Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Export time:,2022-08-25 11:17:12,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
"""N/A"": Not available/Some counters are not recorded when the device is disconnected
""-"": This counter is not supported by the device.",,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
Site Name,Management Domain,ManageObject,Start Time,Inverter status,Grid voltage/Grid AB line voltage(V),BC line voltage(V),CA line voltage(V),Phase A voltage(V),Phase B voltage(V),Phase C voltage(V),Grid current/Grid phase A current(A),Phase B current(A),Phase C current(A),Inverter efficiency(%),Device internal temperature(℃),Power factor,Grid frequency(Hz),Active power(kW),Output reactive power(kvar),Daily energy(kWh),Total input power(kW),PV1 input voltage(V),PV2 input voltage(V),PV3 input voltage(V),PV4 input voltage(V),PV5 input voltage(V),PV6 input voltage(V),PV7 input voltage(V),PV8 input voltage(V),PV9 input voltage(V),PV10 input voltage(V),PV11 input voltage(V),PV12 input voltage(V),PV13 input voltage(V),PV14 input voltage(V),PV15 Input Voltage(V),PV16 Input Voltage(V),PV17 Input Voltage(V),PV18 Input Voltage(V),PV19 Input Voltage(V),PV20 Input Voltage(V),PV1 input current(A),PV2 input current(A),PV3 input current(A),PV4 input current(A),PV5 input current(A),PV6 input current(A),PV7 input current(A),PV8 input current(A),PV9 input current(A),PV10 input current(A),PV11 input current(A),PV12 input current(A),PV13 input current(A),PV14 input current(A),PV15 Input Current(A),PV16 Input Current(A),PV17 Input Current(A),PV18 Input Current(A),PV19 Input Current(A),PV20 Input Current(A),Cumulative energy(kWh),Inverter startup time,Inverter shutdown time,MPPT 1 DC cumulative energy(kWh),MPPT 2 DC cumulative energy(kWh),MPPT 3 DC cumulative energy(kWh),MPPT 4 DC cumulative energy(kWh),MPPT 5 DC cumulative energy(kWh),MPPT 6 DC cumulative energy(kWh),MPPT 7 DC cumulative energy(kWh),MPPT 8 DC cumulative energy(kWh),MPPT 9 DC cumulative energy(kWh),MPPT 10 DC cumulative energy(kWh),Monthly energy(kWh),Annual energy(kWh),Voltage between PV– and the ground(V),Total DC input energy(kWh),Accumulated amount of absorbed electricity(kWh)
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24196.73,N/A,N/A,2461.05,2473.50,2498.67,2468.88,2446.90,2444.42,2498.45,2512.36,2479.03,2487.13,N/A,N/A,-0.1,24770.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:00:00,Standby :  no sunlight,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24196.73,2022/04/30 05:15:04,2022/04/30 18:03:36,2461.05,2473.50,2498.67,2468.88,2446.90,2444.42,2498.45,2512.36,2479.03,2487.13,0.00,24193.78,-0.1,24770.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:05:00,Standby : sunlight detection,391.1,393.7,390.3,227.3,227.5,226.3,0.000,0.000,0.000,0.00,41.4,0.000,50.06,0.000,0.000,0.00,0.000,379.7,379.7,379.7,379.7,379.8,379.8,379.7,379.7,379.8,379.8,379.8,379.8,379.8,379.8,379.8,379.8,379.7,379.7,379.8,379.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24196.73,2022/04/30 05:15:04,2022/04/30 18:03:36,2461.05,2473.50,2498.67,2468.88,2446.90,2444.42,2498.45,2512.36,2479.03,2487.13,0.00,24193.78,0.0,24770.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:10:00,Standby : sunlight detection,389.5,392.9,388.9,227.1,227.3,226.3,0.000,0.000,0.000,0.00,41.2,0.000,49.93,0.000,0.000,0.00,0.000,641.2,641.2,642.8,642.8,639.2,639.2,641.6,641.6,635.7,635.7,642.7,642.7,641.0,641.0,644.8,644.8,635.0,635.0,634.8,634.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24196.73,2022/04/30 05:15:04,2022/04/30 18:03:36,2461.05,2473.50,2498.67,2468.88,2446.90,2444.42,2498.45,2512.36,2479.03,2487.13,0.00,24193.78,0.0,24770.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:15:00,Grid connected,389.6,391.9,388.4,226.0,225.7,226.0,0.478,0.475,0.479,76.72,39.9,0.229,49.97,0.068,-0.270,0.00,0.081,539.4,539.4,510.3,510.3,503.8,503.8,575.1,575.1,491.0,491.0,544.6,544.6,533.8,533.8,492.0,492.0,473.6,473.6,528.0,528.0,0.05,-0.04,0.04,-0.03,0.06,-0.05,0.05,-0.04,0.06,-0.04,0.05,-0.04,0.07,-0.06,0.06,-0.05,0.05,-0.04,0.06,-0.04,24196.73,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.05,2473.50,2498.67,2468.88,2446.90,2444.42,2498.45,2512.36,2479.03,2487.13,0.00,24193.78,0.0,24770.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:20:00,Grid connected,389.7,392.1,388.9,226.0,226.1,226.0,0.377,0.375,0.378,78.67,41.5,0.981,49.97,0.319,0.064,0.02,0.405,557.3,557.3,520.1,520.1,537.7,537.7,601.5,601.5,538.9,538.9,573.3,573.3,581.8,581.8,605.9,605.9,449.6,449.6,528.0,528.0,0.05,-0.04,0.04,0.02,0.06,-0.05,0.05,0.01,0.06,-0.04,0.05,0.02,0.07,-0.06,0.06,-0.05,0.05,0.01,0.06,-0.04,24196.75,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.06,2473.50,2498.67,2468.89,2446.91,2444.42,2498.46,2512.36,2479.04,2487.14,0.02,24193.80,0.0,24770.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:25:00,Grid connected,389.6,392.1,389.2,226.0,226.1,226.0,0.794,0.811,0.796,85.24,42.1,1.000,50.13,0.586,0.016,0.05,0.687,617.3,617.3,579.8,579.8,597.3,597.3,591.4,591.4,587.0,587.0,565.1,565.1,623.8,623.8,600.0,600.0,479.6,479.6,516.0,516.0,0.05,-0.04,0.04,0.02,0.06,-0.05,0.05,0.02,0.06,-0.04,0.05,0.02,0.07,-0.06,0.06,-0.05,0.05,0.01,0.06,-0.04,24196.78,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.06,2473.51,2498.68,2468.89,2446.91,2444.42,2498.46,2512.37,2479.04,2487.14,0.05,24193.83,0.0,24770.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:30:00,Grid connected,389.6,392.1,389.2,226.0,226.1,226.0,1.606,1.596,1.611,88.78,42.7,0.999,50.06,0.994,-0.103,0.12,1.120,623.4,623.4,623.9,623.9,605.5,605.5,629.5,629.5,609.4,609.4,635.0,635.0,633.6,633.6,607.4,607.4,457.9,457.9,622.9,622.9,0.05,-0.04,0.04,0.02,0.06,-0.05,0.05,0.02,0.06,-0.04,0.05,0.02,0.07,-0.06,0.06,-0.05,0.05,0.01,0.06,-0.04,24196.85,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.07,2473.52,2498.69,2468.89,2446.92,2444.43,2498.47,2512.38,2479.04,2487.15,0.12,24193.90,0.0,24770.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:35:00,Grid connected,389.6,391.0,388.2,226.0,226.1,226.0,2.102,2.090,2.107,92.50,43.1,0.994,49.96,1.511,0.202,0.22,1.633,658.2,658.2,635.9,635.9,653.5,653.5,647.5,647.5,645.4,645.4,629.0,629.0,639.9,639.9,637.8,637.8,637.5,637.5,651.6,651.6,0.25,-0.04,0.04,0.02,0.26,-0.05,0.05,0.02,0.26,-0.04,0.05,0.02,0.27,-0.06,0.26,-0.05,0.05,0.01,0.26,-0.04,24196.95,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.09,2473.53,2498.70,2468.90,2446.93,2444.44,2498.49,2512.39,2479.05,2487.17,0.22,24194.00,0.0,24770.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:40:00,Grid connected,387.6,389.9,387.0,225.0,225.1,225.0,3.602,3.582,3.609,95.12,43.5,0.996,50.06,2.527,0.045,0.39,2.653,658.2,658.2,653.8,653.8,671.4,671.4,683.6,683.6,642.3,642.3,665.1,665.1,661.4,661.4,664.3,664.3,661.2,661.2,669.7,669.7,0.25,-0.04,0.04,0.22,0.26,-0.05,0.05,0.22,0.26,-0.04,0.05,0.22,0.27,-0.06,0.46,-0.05,0.05,0.21,0.26,-0.04,24197.12,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.11,2473.54,2498.73,2468.92,2446.95,2444.46,2498.51,2512.42,2479.07,2487.19,0.39,24194.17,0.0,24770.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:45:00,Grid connected,387.8,389.9,387.0,225.0,225.1,225.0,5.330,5.303,5.343,96.21,43.9,0.997,49.94,3.496,-0.300,0.63,3.634,668.5,668.5,677.9,677.9,671.4,671.4,662.2,662.2,671.0,671.0,662.1,662.1,671.8,671.8,671.9,671.9,684.9,684.9,654.0,654.0,0.45,-0.04,0.04,0.42,0.46,-0.05,0.05,0.42,0.46,-0.04,0.05,0.42,0.47,-0.06,0.46,-0.05,0.05,0.41,0.46,-0.04,24197.36,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.13,2473.58,2498.75,2468.95,2446.98,2444.49,2498.54,2512.45,2479.09,2487.22,0.64,24194.42,0.0,24771.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:50:00,Grid connected,388.8,390.9,388.0,225.0,225.1,225.0,6.257,6.244,6.287,96.89,44.3,0.997,49.94,4.328,-0.054,0.96,4.467,677.3,677.3,689.9,689.9,695.5,695.5,677.5,677.5,677.0,677.0,677.0,677.0,669.9,669.9,676.1,676.1,687.7,687.7,673.4,673.4,0.65,-0.04,0.04,0.42,0.66,-0.05,0.05,0.42,0.66,-0.04,0.05,0.42,0.67,-0.06,0.66,-0.05,0.05,0.41,0.66,-0.04,24197.70,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.17,2473.61,2498.79,2468.98,2447.02,2444.52,2498.58,2512.48,2479.13,2487.25,0.97,24194.75,0.0,24771.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 05:55:00,Grid connected,388.8,390.9,388.0,226.0,225.1,226.0,7.975,7.911,7.949,97.37,44.7,0.997,50.15,5.418,0.019,1.36,5.565,683.4,683.4,682.2,682.2,682.5,682.5,689.5,689.5,683.0,683.0,687.4,687.4,695.8,695.8,684.0,684.0,683.6,683.6,678.0,678.0,0.65,-0.04,0.04,0.62,0.86,-0.05,0.05,0.62,0.66,-0.04,0.05,0.62,0.67,-0.06,0.86,-0.05,0.05,0.61,0.86,-0.04,24198.09,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.21,2473.64,2498.84,2469.02,2447.06,2444.56,2498.62,2512.53,2479.17,2487.30,1.37,24195.15,0.0,24771.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:00:00,Grid connected,389.8,391.9,389.0,226.0,226.1,226.0,9.063,9.191,9.010,97.97,45.1,0.997,50.16,6.132,-0.006,1.86,6.258,691.0,691.0,689.9,689.9,689.4,689.4,689.5,689.5,693.6,693.6,683.0,683.0,683.8,683.8,678.7,678.7,694.8,694.8,695.8,695.8,0.85,-0.04,0.04,0.82,0.86,-0.05,0.05,0.82,0.86,-0.04,0.05,0.82,0.87,-0.06,0.86,-0.05,0.05,0.81,0.86,-0.04,24198.59,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.27,2473.70,2498.89,2469.07,2447.11,2444.61,2498.68,2512.58,2479.22,2487.35,1.87,24195.65,0.0,24772.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:05:00,Grid connected,390.9,393.9,391.0,227.0,227.1,227.0,8.860,8.909,8.935,97.50,45.3,0.997,50.04,5.990,-0.045,2.37,6.142,680.3,680.3,694.2,694.2,689.4,689.4,685.4,685.4,677.0,677.0,683.0,683.0,685.7,685.7,685.9,685.9,689.6,689.6,682.5,682.5,0.85,-0.04,0.04,0.82,0.86,-0.05,0.05,0.82,0.86,-0.04,0.05,0.82,0.87,-0.06,0.86,-0.05,0.05,0.81,0.86,-0.04,24199.10,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.32,2473.75,2498.94,2469.12,2447.17,2444.66,2498.73,2512.64,2479.27,2487.41,2.38,24196.16,0.0,24773.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:10:00,Grid connected,391.9,394.0,391.1,227.0,227.1,227.0,9.957,10.001,10.026,97.77,45.7,0.997,50.02,6.877,0.012,2.89,7.034,682.0,682.0,686.5,686.5,683.5,683.5,693.3,693.3,700.9,700.9,700.8,700.8,687.5,687.5,683.9,683.9,689.6,689.6,687.2,687.2,1.05,-0.04,0.04,0.82,1.06,-0.05,0.05,0.82,0.86,-0.04,0.05,0.82,1.07,-0.06,1.06,-0.05,0.05,0.81,1.06,-0.04,24199.62,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.37,2473.80,2499.00,2469.17,2447.22,2444.71,2498.79,2512.70,2479.33,2487.46,2.90,24196.68,0.0,24773.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:15:00,Grid connected,392.9,395.0,392.1,228.0,228.1,228.0,12.377,12.449,12.436,97.99,45.9,0.997,50.15,8.543,0.004,3.54,8.710,689.3,689.3,695.9,695.9,689.4,689.4,695.5,695.5,695.0,695.0,694.3,694.3,689.3,689.3,689.9,689.9,695.0,695.0,696.0,696.0,1.25,-0.04,0.04,1.02,1.26,-0.05,0.05,1.02,1.26,-0.04,0.05,1.02,1.27,-0.06,1.26,-0.05,0.05,1.01,1.26,-0.04,24200.27,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.44,2473.87,2499.07,2469.24,2447.29,2444.78,2498.86,2512.77,2479.39,2487.53,3.55,24197.33,0.0,24774.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:20:00,Grid connected,391.9,394.0,391.1,228.0,227.1,228.0,13.914,14.056,14.154,98.09,46.3,0.997,50.08,9.666,-0.193,4.28,9.847,695.3,695.3,695.9,695.9,689.5,689.5,695.5,695.5,690.8,690.8,689.9,689.9,695.8,695.8,701.9,701.9,694.3,694.3,696.0,696.0,1.25,-0.04,0.04,1.22,1.46,-0.05,0.05,1.22,1.26,-0.04,0.05,1.22,1.47,-0.06,1.46,-0.05,0.05,1.21,1.46,-0.04,24201.01,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.52,2473.94,2499.15,2469.32,2447.37,2444.86,2498.94,2512.85,2479.47,2487.61,4.29,24198.07,0.0,24775.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:25:00,Grid connected,393.0,395.0,391.1,228.0,227.1,228.0,18.777,18.826,18.838,98.29,46.5,0.997,49.97,12.933,-0.214,5.20,13.164,707.3,707.3,707.9,707.9,713.5,713.5,701.5,701.5,711.0,711.0,709.9,709.9,705.1,705.1,701.9,701.9,704.9,704.9,702.0,702.0,1.85,-0.04,0.04,1.62,1.86,-0.05,0.05,1.83,1.67,-0.04,0.05,1.62,1.87,-0.06,1.87,-0.05,0.05,1.61,1.86,-0.04,24201.93,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.61,2474.03,2499.25,2469.41,2447.46,2444.95,2499.03,2512.94,2479.56,2487.71,5.21,24198.99,0.0,24775.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:30:00,Grid connected,394.2,396.0,393.1,229.0,228.1,228.0,28.768,28.830,28.623,98.57,46.7,0.997,50.05,19.856,1.141,6.56,20.144,713.3,713.3,743.9,743.9,725.5,725.5,713.5,713.5,717.3,717.3,710.6,710.6,704.0,704.0,707.9,707.9,717.4,717.4,708.0,708.0,2.93,-0.04,0.04,2.42,2.90,-0.05,0.00,3.05,2.69,-0.04,0.05,2.63,2.89,-0.06,2.92,-0.05,0.05,2.67,2.89,-0.04,24203.29,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.75,2474.17,2499.39,2469.55,2447.60,2445.09,2499.18,2513.09,2479.69,2487.85,6.58,24200.36,0.0,24777.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:35:00,Grid connected,396.2,397.0,394.1,230.0,229.1,229.0,34.021,34.085,34.098,98.58,47.1,0.997,50.12,23.457,-0.372,8.40,23.795,709.0,709.0,731.9,731.9,723.2,723.2,710.9,710.9,725.0,725.0,707.0,707.0,713.8,713.8,710.5,710.5,713.6,713.6,711.1,711.1,3.32,0.00,0.00,2.84,3.32,0.00,0.00,3.36,3.11,0.00,0.00,3.23,3.31,0.00,3.37,0.00,0.00,3.36,3.50,0.00,24205.13,2022/05/01 05:13:50,2022/04/30 18:03:36,2461.94,2474.34,2499.59,2469.75,2447.78,2445.27,2499.37,2513.28,2479.89,2488.04,8.43,24202.21,0.0,24779.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:40:00,Grid connected,394.2,395.9,392.0,228.9,228.1,228.0,32.287,32.388,32.337,98.58,47.5,0.997,50.17,22.294,0.034,10.25,22.618,706.2,706.2,717.7,717.7,707.4,707.4,711.6,711.6,707.0,707.0,701.0,701.0,707.8,707.8,707.9,707.9,701.6,701.6,698.4,698.4,3.12,0.00,0.00,2.84,3.32,0.00,0.00,3.16,3.11,0.00,0.00,3.03,3.11,0.00,3.17,0.00,0.00,3.15,3.25,0.00,24206.98,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.13,2474.51,2499.78,2469.94,2447.96,2445.46,2499.55,2513.47,2480.07,2488.23,10.27,24204.05,0.0,24781.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:45:00,Grid connected,395.5,396.4,393.1,228.9,229.1,229.0,29.391,29.324,29.351,98.57,47.7,0.997,50.17,20.195,0.592,12.06,20.485,695.3,695.3,707.9,707.9,701.4,701.4,705.5,705.5,703.7,703.7,701.0,701.0,701.8,701.8,701.9,701.9,701.6,701.6,708.0,708.0,2.92,0.00,0.00,2.83,3.12,0.00,0.00,2.95,2.91,0.00,0.00,2.82,3.10,0.00,3.17,0.00,0.00,2.95,3.05,0.00,24208.81,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.32,2474.70,2499.98,2470.13,2448.14,2445.64,2499.75,2513.66,2480.26,2488.42,12.08,24205.86,0.0,24783.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:50:00,Grid connected,395.5,396.4,393.1,228.9,229.1,229.0,29.855,29.940,29.870,98.57,48.1,0.997,50.14,20.596,0.339,13.78,20.904,695.4,695.4,696.8,696.8,707.4,707.4,695.5,695.5,701.0,701.0,701.0,701.0,701.1,701.1,701.9,701.9,701.6,701.6,706.8,706.8,2.92,0.00,0.00,2.83,3.12,0.00,0.00,2.95,2.91,0.00,0.00,2.82,3.10,0.00,2.96,0.00,0.00,2.95,3.05,0.00,24210.51,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.49,2474.87,2500.16,2470.31,2448.31,2445.81,2499.92,2513.84,2480.43,2488.60,13.80,24207.58,0.0,24784.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 06:55:00,Grid connected,394.5,396.3,392.6,229.0,228.9,228.8,28.028,28.119,28.086,98.58,48.5,0.999,50.19,19.245,0.055,15.36,19.526,701.3,701.3,701.9,701.9,695.5,695.5,701.5,701.5,699.8,699.8,695.5,695.5,701.8,701.8,695.9,695.9,701.6,701.6,702.0,702.0,2.83,0.00,0.00,2.71,2.94,0.00,0.00,2.80,2.80,0.00,0.00,2.77,2.90,0.00,2.93,0.00,0.00,2.80,2.91,0.00,24212.11,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.65,2475.02,2500.32,2470.47,2448.47,2445.97,2500.09,2514.01,2480.60,2488.76,15.40,24209.18,0.0,24786.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:00:00,Grid connected,394.8,396.6,393.2,228.9,228.9,228.8,28.926,28.795,28.784,98.56,48.7,1.000,50.20,19.890,0.310,16.76,20.182,710.4,710.4,710.8,710.8,704.5,704.5,716.9,716.9,715.9,715.9,705.5,705.5,711.3,711.3,711.4,711.4,711.3,711.3,712.1,712.1,2.72,0.00,0.00,2.63,2.88,0.00,0.00,2.69,2.76,0.00,0.00,2.66,2.81,0.00,2.86,0.00,0.00,2.70,2.82,0.00,24213.49,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.79,2475.17,2500.47,2470.61,2448.61,2446.11,2500.23,2514.15,2480.74,2488.91,16.77,24210.55,0.0,24787.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:05:00,Grid connected,393.8,395.6,392.2,228.9,227.9,227.7,29.852,29.913,29.790,98.56,48.9,1.000,50.15,20.608,1.008,18.41,20.907,707.3,707.3,706.6,706.6,700.9,700.9,696.4,696.4,701.3,701.3,705.8,705.8,707.8,707.8,707.9,707.9,701.6,701.6,702.0,702.0,2.92,0.00,0.00,2.83,3.08,0.00,0.00,2.89,2.96,0.00,0.00,2.87,3.01,0.00,3.06,0.00,0.00,2.91,3.02,0.00,24215.14,2022/05/01 05:13:50,2022/04/30 18:03:36,2462.95,2475.33,2500.64,2470.78,2448.78,2446.28,2500.40,2514.33,2480.91,2489.08,18.43,24212.21,0.0,24789.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:10:00,Grid connected,394.8,396.8,393.2,228.9,228.9,228.7,42.467,42.586,42.587,98.56,49.1,1.000,50.17,29.319,-0.056,20.49,29.766,709.4,709.4,713.9,713.9,701.4,701.4,713.5,713.5,701.0,701.0,707.0,707.0,700.8,700.8,703.0,703.0,708.6,708.6,708.0,708.0,4.16,0.00,0.00,4.07,4.32,0.00,0.00,4.25,4.02,0.00,0.00,3.92,4.26,0.00,4.11,0.00,0.00,3.99,4.25,0.00,24217.22,2022/05/01 05:13:50,2022/04/30 18:03:36,2463.16,2475.53,2500.86,2470.99,2448.99,2446.49,2500.62,2514.54,2481.12,2489.29,20.52,24214.30,0.0,24791.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:15:00,Grid connected,396.9,397.8,394.2,229.9,229.9,228.7,44.575,44.891,44.758,98.47,49.5,1.000,50.15,30.865,0.196,23.05,31.332,701.3,701.3,698.9,698.9,698.0,698.0,701.5,701.5,697.2,697.2,698.0,698.0,701.8,701.8,707.9,707.9,713.6,713.6,702.0,702.0,4.42,0.00,0.00,4.28,4.58,0.00,0.00,4.35,4.45,0.00,0.00,4.32,4.48,0.00,4.52,0.00,0.00,4.43,4.50,0.00,24219.78,2022/05/01 05:13:50,2022/04/30 18:03:36,2463.42,2475.79,2501.13,2471.26,2449.24,2446.74,2500.88,2514.80,2481.38,2489.55,23.08,24216.86,0.0,24794.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:20:00,Grid connected,396.9,397.8,394.2,229.9,229.9,228.7,39.670,39.892,39.871,98.47,42.7,1.000,50.18,27.466,-0.227,25.43,27.883,689.3,689.3,701.8,701.8,695.4,695.4,701.4,701.4,707.0,707.0,701.2,701.2,695.7,695.7,696.1,696.1,701.7,701.7,702.0,702.0,3.98,0.00,0.00,3.88,4.18,0.00,0.00,3.90,4.00,0.00,0.00,3.91,4.06,0.00,4.11,0.00,0.00,4.01,4.10,0.00,24222.16,2022/05/01 05:13:50,2022/04/30 18:03:36,2463.66,2476.03,2501.37,2471.49,2449.48,2446.98,2501.12,2515.05,2481.63,2489.80,25.46,24219.24,0.0,24796.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:25:00,Grid connected,394.7,395.7,393.2,229.9,228.9,228.7,48.350,48.488,48.419,98.47,42.7,1.000,49.99,33.160,-0.703,27.84,33.671,707.3,707.3,701.9,701.9,701.5,701.5,695.5,695.5,701.0,701.0,701.0,701.0,701.8,701.8,699.6,699.6,701.6,701.6,700.2,700.2,4.73,0.00,0.00,4.56,5.03,0.00,0.00,4.92,4.69,0.00,0.00,4.77,4.93,0.00,4.96,0.00,0.00,4.83,4.98,0.00,24224.60,2022/05/01 05:13:50,2022/04/30 18:03:36,2463.90,2476.27,2501.63,2471.74,2449.73,2447.22,2501.38,2515.31,2481.87,2490.06,27.87,24221.65,0.0,24799.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:30:00,Grid connected,393.7,394.5,392.1,228.9,227.9,227.7,49.705,49.820,49.749,98.47,42.9,1.000,50.03,33.953,-2.717,30.50,34.473,701.4,701.4,697.3,697.3,701.7,701.7,701.7,701.7,695.1,695.1,688.9,688.9,701.8,701.8,700.9,700.9,701.6,701.6,703.5,703.5,4.99,0.00,0.00,4.80,5.04,0.00,0.00,4.87,4.91,0.00,0.00,4.76,4.74,0.00,4.93,0.00,0.00,4.80,4.75,0.00,24227.23,2022/05/01 05:13:50,2022/04/30 18:03:36,2464.16,2476.54,2501.90,2472.01,2449.99,2447.48,2501.64,2515.58,2482.15,2490.32,30.53,24224.31,0.0,24801.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:35:00,Grid connected,396.7,397.6,394.0,229.6,230.0,228.7,49.379,49.489,49.410,98.51,43.5,0.997,50.16,34.152,0.118,33.66,34.694,817.1,817.1,817.3,817.3,816.8,816.8,817.0,817.0,815.9,815.9,816.2,816.2,816.9,816.9,817.4,817.4,816.7,816.7,816.9,816.9,4.05,0.00,0.00,4.19,4.40,0.00,0.00,4.26,3.98,0.00,0.00,3.82,4.02,0.00,4.05,0.00,0.00,3.97,4.15,0.00,24230.39,2022/05/01 05:13:50,2022/04/30 18:03:36,2464.47,2476.84,2502.23,2472.34,2450.31,2447.80,2501.97,2515.90,2482.47,2490.65,33.69,24227.47,0.0,24804.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:40:00,Grid connected,396.7,397.6,395.2,230.2,230.0,228.7,70.283,70.403,70.298,98.58,44.3,0.998,50.09,48.631,2.151,37.31,49.347,773.8,773.8,774.0,774.0,773.4,773.4,773.6,773.6,772.7,772.7,772.8,772.8,773.5,773.5,774.0,774.0,773.3,773.3,773.5,773.5,6.37,0.00,0.00,6.43,6.37,0.00,0.00,6.31,6.05,0.00,0.00,6.00,6.25,0.00,6.35,0.00,0.00,6.39,6.54,0.00,24234.09,2022/05/01 05:13:50,2022/04/30 18:03:36,2464.84,2477.22,2502.62,2472.72,2450.67,2448.16,2502.34,2516.27,2482.84,2491.03,37.36,24231.14,0.0,24808.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:45:00,Grid connected,396.4,397.7,394.6,231.2,230.0,229.7,63.912,64.104,64.054,98.45,45.1,0.998,50.15,44.216,-0.120,41.14,44.917,677.3,677.3,684.7,684.7,683.7,683.7,684.0,684.0,676.9,676.9,683.9,683.9,677.8,677.8,683.4,683.4,683.6,683.6,690.0,690.0,6.51,0.00,0.00,6.41,6.73,0.00,0.00,6.70,6.69,0.00,0.00,6.59,6.64,0.00,6.65,0.00,0.00,6.60,6.44,0.00,24237.87,2022/05/01 05:13:50,2022/04/30 18:03:36,2465.23,2477.62,2503.01,2473.11,2451.05,2448.53,2502.73,2516.66,2483.22,2491.41,41.18,24234.96,0.0,24812.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:50:00,Grid connected,396.7,397.7,394.6,230.7,229.1,229.1,70.136,70.233,70.214,98.13,45.9,0.998,50.14,48.462,1.060,44.54,49.385,748.3,748.3,748.5,748.5,747.9,747.9,748.1,748.1,747.2,747.2,747.2,747.2,748.0,748.0,748.6,748.6,747.8,747.8,748.1,748.1,6.36,0.00,0.00,6.38,6.72,0.00,0.00,6.62,6.34,0.00,0.00,6.32,6.37,0.00,6.64,0.00,0.00,6.57,6.58,0.00,24241.27,2022/05/01 05:13:50,2022/04/30 18:03:36,2465.57,2477.96,2503.36,2473.45,2451.38,2448.88,2503.08,2517.01,2483.57,2491.76,44.58,24238.36,0.0,24816.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 07:55:00,Grid connected,397.0,397.1,395.0,230.8,229.1,229.1,67.280,67.448,67.398,98.03,46.5,0.998,50.17,46.359,1.398,48.69,47.253,737.0,737.0,739.1,739.1,740.0,740.0,742.0,742.0,737.7,737.7,739.3,739.3,740.2,740.2,740.7,740.7,740.1,740.1,742.4,742.4,6.55,0.00,0.00,6.59,6.70,0.00,0.00,6.51,6.58,0.00,0.00,6.49,6.68,0.00,6.73,0.00,0.00,6.64,6.66,0.00,24245.46,2022/05/01 05:13:50,2022/04/30 18:03:36,2466.01,2478.39,2503.79,2473.89,2451.80,2449.29,2503.50,2517.44,2483.99,2492.18,48.73,24242.51,0.0,24820.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:00:00,Grid connected,395.5,396.1,393.6,229.7,229.1,228.1,62.896,62.980,62.886,98.43,47.1,0.998,49.98,43.351,-0.598,52.18,44.007,750.2,750.2,750.5,750.5,749.9,749.9,750.2,750.2,749.3,749.3,749.3,749.3,750.0,750.0,750.5,750.5,749.8,749.8,750.0,750.0,6.12,0.00,0.00,6.40,5.61,0.00,0.00,5.52,5.40,0.00,0.00,5.36,5.52,0.00,5.61,0.00,0.00,5.59,5.72,0.00,24248.91,2022/05/01 05:13:50,2022/04/30 18:03:36,2466.38,2478.78,2504.15,2474.23,2452.13,2449.62,2503.84,2517.78,2484.34,2492.53,52.22,24246.00,0.0,24823.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:05:00,Grid connected,391.0,392.7,389.6,226.4,226.9,226.9,0.342,0.340,0.343,0.00,47.5,0.000,49.88,0.000,0.126,55.68,0.000,809.6,809.6,812.2,812.2,809.2,809.2,809.4,809.4,810.8,810.8,810.8,810.8,811.2,811.2,812.1,812.1,811.0,811.0,811.5,811.5,0.05,0.00,0.00,0.00,0.07,0.00,0.00,-0.05,0.14,0.00,0.00,-0.04,0.06,0.00,0.12,0.00,0.00,-0.07,0.07,0.00,24252.41,2022/05/01 05:13:50,2022/04/30 18:03:36,2466.74,2479.14,2504.51,2474.58,2452.48,2449.98,2504.20,2518.14,2484.70,2492.88,55.68,24249.46,0.0,24827.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:10:00,Grid connected,393.2,394.2,391.7,228.4,227.9,226.9,52.278,52.272,52.221,98.45,47.5,0.999,50.07,35.756,0.159,58.21,36.319,683.2,683.2,689.8,689.8,679.3,679.3,680.9,680.9,673.1,673.1,676.9,676.9,676.1,676.1,688.2,688.2,683.7,683.7,680.2,680.2,5.32,0.00,0.00,5.27,5.34,0.00,0.00,5.14,5.25,0.00,0.00,5.26,5.39,0.00,5.42,0.00,0.00,5.26,5.41,0.00,24254.98,2022/05/01 05:13:50,2022/04/30 18:03:36,2467.00,2479.40,2504.77,2474.85,2452.74,2450.24,2504.46,2518.41,2484.96,2493.15,58.28,24252.06,0.0,24829.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:15:00,Grid connected,393.2,394.2,390.6,228.4,227.9,226.9,41.292,41.408,41.354,98.43,47.5,0.999,50.07,28.188,-1.469,60.81,28.638,682.4,682.4,683.9,683.9,683.4,683.4,682.7,682.7,676.9,676.9,680.9,680.9,689.7,689.7,689.9,689.9,679.5,679.5,679.1,679.1,4.25,0.00,0.00,4.22,4.18,0.00,0.00,4.04,4.15,0.00,0.00,4.15,4.35,0.00,4.28,0.00,0.00,4.18,4.33,0.00,24257.54,2022/05/01 05:13:50,2022/04/30 18:03:36,2467.26,2479.67,2505.03,2475.10,2452.99,2450.49,2504.73,2518.67,2485.23,2493.41,60.84,24254.62,0.0,24832.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:20:00,Grid connected,393.2,394.2,391.8,228.4,227.9,226.9,38.626,38.730,38.684,98.43,47.3,0.999,50.13,26.516,0.412,63.10,26.941,683.3,683.3,690.0,690.0,683.9,683.9,688.6,688.6,682.0,682.0,683.2,683.2,689.7,689.7,689.8,689.8,683.7,683.7,685.1,685.1,4.04,0.00,0.00,3.82,4.18,0.00,0.00,3.84,3.95,0.00,0.00,3.95,4.13,0.00,4.08,0.00,0.00,3.97,3.93,0.00,24259.83,2022/05/01 05:13:50,2022/04/30 18:03:36,2467.49,2479.89,2505.26,2475.33,2453.23,2450.73,2504.96,2518.91,2485.46,2493.65,63.12,24256.90,0.0,24834.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:25:00,Grid connected,393.2,394.2,390.8,228.4,227.9,227.9,37.891,38.077,37.899,98.43,47.1,0.999,50.13,26.014,-0.779,65.25,26.431,689.3,689.3,693.4,693.4,686.2,686.2,682.7,682.7,686.4,686.4,689.1,689.1,692.7,692.7,692.7,692.7,683.7,683.7,682.9,682.9,3.84,0.00,0.00,3.59,3.95,0.00,0.00,3.84,3.75,0.00,0.00,3.75,3.93,0.00,3.88,0.00,0.00,3.77,3.93,0.00,24261.98,2022/05/01 05:13:50,2022/04/30 18:03:36,2467.71,2480.11,2505.49,2475.55,2453.44,2450.95,2505.18,2519.13,2485.67,2493.87,65.27,24259.05,0.0,24837.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:30:00,Grid connected,392.2,393.2,390.8,227.4,227.9,226.9,36.828,36.901,36.890,98.43,46.9,0.999,49.97,25.116,0.350,67.42,25.519,683.3,683.3,685.7,685.7,694.2,694.2,688.7,688.7,684.0,684.0,695.0,695.0,685.3,685.3,691.5,691.5,689.7,689.7,687.3,687.3,3.63,0.00,0.00,3.59,3.95,0.00,0.00,3.84,3.75,0.00,0.00,3.75,3.73,0.00,3.88,0.00,0.00,3.77,3.72,0.00,24264.15,2022/05/01 05:13:50,2022/04/30 18:03:36,2467.92,2480.32,2505.72,2475.78,2453.66,2451.16,2505.41,2519.36,2485.90,2494.09,67.44,24261.22,0.0,24839.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:35:00,Grid connected,392.2,393.2,389.8,227.4,226.9,226.9,34.068,34.198,34.175,98.37,46.7,0.999,50.20,23.428,-0.201,69.39,23.816,689.2,689.2,689.8,689.8,689.4,689.4,694.3,694.3,689.0,689.0,694.9,694.9,689.8,689.8,690.0,690.0,695.3,695.3,691.3,691.3,3.43,0.00,0.00,3.37,3.75,0.00,0.00,3.64,3.55,0.00,0.00,3.32,3.52,0.00,3.67,0.00,0.00,3.35,3.51,0.00,24266.14,2022/05/01 05:13:50,2022/04/30 18:03:36,2468.11,2480.52,2505.93,2475.98,2453.86,2451.37,2505.61,2519.57,2486.10,2494.30,69.41,24263.19,0.0,24841.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:40:00,Grid connected,391.1,392.2,388.8,226.4,226.9,225.9,36.267,36.362,36.362,98.37,46.5,0.999,50.07,24.813,-0.442,71.42,25.224,687.1,687.1,689.9,689.9,695.4,695.4,697.6,697.6,694.9,694.9,691.8,691.8,689.8,689.8,690.0,690.0,689.7,689.7,685.1,685.1,3.43,0.00,0.00,3.37,3.75,0.00,0.00,3.63,3.55,0.00,0.00,3.53,3.52,0.00,3.67,0.00,0.00,3.55,3.71,0.00,24268.15,2022/05/01 05:13:50,2022/04/30 18:03:36,2468.31,2480.72,2506.15,2476.19,2454.06,2451.57,2505.82,2519.77,2486.31,2494.50,71.44,24265.22,0.0,24843.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:45:00,Grid connected,389.9,391.1,387.8,226.4,226.9,225.9,37.140,37.306,37.135,98.42,46.5,0.999,50.11,25.284,0.462,73.54,25.682,689.4,689.4,701.8,701.8,689.4,689.4,689.4,689.4,688.9,688.9,690.1,690.1,689.8,689.8,695.2,695.2,689.7,689.7,697.1,697.1,3.64,0.00,0.00,3.58,3.96,0.00,0.00,3.63,3.77,0.00,0.00,3.53,3.73,0.00,3.67,0.00,0.00,3.55,3.71,0.00,24270.27,2022/05/01 05:13:50,2022/04/30 18:03:36,2468.52,2480.92,2506.37,2476.42,2454.28,2451.78,2506.04,2520.00,2486.52,2494.72,73.54,24267.32,0.0,24845.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:50:00,Grid connected,388.8,390.0,386.7,225.3,225.9,224.9,35.084,35.236,35.193,98.53,46.3,0.999,50.06,23.766,-0.850,75.58,24.118,690.8,690.8,701.1,701.1,700.2,700.2,694.6,694.6,690.3,690.3,695.0,695.0,695.8,695.8,695.1,695.1,696.5,696.5,690.7,690.7,3.44,0.00,0.00,3.38,3.55,0.00,0.00,3.43,3.54,0.00,0.00,3.53,3.51,0.00,3.67,0.00,0.00,3.55,3.50,0.00,24272.31,2022/05/01 05:13:50,2022/04/30 18:03:36,2468.72,2481.13,2506.59,2476.62,2454.48,2451.98,2506.25,2520.21,2486.73,2494.93,75.60,24269.38,0.0,24847.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 08:55:00,Grid connected,385.6,387.5,383.1,224.3,223.8,222.8,29.372,29.391,29.375,98.53,46.1,0.999,50.06,19.727,0.239,77.34,20.017,699.0,699.0,695.8,695.8,692.2,692.2,694.7,694.7,691.4,691.4,689.0,689.0,695.7,695.7,687.0,687.0,689.6,689.6,691.1,691.1,2.82,0.00,0.00,2.74,3.14,0.00,0.00,2.79,2.88,0.00,0.00,2.88,3.10,0.00,2.99,0.00,0.00,2.91,3.06,0.00,24274.09,2022/05/01 05:13:50,2022/04/30 18:03:36,2468.90,2481.31,2506.78,2476.80,2454.67,2452.17,2506.43,2520.39,2486.91,2495.11,77.38,24271.16,0.0,24849.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:00:00,Grid connected,384.6,385.5,382.1,223.3,222.8,221.7,31.804,31.874,31.867,98.53,45.9,0.999,50.08,21.246,0.007,79.01,21.558,698.0,698.0,701.8,701.8,692.7,692.7,694.6,694.6,688.9,688.9,689.1,689.1,695.8,695.8,689.9,689.9,689.7,689.7,697.1,697.1,3.02,0.00,0.00,2.97,3.15,0.00,0.00,3.00,3.11,0.00,0.00,3.08,3.10,0.00,3.06,0.00,0.00,2.99,3.09,0.00,24275.74,2022/05/01 05:13:50,2022/04/30 18:03:36,2469.07,2481.47,2506.95,2476.97,2454.83,2452.33,2506.61,2520.57,2487.08,2495.29,79.03,24272.81,0.0,24851.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:05:00,Grid connected,382.2,383.2,380.0,221.3,221.8,220.7,38.413,38.731,38.679,98.53,45.7,0.999,50.11,25.725,-0.328,80.93,26.124,701.2,701.2,707.8,707.8,699.0,699.0,700.7,700.7,700.9,700.9,701.0,701.0,695.8,695.8,695.9,695.9,695.6,695.6,703.1,703.1,3.64,0.00,0.00,3.39,3.78,0.00,0.00,3.62,3.53,0.00,0.00,3.68,3.70,0.00,3.68,0.00,0.00,3.61,3.69,0.00,24277.68,2022/05/01 05:13:50,2022/04/30 18:03:36,2469.26,2481.66,2507.15,2477.16,2455.03,2452.53,2506.81,2520.77,2487.28,2495.49,80.95,24274.73,0.0,24853.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:10:00,Grid connected,385.8,386.6,382.8,223.7,222.8,221.8,52.470,52.656,52.574,98.53,45.7,0.999,50.04,35.205,-1.524,83.41,35.748,701.2,701.2,707.8,707.8,707.5,707.5,700.6,700.6,700.8,700.8,695.0,695.0,695.8,695.8,701.9,701.9,701.6,701.6,709.1,709.1,4.90,0.00,0.00,4.71,5.04,0.00,0.00,5.06,4.96,0.00,0.00,4.94,5.21,0.00,5.12,0.00,0.00,5.09,5.17,0.00,24280.14,2022/05/01 05:13:50,2022/04/30 18:03:36,2469.51,2481.91,2507.40,2477.41,2455.28,2452.78,2507.06,2521.03,2487.53,2495.74,83.44,24277.22,0.0,24855.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:15:00,Grid connected,390.6,390.3,387.9,227.3,225.9,224.9,77.669,77.746,77.794,98.42,46.3,0.999,49.93,52.874,0.877,87.11,53.728,707.2,707.2,707.8,707.8,701.3,701.3,699.1,699.1,700.9,700.9,699.8,699.8,700.3,700.3,703.5,703.5,700.1,700.1,704.1,704.1,7.32,0.00,0.00,7.37,7.60,0.00,0.00,7.61,7.50,0.00,0.00,7.49,7.68,0.00,7.69,0.00,0.00,7.67,7.58,0.00,24283.84,2022/05/01 05:13:50,2022/04/30 18:03:36,2469.88,2482.28,2507.78,2477.79,2455.66,2453.15,2507.45,2521.41,2487.92,2496.12,87.16,24280.94,0.0,24859.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:20:00,Grid connected,392.6,392.3,388.9,228.3,225.8,225.9,88.986,89.150,89.020,98.42,47.4,0.999,49.98,60.631,-0.471,91.81,61.636,701.2,701.2,701.8,701.8,692.0,692.0,694.6,694.6,694.9,694.9,689.0,689.0,689.8,689.8,695.9,695.9,695.7,695.7,697.1,697.1,8.70,0.00,0.00,8.67,8.98,0.00,0.00,8.75,8.66,0.00,0.00,8.76,8.83,0.00,9.08,0.00,0.00,8.79,8.88,0.00,24288.54,2022/05/01 05:13:50,2022/04/30 18:03:36,2470.36,2482.75,2508.26,2478.26,2456.13,2453.62,2507.93,2521.89,2488.40,2496.61,91.87,24285.65,0.0,24864.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:25:00,Grid connected,393.8,393.0,390.5,229.3,227.3,226.3,106.009,106.312,106.144,98.31,48.8,0.999,49.88,72.473,0.437,97.34,73.711,695.2,695.2,700.2,700.2,677.3,677.3,688.6,688.6,682.9,682.9,677.1,677.1,683.9,683.9,689.9,689.9,695.7,695.7,691.1,691.1,10.28,0.00,0.00,10.09,10.82,0.00,0.00,10.45,10.59,0.00,0.00,10.75,10.72,0.00,10.97,0.00,0.00,10.70,10.87,0.00,24294.07,2022/05/01 05:13:50,2022/04/30 18:03:36,2470.91,2483.31,2508.83,2478.82,2456.68,2454.18,2508.49,2522.46,2488.97,2497.17,97.41,24291.19,0.0,24869.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:30:00,Grid connected,393.5,391.9,389.9,228.3,227.3,226.3,86.330,86.403,86.273,98.35,51.1,0.999,49.86,58.713,-2.439,103.58,59.674,683.2,683.2,689.8,689.8,677.3,677.3,682.7,682.7,676.9,676.9,672.4,672.4,683.9,683.9,676.3,676.3,673.2,673.2,674.2,674.2,8.86,0.00,0.00,8.85,8.86,0.00,0.00,8.55,8.78,0.00,0.00,8.70,8.95,0.00,9.04,0.00,0.00,8.96,9.00,0.00,24300.31,2022/05/01 05:13:50,2022/04/30 18:03:36,2471.55,2483.95,2509.47,2479.47,2457.31,2454.81,2509.14,2523.11,2489.61,2497.81,103.69,24297.47,0.0,24876.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:35:00,Grid connected,390.9,390.6,388.0,227.3,225.3,225.3,76.322,76.570,76.338,98.35,51.9,0.999,50.05,51.748,-0.419,108.09,52.584,683.7,683.7,685.4,685.4,682.6,682.6,677.9,677.9,682.9,682.9,683.1,683.1,679.1,679.1,672.0,672.0,677.7,677.7,673.1,673.1,7.52,0.00,0.00,7.69,7.74,0.00,0.00,7.48,7.66,0.00,0.00,7.65,7.83,0.00,7.95,0.00,0.00,7.89,7.86,0.00,24304.82,2022/05/01 05:13:50,2022/04/30 18:03:36,2472.01,2484.41,2509.93,2479.91,2457.76,2455.26,2509.61,2523.58,2490.07,2498.28,108.14,24301.92,0.0,24880.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:40:00,Grid connected,390.0,389.5,386.8,227.3,225.3,224.3,83.519,83.671,83.607,98.35,52.1,0.999,50.01,56.566,0.540,112.52,57.491,689.3,689.3,683.8,683.8,683.3,683.3,676.6,676.6,681.4,681.4,683.0,683.0,683.9,683.9,683.8,683.8,683.6,683.6,685.1,685.1,8.15,0.00,0.00,8.36,8.37,0.00,0.00,8.30,8.28,0.00,0.00,8.28,8.47,0.00,8.37,0.00,0.00,8.34,8.53,0.00,24309.31,2022/05/01 05:13:50,2022/04/30 18:03:36,2472.46,2484.86,2510.38,2480.36,2458.22,2455.73,2510.07,2524.05,2490.53,2498.74,112.58,24306.36,0.0,24885.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:45:00,Grid connected,389.8,389.5,386.4,227.3,225.3,224.0,90.731,91.211,90.941,98.35,52.7,0.999,49.94,61.493,-1.057,117.51,62.512,693.8,693.8,689.8,689.8,687.3,687.3,682.7,682.7,682.9,682.9,683.0,683.0,683.9,683.9,683.9,683.9,680.1,680.1,679.1,679.1,8.98,0.00,0.00,9.00,9.23,0.00,0.00,8.94,8.89,0.00,0.00,8.94,9.19,0.00,9.31,0.00,0.00,9.22,9.34,0.00,24314.24,2022/05/01 05:13:50,2022/04/30 18:03:36,2472.97,2485.37,2510.88,2480.86,2458.71,2456.22,2510.58,2524.55,2491.04,2499.24,117.57,24311.35,0.0,24890.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:50:00,Grid connected,389.7,388.6,386.4,227.3,224.2,224.0,99.439,99.690,99.531,98.35,53.5,0.999,49.92,67.133,1.595,122.90,68.280,683.3,683.3,684.5,684.5,677.3,677.3,676.7,676.7,682.9,682.9,676.3,676.3,677.5,677.5,690.0,690.0,677.7,677.7,685.1,685.1,9.98,0.00,0.00,10.12,10.10,0.00,0.00,10.17,9.84,0.00,0.00,10.00,10.10,0.00,10.14,0.00,0.00,10.00,10.13,0.00,24319.63,2022/05/01 05:13:50,2022/04/30 18:03:36,2473.52,2485.92,2511.43,2481.40,2459.25,2456.76,2511.14,2525.11,2491.60,2499.80,122.96,24316.74,0.0,24895.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 09:55:00,Grid connected,389.7,389.3,386.4,226.3,225.2,224.0,79.695,79.955,79.782,98.35,54.3,0.999,50.02,53.988,2.323,127.98,54.860,686.4,686.4,683.9,683.9,679.8,679.8,686.5,686.5,685.8,685.8,689.1,689.1,677.9,677.9,684.0,684.0,675.5,675.5,685.1,685.1,8.10,0.00,0.00,8.07,8.15,0.00,0.00,7.96,8.00,0.00,0.00,8.02,8.17,0.00,8.23,0.00,0.00,8.13,8.24,0.00,24324.71,2022/05/01 05:13:50,2022/04/30 18:03:36,2474.04,2486.43,2511.95,2481.91,2459.76,2457.27,2511.66,2525.63,2492.11,2500.32,128.03,24321.81,0.0,24901.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:00:00,Grid connected,391.8,391.3,388.7,228.3,226.1,226.0,76.065,76.137,75.958,98.35,54.1,0.999,49.87,51.827,0.710,132.28,52.664,683.1,683.1,689.8,689.8,682.6,682.6,687.5,687.5,688.5,688.5,683.1,683.1,683.9,683.9,683.9,683.9,684.8,684.8,685.1,685.1,7.59,0.00,0.00,7.66,7.86,0.00,0.00,7.56,7.52,0.00,0.00,7.61,7.66,0.00,7.79,0.00,0.00,7.69,7.81,0.00,24329.01,2022/05/01 05:13:50,2022/04/30 18:03:36,2474.47,2486.87,2512.39,2482.34,2460.21,2457.72,2512.11,2526.08,2492.55,2500.76,132.33,24326.11,0.0,24905.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:05:00,Grid connected,391.9,392.4,388.7,228.3,227.2,226.0,77.777,78.167,78.003,98.35,54.1,0.999,50.13,53.128,0.337,136.66,53.987,683.2,683.2,685.3,685.3,683.3,683.3,682.7,682.7,682.9,682.9,681.6,681.6,679.5,679.5,695.9,695.9,689.7,689.7,685.1,685.1,7.81,0.00,0.00,7.66,8.06,0.00,0.00,7.77,7.72,0.00,0.00,7.83,7.89,0.00,8.01,0.00,0.00,7.89,7.81,0.00,24333.44,2022/05/01 05:13:50,2022/04/30 18:03:36,2474.91,2487.32,2512.84,2482.80,2460.65,2458.16,2512.56,2526.54,2493.01,2501.21,136.76,24330.54,0.0,24910.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:10:00,Grid connected,390.7,390.3,387.7,227.2,226.2,225.0,78.757,78.878,78.843,98.35,53.9,0.999,49.93,53.399,-1.460,141.11,54.256,689.2,689.2,686.3,686.3,683.3,683.3,682.7,682.7,688.9,688.9,683.0,683.0,681.8,681.8,683.9,683.9,683.7,683.7,685.1,685.1,7.78,0.00,0.00,7.90,8.08,0.00,0.00,7.97,7.72,0.00,0.00,7.80,7.89,0.00,8.02,0.00,0.00,7.88,8.01,0.00,24337.84,2022/05/01 05:13:50,2022/04/30 18:03:36,2475.36,2487.77,2513.30,2483.25,2461.10,2458.60,2513.02,2526.99,2493.46,2501.66,141.16,24334.94,0.0,24914.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:15:00,Grid connected,391.7,391.3,388.7,228.2,226.3,225.0,98.670,98.979,98.791,98.35,54.1,0.999,50.08,67.201,-1.832,145.79,68.370,687.5,687.5,689.8,689.8,683.3,683.3,688.7,688.7,693.6,693.6,677.1,677.1,677.9,677.9,683.9,683.9,689.7,689.7,685.1,685.1,9.50,0.00,0.00,9.60,10.13,0.00,0.00,9.94,9.70,0.00,0.00,9.82,9.98,0.00,10.13,0.00,0.00,9.88,10.09,0.00,24342.58,2022/05/01 05:13:50,2022/04/30 18:03:36,2475.84,2488.24,2513.78,2483.73,2461.58,2459.08,2513.50,2527.48,2493.94,2502.14,145.85,24339.63,0.0,24919.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:20:00,Grid connected,393.1,392.1,389.6,229.0,226.3,225.0,135.705,135.883,135.674,97.85,55.1,0.999,49.79,92.498,0.299,152.21,94.531,729.8,729.8,729.6,729.6,729.0,729.0,729.3,729.3,728.4,728.4,728.6,728.6,729.2,729.2,729.7,729.7,729.0,729.0,729.2,729.2,11.87,0.00,0.00,12.07,12.98,0.00,0.00,13.08,13.08,0.00,0.00,12.80,13.10,0.00,13.27,0.00,0.00,13.10,12.83,0.00,24348.94,2022/05/01 05:13:50,2022/04/30 18:03:36,2476.48,2488.89,2514.44,2484.38,2462.23,2459.72,2514.15,2528.13,2494.58,2502.77,152.27,24346.05,0.0,24925.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:25:00,Grid connected,393.9,392.4,389.6,229.0,226.3,226.0,127.799,128.170,127.729,98.24,56.1,0.999,49.93,87.273,2.062,157.93,88.881,677.2,677.2,688.4,688.4,667.5,667.5,667.4,667.4,666.4,666.4,671.0,671.0,668.3,668.3,656.3,656.3,663.3,663.3,673.1,673.1,11.97,0.00,0.00,11.56,14.26,0.00,0.00,14.09,14.27,0.00,0.00,13.79,13.52,0.00,13.36,0.00,0.00,13.10,13.21,0.00,24354.66,2022/05/01 05:13:50,2022/04/30 18:03:36,2477.05,2489.47,2515.03,2484.97,2462.80,2460.30,2514.74,2528.72,2495.17,2503.38,158.01,24351.79,0.0,24931.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:30:00,Grid connected,394.8,394.4,391.2,229.5,228.3,228.0,82.542,82.611,82.511,98.12,56.7,0.999,49.95,56.581,0.737,162.76,57.665,727.7,727.7,727.8,727.8,727.3,727.3,727.5,727.5,726.6,726.6,726.8,726.8,727.4,727.4,727.9,727.9,727.2,727.2,727.5,727.5,7.69,0.00,0.00,7.87,7.79,0.00,0.00,7.57,7.98,0.00,0.00,7.87,8.05,0.00,8.15,0.00,0.00,7.98,7.70,0.00,24359.49,2022/05/01 05:13:50,2022/04/30 18:03:36,2477.54,2489.96,2515.52,2485.45,2463.30,2460.79,2515.24,2529.22,2495.67,2503.87,162.81,24356.59,0.0,24936.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:35:00,Grid connected,393.8,394.4,390.2,228.5,227.3,227.0,53.080,53.284,53.315,98.37,56.1,0.999,49.92,36.325,-0.985,166.55,36.908,683.2,683.2,685.2,685.2,681.4,681.4,675.0,675.0,682.9,682.9,681.8,681.8,671.9,671.9,682.3,682.3,677.6,677.6,667.1,667.1,5.43,0.00,0.00,5.56,5.57,0.00,0.00,5.28,5.36,0.00,0.00,5.46,5.62,0.00,5.59,0.00,0.00,5.45,5.50,0.00,24363.28,2022/05/01 05:13:50,2022/04/30 18:03:36,2477.93,2490.34,2515.90,2485.82,2463.69,2461.18,2515.63,2529.61,2496.06,2504.26,166.59,24360.37,0.0,24940.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:40:00,Grid connected,393.8,394.4,390.2,228.5,227.3,227.0,56.221,56.424,56.324,98.42,54.9,0.999,50.03,38.579,0.276,169.42,39.195,689.3,689.3,696.0,696.0,695.6,695.6,682.8,682.8,682.0,682.0,682.8,682.8,682.2,682.2,684.0,684.0,683.7,683.7,679.1,679.1,5.67,0.00,0.00,5.65,5.63,0.00,0.00,5.47,5.59,0.00,0.00,5.47,5.65,0.00,5.63,0.00,0.00,5.64,5.66,0.00,24366.18,2022/05/01 05:13:50,2022/04/30 18:03:36,2478.22,2490.64,2516.20,2486.12,2463.98,2461.47,2515.93,2529.91,2496.35,2504.55,169.49,24363.27,0.0,24943.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:45:00,Grid connected,394.8,395.4,391.2,229.5,228.3,227.0,64.953,65.186,65.112,98.42,54.3,0.999,50.08,44.552,-1.594,173.33,45.262,695.2,695.2,690.3,690.3,690.4,690.4,688.7,688.7,688.9,688.9,689.5,689.5,695.9,695.9,689.9,689.9,689.6,689.6,696.8,696.8,6.48,0.00,0.00,6.64,6.80,0.00,0.00,6.60,6.67,0.00,0.00,6.57,6.55,0.00,6.81,0.00,0.00,6.56,6.62,0.00,24370.06,2022/05/01 05:13:50,2022/04/30 18:03:36,2478.62,2491.04,2516.60,2486.51,2464.37,2461.86,2516.33,2530.31,2496.75,2504.94,173.37,24367.15,0.0,24947.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:50:00,Grid connected,392.6,394.2,390.2,227.5,227.1,226.0,45.322,45.388,45.353,98.53,53.7,0.999,50.01,30.995,-1.534,176.22,31.476,691.6,691.6,701.8,701.8,695.2,695.2,694.6,694.6,685.4,685.4,689.0,689.0,687.3,687.3,695.8,695.8,687.0,687.0,691.1,691.1,4.55,0.00,0.00,4.37,4.70,0.00,0.00,4.56,4.45,0.00,0.00,4.61,4.59,0.00,4.79,0.00,0.00,4.61,4.71,0.00,24372.95,2022/05/01 05:13:50,2022/04/30 18:03:36,2478.91,2491.34,2516.89,2486.80,2464.66,2462.15,2516.63,2530.61,2497.04,2505.24,176.24,24370.02,0.0,24950.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 10:55:00,Grid connected,391.7,391.9,388.1,227.5,227.1,226.0,50.465,50.589,50.645,98.53,52.9,0.999,49.96,34.423,-0.874,178.97,34.958,700.9,700.9,695.8,695.8,701.3,701.3,706.6,706.6,689.5,689.5,695.0,695.0,700.7,700.7,695.9,695.9,695.6,695.6,697.1,697.1,4.95,0.00,0.00,4.78,4.92,0.00,0.00,4.76,4.88,0.00,0.00,5.01,5.02,0.00,4.99,0.00,0.00,5.03,4.91,0.00,24375.70,2022/05/01 05:13:50,2022/04/30 18:03:36,2479.19,2491.61,2517.17,2487.07,2464.93,2462.44,2516.91,2530.89,2497.33,2505.52,179.00,24372.78,0.0,24953.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:00:00,Grid connected,391.7,391.9,388.3,227.4,227.1,226.0,43.184,43.295,43.448,98.53,52.1,0.999,49.89,29.452,0.332,181.68,29.915,695.2,695.2,707.8,707.8,695.3,695.3,700.7,700.7,690.8,690.8,695.1,695.1,689.9,689.9,695.9,695.9,689.6,689.6,691.1,691.1,4.32,0.00,0.00,4.33,4.28,0.00,0.00,4.15,4.37,0.00,0.00,4.32,4.42,0.00,4.56,0.00,0.00,4.43,4.46,0.00,24378.41,2022/05/01 05:13:50,2022/04/30 18:03:36,2479.46,2491.88,2517.45,2487.35,2465.22,2462.71,2517.19,2531.17,2497.60,2505.80,181.70,24375.48,0.0,24955.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:05:00,Grid connected,391.9,392.9,388.5,227.5,227.1,226.0,34.475,34.639,34.550,98.52,51.3,0.999,49.95,23.462,-0.198,183.84,23.814,695.2,695.2,713.8,713.8,698.9,698.9,694.6,694.6,692.9,692.9,685.9,685.9,692.5,692.5,689.9,689.9,686.2,686.2,691.1,691.1,3.52,0.00,0.00,3.47,3.45,0.00,0.00,3.29,3.55,0.00,0.00,3.48,3.73,0.00,3.74,0.00,0.00,3.58,3.61,0.00,24380.57,2022/05/01 05:13:50,2022/04/30 18:03:36,2479.69,2492.11,2517.67,2487.56,2465.44,2462.93,2517.42,2531.40,2497.83,2506.02,183.86,24377.64,0.0,24958.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:10:00,Grid connected,391.8,393.1,388.6,226.5,227.2,226.0,36.349,36.513,36.443,98.52,50.7,0.999,50.08,25.012,0.496,185.80,25.385,701.2,701.2,713.7,713.7,689.3,689.3,698.1,698.1,700.8,700.8,695.0,695.0,695.9,695.9,692.6,692.6,699.0,699.0,693.8,693.8,3.70,0.00,0.00,3.44,3.45,0.00,0.00,3.31,3.56,0.00,0.00,3.49,3.75,0.00,3.74,0.00,0.00,3.58,3.61,0.00,24382.53,2022/05/01 05:13:50,2022/04/30 18:03:36,2479.89,2492.30,2517.86,2487.74,2465.64,2463.13,2517.62,2531.61,2498.03,2506.23,185.82,24379.60,0.0,24960.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:15:00,Grid connected,395.1,396.4,391.8,228.5,229.2,228.1,44.677,44.849,44.841,98.52,50.1,0.999,50.15,30.809,-0.954,188.19,31.288,712.7,712.7,715.5,715.5,701.3,701.3,706.6,706.6,701.7,701.7,702.8,702.8,701.9,701.9,703.2,703.2,703.0,703.0,701.0,701.0,4.51,0.00,0.00,4.26,4.29,0.00,0.00,4.15,4.39,0.00,0.00,4.33,4.59,0.00,4.57,0.00,0.00,4.38,4.62,0.00,24384.92,2022/05/01 05:13:50,2022/04/30 18:03:36,2480.14,2492.55,2518.10,2487.98,2465.88,2463.38,2517.87,2531.86,2498.27,2506.48,188.21,24381.99,0.0,24962.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:20:00,Grid connected,393.0,393.9,389.6,227.5,227.2,226.1,44.092,44.256,44.169,98.52,49.7,0.999,50.04,30.123,0.328,190.73,30.588,711.4,711.4,720.0,720.0,707.6,707.6,707.7,707.7,701.1,701.1,707.0,707.0,714.0,714.0,701.1,701.1,707.6,707.6,703.1,703.1,4.31,0.00,0.00,4.26,4.29,0.00,0.00,4.15,4.39,0.00,0.00,4.33,4.39,0.00,4.57,0.00,0.00,4.38,4.42,0.00,24387.46,2022/05/01 05:13:50,2022/04/30 18:03:36,2480.40,2492.80,2518.35,2488.22,2466.14,2463.63,2518.13,2532.12,2498.54,2506.74,190.76,24384.54,0.0,24965.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:25:00,Grid connected,391.9,391.7,388.5,226.5,226.2,225.1,41.845,41.853,41.883,98.52,49.3,0.999,50.05,28.443,-0.817,193.16,28.888,716.6,716.6,723.3,723.3,713.3,713.3,712.7,712.7,707.0,707.0,707.2,707.2,708.0,708.0,708.0,708.0,710.4,710.4,712.9,712.9,4.10,0.00,0.00,4.05,3.89,0.00,0.00,3.75,4.19,0.00,0.00,4.13,4.18,0.00,4.36,0.00,0.00,4.18,4.20,0.00,24389.89,2022/05/01 05:13:50,2022/04/30 18:03:36,2480.65,2493.06,2518.59,2488.45,2466.38,2463.88,2518.39,2532.38,2498.79,2506.99,193.18,24386.96,0.0,24967.56,0.00
