Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:30:00,Grid connected,394.1,395.2,391.1,228.6,228.2,227.1,42.837,42.970,43.049,98.52,48.9,0.999,49.88,29.511,-0.649,195.54,29.973,713.2,713.2,725.8,725.8,719.2,719.2,724.6,724.6,712.9,712.9,713.0,713.0,719.6,719.6,719.9,719.9,713.5,713.5,709.1,709.1,4.10,0.00,0.00,4.05,3.89,0.00,0.00,3.75,4.18,0.00,0.00,4.15,4.18,0.00,4.36,0.00,0.00,4.18,4.20,0.00,24392.27,2022/05/01 05:13:50,2022/04/30 18:03:36,2480.90,2493.30,2518.82,2488.69,2466.63,2464.13,2518.64,2532.63,2499.04,2507.24,195.54,24389.32,0.0,24970.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:35:00,Grid connected,397.4,398.3,394.1,229.8,230.4,229.2,48.902,49.023,48.947,98.48,48.7,0.999,49.97,33.853,0.969,198.19,34.376,722.7,722.7,729.5,729.5,719.3,719.3,721.3,721.3,724.9,724.9,716.7,716.7,719.9,719.9,717.2,717.2,716.9,716.9,725.2,725.2,4.74,0.00,0.00,4.65,4.50,0.00,0.00,4.37,4.63,0.00,0.00,4.77,4.78,0.00,4.77,0.00,0.00,4.83,4.84,0.00,24394.92,2022/05/01 05:13:50,2022/04/30 18:03:36,2481.17,2493.56,2519.08,2488.94,2466.89,2464.39,2518.91,2532.91,2499.31,2507.52,198.22,24392.00,0.0,24972.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:40:00,Grid connected,399.4,399.3,396.1,230.8,231.4,230.2,51.754,52.037,51.948,98.47,48.5,0.999,49.86,36.054,0.725,201.08,36.615,713.2,713.2,725.8,725.8,719.5,719.5,713.1,713.1,718.6,718.6,719.0,719.0,720.3,720.3,720.3,720.3,725.6,725.6,715.1,715.1,5.14,0.00,0.00,5.05,4.91,0.00,0.00,4.78,5.06,0.00,0.00,4.97,5.21,0.00,5.20,0.00,0.00,5.03,5.05,0.00,24397.81,2022/05/01 05:13:50,2022/04/30 18:03:36,2481.47,2493.87,2519.37,2489.21,2467.19,2464.68,2519.21,2533.21,2499.61,2507.82,201.08,24394.86,0.0,24975.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:45:00,Grid connected,398.6,399.3,395.1,231.8,231.5,230.3,57.026,57.237,57.102,98.45,48.5,0.999,50.08,39.617,-0.040,204.26,40.237,719.2,719.2,725.8,725.8,721.0,721.0,723.3,723.3,718.9,718.9,719.1,719.1,724.6,724.6,713.9,713.9,719.6,719.6,721.1,721.1,5.64,0.00,0.00,5.56,5.33,0.00,0.00,5.22,5.50,0.00,0.00,5.47,5.64,0.00,5.62,0.00,0.00,5.57,5.69,0.00,24400.99,2022/05/01 05:13:50,2022/04/30 18:03:36,2481.80,2494.19,2519.68,2489.53,2467.51,2465.01,2519.54,2533.54,2499.94,2508.15,204.30,24398.08,0.0,24978.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:50:00,Grid connected,397.5,397.4,394.1,230.7,230.5,229.2,52.111,52.191,52.302,98.47,48.5,0.999,50.07,36.000,-2.128,207.38,36.563,725.2,725.2,719.8,719.8,719.4,719.4,720.5,720.5,706.9,706.9,707.1,707.1,713.9,713.9,712.1,712.1,715.5,715.5,721.0,721.0,5.23,0.00,0.00,5.16,4.93,0.00,0.00,4.80,5.10,0.00,0.00,5.13,5.33,0.00,5.28,0.00,0.00,5.08,5.25,0.00,24404.11,2022/05/01 05:13:50,2022/04/30 18:03:36,2482.11,2494.50,2519.99,2489.83,2467.82,2465.32,2519.87,2533.86,2500.26,2508.47,207.41,24401.19,0.0,24982.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 11:55:00,Grid connected,397.5,398.5,394.1,230.7,230.5,229.2,49.924,50.086,50.225,98.47,48.5,0.999,50.15,34.593,-0.413,210.42,35.127,719.2,719.2,713.9,713.9,719.3,719.3,724.6,724.6,712.9,712.9,713.0,713.0,707.9,707.9,714.0,714.0,707.6,707.6,715.1,715.1,5.23,0.00,0.00,5.16,4.70,0.00,0.00,4.57,4.89,0.00,0.00,4.93,5.12,0.00,5.07,0.00,0.00,5.06,5.03,0.00,24407.15,2022/05/01 05:13:50,2022/04/30 18:03:36,2482.43,2494.83,2520.29,2490.12,2468.13,2465.63,2520.19,2534.18,2500.58,2508.79,210.42,24404.20,0.0,24985.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:00:00,Grid connected,399.6,399.6,395.2,230.7,231.5,229.2,56.363,56.780,56.664,98.47,48.5,0.999,49.93,39.355,1.188,213.22,39.966,719.3,719.3,725.8,725.8,720.6,720.6,719.6,719.6,718.9,718.9,713.1,713.1,719.0,719.0,719.0,719.0,719.6,719.6,721.1,721.1,5.51,0.00,0.00,5.40,5.32,0.00,0.00,5.20,5.42,0.00,0.00,5.50,5.55,0.00,5.54,0.00,0.00,5.50,5.60,0.00,24409.95,2022/05/01 05:13:50,2022/04/30 18:03:36,2482.72,2495.12,2520.56,2490.39,2468.41,2465.92,2520.47,2534.47,2500.86,2509.08,213.26,24407.04,0.0,24988.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:05:00,Grid connected,399.1,399.6,395.7,231.3,231.5,230.2,62.566,62.626,62.544,98.16,48.3,0.999,49.93,43.441,0.861,216.19,44.255,805.8,805.8,805.9,805.9,805.3,805.3,805.5,805.5,804.5,804.5,804.8,804.8,805.5,805.5,805.9,805.9,805.2,805.2,805.5,805.5,5.91,0.00,0.00,5.92,5.39,0.00,0.00,5.20,5.23,0.00,0.00,5.36,5.49,0.00,5.51,0.00,0.00,5.44,5.51,0.00,24412.92,2022/05/01 05:13:50,2022/04/30 18:03:36,2483.06,2495.45,2520.86,2490.68,2468.69,2466.20,2520.76,2534.77,2501.16,2509.37,216.21,24409.99,0.0,24991.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:10:00,Grid connected : power limited,398.9,400.7,396.3,232.2,231.5,230.2,70.071,70.239,70.085,98.32,48.5,1.000,49.87,48.701,-2.453,219.30,49.503,800.4,800.4,800.6,800.6,800.0,800.0,800.3,800.3,799.3,799.3,799.4,799.4,800.2,800.2,800.7,800.7,799.9,799.9,800.1,800.1,6.32,0.00,0.00,6.40,6.00,0.00,0.00,5.85,6.08,0.00,0.00,6.02,6.15,0.00,6.20,0.00,0.00,6.13,6.19,0.00,24416.03,2022/05/01 05:13:50,2022/04/30 18:03:36,2483.39,2495.79,2521.17,2490.99,2469.00,2466.50,2521.08,2535.08,2501.48,2509.69,219.33,24413.11,0.0,24994.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:15:00,Grid connected,400.9,400.8,397.9,232.4,231.5,231.2,62.512,62.727,62.620,98.38,48.5,1.000,49.83,43.623,0.786,222.63,44.305,702.3,702.3,707.8,707.8,701.3,701.3,706.3,706.3,706.0,706.0,707.0,707.0,707.5,707.5,696.7,696.7,701.6,701.6,697.3,697.3,6.44,0.00,0.00,6.31,6.12,0.00,0.00,6.01,6.26,0.00,0.00,6.30,6.54,0.00,6.59,0.00,0.00,6.40,6.45,0.00,24419.36,2022/05/01 05:13:50,2022/04/30 18:03:36,2483.73,2496.14,2521.50,2491.30,2469.34,2466.84,2521.41,2535.42,2501.81,2510.03,222.63,24416.41,0.0,24997.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:20:00,Grid connected,400.7,400.6,397.5,231.4,232.6,231.2,43.113,43.207,43.103,98.42,48.9,1.000,49.96,30.146,0.337,226.05,30.611,802.8,802.8,803.1,803.1,802.5,802.5,802.7,802.7,801.8,801.8,801.9,801.9,802.7,802.7,803.1,803.1,802.4,802.4,802.6,802.6,3.63,0.00,0.00,3.72,3.56,0.00,0.00,3.39,3.74,0.00,0.00,3.64,3.72,0.00,3.79,0.00,0.00,3.63,3.73,0.00,24422.81,2022/05/01 05:13:50,2022/04/30 18:03:36,2484.08,2496.50,2521.84,2491.63,2469.68,2467.19,2521.77,2535.78,2502.17,2510.38,226.08,24419.86,0.0,25001.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:25:00,Grid connected,402.0,402.7,399.1,233.5,232.6,231.2,65.551,65.751,65.626,98.43,48.9,1.000,49.96,45.789,-0.173,229.64,46.519,701.2,701.2,713.0,713.0,701.3,701.3,700.6,700.6,700.9,700.9,701.0,701.0,695.9,695.9,696.8,696.8,701.0,701.0,698.0,698.0,6.74,0.00,0.00,6.59,6.35,0.00,0.00,6.19,6.69,0.00,0.00,6.71,6.94,0.00,7.00,0.00,0.00,6.69,6.94,0.00,24426.37,2022/05/01 05:13:50,2022/04/30 18:03:36,2484.46,2496.86,2522.18,2491.98,2470.05,2467.55,2522.14,2536.15,2502.53,2510.75,229.68,24423.46,0.0,25004.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:30:00,Grid connected,401.1,401.7,397.1,232.5,231.6,231.2,55.849,55.991,55.935,98.43,49.1,1.000,50.04,38.886,-1.451,233.12,39.494,705.1,705.1,713.8,713.8,699.7,699.7,700.6,700.6,700.8,700.8,695.7,695.7,694.8,694.8,701.6,701.6,695.6,695.6,698.1,698.1,5.71,0.00,0.00,5.52,5.48,0.00,0.00,5.33,5.62,0.00,0.00,5.59,5.84,0.00,5.93,0.00,0.00,5.79,5.84,0.00,24429.89,2022/05/01 05:13:50,2022/04/30 18:03:36,2484.81,2497.22,2522.53,2492.31,2470.40,2467.91,2522.50,2536.52,2502.89,2511.12,233.20,24426.98,0.0,25008.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:35:00,Grid connected,400.2,399.7,396.2,231.5,231.6,230.2,54.666,54.642,54.782,98.43,49.1,1.000,49.97,38.033,0.393,236.32,38.628,702.9,702.9,719.8,719.8,704.8,704.8,697.2,697.2,702.9,702.9,704.1,704.1,698.6,698.6,699.3,699.3,695.6,695.6,695.2,695.2,5.50,0.00,0.00,5.27,5.26,0.00,0.00,5.11,5.62,0.00,0.00,5.59,5.64,0.00,5.73,0.00,0.00,5.59,5.64,0.00,24433.08,2022/05/01 05:13:50,2022/04/30 18:03:36,2485.14,2497.54,2522.84,2492.61,2470.73,2468.24,2522.83,2536.86,2503.23,2511.45,236.35,24430.13,0.0,25011.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:40:00,Grid connected,401.1,401.7,397.2,232.5,231.6,231.2,55.649,55.832,55.652,98.43,49.1,1.000,50.16,38.801,1.326,239.54,39.404,706.9,706.9,712.8,712.8,701.3,701.3,700.7,700.7,706.8,706.8,701.0,701.0,707.9,707.9,696.7,696.7,701.0,701.0,704.0,704.0,5.50,0.00,0.00,5.47,5.46,0.00,0.00,5.31,5.62,0.00,0.00,5.59,5.84,0.00,5.73,0.00,0.00,5.59,5.84,0.00,24436.30,2022/05/01 05:13:50,2022/04/30 18:03:36,2485.46,2497.87,2523.16,2492.93,2471.06,2468.56,2523.18,2537.20,2503.56,2511.79,239.57,24433.35,0.0,25014.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:45:00,Grid connected,400.1,400.7,396.1,231.5,231.6,230.2,55.664,55.878,55.646,98.43,49.1,1.000,49.96,38.684,0.366,242.76,39.285,701.2,701.2,706.9,706.9,696.9,696.9,701.9,701.9,694.9,694.9,701.8,701.8,707.9,707.9,695.5,695.5,701.6,701.6,692.0,692.0,5.50,0.00,0.00,5.47,5.46,0.00,0.00,5.31,5.62,0.00,0.00,5.59,5.60,0.00,5.73,0.00,0.00,5.59,5.64,0.00,24439.49,2022/05/01 05:13:50,2022/04/30 18:03:36,2485.79,2498.19,2523.47,2493.23,2471.38,2468.88,2523.51,2537.53,2503.90,2512.12,242.79,24436.57,0.0,25018.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:50:00,Grid connected,400.1,400.7,396.2,232.5,231.6,230.2,59.600,59.847,59.708,98.43,49.1,1.000,49.85,41.567,1.069,246.05,42.217,701.2,701.2,701.9,701.9,697.5,697.5,700.6,700.6,700.9,700.9,697.7,697.7,695.9,695.9,699.4,699.4,701.6,701.6,698.1,698.1,5.93,0.00,0.00,5.90,5.89,0.00,0.00,5.74,5.83,0.00,0.00,5.82,6.02,0.00,6.14,0.00,0.00,6.03,6.05,0.00,24442.82,2022/05/01 05:13:50,2022/04/30 18:03:36,2486.12,2498.52,2523.80,2493.56,2471.72,2469.23,2523.85,2537.88,2504.24,2512.46,246.13,24439.91,0.0,25021.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 12:55:00,Grid connected,401.4,401.9,397.4,232.5,232.6,230.2,67.587,67.782,67.627,98.49,49.3,1.000,50.18,47.198,0.863,249.85,47.951,781.3,781.3,781.5,781.5,780.9,780.9,781.1,781.1,780.2,780.2,780.3,780.3,781.1,781.1,781.6,781.6,780.8,780.8,781.0,781.0,5.99,0.00,0.00,6.05,5.89,0.00,0.00,5.78,6.00,0.00,0.00,5.98,6.09,0.00,6.16,0.00,0.00,6.08,6.16,0.00,24446.58,2022/05/01 05:13:50,2022/04/30 18:03:36,2486.50,2498.91,2524.17,2493.93,2472.10,2469.61,2524.24,2538.27,2504.63,2512.85,249.89,24443.67,0.0,25025.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:00:00,Grid connected,401.4,401.9,397.1,233.3,232.4,231.2,67.874,68.034,67.868,97.01,49.7,1.000,50.07,47.165,0.251,253.72,48.619,798.6,798.6,798.8,798.8,798.2,798.2,798.4,798.4,797.5,797.5,797.6,797.6,798.4,798.4,798.8,798.8,798.1,798.1,798.2,798.2,7.32,0.00,0.00,7.99,6.30,0.00,0.00,5.91,6.66,0.00,0.00,6.19,6.02,0.00,6.00,0.00,0.00,5.57,5.50,0.00,24450.45,2022/05/01 05:13:50,2022/04/30 18:03:36,2486.90,2499.32,2524.55,2494.31,2472.51,2470.00,2524.62,2538.66,2505.01,2513.24,253.75,24447.53,0.0,25029.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:05:00,Grid connected : power limited,401.0,400.7,397.0,232.1,231.4,230.0,72.583,72.845,72.683,98.44,50.3,0.999,50.00,50.543,0.617,257.58,51.344,671.0,671.0,681.6,681.6,679.8,679.8,676.6,676.6,676.8,676.8,670.9,670.9,671.9,671.9,672.6,672.6,671.6,671.6,669.8,669.8,7.71,0.00,0.00,7.63,7.46,0.00,0.00,7.30,7.74,0.00,0.00,7.63,7.85,0.00,7.77,0.00,0.00,7.85,7.70,0.00,24454.31,2022/05/01 05:13:50,2022/04/30 18:03:36,2487.28,2499.72,2524.94,2494.68,2472.91,2470.39,2525.01,2539.06,2505.40,2513.62,257.68,24451.46,0.0,25033.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:10:00,Grid connected,399.8,399.5,396.0,232.1,231.4,230.0,62.210,62.469,62.470,98.44,50.5,0.999,49.97,43.354,0.102,261.34,44.027,683.0,683.0,689.6,689.6,694.1,694.1,688.6,688.6,688.8,688.8,683.0,683.0,689.9,689.9,684.6,684.6,677.6,677.6,689.8,689.8,6.39,0.00,0.00,6.25,6.13,0.00,0.00,5.95,6.45,0.00,0.00,6.34,6.49,0.00,6.65,0.00,0.00,6.40,6.59,0.00,24458.07,2022/05/01 05:13:50,2022/04/30 18:03:36,2487.66,2500.12,2525.31,2495.06,2473.29,2470.77,2525.41,2539.45,2505.79,2514.01,261.38,24455.16,0.0,25036.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:15:00,Grid connected,400.7,400.6,397.0,232.1,231.4,230.0,72.091,72.184,72.034,98.46,50.5,0.999,49.98,50.195,0.533,265.19,50.996,688.8,688.8,696.6,696.6,694.7,694.7,694.5,694.5,688.9,688.9,690.0,690.0,689.8,689.8,684.6,684.6,689.5,689.5,690.7,690.7,7.38,0.00,0.00,7.25,7.11,0.00,0.00,6.89,7.40,0.00,0.00,7.23,7.55,0.00,7.62,0.00,0.00,7.50,7.58,0.00,24461.92,2022/05/01 05:13:50,2022/04/30 18:03:36,2488.05,2500.50,2525.69,2495.43,2473.68,2471.16,2525.81,2539.85,2506.18,2514.41,265.23,24459.01,0.0,25040.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:20:00,Grid connected,400.5,400.3,396.6,232.1,231.4,230.0,70.496,70.627,70.553,97.86,50.7,0.999,50.07,49.092,-0.356,268.97,50.166,782.6,782.6,782.8,782.8,782.2,782.2,782.4,782.4,781.4,781.4,781.6,781.6,782.3,782.3,782.8,782.8,782.1,782.1,782.3,782.3,6.63,0.00,0.00,6.98,6.26,0.00,0.00,6.11,6.28,0.00,0.00,6.00,6.10,0.00,6.27,0.00,0.00,6.05,6.13,0.00,24465.70,2022/05/01 05:13:50,2022/04/30 18:03:36,2488.43,2500.89,2526.07,2495.79,2474.07,2471.55,2526.19,2540.24,2506.57,2514.79,269.01,24462.79,0.0,25044.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:25:00,Grid connected,399.3,400.2,396.5,231.3,231.4,230.0,51.910,51.968,51.899,97.38,50.7,0.999,50.04,36.154,0.660,272.61,37.127,803.8,803.8,804.0,804.0,803.4,803.4,803.7,803.7,802.7,802.7,802.9,802.9,803.6,803.6,804.1,804.1,803.3,803.3,803.6,803.6,3.76,0.00,0.00,4.02,4.13,0.00,0.00,4.12,4.81,0.00,0.00,4.45,4.54,0.00,4.81,0.00,0.00,4.47,4.59,0.00,24469.38,2022/05/01 05:13:50,2022/04/30 18:03:36,2488.81,2501.27,2526.42,2496.15,2474.45,2471.91,2526.56,2540.62,2506.94,2515.17,272.65,24466.43,0.0,25048.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:30:00,Grid connected,399.3,399.2,395.8,231.6,231.4,230.0,61.614,61.866,61.751,98.45,50.7,0.999,49.98,42.821,1.810,276.15,43.487,689.0,689.0,689.6,689.6,689.3,689.3,694.6,694.6,694.8,694.8,690.1,690.1,689.9,689.9,690.6,690.6,685.9,685.9,689.1,689.1,6.35,0.00,0.00,6.50,6.08,0.00,0.00,5.96,6.40,0.00,0.00,6.29,6.60,0.00,6.60,0.00,0.00,6.51,6.60,0.00,24472.88,2022/05/01 05:13:50,2022/04/30 18:03:36,2489.17,2501.64,2526.76,2496.48,2474.81,2472.27,2526.92,2540.99,2507.31,2515.53,276.19,24469.97,0.0,25051.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:35:00,Grid connected,398.2,399.2,394.7,231.6,231.4,230.0,60.098,60.342,60.259,98.45,50.7,0.999,49.91,41.685,-0.970,279.54,42.337,693.6,693.6,695.8,695.8,695.3,695.3,694.6,694.6,695.9,695.9,690.3,690.3,689.8,689.8,696.6,696.6,695.5,695.5,686.5,686.5,6.14,0.00,0.00,6.09,5.84,0.00,0.00,5.70,5.97,0.00,0.00,6.06,6.16,0.00,6.13,0.00,0.00,6.04,6.14,0.00,24476.27,2022/05/01 05:13:50,2022/04/30 18:03:36,2489.51,2501.99,2527.09,2496.80,2475.16,2472.62,2527.28,2541.35,2507.65,2515.88,279.58,24473.36,0.0,25055.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:40:00,Grid connected,398.1,398.2,394.7,230.6,230.4,229.0,57.909,57.896,57.833,98.45,50.7,0.999,49.92,39.920,-0.999,283.16,40.545,689.0,689.0,701.6,701.6,691.3,691.3,694.5,694.5,694.8,694.8,692.8,692.8,701.9,701.9,696.6,696.6,699.3,699.3,695.2,695.2,5.86,0.00,0.00,5.82,5.63,0.00,0.00,5.48,5.98,0.00,0.00,5.89,5.89,0.00,6.03,0.00,0.00,5.91,6.12,0.00,24479.89,2022/05/01 05:13:50,2022/04/30 18:03:36,2489.88,2502.36,2527.44,2497.15,2475.54,2472.98,2527.66,2541.73,2508.04,2516.26,283.24,24477.02,0.0,25059.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:45:00,Grid connected,398.1,398.2,394.8,230.6,230.4,229.0,36.859,37.082,36.957,98.45,50.3,0.999,49.92,25.514,0.208,285.78,25.918,701.0,701.0,719.6,719.6,695.6,695.6,706.4,706.4,712.8,712.8,708.1,708.1,701.6,701.6,696.7,696.7,701.6,701.6,698.1,698.1,3.79,0.00,0.00,3.67,3.57,0.00,0.00,3.51,3.72,0.00,0.00,3.73,3.97,0.00,3.95,0.00,0.00,3.90,3.92,0.00,24482.51,2022/05/01 05:13:50,2022/04/30 18:03:36,2490.15,2502.63,2527.69,2497.40,2475.81,2473.25,2527.93,2542.00,2508.31,2516.53,285.78,24479.56,0.0,25061.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:50:00,Grid connected,397.1,398.1,393.3,229.6,230.4,229.0,36.286,36.596,36.577,98.45,49.7,0.999,49.97,25.117,-0.191,287.93,25.515,719.0,719.0,729.2,729.2,707.3,707.3,712.6,712.6,712.8,712.8,716.6,716.6,713.9,713.9,714.6,714.6,713.6,713.6,710.1,710.1,3.79,0.00,0.00,3.47,3.57,0.00,0.00,3.31,3.72,0.00,0.00,3.73,3.77,0.00,3.75,0.00,0.00,3.70,3.72,0.00,24484.66,2022/05/01 05:13:50,2022/04/30 18:03:36,2490.37,2502.85,2527.90,2497.60,2476.03,2473.47,2528.16,2542.23,2508.54,2516.76,287.96,24481.74,0.0,25063.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 13:55:00,Grid connected,396.1,397.1,393.3,229.6,229.4,229.0,34.719,34.801,34.900,98.45,49.1,0.999,49.93,24.121,0.702,289.90,24.481,712.7,712.7,713.6,713.6,719.3,719.3,707.5,707.5,718.3,718.3,708.2,708.2,714.9,714.9,713.6,713.6,713.6,713.6,716.1,716.1,3.36,0.00,0.00,3.27,3.17,0.00,0.00,3.10,3.29,0.00,0.00,3.33,3.37,0.00,3.54,0.00,0.00,3.26,3.51,0.00,24486.63,2022/05/01 05:13:50,2022/04/30 18:03:36,2490.58,2503.05,2528.09,2497.79,2476.23,2473.68,2528.37,2542.44,2508.74,2516.97,289.94,24483.72,0.0,25065.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:00:00,Grid connected,400.3,401.5,396.5,231.6,231.6,231.0,36.180,36.238,36.282,98.45,48.7,0.999,50.15,25.193,0.911,292.03,25.590,720.5,720.5,719.6,719.6,713.3,713.3,718.6,718.6,717.4,717.4,714.1,714.1,719.2,719.2,715.2,715.2,719.6,719.6,716.1,716.1,3.56,0.00,0.00,3.47,3.38,0.00,0.00,3.30,3.70,0.00,0.00,3.53,3.79,0.00,3.76,0.00,0.00,3.68,3.71,0.00,24488.76,2022/05/01 05:13:50,2022/04/30 18:03:36,2490.79,2503.26,2528.30,2497.99,2476.45,2473.89,2528.59,2542.66,2508.95,2517.19,292.06,24485.84,0.0,25068.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:05:00,Grid connected,399.9,400.5,396.9,231.5,232.0,230.9,34.600,34.674,34.630,98.53,48.1,1.000,49.74,24.084,-0.953,294.06,24.443,712.9,712.9,723.8,723.8,715.8,715.8,724.6,724.6,718.8,718.8,718.3,718.3,725.9,725.9,714.6,714.6,721.8,721.8,714.7,714.7,3.56,0.00,0.00,3.27,3.38,0.00,0.00,3.30,3.50,0.00,0.00,3.33,3.59,0.00,3.55,0.00,0.00,3.47,3.50,0.00,24490.79,2022/05/01 05:13:50,2022/04/30 18:03:36,2491.00,2503.47,2528.50,2498.18,2476.65,2474.10,2528.80,2542.88,2509.17,2517.40,294.08,24487.86,0.0,25070.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:10:00,Grid connected,401.3,402.5,397.9,232.3,232.2,231.8,40.668,40.847,40.744,98.10,47.7,0.999,50.14,28.602,0.278,296.22,29.156,726.7,726.7,725.6,725.6,719.4,719.4,724.5,724.5,724.7,724.7,720.1,720.1,719.9,719.9,730.1,730.1,723.1,723.1,722.2,722.2,3.96,0.00,0.00,3.91,3.80,0.00,0.00,3.73,3.91,0.00,0.00,3.94,4.02,0.00,4.04,0.00,0.00,3.91,4.14,0.00,24492.97,2022/05/01 05:13:50,2022/04/30 18:03:36,2491.23,2503.69,2528.72,2498.40,2476.88,2474.32,2529.03,2543.11,2509.39,2517.63,296.27,24490.05,0.0,25072.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:15:00,Grid connected,400.5,401.7,397.6,232.1,232.2,231.2,40.459,40.592,40.540,98.10,47.3,0.999,50.07,28.226,0.959,298.64,28.773,725.0,725.0,719.7,719.7,719.1,719.1,718.9,718.9,718.8,718.8,726.1,726.1,719.5,719.5,714.6,714.6,725.6,725.6,727.1,727.1,3.96,0.00,0.00,3.91,4.02,0.00,0.00,3.73,4.13,0.00,0.00,3.94,4.23,0.00,4.25,0.00,0.00,3.91,4.14,0.00,24495.37,2022/05/01 05:13:50,2022/04/30 18:03:36,2491.47,2503.93,2528.96,2498.63,2477.12,2474.57,2529.28,2543.36,2509.64,2517.88,298.66,24492.44,0.0,25074.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:20:00,Grid connected,399.4,399.6,396.6,231.1,231.2,230.2,40.531,40.661,40.512,98.47,47.1,0.999,49.95,28.229,0.456,300.95,28.667,721.3,721.3,720.8,720.8,719.3,719.3,718.6,718.6,718.8,718.8,720.1,720.1,719.9,719.9,719.1,719.1,718.1,718.1,722.2,722.2,3.96,0.00,0.00,3.91,3.82,0.00,0.00,3.73,3.92,0.00,0.00,3.94,4.02,0.00,4.04,0.00,0.00,3.91,3.93,0.00,24497.68,2022/05/01 05:13:50,2022/04/30 18:03:36,2491.71,2504.17,2529.19,2498.86,2477.35,2474.80,2529.52,2543.60,2509.88,2518.12,300.97,24494.75,0.0,25077.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:25:00,Grid connected,398.4,400.6,396.1,230.6,231.2,231.2,0.162,0.161,0.163,0.00,46.9,0.000,50.06,0.000,0.048,303.27,0.000,850.5,850.5,851.6,851.6,850.8,850.8,850.8,850.8,850.7,850.7,851.0,851.0,851.7,851.7,852.2,852.2,851.4,851.4,851.6,851.6,0.06,0.00,0.00,-0.05,0.08,0.00,0.00,-0.06,0.10,0.00,0.00,-0.01,0.09,0.00,0.13,0.00,0.00,-0.05,0.08,0.00,24500.00,2022/05/01 05:13:50,2022/04/30 18:03:36,2491.95,2504.41,2529.43,2499.09,2477.59,2475.04,2529.76,2543.85,2510.12,2518.36,303.27,24497.05,0.0,25079.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:30:00,Grid connected,400.0,400.8,397.3,231.9,231.2,231.1,53.741,53.762,53.628,98.47,46.7,0.999,50.15,37.355,-1.063,306.09,37.935,724.9,724.9,725.7,725.7,719.3,719.3,724.6,724.6,718.8,718.8,720.1,720.1,719.9,719.9,720.5,720.5,719.6,719.6,716.2,716.2,5.32,0.00,0.00,5.22,5.41,0.00,0.00,5.22,5.32,0.00,0.00,5.22,5.37,0.00,5.48,0.00,0.00,5.31,5.40,0.00,24502.86,2022/05/01 05:13:50,2022/04/30 18:03:36,2492.22,2504.68,2529.70,2499.35,2477.87,2475.31,2530.04,2544.13,2510.40,2518.65,306.13,24499.91,0.0,25082.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:35:00,Grid connected,399.2,399.9,396.8,231.9,231.2,230.9,53.993,54.152,54.099,98.14,46.7,0.999,49.95,37.481,-1.308,309.21,38.203,725.0,725.0,725.6,725.6,721.5,721.5,728.7,728.7,730.8,730.8,715.6,715.6,721.7,721.7,720.6,720.6,721.4,721.4,722.2,722.2,5.12,0.00,0.00,5.02,5.42,0.00,0.00,5.23,5.10,0.00,0.00,5.22,5.37,0.00,5.28,0.00,0.00,5.10,5.20,0.00,24505.94,2022/05/01 05:13:50,2022/04/30 18:03:36,2492.54,2505.01,2530.03,2499.68,2478.19,2475.63,2530.37,2544.46,2510.73,2518.98,309.25,24503.03,0.0,25085.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:40:00,Grid connected,399.3,400.0,396.8,231.9,230.1,229.9,49.846,49.838,49.922,98.49,46.9,0.999,50.10,34.580,-0.732,312.19,35.111,718.2,718.2,727.6,727.6,719.3,719.3,720.2,720.2,724.7,724.7,720.1,720.1,719.9,719.9,720.5,720.5,719.6,719.6,716.2,716.2,4.92,0.00,0.00,4.82,4.98,0.00,0.00,4.82,4.89,0.00,0.00,4.81,4.95,0.00,5.06,0.00,0.00,4.88,5.00,0.00,24508.95,2022/05/01 05:13:50,2022/04/30 18:03:36,2492.85,2505.30,2530.34,2499.98,2478.49,2475.94,2530.68,2544.77,2511.04,2519.29,312.22,24506.00,0.0,25088.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:45:00,Grid connected,398.7,399.7,396.9,231.9,230.1,229.9,44.823,45.000,44.911,98.50,46.9,0.999,49.93,31.179,0.237,314.94,31.653,719.0,719.0,719.1,719.1,714.5,714.5,718.5,718.5,724.8,724.8,725.6,725.6,719.9,719.9,714.6,714.6,719.6,719.6,716.2,716.2,4.49,0.00,0.00,4.39,4.55,0.00,0.00,4.41,4.47,0.00,0.00,4.39,4.53,0.00,4.64,0.00,0.00,4.48,4.59,0.00,24511.67,2022/05/01 05:13:50,2022/04/30 18:03:36,2493.12,2505.57,2530.62,2500.25,2478.76,2476.21,2530.95,2545.05,2511.31,2519.56,314.97,24508.75,0.0,25091.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:50:00,Grid connected,398.7,399.7,396.9,231.9,231.1,230.9,40.980,41.012,41.059,98.48,46.7,0.999,50.14,28.447,-0.009,317.43,28.887,717.5,717.5,719.6,719.6,713.3,713.3,712.5,712.5,712.8,712.8,716.7,716.7,711.4,711.4,720.5,720.5,725.5,725.5,716.2,716.2,4.07,0.00,0.00,3.98,4.13,0.00,0.00,4.00,4.05,0.00,0.00,3.97,4.11,0.00,4.22,0.00,0.00,4.05,4.19,0.00,24514.16,2022/05/01 05:13:50,2022/04/30 18:03:36,2493.38,2505.83,2530.88,2500.52,2479.01,2476.46,2531.22,2545.31,2511.57,2519.82,317.46,24511.24,0.0,25094.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 14:55:00,Grid connected,397.1,399.5,395.3,230.0,231.1,230.9,0.186,0.184,0.186,0.00,46.5,0.000,50.09,0.000,-0.127,319.81,0.000,845.3,845.3,846.3,846.3,845.5,845.5,845.8,845.8,844.8,844.8,845.1,845.1,845.7,845.7,846.2,846.2,845.2,845.2,845.5,845.5,0.06,0.00,0.00,0.00,0.08,0.00,0.00,-0.05,0.11,0.00,0.00,-0.03,0.07,0.00,0.13,0.00,0.00,-0.07,0.07,0.00,24516.54,2022/05/01 05:13:50,2022/04/30 18:03:36,2493.62,2506.06,2531.13,2500.76,2479.25,2476.71,2531.46,2545.56,2511.82,2520.07,319.81,24513.59,0.0,25096.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:00:00,Grid connected,398.3,399.6,396.1,231.8,231.1,230.9,44.940,45.106,45.181,98.50,46.3,1.000,49.95,31.252,-0.038,322.05,31.719,719.0,719.0,725.6,725.6,709.7,709.7,718.6,718.6,714.9,714.9,714.1,714.1,719.9,719.9,717.2,717.2,719.6,719.6,716.2,716.2,4.24,0.00,0.00,4.23,4.37,0.00,0.00,4.23,4.27,0.00,0.00,4.22,4.40,0.00,4.39,0.00,0.00,4.26,4.41,0.00,24518.78,2022/05/01 05:13:50,2022/04/30 18:03:36,2493.84,2506.29,2531.36,2500.97,2479.48,2476.93,2531.69,2545.79,2512.04,2520.29,322.11,24515.89,0.0,25098.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:05:00,Grid connected,398.3,399.5,396.2,231.8,231.1,229.9,47.781,47.917,47.675,98.50,46.3,1.000,50.03,33.206,-0.376,324.75,33.716,713.0,713.0,720.6,720.6,713.4,713.4,706.6,706.6,712.9,712.9,715.0,715.0,713.3,713.3,708.6,708.6,713.6,713.6,716.2,716.2,4.65,0.00,0.00,4.43,4.58,0.00,0.00,4.43,4.68,0.00,0.00,4.63,4.80,0.00,4.80,0.00,0.00,4.66,4.82,0.00,24521.48,2022/05/01 05:13:50,2022/04/30 18:03:36,2494.12,2506.56,2531.63,2501.25,2479.75,2477.20,2531.97,2546.07,2512.33,2520.58,324.78,24518.56,0.0,25101.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:10:00,Grid connected,399.4,400.5,397.3,231.8,231.1,230.9,53.097,53.250,53.069,98.50,46.5,1.000,50.18,36.999,-0.003,327.67,37.574,710.4,710.4,707.6,707.6,713.3,713.3,716.9,716.9,712.8,712.8,714.1,714.1,701.9,701.9,708.5,708.5,711.9,711.9,717.3,717.3,5.27,0.00,0.00,5.05,5.22,0.00,0.00,5.05,5.09,0.00,0.00,5.25,5.41,0.00,5.45,0.00,0.00,5.29,5.42,0.00,24524.40,2022/05/01 05:13:50,2022/04/30 18:03:36,2494.41,2506.86,2531.92,2501.53,2480.05,2477.50,2532.27,2546.38,2512.62,2520.88,327.71,24521.49,0.0,25104.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:15:00,Grid connected,398.4,399.5,396.2,231.8,231.1,230.9,50.780,50.933,50.933,98.50,46.7,1.000,50.02,35.254,-1.597,330.72,35.802,707.0,707.0,713.6,713.6,707.3,707.3,712.5,712.5,706.6,706.6,711.6,711.6,711.7,711.7,708.5,708.5,707.5,707.5,710.1,710.1,5.07,0.00,0.00,5.03,5.02,0.00,0.00,4.85,5.07,0.00,0.00,5.05,5.21,0.00,5.25,0.00,0.00,5.09,5.22,0.00,24527.49,2022/05/01 05:13:50,2022/04/30 18:03:36,2494.73,2507.17,2532.24,2501.84,2480.36,2477.81,2532.59,2546.70,2512.95,2521.20,330.76,24524.54,0.0,25107.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:20:00,Grid connected,397.3,399.5,396.2,230.8,230.1,229.9,44.148,44.317,44.165,98.50,46.7,1.000,49.86,30.613,0.769,333.45,31.082,702.3,702.3,707.5,707.5,712.6,712.6,706.5,706.5,701.6,701.6,708.2,708.2,701.9,701.9,708.1,708.1,707.6,707.6,710.1,710.1,4.41,0.00,0.00,4.43,4.40,0.00,0.00,4.43,4.42,0.00,0.00,4.41,4.58,0.00,4.58,0.00,0.00,4.48,4.59,0.00,24530.18,2022/05/01 05:13:50,2022/04/30 18:03:36,2495.00,2507.44,2532.51,2502.11,2480.63,2478.08,2532.87,2546.98,2513.22,2521.48,333.48,24527.26,0.0,25110.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:25:00,Grid connected,397.3,398.6,395.2,230.8,230.1,229.9,43.065,43.188,43.097,98.50,46.7,1.000,49.93,29.826,0.516,335.98,30.286,709.7,709.7,707.6,707.6,704.8,704.8,714.8,714.8,706.7,706.7,702.1,702.1,707.9,707.9,708.5,708.5,707.6,707.6,710.2,710.2,4.21,0.00,0.00,4.23,4.40,0.00,0.00,4.23,4.42,0.00,0.00,4.21,4.37,0.00,4.38,0.00,0.00,4.27,4.39,0.00,24532.71,2022/05/01 05:13:50,2022/04/30 18:03:36,2495.25,2507.69,2532.77,2502.36,2480.89,2478.34,2533.13,2547.24,2513.48,2521.74,336.01,24529.79,0.0,25112.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:30:00,Grid connected,398.0,399.5,396.2,230.8,230.1,229.9,37.848,37.953,37.906,98.09,46.7,1.000,50.16,26.332,-0.462,338.27,26.845,727.4,727.4,722.6,722.6,722.7,722.7,729.1,729.1,728.2,728.2,730.3,730.3,729.5,729.5,730.0,730.0,734.4,734.4,731.8,731.8,3.58,0.00,0.00,3.63,3.77,0.00,0.00,3.58,3.78,0.00,0.00,3.59,3.74,0.00,3.77,0.00,0.00,3.60,3.76,0.00,24535.00,2022/05/01 05:13:50,2022/04/30 18:03:36,2495.48,2507.92,2533.01,2502.60,2481.12,2478.57,2533.37,2547.48,2513.71,2521.97,338.29,24532.07,0.0,25115.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:35:00,Grid connected,398.0,399.5,396.2,230.8,230.1,229.9,33.049,33.260,33.115,98.46,46.5,1.000,50.06,22.971,0.090,340.39,23.314,712.0,712.0,715.8,715.8,707.3,707.3,706.6,706.6,711.3,711.3,708.1,708.1,709.8,709.8,710.4,710.4,707.6,707.6,710.2,710.2,3.41,0.00,0.00,3.32,3.38,0.00,0.00,3.19,3.43,0.00,0.00,3.38,3.52,0.00,3.56,0.00,0.00,3.41,3.42,0.00,24537.12,2022/05/01 05:13:50,2022/04/30 18:03:36,2495.69,2508.14,2533.23,2502.81,2481.33,2478.79,2533.59,2547.71,2513.93,2522.19,340.41,24534.19,0.0,25117.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:40:00,Grid connected,395.8,397.4,395.2,229.8,230.1,229.9,29.475,29.748,29.549,98.46,46.3,1.000,49.97,20.552,-0.207,342.12,20.857,713.0,713.0,707.7,707.7,706.5,706.5,706.6,706.6,712.8,712.8,702.1,702.1,701.9,701.9,714.6,714.6,701.0,701.0,698.2,698.2,3.01,0.00,0.00,2.92,2.97,0.00,0.00,2.77,3.02,0.00,0.00,2.95,2.91,0.00,2.96,0.00,0.00,2.81,2.99,0.00,24538.87,2022/05/01 05:13:50,2022/04/30 18:03:36,2495.87,2508.31,2533.41,2502.98,2481.51,2478.96,2533.77,2547.89,2514.11,2522.37,342.16,24535.94,0.0,25119.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:45:00,Grid connected,395.8,397.4,394.2,229.8,229.0,229.9,29.059,29.123,29.056,98.46,46.1,1.000,49.94,19.977,0.159,343.95,20.273,700.9,700.9,707.6,707.6,698.2,698.2,703.3,703.3,706.7,706.7,696.1,696.1,701.9,701.9,702.5,702.5,704.5,704.5,695.9,695.9,3.01,0.00,0.00,2.92,3.02,0.00,0.00,2.79,3.02,0.00,0.00,2.97,3.12,0.00,3.14,0.00,0.00,2.84,2.98,0.00,24540.68,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.05,2508.49,2533.60,2503.17,2481.69,2479.14,2533.96,2548.08,2514.29,2522.56,343.97,24537.75,0.0,25121.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:50:00,Grid connected,394.7,396.4,393.2,228.8,229.0,228.9,19.004,19.191,19.248,98.17,45.9,1.000,49.94,13.135,0.086,345.34,13.377,689.2,689.2,694.2,694.2,683.3,683.3,694.6,694.6,695.1,695.1,691.6,691.6,691.0,691.0,690.6,690.6,695.6,695.6,692.1,692.1,1.99,0.00,0.00,1.89,1.97,0.00,0.00,1.95,2.00,0.00,0.00,1.96,2.10,0.00,2.11,0.00,0.00,1.98,2.14,0.00,24542.07,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.20,2508.64,2533.74,2503.30,2481.84,2479.28,2534.10,2548.23,2514.44,2522.71,345.35,24539.13,0.0,25122.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 15:55:00,Grid connected,394.7,397.2,393.9,228.8,229.0,228.9,20.579,20.689,20.634,98.19,45.5,1.000,50.14,14.284,-0.013,346.42,14.546,689.0,689.0,689.4,689.4,695.3,695.3,694.8,694.8,688.8,688.8,696.3,696.3,683.9,683.9,696.6,696.6,695.6,695.6,698.1,698.1,1.99,0.00,0.00,1.89,1.97,0.00,0.00,1.95,2.00,0.00,0.00,1.96,2.11,0.00,2.11,0.00,0.00,1.97,2.13,0.00,24543.15,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.31,2508.74,2533.85,2503.41,2481.95,2479.40,2534.22,2548.34,2514.55,2522.82,346.43,24540.21,0.0,25123.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:00:00,Grid connected,394.7,397.2,393.9,228.8,229.0,228.9,20.180,20.288,20.303,98.19,45.3,1.000,49.97,13.891,0.011,347.63,14.147,689.0,689.0,683.6,683.6,698.4,698.4,691.9,691.9,688.7,688.7,690.1,690.1,695.9,695.9,696.5,696.5,692.8,692.8,698.2,698.2,2.19,0.00,0.00,2.09,2.17,0.00,0.00,1.95,2.00,0.00,0.00,1.96,2.11,0.00,2.11,0.00,0.00,1.97,2.13,0.00,24544.36,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.43,2508.86,2533.98,2503.54,2482.07,2479.52,2534.34,2548.47,2514.68,2522.95,347.64,24541.42,0.0,25124.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:05:00,Grid connected,393.2,395.2,392.3,227.8,227.8,228.4,19.437,19.388,19.457,98.19,45.1,1.000,50.14,13.284,-0.050,348.78,13.527,688.9,688.9,695.6,695.6,694.1,694.1,690.1,690.1,688.7,688.7,702.2,702.2,689.9,689.9,696.6,696.6,700.1,700.1,696.0,696.0,1.99,0.00,0.00,1.89,2.17,0.00,0.00,1.95,2.00,0.00,0.00,1.96,2.11,0.00,2.11,0.00,0.00,1.97,2.13,0.00,24545.51,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.55,2508.99,2534.10,2503.65,2482.19,2479.63,2534.46,2548.59,2514.79,2523.07,348.80,24542.58,0.0,25126.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:10:00,Grid connected,394.2,396.2,392.3,228.8,227.8,228.4,19.040,18.971,19.047,98.20,44.7,1.000,49.91,13.117,-0.261,349.83,13.357,695.0,695.0,695.6,695.6,696.2,696.2,700.1,700.1,700.8,700.8,690.3,690.3,701.9,701.9,690.6,690.6,689.6,689.6,692.1,692.1,1.99,0.00,0.00,1.89,1.97,0.00,0.00,1.75,1.80,0.00,0.00,1.76,1.91,0.00,1.91,0.00,0.00,1.77,1.93,0.00,24546.57,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.66,2509.09,2534.21,2503.75,2482.30,2479.74,2534.57,2548.71,2514.90,2523.18,349.86,24543.64,0.0,25127.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:15:00,Grid connected,394.2,396.2,392.3,228.8,227.8,228.4,26.099,26.099,26.017,98.56,44.5,1.000,50.03,18.011,-0.396,351.09,18.276,706.9,706.9,701.6,701.6,698.5,698.5,697.8,697.8,706.9,706.9,702.0,702.0,701.8,701.8,696.7,696.7,698.8,698.8,699.9,699.9,2.39,0.00,0.00,2.51,2.60,0.00,0.00,2.56,2.42,0.00,0.00,2.37,2.54,0.00,2.73,0.00,0.00,2.38,2.53,0.00,24547.82,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.78,2509.21,2534.34,2503.89,2482.42,2479.87,2534.70,2548.84,2515.03,2523.31,351.11,24544.89,0.0,25128.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:20:00,Grid connected,394.2,396.2,392.3,228.8,227.8,228.4,25.377,25.425,25.420,98.56,44.5,1.000,49.92,17.491,0.893,352.57,17.748,689.2,689.2,695.6,695.6,701.0,701.0,700.0,700.0,706.6,706.6,696.2,696.2,701.9,701.9,702.6,702.6,695.0,695.0,698.2,698.2,2.59,0.00,0.00,2.51,2.60,0.00,0.00,2.56,2.63,0.00,0.00,2.57,2.75,0.00,2.73,0.00,0.00,2.58,2.73,0.00,24549.30,2022/05/01 05:13:50,2022/04/30 18:03:36,2496.93,2509.37,2534.50,2504.04,2482.57,2480.01,2534.86,2548.99,2515.18,2523.47,352.59,24546.37,0.0,25129.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:25:00,Grid connected,393.2,395.2,392.3,228.8,227.8,228.4,22.789,22.842,22.828,98.56,44.5,1.000,50.08,15.638,0.223,354.06,15.872,694.9,694.9,707.7,707.7,699.3,699.3,699.0,699.0,700.8,700.8,696.1,696.1,695.9,695.9,702.6,702.6,695.6,695.6,703.1,703.1,2.39,0.00,0.00,2.30,2.39,0.00,0.00,2.36,2.42,0.00,0.00,2.37,2.34,0.00,2.52,0.00,0.00,2.36,2.32,0.00,24550.79,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.08,2509.51,2534.66,2504.19,2482.72,2480.17,2535.01,2549.15,2515.33,2523.62,354.07,24547.85,0.0,25131.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:30:00,Grid connected,392.2,394.2,391.3,227.8,227.8,228.4,11.155,11.026,11.214,97.85,44.3,1.000,49.98,7.526,-0.216,354.97,7.697,677.0,677.0,677.6,677.6,681.6,681.6,680.6,680.6,682.7,682.7,678.1,678.1,677.9,677.9,678.5,678.5,681.6,681.6,677.5,677.5,1.17,0.00,0.00,1.08,1.36,0.00,0.00,1.29,1.20,0.00,0.00,1.17,1.31,0.00,1.31,0.00,0.00,1.13,1.31,0.00,24551.70,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.17,2509.60,2534.76,2504.29,2482.82,2480.26,2535.11,2549.25,2515.42,2523.72,354.98,24548.76,0.0,25132.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:35:00,Grid connected,391.2,393.1,390.3,226.8,226.8,227.4,6.263,6.360,6.298,96.84,44.1,1.000,50.07,4.189,-0.121,355.43,4.327,660.4,660.4,659.4,659.4,659.2,659.2,664.5,664.5,659.8,659.8,660.1,660.1,648.3,648.3,649.0,649.0,665.6,665.6,656.3,656.3,0.77,0.00,0.00,0.67,0.76,0.00,0.00,0.68,0.80,0.00,0.00,0.76,0.91,0.00,0.91,0.00,0.00,0.73,0.71,0.00,24552.16,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.22,2509.64,2534.81,2504.33,2482.87,2480.30,2535.16,2549.30,2515.48,2523.77,355.43,24549.21,0.0,25132.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:40:00,Grid connected,389.9,392.1,389.3,226.8,226.8,226.4,3.934,4.059,4.020,95.58,43.9,1.000,49.83,2.635,0.009,355.71,2.757,652.9,652.9,665.6,665.6,661.7,661.7,649.5,649.5,658.8,658.8,666.1,666.1,647.9,647.9,642.6,642.6,668.1,668.1,646.1,646.1,0.57,0.00,0.00,0.47,0.56,0.00,0.00,0.48,0.60,0.00,0.00,0.56,0.51,0.00,0.51,0.00,0.00,0.32,0.51,0.00,24552.44,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.25,2509.68,2534.84,2504.36,2482.90,2480.33,2535.19,2549.33,2515.50,2523.80,355.71,24549.49,0.0,25133.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:45:00,Grid connected,389.9,392.1,389.3,225.7,225.8,226.4,4.388,4.362,4.397,95.61,43.9,0.999,49.91,2.995,0.028,355.93,3.134,644.3,644.3,667.0,667.0,675.2,675.2,658.6,658.6,662.4,662.4,649.5,649.5,659.9,659.9,652.7,652.7,657.8,657.8,644.1,644.1,0.47,0.00,0.00,0.37,0.46,0.00,0.00,0.36,0.44,0.00,0.00,0.36,0.47,0.00,0.49,0.00,0.00,0.32,0.47,0.00,24552.66,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.27,2509.70,2534.87,2504.39,2482.92,2480.36,2535.22,2549.36,2515.52,2523.82,355.93,24549.71,0.0,25133.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:50:00,Grid connected,388.9,391.1,388.2,225.7,225.8,226.4,4.800,4.769,4.808,96.14,43.9,0.999,50.05,3.123,-0.083,356.19,3.249,653.0,653.0,659.7,659.7,659.3,659.3,657.7,657.7,664.7,664.7,654.2,654.2,665.9,665.9,660.6,660.6,677.6,677.6,645.6,645.6,0.47,0.00,0.00,0.37,0.46,0.00,0.00,0.36,0.44,0.00,0.00,0.36,0.47,0.00,0.49,0.00,0.00,0.32,0.47,0.00,24552.92,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.30,2509.72,2534.90,2504.41,2482.95,2480.38,2535.25,2549.39,2515.55,2523.85,356.19,24549.97,0.0,25133.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 16:55:00,Grid connected,388.9,391.1,388.2,225.7,225.8,226.4,3.327,3.305,3.333,94.81,43.9,1.000,49.94,2.317,-0.078,356.39,2.443,641.6,641.6,647.6,647.6,653.3,653.3,648.5,648.5,640.7,640.7,642.1,642.1,641.9,641.9,648.5,648.5,653.6,653.6,646.8,646.8,0.47,0.00,0.00,0.37,0.46,0.00,0.00,0.36,0.44,0.00,0.00,0.36,0.47,0.00,0.49,0.00,0.00,0.32,0.47,0.00,24553.12,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.33,2509.75,2534.93,2504.43,2482.97,2480.40,2535.27,2549.42,2515.57,2523.88,356.40,24550.18,0.0,25133.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:00:00,Grid connected,389.1,391.3,388.3,225.7,225.8,226.4,3.536,3.514,3.558,94.89,43.9,0.999,50.03,2.340,0.035,356.60,2.460,646.9,646.9,653.8,653.8,653.4,653.4,645.6,645.6,652.8,652.8,648.1,648.1,653.9,653.9,660.7,660.7,659.7,659.7,643.8,643.8,0.47,0.00,0.00,0.37,0.46,0.00,0.00,0.36,0.44,0.00,0.00,0.36,0.47,0.00,0.49,0.00,0.00,0.32,0.47,0.00,24553.33,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.35,2509.77,2534.95,2504.45,2483.00,2480.43,2535.30,2549.44,2515.59,2523.90,356.60,24550.38,0.0,25134.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:05:00,Grid connected,389.1,391.4,388.3,225.7,225.8,226.4,2.587,2.581,2.480,93.99,43.9,0.996,49.95,1.613,-0.004,356.78,1.717,622.9,622.9,631.9,631.9,659.3,659.3,640.5,640.5,638.6,638.6,645.8,645.8,644.3,644.3,638.9,638.9,625.7,625.7,644.1,644.1,0.47,0.00,0.00,0.37,0.46,0.00,0.00,0.36,0.44,0.00,0.00,0.36,0.47,0.00,0.49,0.00,0.00,0.32,0.26,0.00,24553.51,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.37,2509.79,2534.98,2504.48,2483.02,2480.45,2535.32,2549.46,2515.61,2523.93,356.78,24550.56,0.0,25134.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:10:00,Grid connected,387.1,389.3,386.3,224.7,224.7,225.4,1.347,1.318,1.448,87.34,43.9,0.990,49.98,0.858,-0.119,356.88,0.982,631.2,631.2,617.1,617.1,597.0,597.0,604.6,604.6,614.7,614.7,622.5,622.5,611.9,611.9,628.9,628.9,607.6,607.6,608.2,608.2,0.27,0.00,0.00,0.16,0.26,0.00,0.00,0.16,0.24,0.00,0.00,0.16,0.27,0.00,0.29,0.00,0.00,0.12,0.26,0.00,24553.61,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.38,2509.79,2534.99,2504.49,2483.03,2480.46,2535.33,2549.48,2515.62,2523.94,356.88,24550.66,0.0,25134.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:15:00,Grid connected,387.1,389.3,386.3,224.7,224.7,225.4,0.149,0.148,0.149,0.00,43.9,0.000,49.98,0.000,-0.072,356.93,0.000,692.0,692.0,708.1,708.1,704.6,704.6,710.8,710.8,698.0,698.0,706.2,706.2,710.0,710.0,710.9,710.9,703.0,703.0,700.8,700.8,0.27,0.00,0.00,-0.06,0.26,0.00,0.00,-0.03,0.24,0.00,0.00,-0.03,0.06,0.00,0.08,0.00,0.00,-0.06,0.26,0.00,24553.66,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.39,2509.80,2535.00,2504.49,2483.04,2480.46,2535.34,2549.49,2515.62,2523.95,356.93,24550.71,0.0,25134.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:20:00,Grid connected,386.0,388.2,385.3,223.7,223.7,224.4,0.269,0.257,0.269,79.52,43.9,0.873,49.98,0.107,-0.057,356.95,0.135,603.0,603.0,539.6,539.6,583.7,583.7,568.6,568.6,527.4,527.4,580.8,580.8,595.2,595.2,581.1,581.1,563.6,563.6,565.9,565.9,0.07,0.00,0.00,-0.01,0.26,0.00,0.00,0.01,0.24,0.00,0.00,0.01,0.06,0.00,0.08,0.00,0.00,-0.01,0.26,0.00,24553.68,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.40,2509.81,2535.01,2504.50,2483.04,2480.46,2535.35,2549.49,2515.63,2523.95,356.95,24550.73,0.0,25134.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:25:00,Grid connected,386.0,388.2,385.3,223.7,223.7,224.4,0.050,0.050,0.050,0.00,43.7,0.000,50.05,0.000,0.017,356.95,0.000,534.5,534.5,519.0,519.0,592.1,592.1,520.5,520.5,545.4,545.4,555.8,555.8,560.2,560.2,518.9,518.9,499.6,499.6,560.1,560.1,0.07,0.00,0.00,-0.01,0.06,0.00,0.00,-0.01,0.24,0.00,0.00,-0.01,0.06,0.00,0.08,0.00,0.00,-0.01,0.06,0.00,24553.68,2022/05/01 05:13:50,2022/04/30 18:03:36,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:30:00,Standby : sunlight detection,390.2,391.4,388.5,226.5,226.0,225.4,0.000,0.000,0.000,0.00,47.2,0.000,50.04,0.000,0.000,356.95,0.000,482.5,482.5,483.0,483.0,482.5,482.5,482.8,482.8,482.0,482.0,482.1,482.1,482.6,482.6,483.2,483.2,482.5,482.5,482.8,482.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:35:00,Standby : sunlight detection,390.2,392.1,389.3,226.5,225.8,225.4,0.000,0.000,0.000,0.00,50.0,0.000,50.13,0.000,0.000,356.95,0.000,450.7,450.7,451.4,451.4,451.2,451.2,451.3,451.3,450.6,450.6,450.4,450.4,451.1,451.1,451.4,451.4,450.8,450.8,451.2,451.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:40:00,Standby : initialization,389.1,391.1,388.3,226.5,225.8,225.4,0.000,0.000,0.000,0.00,51.0,0.000,50.16,0.000,0.000,356.95,0.000,173.4,173.4,174.2,174.2,173.5,173.5,174.1,174.1,173.6,173.6,172.8,172.8,173.0,173.0,174.1,174.1,173.8,173.8,174.4,174.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:45:00,Standby : initialization,389.1,391.1,388.3,226.5,225.8,225.4,0.000,0.000,0.000,0.00,51.0,0.000,50.16,0.000,0.000,356.95,0.000,173.4,173.4,174.2,174.2,173.5,173.5,174.1,174.1,173.6,173.6,172.8,172.8,173.0,173.0,174.1,174.1,173.8,173.8,174.4,174.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:50:00,Standby : initialization,389.1,391.1,388.3,226.5,225.8,225.4,0.000,0.000,0.000,0.00,50.8,0.000,50.16,0.000,0.000,356.95,0.000,173.4,173.4,174.2,174.2,173.5,173.5,174.1,174.1,173.6,173.6,172.8,172.8,173.0,173.0,174.1,174.1,173.8,173.8,174.4,174.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 17:55:00,Standby : initialization,389.1,391.1,388.3,226.5,225.8,225.4,0.000,0.000,0.000,0.00,50.4,0.000,50.16,0.000,0.000,356.95,0.000,173.4,173.4,174.2,174.2,173.5,173.5,174.1,174.1,173.6,173.6,172.8,172.8,173.0,173.0,174.1,174.1,173.8,173.8,174.4,174.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-01 18:00:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,49.8,0.000,0.00,0.000,0.000,356.95,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,N/A,N/A,-0.1,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,N/A,N/A,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,N/A,N/A,-0.1,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:00:00,Standby :  no sunlight,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:05:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
