Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:10:00,Standby : sunlight detection,398.8,400.5,398.6,231.1,232.0,231.3,0.000,0.000,0.000,0.00,38.8,0.000,50.02,0.000,0.000,0.00,0.000,636.2,636.2,637.6,637.6,637.8,637.8,636.4,636.4,638.3,638.3,637.8,637.8,639.3,639.3,638.6,638.6,636.4,636.4,639.6,639.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:15:00,Standby : sunlight detection,398.7,401.2,399.0,231.5,233.1,230.1,0.000,0.000,0.000,0.00,38.8,0.000,49.94,0.000,0.000,0.00,0.000,538.9,538.9,516.4,516.4,538.9,538.9,516.0,516.0,538.5,538.5,538.5,538.5,516.1,516.1,516.5,516.5,515.9,515.9,516.2,516.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24553.68,2022/05/01 05:13:50,2022/05/01 17:28:00,2497.40,2509.81,2535.01,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.95,24550.73,0.0,25134.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:20:00,Grid connected,396.2,399.3,396.2,230.5,230.5,231.1,0.132,0.132,0.132,76.72,38.5,0.978,49.83,0.131,-0.029,0.01,0.171,518.1,518.1,566.7,566.7,561.2,561.2,501.8,501.8,510.5,510.5,523.8,523.8,530.3,530.3,512.5,512.5,519.4,519.4,541.3,541.3,0.04,-0.04,0.05,0.00,0.05,-0.05,0.04,-0.01,0.03,-0.03,0.05,-0.01,0.05,-0.05,0.04,-0.04,0.05,-0.05,0.04,-0.04,24553.69,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.40,2509.81,2535.02,2504.51,2483.05,2480.47,2535.35,2549.50,2515.63,2523.96,356.96,24550.74,0.0,25134.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:25:00,Grid connected,397.1,399.7,397.2,230.6,230.4,230.6,0.429,0.427,0.429,76.49,39.5,0.956,50.07,0.296,-0.091,0.02,0.385,557.9,557.9,566.6,566.6,565.9,565.9,530.5,530.5,565.7,565.7,529.8,529.8,581.5,581.5,588.0,588.0,494.1,494.1,596.4,596.4,0.04,-0.04,0.05,0.01,0.05,-0.05,0.04,0.01,0.03,-0.03,0.05,0.01,0.05,-0.05,0.04,-0.04,0.05,0.01,0.04,-0.04,24553.70,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.41,2509.81,2535.02,2504.51,2483.06,2480.47,2535.36,2549.51,2515.64,2523.97,356.97,24550.75,0.0,25134.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:30:00,Grid connected,398.1,400.8,397.2,230.6,230.4,231.6,1.042,1.036,1.043,88.80,40.1,0.999,50.04,0.741,-0.070,0.06,0.839,618.8,618.8,596.7,596.7,614.1,614.1,566.5,566.5,583.8,583.8,595.1,595.1,607.6,607.6,602.4,602.4,410.1,410.1,638.5,638.5,0.04,-0.04,0.05,0.01,0.05,-0.05,0.04,0.01,0.03,-0.03,0.05,0.01,0.05,-0.05,0.04,-0.04,0.05,0.01,0.04,-0.04,24553.74,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.41,2509.82,2535.03,2504.51,2483.06,2480.47,2535.37,2549.52,2515.64,2523.98,357.01,24550.79,0.0,25134.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:35:00,Grid connected,398.1,400.6,398.2,230.6,230.4,231.4,1.898,1.888,1.901,94.01,40.5,0.994,50.13,1.297,-0.152,0.15,1.379,650.1,650.1,623.1,623.1,648.1,648.1,624.4,624.4,621.6,621.6,637.8,637.8,626.3,626.3,620.5,620.5,575.7,575.7,641.4,641.4,0.24,-0.04,0.05,0.01,0.25,-0.05,0.04,0.01,0.23,-0.03,0.05,0.01,0.25,-0.05,0.24,-0.04,0.05,0.01,0.24,-0.04,24553.83,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.43,2509.83,2535.04,2504.52,2483.07,2480.49,2535.38,2549.53,2515.64,2523.99,357.10,24550.88,0.0,25134.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:40:00,Grid connected,399.1,401.6,399.2,231.6,231.4,232.5,2.307,2.293,2.309,94.20,40.7,0.998,50.08,1.675,0.011,0.28,1.777,650.1,650.1,645.8,645.8,651.6,651.6,639.8,639.8,636.2,636.2,631.8,631.8,644.3,644.3,650.5,650.5,651.2,651.2,656.2,656.2,0.24,-0.04,0.05,0.21,0.25,-0.05,0.04,0.21,0.23,-0.03,0.05,0.01,0.25,-0.05,0.24,-0.04,0.05,0.01,0.24,-0.04,24553.96,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.44,2509.83,2535.06,2504.53,2483.09,2480.50,2535.40,2549.54,2515.65,2524.00,357.23,24551.01,0.0,25135.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:45:00,Grid connected,400.2,401.6,399.2,231.6,231.4,232.5,3.125,3.106,3.130,95.12,41.1,1.000,50.07,2.222,0.026,0.44,2.336,675.7,675.7,668.7,668.7,661.9,661.9,704.5,704.5,649.7,649.7,661.1,661.1,655.6,655.6,674.5,674.5,650.1,650.1,668.3,668.3,0.24,-0.04,0.05,0.21,0.25,-0.05,0.04,0.21,0.23,-0.03,0.05,0.21,0.25,-0.05,0.24,-0.04,0.05,0.21,0.24,-0.04,24554.12,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.46,2509.85,2535.08,2504.55,2483.11,2480.51,2535.42,2549.56,2515.67,2524.02,357.39,24551.17,0.0,25135.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:50:00,Grid connected,400.2,402.7,399.3,231.6,232.4,232.5,4.306,4.284,4.316,95.74,41.5,0.999,50.18,3.015,-0.169,0.63,3.149,707.9,707.9,714.2,714.2,709.3,709.3,716.2,716.2,704.8,704.8,714.2,714.2,712.7,712.7,700.8,700.8,708.8,708.8,713.1,713.1,0.44,-0.04,0.05,0.32,0.47,-0.05,0.04,0.29,0.44,-0.03,0.05,0.33,0.46,-0.05,0.46,-0.04,0.05,0.30,0.45,-0.04,24554.31,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.48,2509.87,2535.10,2504.56,2483.13,2480.54,2535.44,2549.59,2515.69,2524.05,357.58,24551.36,0.0,25135.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 05:55:00,Grid connected,399.2,400.7,398.4,231.6,231.4,231.4,6.172,6.161,6.202,96.99,41.9,0.999,50.04,4.388,0.068,0.94,4.525,682.9,682.9,682.9,682.9,683.0,683.0,680.5,680.5,703.8,703.8,685.8,685.8,682.5,682.5,680.5,680.5,716.2,716.2,684.8,684.8,0.64,-0.04,0.05,0.52,0.67,-0.05,0.04,0.49,0.64,-0.03,0.05,0.53,0.66,-0.05,0.66,-0.04,0.05,0.50,0.65,-0.04,24554.62,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.52,2509.90,2535.14,2504.60,2483.17,2480.57,2535.48,2549.62,2515.72,2524.08,357.89,24551.67,0.0,25135.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:00:00,Grid connected,398.2,400.7,397.4,231.6,231.4,231.4,8.971,8.978,9.006,97.68,42.3,0.999,50.06,6.336,0.072,1.39,6.485,698.0,698.0,686.8,686.8,697.9,697.9,692.6,692.6,685.8,685.8,692.7,692.7,692.4,692.4,698.5,698.5,698.1,698.1,692.5,692.5,0.84,-0.04,0.05,0.72,0.87,-0.05,0.04,0.89,0.84,-0.03,0.05,0.73,0.86,-0.05,0.86,-0.04,0.05,0.70,0.85,-0.04,24555.07,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.56,2509.94,2535.19,2504.65,2483.21,2480.61,2535.52,2549.67,2515.77,2524.13,358.34,24552.12,0.0,25136.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:05:00,Grid connected,398.2,399.7,397.4,231.6,231.4,231.4,10.918,10.945,10.947,97.91,42.7,0.999,50.09,7.659,-0.085,1.97,7.818,692.1,692.1,698.7,698.7,692.0,692.0,698.5,698.5,691.8,691.8,698.7,698.7,698.3,698.3,692.5,692.5,698.1,698.1,698.5,698.5,1.04,-0.04,0.05,0.92,1.07,-0.05,0.04,0.89,1.04,-0.03,0.05,0.93,1.06,-0.05,1.06,-0.04,0.05,0.90,1.05,-0.04,24555.65,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.63,2510.01,2535.26,2504.70,2483.27,2480.67,2535.59,2549.74,2515.82,2524.19,358.93,24552.71,0.0,25136.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:10:00,Grid connected,398.2,399.7,397.4,230.6,230.4,230.4,13.028,13.074,13.089,98.15,42.9,0.999,50.06,9.230,0.308,2.67,9.406,698.1,698.1,692.7,692.7,703.9,703.9,704.5,704.5,697.7,697.7,700.6,700.6,710.3,710.3,704.4,704.4,704.1,704.1,704.5,704.5,1.24,-0.04,0.05,1.12,1.27,-0.05,0.04,1.29,1.24,-0.03,0.05,1.13,1.26,-0.05,1.26,-0.04,0.05,1.10,1.25,-0.04,24556.35,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.70,2510.07,2535.33,2504.78,2483.35,2480.74,2535.66,2549.81,2515.90,2524.27,359.63,24553.41,0.0,25137.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:15:00,Grid connected,398.2,400.7,398.4,231.6,231.4,231.4,15.907,15.843,16.008,98.34,43.3,0.999,50.03,11.158,0.035,3.52,11.349,704.1,704.1,698.6,698.6,709.9,709.9,704.5,704.5,709.7,709.7,698.8,698.8,704.3,704.3,698.5,698.5,710.1,710.1,710.4,710.4,1.44,-0.04,0.05,1.52,1.67,-0.05,0.04,1.49,1.44,-0.03,0.05,1.33,1.66,-0.05,1.66,-0.04,0.05,1.50,1.65,-0.04,24557.20,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.79,2510.16,2535.43,2504.87,2483.44,2480.83,2535.75,2549.90,2515.98,2524.36,360.48,24554.26,0.0,25138.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:20:00,Grid connected,398.3,399.9,397.4,231.6,230.8,230.1,17.470,17.603,17.594,98.34,43.7,0.999,49.86,12.276,-0.069,4.50,12.486,708.9,708.9,710.9,710.9,710.0,710.0,705.0,705.0,709.7,709.7,709.8,709.8,710.4,710.4,698.6,698.6,709.9,709.9,704.5,704.5,1.65,-0.04,0.05,1.52,1.87,-0.05,0.04,1.69,1.64,-0.03,0.05,1.53,1.66,-0.05,1.66,-0.04,0.05,1.50,1.65,-0.04,24558.18,2022/05/02 05:16:25,2022/05/01 17:28:00,2497.88,2510.26,2535.53,2504.96,2483.53,2480.92,2535.85,2550.00,2516.07,2524.46,361.46,24555.24,0.0,25139.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:25:00,Grid connected,398.3,399.9,397.4,231.6,230.8,231.1,19.792,19.861,19.709,98.31,43.9,0.999,50.13,13.774,-0.671,5.58,14.017,716.1,716.1,722.7,722.7,705.6,705.6,710.5,710.5,715.8,715.8,710.8,710.8,710.3,710.3,710.5,710.5,715.1,715.1,710.5,710.5,1.86,-0.04,0.05,1.72,2.07,-0.05,0.04,1.89,1.84,-0.03,0.05,1.73,1.86,-0.05,1.87,-0.04,0.05,1.70,1.85,-0.04,24559.26,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.00,2510.36,2535.65,2505.08,2483.64,2481.03,2535.97,2550.12,2516.19,2524.57,362.54,24556.32,0.0,25140.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:30:00,Grid connected,399.3,400.9,398.4,231.6,231.9,231.1,21.172,21.198,21.210,98.26,44.1,0.999,50.08,14.793,0.134,6.77,15.053,707.8,707.8,718.0,718.0,715.9,715.9,714.9,714.9,709.7,709.7,710.8,710.8,715.0,715.0,710.5,710.5,711.4,711.4,717.3,717.3,2.07,-0.04,0.05,1.92,2.07,-0.05,0.04,2.09,2.04,-0.03,0.05,1.93,2.06,-0.05,2.08,-0.04,0.05,1.90,2.05,-0.04,24560.46,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.12,2510.49,2535.78,2505.20,2483.77,2481.15,2536.09,2550.25,2516.31,2524.70,363.73,24557.51,0.0,25141.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:35:00,Grid connected,399.3,400.9,398.4,231.6,230.9,231.1,33.057,32.930,32.922,98.12,44.5,0.999,50.13,22.930,-0.636,8.18,23.384,722.1,722.1,764.7,764.7,698.0,698.0,720.2,720.2,790.4,790.4,722.8,722.8,726.2,726.2,720.8,720.8,722.1,722.1,727.2,727.2,3.12,0.00,0.05,2.12,3.15,0.00,0.00,3.73,2.25,-0.03,0.00,3.26,3.41,0.00,3.43,0.00,0.00,3.27,3.35,0.00,24561.86,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.26,2510.61,2535.92,2505.35,2483.90,2481.29,2536.24,2550.40,2516.45,2524.85,365.13,24558.91,0.0,25143.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:40:00,Grid connected : power limited,398.2,398.9,396.8,230.6,230.4,229.6,25.282,25.328,25.353,98.61,44.7,0.999,50.16,17.445,-1.475,9.51,17.694,704.1,704.1,710.1,710.1,698.0,698.0,722.4,722.4,703.3,703.3,705.5,705.5,709.7,709.7,698.5,698.5,722.1,722.1,724.6,724.6,2.46,0.00,0.05,2.35,2.62,0.00,0.00,2.48,2.48,-0.03,0.00,2.38,2.53,0.00,2.54,0.00,0.00,2.42,2.53,0.00,24563.19,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.40,2510.74,2536.06,2505.50,2484.03,2481.43,2536.38,2550.54,2516.59,2524.99,366.47,24560.25,0.0,25144.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:45:00,Grid connected,398.2,399.9,396.8,231.6,230.4,230.6,28.221,28.365,28.362,98.61,44.9,0.999,50.08,19.708,-0.519,11.06,19.990,711.8,711.8,719.9,719.9,710.0,710.0,722.5,722.5,709.7,709.7,710.8,710.8,713.5,713.5,716.5,716.5,716.1,716.1,713.7,713.7,2.66,0.00,0.05,2.55,2.82,0.00,0.00,2.69,2.68,-0.03,0.00,2.58,2.73,0.00,2.74,0.00,0.00,2.63,2.73,0.00,24564.76,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.55,2510.90,2536.23,2505.66,2484.19,2481.58,2536.54,2550.70,2516.75,2525.15,368.05,24561.83,0.0,25146.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:50:00,Grid connected,398.2,398.9,395.8,231.6,230.4,230.6,30.599,30.619,30.587,98.59,45.3,0.999,49.97,21.273,0.817,12.80,21.575,715.8,715.8,716.7,716.7,714.7,714.7,715.8,715.8,710.1,710.1,721.7,721.7,716.3,716.3,716.5,716.5,722.1,722.1,716.5,716.5,2.86,0.00,0.05,2.75,3.04,0.00,0.00,2.89,2.89,-0.03,0.00,2.78,2.95,0.00,2.94,0.00,0.00,2.86,2.95,0.00,24566.48,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.73,2511.07,2536.42,2505.84,2484.36,2481.75,2536.72,2550.88,2516.92,2525.33,369.75,24563.53,0.0,25148.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 06:55:00,Grid connected,397.2,398.9,395.8,230.6,230.4,229.6,31.881,32.052,31.959,98.59,45.5,0.999,50.11,22.169,0.361,14.60,22.486,711.3,711.3,722.7,722.7,708.8,708.8,716.5,716.5,715.7,715.7,716.8,716.8,716.3,716.3,722.4,722.4,716.1,716.1,716.3,716.3,3.06,0.00,0.00,2.95,3.24,0.00,0.00,3.09,3.09,0.00,0.00,2.99,3.15,0.00,3.15,0.00,0.00,3.07,3.15,0.00,24568.28,2022/05/02 05:16:25,2022/05/01 17:28:00,2498.91,2511.24,2536.61,2506.03,2484.54,2481.94,2536.91,2551.07,2517.10,2525.51,371.58,24565.36,0.0,25149.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:00:00,Grid connected,394.8,395.7,393.7,229.4,228.3,228.6,32.514,32.706,32.660,98.59,45.7,0.999,50.07,22.507,-0.550,16.48,22.831,716.1,716.1,712.7,712.7,714.8,714.8,716.5,716.5,721.7,721.7,716.8,716.8,716.3,716.3,710.4,710.4,712.1,712.1,715.2,715.2,3.06,0.00,0.00,2.95,3.24,0.00,0.00,3.09,3.09,0.00,0.00,2.99,3.15,0.00,3.15,0.00,0.00,3.07,3.15,0.00,24570.16,2022/05/02 05:16:25,2022/05/01 17:28:00,2499.10,2511.43,2536.81,2506.22,2484.73,2482.12,2537.10,2551.26,2517.29,2525.71,373.43,24567.21,0.0,25151.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:05:00,Grid connected,395.9,396.7,393.7,229.4,228.3,228.6,35.108,35.302,35.200,98.59,45.9,0.999,50.14,24.298,-0.945,18.40,24.646,711.0,711.0,720.9,720.9,713.5,713.5,716.6,716.6,709.8,709.8,716.8,716.8,716.3,716.3,716.5,716.5,720.3,720.3,720.2,720.2,3.26,0.00,0.00,3.15,3.64,0.00,0.00,3.30,3.30,0.00,0.00,3.20,3.36,0.00,3.55,0.00,0.00,3.27,3.35,0.00,24572.08,2022/05/02 05:16:25,2022/05/01 17:28:00,2499.29,2511.62,2537.01,2506.41,2484.92,2482.32,2537.30,2551.46,2517.48,2525.90,375.37,24569.15,0.0,25153.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:10:00,Grid connected,395.9,397.7,394.8,230.4,229.3,228.6,41.923,42.027,41.961,98.51,46.1,0.999,50.09,29.063,0.149,20.60,29.503,722.1,722.1,722.4,722.4,720.7,720.7,716.5,716.5,715.7,715.7,716.8,716.8,722.3,722.3,710.6,710.6,722.1,722.1,728.4,728.4,3.88,0.00,0.00,3.76,4.26,0.00,0.00,4.13,3.92,0.00,0.00,3.81,3.97,0.00,4.17,0.00,0.00,3.87,3.96,0.00,24574.28,2022/05/02 05:16:25,2022/05/01 17:28:00,2499.51,2511.84,2537.24,2506.65,2485.14,2482.53,2537.52,2551.69,2517.71,2526.13,377.58,24571.36,0.0,25155.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:15:00,Grid connected,395.0,395.8,393.5,229.2,228.3,227.6,50.515,50.651,50.615,98.52,46.3,1.000,50.08,34.860,-1.072,23.24,35.384,712.3,712.3,716.7,716.7,714.8,714.8,719.3,719.3,712.3,712.3,713.9,713.9,722.3,722.3,725.1,725.1,716.1,716.1,716.5,716.5,4.70,0.00,0.00,4.62,5.08,0.00,0.00,4.98,4.76,0.00,0.00,4.63,4.78,0.00,4.79,0.00,0.00,4.74,4.77,0.00,24576.92,2022/05/02 05:16:25,2022/05/01 17:28:00,2499.77,2512.10,2537.53,2506.92,2485.40,2482.80,2537.79,2551.96,2517.97,2526.40,380.22,24574.00,0.0,25158.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:20:00,Grid connected,395.0,394.8,392.5,229.2,228.3,227.6,52.725,52.809,52.791,98.50,46.9,1.000,50.13,36.204,-0.484,26.26,36.755,716.1,716.1,717.4,717.4,720.6,720.6,716.1,716.1,709.9,709.9,711.5,711.5,722.3,722.3,717.5,717.5,716.1,716.1,722.5,722.5,5.15,0.00,0.00,5.02,5.28,0.00,0.00,5.39,5.18,0.00,0.00,5.03,5.16,0.00,5.20,0.00,0.00,5.14,5.19,0.00,24579.94,2022/05/02 05:16:25,2022/05/01 17:28:00,2500.07,2512.40,2537.85,2507.23,2485.70,2483.10,2538.10,2552.27,2518.28,2526.70,383.24,24577.02,0.0,25161.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:25:00,Grid connected,393.6,394.8,392.5,229.2,227.3,227.6,47.004,47.184,47.163,98.50,47.3,1.000,50.11,32.297,1.339,29.09,32.771,716.1,716.1,721.3,721.3,720.7,720.7,714.9,714.9,705.7,705.7,710.8,710.8,722.3,722.3,711.7,711.7,704.1,704.1,722.5,722.5,4.52,0.00,0.00,4.39,4.85,0.00,0.00,4.71,4.57,0.00,0.00,4.60,4.75,0.00,4.80,0.00,0.00,4.49,4.57,0.00,24582.77,2022/05/02 05:16:25,2022/05/01 17:28:00,2500.36,2512.69,2538.15,2507.54,2485.99,2483.37,2538.39,2552.56,2518.56,2526.99,386.07,24579.85,0.0,25164.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:30:00,Grid connected,394.7,394.8,392.5,229.2,227.3,227.6,49.389,49.485,49.594,98.50,47.7,1.000,50.14,33.924,-1.039,31.86,34.437,713.2,713.2,714.7,714.7,708.7,708.7,718.8,718.8,712.4,712.4,708.9,708.9,716.3,716.3,712.1,712.1,716.1,716.1,716.5,716.5,4.73,0.00,0.00,4.59,5.07,0.00,0.00,4.91,4.77,0.00,0.00,4.60,4.75,0.00,4.80,0.00,0.00,4.69,4.77,0.00,24585.54,2022/05/02 05:16:25,2022/05/01 17:28:00,2500.63,2512.96,2538.44,2507.82,2486.26,2483.66,2538.67,2552.84,2518.85,2527.28,388.84,24582.62,0.0,25167.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:35:00,Grid connected,394.7,394.8,392.5,229.2,227.3,227.6,49.211,49.453,49.413,98.50,48.1,1.000,50.16,33.883,2.128,34.66,34.392,716.1,716.1,710.7,710.7,704.8,704.8,704.5,704.5,715.8,715.8,704.8,704.8,713.8,713.8,710.5,710.5,707.5,707.5,707.5,707.5,4.73,0.00,0.00,4.59,5.07,0.00,0.00,4.91,4.77,0.00,0.00,4.60,4.75,0.00,4.80,0.00,0.00,4.69,4.77,0.00,24588.38,2022/05/02 05:16:25,2022/05/01 17:28:00,2500.92,2513.24,2538.74,2508.11,2486.55,2483.94,2538.96,2553.14,2519.13,2527.57,391.68,24585.46,0.0,25170.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:40:00,Grid connected,394.7,394.8,392.4,229.2,228.3,227.6,49.085,49.224,49.143,98.49,48.5,1.000,50.08,33.695,0.161,37.51,34.201,710.0,710.0,710.8,710.8,708.7,708.7,716.3,716.3,709.7,709.7,710.8,710.8,716.5,716.5,710.5,710.5,709.9,709.9,717.3,717.3,4.73,0.00,0.00,4.59,4.85,0.00,0.00,4.71,4.77,0.00,0.00,4.60,4.74,0.00,4.80,0.00,0.00,4.69,4.77,0.00,24591.19,2022/05/02 05:16:25,2022/05/01 17:28:00,2501.20,2513.52,2539.03,2508.40,2486.83,2484.23,2539.25,2553.43,2519.41,2527.86,394.49,24588.27,0.0,25173.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:45:00,Grid connected,393.6,394.8,392.4,229.2,228.3,227.6,50.502,50.849,50.539,98.49,48.7,1.000,50.13,34.775,-1.248,40.31,35.301,718.7,718.7,728.7,728.7,717.1,717.1,716.5,716.5,709.7,709.7,710.8,710.8,706.2,706.2,716.5,716.5,712.0,712.0,717.8,717.8,4.73,0.00,0.00,4.59,5.05,0.00,0.00,4.71,4.77,0.00,0.00,4.80,4.95,0.00,5.01,0.00,0.00,4.89,4.98,0.00,24593.99,2022/05/02 05:16:25,2022/05/01 17:28:00,2501.48,2513.80,2539.32,2508.68,2487.11,2484.50,2539.54,2553.72,2519.70,2528.14,397.29,24591.07,0.0,25175.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:50:00,Grid connected,393.6,393.8,391.4,229.2,227.3,227.6,51.359,51.490,51.333,98.49,49.1,1.000,50.05,35.153,0.325,43.27,35.689,716.1,716.1,710.8,710.8,716.3,716.3,710.5,710.5,705.3,705.3,710.8,710.8,706.6,706.6,710.5,710.5,712.3,712.3,716.4,716.4,4.93,0.00,0.00,5.00,5.03,0.00,0.00,4.93,5.00,0.00,0.00,5.03,5.17,0.00,5.21,0.00,0.00,4.89,5.00,0.00,24596.95,2022/05/02 05:16:25,2022/05/01 17:28:00,2501.78,2514.09,2539.62,2508.98,2487.40,2484.80,2539.84,2554.02,2520.00,2528.45,400.26,24594.04,0.0,25178.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 07:55:00,Grid connected,393.6,393.8,391.4,229.2,227.3,227.6,52.035,52.177,52.044,98.51,49.3,1.000,49.86,35.596,-0.664,46.24,36.142,717.5,717.5,722.4,722.4,715.7,715.7,710.5,710.5,709.7,709.7,710.8,710.8,716.3,716.3,710.5,710.5,710.4,710.4,722.5,722.5,4.93,0.00,0.00,4.80,5.03,0.00,0.00,4.93,5.00,0.00,0.00,4.96,5.16,0.00,5.21,0.00,0.00,4.89,5.00,0.00,24599.92,2022/05/02 05:16:25,2022/05/01 17:28:00,2502.08,2514.39,2539.93,2509.29,2487.70,2485.10,2540.15,2554.33,2520.31,2528.75,403.22,24597.00,0.0,25182.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:00:00,Grid connected,393.6,393.3,391.3,229.2,227.3,227.6,53.187,53.498,53.437,98.51,49.5,1.000,50.14,36.560,-0.098,49.24,37.120,710.1,710.1,716.7,716.7,708.7,708.7,710.6,710.6,709.7,709.7,713.0,713.0,708.1,708.1,716.5,716.5,716.1,716.1,716.5,716.5,5.13,0.00,0.00,5.00,5.23,0.00,0.00,5.13,5.00,0.00,0.00,4.96,5.16,0.00,5.21,0.00,0.00,5.12,5.20,0.00,24602.92,2022/05/02 05:16:25,2022/05/01 17:28:00,2502.38,2514.69,2540.23,2509.59,2488.00,2485.40,2540.46,2554.64,2520.61,2529.06,406.22,24600.00,0.0,25185.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:05:00,Grid connected,391.5,392.3,390.3,228.2,226.2,226.6,55.380,55.607,55.544,98.51,49.7,1.000,50.13,37.726,-0.682,52.36,38.305,710.1,710.1,716.7,716.7,708.7,708.7,710.5,710.5,704.8,704.8,710.8,710.8,714.7,714.7,716.5,716.5,704.1,704.1,716.5,716.5,5.33,0.00,0.00,5.20,5.43,0.00,0.00,5.35,5.21,0.00,0.00,5.37,5.36,0.00,5.41,0.00,0.00,5.32,5.41,0.00,24606.04,2022/05/02 05:16:25,2022/05/01 17:28:00,2502.69,2515.00,2540.56,2509.90,2488.31,2485.72,2540.78,2554.96,2520.93,2529.38,409.31,24603.09,0.0,25188.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:10:00,Grid connected,392.5,392.7,390.5,228.2,226.2,226.6,55.128,55.334,55.307,98.51,50.1,1.000,50.07,37.797,-0.213,55.43,38.376,717.7,717.7,711.4,711.4,708.7,708.7,710.6,710.6,709.8,709.8,716.8,716.8,710.3,710.3,710.5,710.5,710.1,710.1,716.2,716.2,5.33,0.00,0.00,5.20,5.43,0.00,0.00,5.35,5.21,0.00,0.00,5.16,5.36,0.00,5.41,0.00,0.00,5.32,5.41,0.00,24609.11,2022/05/02 05:16:25,2022/05/01 17:28:00,2502.99,2515.31,2540.88,2510.22,2488.62,2486.02,2541.09,2555.28,2521.24,2529.70,412.42,24606.20,0.0,25191.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:15:00,Grid connected,392.5,393.7,391.6,228.2,227.2,226.6,61.543,61.721,61.609,98.51,49.7,1.000,50.13,42.198,0.459,58.77,42.849,716.1,716.1,716.7,716.7,714.7,714.7,716.6,716.6,709.8,709.8,710.8,710.8,706.3,706.3,710.5,710.5,710.1,710.1,704.5,704.5,5.95,0.00,0.00,5.84,6.05,0.00,0.00,5.97,5.85,0.00,0.00,5.81,5.97,0.00,6.04,0.00,0.00,5.95,6.06,0.00,24612.45,2022/05/02 05:16:25,2022/05/01 17:28:00,2503.33,2515.64,2541.22,2510.56,2488.96,2486.35,2541.44,2555.62,2521.57,2530.04,415.76,24609.54,0.0,25194.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:20:00,Grid connected,391.5,392.6,390.5,228.2,226.2,226.6,62.916,62.957,62.993,98.51,49.6,1.000,50.10,42.930,0.655,62.35,43.593,710.1,710.1,716.7,716.7,708.7,708.7,710.6,710.6,711.7,711.7,714.4,714.4,713.9,713.9,710.5,710.5,710.1,710.1,710.5,710.5,5.95,0.00,0.00,5.84,6.28,0.00,0.00,5.97,6.05,0.00,0.00,6.01,6.18,0.00,6.24,0.00,0.00,6.15,6.06,0.00,24616.03,2022/05/02 05:16:25,2022/05/01 17:28:00,2503.70,2516.00,2541.59,2510.92,2489.32,2486.72,2541.80,2555.99,2521.94,2530.41,419.34,24613.12,0.0,25198.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:25:00,Grid connected,391.5,391.6,389.5,228.2,226.2,225.5,70.102,70.084,70.201,98.51,51.2,1.000,49.88,47.652,-1.953,66.02,48.407,716.1,716.1,716.7,716.7,720.4,720.4,716.4,716.4,715.7,715.7,710.4,710.4,704.6,704.6,704.5,704.5,716.0,716.0,710.5,710.5,6.55,0.00,0.00,6.46,6.91,0.00,0.00,6.58,6.66,0.00,0.00,6.65,6.82,0.00,6.87,0.00,0.00,6.78,6.90,0.00,24619.70,2022/05/02 05:16:25,2022/05/01 17:28:00,2504.06,2516.37,2541.97,2511.30,2489.68,2487.08,2542.18,2556.37,2522.31,2530.78,423.02,24616.80,0.0,25202.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:30:00,Grid connected,390.5,390.5,388.4,227.2,226.2,225.5,64.091,64.203,64.127,98.51,49.9,1.000,49.97,43.505,0.021,69.81,44.177,710.1,710.1,716.7,716.7,708.8,708.8,716.5,716.5,711.8,711.8,700.3,700.3,714.9,714.9,704.5,704.5,716.1,716.1,704.5,704.5,6.14,0.00,0.00,6.05,6.48,0.00,0.00,6.16,6.18,0.00,0.00,6.04,6.41,0.00,6.43,0.00,0.00,6.16,6.41,0.00,24623.49,2022/05/02 05:16:25,2022/05/01 17:28:00,2504.44,2516.74,2542.36,2511.68,2490.06,2487.46,2542.57,2556.76,2522.71,2531.17,426.80,24620.58,0.0,25205.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:35:00,Grid connected,391.5,391.5,389.4,228.2,226.2,225.5,67.596,67.666,67.586,98.51,51.5,1.000,49.95,45.985,1.989,73.50,46.709,710.1,710.1,722.7,722.7,714.8,714.8,710.5,710.5,706.4,706.4,708.2,708.2,713.6,713.6,710.5,710.5,710.1,710.1,716.5,716.5,6.71,0.00,0.00,6.57,6.66,0.00,0.00,6.62,6.61,0.00,0.00,6.46,6.62,0.00,6.68,0.00,0.00,6.63,6.62,0.00,24627.18,2022/05/02 05:16:25,2022/05/01 17:28:00,2504.82,2517.12,2542.75,2512.06,2490.43,2487.84,2542.94,2557.14,2523.08,2531.55,430.50,24624.28,0.0,25209.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:40:00,Grid connected,391.3,391.5,389.1,228.2,226.2,225.5,64.658,64.805,64.570,98.51,50.5,1.000,49.95,44.001,-1.502,77.23,44.685,716.1,716.1,710.7,710.7,702.8,702.8,710.5,710.5,709.8,709.8,714.0,714.0,707.0,707.0,710.5,710.5,704.1,704.1,710.5,710.5,6.11,0.00,0.00,6.13,6.30,0.00,0.00,6.18,6.23,0.00,0.00,6.03,6.36,0.00,6.28,0.00,0.00,6.24,6.23,0.00,24630.91,2022/05/02 05:16:25,2022/05/01 17:28:00,2505.19,2517.50,2543.13,2512.43,2490.80,2488.21,2543.33,2557.52,2523.46,2531.93,434.22,24628.00,0.0,25213.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:45:00,Grid connected,391.3,391.5,389.1,228.2,226.2,225.5,62.300,62.486,62.347,98.51,51.8,1.000,49.93,42.391,-0.937,80.89,43.049,710.1,710.1,710.1,710.1,702.8,702.8,710.9,710.9,709.7,709.7,704.8,704.8,704.3,704.3,709.7,709.7,715.4,715.4,709.4,709.4,6.10,0.00,0.00,5.92,6.30,0.00,0.00,5.97,6.03,0.00,0.00,6.06,6.16,0.00,6.27,0.00,0.00,6.03,6.22,0.00,24634.57,2022/05/02 05:16:25,2022/05/01 17:28:00,2505.55,2517.86,2543.51,2512.81,2491.17,2488.57,2543.70,2557.90,2523.83,2532.31,437.87,24631.65,0.0,25217.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:50:00,Grid connected,391.3,390.3,388.8,227.2,225.2,225.5,65.107,65.410,65.325,98.51,51.9,1.000,49.97,44.294,-0.897,84.47,44.983,716.1,716.1,704.7,704.7,708.7,708.7,710.5,710.5,707.4,707.4,700.6,700.6,708.5,708.5,698.5,698.5,710.1,710.1,710.5,710.5,6.10,0.00,0.00,6.13,6.30,0.00,0.00,6.19,6.26,0.00,0.00,6.27,6.36,0.00,6.47,0.00,0.00,6.24,6.42,0.00,24638.15,2022/05/02 05:16:25,2022/05/01 17:28:00,2505.92,2518.21,2543.88,2513.17,2491.53,2488.94,2544.07,2558.27,2524.19,2532.68,441.46,24635.24,0.0,25220.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 08:55:00,Grid connected,390.2,390.3,387.7,227.2,225.2,225.5,66.339,66.570,66.449,98.47,51.0,1.000,49.92,45.165,1.482,88.12,45.876,704.1,704.1,710.7,710.7,708.7,708.7,714.7,714.7,709.8,709.8,704.8,704.8,710.3,710.3,710.5,710.5,708.0,708.0,716.5,716.5,6.31,0.00,0.00,6.34,6.52,0.00,0.00,6.19,6.32,0.00,0.00,6.27,6.58,0.00,6.44,0.00,0.00,6.45,6.38,0.00,24641.84,2022/05/02 05:16:25,2022/05/01 17:28:00,2506.29,2518.59,2544.26,2513.54,2491.90,2489.31,2544.46,2558.65,2524.58,2533.06,445.15,24638.93,0.0,25224.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:00:00,Grid connected,391.2,391.3,388.8,228.2,225.2,225.5,72.246,72.546,72.334,98.47,51.0,1.000,49.95,49.133,-0.442,92.14,49.912,704.1,704.1,722.6,722.6,708.7,708.7,710.5,710.5,709.8,709.8,716.7,716.7,704.5,704.5,710.2,710.2,704.2,704.2,717.1,717.1,6.96,0.00,0.00,6.94,7.14,0.00,0.00,6.81,6.95,0.00,0.00,6.90,7.02,0.00,7.05,0.00,0.00,7.06,7.01,0.00,24645.82,2022/05/02 05:16:25,2022/05/01 17:28:00,2506.69,2518.99,2544.66,2513.95,2492.30,2489.71,2544.87,2559.06,2524.98,2533.47,449.14,24642.92,0.0,25228.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:05:00,Grid connected,391.1,391.3,388.8,227.4,225.2,225.5,69.887,69.971,70.052,98.45,51.8,1.000,50.01,47.578,0.663,95.94,48.328,713.4,713.4,707.1,707.1,709.3,709.3,707.9,707.9,715.7,715.7,704.8,704.8,713.9,713.9,712.6,712.6,710.1,710.1,714.7,714.7,6.82,0.00,0.00,6.62,6.99,0.00,0.00,6.81,6.76,0.00,0.00,6.72,6.99,0.00,6.88,0.00,0.00,6.91,7.01,0.00,24649.66,2022/05/02 05:16:25,2022/05/01 17:28:00,2507.08,2519.37,2545.06,2514.34,2492.68,2490.09,2545.26,2559.46,2525.38,2533.86,452.93,24646.71,0.0,25232.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:10:00,Grid connected,391.1,390.3,388.8,227.4,225.2,225.5,73.678,73.827,73.749,98.45,51.3,1.000,49.96,50.104,-0.945,99.96,50.898,715.5,715.5,712.3,712.3,710.3,710.3,711.8,711.8,703.8,703.8,706.3,706.3,710.3,710.3,708.7,708.7,710.1,710.1,712.6,712.6,7.02,0.00,0.00,7.04,7.21,0.00,0.00,7.04,6.96,0.00,0.00,6.93,7.21,0.00,7.30,0.00,0.00,7.13,7.20,0.00,24653.64,2022/05/02 05:16:25,2022/05/01 17:28:00,2507.48,2519.77,2545.46,2514.74,2493.08,2490.49,2545.67,2559.87,2525.78,2534.27,456.96,24650.74,0.0,25236.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:15:00,Grid connected,391.1,390.8,388.9,227.4,225.2,225.6,74.142,74.331,74.230,98.45,51.1,1.000,50.11,50.416,1.627,104.12,51.225,710.1,710.1,710.7,710.7,703.3,703.3,704.6,704.6,703.6,703.6,710.8,710.8,710.3,710.3,710.5,710.5,715.6,715.6,710.5,710.5,7.02,0.00,0.00,7.04,7.41,0.00,0.00,7.24,7.17,0.00,0.00,7.13,7.21,0.00,7.30,0.00,0.00,7.13,7.20,0.00,24657.85,2022/05/02 05:16:25,2022/05/01 17:28:00,2507.91,2520.20,2545.90,2515.16,2493.50,2490.92,2546.10,2560.30,2526.22,2534.71,461.17,24654.95,0.0,25240.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:20:00,Grid connected,392.1,391.8,390.0,228.5,226.2,225.6,70.195,70.580,70.497,98.43,51.3,1.000,50.09,47.994,0.465,108.25,48.755,711.5,711.5,716.2,716.2,714.3,714.3,699.3,699.3,697.7,697.7,698.8,698.8,704.3,704.3,698.7,698.7,704.1,704.1,704.6,704.6,6.91,0.00,0.00,6.82,6.87,0.00,0.00,6.81,6.88,0.00,0.00,6.77,7.03,0.00,7.12,0.00,0.00,6.93,6.91,0.00,24661.98,2022/05/02 05:16:25,2022/05/01 17:28:00,2508.32,2520.61,2546.32,2515.58,2493.91,2491.33,2546.53,2560.73,2526.64,2535.13,465.29,24659.07,0.0,25245.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:25:00,Grid connected,393.1,393.0,390.6,228.5,226.1,226.6,68.562,68.690,68.643,98.49,51.7,1.000,49.96,46.838,-1.788,112.23,47.580,710.1,710.1,710.7,710.7,708.9,708.9,710.5,710.5,697.8,697.8,704.8,704.8,710.8,710.8,704.5,704.5,703.5,703.5,704.4,704.4,6.57,0.00,0.00,6.55,6.76,0.00,0.00,6.68,6.63,0.00,0.00,6.58,6.74,0.00,6.82,0.00,0.00,6.69,6.80,0.00,24665.91,2022/05/02 05:16:25,2022/05/01 17:28:00,2508.72,2521.00,2546.72,2515.98,2494.31,2491.72,2546.93,2561.13,2527.03,2535.53,469.22,24663.00,0.0,25249.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:30:00,Grid connected,392.8,392.7,390.9,228.5,227.1,226.6,67.053,67.246,67.174,98.46,52.1,1.000,50.15,45.958,0.574,116.14,46.687,710.1,710.1,710.7,710.7,697.4,697.4,704.6,704.6,703.7,703.7,699.2,699.2,710.7,710.7,704.5,704.5,709.7,709.7,716.5,716.5,6.57,0.00,0.00,6.55,6.54,0.00,0.00,6.61,6.63,0.00,0.00,6.60,6.58,0.00,6.81,0.00,0.00,6.68,6.58,0.00,24669.82,2022/05/02 05:16:25,2022/05/01 17:28:00,2509.11,2521.40,2547.12,2516.37,2494.70,2492.12,2547.33,2561.54,2527.44,2535.94,473.13,24666.91,0.0,25253.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:35:00,Grid connected,393.7,393.7,390.9,228.5,227.1,226.6,68.268,68.421,68.375,98.43,52.3,1.000,50.21,46.758,0.546,119.97,47.499,714.1,714.1,714.4,714.4,722.8,722.8,724.7,724.7,708.5,708.5,720.2,720.2,720.2,720.2,719.5,719.5,719.4,719.4,716.8,716.8,6.57,0.00,0.00,6.57,6.75,0.00,0.00,6.61,6.66,0.00,0.00,6.60,6.78,0.00,6.81,0.00,0.00,6.72,6.81,0.00,24673.65,2022/05/02 05:16:25,2022/05/01 17:28:00,2509.49,2521.78,2547.52,2516.76,2495.08,2492.51,2547.73,2561.93,2527.83,2536.33,476.97,24670.75,0.0,25256.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:40:00,Grid connected,392.7,392.8,390.9,228.5,227.1,226.6,73.184,73.406,73.287,98.43,51.9,1.000,50.04,50.137,-0.109,123.98,50.936,716.2,716.2,716.8,716.8,709.4,709.4,707.7,707.7,700.4,700.4,708.0,708.0,710.3,710.3,710.6,710.6,716.1,716.1,710.5,710.5,6.98,0.00,0.00,7.02,7.17,0.00,0.00,7.04,7.07,0.00,0.00,7.02,7.19,0.00,7.22,0.00,0.00,7.14,7.21,0.00,24677.66,2022/05/02 05:16:25,2022/05/01 17:28:00,2509.90,2522.19,2547.93,2517.16,2495.49,2492.91,2548.15,2562.35,2528.25,2536.75,480.98,24674.76,0.0,25261.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:45:00,Grid connected,393.8,393.8,390.9,228.5,227.1,226.6,76.144,76.261,76.236,98.41,51.7,1.000,50.11,52.179,-0.415,128.30,53.017,710.1,710.1,708.6,708.6,709.3,709.3,704.6,704.6,703.7,703.7,704.9,704.9,710.3,710.3,704.5,704.5,712.2,712.2,710.5,710.5,7.39,0.00,0.00,7.37,7.38,0.00,0.00,7.22,7.30,0.00,0.00,7.43,7.42,0.00,7.68,0.00,0.00,7.35,7.57,0.00,24681.98,2022/05/02 05:16:25,2022/05/01 17:28:00,2510.34,2522.62,2548.36,2517.59,2495.92,2493.35,2548.59,2562.79,2528.68,2537.19,485.30,24679.08,0.0,25265.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:50:00,Grid connected,394.8,393.8,392.1,229.5,227.1,227.7,82.903,83.164,83.027,98.41,51.5,1.000,50.14,56.788,-2.365,132.88,57.723,716.5,716.5,721.1,721.1,702.9,702.9,711.0,711.0,697.9,697.9,704.9,704.9,711.1,711.1,704.5,704.5,708.8,708.8,717.8,717.8,8.11,0.00,0.00,7.93,8.33,0.00,0.00,8.08,7.99,0.00,0.00,7.93,8.12,0.00,8.26,0.00,0.00,8.21,8.18,0.00,24686.56,2022/05/02 05:16:25,2022/05/01 17:28:00,2510.80,2523.09,2548.83,2518.05,2496.38,2493.80,2549.06,2563.26,2529.16,2537.66,489.88,24683.66,0.0,25270.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 09:55:00,Grid connected,393.8,393.8,392.1,229.5,227.1,226.7,77.175,77.400,77.230,98.41,51.9,1.000,50.05,52.818,-1.615,137.32,53.666,704.1,704.1,710.7,710.7,703.4,703.4,704.5,704.5,697.8,697.8,704.8,704.8,698.7,698.7,704.5,704.5,709.7,709.7,704.4,704.4,7.48,0.00,0.00,7.44,7.63,0.00,0.00,7.44,7.57,0.00,0.00,7.51,7.66,0.00,7.60,0.00,0.00,7.58,7.57,0.00,24691.00,2022/05/02 05:16:25,2022/05/01 17:28:00,2511.24,2523.53,2549.28,2518.50,2496.83,2494.25,2549.52,2563.72,2529.61,2538.12,494.32,24688.10,0.0,25274.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:00:00,Grid connected,393.8,393.8,390.9,229.5,227.1,226.7,86.458,86.720,86.673,98.41,51.9,1.000,50.04,59.350,1.939,141.98,60.327,710.2,710.2,710.8,710.8,703.4,703.4,704.6,704.6,697.7,697.7,692.8,692.8,701.5,701.5,704.6,704.6,707.0,707.0,706.8,706.8,8.36,0.00,0.00,8.29,8.53,0.00,0.00,8.33,8.42,0.00,0.00,8.55,8.53,0.00,8.67,0.00,0.00,8.44,8.66,0.00,24695.66,2022/05/02 05:16:25,2022/05/01 17:28:00,2511.72,2524.00,2549.75,2518.97,2497.30,2494.72,2550.00,2564.20,2530.08,2538.60,498.93,24692.71,0.0,25279.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:05:00,Grid connected,394.8,393.8,392.3,229.5,227.1,226.7,94.362,94.498,94.212,98.33,51.7,1.000,50.16,64.538,1.046,147.33,65.607,698.5,698.5,710.7,710.7,697.3,697.3,699.6,699.6,697.8,697.8,694.3,694.3,699.7,699.7,704.5,704.5,704.1,704.1,704.5,704.5,9.21,0.00,0.00,9.18,9.35,0.00,0.00,9.32,9.23,0.00,0.00,9.23,9.44,0.00,9.56,0.00,0.00,9.31,9.59,0.00,24701.01,2022/05/02 05:16:25,2022/05/01 17:28:00,2512.26,2524.55,2550.30,2519.51,2497.83,2495.26,2550.56,2564.75,2530.64,2539.15,504.34,24698.12,0.0,25284.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:10:00,Grid connected,393.4,393.7,391.2,229.8,227.3,226.7,84.886,85.132,84.899,98.38,52.4,1.000,50.07,58.116,1.133,151.54,59.073,700.1,700.1,709.5,709.5,701.6,701.6,698.6,698.6,693.5,693.5,692.9,692.9,698.4,698.4,698.5,698.5,692.1,692.1,704.4,704.4,8.37,0.00,0.00,8.31,8.54,0.00,0.00,8.37,8.36,0.00,0.00,8.43,8.62,0.00,8.51,0.00,0.00,8.45,8.45,0.00,24705.22,2022/05/02 05:16:25,2022/05/01 17:28:00,2512.69,2524.97,2550.73,2519.93,2498.25,2495.68,2550.99,2565.19,2531.06,2539.59,508.54,24702.32,0.0,25289.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:15:00,Grid connected,394.4,393.7,392.2,229.8,227.3,226.7,90.423,90.749,90.334,98.38,52.6,1.000,50.02,61.929,0.177,156.52,62.955,710.2,710.2,704.8,704.8,697.3,697.3,698.6,698.6,697.7,697.7,701.8,701.8,701.1,701.1,698.5,698.5,695.1,695.1,704.4,704.4,8.80,0.00,0.00,8.75,9.16,0.00,0.00,8.82,8.77,0.00,0.00,8.89,9.06,0.00,9.20,0.00,0.00,8.89,9.07,0.00,24710.25,2022/05/02 05:16:25,2022/05/01 17:28:00,2513.19,2525.47,2551.25,2520.44,2498.75,2496.19,2551.51,2565.71,2531.59,2540.10,513.58,24707.36,0.0,25294.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:20:00,Grid connected,395.4,394.8,392.1,229.8,228.4,227.7,81.382,81.821,81.464,98.38,53.0,1.000,50.19,55.929,0.556,161.51,56.850,704.2,704.2,693.6,693.6,697.3,697.3,693.1,693.1,691.7,691.7,686.9,686.9,704.3,704.3,687.7,687.7,692.1,692.1,704.4,704.4,8.09,0.00,0.00,8.09,8.28,0.00,0.00,8.10,7.96,0.00,0.00,8.15,8.16,0.00,8.30,0.00,0.00,8.22,8.31,0.00,24715.19,2022/05/02 05:16:25,2022/05/01 17:28:00,2513.69,2525.97,2551.75,2520.94,2499.26,2496.68,2552.03,2566.21,2532.09,2540.61,518.51,24712.29,0.0,25299.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:25:00,Grid connected,392.4,391.4,390.1,228.8,226.4,225.7,85.902,86.237,85.916,98.39,53.4,1.000,50.20,58.625,0.006,166.14,59.590,700.5,700.5,704.7,704.7,697.4,697.4,694.2,694.2,697.8,697.8,686.9,686.9,704.3,704.3,692.5,692.5,698.1,698.1,699.2,699.2,8.36,0.00,0.00,8.30,8.57,0.00,0.00,8.34,8.34,0.00,0.00,8.33,8.64,0.00,8.76,0.00,0.00,8.52,8.56,0.00,24719.88,2022/05/02 05:16:25,2022/05/01 17:28:00,2514.17,2526.45,2552.23,2521.41,2499.73,2497.15,2552.51,2566.70,2532.57,2541.10,523.20,24716.98,0.0,25304.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:30:00,Grid connected,390.4,390.1,388.1,227.8,225.3,224.7,86.022,86.237,86.033,98.35,53.4,1.000,50.21,58.374,0.057,171.10,59.336,700.7,700.7,704.7,704.7,697.3,697.3,695.7,695.7,703.8,703.8,692.9,692.9,698.3,698.3,692.5,692.5,701.7,701.7,704.4,704.4,8.47,0.00,0.00,8.28,8.57,0.00,0.00,8.51,8.28,0.00,0.00,8.51,8.71,0.00,8.72,0.00,0.00,8.61,8.65,0.00,24724.78,2022/05/02 05:16:25,2022/05/01 17:28:00,2514.66,2526.94,2552.73,2521.90,2500.22,2497.64,2553.01,2567.20,2533.07,2541.60,528.05,24721.83,0.0,25308.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:35:00,Grid connected,392.5,391.2,390.1,228.8,226.3,225.7,92.155,92.391,92.140,98.36,53.8,1.000,50.05,62.841,0.387,175.95,63.886,693.3,693.3,696.8,696.8,697.4,697.4,698.6,698.6,702.4,702.4,692.9,692.9,692.3,692.3,698.5,698.5,698.1,698.1,704.5,704.5,8.90,0.00,0.00,9.00,9.06,0.00,0.00,9.05,8.93,0.00,0.00,9.04,9.26,0.00,9.28,0.00,0.00,9.22,9.16,0.00,24729.69,2022/05/02 05:16:25,2022/05/01 17:28:00,2515.15,2527.43,2553.23,2522.41,2500.71,2498.14,2553.52,2567.70,2533.57,2542.11,532.96,24726.74,0.0,25313.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:40:00,Grid connected,392.5,392.3,390.3,228.8,226.3,225.7,87.435,87.667,87.287,98.36,53.8,1.000,50.17,59.546,-0.349,181.08,60.533,698.1,698.1,704.6,704.6,697.3,697.3,692.9,692.9,697.8,697.8,692.8,692.8,692.5,692.5,698.5,698.5,698.3,698.3,699.0,699.0,8.67,0.00,0.00,8.52,8.64,0.00,0.00,8.64,8.48,0.00,0.00,8.63,8.76,0.00,8.83,0.00,0.00,8.59,8.85,0.00,24734.76,2022/05/02 05:16:25,2022/05/01 17:28:00,2515.67,2527.94,2553.75,2522.92,2501.21,2498.65,2554.05,2568.23,2534.10,2542.63,538.03,24731.81,0.0,25319.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:45:00,Grid connected,393.5,393.5,391.4,228.8,227.3,226.7,85.704,85.961,85.728,98.36,54.2,1.000,50.03,58.644,-0.461,186.05,59.609,698.2,698.2,698.7,698.7,697.3,697.3,689.1,689.1,694.6,694.6,692.8,692.8,698.3,698.3,692.4,692.4,688.3,688.3,694.1,694.1,8.48,0.00,0.00,8.50,8.65,0.00,0.00,8.38,8.44,0.00,0.00,8.41,8.70,0.00,8.80,0.00,0.00,8.55,8.65,0.00,24739.73,2022/05/02 05:16:25,2022/05/01 17:28:00,2516.16,2528.45,2554.26,2523.42,2501.72,2499.14,2554.56,2568.74,2534.60,2543.14,543.05,24736.83,0.0,25324.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:50:00,Grid connected,393.4,393.4,391.3,229.8,227.3,226.7,74.844,75.029,74.864,98.38,54.4,1.000,50.13,51.192,-0.371,190.95,52.014,693.2,693.2,698.7,698.7,691.3,691.3,688.1,688.1,696.5,696.5,697.0,697.0,698.3,698.3,696.3,696.3,692.1,692.1,702.4,702.4,7.47,0.00,0.00,7.40,7.64,0.00,0.00,7.69,7.35,0.00,0.00,7.42,7.59,0.00,7.76,0.00,0.00,7.52,7.64,0.00,24744.68,2022/05/02 05:16:25,2022/05/01 17:28:00,2516.67,2528.95,2554.76,2523.91,2502.21,2499.65,2555.07,2569.25,2535.11,2543.65,547.95,24741.73,0.0,25329.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 10:55:00,Grid connected,392.9,392.6,390.0,228.8,226.7,226.4,80.000,80.123,79.954,98.42,54.6,1.000,50.13,54.585,-0.859,195.28,55.456,778.2,778.2,778.3,778.3,778.2,778.2,778.5,778.5,777.5,777.5,777.1,777.1,777.9,777.9,778.9,778.9,777.7,777.7,778.3,778.3,7.06,0.00,0.00,7.06,6.97,0.00,0.00,6.78,6.80,0.00,0.00,6.75,7.24,0.00,7.05,0.00,0.00,6.88,7.25,0.00,24748.96,2022/05/02 05:16:25,2022/05/01 17:28:00,2517.10,2529.38,2555.20,2524.34,2502.64,2500.07,2555.52,2569.68,2535.54,2544.10,552.28,24746.06,0.0,25333.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:00:00,Grid connected,393.9,392.6,391.1,229.9,226.7,226.4,108.529,108.851,108.607,98.03,54.2,1.000,50.09,74.292,-1.293,200.62,75.785,745.8,745.8,745.8,745.8,745.2,745.2,745.5,745.5,744.6,744.6,744.6,744.6,745.4,745.4,745.9,745.9,745.2,745.2,745.4,745.4,9.80,0.00,0.00,9.92,10.01,0.00,0.00,9.76,9.79,0.00,0.00,9.92,10.24,0.00,10.19,0.00,0.00,10.17,10.33,0.00,24754.30,2022/05/02 05:16:25,2022/05/01 17:28:00,2517.63,2529.93,2555.74,2524.88,2503.18,2500.60,2556.07,2570.23,2536.08,2544.65,557.64,24751.42,0.0,25338.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:05:00,Grid connected,396.0,394.7,393.1,231.0,227.7,227.4,120.933,121.333,120.945,98.18,54.2,1.000,50.00,83.179,-0.306,207.14,84.652,676.3,676.3,680.9,680.9,675.8,675.8,689.4,689.4,689.1,689.1,680.9,680.9,695.2,695.2,686.5,686.5,686.1,686.1,683.3,683.3,11.66,0.00,0.00,11.45,12.76,0.00,0.00,12.35,12.09,0.00,0.00,12.38,12.48,0.00,12.81,0.00,0.00,12.83,13.17,0.00,24760.82,2022/05/02 05:16:25,2022/05/01 17:28:00,2518.30,2530.59,2556.41,2525.54,2503.83,2501.25,2556.76,2570.90,2536.76,2545.32,564.17,24757.95,0.0,25345.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:10:00,Grid connected,394.4,393.1,391.3,230.0,227.0,226.3,109.332,109.729,109.359,98.28,55.0,1.000,50.18,74.739,-2.028,213.62,76.040,686.2,686.2,696.3,696.3,676.2,676.2,692.5,692.5,691.5,691.5,685.7,685.7,681.5,681.5,696.4,696.4,668.1,668.1,692.9,692.9,10.99,0.00,0.00,10.89,11.26,0.00,0.00,10.94,10.80,0.00,0.00,10.89,11.07,0.00,10.96,0.00,0.00,11.30,10.88,0.00,24767.30,2022/05/02 05:16:25,2022/05/01 17:28:00,2518.95,2531.24,2557.06,2526.19,2504.48,2501.90,2557.43,2571.56,2537.42,2546.01,570.64,24764.42,0.0,25352.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:15:00,Grid connected,397.5,396.3,395.0,231.3,229.1,227.5,115.422,115.760,115.429,97.95,55.8,1.000,50.19,79.636,2.069,219.95,81.278,748.6,748.6,748.6,748.6,748.1,748.1,748.4,748.4,747.4,747.4,747.4,747.4,748.2,748.2,748.7,748.7,748.0,748.0,748.1,748.1,10.83,0.00,0.00,10.96,10.61,0.00,0.00,10.49,10.47,0.00,0.00,10.47,11.17,0.00,10.79,0.00,0.00,10.77,11.03,0.00,24773.63,2022/05/02 05:16:25,2022/05/01 17:28:00,2519.59,2531.89,2557.71,2526.83,2505.12,2502.53,2558.08,2572.21,2538.08,2546.66,576.97,24770.75,0.0,25358.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:20:00,Grid connected,399.4,398.7,396.4,232.9,230.1,229.5,76.660,76.717,76.630,98.49,56.4,1.000,50.13,53.136,0.685,225.75,53.951,772.0,772.0,772.1,772.1,771.5,771.5,771.8,771.8,770.9,770.9,771.0,771.0,771.7,771.7,772.2,772.2,771.5,771.5,771.6,771.6,6.89,0.00,0.00,7.07,6.93,0.00,0.00,6.80,6.74,0.00,0.00,6.59,7.32,0.00,6.96,0.00,0.00,6.84,7.37,0.00,24779.43,2022/05/02 05:16:25,2022/05/01 17:28:00,2520.18,2532.48,2558.29,2527.42,2505.69,2503.11,2558.69,2572.82,2538.67,2547.27,582.76,24776.54,0.0,25364.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:25:00,Grid connected,401.8,400.9,398.6,233.9,231.1,230.5,97.666,97.859,97.618,97.99,56.4,1.000,50.16,68.099,1.316,231.06,69.496,747.8,747.8,747.9,747.9,747.3,747.3,747.6,747.6,746.7,746.7,746.7,746.7,747.5,747.5,748.0,748.0,747.3,747.3,747.4,747.4,9.10,0.00,0.00,9.28,8.98,0.00,0.00,8.89,8.81,0.00,0.00,8.71,9.42,0.00,9.14,0.00,0.00,9.06,9.57,0.00,24784.74,2022/05/02 05:16:25,2022/05/01 17:28:00,2520.71,2533.02,2558.82,2527.93,2506.20,2503.62,2559.26,2573.35,2539.21,2547.84,588.08,24781.86,0.0,25369.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:30:00,Grid connected,402.5,402.1,399.5,234.8,232.1,231.5,74.424,74.547,74.448,98.37,56.4,1.000,50.25,52.090,0.265,236.17,52.943,788.6,788.6,788.7,788.7,788.1,788.1,788.4,788.4,787.4,787.4,787.5,787.5,788.3,788.3,788.7,788.7,788.0,788.0,788.2,788.2,6.84,0.00,0.00,7.08,6.55,0.00,0.00,6.41,6.26,0.00,0.00,6.09,7.21,0.00,6.75,0.00,0.00,6.63,7.46,0.00,24789.90,2022/05/02 05:16:25,2022/05/01 17:28:00,2521.24,2533.55,2559.33,2528.44,2506.72,2504.11,2559.80,2573.88,2539.72,2548.39,593.22,24787.00,0.0,25375.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:35:00,Grid connected : power limited,400.4,399.9,397.2,232.7,231.1,230.5,72.387,72.580,72.382,98.52,56.2,1.000,50.11,50.110,0.811,241.29,50.863,795.7,795.7,795.8,795.8,795.3,795.3,795.5,795.5,794.5,794.5,794.6,794.6,795.4,795.4,795.9,795.9,795.1,795.1,795.3,795.3,7.20,0.00,0.00,7.55,6.66,0.00,0.00,6.42,6.58,0.00,0.00,6.13,7.38,0.00,6.49,0.00,0.00,6.28,7.41,0.00,24794.97,2022/05/02 05:16:25,2022/05/01 17:28:00,2521.75,2534.09,2559.83,2528.93,2507.20,2504.58,2560.34,2574.38,2540.22,2548.97,598.24,24792.02,0.0,25380.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:40:00,Grid connected : power limited,400.8,401.0,398.4,233.0,231.1,230.5,101.504,101.605,101.414,98.29,56.2,1.000,50.00,70.666,0.986,246.40,71.895,768.9,768.9,768.9,768.9,768.3,768.3,768.6,768.6,767.6,767.6,767.7,767.7,768.5,768.5,768.9,768.9,767.3,767.3,768.4,768.4,9.44,0.00,0.00,9.62,9.61,0.00,0.00,9.43,8.64,0.00,0.00,8.47,9.65,0.00,9.10,0.00,0.00,8.96,9.59,0.00,24800.08,2022/05/02 05:16:25,2022/05/01 17:28:00,2522.19,2534.55,2560.26,2529.35,2507.61,2504.98,2560.80,2574.80,2540.64,2549.42,603.41,24797.19,0.0,25385.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:45:00,Grid connected : power limited,401.0,399.8,398.0,233.4,231.1,230.5,93.733,93.920,93.827,98.36,56.0,1.000,50.16,65.220,-0.469,251.61,66.314,671.9,671.9,671.2,671.2,667.3,667.3,670.9,670.9,667.4,667.4,662.1,662.1,673.1,673.1,662.4,662.4,665.8,665.8,676.6,676.6,9.70,0.00,0.00,9.78,9.95,0.00,0.00,9.64,9.77,0.00,0.00,9.82,9.93,0.00,9.97,0.00,0.00,9.89,9.91,0.00,24805.29,2022/05/02 05:16:25,2022/05/01 17:28:00,2522.81,2535.17,2560.86,2529.96,2508.22,2505.58,2561.44,2575.41,2541.25,2550.07,608.62,24802.40,0.0,25390.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:50:00,Grid connected,402.0,402.0,399.1,233.8,232.1,231.5,88.722,88.867,88.742,98.31,56.2,1.000,50.14,61.949,-1.744,256.56,62.975,766.5,766.5,766.5,766.5,765.9,765.9,766.2,766.2,765.3,765.3,765.3,765.3,766.1,766.1,766.6,766.6,765.9,765.9,766.1,766.1,7.91,0.00,0.00,8.10,8.40,0.00,0.00,8.52,7.78,0.00,0.00,7.55,8.52,0.00,7.91,0.00,0.00,7.82,8.83,0.00,24810.24,2022/05/02 05:16:25,2022/05/01 17:28:00,2523.31,2535.69,2561.36,2530.44,2508.70,2506.05,2561.97,2575.91,2541.75,2550.61,613.57,24807.35,0.0,25395.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 11:55:00,Grid connected,401.0,401.0,398.1,233.8,232.1,230.5,98.989,99.167,98.984,98.08,56.0,1.000,50.19,68.977,0.816,261.78,70.327,739.5,739.5,739.5,739.5,739.0,739.0,739.3,739.3,738.4,738.4,738.4,738.4,739.1,739.1,739.6,739.6,738.9,738.9,739.1,739.1,9.32,0.00,0.00,9.45,9.20,0.00,0.00,9.04,9.18,0.00,0.00,9.11,9.71,0.00,9.46,0.00,0.00,9.40,9.83,0.00,24815.46,2022/05/02 05:16:25,2022/05/01 17:28:00,2523.84,2536.22,2561.88,2530.96,2509.23,2506.57,2562.52,2576.45,2542.28,2551.15,618.73,24812.51,0.0,25401.10,0.00
