Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:00:00,Grid connected,400.9,399.9,398.0,232.8,231.1,230.5,75.627,75.705,75.653,98.35,56.0,1.000,50.19,52.653,2.846,266.58,53.487,681.2,681.2,687.2,687.2,679.5,679.5,679.7,679.7,674.1,674.1,680.6,680.6,685.7,685.7,675.2,675.2,680.3,680.3,689.5,689.5,7.67,0.00,0.00,7.45,7.90,0.00,0.00,7.77,7.81,0.00,0.00,7.74,7.93,0.00,8.03,0.00,0.00,7.86,7.90,0.00,24820.31,2022/05/02 05:16:25,2022/05/01 17:28:00,2524.32,2536.71,2562.38,2531.45,2509.72,2507.05,2563.02,2576.95,2542.78,2551.66,623.63,24817.41,0.0,25406.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:05:00,Grid connected,400.6,400.0,398.0,232.8,231.1,230.5,87.740,88.024,87.643,98.38,55.6,1.000,50.11,61.028,1.597,271.38,62.020,695.7,695.7,688.9,688.9,687.6,687.6,685.2,685.2,689.1,689.1,692.2,692.2,691.2,691.2,692.4,692.4,685.9,685.9,693.3,693.3,8.93,0.00,0.00,8.87,9.10,0.00,0.00,8.94,8.94,0.00,0.00,8.95,9.09,0.00,9.11,0.00,0.00,9.05,9.09,0.00,24825.06,2022/05/02 05:16:25,2022/05/01 17:28:00,2524.80,2537.18,2562.86,2531.93,2510.19,2507.53,2563.52,2577.43,2543.26,2552.15,628.39,24822.17,0.0,25410.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:10:00,Grid connected,400.5,400.1,397.0,232.8,231.1,230.5,68.937,69.063,68.935,98.38,55.6,1.000,50.22,47.921,-0.595,275.96,48.686,699.9,699.9,694.9,694.9,693.2,693.2,694.0,694.0,698.6,698.6,699.9,699.9,700.1,700.1,700.0,700.0,704.6,704.6,709.5,709.5,6.82,0.00,0.00,6.96,7.15,0.00,0.00,7.04,6.86,0.00,0.00,6.83,7.13,0.00,7.16,0.00,0.00,6.91,6.98,0.00,24829.64,2022/05/02 05:16:25,2022/05/01 17:28:00,2525.26,2537.64,2563.32,2532.39,2510.65,2507.99,2563.99,2577.91,2543.73,2552.62,632.91,24826.69,0.0,25415.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:15:00,Grid connected,399.3,400.1,397.1,232.8,231.1,230.5,66.326,66.518,66.458,98.38,55.6,1.000,50.06,46.081,-0.077,279.92,46.812,705.0,705.0,702.0,702.0,697.3,697.3,697.2,697.2,697.4,697.4,698.1,698.1,703.1,703.1,698.4,698.4,697.9,697.9,694.5,694.5,6.66,0.00,0.00,6.66,6.73,0.00,0.00,6.67,6.72,0.00,0.00,6.54,6.74,0.00,6.93,0.00,0.00,6.67,6.92,0.00,24833.60,2022/05/02 05:16:25,2022/05/01 17:28:00,2525.66,2538.03,2563.73,2532.78,2511.05,2508.39,2564.40,2578.31,2544.14,2553.03,636.91,24830.69,0.0,25419.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:20:00,Grid connected,399.3,399.1,396.1,231.8,231.1,230.5,71.942,72.021,71.895,98.38,55.4,1.000,50.00,49.812,-1.904,283.83,50.607,699.1,699.1,699.1,699.1,703.3,703.3,702.9,702.9,697.5,697.5,697.6,697.6,709.2,709.2,697.4,697.4,697.9,697.9,706.5,706.5,7.07,0.00,0.00,7.09,7.19,0.00,0.00,7.07,7.14,0.00,0.00,7.19,7.42,0.00,7.43,0.00,0.00,7.38,7.30,0.00,24837.56,2022/05/02 05:16:25,2022/05/01 17:28:00,2526.05,2538.44,2564.13,2533.17,2511.45,2508.79,2564.81,2578.72,2544.54,2553.44,640.87,24834.65,0.0,25423.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:25:00,Grid connected,400.4,400.2,397.0,232.8,232.1,230.5,58.245,58.437,58.359,98.48,55.4,1.000,50.02,40.550,-1.224,287.65,41.180,699.1,699.1,710.3,710.3,697.1,697.1,709.1,709.1,697.4,697.4,698.1,698.1,703.2,703.2,698.3,698.3,692.6,692.6,706.6,706.6,5.79,0.00,0.00,5.75,5.81,0.00,0.00,5.75,5.89,0.00,0.00,5.88,5.99,0.00,6.17,0.00,0.00,5.86,5.99,0.00,24841.37,2022/05/02 05:16:25,2022/05/01 17:28:00,2526.43,2538.81,2564.50,2533.55,2511.83,2509.17,2565.19,2579.11,2544.93,2553.83,644.68,24838.46,0.0,25427.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:30:00,Grid connected,398.3,399.1,396.2,231.8,231.1,230.5,52.183,52.568,52.508,98.48,56.0,1.000,50.09,36.385,-0.642,290.80,36.947,708.6,708.6,711.1,711.1,697.3,697.3,703.2,703.2,703.5,703.5,695.4,695.4,697.1,697.1,704.4,704.4,704.0,704.0,704.5,704.5,5.19,0.00,0.00,5.17,5.15,0.00,0.00,4.82,5.09,0.00,0.00,5.09,5.31,0.00,5.38,0.00,0.00,5.15,5.24,0.00,24844.51,2022/05/02 05:16:25,2022/05/01 17:28:00,2526.76,2539.13,2564.83,2533.87,2512.16,2509.49,2565.53,2579.45,2545.26,2554.16,647.78,24841.56,0.0,25430.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:35:00,Grid connected,398.2,399.1,396.2,231.8,231.1,230.5,54.627,54.678,54.724,98.48,56.3,1.000,50.04,37.951,-0.197,294.02,38.537,699.9,699.9,704.9,704.9,703.1,703.1,701.6,701.6,703.4,703.4,710.3,710.3,705.1,705.1,710.4,710.4,704.0,704.0,703.0,703.0,5.44,0.00,0.00,5.40,5.27,0.00,0.00,5.18,5.31,0.00,0.00,5.31,5.51,0.00,5.56,0.00,0.00,5.42,5.62,0.00,24847.70,2022/05/02 05:16:25,2022/05/01 17:28:00,2527.09,2539.46,2565.14,2534.17,2512.48,2509.81,2565.86,2579.78,2545.58,2554.50,651.01,24844.79,0.0,25433.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:40:00,Grid connected,398.2,399.0,396.1,231.8,231.1,230.5,52.604,52.672,52.606,98.14,56.9,1.000,50.18,36.444,1.746,297.06,37.124,743.9,743.9,744.0,744.0,719.0,719.0,724.5,724.5,738.0,738.0,740.7,740.7,744.9,744.9,740.9,740.9,741.8,741.8,749.9,749.9,4.98,0.00,0.00,5.00,5.05,0.00,0.00,4.96,5.02,0.00,0.00,4.90,5.06,0.00,5.13,0.00,0.00,5.01,5.01,0.00,24850.74,2022/05/02 05:16:25,2022/05/01 17:28:00,2527.38,2539.76,2565.43,2534.46,2512.77,2510.12,2566.18,2580.08,2545.89,2554.80,654.08,24847.86,0.0,25436.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:45:00,Grid connected,397.1,398.0,395.1,230.8,230.1,229.5,50.338,50.465,50.444,98.49,56.0,1.000,50.07,34.835,0.182,300.04,35.369,703.6,703.6,711.1,711.1,699.0,699.0,699.2,699.2,705.2,705.2,704.1,704.1,709.1,709.1,704.4,704.4,700.2,700.2,709.8,709.8,4.93,0.00,0.00,4.74,4.80,0.00,0.00,4.75,5.05,0.00,0.00,4.97,5.08,0.00,5.21,0.00,0.00,4.92,5.09,0.00,24853.72,2022/05/02 05:16:25,2022/05/01 17:28:00,2527.70,2540.07,2565.73,2534.75,2513.08,2510.43,2566.50,2580.40,2546.20,2555.12,657.02,24850.80,0.0,25439.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:50:00,Grid connected,396.0,397.0,393.8,229.8,230.1,229.5,38.900,39.009,38.995,98.49,55.4,1.000,50.05,26.889,0.337,302.78,27.304,705.0,705.0,722.5,722.5,709.2,709.2,709.1,709.1,703.4,703.4,704.2,704.2,697.2,697.2,704.6,704.6,703.9,703.9,712.5,712.5,3.87,0.00,0.00,3.68,3.92,0.00,0.00,3.72,3.98,0.00,0.00,3.89,4.18,0.00,4.15,0.00,0.00,4.05,4.03,0.00,24856.46,2022/05/02 05:16:25,2022/05/01 17:28:00,2527.98,2540.34,2566.01,2535.03,2513.36,2510.70,2566.78,2580.69,2546.49,2555.41,659.78,24853.56,0.0,25442.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 12:55:00,Grid connected,395.7,396.8,393.5,229.5,229.1,228.5,41.420,41.529,41.471,98.48,55.8,1.000,50.08,28.589,0.814,304.72,29.027,711.0,711.0,708.3,708.3,709.3,709.3,709.2,709.2,703.5,703.5,698.1,698.1,709.1,709.1,698.4,698.4,703.9,703.9,712.5,712.5,4.08,0.00,0.00,3.95,3.91,0.00,0.00,3.78,4.01,0.00,0.00,3.97,4.12,0.00,4.21,0.00,0.00,4.03,4.15,0.00,24858.40,2022/05/02 05:16:25,2022/05/01 17:28:00,2528.17,2540.54,2566.19,2535.21,2513.55,2510.90,2566.98,2580.89,2546.68,2555.61,661.70,24855.48,0.0,25444.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:00:00,Grid connected,394.7,395.8,393.5,229.5,229.1,228.5,39.171,39.276,39.275,98.48,55.6,1.000,50.16,26.922,0.142,307.10,27.338,705.1,705.1,711.1,711.1,709.8,709.8,703.9,703.9,697.5,697.5,709.0,709.0,715.1,715.1,705.8,705.8,709.9,709.9,710.7,710.7,3.88,0.00,0.00,3.72,3.91,0.00,0.00,3.79,4.02,0.00,0.00,3.98,4.11,0.00,3.98,0.00,0.00,3.82,4.14,0.00,24860.78,2022/05/02 05:16:25,2022/05/01 17:28:00,2528.41,2540.78,2566.44,2535.45,2513.80,2511.14,2567.23,2581.14,2546.93,2555.86,664.07,24857.85,0.0,25447.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:05:00,Grid connected,397.2,398.0,394.6,230.5,230.1,229.5,43.200,43.409,43.366,98.48,55.1,1.000,50.20,29.849,0.426,309.61,30.306,711.0,711.0,717.1,717.1,709.3,709.3,703.2,703.2,704.9,704.9,710.2,710.2,709.1,709.1,710.4,710.4,709.9,709.9,712.6,712.6,4.27,0.00,0.00,4.16,4.32,0.00,0.00,4.21,4.28,0.00,0.00,4.19,4.52,0.00,4.40,0.00,0.00,4.23,4.52,0.00,24863.29,2022/05/02 05:16:25,2022/05/01 17:28:00,2528.67,2541.03,2566.69,2535.70,2514.05,2511.39,2567.49,2581.41,2547.19,2556.12,666.56,24860.34,0.0,25449.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:10:00,Grid connected,396.1,396.8,394.6,230.5,229.1,228.5,47.816,47.948,47.958,98.48,54.5,1.000,50.07,33.021,-1.045,312.23,33.524,711.1,711.1,717.1,717.1,709.3,709.3,717.2,717.2,709.5,709.5,711.8,711.8,715.1,715.1,705.7,705.7,703.9,703.9,712.5,712.5,4.67,0.00,0.00,4.58,4.56,0.00,0.00,4.41,4.68,0.00,0.00,4.60,4.77,0.00,4.82,0.00,0.00,4.69,4.75,0.00,24865.91,2022/05/02 05:16:25,2022/05/01 17:28:00,2528.93,2541.30,2566.95,2535.95,2514.31,2511.66,2567.77,2581.68,2547.46,2556.40,669.21,24862.99,0.0,25452.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:15:00,Grid connected,394.5,395.6,392.5,229.4,228.1,228.5,44.690,44.712,44.664,98.53,54.1,1.000,50.15,30.642,1.243,314.77,31.105,711.0,711.0,711.1,711.1,709.3,709.3,703.2,703.2,703.5,703.5,713.3,713.3,709.1,709.1,710.4,710.4,706.8,706.8,712.5,712.5,4.37,0.00,0.00,4.26,4.29,0.00,0.00,4.17,4.38,0.00,0.00,4.38,4.51,0.00,4.52,0.00,0.00,4.34,4.47,0.00,24868.48,2022/05/02 05:16:25,2022/05/01 17:28:00,2529.19,2541.55,2567.21,2536.20,2514.57,2511.92,2568.03,2581.94,2547.73,2556.66,671.78,24865.56,0.0,25455.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:20:00,Grid connected,395.7,397.5,393.5,229.4,229.1,228.5,35.765,35.848,35.698,98.53,53.9,1.000,50.02,24.703,-0.312,317.15,25.067,705.0,705.0,723.1,723.1,703.2,703.2,703.2,703.2,703.3,703.3,704.1,704.1,709.1,709.1,704.7,704.7,703.9,703.9,712.0,712.0,3.55,0.00,0.00,3.23,3.43,0.00,0.00,3.32,3.54,0.00,0.00,3.51,3.61,0.00,3.68,0.00,0.00,3.50,3.58,0.00,24870.83,2022/05/02 05:16:25,2022/05/01 17:28:00,2529.43,2541.79,2567.44,2536.43,2514.81,2512.16,2568.28,2582.19,2547.97,2556.91,674.12,24867.90,0.0,25457.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:25:00,Grid connected,397.8,397.5,395.6,230.4,230.1,229.6,44.681,44.789,44.870,98.53,53.7,1.000,50.12,31.045,-0.955,319.51,31.515,711.0,711.0,717.1,717.1,709.3,709.3,709.2,709.2,715.5,715.5,713.1,713.1,712.2,712.2,716.4,716.4,712.8,712.8,712.5,712.5,4.39,0.00,0.00,4.33,4.29,0.00,0.00,4.16,4.37,0.00,0.00,4.33,4.43,0.00,4.50,0.00,0.00,4.38,4.43,0.00,24873.19,2022/05/02 05:16:25,2022/05/01 17:28:00,2529.67,2542.03,2567.68,2536.67,2515.05,2512.39,2568.52,2582.44,2548.22,2557.15,676.49,24870.27,0.0,25459.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:30:00,Grid connected,397.7,398.5,395.6,230.4,230.1,229.6,44.675,44.830,44.773,98.53,53.5,1.000,50.12,31.052,0.482,322.08,31.525,710.7,710.7,717.1,717.1,709.3,709.3,721.2,721.2,703.6,703.6,715.8,715.8,714.7,714.7,710.4,710.4,715.5,715.5,712.5,712.5,4.39,0.00,0.00,4.13,4.29,0.00,0.00,4.16,4.37,0.00,0.00,4.33,4.43,0.00,4.50,0.00,0.00,4.38,4.43,0.00,24875.76,2022/05/02 05:16:25,2022/05/01 17:28:00,2529.93,2542.29,2567.94,2536.91,2515.31,2512.66,2568.79,2582.71,2548.48,2557.42,679.06,24872.84,0.0,25462.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:35:00,Grid connected,397.7,398.5,395.6,230.4,230.1,229.6,47.388,47.525,47.403,98.53,53.3,1.000,50.01,32.763,-1.310,324.70,33.258,719.8,719.8,718.9,718.9,715.3,715.3,719.0,719.0,707.0,707.0,710.1,710.1,721.1,721.1,714.9,714.9,709.9,709.9,713.6,713.6,4.63,0.00,0.00,4.56,4.49,0.00,0.00,4.37,4.57,0.00,0.00,4.55,4.61,0.00,4.72,0.00,0.00,4.58,4.65,0.00,24878.38,2022/05/02 05:16:25,2022/05/01 17:28:00,2530.20,2542.55,2568.20,2537.17,2515.57,2512.92,2569.06,2582.98,2548.75,2557.69,681.65,24875.43,0.0,25465.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:40:00,Grid connected,397.7,398.5,395.6,231.4,230.1,229.6,49.423,49.779,49.716,98.53,53.1,1.000,50.09,34.462,-0.323,327.44,34.983,712.1,712.1,723.1,723.1,709.3,709.3,715.2,715.2,710.8,710.8,704.2,704.2,715.1,715.1,710.4,710.4,715.9,715.9,715.9,715.9,4.83,0.00,0.00,4.56,4.91,0.00,0.00,4.60,4.79,0.00,0.00,4.77,4.84,0.00,4.91,0.00,0.00,4.79,4.84,0.00,24881.12,2022/05/02 05:16:25,2022/05/01 17:28:00,2530.47,2542.83,2568.48,2537.44,2515.85,2513.20,2569.34,2583.26,2549.03,2557.98,684.39,24878.17,0.0,25467.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:45:00,Grid connected,397.7,398.5,396.6,231.4,230.1,229.6,45.022,45.373,45.308,98.50,53.1,1.000,50.12,31.316,-1.715,330.16,31.790,727.4,727.4,702.7,702.7,706.9,706.9,709.2,709.2,725.1,725.1,713.8,713.8,705.6,705.6,710.4,710.4,713.5,713.5,712.4,712.4,4.48,0.00,0.00,4.36,4.29,0.00,0.00,4.19,4.39,0.00,0.00,4.24,4.43,0.00,4.55,0.00,0.00,4.42,4.52,0.00,24883.84,2022/05/02 05:16:25,2022/05/01 17:28:00,2530.75,2543.10,2568.75,2537.71,2516.12,2513.48,2569.63,2583.55,2549.30,2558.26,687.14,24880.92,0.0,25470.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:50:00,Grid connected,396.6,397.5,395.3,230.3,230.1,229.6,51.344,51.496,51.561,98.50,51.9,1.000,50.04,35.531,-0.425,333.07,36.079,717.1,717.1,717.1,717.1,709.3,709.3,715.1,715.1,715.5,715.5,716.4,716.4,714.7,714.7,716.3,716.3,716.2,716.2,712.5,712.5,5.11,0.00,0.00,4.97,5.14,0.00,0.00,5.05,5.02,0.00,0.00,5.06,5.25,0.00,5.19,0.00,0.00,5.03,5.15,0.00,24886.75,2022/05/02 05:16:25,2022/05/01 17:28:00,2531.04,2543.39,2569.04,2538.00,2516.42,2513.77,2569.93,2583.85,2549.61,2558.56,690.05,24883.83,0.0,25473.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 13:55:00,Grid connected,394.4,395.3,392.6,229.1,228.2,228.1,44.086,44.208,44.162,98.50,52.7,1.000,49.98,30.417,0.551,335.77,30.877,711.0,711.0,727.0,727.0,709.3,709.3,709.2,709.2,706.9,706.9,704.2,704.2,715.1,715.1,710.4,710.4,709.9,709.9,712.5,712.5,4.43,0.00,0.00,4.11,4.32,0.00,0.00,4.16,4.39,0.00,0.00,4.39,4.44,0.00,4.57,0.00,0.00,4.42,4.48,0.00,24889.45,2022/05/02 05:16:25,2022/05/01 17:28:00,2531.31,2543.66,2569.32,2538.26,2516.69,2514.05,2570.21,2584.13,2549.88,2558.84,692.75,24886.53,0.0,25476.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:00:00,Grid connected,393.4,393.3,391.6,229.1,227.2,227.1,44.183,44.220,44.176,98.50,53.1,1.000,50.07,30.347,-0.264,338.24,30.810,717.1,717.1,729.1,729.1,708.1,708.1,709.2,709.2,715.5,715.5,710.2,710.2,709.2,709.2,716.4,716.4,709.9,709.9,712.5,712.5,4.23,0.00,0.00,4.09,4.30,0.00,0.00,4.17,4.19,0.00,0.00,4.20,4.42,0.00,4.36,0.00,0.00,4.22,4.28,0.00,24891.92,2022/05/02 05:16:25,2022/05/01 17:28:00,2531.56,2543.91,2569.56,2538.51,2516.94,2514.29,2570.46,2584.38,2550.14,2559.09,695.22,24889.00,0.0,25478.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:05:00,Grid connected,392.4,393.3,390.5,228.1,227.2,227.1,42.068,42.212,41.998,98.50,53.1,1.000,49.93,28.795,0.749,340.68,29.237,715.8,715.8,717.1,717.1,709.2,709.2,703.7,703.7,709.5,709.5,704.2,704.2,709.1,709.1,716.2,716.2,709.9,709.9,712.5,712.5,4.01,0.00,0.00,3.89,4.08,0.00,0.00,3.97,3.98,0.00,0.00,4.00,4.19,0.00,4.16,0.00,0.00,4.01,4.07,0.00,24894.36,2022/05/02 05:16:25,2022/05/01 17:28:00,2531.81,2544.16,2569.81,2538.75,2517.19,2514.54,2570.72,2584.64,2550.39,2559.35,697.66,24891.44,0.0,25481.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:10:00,Grid connected,392.5,392.3,390.2,228.0,226.2,226.8,41.202,41.301,41.328,98.50,52.9,1.000,50.00,28.138,0.840,343.00,28.573,720.4,720.4,717.1,717.1,703.3,703.3,712.0,712.0,712.5,712.5,710.1,710.1,709.1,709.1,706.5,706.5,715.9,715.9,714.3,714.3,4.01,0.00,0.00,3.88,4.07,0.00,0.00,3.97,3.98,0.00,0.00,4.00,4.18,0.00,4.17,0.00,0.00,4.01,4.07,0.00,24896.68,2022/05/02 05:16:25,2022/05/01 17:28:00,2532.04,2544.38,2570.05,2538.98,2517.42,2514.78,2570.96,2584.88,2550.63,2559.59,699.98,24893.76,0.0,25483.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:15:00,Grid connected,391.5,392.3,390.2,228.0,226.2,226.8,50.342,50.406,50.365,98.50,52.7,1.000,50.06,34.441,0.365,345.55,34.966,717.0,717.0,711.0,711.0,710.5,710.5,709.2,709.2,721.5,721.5,718.1,718.1,715.1,715.1,716.4,716.4,717.8,717.8,718.4,718.4,4.83,0.00,0.00,4.72,4.88,0.00,0.00,4.60,4.87,0.00,0.00,4.81,4.81,0.00,5.02,0.00,0.00,4.83,4.90,0.00,24899.26,2022/05/02 05:16:25,2022/05/01 17:28:00,2532.30,2544.65,2570.31,2539.23,2517.68,2515.03,2571.22,2585.15,2550.89,2559.86,702.53,24896.31,0.0,25486.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:20:00,Grid connected,390.5,391.3,389.1,227.0,225.2,225.8,48.520,48.821,48.736,98.50,52.7,1.000,49.98,32.984,-0.617,348.60,33.487,717.0,717.0,723.1,723.1,715.3,715.3,715.2,715.2,715.1,715.1,710.5,710.5,715.0,715.0,722.3,722.3,721.8,721.8,706.5,706.5,4.59,0.00,0.00,4.69,4.87,0.00,0.00,4.61,4.75,0.00,0.00,4.80,4.79,0.00,4.92,0.00,0.00,4.62,4.79,0.00,24902.28,2022/05/02 05:16:25,2022/05/01 17:28:00,2532.61,2544.95,2570.61,2539.54,2517.98,2515.33,2571.54,2585.46,2551.19,2560.17,705.58,24899.36,0.0,25489.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:25:00,Grid connected,389.5,390.2,387.1,227.0,225.2,224.8,55.708,55.839,55.801,98.50,52.7,1.000,49.85,37.763,1.308,351.31,38.342,719.8,719.8,718.7,718.7,721.3,721.3,715.2,715.2,711.8,711.8,716.2,716.2,715.1,715.1,721.0,721.0,715.9,715.9,719.7,719.7,5.26,0.00,0.00,5.09,5.09,0.00,0.00,5.03,5.23,0.00,0.00,5.26,5.27,0.00,5.40,0.00,0.00,5.23,5.45,0.00,24904.99,2022/05/02 05:16:25,2022/05/01 17:28:00,2532.88,2545.22,2570.89,2539.80,2518.26,2515.62,2571.82,2585.74,2551.48,2560.45,708.26,24902.04,0.0,25492.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:30:00,Grid connected,390.4,390.1,388.1,227.0,225.2,225.8,61.035,61.211,61.059,98.50,51.2,1.000,50.07,41.527,0.464,354.67,42.168,721.5,721.5,714.5,714.5,721.3,721.3,711.5,711.5,707.5,707.5,710.2,710.2,715.1,715.1,713.6,713.6,709.9,709.9,721.4,721.4,5.92,0.00,0.00,5.76,5.94,0.00,0.00,5.67,5.84,0.00,0.00,5.90,5.92,0.00,6.01,0.00,0.00,5.85,6.08,0.00,24908.35,2022/05/02 05:16:25,2022/05/01 17:28:00,2533.22,2545.57,2571.23,2540.13,2518.60,2515.95,2572.16,2586.09,2551.82,2560.80,711.66,24905.44,0.0,25495.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:35:00,Grid connected,388.3,389.1,387.1,226.0,224.1,224.7,54.034,54.191,54.082,98.50,52.7,1.000,50.04,36.549,-0.437,357.73,37.113,717.0,717.0,711.1,711.1,709.7,709.7,715.1,715.1,709.4,709.4,710.2,710.2,709.1,709.1,710.3,710.3,704.9,704.9,712.5,712.5,5.02,0.00,0.00,4.98,5.09,0.00,0.00,4.97,5.19,0.00,0.00,5.08,5.21,0.00,5.36,0.00,0.00,5.19,5.18,0.00,24911.41,2022/05/02 05:16:25,2022/05/01 17:28:00,2533.53,2545.87,2571.53,2540.44,2518.91,2516.26,2572.48,2586.41,2552.14,2561.11,714.74,24908.52,0.0,25498.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:40:00,Grid connected,387.3,388.1,386.0,226.0,224.1,224.7,59.625,59.959,59.823,98.50,53.1,1.000,49.98,40.356,-0.054,361.11,40.983,709.0,709.0,721.8,721.8,709.3,709.3,710.7,710.7,707.7,707.7,710.2,710.2,715.1,715.1,709.4,709.4,709.9,709.9,717.7,717.7,5.64,0.00,0.00,5.61,5.71,0.00,0.00,5.42,5.65,0.00,0.00,5.71,5.83,0.00,5.77,0.00,0.00,5.64,5.82,0.00,24914.79,2022/05/02 05:16:25,2022/05/01 17:28:00,2533.87,2546.21,2571.87,2540.77,2519.25,2516.60,2572.83,2586.76,2552.48,2561.46,718.10,24911.88,0.0,25502.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:45:00,Grid connected,385.2,385.9,385.0,225.0,223.1,223.7,53.208,53.339,53.252,98.50,52.0,1.000,49.78,35.668,0.931,364.45,36.215,712.9,712.9,713.7,713.7,715.3,715.3,711.5,711.5,707.3,707.3,710.2,710.2,703.1,703.1,707.3,707.3,709.9,709.9,715.3,715.3,5.07,0.00,0.00,5.08,5.23,0.00,0.00,4.98,5.12,0.00,0.00,4.98,5.37,0.00,5.37,0.00,0.00,5.18,5.19,0.00,24918.13,2022/05/02 05:16:25,2022/05/01 17:28:00,2534.21,2546.56,2572.21,2541.10,2519.58,2516.94,2573.17,2587.11,2552.83,2561.81,721.43,24915.21,0.0,25505.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:50:00,Grid connected,381.9,382.9,382.0,222.9,221.0,221.7,49.944,50.111,49.995,98.50,53.3,1.000,50.14,33.386,-0.015,367.17,33.900,730.6,730.6,731.2,731.2,714.6,714.6,715.0,715.0,717.3,717.3,724.6,724.6,728.8,728.8,718.1,718.1,718.4,718.4,727.8,727.8,4.61,0.00,0.00,4.48,4.62,0.00,0.00,4.52,4.70,0.00,0.00,4.72,4.74,0.00,4.91,0.00,0.00,4.58,4.77,0.00,24920.85,2022/05/02 05:16:25,2022/05/01 17:28:00,2534.49,2546.83,2572.48,2541.36,2519.86,2517.21,2573.45,2587.39,2553.11,2562.09,724.18,24917.96,0.0,25508.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 14:55:00,Grid connected,383.7,384.9,382.0,223.0,220.9,222.8,38.008,38.105,38.055,98.49,53.5,1.000,49.98,25.364,0.450,369.76,25.758,705.1,705.1,717.0,717.0,709.2,709.2,703.2,703.2,709.0,709.0,704.2,704.2,703.1,703.1,698.8,698.8,703.8,703.8,712.5,712.5,3.75,0.00,0.00,3.60,3.70,0.00,0.00,3.47,3.60,0.00,0.00,3.61,3.87,0.00,3.88,0.00,0.00,3.70,3.89,0.00,24923.44,2022/05/02 05:16:25,2022/05/01 17:28:00,2534.75,2547.09,2572.74,2541.63,2520.12,2517.48,2573.72,2587.66,2553.37,2562.36,726.73,24920.51,0.0,25510.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:00:00,Grid connected,383.7,385.2,383.0,223.0,221.9,222.7,36.801,36.830,36.859,98.49,53.5,1.000,50.05,24.527,-0.517,371.79,24.888,711.1,711.1,717.1,717.1,711.3,711.3,704.9,704.9,705.5,705.5,699.7,699.7,698.6,698.6,710.4,710.4,709.9,709.9,705.5,705.5,3.53,0.00,0.00,3.39,3.50,0.00,0.00,3.27,3.60,0.00,0.00,3.40,3.67,0.00,3.66,0.00,0.00,3.50,3.69,0.00,24925.47,2022/05/02 05:16:25,2022/05/01 17:28:00,2534.96,2547.30,2572.95,2541.82,2520.33,2517.68,2573.93,2587.87,2553.58,2562.57,728.76,24922.54,0.0,25512.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:05:00,Grid connected,383.7,385.2,383.0,223.0,221.9,222.7,32.868,32.952,32.918,98.49,53.3,1.000,50.07,22.019,-0.316,373.70,22.340,709.6,709.6,720.6,720.6,703.3,703.3,709.2,709.2,703.4,703.4,704.4,704.4,715.1,715.1,707.7,707.7,707.4,707.4,706.5,706.5,3.31,0.00,0.00,3.18,3.30,0.00,0.00,3.07,3.19,0.00,0.00,3.20,3.23,0.00,3.44,0.00,0.00,3.10,3.27,0.00,24927.38,2022/05/02 05:16:25,2022/05/01 17:28:00,2535.15,2547.49,2573.14,2542.01,2520.52,2517.87,2574.13,2588.07,2553.78,2562.77,730.67,24924.45,0.0,25514.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:10:00,Grid connected,382.6,384.2,381.9,223.0,221.9,222.7,35.183,35.382,35.206,98.49,53.1,1.000,49.90,23.639,0.238,375.49,23.984,705.3,705.3,717.0,717.0,715.3,715.3,709.2,709.2,709.4,709.4,710.2,710.2,709.1,709.1,709.0,709.0,705.0,705.0,712.5,712.5,3.33,0.00,0.00,3.17,3.30,0.00,0.00,3.27,3.19,0.00,0.00,3.20,3.42,0.00,3.44,0.00,0.00,3.30,3.48,0.00,24929.20,2022/05/02 05:16:25,2022/05/01 17:28:00,2535.33,2547.67,2573.33,2542.19,2520.70,2518.06,2574.32,2588.26,2553.97,2562.96,732.47,24926.25,0.0,25516.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:15:00,Grid connected,382.6,384.2,381.7,223.0,220.7,222.7,34.846,34.928,34.779,98.49,52.9,1.000,50.00,23.314,1.147,377.50,23.655,711.1,711.1,717.1,717.1,704.1,704.1,703.7,703.7,714.6,714.6,704.5,704.5,709.1,709.1,710.6,710.6,715.9,715.9,712.5,712.5,3.33,0.00,0.00,3.38,3.29,0.00,0.00,3.27,3.39,0.00,0.00,3.41,3.42,0.00,3.43,0.00,0.00,3.30,3.48,0.00,24931.18,2022/05/02 05:16:25,2022/05/01 17:28:00,2535.54,2547.88,2573.53,2542.39,2520.91,2518.26,2574.53,2588.47,2554.17,2563.17,734.47,24928.25,0.0,25518.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:20:00,Grid connected,382.6,384.2,382.7,223.0,220.7,222.7,26.377,26.605,26.518,98.49,52.7,1.000,49.93,17.634,-0.263,379.28,17.891,708.1,708.1,715.0,715.0,709.3,709.3,703.2,703.2,703.5,703.5,704.3,704.3,703.1,703.1,704.4,704.4,701.8,701.8,700.5,700.5,2.70,0.00,0.00,2.56,2.68,0.00,0.00,2.64,2.58,0.00,0.00,2.57,2.60,0.00,2.82,0.00,0.00,2.65,2.62,0.00,24932.96,2022/05/02 05:16:25,2022/05/01 17:28:00,2535.72,2548.05,2573.71,2542.56,2521.09,2518.44,2574.71,2588.66,2554.36,2563.35,736.25,24930.03,0.0,25520.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:25:00,Grid connected,381.6,384.0,381.7,222.0,220.7,221.7,25.195,25.277,25.231,98.49,52.5,1.000,50.01,16.834,-0.470,380.72,17.080,705.6,705.6,706.5,706.5,697.3,697.3,703.2,703.2,709.5,709.5,704.3,704.3,703.1,703.1,700.1,700.1,708.4,708.4,706.5,706.5,2.50,0.00,0.00,2.36,2.48,0.00,0.00,2.42,2.37,0.00,0.00,2.37,2.60,0.00,2.62,0.00,0.00,2.43,2.62,0.00,24934.41,2022/05/02 05:16:25,2022/05/01 17:28:00,2535.86,2548.20,2573.86,2542.71,2521.24,2518.59,2574.87,2588.81,2554.50,2563.50,737.70,24931.48,0.0,25522.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:30:00,Grid connected,382.8,385.1,382.8,223.0,221.7,222.8,29.341,29.376,29.496,98.49,52.3,1.000,50.10,19.624,-0.062,382.23,19.909,711.0,711.0,717.1,717.1,713.7,713.7,709.2,709.2,713.9,713.9,710.2,710.2,709.1,709.1,716.4,716.4,715.9,715.9,712.5,712.5,2.72,0.00,0.00,2.56,2.68,0.00,0.00,2.64,2.78,0.00,0.00,2.77,2.80,0.00,2.83,0.00,0.00,2.64,2.83,0.00,24935.91,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.02,2548.36,2574.02,2542.85,2521.39,2518.74,2575.02,2588.97,2554.65,2563.66,739.20,24932.98,0.0,25523.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:35:00,Grid connected,383.8,386.1,383.8,223.0,221.7,222.8,26.920,26.975,26.961,98.49,51.9,1.000,50.03,17.984,-0.170,383.85,18.247,707.2,707.2,714.3,714.3,709.4,709.4,709.3,709.3,703.5,703.5,710.2,710.2,703.1,703.1,707.5,707.5,713.0,713.0,706.5,706.5,2.72,0.00,0.00,2.57,2.66,0.00,0.00,2.43,2.57,0.00,0.00,2.57,2.80,0.00,2.83,0.00,0.00,2.64,2.63,0.00,24937.53,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.18,2548.52,2574.18,2543.02,2521.55,2518.90,2575.19,2589.14,2554.82,2563.83,740.81,24934.59,0.0,25525.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:40:00,Grid connected,383.8,385.1,382.8,223.0,221.7,222.8,25.054,25.208,25.078,98.49,51.7,1.000,49.97,16.889,0.403,385.26,17.134,705.2,705.2,710.2,710.2,709.3,709.3,709.2,709.2,715.4,715.4,704.2,704.2,709.1,709.1,715.1,715.1,703.0,703.0,706.5,706.5,2.31,0.00,0.00,2.37,2.45,0.00,0.00,2.23,2.35,0.00,0.00,2.37,2.39,0.00,2.61,0.00,0.00,2.44,2.43,0.00,24938.94,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.33,2548.66,2574.32,2543.15,2521.70,2519.05,2575.34,2589.29,2554.96,2563.98,742.22,24936.00,0.0,25526.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:45:00,Grid connected,385.0,387.2,384.9,224.0,222.8,223.8,24.383,24.351,24.359,98.49,51.3,1.000,50.12,16.408,-0.479,386.66,16.646,700.2,700.2,716.6,716.6,709.2,709.2,709.2,709.2,709.4,709.4,710.2,710.2,703.1,703.1,698.5,698.5,704.3,704.3,700.7,700.7,2.51,0.00,0.00,2.37,2.45,0.00,0.00,2.43,2.35,0.00,0.00,2.37,2.59,0.00,2.61,0.00,0.00,2.45,2.43,0.00,24940.35,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.47,2548.80,2574.47,2543.29,2521.84,2519.19,2575.49,2589.44,2555.11,2564.13,743.62,24937.40,0.0,25528.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:50:00,Grid connected,386.1,388.2,385.9,225.0,222.8,224.8,27.286,27.353,27.328,98.59,51.1,1.000,50.04,18.344,-0.068,388.18,18.612,714.0,714.0,714.7,714.7,703.2,703.2,709.1,709.1,709.4,709.4,710.2,710.2,709.1,709.1,710.3,710.3,707.6,707.6,712.4,712.4,2.71,0.00,0.00,2.58,2.65,0.00,0.00,2.62,2.75,0.00,0.00,2.57,2.79,0.00,2.83,0.00,0.00,2.66,2.83,0.00,24941.86,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.62,2548.95,2574.62,2543.45,2522.00,2519.34,2575.65,2589.60,2555.26,2564.28,745.15,24938.93,0.0,25529.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 15:55:00,Grid connected,384.9,387.2,384.9,224.0,222.8,223.8,27.438,27.488,27.464,98.59,50.7,1.000,49.89,18.446,0.376,389.76,18.713,712.1,712.1,711.1,711.1,715.2,715.2,709.2,709.2,709.5,709.5,710.2,710.2,709.1,709.1,710.4,710.4,705.9,705.9,712.5,712.5,2.71,0.00,0.00,2.58,2.85,0.00,0.00,2.62,2.75,0.00,0.00,2.57,2.79,0.00,2.83,0.00,0.00,2.66,2.83,0.00,24943.44,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.78,2549.11,2574.79,2543.60,2522.16,2519.50,2575.81,2589.76,2555.42,2564.45,746.73,24940.51,0.0,25531.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:00:00,Grid connected,383.9,385.8,383.9,223.0,222.0,223.4,26.771,26.847,26.831,98.59,50.7,1.000,49.94,17.976,0.170,391.29,18.236,705.8,705.8,711.1,711.1,709.3,709.3,715.2,715.2,709.4,709.4,709.9,709.9,709.5,709.5,710.4,710.4,709.9,709.9,717.6,717.6,2.71,0.00,0.00,2.58,2.64,0.00,0.00,2.62,2.75,0.00,0.00,2.57,2.79,0.00,2.83,0.00,0.00,2.66,2.63,0.00,24944.99,2022/05/02 05:16:25,2022/05/01 17:28:00,2536.94,2549.27,2574.95,2543.75,2522.31,2519.66,2575.97,2589.92,2555.59,2564.61,748.26,24942.04,0.0,25532.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:05:00,Grid connected,384.9,386.8,383.9,224.0,222.0,223.4,25.710,25.692,25.611,98.59,50.3,1.000,49.89,17.194,-0.079,392.81,17.442,707.8,707.8,712.9,712.9,709.3,709.3,715.2,715.2,709.4,709.4,710.2,710.2,709.1,709.1,708.9,708.9,705.7,705.7,706.5,706.5,2.49,0.00,0.00,2.38,2.64,0.00,0.00,2.42,2.55,0.00,0.00,2.57,2.59,0.00,2.63,0.00,0.00,2.45,2.63,0.00,24946.49,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.09,2549.42,2575.10,2543.91,2522.47,2519.80,2576.13,2590.08,2555.74,2564.77,749.78,24943.56,0.0,25534.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:10:00,Grid connected,382.6,384.7,382.7,222.0,222.0,222.4,21.259,21.132,21.116,98.23,50.1,0.998,49.85,14.131,0.580,393.98,14.387,705.0,705.0,705.0,705.0,698.4,698.4,704.7,704.7,703.5,703.5,698.2,698.2,703.1,703.1,702.3,702.3,703.9,703.9,702.8,702.8,2.08,0.00,0.00,2.00,2.13,0.00,0.00,2.01,2.09,0.00,0.00,2.01,2.13,0.00,2.16,0.00,0.00,2.01,2.16,0.00,24947.66,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.21,2549.53,2575.23,2544.03,2522.59,2519.93,2576.25,2590.21,2555.86,2564.89,750.94,24944.72,0.0,25535.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:15:00,Grid connected,381.7,384.6,381.7,222.0,220.9,222.4,18.271,18.230,18.190,98.23,49.9,0.998,50.15,12.119,-0.286,395.08,12.333,699.0,699.0,704.9,704.9,703.3,703.3,697.2,697.2,696.6,696.6,698.1,698.1,703.1,703.1,704.6,704.6,704.0,704.0,706.8,706.8,1.88,0.00,0.00,1.78,1.93,0.00,0.00,1.81,1.89,0.00,0.00,1.81,1.93,0.00,1.96,0.00,0.00,1.81,1.95,0.00,24948.77,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.32,2549.65,2575.34,2544.14,2522.70,2520.04,2576.37,2590.32,2555.97,2565.01,752.05,24945.83,0.0,25536.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:20:00,Grid connected,388.9,390.1,388.8,225.1,225.1,225.5,16.868,16.896,16.827,98.23,49.7,0.998,50.18,11.416,0.199,396.04,11.619,715.3,715.3,716.3,716.3,713.3,713.3,722.8,722.8,723.9,723.9,715.7,715.7,713.7,713.7,718.7,718.7,710.0,710.0,722.4,722.4,1.68,0.00,0.00,1.58,1.73,0.00,0.00,1.61,1.69,0.00,0.00,1.60,1.73,0.00,1.76,0.00,0.00,1.61,1.75,0.00,24949.74,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.42,2549.74,2575.45,2544.23,2522.80,2520.13,2576.47,2590.43,2556.07,2565.11,753.01,24946.79,0.0,25537.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:25:00,Grid connected,388.8,390.6,388.8,226.1,225.0,226.5,18.191,18.225,18.124,98.28,49.5,0.998,50.09,12.326,0.327,397.05,12.545,699.1,699.1,703.6,703.6,703.3,703.3,709.1,709.1,701.4,701.4,704.2,704.2,697.1,697.1,710.4,710.4,703.9,703.9,706.4,706.4,1.68,0.00,0.00,1.58,1.73,0.00,0.00,1.61,1.69,0.00,0.00,1.60,1.73,0.00,1.76,0.00,0.00,1.61,1.75,0.00,24950.73,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.52,2549.84,2575.55,2544.34,2522.90,2520.24,2576.58,2590.53,2556.17,2565.21,754.01,24947.79,0.0,25538.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:30:00,Grid connected,387.8,390.6,387.8,226.1,225.0,225.5,16.230,16.448,16.333,98.28,49.1,0.998,49.92,11.150,0.308,398.01,11.355,711.1,711.1,701.7,701.7,703.3,703.3,703.2,703.2,699.2,699.2,704.2,704.2,697.1,697.1,704.4,704.4,703.9,703.9,706.4,706.4,1.68,0.00,0.00,1.58,1.73,0.00,0.00,1.61,1.69,0.00,0.00,1.60,1.73,0.00,1.76,0.00,0.00,1.61,1.75,0.00,24951.69,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.62,2549.93,2575.66,2544.44,2523.00,2520.33,2576.68,2590.63,2556.26,2565.32,754.97,24948.75,0.0,25539.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:35:00,Grid connected,388.8,390.6,387.8,226.1,225.0,225.5,17.986,18.196,18.140,98.28,48.9,0.998,49.80,12.335,-0.221,398.98,12.548,706.2,706.2,699.1,699.1,704.2,704.2,714.5,714.5,703.5,703.5,703.7,703.7,708.7,708.7,710.2,710.2,703.9,703.9,706.5,706.5,1.68,0.00,0.00,1.58,1.73,0.00,0.00,1.61,1.69,0.00,0.00,1.60,1.73,0.00,1.76,0.00,0.00,1.61,1.75,0.00,24952.68,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.72,2550.04,2575.76,2544.53,2523.10,2520.44,2576.78,2590.74,2556.37,2565.42,755.95,24949.73,0.0,25540.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:40:00,Grid connected,391.8,392.6,391.2,227.1,226.1,227.5,16.923,17.120,17.048,98.28,48.7,0.998,50.11,11.624,0.200,400.00,11.829,708.6,708.6,705.1,705.1,703.3,703.3,700.4,700.4,703.4,703.4,706.7,706.7,703.1,703.1,704.4,704.4,712.4,712.4,706.5,706.5,1.68,0.00,0.00,1.58,1.73,0.00,0.00,1.61,1.69,0.00,0.00,1.60,1.73,0.00,1.76,0.00,0.00,1.61,1.75,0.00,24953.68,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.82,2550.14,2575.86,2544.64,2523.20,2520.53,2576.89,2590.84,2556.47,2565.53,756.96,24950.74,0.0,25541.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:45:00,Grid connected,392.9,394.6,392.2,228.2,227.1,227.5,16.045,16.075,16.079,98.28,48.7,1.000,50.23,11.029,-0.142,400.80,11.222,724.3,724.3,721.2,721.2,717.0,717.0,717.8,717.8,715.0,715.0,716.7,716.7,718.3,718.3,710.1,710.1,718.7,718.7,726.9,726.9,1.67,0.00,0.00,1.56,1.69,0.00,0.00,1.58,1.65,0.00,0.00,1.57,1.69,0.00,1.71,0.00,0.00,1.59,1.70,0.00,24954.48,2022/05/02 05:16:25,2022/05/01 17:28:00,2537.91,2550.21,2575.95,2544.72,2523.29,2520.61,2576.97,2590.93,2556.56,2565.61,757.76,24951.54,0.0,25542.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:50:00,Grid connected,391.9,393.6,391.1,228.2,227.1,227.5,14.522,14.560,14.570,98.13,48.5,1.000,50.15,9.931,0.109,401.69,10.117,711.0,711.0,698.5,698.5,703.2,703.2,702.8,702.8,697.6,697.6,698.8,698.8,697.1,697.1,709.4,709.4,698.5,698.5,705.1,705.1,1.47,0.00,0.00,1.56,1.49,0.00,0.00,1.38,1.45,0.00,0.00,1.36,1.69,0.00,1.50,0.00,0.00,1.39,1.50,0.00,24955.37,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.00,2550.31,2576.04,2544.80,2523.38,2520.71,2577.07,2591.03,2556.64,2565.71,758.64,24952.42,0.0,25543.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 16:55:00,Grid connected,386.4,388.4,386.8,225.2,224.0,225.2,12.540,12.583,12.590,98.03,48.3,1.000,50.21,8.505,0.181,402.45,8.682,693.0,693.0,698.0,698.0,703.3,703.3,698.6,698.6,703.4,703.4,698.2,698.2,708.1,708.1,691.7,691.7,697.9,697.9,694.9,694.9,1.27,0.00,0.00,1.15,1.49,0.00,0.00,1.18,1.25,0.00,0.00,1.16,1.29,0.00,1.30,0.00,0.00,1.19,1.30,0.00,24956.13,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.08,2550.38,2576.12,2544.88,2523.46,2520.78,2577.15,2591.11,2556.72,2565.79,759.41,24953.19,0.0,25544.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:00:00,Grid connected,384.2,386.3,384.8,223.2,223.0,224.2,10.536,10.640,10.582,97.80,48.3,1.000,50.22,7.026,-0.228,403.10,7.189,690.5,690.5,690.5,690.5,691.3,691.3,688.3,688.3,697.4,697.4,683.5,683.5,688.5,688.5,696.1,696.1,691.9,691.9,696.4,696.4,1.07,0.00,0.00,1.15,1.29,0.00,0.00,1.18,1.05,0.00,0.00,0.96,1.09,0.00,1.10,0.00,0.00,0.99,1.10,0.00,24956.78,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.14,2550.45,2576.20,2544.95,2523.52,2520.84,2577.22,2591.18,2556.79,2565.86,760.06,24953.84,0.0,25545.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:05:00,Grid connected,383.2,385.3,382.5,223.2,222.0,223.2,8.660,8.734,8.855,97.49,48.1,1.000,49.96,5.759,-0.029,403.63,5.908,687.0,687.0,689.3,689.3,685.3,685.3,689.1,689.1,691.4,691.4,683.9,683.9,681.4,681.4,676.9,676.9,685.9,685.9,691.7,691.7,0.87,0.00,0.00,0.95,1.09,0.00,0.00,0.98,1.05,0.00,0.00,0.96,1.09,0.00,1.10,0.00,0.00,0.79,0.90,0.00,24957.31,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.20,2550.51,2576.25,2545.00,2523.58,2520.90,2577.28,2591.24,2556.84,2565.92,760.59,24954.37,0.0,25545.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:10:00,Grid connected,381.2,383.3,380.5,221.1,221.0,222.1,7.195,7.047,7.106,97.10,47.9,1.000,49.95,4.684,-0.046,404.06,4.821,679.7,679.7,678.9,678.9,685.3,685.3,681.0,681.0,685.4,685.4,676.3,676.3,675.3,675.3,682.7,682.7,679.8,679.8,706.5,706.5,0.87,0.00,0.00,0.75,0.89,0.00,0.00,0.78,0.85,0.00,0.00,0.76,0.89,0.00,0.90,0.00,0.00,0.79,0.90,0.00,24957.74,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.25,2550.55,2576.30,2545.04,2523.63,2520.94,2577.33,2591.29,2556.89,2565.96,761.02,24954.80,0.0,25546.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:15:00,Grid connected,382.2,385.3,382.6,222.1,221.0,223.1,5.480,5.519,5.427,96.24,47.7,1.000,49.98,3.546,0.035,404.41,3.686,666.7,666.7,677.8,677.8,673.3,673.3,676.2,676.2,679.5,679.5,676.8,676.8,681.9,681.9,676.7,676.7,685.9,685.9,666.4,666.4,0.67,0.00,0.00,0.55,0.69,0.00,0.00,0.58,0.65,0.00,0.00,0.56,0.69,0.00,0.70,0.00,0.00,0.59,0.70,0.00,24958.09,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.28,2550.58,2576.34,2545.08,2523.66,2520.98,2577.37,2591.32,2556.92,2566.00,761.36,24955.14,0.0,25546.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:20:00,Grid connected,382.2,384.4,382.6,222.1,221.0,223.1,3.841,3.823,3.847,95.22,47.5,1.000,49.93,2.530,-0.018,404.66,2.657,651.1,651.1,669.1,669.1,667.5,667.5,655.1,655.1,651.5,651.5,656.2,656.2,673.1,673.1,662.3,662.3,665.4,665.4,646.5,646.5,0.35,0.00,0.00,0.35,0.49,0.00,0.00,0.25,0.43,0.00,0.00,0.24,0.49,0.00,0.49,0.00,0.00,0.39,0.50,0.00,24958.34,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.31,2550.61,2576.37,2545.11,2523.69,2521.01,2577.40,2591.35,2556.94,2566.03,761.61,24955.39,0.0,25546.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:25:00,Grid connected,386.4,388.7,386.0,224.1,224.0,225.1,3.426,3.216,3.235,95.28,47.5,0.998,50.01,2.169,-0.143,404.85,2.277,679.3,679.3,659.9,659.9,649.3,649.3,654.0,654.0,649.4,649.4,655.4,655.4,661.1,661.1,662.3,662.3,667.8,667.8,640.4,640.4,0.35,0.00,0.00,0.35,0.49,0.00,0.00,0.25,0.43,0.00,0.00,0.24,0.49,0.00,0.49,0.00,0.00,0.39,0.50,0.00,24958.53,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.33,2550.63,2576.40,2545.13,2523.72,2521.03,2577.42,2591.38,2556.97,2566.06,761.81,24955.59,0.0,25547.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:30:00,Grid connected,386.4,388.7,386.0,224.1,224.0,225.1,2.822,2.815,2.830,94.07,47.5,1.000,49.92,1.845,0.008,405.02,1.956,675.0,675.0,645.1,645.1,658.9,658.9,637.2,637.2,637.4,637.4,638.0,638.0,649.9,649.9,644.4,644.4,650.0,650.0,634.5,634.5,0.35,0.00,0.00,0.35,0.49,0.00,0.00,0.25,0.43,0.00,0.00,0.24,0.49,0.00,0.49,0.00,0.00,0.39,0.50,0.00,24958.70,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.35,2550.65,2576.42,2545.14,2523.74,2521.04,2577.44,2591.40,2556.98,2566.08,761.97,24955.75,0.0,25547.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:35:00,Grid connected,385.4,387.6,385.9,224.1,223.0,225.1,2.203,2.207,2.220,92.60,47.5,1.000,50.05,1.411,-0.019,405.16,1.534,653.8,653.8,625.2,625.2,655.3,655.3,616.4,616.4,631.5,631.5,628.5,628.5,638.7,638.7,640.8,640.8,649.9,649.9,655.0,655.0,0.35,0.00,0.00,0.35,0.29,0.00,0.00,0.25,0.43,0.00,0.00,0.24,0.29,0.00,0.29,0.00,0.00,0.19,0.30,0.00,24958.84,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.37,2550.66,2576.43,2545.15,2523.75,2521.05,2577.46,2591.42,2556.99,2566.09,762.11,24955.89,0.0,25547.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:40:00,Grid connected,384.4,386.6,383.8,223.1,223.0,224.1,1.650,1.640,1.651,89.64,47.3,0.990,49.92,1.012,-0.144,405.26,1.130,623.5,623.5,605.2,605.2,631.3,631.3,649.1,649.1,619.4,619.4,630.1,630.1,626.7,626.7,604.9,604.9,619.9,619.9,625.9,625.9,0.14,0.00,0.00,0.15,0.29,0.00,0.00,0.25,0.19,0.00,0.00,0.24,0.29,0.00,0.29,0.00,0.00,0.19,0.30,0.00,24958.94,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.38,2550.68,2576.45,2545.17,2523.77,2521.07,2577.47,2591.43,2557.01,2566.11,762.21,24955.99,0.0,25547.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:45:00,Grid connected,384.4,386.6,384.8,223.1,223.0,224.0,1.239,1.232,1.240,86.48,47.3,0.959,49.99,0.758,0.224,405.33,0.876,609.0,609.0,627.1,627.1,607.3,607.3,612.5,612.5,619.4,619.4,614.2,614.2,619.2,619.2,620.5,620.5,609.2,609.2,623.0,623.0,0.14,0.00,0.00,0.15,0.29,0.00,0.00,0.25,0.19,0.00,0.00,0.24,0.29,0.00,0.29,0.00,0.00,0.19,0.30,0.00,24959.01,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.39,2550.68,2576.46,2545.18,2523.78,2521.08,2577.48,2591.44,2557.01,2566.12,762.28,24956.06,0.0,25547.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:50:00,Grid connected,385.5,387.7,385.9,224.2,223.0,224.0,0.821,0.817,0.821,82.50,47.3,0.949,49.90,0.409,0.128,405.38,0.496,593.6,593.6,591.1,591.1,607.3,607.3,619.2,619.2,607.4,607.4,585.2,585.2,595.1,595.1,598.3,598.3,583.9,583.9,622.5,622.5,0.14,0.00,0.00,0.15,0.29,0.00,0.00,0.05,0.19,0.00,0.00,0.04,0.29,0.00,0.29,0.00,0.00,0.19,0.30,0.00,24959.06,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.40,2550.69,2576.47,2545.18,2523.78,2521.08,2577.49,2591.45,2557.02,2566.13,762.33,24956.11,0.0,25547.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 17:55:00,Grid connected,383.2,386.7,383.7,223.2,223.0,224.0,0.213,0.212,0.213,79.52,47.1,0.964,50.09,0.094,-0.026,405.40,0.125,585.1,585.1,615.1,615.1,583.9,583.9,583.2,583.2,587.0,587.0,584.2,584.2,571.1,571.1,578.4,578.4,509.4,509.4,592.5,592.5,0.14,0.00,0.00,-0.01,0.09,0.00,0.00,0.00,0.19,0.00,0.00,-0.01,0.09,0.00,0.09,0.00,0.00,-0.01,0.10,0.00,24959.08,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.41,2550.69,2576.47,2545.18,2523.79,2521.08,2577.50,2591.46,2557.03,2566.13,762.35,24956.13,0.0,25547.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 18:00:00,Grid connected,383.2,385.5,383.7,223.2,222.0,223.0,0.209,0.208,0.209,0.00,47.1,0.000,50.03,0.000,0.163,405.40,0.000,549.1,549.1,537.1,537.1,507.9,507.9,589.2,589.2,558.9,558.9,560.2,560.2,523.7,523.7,554.3,554.3,439.8,439.8,598.5,598.5,0.14,0.00,0.00,-0.01,0.09,0.00,0.00,-0.01,0.19,0.00,0.00,-0.01,0.09,0.00,0.09,0.00,0.00,-0.01,0.10,0.00,24959.08,2022/05/02 05:16:25,2022/05/01 17:28:00,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 18:05:00,Standby : sunlight detection,381.5,383.8,381.5,222.7,221.9,221.9,0.000,0.000,0.000,0.00,46.9,0.000,49.99,0.000,0.000,405.40,0.000,475.1,475.1,476.2,476.2,475.5,475.5,475.8,475.8,474.9,474.9,475.1,475.1,475.6,475.6,476.2,476.2,475.5,475.5,475.7,475.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 18:10:00,Standby : initialization,379.5,381.8,379.5,221.1,220.9,219.9,0.000,0.000,0.000,0.00,46.9,0.000,50.02,0.000,0.000,405.40,0.000,135.6,135.6,136.4,136.4,135.7,135.7,136.3,136.3,135.8,135.8,135.0,135.0,135.2,135.2,136.4,136.4,136.0,136.0,136.6,136.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 18:15:00,Standby : initialization,379.5,381.8,379.5,221.1,220.9,219.9,0.000,0.000,0.000,0.00,46.9,0.000,50.02,0.000,0.000,405.40,0.000,135.6,135.6,136.4,136.4,135.7,135.7,136.3,136.3,135.8,135.8,135.0,135.0,135.2,135.2,136.4,136.4,136.0,136.0,136.6,136.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-02 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,46.5,0.000,0.00,0.000,0.000,405.40,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,N/A,N/A,-0.1,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,38.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,N/A,N/A,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,N/A,N/A,-0.1,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:05:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,38.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:10:00,Standby : sunlight detection,400.5,402.8,400.1,233.0,232.8,232.3,0.000,0.000,0.000,0.00,38.0,0.000,49.99,0.000,0.000,0.00,0.000,617.3,617.3,618.7,618.7,618.8,618.8,616.7,616.7,619.5,619.5,618.4,618.4,619.7,619.7,619.4,619.4,616.4,616.4,620.1,620.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:15:00,Standby : sunlight detection,398.9,401.6,398.9,232.2,231.8,231.3,0.000,0.000,0.000,0.00,38.0,0.000,50.10,0.000,0.000,0.00,0.000,629.8,629.8,630.6,630.6,630.0,630.0,630.3,630.3,629.4,629.4,629.3,629.3,630.0,630.0,630.6,630.6,630.0,630.0,630.3,630.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24959.08,2022/05/02 05:16:25,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:20:00,Grid connected,397.5,399.8,397.0,230.7,230.5,230.6,0.228,0.227,0.229,74.58,37.0,0.386,49.97,0.067,-0.157,0.00,0.089,530.4,530.4,530.9,530.9,542.4,542.4,536.7,536.7,554.0,554.0,512.0,512.0,548.5,548.5,608.9,608.9,549.9,549.9,543.5,543.5,0.05,-0.05,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.06,-0.05,0.06,-0.05,0.06,-0.05,24959.08,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.18,2523.79,2521.09,2577.50,2591.46,2557.03,2566.14,762.35,24956.13,0.0,25547.78,0.00
