Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:25:00,Grid connected,396.4,398.8,396.0,229.7,230.5,230.6,0.296,0.294,0.296,76.34,38.4,0.960,50.10,0.204,-0.058,0.02,0.268,579.2,579.2,525.7,525.7,573.2,573.2,555.5,555.5,548.8,548.8,542.7,542.7,549.3,549.3,585.8,585.8,579.0,579.0,543.3,543.3,0.05,-0.05,0.05,0.02,0.05,-0.04,0.05,0.00,0.05,-0.04,0.05,0.01,0.05,-0.04,0.06,-0.05,0.06,0.00,0.06,-0.05,24959.10,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.41,2550.70,2576.48,2545.19,2523.80,2521.09,2577.51,2591.47,2557.03,2566.14,762.37,24956.15,0.0,25547.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:30:00,Grid connected,397.4,399.8,397.1,230.7,230.6,230.6,0.297,0.296,0.298,80.66,39.0,0.887,50.00,0.236,-0.120,0.03,0.286,543.1,543.1,569.7,569.7,585.2,585.2,573.5,573.5,554.8,554.8,581.8,581.8,587.3,587.3,588.6,588.6,597.1,597.1,591.5,591.5,0.05,-0.05,0.05,0.01,0.05,-0.04,0.05,0.00,0.05,-0.04,0.05,0.01,0.05,-0.04,0.06,-0.05,0.06,0.00,0.06,-0.05,24959.11,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.42,2550.70,2576.49,2545.19,2523.80,2521.09,2577.51,2591.47,2557.03,2566.15,762.38,24956.16,0.0,25547.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:35:00,Grid connected,399.6,402.0,399.3,231.7,231.6,231.6,0.380,0.378,0.381,84.90,39.6,0.975,49.98,0.337,0.079,0.06,0.398,604.7,604.7,597.7,597.7,577.6,577.6,593.1,593.1,566.8,566.8,596.9,596.9,585.3,585.3,573.7,573.7,579.1,579.1,609.5,609.5,0.05,-0.05,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.05,0.01,0.05,-0.04,0.06,-0.05,0.06,0.01,0.06,-0.05,24959.14,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.42,2550.70,2576.49,2545.19,2523.81,2521.09,2577.52,2591.48,2557.04,2566.15,762.41,24956.19,0.0,25547.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:40:00,Grid connected,400.6,403.0,400.3,231.7,231.6,232.6,0.712,0.708,0.713,83.96,40.0,0.951,50.11,0.531,0.175,0.09,0.641,607.4,607.4,603.7,603.7,595.4,595.4,625.8,625.8,566.2,566.2,608.2,608.2,613.5,613.5,592.3,592.3,591.7,591.7,621.5,621.5,0.05,-0.05,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.06,-0.05,0.06,0.01,0.06,-0.05,24959.17,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.43,2550.71,2576.50,2545.19,2523.81,2521.10,2577.52,2591.49,2557.04,2566.16,762.44,24956.22,0.0,25547.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:45:00,Grid connected,400.6,403.0,400.2,232.7,232.6,232.6,1.118,1.111,1.119,86.42,40.4,0.996,50.08,0.758,-0.055,0.15,0.878,609.1,609.1,603.7,603.7,615.2,615.2,597.5,597.5,578.7,578.7,616.3,616.3,633.0,633.0,602.1,602.1,598.7,598.7,603.5,603.5,0.05,-0.05,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.06,-0.05,0.06,0.01,0.06,-0.05,24959.23,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.44,2550.71,2576.51,2545.21,2523.82,2521.11,2577.53,2591.49,2557.04,2566.17,762.50,24956.28,0.0,25548.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:50:00,Grid connected,401.6,404.0,401.2,232.7,232.6,233.6,1.525,1.517,1.528,92.39,40.8,0.992,50.04,1.138,0.142,0.22,1.227,645.1,645.1,633.5,633.5,633.1,633.1,633.4,633.4,641.3,641.3,637.3,637.3,616.9,616.9,620.4,620.4,640.2,640.2,627.5,627.5,0.05,-0.05,0.05,0.02,0.05,-0.04,0.05,0.02,0.05,-0.04,0.05,0.02,0.25,-0.04,0.26,-0.05,0.06,0.01,0.06,-0.05,24959.30,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.45,2550.72,2576.52,2545.21,2523.83,2521.11,2577.54,2591.51,2557.04,2566.18,762.57,24956.35,0.0,25548.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 05:55:00,Grid connected,400.6,403.0,400.1,232.7,232.6,232.6,2.009,1.999,2.014,92.68,41.0,0.999,50.09,1.517,0.016,0.33,1.632,657.1,657.1,633.7,633.7,651.2,651.2,615.5,615.5,632.8,632.8,632.8,632.8,638.2,638.2,643.4,643.4,645.1,645.1,651.5,651.5,0.25,-0.05,0.05,0.02,0.25,-0.04,0.05,0.02,0.25,-0.04,0.05,0.02,0.25,-0.04,0.26,-0.05,0.06,0.01,0.26,-0.05,24959.41,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.46,2550.73,2576.53,2545.22,2523.84,2521.12,2577.56,2591.52,2557.06,2566.19,762.69,24956.47,0.0,25548.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:00:00,Grid connected,399.6,402.0,399.1,231.7,231.6,231.6,3.033,3.043,3.037,95.01,41.4,1.000,50.10,2.125,0.077,0.48,2.236,675.2,675.2,657.7,657.7,657.2,657.2,657.5,657.5,650.8,650.8,659.8,659.8,662.0,662.0,669.7,669.7,663.1,663.1,687.5,687.5,0.25,-0.05,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.26,-0.05,0.06,0.21,0.26,-0.05,24959.56,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.48,2550.75,2576.55,2545.23,2523.86,2521.14,2577.57,2591.54,2557.07,2566.21,762.84,24956.62,0.0,25548.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:05:00,Grid connected,399.6,402.0,399.1,231.7,231.6,231.6,3.457,3.464,3.463,95.10,41.6,1.000,50.08,2.354,0.070,0.68,2.477,663.2,663.2,670.0,670.0,657.1,657.1,651.5,651.5,662.7,662.7,674.0,674.0,669.5,669.5,652.5,652.5,651.1,651.1,693.5,693.5,0.25,-0.05,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.26,-0.05,0.06,0.21,0.26,-0.05,24959.76,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.51,2550.77,2576.57,2545.26,2523.89,2521.16,2577.60,2591.56,2557.10,2566.24,763.03,24956.81,0.0,25548.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:10:00,Grid connected,398.6,400.9,398.1,231.7,231.6,231.6,3.248,3.255,3.253,95.21,42.0,0.997,49.97,2.162,0.027,0.87,2.271,663.1,663.1,667.5,667.5,663.2,663.2,639.5,639.5,656.1,656.1,650.8,650.8,651.5,651.5,651.7,651.7,674.5,674.5,681.5,681.5,0.25,-0.05,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.26,-0.05,0.06,0.21,0.26,-0.05,24959.95,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.53,2550.78,2576.60,2545.28,2523.91,2521.18,2577.62,2591.59,2557.12,2566.26,763.22,24957.00,0.0,25548.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:15:00,Grid connected,399.6,400.8,398.1,231.7,231.6,231.6,2.790,2.775,2.794,94.06,42.4,1.000,50.13,2.037,0.146,1.04,2.165,671.7,671.7,687.6,687.6,665.8,665.8,641.8,641.8,656.8,656.8,650.8,650.8,657.3,657.3,663.6,663.6,657.1,657.1,657.5,657.5,0.25,-0.05,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.26,-0.05,0.06,0.21,0.26,-0.05,24960.12,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.55,2550.81,2576.62,2545.29,2523.93,2521.19,2577.64,2591.61,2557.13,2566.28,763.39,24957.17,0.0,25549.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:20:00,Grid connected,397.6,399.9,396.0,230.7,230.6,230.5,3.402,3.388,3.412,94.99,42.6,0.999,49.89,2.343,0.061,1.22,2.466,658.6,658.6,711.7,711.7,669.2,669.2,661.0,661.0,661.5,661.5,664.2,664.2,663.5,663.5,663.7,663.7,663.1,663.1,661.6,661.6,0.25,-0.05,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.05,0.22,0.25,-0.04,0.26,-0.05,0.06,0.21,0.26,-0.05,24960.30,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.57,2550.82,2576.64,2545.31,2523.95,2521.22,2577.66,2591.63,2557.15,2566.30,763.57,24957.35,0.0,25549.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:25:00,Grid connected,395.4,397.6,395.0,229.7,229.6,229.3,4.458,4.438,4.448,96.25,43.0,0.999,49.89,3.136,0.081,1.45,3.259,665.6,665.6,669.7,669.7,675.2,675.2,666.3,666.3,668.7,668.7,663.2,663.2,669.4,669.4,664.0,664.0,675.1,675.1,646.4,646.4,0.45,-0.05,0.05,0.42,0.45,-0.04,0.05,0.42,0.45,-0.04,0.05,0.42,0.45,-0.04,0.46,-0.05,0.06,0.41,0.46,-0.05,24960.53,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.60,2550.84,2576.67,2545.34,2523.98,2521.24,2577.69,2591.66,2557.17,2566.33,763.80,24957.58,0.0,25549.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:30:00,Grid connected,396.5,398.6,396.0,229.7,229.6,230.3,5.080,5.058,5.067,96.25,43.2,0.999,50.01,3.483,0.042,1.73,3.618,666.2,666.2,675.7,675.7,693.1,693.1,683.1,683.1,692.7,692.7,674.6,674.6,674.7,674.7,676.5,676.5,687.1,687.1,675.8,675.8,0.45,-0.05,0.05,0.42,0.45,-0.04,0.05,0.42,0.45,-0.04,0.05,0.42,0.45,-0.04,0.46,-0.05,0.06,0.41,0.46,-0.05,24960.81,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.63,2550.88,2576.70,2545.36,2524.01,2521.27,2577.72,2591.69,2557.20,2566.36,764.09,24957.87,0.0,25549.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:35:00,Grid connected,396.5,398.4,395.0,229.7,229.6,230.3,5.930,5.919,5.906,96.92,43.6,0.999,50.08,4.114,-0.074,2.05,4.244,679.3,679.3,681.6,681.6,675.2,675.2,682.0,682.0,686.8,686.8,674.7,674.7,675.5,675.5,679.8,679.8,698.2,698.2,675.5,675.5,0.65,-0.05,0.05,0.42,0.65,-0.04,0.05,0.42,0.65,-0.04,0.05,0.42,0.65,-0.04,0.66,-0.05,0.06,0.41,0.66,-0.05,24961.13,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.66,2550.91,2576.74,2545.39,2524.04,2521.31,2577.76,2591.73,2557.24,2566.40,764.40,24958.18,0.0,25550.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:40:00,Grid connected,393.7,395.4,392.5,229.3,228.7,229.1,6.346,6.335,6.323,96.92,43.8,0.999,49.91,4.368,-0.079,2.40,4.505,675.9,675.9,693.7,693.7,675.2,675.2,679.5,679.5,680.8,680.8,678.6,678.6,681.5,681.5,681.7,681.7,705.1,705.1,675.5,675.5,0.65,-0.05,0.05,0.42,0.65,-0.04,0.05,0.42,0.65,-0.04,0.05,0.42,0.65,-0.04,0.66,-0.05,0.06,0.41,0.66,-0.05,24961.48,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.70,2550.94,2576.77,2545.43,2524.08,2521.34,2577.80,2591.77,2557.27,2566.44,764.75,24958.53,0.0,25550.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:45:00,Grid connected,393.7,395.4,392.6,228.3,228.7,229.1,7.456,7.469,7.496,97.16,44.0,0.999,49.91,5.094,0.186,2.79,5.247,677.0,677.0,705.7,705.7,683.0,683.0,675.6,675.6,698.8,698.8,680.8,680.8,672.0,672.0,684.2,684.2,691.4,691.4,681.5,681.5,0.65,-0.05,0.05,0.62,0.65,-0.04,0.05,0.62,0.65,-0.04,0.05,0.62,0.65,-0.04,0.66,-0.05,0.06,0.61,0.66,-0.05,24961.87,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.75,2550.99,2576.82,2545.47,2524.13,2521.38,2577.84,2591.81,2557.31,2566.48,765.14,24958.92,0.0,25550.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:50:00,Grid connected,393.8,395.4,392.6,228.3,227.7,228.1,8.326,8.342,8.376,97.56,44.2,0.999,49.94,5.799,0.213,3.24,5.941,681.3,681.3,687.8,687.8,693.3,693.3,689.4,689.4,690.8,690.8,692.8,692.8,699.5,699.5,687.7,687.7,693.1,693.1,690.8,690.8,0.85,-0.05,0.05,0.62,0.85,-0.04,0.05,0.62,0.85,-0.04,0.05,0.62,0.85,-0.04,0.86,-0.05,0.06,0.61,0.86,-0.05,24962.32,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.79,2551.03,2576.87,2545.51,2524.17,2521.43,2577.89,2591.87,2557.36,2566.53,765.60,24959.38,0.0,25551.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 06:55:00,Grid connected,393.8,395.4,392.6,228.3,227.7,228.1,10.762,10.965,10.812,97.88,44.4,0.999,50.11,7.523,-0.028,3.79,7.678,699.1,699.1,698.1,698.1,681.2,681.2,705.2,705.2,696.5,696.5,694.7,694.7,699.4,699.4,687.7,687.7,699.1,699.1,691.8,691.8,1.05,-0.05,0.05,1.02,1.05,-0.04,0.05,0.82,1.05,-0.04,0.05,1.02,1.05,-0.04,1.06,-0.05,0.06,1.02,1.06,-0.05,24962.87,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.85,2551.08,2576.92,2545.57,2524.23,2521.48,2577.95,2591.93,2557.41,2566.59,766.15,24959.93,0.0,25552.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:00:00,Grid connected,392.8,394.4,391.6,228.3,227.7,228.1,11.814,11.813,11.886,98.01,44.6,0.999,50.01,8.188,-0.197,4.46,8.356,705.2,705.2,699.6,699.6,696.8,696.8,695.3,695.3,698.8,698.8,698.7,698.7,704.6,704.6,698.9,698.9,704.9,704.9,699.5,699.5,1.25,-0.05,0.05,1.02,1.05,-0.04,0.05,1.02,1.05,-0.04,0.05,1.02,1.25,-0.04,1.26,-0.05,0.06,1.02,1.26,-0.05,24963.54,2022/05/03 05:18:44,2022/05/02 18:02:11,2538.92,2551.16,2576.99,2545.63,2524.30,2521.55,2578.02,2592.00,2557.48,2566.67,766.81,24960.59,0.0,25552.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:05:00,Grid connected,390.6,392.2,389.5,227.1,226.4,226.6,11.793,11.792,11.843,97.91,44.8,0.999,49.94,8.068,0.026,5.13,8.248,698.9,698.9,699.6,699.6,687.4,687.4,699.5,699.5,696.9,696.9,702.7,702.7,705.5,705.5,699.7,699.7,693.1,693.1,697.0,697.0,1.25,-0.05,0.05,1.02,1.05,-0.04,0.05,1.02,1.25,-0.04,0.05,1.02,1.25,-0.04,1.26,-0.05,0.06,1.02,1.26,-0.05,24964.21,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.00,2551.22,2577.06,2545.69,2524.37,2521.61,2578.10,2592.07,2557.55,2566.74,767.49,24961.27,0.0,25553.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:10:00,Grid connected,391.6,393.2,390.6,227.1,226.4,226.6,11.069,11.074,11.087,97.84,44.8,0.999,49.96,7.533,-0.004,5.82,7.698,689.4,689.4,699.7,699.7,696.9,696.9,693.5,693.5,692.7,692.7,692.8,692.8,691.1,691.1,697.4,697.4,703.6,703.6,687.5,687.5,1.25,-0.05,0.05,1.22,1.25,-0.04,0.05,1.02,1.25,-0.04,0.05,1.22,1.25,-0.04,1.26,-0.05,0.06,1.22,1.26,-0.05,24964.90,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.07,2551.29,2577.14,2545.76,2524.45,2521.69,2578.17,2592.15,2557.62,2566.81,768.18,24961.96,0.0,25554.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:15:00,Grid connected,390.6,392.2,389.5,227.1,226.4,226.6,10.651,10.641,10.678,97.84,45.0,0.999,49.91,7.133,0.010,6.44,7.289,691.4,691.4,693.6,693.6,693.1,693.1,701.9,701.9,693.2,693.2,687.4,687.4,699.2,699.2,693.5,693.5,699.1,699.1,687.5,687.5,1.25,-0.05,0.05,1.02,1.25,-0.04,0.05,1.02,1.25,-0.04,0.05,1.02,1.25,-0.04,1.26,-0.05,0.06,1.02,1.26,-0.05,24965.52,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.13,2551.36,2577.20,2545.83,2524.51,2521.75,2578.24,2592.21,2557.69,2566.88,768.80,24962.58,0.0,25554.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:20:00,Grid connected,387.2,388.5,386.4,225.5,224.2,225.0,10.203,10.253,10.271,97.74,45.0,0.999,50.00,7.009,-0.063,6.99,7.169,687.1,687.1,699.6,699.6,693.2,693.2,693.5,693.5,692.8,692.8,692.8,692.8,695.5,695.5,683.7,683.7,696.0,696.0,693.5,693.5,1.05,-0.05,0.05,1.02,1.05,-0.04,0.05,0.82,1.04,-0.04,0.05,1.02,1.05,-0.04,1.06,-0.05,0.06,1.02,1.06,-0.05,24966.07,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.19,2551.42,2577.26,2545.88,2524.57,2521.80,2578.30,2592.28,2557.74,2566.94,769.34,24963.12,0.0,25555.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:25:00,Grid connected,388.3,389.4,387.5,225.5,224.2,225.0,11.511,11.544,11.555,97.95,45.2,0.999,50.14,7.800,-0.201,7.59,7.969,689.8,689.8,705.6,705.6,693.1,693.1,704.6,704.6,698.7,698.7,686.7,686.7,695.3,695.3,693.7,693.7,704.1,704.1,693.5,693.5,1.05,-0.05,0.05,1.02,1.05,-0.04,0.05,1.02,1.04,-0.04,0.05,1.02,1.05,-0.04,1.06,-0.05,0.06,1.02,1.06,-0.05,24966.67,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.26,2551.47,2577.32,2545.93,2524.63,2521.87,2578.36,2592.34,2557.81,2567.01,769.96,24963.74,0.0,25556.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:30:00,Grid connected,387.4,388.5,386.5,225.5,224.3,224.9,11.522,11.513,11.552,97.93,45.2,0.999,50.18,7.862,0.011,8.25,8.028,757.4,757.4,757.9,757.9,757.3,757.3,757.5,757.5,756.6,756.6,756.7,756.7,757.4,757.4,758.0,758.0,757.3,757.3,757.4,757.4,1.05,-0.05,0.05,1.02,1.05,-0.04,0.05,1.02,1.04,-0.04,0.05,1.02,1.05,-0.04,1.06,-0.05,0.06,1.02,1.06,-0.05,24967.33,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.33,2551.55,2577.39,2546.00,2524.70,2521.94,2578.43,2592.42,2557.87,2567.08,770.61,24964.39,0.0,25556.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:35:00,Grid connected,385.0,385.4,383.3,224.2,222.3,222.9,16.115,16.366,16.169,98.30,45.2,0.999,50.20,10.902,0.441,9.10,11.094,714.9,714.9,712.2,712.2,710.4,710.4,711.7,711.7,714.0,714.0,717.2,717.2,712.3,712.3,712.1,712.1,712.8,712.8,715.9,715.9,1.49,-0.05,0.05,1.49,1.53,-0.04,0.05,1.42,1.47,-0.04,0.05,1.50,1.50,-0.04,1.52,-0.05,0.06,1.49,1.51,-0.05,24968.18,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.42,2551.63,2577.48,2546.08,2524.79,2522.02,2578.52,2592.51,2557.97,2567.17,771.46,24965.24,0.0,25557.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:40:00,Grid connected,385.1,385.4,383.3,223.2,222.3,222.9,16.372,16.561,16.402,98.31,45.4,0.999,50.21,11.062,0.102,10.01,11.251,754.7,754.7,755.2,755.2,754.6,754.6,754.8,754.8,753.9,753.9,754.0,754.0,755.2,755.2,755.3,755.3,754.6,754.6,754.8,754.8,1.49,-0.05,0.05,1.49,1.53,-0.04,0.05,1.42,1.47,-0.04,0.05,1.50,1.50,-0.04,1.52,-0.05,0.06,1.49,1.51,-0.05,24969.10,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.51,2551.72,2577.57,2546.17,2524.89,2522.12,2578.62,2592.61,2558.06,2567.27,772.38,24966.16,0.0,25558.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:45:00,Grid connected,383.7,385.4,383.4,223.2,222.3,222.9,20.290,20.358,20.526,98.28,45.4,1.000,50.12,13.662,0.009,10.96,13.905,711.4,711.4,711.9,711.9,705.3,705.3,699.5,699.5,709.2,709.2,704.8,704.8,710.2,710.2,705.7,705.7,717.1,717.1,717.5,717.5,1.99,-0.05,0.05,1.89,2.05,-0.04,0.05,1.87,2.00,-0.04,0.05,1.90,2.03,-0.04,2.04,-0.05,0.06,1.90,2.04,-0.05,24970.04,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.61,2551.82,2577.67,2546.27,2524.98,2522.21,2578.72,2592.71,2558.15,2567.37,773.32,24967.10,0.0,25559.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:50:00,Grid connected,382.4,383.3,381.3,222.0,221.3,221.9,21.692,21.753,21.740,98.25,45.6,0.998,49.91,14.571,-0.159,12.05,14.831,707.6,707.6,705.7,705.7,711.1,711.1,706.1,706.1,705.1,705.1,704.7,704.7,711.4,711.4,709.5,709.5,711.1,711.1,704.5,704.5,2.09,-0.05,0.05,1.96,2.13,-0.04,0.05,1.99,2.07,-0.04,0.05,1.99,2.15,-0.04,2.14,-0.05,0.06,2.00,2.14,-0.05,24971.13,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.72,2551.93,2577.79,2546.38,2525.10,2522.32,2578.84,2592.82,2558.27,2567.48,774.42,24968.20,0.0,25560.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 07:55:00,Grid connected,384.5,385.3,383.6,223.3,222.3,221.9,24.081,24.146,24.057,98.60,45.6,0.998,49.93,16.077,0.538,13.35,16.305,709.1,709.1,711.7,711.7,711.1,711.1,709.4,709.4,711.1,711.1,716.5,716.5,705.4,705.4,712.3,712.3,711.1,711.1,711.5,711.5,2.29,-0.05,0.05,2.16,2.33,-0.04,0.05,2.19,2.27,-0.04,0.05,2.20,2.35,-0.04,2.34,-0.05,0.06,2.20,2.34,-0.05,24972.43,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.85,2552.05,2577.92,2546.50,2525.23,2522.45,2578.97,2592.96,2558.39,2567.62,775.71,24969.49,0.0,25561.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:00:00,Grid connected,385.3,386.2,384.4,223.3,222.3,222.9,25.928,25.984,26.035,98.60,45.8,0.998,50.01,17.535,-0.246,14.74,17.785,705.4,705.4,723.5,723.5,711.1,711.1,715.5,715.5,712.8,712.8,710.7,710.7,706.6,706.6,711.7,711.7,713.2,713.2,717.5,717.5,2.49,-0.05,0.05,2.36,2.33,-0.04,0.05,2.19,2.47,-0.04,0.05,2.40,2.55,-0.04,2.54,-0.05,0.06,2.41,2.54,-0.05,24973.82,2022/05/03 05:18:44,2022/05/02 18:02:11,2539.99,2552.20,2578.06,2546.65,2525.37,2522.59,2579.12,2593.11,2558.54,2567.76,777.10,24970.88,0.0,25563.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:05:00,Grid connected,387.5,388.5,386.5,225.3,223.4,224.0,22.394,22.579,22.472,98.24,45.8,0.998,49.95,15.093,-0.190,16.13,15.364,705.1,705.1,710.0,710.0,703.4,703.4,705.6,705.6,707.1,707.1,706.5,706.5,705.4,705.4,711.7,711.7,711.1,711.1,705.5,705.5,2.27,-0.05,0.05,2.16,2.31,-0.04,0.05,2.19,2.27,-0.04,0.05,2.19,2.34,-0.04,2.34,-0.05,0.06,2.21,2.34,-0.05,24975.22,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.14,2552.34,2578.21,2546.78,2525.51,2522.73,2579.26,2593.25,2558.68,2567.91,778.50,24972.28,0.0,25564.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:10:00,Grid connected,389.4,390.2,388.0,226.4,225.1,225.6,23.076,23.201,23.175,98.60,46.0,0.998,50.07,15.711,0.178,17.38,15.934,705.2,705.2,714.6,714.6,708.0,708.0,705.5,705.5,711.1,711.1,704.8,704.8,703.8,703.8,717.7,717.7,711.1,711.1,711.8,711.8,2.27,-0.05,0.05,2.16,2.11,-0.04,0.05,1.99,2.27,-0.04,0.05,2.19,2.35,-0.04,2.34,-0.05,0.06,2.20,2.14,-0.05,24976.46,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.27,2552.46,2578.33,2546.90,2525.64,2522.86,2579.39,2593.39,2558.82,2568.04,779.75,24973.53,0.0,25566.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:15:00,Grid connected,390.4,391.3,389.0,226.4,225.1,225.6,25.057,25.123,25.172,98.60,46.2,0.998,50.07,17.120,0.173,18.75,17.363,711.8,711.8,717.7,717.7,711.1,711.1,713.8,713.8,715.5,715.5,714.9,714.9,712.4,712.4,711.7,711.7,711.1,711.1,711.5,711.5,2.47,-0.05,0.05,2.36,2.31,-0.04,0.05,2.19,2.47,-0.04,0.05,2.19,2.35,-0.04,2.55,-0.05,0.06,2.20,2.34,-0.05,24977.83,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.41,2552.60,2578.47,2547.04,2525.78,2523.00,2579.54,2593.53,2558.95,2568.18,781.12,24974.90,0.0,25567.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:20:00,Grid connected,390.4,390.3,389.0,226.4,225.1,225.6,35.119,35.143,35.188,98.60,46.2,0.998,50.15,23.895,0.089,20.51,24.239,717.1,717.1,717.7,717.7,711.1,711.1,717.9,717.9,717.1,717.1,710.7,710.7,714.5,714.5,717.7,717.7,717.1,717.1,717.5,717.5,3.27,0.00,0.00,3.21,3.33,0.00,0.00,3.23,3.32,0.00,0.00,3.22,3.38,0.00,3.38,0.00,0.00,3.23,3.39,0.00,24979.59,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.59,2552.78,2578.65,2547.21,2525.96,2523.17,2579.72,2593.71,2559.13,2568.37,782.88,24976.66,0.0,25569.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:25:00,Grid connected,390.6,390.3,388.8,226.4,225.1,225.6,29.295,29.507,29.351,98.57,46.4,0.998,50.11,19.907,-0.297,22.47,20.192,708.7,708.7,711.7,711.7,711.1,711.1,711.5,711.5,717.1,717.1,710.8,710.8,710.5,710.5,716.9,716.9,711.1,711.1,705.5,705.5,2.85,0.00,0.00,2.81,2.92,0.00,0.00,2.78,2.89,0.00,0.00,2.79,2.97,0.00,3.00,0.00,0.00,2.80,2.97,0.00,24981.55,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.79,2552.97,2578.85,2547.40,2526.16,2523.38,2579.92,2593.92,2559.33,2568.57,784.84,24978.62,0.0,25571.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:30:00,Grid connected,389.5,390.3,388.4,226.4,225.1,225.6,21.669,21.668,21.710,98.24,46.6,1.000,50.01,14.682,-0.059,23.60,14.945,705.2,705.2,700.0,700.0,699.4,699.4,701.6,701.6,705.1,705.1,704.7,704.7,705.4,705.4,704.5,704.5,705.0,705.0,701.9,701.9,2.30,0.00,0.00,2.17,2.32,0.00,0.00,2.17,2.29,0.00,0.00,2.21,2.33,0.00,2.36,0.00,0.00,2.23,2.35,0.00,24982.68,2022/05/03 05:18:44,2022/05/02 18:02:11,2540.90,2553.09,2578.97,2547.52,2526.28,2523.49,2580.04,2594.04,2559.44,2568.69,785.96,24979.74,0.0,25572.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:35:00,Grid connected,389.5,390.3,388.4,226.4,225.1,225.6,22.936,22.999,22.863,98.59,46.6,1.000,50.01,15.484,0.374,24.84,15.705,695.4,695.4,711.7,711.7,711.1,711.1,711.5,711.5,705.0,705.0,704.8,704.8,703.2,703.2,709.5,709.5,709.6,709.6,710.4,710.4,2.10,0.00,0.00,2.17,2.12,0.00,0.00,1.97,2.28,0.00,0.00,2.01,2.13,0.00,2.16,0.00,0.00,2.03,2.15,0.00,24983.92,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.03,2553.21,2579.10,2547.64,2526.40,2523.61,2580.17,2594.17,2559.58,2568.82,787.20,24980.98,0.0,25573.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:40:00,Grid connected,389.3,390.0,388.1,226.4,226.1,225.6,19.865,19.888,19.855,98.24,46.6,1.000,49.98,13.490,-0.466,26.03,13.732,700.0,700.0,693.6,693.6,705.1,705.1,699.5,699.5,703.8,703.8,704.8,704.8,705.4,705.4,705.8,705.8,705.1,705.1,705.5,705.5,2.10,0.00,0.00,1.97,2.12,0.00,0.00,1.97,2.08,0.00,0.00,2.01,2.13,0.00,2.16,0.00,0.00,2.03,2.15,0.00,24985.11,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.15,2553.33,2579.22,2547.76,2526.53,2523.74,2580.29,2594.30,2559.69,2568.94,788.40,24982.18,0.0,25574.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:45:00,Grid connected,389.3,390.0,388.1,226.4,225.1,225.6,19.426,19.429,19.416,98.24,46.8,1.000,50.13,13.221,0.059,27.13,13.457,705.1,705.1,704.1,704.1,700.7,700.7,693.7,693.7,702.9,702.9,694.6,694.6,705.4,705.4,699.7,699.7,705.1,705.1,705.5,705.5,1.90,0.00,0.00,1.97,1.92,0.00,0.00,1.97,1.88,0.00,0.00,1.81,1.92,0.00,1.96,0.00,0.00,1.83,1.95,0.00,24986.21,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.26,2553.45,2579.34,2547.87,2526.64,2523.84,2580.41,2594.41,2559.81,2569.06,789.49,24983.27,0.0,25576.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:50:00,Grid connected,387.3,388.4,385.7,224.8,224.2,224.3,21.180,21.196,21.187,98.24,46.8,1.000,50.12,14.268,0.218,28.29,14.525,705.2,705.2,705.7,705.7,705.1,705.1,705.5,705.5,711.1,711.1,709.4,709.4,705.4,705.4,705.7,705.7,699.1,699.1,705.5,705.5,1.90,0.00,0.00,1.97,2.12,0.00,0.00,1.97,2.08,0.00,0.00,2.01,2.12,0.00,2.16,0.00,0.00,1.83,1.95,0.00,24987.37,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.38,2553.56,2579.46,2547.99,2526.76,2523.96,2580.53,2594.54,2559.93,2569.18,790.67,24984.45,0.0,25577.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 08:55:00,Grid connected,389.4,390.5,387.8,225.8,225.2,225.4,19.291,19.502,19.439,98.24,46.8,1.000,49.93,13.127,0.048,29.44,13.360,705.1,705.1,701.0,701.0,700.4,700.4,705.5,705.5,705.1,705.1,698.7,698.7,699.5,699.5,699.7,699.7,705.1,705.1,700.7,700.7,1.90,0.00,0.00,1.97,2.12,0.00,0.00,1.97,1.88,0.00,0.00,1.81,2.12,0.00,1.96,0.00,0.00,1.83,1.95,0.00,24988.52,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.50,2553.67,2579.58,2548.10,2526.88,2524.07,2580.65,2594.66,2560.04,2569.30,791.80,24985.58,0.0,25578.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:00:00,Grid connected,391.5,392.4,389.8,226.8,226.2,226.4,19.332,19.291,19.438,98.24,46.8,1.000,49.90,13.232,-0.131,30.53,13.468,694.2,694.2,705.7,705.7,705.1,705.1,700.3,700.3,702.3,702.3,692.7,692.7,702.9,702.9,702.2,702.2,702.6,702.6,709.4,709.4,1.90,0.00,0.00,1.77,1.92,0.00,0.00,1.77,1.88,0.00,0.00,1.81,1.92,0.00,1.96,0.00,0.00,1.83,1.95,0.00,24989.61,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.61,2553.79,2579.69,2548.21,2526.99,2524.19,2580.76,2594.77,2560.16,2569.42,792.88,24986.66,0.0,25579.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:05:00,Grid connected,391.5,392.4,389.6,226.9,226.2,226.4,22.081,22.192,22.062,98.23,46.8,1.000,49.97,14.985,0.035,31.77,15.255,701.7,701.7,705.7,705.7,705.1,705.1,711.5,711.5,716.5,716.5,704.8,704.8,706.6,706.6,705.7,705.7,704.9,704.9,711.5,711.5,2.11,0.00,0.00,2.17,2.33,0.00,0.00,2.17,2.09,0.00,0.00,2.01,2.33,0.00,2.17,0.00,0.00,2.04,2.15,0.00,24990.85,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.74,2553.91,2579.82,2548.34,2527.11,2524.31,2580.89,2594.90,2560.28,2569.55,794.13,24987.91,0.0,25580.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:10:00,Grid connected,392.5,392.4,389.6,226.9,226.2,226.4,33.240,33.324,33.267,98.61,46.8,1.000,50.10,22.762,-0.655,33.19,23.094,717.1,717.1,717.7,717.7,718.2,718.2,717.6,717.6,716.1,716.1,710.7,710.7,712.0,712.0,717.7,717.7,718.3,718.3,721.8,721.8,3.17,0.00,0.00,3.02,3.15,0.00,0.00,3.03,3.14,0.00,0.00,3.04,3.18,0.00,3.21,0.00,0.00,3.08,3.18,0.00,24992.29,2022/05/03 05:18:44,2022/05/02 18:02:11,2541.88,2554.06,2579.97,2548.48,2527.26,2524.45,2581.04,2595.05,2560.43,2569.70,795.56,24989.34,0.0,25582.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:15:00,Grid connected,394.5,395.4,392.8,229.9,228.3,227.5,53.976,54.163,54.021,98.14,41.9,1.000,50.18,37.129,0.317,35.55,37.829,725.4,725.4,729.7,729.7,717.1,717.1,723.5,723.5,729.1,729.1,728.8,728.8,723.4,723.4,723.7,723.7,733.8,733.8,722.5,722.5,5.07,0.00,0.00,5.00,5.25,0.00,0.00,5.01,5.16,0.00,0.00,5.04,5.19,0.00,5.25,0.00,0.00,5.10,5.25,0.00,24994.66,2022/05/03 05:18:44,2022/05/02 18:02:11,2542.12,2554.29,2580.22,2548.71,2527.50,2524.69,2581.29,2595.30,2560.67,2569.94,797.93,24991.71,0.0,25584.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:20:00,Grid connected,392.5,392.6,390.7,227.8,226.3,226.3,42.582,42.846,42.582,98.49,39.9,1.000,50.08,29.063,-0.899,38.07,29.511,717.2,717.2,712.5,712.5,717.1,717.1,711.5,711.5,711.1,711.1,716.7,716.7,717.4,717.4,717.7,717.7,717.1,717.1,717.5,717.5,4.05,0.00,0.00,4.10,4.24,0.00,0.00,4.13,4.12,0.00,0.00,4.04,4.26,0.00,4.33,0.00,0.00,4.07,4.20,0.00,24997.17,2022/05/03 05:18:44,2022/05/02 18:02:11,2542.37,2554.54,2580.48,2548.98,2527.75,2524.94,2581.55,2595.56,2560.93,2570.20,800.47,24994.25,0.0,25587.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:25:00,Grid connected,395.6,396.9,393.8,229.9,228.3,228.4,28.011,28.006,27.933,98.49,39.9,1.000,50.08,19.242,-0.202,40.01,19.523,705.2,705.2,705.7,705.7,710.1,710.1,699.5,699.5,717.1,717.1,710.8,710.8,699.5,699.5,705.7,705.7,699.1,699.1,705.5,705.5,2.83,0.00,0.00,2.82,2.99,0.00,0.00,2.87,2.86,0.00,0.00,2.82,3.00,0.00,2.87,0.00,0.00,2.76,2.94,0.00,24999.09,2022/05/03 05:18:44,2022/05/02 18:02:11,2542.57,2554.74,2580.68,2549.17,2527.95,2525.13,2581.74,2595.76,2561.12,2570.40,802.38,24996.16,0.0,25589.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:30:00,Grid connected,395.6,396.9,394.8,229.9,229.3,229.4,26.459,26.471,26.577,98.49,39.9,1.000,50.12,18.358,-0.428,41.53,18.623,703.0,703.0,705.7,705.7,707.3,707.3,706.0,706.0,711.1,711.1,710.8,710.8,705.5,705.5,705.7,705.7,705.1,705.1,705.5,705.5,2.63,0.00,0.00,2.42,2.57,0.00,0.00,2.47,2.64,0.00,0.00,2.42,2.60,0.00,2.67,0.00,0.00,2.55,2.72,0.00,25000.61,2022/05/03 05:18:44,2022/05/02 18:02:11,2542.72,2554.89,2580.84,2549.33,2528.10,2525.29,2581.90,2595.92,2561.28,2570.56,803.89,24997.67,0.0,25590.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:35:00,Grid connected,395.7,396.9,394.8,229.9,229.3,229.4,29.640,29.665,29.582,98.49,39.9,1.000,50.16,20.492,-0.223,43.15,20.789,711.2,711.2,717.7,717.7,711.1,711.1,711.5,711.5,716.7,716.7,710.6,710.6,706.4,706.4,706.7,706.7,710.9,710.9,711.5,711.5,2.84,0.00,0.00,2.63,2.98,0.00,0.00,2.69,2.84,0.00,0.00,2.82,3.00,0.00,2.87,0.00,0.00,2.75,2.92,0.00,25002.23,2022/05/03 05:18:44,2022/05/02 18:02:11,2542.89,2555.05,2581.01,2549.49,2528.27,2525.45,2582.07,2596.09,2561.44,2570.73,805.52,24999.30,0.0,25592.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:40:00,Grid connected,395.7,396.6,393.8,229.9,229.3,229.4,32.832,32.919,32.860,98.57,39.9,1.000,50.13,22.629,-0.296,44.92,22.958,705.2,705.2,707.1,707.1,705.1,705.1,711.5,711.5,726.4,726.4,725.4,725.4,727.8,727.8,701.3,701.3,702.4,702.4,713.4,713.4,3.25,0.00,0.00,3.09,3.18,0.00,0.00,3.10,3.04,0.00,0.00,3.02,3.21,0.00,3.32,0.00,0.00,3.16,3.12,0.00,25004.00,2022/05/03 05:18:44,2022/05/02 18:02:11,2543.06,2555.23,2581.19,2549.66,2528.45,2525.63,2582.25,2596.28,2561.62,2570.91,807.31,25001.09,0.0,25594.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:45:00,Grid connected,395.7,396.6,393.8,229.9,229.3,228.4,48.992,49.115,49.068,98.51,39.9,1.000,50.04,33.890,0.474,47.37,34.402,729.1,729.1,723.7,723.7,717.0,717.0,717.8,717.8,723.2,723.2,714.5,714.5,726.3,726.3,717.7,717.7,723.1,723.1,723.5,723.5,4.72,0.00,0.00,4.60,4.65,0.00,0.00,4.57,4.76,0.00,0.00,4.70,4.88,0.00,4.82,0.00,0.00,4.65,4.83,0.00,25006.45,2022/05/03 05:18:44,2022/05/02 18:02:11,2543.31,2555.47,2581.44,2549.91,2528.70,2525.88,2582.51,2596.53,2561.88,2571.16,809.75,25003.53,0.0,25596.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:50:00,Grid connected,394.7,395.6,393.8,229.9,228.3,228.4,42.396,42.479,42.426,98.51,40.3,1.000,50.02,29.133,-0.454,49.99,29.580,718.7,718.7,729.7,729.7,717.1,717.1,720.1,720.1,717.0,717.0,711.5,711.5,711.5,711.5,711.8,711.8,717.0,717.0,717.5,717.5,4.29,0.00,0.00,4.17,4.18,0.00,0.00,3.96,4.12,0.00,0.00,4.05,4.26,0.00,4.37,0.00,0.00,4.22,4.22,0.00,25009.07,2022/05/03 05:18:44,2022/05/02 18:02:11,2543.58,2555.74,2581.70,2550.16,2528.96,2526.14,2582.78,2596.81,2562.14,2571.44,812.34,25006.12,0.0,25599.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 09:55:00,Grid connected,394.7,394.6,392.8,228.9,228.3,228.4,37.303,37.353,37.363,98.51,40.5,1.000,50.08,25.635,0.470,52.26,26.031,711.2,711.2,729.1,729.1,711.1,711.1,711.5,711.5,714.4,714.4,707.7,707.7,711.5,711.5,713.7,713.7,714.1,714.1,711.5,711.5,3.67,0.00,0.00,3.53,3.56,0.00,0.00,3.55,3.72,0.00,0.00,3.64,3.85,0.00,3.97,0.00,0.00,3.58,3.80,0.00,25011.34,2022/05/03 05:18:44,2022/05/02 18:02:11,2543.81,2555.97,2581.93,2550.38,2529.19,2526.37,2583.01,2597.05,2562.38,2571.67,814.61,25008.39,0.0,25601.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:00:00,Grid connected,393.5,393.6,391.7,228.9,227.2,227.4,35.547,35.846,35.597,98.51,40.5,1.000,50.03,24.359,-0.106,54.36,24.717,714.8,714.8,729.8,729.8,713.6,713.6,712.1,712.1,711.1,711.1,710.7,710.7,711.5,711.5,705.7,705.7,717.1,717.1,712.6,712.6,3.67,0.00,0.00,3.53,3.36,0.00,0.00,3.35,3.52,0.00,0.00,3.42,3.64,0.00,3.75,0.00,0.00,3.58,3.58,0.00,25013.44,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.03,2556.18,2582.14,2550.59,2529.41,2526.59,2583.23,2597.27,2562.59,2571.89,816.73,25010.51,0.0,25603.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:05:00,Grid connected,393.5,393.6,391.7,227.8,227.2,227.4,26.090,26.144,26.136,98.51,40.5,1.000,50.01,17.830,-0.022,56.21,18.092,708.6,708.6,723.6,723.6,705.1,705.1,715.9,715.9,705.1,705.1,704.8,704.8,711.4,711.4,705.7,705.7,705.1,705.1,711.4,711.4,2.64,0.00,0.00,2.45,2.52,0.00,0.00,2.32,2.68,0.00,0.00,2.59,2.81,0.00,2.70,0.00,0.00,2.73,2.73,0.00,25015.29,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.22,2556.37,2582.32,2550.76,2529.60,2526.77,2583.43,2597.46,2562.79,2572.09,818.57,25012.35,0.0,25605.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:10:00,Grid connected,392.5,392.6,390.5,227.8,227.2,227.4,19.317,19.432,19.423,98.19,40.3,1.000,49.92,13.168,-0.240,57.45,13.410,708.9,708.9,729.7,729.7,701.4,701.4,701.5,701.5,705.2,705.2,698.8,698.8,705.5,705.5,699.7,699.7,699.1,699.1,705.5,705.5,2.03,0.00,0.00,1.82,1.92,0.00,0.00,1.72,2.08,0.00,0.00,1.97,2.00,0.00,2.10,0.00,0.00,1.89,2.11,0.00,25016.53,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.35,2556.50,2582.44,2550.87,2529.73,2526.90,2583.56,2597.60,2562.91,2572.22,819.81,25013.59,0.0,25607.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:15:00,Grid connected,392.5,393.6,390.6,227.8,227.2,227.4,17.294,17.359,17.392,98.19,40.3,1.000,49.88,11.858,0.351,58.47,12.071,699.1,699.1,719.4,719.4,693.1,693.1,705.5,705.5,699.1,699.1,698.8,698.8,699.0,699.0,699.3,699.3,705.1,705.1,699.5,699.5,1.83,0.00,0.00,1.62,1.72,0.00,0.00,1.72,1.88,0.00,0.00,1.77,1.80,0.00,1.90,0.00,0.00,1.69,1.91,0.00,25017.55,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.46,2556.59,2582.54,2550.98,2529.84,2527.01,2583.67,2597.71,2563.03,2572.33,820.84,25014.62,0.0,25608.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:20:00,Grid connected,392.5,393.7,391.7,227.8,227.2,227.4,19.990,19.948,19.907,98.19,39.9,1.000,50.06,13.765,0.448,59.50,14.015,705.2,705.2,717.1,717.1,711.1,711.1,711.5,711.5,693.1,693.1,704.8,704.8,705.4,705.4,699.7,699.7,705.1,705.1,713.6,713.6,1.83,0.00,0.00,1.83,1.92,0.00,0.00,1.72,1.88,0.00,0.00,1.77,2.00,0.00,2.10,0.00,0.00,1.89,1.91,0.00,25018.58,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.57,2556.70,2582.65,2551.07,2529.94,2527.11,2583.78,2597.82,2563.13,2572.44,821.87,25015.65,0.0,25609.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:25:00,Grid connected,392.2,392.4,390.6,227.8,227.2,227.4,23.699,23.806,23.620,98.58,39.7,1.000,50.04,16.249,0.332,60.76,16.483,705.2,705.2,716.4,716.4,717.2,717.2,711.1,711.1,714.6,714.6,710.8,710.8,711.5,711.5,711.8,711.8,714.8,714.8,711.5,711.5,2.24,0.00,0.00,2.03,2.32,0.00,0.00,2.12,2.30,0.00,0.00,2.17,2.40,0.00,2.30,0.00,0.00,2.09,2.31,0.00,25019.86,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.70,2556.82,2582.78,2551.20,2530.07,2527.24,2583.91,2597.96,2563.26,2572.58,823.13,25016.91,0.0,25610.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:30:00,Grid connected,392.2,392.5,390.6,227.8,227.2,226.4,30.248,30.451,30.404,98.58,39.7,1.000,49.96,20.771,0.522,62.26,21.074,717.1,717.1,714.0,714.0,717.1,717.1,717.5,717.5,711.2,711.2,716.8,716.8,716.6,716.6,718.5,718.5,711.1,711.1,711.9,711.9,2.88,0.00,0.00,2.64,2.92,0.00,0.00,2.74,2.91,0.00,0.00,2.78,3.02,0.00,2.95,0.00,0.00,2.91,2.93,0.00,25021.34,2022/05/03 05:18:44,2022/05/02 18:02:11,2544.85,2556.97,2582.94,2551.35,2530.23,2527.39,2584.07,2598.11,2563.41,2572.73,824.63,25018.41,0.0,25612.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:35:00,Grid connected,392.2,393.5,390.6,227.8,227.2,227.4,30.598,30.689,30.658,98.58,39.7,1.000,50.07,20.975,-0.263,63.98,21.279,717.1,717.1,718.0,718.0,717.1,717.1,717.5,717.5,711.1,711.1,710.7,710.7,723.5,723.5,717.8,717.8,711.1,711.1,714.9,714.9,2.88,0.00,0.00,2.84,2.92,0.00,0.00,2.74,2.91,0.00,0.00,2.78,3.02,0.00,2.95,0.00,0.00,2.91,2.93,0.00,25023.08,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.02,2557.15,2583.12,2551.52,2530.40,2527.57,2584.25,2598.30,2563.59,2572.92,826.35,25020.13,0.0,25613.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:40:00,Grid connected,392.2,393.5,390.6,227.8,227.2,227.4,33.580,33.583,33.475,98.58,39.7,1.000,50.18,23.019,0.609,65.82,23.353,714.3,714.3,717.7,717.7,719.9,719.9,717.5,717.5,717.1,717.1,710.8,710.8,717.5,717.5,717.7,717.7,717.7,717.7,717.1,717.1,3.08,0.00,0.00,3.04,3.32,0.00,0.00,3.15,3.11,0.00,0.00,3.19,3.22,0.00,3.36,0.00,0.00,3.12,3.33,0.00,25024.90,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.21,2557.32,2583.31,2551.70,2530.59,2527.75,2584.44,2598.49,2563.77,2573.10,828.19,25021.97,0.0,25615.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:45:00,Grid connected,393.0,392.9,390.4,227.8,227.2,227.4,32.706,32.895,32.866,98.57,39.7,1.000,49.89,22.415,0.376,67.73,22.743,711.9,711.9,729.7,729.7,717.1,717.1,717.5,717.5,717.1,717.1,716.8,716.8,717.5,717.5,717.7,717.7,715.4,715.4,717.5,717.5,3.28,0.00,0.00,3.04,3.32,0.00,0.00,3.15,3.31,0.00,0.00,3.19,3.22,0.00,3.36,0.00,0.00,3.12,3.33,0.00,25026.81,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.40,2557.51,2583.50,2551.90,2530.78,2527.95,2584.64,2598.69,2563.97,2573.31,830.10,25023.88,0.0,25617.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:50:00,Grid connected,395.3,395.8,393.4,229.8,228.2,228.4,31.158,31.074,31.082,98.57,39.9,1.000,50.17,21.382,0.072,69.52,21.692,717.1,717.1,723.4,723.4,716.8,716.8,717.5,717.5,708.9,708.9,719.2,719.2,713.2,713.2,711.7,711.7,713.7,713.7,717.5,717.5,3.08,0.00,0.00,3.04,3.12,0.00,0.00,2.95,3.09,0.00,0.00,2.99,3.22,0.00,3.16,0.00,0.00,3.12,3.12,0.00,25028.62,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.59,2557.70,2583.69,2552.07,2530.97,2528.13,2584.83,2598.88,2564.16,2573.50,831.89,25025.67,0.0,25619.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 10:55:00,Grid connected,397.7,397.9,395.4,230.8,229.3,229.4,28.565,28.625,28.614,98.56,39.9,1.000,50.08,19.844,0.646,71.23,20.141,712.5,712.5,711.7,711.7,715.6,715.6,711.2,711.2,707.6,707.6,704.7,704.7,711.5,711.5,705.7,705.7,717.1,717.1,707.5,707.5,2.87,0.00,0.00,2.84,2.92,0.00,0.00,2.75,2.88,0.00,0.00,2.79,3.02,0.00,2.96,0.00,0.00,2.90,2.92,0.00,25030.33,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.76,2557.87,2583.86,2552.24,2531.14,2528.30,2585.00,2599.06,2564.33,2573.67,833.60,25027.38,0.0,25621.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:00:00,Grid connected,397.8,398.9,395.4,230.7,230.3,229.4,31.612,31.736,31.601,98.54,39.9,1.000,50.19,21.934,-0.432,73.02,22.254,711.8,711.8,717.7,717.7,705.7,705.7,715.4,715.4,709.5,709.5,710.8,710.8,722.6,722.6,705.7,705.7,723.0,723.0,706.0,706.0,3.07,0.00,0.00,2.84,3.12,0.00,0.00,2.96,3.08,0.00,0.00,2.99,3.03,0.00,3.16,0.00,0.00,2.90,3.13,0.00,25032.10,2022/05/03 05:18:44,2022/05/02 18:02:11,2545.94,2558.05,2584.04,2552.42,2531.32,2528.48,2585.19,2599.25,2564.51,2573.86,835.39,25029.17,0.0,25623.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:05:00,Grid connected,397.9,398.9,396.5,231.7,230.3,230.4,31.391,31.424,31.348,98.55,39.9,1.000,50.10,21.803,0.404,74.83,22.119,714.4,714.4,729.7,729.7,711.1,711.1,705.5,705.5,711.1,711.1,710.8,710.8,711.5,711.5,713.5,713.5,717.1,717.1,711.5,711.5,3.07,0.00,0.00,3.05,3.12,0.00,0.00,2.96,3.08,0.00,0.00,2.99,3.25,0.00,3.16,0.00,0.00,3.10,3.13,0.00,25033.91,2022/05/03 05:18:44,2022/05/02 18:02:11,2546.13,2558.23,2584.23,2552.60,2531.51,2528.66,2585.38,2599.44,2564.70,2574.05,837.20,25030.98,0.0,25624.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:10:00,Grid connected,400.0,401.1,398.5,231.7,231.3,231.4,30.803,30.892,30.639,98.55,39.9,1.000,49.94,21.502,0.222,76.59,21.814,711.2,711.2,725.1,725.1,712.4,712.4,714.7,714.7,711.1,711.1,710.7,710.7,717.4,717.4,717.6,717.6,711.1,711.1,717.5,717.5,3.07,0.00,0.00,2.85,2.92,0.00,0.00,2.75,3.08,0.00,0.00,2.99,3.05,0.00,3.16,0.00,0.00,2.89,3.13,0.00,25035.67,2022/05/03 05:18:44,2022/05/02 18:02:11,2546.31,2558.40,2584.41,2552.76,2531.69,2528.84,2585.56,2599.62,2564.88,2574.23,838.96,25032.74,0.0,25626.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:15:00,Grid connected,399.9,401.3,398.5,232.7,232.4,231.4,29.296,29.504,29.385,98.55,40.1,1.000,50.15,20.545,-0.270,78.36,20.843,711.4,711.4,735.8,735.8,705.1,705.1,709.8,709.8,711.1,711.1,714.2,714.2,711.5,711.5,711.7,711.7,711.0,711.0,711.5,711.5,3.07,0.00,0.00,2.85,2.92,0.00,0.00,2.75,3.08,0.00,0.00,2.99,3.05,0.00,3.16,0.00,0.00,2.89,3.13,0.00,25037.44,2022/05/03 05:18:44,2022/05/02 18:02:11,2546.49,2558.58,2584.58,2552.94,2531.87,2529.03,2585.75,2599.81,2565.06,2574.42,840.73,25034.51,0.0,25628.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:20:00,Grid connected,399.9,400.3,397.5,231.7,231.3,231.4,37.218,37.254,37.264,98.50,40.1,1.000,50.03,26.003,0.616,80.21,26.401,711.9,711.9,729.7,729.7,722.4,722.4,712.5,712.5,717.2,717.2,720.1,720.1,717.6,717.6,720.1,720.1,713.7,713.7,723.5,723.5,3.68,0.00,0.00,3.48,3.53,0.00,0.00,3.40,3.72,0.00,0.00,3.62,3.67,0.00,3.80,0.00,0.00,3.53,3.79,0.00,25039.29,2022/05/03 05:18:44,2022/05/02 18:02:11,2546.68,2558.77,2584.77,2553.12,2532.06,2529.21,2585.94,2600.01,2565.26,2574.61,842.59,25036.37,0.0,25630.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:25:00,Grid connected,400.9,401.3,398.7,232.7,231.3,231.4,46.667,46.807,46.707,98.53,40.1,1.000,50.08,32.636,0.994,82.58,33.126,723.1,723.1,723.7,723.7,723.1,723.1,717.6,717.6,717.1,717.1,716.8,716.8,721.1,721.1,711.7,711.7,723.1,723.1,718.6,718.6,4.55,0.00,0.00,4.30,4.58,0.00,0.00,4.45,4.53,0.00,0.00,4.43,4.70,0.00,4.64,0.00,0.00,4.55,4.64,0.00,25041.66,2022/05/03 05:18:44,2022/05/02 18:02:11,2546.92,2559.00,2585.01,2553.34,2532.30,2529.45,2586.19,2600.26,2565.49,2574.86,844.96,25038.74,0.0,25632.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:30:00,Grid connected,401.9,402.4,399.7,233.7,232.3,231.4,52.989,53.348,53.075,98.50,40.5,1.000,50.14,37.185,-0.729,85.40,37.755,728.0,728.0,723.7,723.7,717.1,717.1,729.6,729.6,716.1,716.1,716.8,716.8,711.7,711.7,711.7,711.7,729.1,729.1,719.0,719.0,5.19,0.00,0.00,4.92,5.24,0.00,0.00,5.09,5.15,0.00,0.00,5.10,5.33,0.00,5.29,0.00,0.00,5.16,5.26,0.00,25044.48,2022/05/03 05:18:44,2022/05/02 18:02:11,2547.21,2559.29,2585.30,2553.63,2532.59,2529.74,2586.48,2600.55,2565.79,2575.15,847.79,25041.57,0.0,25635.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:35:00,Grid connected,402.9,402.4,400.7,233.7,232.3,232.4,60.149,60.326,60.213,98.50,40.9,1.000,50.01,42.283,0.265,88.61,42.931,717.1,717.1,723.8,723.8,717.2,717.2,717.6,717.6,717.1,717.1,716.8,716.8,714.5,714.5,717.7,717.7,723.1,723.1,721.7,721.7,5.81,0.00,0.00,5.78,5.91,0.00,0.00,5.79,5.82,0.00,0.00,5.71,5.95,0.00,5.91,0.00,0.00,5.80,5.95,0.00,25047.69,2022/05/03 05:18:44,2022/05/02 18:02:11,2547.53,2559.61,2585.62,2553.95,2532.91,2530.06,2586.81,2600.88,2566.11,2575.48,851.00,25044.78,0.0,25638.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:40:00,Grid connected,402.9,403.4,400.7,234.7,232.3,232.4,61.358,61.638,61.541,98.50,41.3,1.000,50.06,43.168,0.403,92.06,43.829,713.8,713.8,729.7,729.7,720.6,720.6,717.6,717.6,717.1,717.1,716.6,716.6,711.6,711.6,710.7,710.7,717.3,717.3,717.5,717.5,6.00,0.00,0.00,5.98,6.11,0.00,0.00,5.97,6.05,0.00,0.00,5.94,6.15,0.00,6.16,0.00,0.00,6.02,6.15,0.00,25051.14,2022/05/03 05:18:44,2022/05/02 18:02:11,2547.88,2559.95,2585.97,2554.29,2533.26,2530.40,2587.16,2601.24,2566.47,2575.84,854.45,25048.23,0.0,25642.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:45:00,Grid connected,403.9,403.4,401.7,234.7,233.3,232.4,61.958,62.226,61.962,98.50,41.9,1.000,50.04,43.501,-0.967,95.71,44.177,717.1,717.1,718.2,718.2,717.0,717.0,708.1,708.1,711.0,711.0,712.6,712.6,711.5,711.5,711.8,711.8,715.3,715.3,717.4,717.4,6.20,0.00,0.00,5.98,6.33,0.00,0.00,6.17,6.27,0.00,0.00,6.17,6.38,0.00,6.35,0.00,0.00,6.22,6.36,0.00,25054.83,2022/05/03 05:18:44,2022/05/02 18:02:11,2548.25,2560.33,2586.34,2554.66,2533.63,2530.78,2587.54,2601.62,2566.84,2576.22,858.14,25051.92,0.0,25646.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:50:00,Grid connected,401.1,400.9,399.0,233.8,232.0,231.7,58.115,58.315,58.077,98.50,42.5,1.000,50.07,40.550,-0.028,99.26,41.176,717.1,717.1,715.4,715.4,711.1,711.1,711.0,711.0,711.0,711.0,710.7,710.7,709.3,709.3,711.7,711.7,705.0,705.0,712.5,712.5,5.80,0.00,0.00,5.77,5.70,0.00,0.00,5.56,5.86,0.00,0.00,5.76,5.98,0.00,5.94,0.00,0.00,5.79,5.93,0.00,25058.34,2022/05/03 05:18:44,2022/05/02 18:02:11,2548.60,2560.68,2586.70,2555.01,2533.98,2531.13,2587.90,2601.99,2567.21,2576.58,861.61,25055.39,0.0,25649.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 11:55:00,Grid connected,400.1,401.0,398.0,232.8,231.0,230.7,44.404,44.626,44.485,98.50,42.7,1.000,49.97,30.921,0.735,102.22,31.385,710.1,710.1,717.6,717.6,706.1,706.1,711.5,711.5,710.0,710.0,698.7,698.7,717.2,717.2,711.7,711.7,705.1,705.1,713.1,713.1,4.47,0.00,0.00,4.27,4.40,0.00,0.00,4.24,4.41,0.00,0.00,4.45,4.56,0.00,4.61,0.00,0.00,4.52,4.67,0.00,25061.30,2022/05/03 05:18:44,2022/05/02 18:02:11,2548.90,2560.97,2587.00,2555.29,2534.28,2531.43,2588.21,2602.29,2567.51,2576.89,864.59,25058.37,0.0,25652.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:00:00,Grid connected,401.1,401.0,399.0,232.8,232.0,231.7,44.067,44.109,44.027,98.50,42.7,1.000,50.10,30.785,-0.140,104.76,31.248,711.2,711.2,717.7,717.7,711.1,711.1,704.7,704.7,705.1,705.1,707.5,707.5,711.5,711.5,711.8,711.8,714.3,714.3,711.5,711.5,4.27,0.00,0.00,4.27,4.39,0.00,0.00,4.25,4.40,0.00,0.00,4.25,4.36,0.00,4.41,0.00,0.00,4.32,4.44,0.00,25063.84,2022/05/03 05:18:44,2022/05/02 18:02:11,2549.16,2561.23,2587.25,2555.55,2534.54,2531.69,2588.47,2602.56,2567.77,2577.15,867.14,25060.92,0.0,25655.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:05:00,Grid connected,398.9,399.5,396.9,231.8,230.7,230.6,41.859,41.884,41.753,98.50,42.5,1.000,50.02,29.012,-0.409,107.22,29.444,708.9,708.9,717.8,717.8,713.5,713.5,717.6,717.6,711.0,711.0,710.8,710.8,711.5,711.5,711.0,711.0,705.1,705.1,717.1,717.1,4.27,0.00,0.00,4.07,4.19,0.00,0.00,4.05,4.18,0.00,0.00,4.05,4.36,0.00,4.41,0.00,0.00,4.12,4.24,0.00,25066.30,2022/05/03 05:18:44,2022/05/02 18:02:11,2549.41,2561.48,2587.50,2555.79,2534.79,2531.94,2588.73,2602.82,2568.02,2577.41,869.60,25063.38,0.0,25657.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:10:00,Grid connected,398.9,399.5,396.9,231.8,230.7,230.6,36.838,36.844,36.882,98.50,42.5,1.000,49.94,25.489,-0.482,109.48,25.885,705.6,705.6,717.7,717.7,716.6,716.6,711.5,711.5,711.0,711.0,707.6,707.6,711.5,711.5,713.7,713.7,713.9,713.9,711.5,711.5,3.64,0.00,0.00,3.63,3.75,0.00,0.00,3.64,3.78,0.00,0.00,3.63,3.74,0.00,3.81,0.00,0.00,3.71,3.82,0.00,25068.56,2022/05/03 05:18:44,2022/05/02 18:02:11,2549.64,2561.71,2587.73,2556.01,2535.02,2532.16,2588.96,2603.05,2568.25,2577.64,871.86,25065.64,0.0,25660.17,0.00
