Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:15:00,Grid connected,398.9,399.5,396.9,231.8,230.7,230.6,36.583,36.697,36.703,98.50,42.3,1.000,50.06,25.368,0.102,111.62,25.760,711.1,711.1,714.5,714.5,711.1,711.1,711.5,711.5,706.1,706.1,710.8,710.8,715.7,715.7,711.8,711.8,711.1,711.1,716.9,716.9,3.64,0.00,0.00,3.63,3.75,0.00,0.00,3.64,3.78,0.00,0.00,3.63,3.74,0.00,3.81,0.00,0.00,3.71,3.82,0.00,25070.70,2022/05/03 05:18:44,2022/05/02 18:02:11,2549.86,2561.92,2587.95,2556.23,2535.24,2532.39,2589.18,2603.28,2568.48,2577.87,873.99,25067.77,0.0,25662.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:20:00,Grid connected,397.8,398.5,396.9,231.8,230.7,230.6,37.551,37.618,37.706,98.50,42.1,1.000,49.85,26.022,1.305,113.78,26.424,706.5,706.5,717.7,717.7,715.7,715.7,705.5,705.5,711.0,711.0,710.8,710.8,717.7,717.7,711.8,711.8,711.1,711.1,712.9,712.9,3.64,0.00,0.00,3.62,3.75,0.00,0.00,3.64,3.78,0.00,0.00,3.63,3.74,0.00,3.81,0.00,0.00,3.70,3.81,0.00,25072.86,2022/05/03 05:18:44,2022/05/02 18:02:11,2550.08,2562.13,2588.17,2556.44,2535.45,2532.60,2589.41,2603.50,2568.69,2578.09,876.15,25069.93,0.0,25664.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:25:00,Grid connected,397.6,397.5,395.8,230.8,229.7,229.6,32.368,32.377,32.425,98.50,41.9,1.000,49.96,22.380,-0.117,115.78,22.706,711.2,711.2,710.1,710.1,699.1,699.1,711.6,711.6,708.7,708.7,710.8,710.8,708.4,708.4,711.7,711.7,699.1,699.1,711.5,711.5,3.23,0.00,0.00,3.22,3.32,0.00,0.00,3.20,3.36,0.00,0.00,3.22,3.34,0.00,3.38,0.00,0.00,3.26,3.36,0.00,25074.86,2022/05/03 05:18:44,2022/05/02 18:02:11,2550.28,2562.34,2588.38,2556.64,2535.66,2532.80,2589.62,2603.71,2568.90,2578.30,878.15,25071.93,0.0,25666.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:30:00,Grid connected,397.6,398.6,395.8,230.8,229.7,229.6,40.560,40.663,40.626,98.48,41.9,1.000,50.20,28.114,0.052,117.84,28.537,772.8,772.8,772.4,772.4,771.9,771.9,772.7,772.7,771.7,771.7,771.3,771.3,772.6,772.6,773.1,773.1,771.7,771.7,772.0,772.0,3.84,0.00,0.00,3.67,3.71,0.00,0.00,3.39,3.78,0.00,0.00,3.63,3.83,0.00,3.87,0.00,0.00,3.75,3.83,0.00,25076.95,2022/05/03 05:18:44,2022/05/02 18:02:11,2550.49,2562.55,2588.59,2556.85,2535.87,2533.01,2589.83,2603.93,2569.11,2578.52,880.22,25074.00,0.0,25668.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:35:00,Grid connected,398.6,398.7,396.8,231.8,230.7,230.6,39.422,39.486,39.440,98.48,41.7,1.000,50.26,27.340,-0.267,120.12,27.773,802.1,802.1,802.0,802.0,802.1,802.1,801.6,801.6,800.6,800.6,800.7,800.7,801.9,801.9,802.0,802.0,801.3,801.3,802.2,802.2,3.64,0.00,0.00,3.47,3.31,0.00,0.00,3.19,3.58,0.00,0.00,3.43,3.63,0.00,3.67,0.00,0.00,3.55,3.63,0.00,25079.23,2022/05/03 05:18:44,2022/05/02 18:02:11,2550.73,2562.78,2588.81,2557.06,2536.10,2533.24,2590.07,2604.17,2569.35,2578.76,882.52,25076.30,0.0,25671.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:40:00,Grid connected,397.6,397.7,395.7,230.8,229.7,229.6,40.506,40.573,40.556,98.48,41.5,1.000,50.21,28.084,-0.067,122.45,28.530,802.8,802.8,803.0,803.0,802.6,802.6,802.1,802.1,801.6,801.6,802.0,802.0,802.7,802.7,803.2,803.2,802.4,802.4,802.7,802.7,3.64,0.00,0.00,3.47,3.51,0.00,0.00,3.19,3.58,0.00,0.00,3.43,3.63,0.00,3.67,0.00,0.00,3.55,3.63,0.00,25081.53,2022/05/03 05:18:44,2022/05/02 18:02:11,2550.97,2563.02,2589.04,2557.28,2536.34,2533.47,2590.31,2604.41,2569.58,2579.00,884.82,25078.60,0.0,25673.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:45:00,Grid connected,397.6,397.7,395.7,230.8,229.7,229.6,48.310,48.609,48.539,98.17,41.3,1.000,50.17,33.530,-0.332,125.01,34.155,732.7,732.7,735.7,735.7,732.7,732.7,729.5,729.5,729.2,729.2,728.8,728.8,729.5,729.5,730.6,730.6,735.0,735.0,729.5,729.5,4.55,0.00,0.00,4.56,4.52,0.00,0.00,4.34,4.52,0.00,0.00,4.61,4.56,0.00,4.62,0.00,0.00,4.65,4.78,0.00,25084.09,2022/05/03 05:18:44,2022/05/02 18:02:11,2551.23,2563.28,2589.30,2557.54,2536.59,2533.72,2590.57,2604.68,2569.85,2579.26,887.39,25081.17,0.0,25676.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:50:00,Grid connected,394.6,394.3,393.0,229.7,227.7,228.6,48.711,48.825,48.616,98.17,41.5,1.000,49.85,33.416,-1.141,127.84,34.033,729.1,729.1,729.9,729.9,729.1,729.1,725.4,725.4,723.1,723.1,726.4,726.4,729.5,729.5,735.7,735.7,731.4,731.4,726.8,726.8,4.56,0.00,0.00,4.56,4.72,0.00,0.00,4.54,4.72,0.00,0.00,4.61,4.77,0.00,4.84,0.00,0.00,4.65,4.78,0.00,25086.92,2022/05/03 05:18:44,2022/05/02 18:02:11,2551.51,2563.56,2589.58,2557.81,2536.88,2534.02,2590.87,2604.97,2570.13,2579.56,890.19,25083.97,0.0,25678.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 12:55:00,Grid connected,391.1,391.2,389.3,227.7,226.7,226.6,42.357,42.531,42.381,98.12,41.5,1.000,49.88,28.757,-0.604,130.43,29.308,723.1,723.1,723.7,723.7,727.1,727.1,729.4,729.4,723.1,723.1,721.1,721.1,723.5,723.5,717.7,717.7,723.1,723.1,718.8,718.8,4.15,0.00,0.00,3.96,4.10,0.00,0.00,3.93,4.11,0.00,0.00,4.01,4.14,0.00,4.23,0.00,0.00,4.02,4.14,0.00,25089.51,2022/05/03 05:18:44,2022/05/02 18:02:11,2551.77,2563.83,2589.85,2558.07,2537.14,2534.27,2591.13,2605.24,2570.40,2579.82,892.81,25086.59,0.0,25681.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:00:00,Grid connected,390.0,391.0,389.1,226.7,225.4,225.6,34.791,34.769,34.917,98.49,41.5,1.000,49.86,23.597,0.754,132.65,23.941,715.4,715.4,711.7,711.7,715.3,715.3,711.5,711.5,717.1,717.1,722.7,722.7,723.3,723.3,717.7,717.7,723.1,723.1,711.5,711.5,3.54,0.00,0.00,3.33,3.44,0.00,0.00,3.30,3.48,0.00,0.00,3.38,3.51,0.00,3.61,0.00,0.00,3.38,3.52,0.00,25091.73,2022/05/03 05:18:44,2022/05/02 18:02:11,2552.00,2564.04,2590.08,2558.30,2537.37,2534.49,2591.36,2605.47,2570.63,2580.06,895.02,25088.80,0.0,25683.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:05:00,Grid connected,387.9,389.0,387.1,225.7,224.3,224.6,33.594,33.632,33.733,98.49,41.5,1.000,49.94,22.715,0.363,134.57,23.046,711.1,711.1,729.7,729.7,711.1,711.1,705.5,705.5,713.7,713.7,710.8,710.8,711.5,711.5,713.8,713.8,717.0,717.0,717.5,717.5,3.32,0.00,0.00,3.13,3.24,0.00,0.00,3.09,3.28,0.00,0.00,3.18,3.29,0.00,3.40,0.00,0.00,3.18,3.31,0.00,25093.65,2022/05/03 05:18:44,2022/05/02 18:02:11,2552.19,2564.24,2590.27,2558.48,2537.56,2534.70,2591.56,2605.67,2570.83,2580.26,896.94,25090.72,0.0,25685.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:10:00,Grid connected,388.0,389.2,387.1,225.7,224.3,224.6,34.396,34.305,34.431,98.49,41.5,1.000,50.13,23.162,0.304,136.47,23.501,713.4,713.4,711.7,711.7,707.4,707.4,711.6,711.6,711.1,711.1,709.4,709.4,715.3,715.3,711.7,711.7,711.0,711.0,716.4,716.4,3.32,0.00,0.00,3.13,3.24,0.00,0.00,3.09,3.28,0.00,0.00,3.18,3.29,0.00,3.40,0.00,0.00,3.18,3.31,0.00,25095.55,2022/05/03 05:18:44,2022/05/02 18:02:11,2552.39,2564.43,2590.47,2558.67,2537.76,2534.89,2591.76,2605.88,2571.02,2580.46,898.84,25092.62,0.0,25687.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:15:00,Grid connected,389.9,391.1,389.0,226.7,225.3,225.6,37.114,37.051,37.135,98.54,41.3,1.000,50.03,25.257,0.468,138.48,25.646,720.6,720.6,717.7,717.7,711.0,711.0,717.5,717.5,717.1,717.1,716.7,716.7,717.5,717.5,712.8,712.8,717.0,717.0,723.4,723.4,3.52,0.00,0.00,3.33,3.45,0.00,0.00,3.50,3.48,0.00,0.00,3.38,3.52,0.00,3.60,0.00,0.00,3.39,3.54,0.00,25097.56,2022/05/03 05:18:44,2022/05/02 18:02:11,2552.59,2564.63,2590.67,2558.87,2537.96,2535.09,2591.97,2606.09,2571.23,2580.67,900.85,25094.63,0.0,25689.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:20:00,Grid connected,389.9,391.1,389.1,226.7,225.3,225.6,36.141,36.163,36.098,98.54,41.3,1.000,49.96,24.510,1.271,140.57,24.879,705.4,705.4,723.4,723.4,717.1,717.1,713.7,713.7,706.8,706.8,708.7,708.7,722.3,722.3,711.7,711.7,715.0,715.0,717.5,717.5,3.52,0.00,0.00,3.33,3.47,0.00,0.00,3.50,3.48,0.00,0.00,3.58,3.52,0.00,3.60,0.00,0.00,3.60,3.54,0.00,25099.65,2022/05/03 05:18:44,2022/05/02 18:02:11,2552.81,2564.84,2590.89,2559.08,2538.18,2535.30,2592.19,2606.31,2571.44,2580.88,902.94,25096.72,0.0,25691.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:25:00,Grid connected,388.8,390.1,388.0,226.7,225.3,225.6,33.413,33.492,33.446,98.54,41.3,1.000,49.83,22.767,1.072,142.50,23.100,717.1,717.1,717.7,717.7,705.5,705.5,712.9,712.9,708.5,708.5,713.8,713.8,713.4,713.4,705.7,705.7,714.1,714.1,714.8,714.8,3.32,0.00,0.00,3.13,3.25,0.00,0.00,3.08,3.28,0.00,0.00,3.15,3.31,0.00,3.40,0.00,0.00,3.19,3.33,0.00,25101.58,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.00,2565.03,2591.08,2559.26,2538.37,2535.50,2592.39,2606.51,2571.65,2581.09,904.87,25098.65,0.0,25693.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:30:00,Grid connected,390.0,391.2,389.0,226.7,225.3,225.6,32.467,32.403,32.427,98.54,41.1,1.000,50.04,22.122,0.585,144.38,22.443,711.2,711.2,717.8,717.8,705.2,705.2,711.6,711.6,711.1,711.1,710.8,710.8,711.5,711.5,715.8,715.8,705.1,705.1,711.5,711.5,3.11,0.00,0.00,3.13,3.25,0.00,0.00,3.08,3.28,0.00,0.00,3.15,3.31,0.00,3.40,0.00,0.00,3.19,3.33,0.00,25103.48,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.20,2565.22,2591.27,2559.46,2538.57,2535.69,2592.59,2606.71,2571.84,2581.29,906.75,25100.53,0.0,25695.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:35:00,Grid connected,391.0,391.4,390.1,227.7,226.3,226.6,35.096,35.303,35.281,98.54,41.1,1.000,49.97,24.030,0.096,146.33,24.378,716.2,716.2,718.6,718.6,705.1,705.1,708.4,708.4,711.0,711.0,706.3,706.3,717.1,717.1,711.7,711.7,712.5,712.5,713.2,713.2,3.31,0.00,0.00,3.33,3.46,0.00,0.00,3.29,3.28,0.00,0.00,3.35,3.51,0.00,3.40,0.00,0.00,3.39,3.53,0.00,25105.41,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.39,2565.42,2591.47,2559.65,2538.76,2535.89,2592.79,2606.91,2572.04,2581.49,908.70,25102.48,0.0,25697.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:40:00,Grid connected,391.1,392.4,390.1,227.7,226.3,226.6,32.432,32.553,32.477,98.54,40.9,1.000,50.04,22.106,-0.385,148.28,22.429,711.1,711.1,705.6,705.6,711.0,711.0,705.8,705.8,707.4,707.4,706.9,706.9,708.5,708.5,705.7,705.7,713.1,713.1,711.5,711.5,3.31,0.00,0.00,3.11,3.26,0.00,0.00,3.07,3.28,0.00,0.00,3.13,3.31,0.00,3.40,0.00,0.00,3.19,3.33,0.00,25107.36,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.59,2565.61,2591.67,2559.84,2538.96,2536.08,2592.99,2607.12,2572.24,2581.69,910.65,25104.43,0.0,25699.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:45:00,Grid connected,391.1,391.4,389.0,226.5,226.3,226.6,26.870,26.942,26.898,98.54,40.9,1.000,50.00,18.228,0.054,149.99,18.493,702.7,702.7,711.7,711.7,705.0,705.0,713.2,713.2,705.0,705.0,704.7,704.7,705.5,705.5,706.8,706.8,705.0,705.0,711.5,711.5,2.71,0.00,0.00,2.71,2.66,0.00,0.00,2.45,2.67,0.00,0.00,2.72,2.87,0.00,2.80,0.00,0.00,2.56,2.68,0.00,25109.09,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.77,2565.78,2591.85,2560.01,2539.14,2536.26,2593.17,2607.30,2572.41,2581.87,912.38,25106.16,0.0,25701.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:50:00,Grid connected,391.0,392.4,390.0,226.5,226.3,226.6,26.820,26.944,26.905,98.54,40.7,1.000,49.89,18.304,-0.274,151.49,18.572,704.8,704.8,706.0,706.0,705.1,705.1,715.2,715.2,703.4,703.4,710.8,710.8,716.5,716.5,711.7,711.7,713.1,713.1,707.8,707.8,2.71,0.00,0.00,2.50,2.66,0.00,0.00,2.45,2.67,0.00,0.00,2.52,2.67,0.00,2.80,0.00,0.00,2.56,2.68,0.00,25110.57,2022/05/03 05:18:44,2022/05/02 18:02:11,2553.92,2565.94,2592.00,2560.15,2539.29,2536.41,2593.33,2607.46,2572.57,2582.03,913.85,25107.63,0.0,25703.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 13:55:00,Grid connected,389.9,391.4,389.0,226.5,226.3,226.6,31.774,31.864,31.815,98.54,40.7,1.000,50.05,21.741,-0.445,153.04,22.058,717.1,717.1,705.7,705.7,715.1,715.1,705.6,705.6,706.7,706.7,709.3,709.3,721.1,721.1,711.7,711.7,721.6,721.6,718.6,718.6,2.92,0.00,0.00,2.91,3.09,0.00,0.00,2.85,3.09,0.00,0.00,2.94,3.09,0.00,3.21,0.00,0.00,2.99,3.09,0.00,25112.14,2022/05/03 05:18:44,2022/05/02 18:02:11,2554.08,2566.09,2592.16,2560.31,2539.45,2536.57,2593.49,2607.62,2572.72,2582.19,915.41,25109.19,0.0,25704.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:00:00,Grid connected,391.0,391.4,390.0,226.5,226.3,226.6,36.579,36.673,36.610,98.54,40.5,1.000,49.99,24.906,-0.307,155.07,25.270,717.1,717.1,711.7,711.7,721.1,721.1,717.5,717.5,717.0,717.0,716.7,716.7,717.0,717.0,718.2,718.2,723.0,723.0,723.5,723.5,3.54,0.00,0.00,3.31,3.51,0.00,0.00,3.25,3.50,0.00,0.00,3.38,3.49,0.00,3.64,0.00,0.00,3.39,3.53,0.00,25114.15,2022/05/03 05:18:44,2022/05/02 18:02:11,2554.28,2566.29,2592.37,2560.51,2539.66,2536.77,2593.70,2607.84,2572.93,2582.40,917.45,25111.23,0.0,25706.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:05:00,Grid connected,389.9,390.8,388.8,227.5,226.0,226.4,36.004,36.155,36.174,98.54,40.5,1.000,50.03,24.642,0.394,157.11,25.002,717.1,717.1,717.6,717.6,705.5,705.5,717.6,717.6,713.7,713.7,707.9,707.9,721.5,721.5,705.7,705.7,720.0,720.0,720.6,720.6,3.54,0.00,0.00,3.31,3.51,0.00,0.00,3.25,3.50,0.00,0.00,3.38,3.49,0.00,3.64,0.00,0.00,3.39,3.53,0.00,25116.19,2022/05/03 05:18:44,2022/05/02 18:02:11,2554.49,2566.50,2592.57,2560.71,2539.86,2536.98,2593.91,2608.05,2573.14,2582.62,919.46,25113.24,0.0,25708.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:10:00,Grid connected,390.0,390.7,388.6,226.5,225.0,225.9,34.997,35.086,34.961,98.54,40.5,1.000,50.01,23.834,-0.252,159.09,24.180,711.1,711.1,717.7,717.7,711.1,711.1,705.6,705.6,717.1,717.1,715.4,715.4,713.6,713.6,711.7,711.7,712.4,712.4,717.5,717.5,3.34,0.00,0.00,3.31,3.51,0.00,0.00,3.25,3.50,0.00,0.00,3.38,3.49,0.00,3.44,0.00,0.00,3.39,3.53,0.00,25118.17,2022/05/03 05:18:44,2022/05/02 18:02:11,2554.69,2566.70,2592.77,2560.90,2540.07,2537.18,2594.12,2608.26,2573.35,2582.82,921.46,25115.24,0.0,25710.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:15:00,Grid connected,389.0,389.6,387.6,226.5,225.0,225.9,29.844,29.979,29.795,98.54,40.5,1.000,49.86,20.161,0.756,160.96,20.456,712.6,712.6,713.2,713.2,711.1,711.1,708.8,708.8,711.1,711.1,710.8,710.8,711.5,711.5,705.8,705.8,706.0,706.0,706.8,706.8,2.93,0.00,0.00,2.88,2.90,0.00,0.00,2.84,3.07,0.00,0.00,2.97,3.07,0.00,3.03,0.00,0.00,2.99,3.13,0.00,25120.04,2022/05/03 05:18:44,2022/05/02 18:02:11,2554.89,2566.89,2592.96,2561.09,2540.26,2537.36,2594.31,2608.46,2573.54,2583.02,923.33,25117.11,0.0,25712.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:20:00,Grid connected,387.8,388.6,386.5,225.5,224.0,224.9,29.930,29.981,30.045,98.54,40.5,1.000,49.98,20.308,0.261,162.64,20.605,705.1,705.1,711.7,711.7,711.1,711.1,716.9,716.9,708.3,708.3,707.4,707.4,708.9,708.9,711.7,711.7,707.6,707.6,709.2,709.2,2.93,0.00,0.00,2.68,2.90,0.00,0.00,2.64,2.85,0.00,0.00,2.75,2.86,0.00,3.03,0.00,0.00,2.79,2.93,0.00,25121.72,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.06,2567.06,2593.13,2561.25,2540.43,2537.54,2594.49,2608.63,2573.71,2583.20,924.99,25118.77,0.0,25714.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:25:00,Grid connected,386.5,388.6,386.5,225.5,224.0,224.9,29.920,29.981,30.016,98.54,40.5,1.000,49.96,20.168,-0.362,164.31,20.461,711.1,711.1,705.6,705.6,714.2,714.2,705.5,705.5,710.4,710.4,710.3,710.3,712.8,712.8,711.7,711.7,716.6,716.6,711.4,711.4,2.93,0.00,0.00,2.68,2.90,0.00,0.00,2.64,2.85,0.00,0.00,2.75,2.86,0.00,3.03,0.00,0.00,2.79,2.93,0.00,25123.39,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.23,2567.23,2593.31,2561.42,2540.60,2537.71,2594.66,2608.81,2573.88,2583.37,926.68,25120.46,0.0,25716.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:30:00,Grid connected,389.5,390.9,388.5,226.5,225.2,225.9,29.042,29.120,29.075,98.54,40.5,1.000,49.97,19.683,-0.252,166.01,19.969,710.5,710.5,711.1,711.1,711.1,711.1,715.2,715.2,705.0,705.0,700.5,700.5,716.5,716.5,717.7,717.7,711.0,711.0,707.5,707.5,2.93,0.00,0.00,2.68,2.90,0.00,0.00,2.84,2.85,0.00,0.00,2.75,2.86,0.00,3.03,0.00,0.00,2.79,2.93,0.00,25125.09,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.40,2567.40,2593.48,2561.59,2540.77,2537.88,2594.84,2608.99,2574.06,2583.55,928.40,25122.18,0.0,25717.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:35:00,Grid connected,387.3,388.8,386.2,225.4,224.2,224.8,26.958,26.930,27.009,98.54,40.5,1.000,50.01,18.213,-0.230,167.56,18.480,711.1,711.1,711.7,711.7,711.0,711.0,699.8,699.8,714.5,714.5,700.8,700.8,702.4,702.4,699.7,699.7,714.9,714.9,711.4,711.4,2.71,0.00,0.00,2.48,2.69,0.00,0.00,2.43,2.64,0.00,0.00,2.53,2.66,0.00,2.83,0.00,0.00,2.58,2.73,0.00,25126.64,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.56,2567.55,2593.64,2561.74,2540.93,2538.03,2595.00,2609.15,2574.21,2583.71,929.91,25123.69,0.0,25719.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:40:00,Grid connected,385.2,386.7,384.2,224.4,223.2,223.8,25.785,26.018,25.905,98.54,40.5,1.000,49.94,17.348,0.396,169.05,17.597,707.7,707.7,711.7,711.7,705.1,705.1,707.0,707.0,705.1,705.1,704.8,704.8,699.5,699.5,701.0,701.0,699.1,699.1,705.5,705.5,2.51,0.00,0.00,2.48,2.69,0.00,0.00,2.43,2.64,0.00,0.00,2.53,2.66,0.00,2.63,0.00,0.00,2.58,2.73,0.00,25128.13,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.71,2567.70,2593.80,2561.89,2541.08,2538.19,2595.16,2609.31,2574.37,2583.87,931.42,25125.20,0.0,25721.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:45:00,Grid connected,383.7,385.6,383.1,223.4,222.2,222.8,26.200,26.289,26.254,98.58,40.3,1.000,49.93,17.571,0.180,170.23,17.828,711.1,711.1,705.5,705.5,716.9,716.9,711.5,711.5,701.1,701.1,710.7,710.7,705.5,705.5,711.7,711.7,713.4,713.4,711.5,711.5,2.45,0.00,0.00,2.30,2.51,0.00,0.00,2.36,2.43,0.00,0.00,2.37,2.51,0.00,2.52,0.00,0.00,2.36,2.50,0.00,25129.31,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.83,2567.83,2593.92,2562.01,2541.21,2538.30,2595.28,2609.44,2574.49,2583.99,932.61,25126.39,0.0,25722.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:50:00,Grid connected,383.6,384.4,383.2,223.4,222.2,222.8,28.420,28.416,28.443,98.58,40.3,1.000,49.86,19.083,-0.144,171.75,19.360,699.1,699.1,713.8,713.8,711.1,711.1,711.5,711.5,705.1,705.1,709.6,709.6,709.3,709.3,703.5,703.5,705.1,705.1,711.5,711.5,2.65,0.00,0.00,2.51,2.71,0.00,0.00,2.57,2.64,0.00,0.00,2.59,2.71,0.00,2.72,0.00,0.00,2.56,2.70,0.00,25130.83,2022/05/03 05:18:44,2022/05/02 18:02:11,2555.99,2567.97,2594.08,2562.16,2541.36,2538.45,2595.44,2609.60,2574.64,2584.15,934.12,25127.90,0.0,25723.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 14:55:00,Grid connected,384.6,386.5,384.3,223.4,222.2,222.8,29.771,29.856,29.809,98.58,40.3,1.000,50.00,20.062,-0.037,173.38,20.351,711.1,711.1,713.4,713.4,711.1,711.1,711.5,711.5,711.2,711.2,704.7,704.7,711.7,711.7,705.9,705.9,711.1,711.1,711.5,711.5,2.86,0.00,0.00,2.71,2.91,0.00,0.00,2.78,2.84,0.00,0.00,2.80,2.91,0.00,2.92,0.00,0.00,2.76,2.90,0.00,25132.46,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.15,2568.13,2594.25,2562.33,2541.53,2538.62,2595.61,2609.77,2574.81,2584.32,935.75,25129.53,0.0,25725.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:00:00,Grid connected,385.9,387.6,385.2,224.5,223.2,223.8,27.846,27.741,27.874,98.58,40.3,1.000,49.86,18.654,-0.459,175.02,18.925,705.1,705.1,711.7,711.7,711.1,711.1,710.4,710.4,705.1,705.1,708.0,708.0,715.2,715.2,709.4,709.4,711.1,711.1,714.8,714.8,2.66,0.00,0.00,2.71,2.91,0.00,0.00,2.78,2.84,0.00,0.00,2.60,2.71,0.00,2.92,0.00,0.00,2.76,2.90,0.00,25134.10,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.32,2568.30,2594.42,2562.50,2541.69,2538.78,2595.78,2609.94,2574.97,2584.49,937.38,25131.16,0.0,25727.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:05:00,Grid connected,384.7,386.6,384.2,224.5,223.2,223.8,30.865,31.032,30.932,98.58,40.3,1.000,50.01,20.808,-0.362,176.61,21.110,711.1,711.1,714.6,714.6,711.1,711.1,717.6,717.6,717.1,717.1,705.2,705.2,716.2,716.2,713.1,713.1,711.1,711.1,717.4,717.4,2.87,0.00,0.00,2.71,2.93,0.00,0.00,2.77,2.84,0.00,0.00,2.81,2.92,0.00,2.92,0.00,0.00,2.77,2.91,0.00,25135.69,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.48,2568.46,2594.59,2562.65,2541.85,2538.94,2595.94,2610.11,2575.14,2584.66,938.98,25132.76,0.0,25728.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:10:00,Grid connected,384.7,385.5,384.2,223.5,222.2,223.8,29.207,29.139,29.177,98.58,40.5,1.000,49.93,19.510,0.233,178.36,19.793,710.5,710.5,711.7,711.7,711.1,711.1,705.6,705.6,705.1,705.1,700.6,700.6,710.5,710.5,710.8,710.8,717.0,717.0,711.5,711.5,2.89,0.00,0.00,2.70,2.94,0.00,0.00,2.75,2.82,0.00,0.00,2.80,2.91,0.00,2.92,0.00,0.00,2.78,2.92,0.00,25137.44,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.65,2568.64,2594.77,2562.84,2542.03,2539.12,2596.13,2610.29,2575.32,2584.84,940.71,25134.49,0.0,25730.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:15:00,Grid connected,383.7,384.5,383.2,223.5,222.2,222.8,30.738,30.872,30.755,98.58,40.3,1.000,50.09,20.485,-0.597,180.08,20.780,711.1,711.1,711.7,711.7,715.6,715.6,711.9,711.9,705.1,705.1,706.9,706.9,714.3,714.3,711.7,711.7,711.0,711.0,711.5,711.5,2.89,0.00,0.00,2.91,3.15,0.00,0.00,2.96,3.02,0.00,0.00,3.00,3.13,0.00,3.13,0.00,0.00,2.98,3.13,0.00,25139.16,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.83,2568.81,2594.95,2563.01,2542.21,2539.29,2596.30,2610.47,2575.50,2585.02,942.45,25136.23,0.0,25732.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:20:00,Grid connected,382.8,384.5,382.1,222.5,221.2,222.8,26.314,26.314,26.426,98.58,40.3,1.000,49.96,17.548,0.003,181.62,17.795,708.2,708.2,711.7,711.7,711.1,711.1,705.6,705.6,710.2,710.2,704.7,704.7,699.5,699.5,705.7,705.7,704.4,704.4,705.5,705.5,2.68,0.00,0.00,2.51,2.72,0.00,0.00,2.56,2.62,0.00,0.00,2.57,2.71,0.00,2.72,0.00,0.00,2.56,2.73,0.00,25140.70,2022/05/03 05:18:44,2022/05/02 18:02:11,2556.98,2568.96,2595.12,2563.17,2542.36,2539.44,2596.46,2610.63,2575.65,2585.18,943.99,25137.77,0.0,25733.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:25:00,Grid connected,382.8,384.5,383.1,222.5,221.2,222.8,29.816,29.792,29.852,98.58,40.3,1.000,49.97,19.904,0.470,183.19,20.195,711.1,711.1,711.7,711.7,717.1,717.1,708.7,708.7,717.0,717.0,709.6,709.6,711.5,711.5,711.7,711.7,717.0,717.0,716.0,716.0,2.88,0.00,0.00,2.72,2.92,0.00,0.00,2.77,2.82,0.00,0.00,2.78,2.91,0.00,2.92,0.00,0.00,2.76,2.93,0.00,25142.29,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.14,2569.12,2595.28,2563.33,2542.53,2539.61,2596.63,2610.80,2575.82,2585.35,945.56,25139.34,0.0,25735.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:30:00,Grid connected,382.7,384.0,381.8,222.5,221.3,222.2,27.090,27.246,27.026,98.58,40.3,1.000,50.01,18.141,-0.211,184.76,18.404,711.1,711.1,711.7,711.7,700.2,700.2,705.1,705.1,711.1,711.1,710.7,710.7,714.3,714.3,702.9,702.9,711.0,711.0,711.5,711.5,2.68,0.00,0.00,2.52,2.72,0.00,0.00,2.57,2.61,0.00,0.00,2.58,2.71,0.00,2.71,0.00,0.00,2.56,2.73,0.00,25143.86,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.30,2569.28,2595.44,2563.48,2542.69,2539.77,2596.79,2610.97,2575.97,2585.51,947.13,25140.91,0.0,25737.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:35:00,Grid connected,382.7,384.0,382.7,222.5,221.3,222.2,29.964,30.132,30.079,98.58,40.1,1.000,50.06,20.179,-0.385,186.38,20.474,711.1,711.1,711.7,711.7,714.9,714.9,711.6,711.6,711.3,711.3,710.8,710.8,711.5,711.5,717.1,717.1,717.1,717.1,711.5,711.5,2.89,0.00,0.00,2.72,2.92,0.00,0.00,2.77,2.82,0.00,0.00,2.79,2.91,0.00,2.91,0.00,0.00,2.76,2.93,0.00,25145.46,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.47,2569.43,2595.61,2563.64,2542.85,2539.92,2596.96,2611.13,2576.14,2585.68,948.75,25142.53,0.0,25738.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:40:00,Grid connected,383.8,385.0,382.7,222.5,221.3,222.2,30.151,30.128,30.083,98.58,40.1,1.000,50.01,20.105,0.631,188.06,20.397,717.1,717.1,711.7,711.7,711.1,711.1,713.0,713.0,711.0,711.0,713.5,713.5,711.5,711.5,707.5,707.5,711.1,711.1,711.5,711.5,2.89,0.00,0.00,2.72,2.92,0.00,0.00,2.77,2.82,0.00,0.00,2.79,2.91,0.00,2.91,0.00,0.00,2.76,2.93,0.00,25147.16,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.64,2569.61,2595.79,2563.82,2543.02,2540.10,2597.14,2611.31,2576.31,2585.86,950.43,25144.21,0.0,25740.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:45:00,Grid connected,382.9,385.0,382.7,222.5,221.3,222.2,29.941,30.113,30.021,98.58,40.3,1.000,49.99,20.034,0.679,189.74,20.334,711.1,711.1,711.7,711.7,711.1,711.1,711.5,711.5,711.1,711.1,705.2,705.2,713.0,713.0,710.2,710.2,705.1,705.1,717.2,717.2,2.89,0.00,0.00,2.72,2.92,0.00,0.00,2.77,2.82,0.00,0.00,2.79,2.91,0.00,2.91,0.00,0.00,2.76,2.93,0.00,25148.82,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.81,2569.77,2595.96,2563.98,2543.19,2540.27,2597.31,2611.49,2576.49,2586.03,952.11,25145.89,0.0,25742.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:50:00,Grid connected,382.9,383.9,382.7,222.5,221.3,222.2,29.327,29.486,29.376,98.58,40.1,1.000,50.08,19.645,0.012,191.39,19.930,705.2,705.2,711.7,711.7,711.0,711.0,713.0,713.0,705.1,705.1,710.8,710.8,709.8,709.8,707.4,707.4,717.1,717.1,711.5,711.5,2.89,0.00,0.00,2.72,2.92,0.00,0.00,2.77,2.82,0.00,0.00,2.79,2.91,0.00,2.91,0.00,0.00,2.76,2.93,0.00,25150.47,2022/05/03 05:18:44,2022/05/02 18:02:11,2557.97,2569.93,2596.13,2564.14,2543.36,2540.43,2597.48,2611.66,2576.65,2586.21,953.76,25147.54,0.0,25743.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 15:55:00,Grid connected,382.2,383.5,382.1,222.5,221.0,221.9,30.597,30.537,30.630,98.58,40.1,1.000,49.93,20.308,-0.182,193.09,20.603,717.1,717.1,715.7,715.7,709.1,709.1,711.6,711.6,711.0,711.0,712.2,712.2,709.0,709.0,714.2,714.2,717.1,717.1,711.5,711.5,2.89,0.00,0.00,2.72,2.92,0.00,0.00,2.77,3.02,0.00,0.00,2.79,2.91,0.00,3.11,0.00,0.00,2.76,2.93,0.00,25152.17,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.15,2570.11,2596.30,2564.31,2543.53,2540.61,2597.66,2611.84,2576.82,2586.38,955.46,25149.24,0.0,25745.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:00:00,Grid connected,383.2,384.4,383.1,222.5,222.0,221.9,27.492,27.508,27.506,98.58,40.3,1.000,50.08,18.341,0.357,194.67,18.609,705.1,705.1,703.8,703.8,709.1,709.1,711.5,711.5,711.1,711.1,704.7,704.7,699.9,699.9,706.1,706.1,711.0,711.0,717.5,717.5,2.68,0.00,0.00,2.52,2.72,0.00,0.00,2.57,2.61,0.00,0.00,2.59,2.70,0.00,2.69,0.00,0.00,2.56,2.73,0.00,25153.75,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.31,2570.27,2596.47,2564.48,2543.70,2540.76,2597.82,2612.01,2576.99,2586.55,957.04,25150.82,0.0,25747.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:05:00,Grid connected,384.2,385.4,384.1,223.6,222.0,222.9,26.696,26.750,26.849,98.58,40.1,1.000,49.94,17.905,-0.248,196.21,18.165,711.0,711.0,706.0,706.0,716.8,716.8,705.5,705.5,711.1,711.1,707.5,707.5,709.8,709.8,701.4,701.4,711.1,711.1,708.5,708.5,2.68,0.00,0.00,2.52,2.72,0.00,0.00,2.57,2.61,0.00,0.00,2.59,2.70,0.00,2.69,0.00,0.00,2.56,2.73,0.00,25155.29,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.46,2570.42,2596.63,2564.63,2543.85,2540.92,2597.98,2612.17,2577.14,2586.71,958.57,25152.35,0.0,25748.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:10:00,Grid connected,384.3,386.4,384.1,223.6,222.0,222.9,20.274,20.395,20.312,98.21,40.1,1.000,49.95,13.520,-0.741,197.50,13.766,699.1,699.1,699.7,699.7,708.7,708.7,705.5,705.5,699.1,699.1,709.5,709.5,705.5,705.5,702.0,702.0,705.0,705.0,706.5,706.5,2.06,0.00,0.00,1.90,2.12,0.00,0.00,1.95,1.99,0.00,0.00,1.94,2.10,0.00,2.08,0.00,0.00,1.95,2.12,0.00,25156.58,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.60,2570.55,2596.76,2564.75,2543.98,2541.05,2598.12,2612.31,2577.28,2586.85,959.88,25153.66,0.0,25750.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:15:00,Grid connected,385.5,386.3,385.1,223.6,223.1,222.9,18.091,18.060,18.090,98.21,39.9,1.000,49.98,12.068,-0.390,198.58,12.273,699.1,699.1,701.3,701.3,703.5,703.5,699.5,699.5,704.5,704.5,704.8,704.8,699.4,699.4,699.6,699.6,699.9,699.9,705.4,705.4,1.86,0.00,0.00,1.70,1.92,0.00,0.00,1.75,1.79,0.00,0.00,1.74,1.89,0.00,1.87,0.00,0.00,1.75,1.92,0.00,25157.66,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.70,2570.66,2596.88,2564.87,2544.09,2541.16,2598.23,2612.42,2577.38,2586.96,960.94,25154.72,0.0,25751.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:20:00,Grid connected,387.8,389.6,387.1,225.6,224.1,225.0,17.655,17.605,17.623,98.21,39.7,1.000,50.04,11.943,0.169,199.56,12.156,700.2,700.2,705.6,705.6,699.1,699.1,711.5,711.5,695.9,695.9,704.7,704.7,693.5,693.5,693.7,693.7,696.5,696.5,705.5,705.5,1.86,0.00,0.00,1.70,1.72,0.00,0.00,1.75,1.79,0.00,0.00,1.74,1.89,0.00,1.87,0.00,0.00,1.75,1.92,0.00,25158.64,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.81,2570.75,2596.98,2564.96,2544.20,2541.25,2598.33,2612.53,2577.49,2587.07,961.91,25155.69,0.0,25752.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:25:00,Grid connected,388.0,389.3,387.3,224.6,223.6,225.1,13.698,13.854,13.862,98.06,39.5,1.000,50.04,9.272,-0.400,200.44,9.453,690.0,690.0,699.6,699.6,699.0,699.0,694.8,694.8,698.2,698.2,692.6,692.6,699.4,699.4,699.6,699.6,699.4,699.4,693.3,693.3,1.45,0.00,0.00,1.30,1.51,0.00,0.00,1.35,1.39,0.00,0.00,1.33,1.48,0.00,1.47,0.00,0.00,1.34,1.52,0.00,25159.52,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.90,2570.85,2597.08,2565.05,2544.29,2541.34,2598.43,2612.62,2577.58,2587.16,962.80,25156.58,0.0,25753.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:30:00,Grid connected,388.0,389.3,387.3,225.6,224.6,225.1,12.366,12.409,12.377,98.00,39.5,1.000,49.94,8.253,-0.029,201.17,8.425,691.4,691.4,699.7,699.7,705.1,705.1,693.5,693.5,693.0,693.0,698.8,698.8,693.2,693.2,694.0,694.0,693.1,693.1,699.4,699.4,1.37,0.00,0.00,1.26,1.42,0.00,0.00,1.29,1.36,0.00,0.00,1.28,1.40,0.00,1.43,0.00,0.00,1.27,1.42,0.00,25160.25,2022/05/03 05:18:44,2022/05/02 18:02:11,2558.97,2570.92,2597.15,2565.13,2544.36,2541.42,2598.51,2612.70,2577.66,2587.24,963.53,25157.31,0.0,25754.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:35:00,Grid connected,389.0,391.4,389.5,225.6,225.6,226.1,9.510,9.620,9.551,97.93,39.3,1.000,50.00,6.450,0.087,201.77,6.587,681.2,681.2,687.8,687.8,686.8,686.8,691.9,691.9,678.7,678.7,686.7,686.7,687.4,687.4,687.7,687.7,684.5,684.5,693.5,693.5,1.17,0.00,0.00,1.06,1.02,0.00,0.00,0.89,1.16,0.00,0.00,1.08,1.19,0.00,1.03,0.00,0.00,0.87,1.01,0.00,25160.85,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.04,2570.97,2597.22,2565.19,2544.43,2541.48,2598.57,2612.77,2577.71,2587.30,964.12,25157.90,0.0,25754.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:40:00,Grid connected,390.0,391.5,388.8,226.6,225.6,226.1,8.397,8.363,8.469,97.47,39.1,1.000,49.97,5.640,-0.084,202.27,5.787,681.1,681.1,687.7,687.7,681.0,681.0,687.5,687.5,682.9,682.9,680.8,680.8,684.0,684.0,675.7,675.7,693.0,693.0,681.4,681.4,0.97,0.00,0.00,0.86,1.02,0.00,0.00,0.89,0.96,0.00,0.00,0.88,0.99,0.00,1.03,0.00,0.00,0.87,1.01,0.00,25161.36,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.09,2571.03,2597.28,2565.23,2544.48,2541.53,2598.63,2612.83,2577.76,2587.36,964.63,25158.41,0.0,25755.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:45:00,Grid connected,390.0,391.5,389.9,226.6,225.6,226.1,7.995,7.935,8.045,97.32,39.1,1.000,50.13,5.327,0.133,202.73,5.474,677.3,677.3,687.7,687.7,681.1,681.1,693.5,693.5,692.9,692.9,686.8,686.8,680.5,680.5,687.7,687.7,681.2,681.2,693.0,693.0,0.97,0.00,0.00,0.86,1.02,0.00,0.00,0.89,0.96,0.00,0.00,0.88,0.99,0.00,1.03,0.00,0.00,0.87,1.01,0.00,25161.81,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.14,2571.07,2597.33,2565.29,2544.53,2541.58,2598.68,2612.88,2577.81,2587.41,965.09,25158.87,0.0,25755.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:50:00,Grid connected,393.0,394.7,392.9,227.6,227.6,228.1,6.240,6.228,6.339,96.88,39.1,1.000,50.06,4.196,-0.104,203.14,4.333,675.2,675.2,690.7,690.7,696.1,696.1,680.8,680.8,693.1,693.1,686.0,686.0,675.5,675.5,671.6,671.6,687.1,687.1,681.0,681.0,0.77,0.00,0.00,0.66,0.82,0.00,0.00,0.69,0.76,0.00,0.00,0.68,0.79,0.00,0.83,0.00,0.00,0.67,0.81,0.00,25162.22,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.18,2571.11,2597.37,2565.33,2544.58,2541.62,2598.72,2612.92,2577.85,2587.46,965.50,25159.28,0.0,25756.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 16:55:00,Grid connected,394.4,395.8,394.0,228.6,228.6,229.1,5.834,5.629,5.699,96.52,39.1,1.000,50.19,3.982,-0.113,203.46,4.123,672.8,672.8,685.4,685.4,678.8,678.8,681.5,681.5,687.0,687.0,674.7,674.7,676.0,676.0,669.7,669.7,692.7,692.7,681.4,681.4,0.77,0.00,0.00,0.46,0.62,0.00,0.00,0.49,0.76,0.00,0.00,0.48,0.79,0.00,0.83,0.00,0.00,0.47,0.81,0.00,25162.54,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.22,2571.15,2597.41,2565.36,2544.61,2541.65,2598.76,2612.96,2577.89,2587.49,965.82,25159.60,0.0,25756.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:00:00,Grid connected,394.4,395.8,393.8,228.6,228.6,229.1,5.630,5.423,5.477,96.54,39.1,1.000,50.15,3.722,-0.042,203.79,3.858,675.1,675.1,683.1,683.1,676.4,676.4,675.6,675.6,687.1,687.1,669.7,669.7,663.5,663.5,675.7,675.7,698.1,698.1,681.5,681.5,0.77,0.00,0.00,0.46,0.62,0.00,0.00,0.49,0.76,0.00,0.00,0.48,0.79,0.00,0.83,0.00,0.00,0.47,0.81,0.00,25162.87,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.25,2571.18,2597.45,2565.40,2544.65,2541.68,2598.80,2613.00,2577.92,2587.53,966.14,25159.92,0.0,25756.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:05:00,Grid connected,394.3,395.8,393.8,228.6,228.6,229.0,4.580,4.600,4.640,95.67,39.3,1.000,50.14,3.038,-0.157,204.07,3.173,675.1,675.1,669.7,669.7,675.1,675.1,687.8,687.8,663.1,663.1,655.1,655.1,669.4,669.4,667.4,667.4,675.1,675.1,663.5,663.5,0.57,0.00,0.00,0.46,0.62,0.00,0.00,0.49,0.56,0.00,0.00,0.48,0.59,0.00,0.63,0.00,0.00,0.47,0.61,0.00,25163.15,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.29,2571.21,2597.48,2565.42,2544.68,2541.72,2598.83,2613.03,2577.95,2587.56,966.42,25160.20,0.0,25757.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:10:00,Grid connected,394.1,395.5,393.3,228.6,228.6,228.8,3.525,3.370,3.565,94.95,39.3,1.000,50.15,2.313,-0.148,204.29,2.435,648.1,648.1,666.7,666.7,672.1,672.1,657.5,657.5,663.7,663.7,644.8,644.8,674.0,674.0,663.7,663.7,687.1,687.1,663.7,663.7,0.57,0.00,0.00,0.46,0.42,0.00,0.00,0.29,0.56,0.00,0.00,0.48,0.59,0.00,0.43,0.00,0.00,0.26,0.61,0.00,25163.37,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.31,2571.24,2597.50,2565.44,2544.71,2541.74,2598.85,2613.06,2577.97,2587.59,966.64,25160.42,0.0,25757.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:15:00,Grid connected,386.1,387.6,385.1,224.1,223.6,224.0,2.679,2.743,2.710,93.86,39.3,0.999,50.13,1.740,0.084,204.46,1.852,633.1,633.1,651.7,651.7,633.0,633.0,639.5,639.5,639.0,639.0,660.0,660.0,651.4,651.4,657.7,657.7,687.1,687.1,645.4,645.4,0.37,0.00,0.00,0.26,0.42,0.00,0.00,0.29,0.36,0.00,0.00,0.28,0.39,0.00,0.43,0.00,0.00,0.26,0.41,0.00,25163.54,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.33,2571.25,2597.53,2565.45,2544.73,2541.76,2598.88,2613.09,2577.99,2587.61,966.81,25160.59,0.0,25757.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:20:00,Grid connected,387.1,388.6,386.2,224.1,223.6,224.0,2.265,2.318,2.307,92.26,39.3,0.999,50.09,1.494,-0.080,204.59,1.629,633.1,633.1,645.7,645.7,651.1,651.1,629.9,629.9,628.6,628.6,644.8,644.8,639.4,639.4,639.7,639.7,681.0,681.0,643.4,643.4,0.37,0.00,0.00,0.26,0.42,0.00,0.00,0.29,0.36,0.00,0.00,0.28,0.39,0.00,0.43,0.00,0.00,0.26,0.41,0.00,25163.68,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.35,2571.27,2597.54,2565.48,2544.74,2541.77,2598.89,2613.10,2578.01,2587.63,966.95,25160.73,0.0,25757.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:25:00,Grid connected,386.6,387.6,385.2,224.1,223.6,224.0,2.028,2.018,2.032,92.39,39.3,0.994,50.13,1.356,0.148,204.71,1.468,663.1,663.1,627.7,627.7,651.0,651.0,639.5,639.5,645.0,645.0,649.8,649.8,651.4,651.4,637.4,637.4,673.9,673.9,633.5,633.5,0.37,0.00,0.00,0.26,0.42,0.00,0.00,0.29,0.16,0.00,0.00,0.28,0.39,0.00,0.43,0.00,0.00,0.26,0.16,0.00,25163.79,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.37,2571.29,2597.56,2565.49,2544.76,2541.79,2598.91,2613.12,2578.02,2587.65,967.06,25160.84,0.0,25757.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:30:00,Grid connected,387.6,389.7,387.3,225.1,224.6,225.0,1.745,1.736,1.748,92.14,39.3,0.999,50.19,1.135,0.106,204.81,1.233,650.3,650.3,632.9,632.9,645.1,645.1,646.4,646.4,630.4,630.4,638.7,638.7,629.6,629.6,627.8,627.8,687.0,687.0,633.5,633.5,0.37,0.00,0.00,0.26,0.42,0.00,0.00,0.29,0.16,0.00,0.00,0.28,0.39,0.00,0.43,0.00,0.00,0.26,0.16,0.00,25163.89,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.38,2571.30,2597.57,2565.49,2544.77,2541.80,2598.92,2613.14,2578.02,2587.66,967.17,25160.95,0.0,25758.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:35:00,Grid connected,386.5,388.7,386.3,225.1,224.6,225.0,1.542,1.534,1.545,88.44,39.5,0.997,50.10,0.970,0.072,204.90,1.094,633.1,633.1,621.7,621.7,639.1,639.1,651.5,651.5,609.1,609.1,623.5,623.5,639.4,639.4,607.8,607.8,672.0,672.0,627.5,627.5,0.37,0.00,0.00,0.26,0.22,0.00,0.00,0.29,0.16,0.00,0.00,0.28,0.39,0.00,0.43,0.00,0.00,0.06,0.16,0.00,25163.98,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.39,2571.30,2597.59,2565.50,2544.79,2541.81,2598.94,2613.15,2578.04,2587.68,967.26,25161.04,0.0,25758.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:40:00,Grid connected,386.9,388.8,386.4,225.1,224.6,225.0,1.134,1.129,1.136,85.02,39.5,0.984,50.09,0.700,0.124,204.98,0.818,609.1,609.1,633.7,633.7,615.0,615.0,648.0,648.0,608.5,608.5,626.7,626.7,633.4,633.4,627.7,627.7,663.0,663.0,627.4,627.4,0.17,0.00,0.00,0.26,0.22,0.00,0.00,0.09,0.16,0.00,0.00,0.08,0.19,0.00,0.23,0.00,0.00,0.06,0.16,0.00,25164.06,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.40,2571.31,2597.60,2565.52,2544.80,2541.81,2598.95,2613.16,2578.04,2587.69,967.33,25161.11,0.0,25758.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:45:00,Grid connected,386.9,388.8,386.4,225.1,223.6,225.0,0.725,0.722,0.727,81.08,39.5,0.940,50.05,0.399,0.142,205.02,0.490,579.8,579.8,620.9,620.9,603.5,603.5,608.4,608.4,588.0,588.0,602.8,602.8,599.5,599.5,597.7,597.7,651.0,651.0,612.4,612.4,0.17,0.00,0.00,0.06,0.22,0.00,0.00,0.09,0.16,0.00,0.00,0.08,0.19,0.00,0.23,0.00,0.00,0.00,0.16,0.00,25164.10,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.41,2571.32,2597.61,2565.52,2544.80,2541.82,2598.95,2613.17,2578.04,2587.70,967.37,25161.15,0.0,25758.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:50:00,Grid connected,387.9,389.8,387.3,225.1,224.6,225.0,0.306,0.304,0.306,78.73,39.5,0.774,50.08,0.124,-0.102,205.04,0.159,588.6,588.6,589.2,589.2,612.6,612.6,597.5,597.5,578.7,578.7,584.7,584.7,622.5,622.5,609.7,609.7,615.1,615.1,638.8,638.8,0.17,0.00,0.00,-0.01,0.22,0.00,0.00,0.00,0.16,0.00,0.00,0.01,0.19,0.00,0.23,0.00,0.00,-0.01,0.16,0.00,25164.12,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.42,2571.32,2597.61,2565.52,2544.81,2541.83,2598.96,2613.18,2578.05,2587.70,967.39,25161.17,0.0,25758.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 17:55:00,Grid connected,387.9,389.8,387.3,225.1,224.6,225.0,0.106,0.093,0.106,0.00,39.3,0.000,50.07,0.000,0.047,205.05,0.000,560.7,560.7,502.0,502.0,531.7,531.7,549.5,549.5,591.0,591.0,566.8,566.8,567.4,567.4,579.7,579.7,583.4,583.4,591.5,591.5,0.17,0.00,0.00,-0.02,0.22,0.00,0.00,-0.01,0.16,0.00,0.00,-0.01,0.19,0.00,0.23,0.00,0.00,-0.01,0.16,0.00,25164.13,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.42,2571.32,2597.61,2565.52,2544.81,2541.83,2598.96,2613.18,2578.05,2587.71,967.40,25161.18,0.0,25758.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 18:00:00,Grid connected,387.9,389.8,387.3,225.1,224.6,225.0,0.441,0.439,0.442,0.00,39.3,0.000,50.15,0.000,0.192,205.05,0.000,562.0,562.0,519.7,519.7,537.0,537.0,513.5,513.5,507.0,507.0,561.8,561.8,549.1,549.1,555.2,555.2,549.1,549.1,555.4,555.4,0.17,0.00,0.00,-0.02,0.22,0.00,0.00,-0.01,0.16,0.00,0.00,-0.01,0.19,0.00,0.23,0.00,0.00,-0.01,0.16,0.00,25164.13,2022/05/03 05:18:44,2022/05/02 18:02:11,2559.42,2571.32,2597.62,2565.52,2544.81,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 18:05:00,Standby : sunlight detection,389.0,390.9,388.3,226.5,225.7,225.0,0.000,0.000,0.000,0.00,42.8,0.000,50.08,0.000,0.000,205.05,0.000,461.0,461.0,461.6,461.6,460.9,460.9,461.2,461.2,460.6,460.6,460.8,460.8,461.0,461.0,461.6,461.6,461.2,461.2,461.4,461.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 18:10:00,Standby : initialization,388.0,389.7,387.3,225.5,224.6,224.0,0.000,0.000,0.000,0.00,45.8,0.000,50.04,0.000,0.000,205.05,0.000,175.3,175.3,176.1,176.1,175.5,175.5,176.1,176.1,175.5,175.5,174.7,174.7,174.9,174.9,176.1,176.1,175.7,175.7,176.3,176.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 18:15:00,Standby : initialization,388.0,389.7,387.3,225.5,224.6,224.0,0.000,0.000,0.000,0.00,46.8,0.000,50.04,0.000,0.000,205.05,0.000,175.3,175.3,176.1,176.1,175.5,175.5,176.1,176.1,175.5,175.5,174.7,174.7,174.9,174.9,176.1,176.1,175.7,175.7,176.3,176.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-03 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,46.9,0.000,0.00,0.000,0.000,205.05,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,N/A,N/A,-0.1,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,N/A,N/A,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,N/A,N/A,-0.1,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:00:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,38.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,-0.1,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:05:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,38.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:10:00,Standby : sunlight detection,389.5,390.7,388.4,226.5,226.2,224.9,0.000,0.000,0.000,0.00,37.7,0.000,49.82,0.000,0.000,0.00,0.000,630.4,630.4,631.2,631.2,630.6,630.6,630.9,630.9,630.0,630.0,629.9,629.9,630.6,630.6,631.2,631.2,630.6,630.6,630.9,630.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:15:00,Standby : insulation resistance detection,389.8,391.2,389.1,227.0,226.3,224.9,0.000,0.000,0.000,0.00,37.9,0.000,50.09,0.000,0.000,0.00,0.000,664.1,664.1,665.5,665.5,654.5,654.5,659.2,659.2,659.8,659.8,668.8,668.8,669.2,669.2,659.2,659.2,667.0,667.0,668.5,668.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25164.13,2022/05/03 05:18:44,2022/05/03 18:03:10,2559.42,2571.32,2597.62,2565.52,2544.82,2541.83,2598.97,2613.19,2578.05,2587.71,967.40,25161.18,0.0,25758.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:20:00,Grid connected,387.6,389.9,387.1,225.8,225.3,225.1,0.320,0.318,0.320,78.04,37.7,1.000,49.87,0.213,0.020,0.01,0.287,551.3,551.3,495.2,495.2,561.0,561.0,588.2,588.2,533.6,533.6,557.6,557.6,488.6,488.6,543.0,543.0,497.3,497.3,564.4,564.4,0.06,-0.04,0.04,0.01,0.06,-0.03,0.04,0.00,0.06,-0.04,0.04,0.01,0.06,-0.04,0.07,-0.05,0.05,0.00,0.06,-0.04,25164.14,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.43,2571.32,2597.62,2565.53,2544.82,2541.83,2598.97,2613.19,2578.06,2587.71,967.41,25161.19,0.0,25758.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:25:00,Grid connected,387.6,388.7,387.1,224.8,225.3,225.1,0.831,0.827,0.832,87.78,38.5,0.997,50.10,0.617,0.001,0.04,0.703,584.6,584.6,578.7,578.7,614.5,614.5,632.8,632.8,578.2,578.2,608.3,608.3,566.3,566.3,555.0,555.0,452.6,452.6,633.0,633.0,0.06,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.02,0.06,-0.04,0.07,-0.05,0.05,0.02,0.06,-0.04,25164.17,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.43,2571.33,2597.63,2565.53,2544.83,2541.83,2598.98,2613.20,2578.06,2587.72,967.44,25161.22,0.0,25758.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:30:00,Grid connected,388.6,389.8,388.1,224.8,225.2,225.1,1.239,1.235,1.437,88.71,39.1,0.993,50.12,0.955,0.117,0.11,1.072,608.6,608.6,609.2,609.2,627.0,627.0,651.6,651.6,597.0,597.0,632.3,632.3,626.6,626.6,621.1,621.1,495.2,495.2,656.7,656.7,0.06,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.02,0.06,-0.04,0.07,-0.05,0.05,0.02,0.06,-0.04,25164.24,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.44,2571.34,2597.64,2565.54,2544.84,2541.84,2598.99,2613.21,2578.06,2587.73,967.51,25161.29,0.0,25758.63,0.00
