Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:35:00,Grid connected,389.6,390.8,389.3,225.8,225.2,226.1,1.732,1.726,1.734,92.36,39.5,0.991,49.91,1.226,-0.171,0.20,1.321,621.7,621.7,621.3,621.3,644.9,644.9,650.8,650.8,639.3,639.3,632.2,632.2,644.6,644.6,621.0,621.0,633.3,633.3,633.0,633.0,0.26,-0.04,0.04,0.01,0.26,-0.03,0.04,0.01,0.06,-0.04,0.04,0.02,0.06,-0.04,0.27,-0.05,0.05,0.02,0.26,-0.04,25164.33,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.45,2571.34,2597.65,2565.54,2544.85,2541.85,2599.00,2613.22,2578.07,2587.74,967.60,25161.38,0.0,25758.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:40:00,Grid connected,390.6,391.8,390.3,226.9,226.3,226.1,1.949,1.943,1.953,92.55,39.9,0.999,49.93,1.373,0.108,0.29,1.484,656.7,656.7,627.2,627.2,640.8,640.8,649.0,649.0,638.2,638.2,638.3,638.3,656.5,656.5,621.0,621.0,632.6,632.6,657.6,657.6,0.26,-0.04,0.04,0.01,0.27,-0.03,0.04,0.01,0.26,-0.04,0.04,0.01,0.26,-0.04,0.27,-0.05,0.05,0.15,0.26,-0.04,25164.42,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.47,2571.35,2597.66,2565.56,2544.86,2541.86,2599.01,2613.23,2578.09,2587.76,967.69,25161.47,0.0,25758.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:45:00,Grid connected,391.6,392.7,390.3,226.9,226.3,227.1,2.989,2.981,2.998,93.93,40.3,0.993,50.11,2.056,-0.241,0.43,2.187,656.6,656.6,656.9,656.9,674.7,674.7,656.5,656.5,662.3,662.3,655.7,655.7,710.5,710.5,663.0,663.0,650.6,650.6,657.0,657.0,0.26,-0.04,0.04,0.21,0.27,-0.03,0.04,0.21,0.26,-0.04,0.04,0.21,0.26,-0.04,0.27,-0.05,0.05,0.15,0.26,-0.04,25164.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.48,2571.37,2597.68,2565.57,2544.88,2541.87,2599.03,2613.25,2578.10,2587.77,967.83,25161.61,0.0,25759.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:50:00,Grid connected,390.6,391.5,389.3,226.9,226.3,226.1,3.395,3.388,3.406,95.03,40.7,1.000,50.10,2.285,0.016,0.60,2.404,686.7,686.7,681.2,681.2,669.2,669.2,650.8,650.8,662.2,662.2,649.5,649.5,704.3,704.3,640.0,640.0,650.9,650.9,646.3,646.3,0.40,-0.04,0.04,0.29,0.41,-0.03,0.04,0.29,0.39,-0.04,0.04,0.29,0.26,-0.04,0.27,-0.05,0.05,0.28,0.26,-0.04,25164.73,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.50,2571.39,2597.70,2565.59,2544.90,2541.89,2599.05,2613.27,2578.11,2587.80,968.00,25161.78,0.0,25759.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 05:55:00,Grid connected,388.6,389.7,386.6,225.9,225.3,224.9,3.687,3.676,3.697,95.09,40.9,0.998,49.97,2.486,-0.277,0.79,2.613,674.6,674.6,663.2,663.2,678.4,678.4,662.7,662.7,663.6,663.6,649.5,649.5,668.6,668.6,651.0,651.0,668.6,668.6,681.0,681.0,0.43,-0.04,0.04,0.32,0.44,-0.03,0.04,0.33,0.42,-0.04,0.04,0.33,0.26,-0.04,0.27,-0.05,0.05,0.32,0.26,-0.04,25164.92,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.53,2571.40,2597.72,2565.61,2544.92,2541.91,2599.07,2613.30,2578.14,2587.82,968.19,25161.97,0.0,25759.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:00:00,Grid connected,387.7,388.7,386.6,224.8,224.3,224.9,4.718,4.704,4.738,96.34,41.3,0.998,50.14,3.162,0.199,1.02,3.294,680.6,680.6,669.2,669.2,673.5,673.5,662.8,662.8,678.5,678.5,680.2,680.2,680.6,680.6,674.9,674.9,674.6,674.6,657.0,657.0,0.43,-0.04,0.04,0.32,0.44,-0.03,0.04,0.33,0.42,-0.04,0.04,0.33,0.46,-0.04,0.47,-0.05,0.05,0.32,0.46,-0.04,25165.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.55,2571.43,2597.75,2565.64,2544.95,2541.93,2599.10,2613.33,2578.16,2587.85,968.42,25162.20,0.0,25759.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:05:00,Grid connected,386.7,387.7,384.9,224.8,224.3,223.9,6.442,6.427,6.478,96.96,41.7,0.998,50.18,4.322,0.033,1.33,4.457,687.6,687.6,699.2,699.2,674.9,674.9,685.7,685.7,690.9,690.9,692.2,692.2,679.5,679.5,687.0,687.0,681.7,681.7,674.9,674.9,0.63,-0.04,0.04,0.52,0.64,-0.03,0.04,0.53,0.62,-0.04,0.04,0.53,0.66,-0.04,0.67,-0.05,0.05,0.52,0.66,-0.04,25165.46,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.59,2571.46,2597.79,2565.66,2544.98,2541.97,2599.13,2613.36,2578.20,2587.88,968.73,25162.51,0.0,25760.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:10:00,Grid connected,384.4,385.3,382.7,222.9,222.6,222.6,7.264,7.266,7.306,97.21,41.9,0.998,50.22,4.855,0.095,1.72,4.998,698.0,698.0,701.3,701.3,693.5,693.5,695.5,695.5,702.6,702.6,714.2,714.2,707.0,707.0,683.7,683.7,703.5,703.5,696.8,696.8,0.63,-0.04,0.04,0.52,0.64,-0.03,0.04,0.53,0.62,-0.04,0.04,0.53,0.66,-0.04,0.67,-0.05,0.05,0.52,0.66,-0.04,25165.85,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.63,2571.50,2597.83,2565.70,2545.02,2542.00,2599.18,2613.41,2578.23,2587.93,969.13,25162.91,0.0,25760.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:15:00,Grid connected,383.3,384.9,381.9,221.7,221.7,222.1,7.264,7.266,7.306,97.10,42.3,0.998,50.21,4.742,-0.081,2.12,4.884,696.7,696.7,699.1,699.1,675.9,675.9,697.5,697.5,705.1,705.1,717.1,717.1,709.2,709.2,689.7,689.7,705.1,705.1,693.4,693.4,0.63,-0.04,0.04,0.52,0.64,-0.03,0.04,0.53,0.62,-0.04,0.04,0.53,0.66,-0.04,0.67,-0.05,0.05,0.52,0.66,-0.04,25166.26,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.68,2571.54,2597.88,2565.75,2545.07,2542.04,2599.22,2613.45,2578.27,2587.97,969.53,25163.31,0.0,25760.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:20:00,Grid connected,381.0,381.8,379.2,221.7,220.7,221.0,8.356,8.371,8.394,97.53,42.7,0.998,50.07,5.653,-0.056,2.54,5.796,683.8,683.8,694.3,694.3,691.0,691.0,688.6,688.6,686.2,686.2,692.9,692.9,686.5,686.5,693.0,693.0,690.7,690.7,693.0,693.0,0.83,-0.04,0.04,0.72,0.84,-0.03,0.04,0.73,0.82,-0.04,0.04,0.73,0.86,-0.04,0.87,-0.05,0.05,0.72,0.87,-0.04,25166.67,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.72,2571.58,2597.92,2565.79,2545.11,2542.09,2599.27,2613.50,2578.32,2588.02,969.95,25163.73,0.0,25761.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:25:00,Grid connected,381.0,381.8,379.2,220.7,220.7,221.0,13.785,13.815,13.825,98.11,42.9,1.000,50.16,9.197,-0.066,3.07,9.374,701.3,701.3,705.2,705.2,692.9,692.9,698.8,698.8,699.9,699.9,708.1,708.1,708.4,708.4,699.0,699.0,710.6,710.6,698.9,698.9,1.20,-0.04,0.04,1.08,1.21,-0.03,0.04,1.08,1.20,-0.04,0.04,1.10,1.21,-0.04,1.23,-0.05,0.05,1.09,1.22,-0.04,25167.20,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.78,2571.63,2597.98,2565.84,2545.17,2542.14,2599.32,2613.56,2578.37,2588.08,970.47,25164.25,0.0,25761.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:30:00,Grid connected,379.8,380.1,377.2,220.7,219.6,219.5,16.433,16.490,16.481,98.30,43.3,1.000,50.05,10.837,-0.600,3.94,11.024,705.6,705.6,711.2,711.2,710.1,710.1,698.8,698.8,698.8,698.8,710.9,710.9,715.7,715.7,711.0,711.0,704.7,704.7,698.9,698.9,1.46,-0.04,0.04,1.48,1.61,-0.03,0.04,1.48,1.60,-0.04,0.04,1.33,1.61,-0.04,1.63,-0.05,0.05,1.49,1.62,-0.04,25168.07,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.87,2571.73,2598.07,2565.93,2545.26,2542.22,2599.42,2613.65,2578.46,2588.17,971.35,25165.13,0.0,25762.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:35:00,Grid connected,379.8,380.1,378.4,220.7,219.6,219.5,15.524,15.543,15.559,98.28,43.5,1.000,50.21,10.302,-0.499,4.81,10.482,731.0,731.0,727.3,727.3,716.9,716.9,721.6,721.6,718.7,718.7,723.3,723.3,722.1,722.1,724.6,724.6,722.3,722.3,722.8,722.8,1.46,-0.04,0.04,1.48,1.61,-0.03,0.04,1.48,1.60,-0.04,0.04,1.33,1.61,-0.04,1.63,-0.05,0.05,1.49,1.62,-0.04,25168.95,2022/05/04 05:15:30,2022/05/03 18:03:10,2559.96,2571.81,2598.16,2566.02,2545.35,2542.32,2599.51,2613.74,2578.55,2588.26,972.22,25166.00,0.0,25763.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:40:00,Grid connected,378.8,379.1,376.1,219.7,218.6,219.5,18.906,18.922,18.877,98.31,43.7,1.000,50.21,12.466,-0.345,5.76,12.685,710.4,710.4,699.4,699.4,704.9,704.9,704.7,704.7,708.9,708.9,699.0,699.0,710.5,710.5,705.0,705.0,703.7,703.7,710.6,710.6,1.66,-0.04,0.04,1.68,1.81,-0.03,0.04,1.68,1.80,-0.04,0.04,1.74,1.81,-0.04,1.83,-0.05,0.05,1.70,1.82,-0.04,25169.89,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.05,2571.90,2598.26,2566.11,2545.45,2542.41,2599.61,2613.85,2578.64,2588.36,973.18,25166.96,0.0,25764.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:45:00,Grid connected,377.8,379.1,376.1,219.7,218.6,218.5,17.359,17.391,17.396,98.31,43.9,1.000,50.09,11.385,-0.185,6.75,11.584,708.1,708.1,705.2,705.2,698.9,698.9,702.5,702.5,698.2,698.2,704.9,704.9,704.6,704.6,706.2,706.2,702.4,702.4,705.9,705.9,1.66,-0.04,0.04,1.68,1.81,-0.03,0.04,1.68,1.80,-0.04,0.04,1.74,1.81,-0.04,1.83,-0.05,0.05,1.70,1.82,-0.04,25170.88,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.15,2572.00,2598.37,2566.22,2545.55,2542.51,2599.71,2613.95,2578.75,2588.47,974.16,25167.94,0.0,25765.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:50:00,Grid connected,377.6,379.1,376.1,219.3,218.6,218.5,16.621,16.665,16.642,98.26,44.1,1.000,50.02,10.988,0.045,7.65,11.180,700.8,700.8,701.2,701.2,693.0,693.0,698.7,698.7,704.2,704.2,708.7,708.7,703.1,703.1,708.8,708.8,698.7,698.7,701.5,701.5,1.60,-0.04,0.04,1.48,1.58,-0.03,0.04,1.45,1.58,-0.04,0.04,1.51,1.60,-0.04,1.63,-0.05,0.05,1.51,1.62,-0.04,25171.78,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.25,2572.09,2598.46,2566.30,2545.64,2542.60,2599.81,2614.05,2578.84,2588.56,975.06,25168.84,0.0,25766.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 06:55:00,Grid connected,376.5,378.0,374.9,219.3,217.6,218.5,21.075,20.920,21.106,98.26,44.3,1.000,49.91,13.869,0.200,8.67,14.117,705.5,705.5,712.0,712.0,704.9,704.9,704.8,704.8,704.3,704.3,710.8,710.8,710.2,710.2,711.0,711.0,704.6,704.6,712.4,712.4,2.00,-0.04,0.04,1.89,1.98,-0.03,0.04,1.86,1.98,-0.04,0.04,1.72,2.00,-0.04,2.03,-0.05,0.05,1.91,2.02,-0.04,25172.80,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.35,2572.20,2598.56,2566.40,2545.75,2542.70,2599.92,2614.16,2578.95,2588.67,976.09,25169.87,0.0,25767.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:00:00,Grid connected,384.3,385.2,382.6,223.3,222.2,222.5,22.758,22.925,22.924,98.60,44.5,1.000,49.98,15.401,0.228,9.89,15.618,711.6,711.6,711.2,711.2,706.9,706.9,710.8,710.8,707.8,707.8,710.8,710.8,710.5,710.5,710.9,710.9,714.6,714.6,711.0,711.0,2.20,-0.04,0.04,2.09,2.18,-0.03,0.04,2.06,2.18,-0.04,0.04,2.13,2.20,-0.04,2.23,-0.05,0.05,2.11,2.22,-0.04,25174.02,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.48,2572.32,2598.69,2566.53,2545.87,2542.82,2600.05,2614.29,2579.07,2588.80,977.31,25171.09,0.0,25768.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:05:00,Grid connected,383.3,384.4,381.6,222.3,221.2,221.5,26.092,26.162,26.130,98.60,44.5,1.000,49.90,17.522,0.274,11.27,17.783,711.7,711.7,723.2,723.2,710.9,710.9,715.4,715.4,709.3,709.3,710.9,710.9,716.6,716.6,711.0,711.0,706.0,706.0,710.9,710.9,2.40,-0.04,0.04,2.29,2.59,-0.03,0.04,2.46,2.38,-0.04,0.04,2.33,2.41,-0.04,2.43,-0.05,0.05,2.31,2.42,-0.04,25175.40,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.62,2572.45,2598.83,2566.66,2546.01,2542.97,2600.19,2614.43,2579.21,2588.94,978.68,25172.46,0.0,25770.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:10:00,Grid connected,383.3,384.4,381.5,222.3,221.2,221.5,23.490,23.622,23.613,98.60,44.9,1.000,50.01,15.710,0.212,12.73,15.935,706.6,706.6,705.3,705.3,704.8,704.8,710.7,710.7,710.1,710.1,710.7,710.7,705.2,705.2,711.0,711.0,710.6,710.6,704.9,704.9,2.39,-0.04,0.04,2.29,2.39,-0.03,0.04,2.26,2.37,-0.04,0.04,2.33,2.42,-0.04,2.42,-0.05,0.05,2.30,2.42,-0.04,25176.86,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.76,2572.60,2598.99,2566.81,2546.16,2543.11,2600.34,2614.58,2579.36,2589.10,980.15,25173.93,0.0,25771.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:15:00,Grid connected,382.2,382.3,380.4,222.3,221.2,221.5,20.724,20.683,20.660,98.23,44.9,1.000,49.81,13.858,-0.017,13.91,14.106,703.5,703.5,705.2,705.2,710.9,710.9,698.7,698.7,710.2,710.2,703.9,703.9,706.3,706.3,716.0,716.0,704.6,704.6,704.9,704.9,1.99,-0.04,0.04,1.87,1.99,-0.03,0.04,1.85,1.97,-0.04,0.04,1.90,2.00,-0.04,2.00,-0.05,0.05,1.90,2.01,-0.04,25178.04,2022/05/04 05:15:30,2022/05/03 18:03:10,2560.88,2572.72,2599.11,2566.94,2546.28,2543.23,2600.46,2614.71,2579.48,2589.22,981.32,25175.10,0.0,25773.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:20:00,Grid connected,382.2,382.3,380.4,222.3,221.2,221.5,26.378,26.622,26.592,98.58,45.1,1.000,50.12,17.716,0.148,15.24,17.970,705.6,705.6,711.2,711.2,710.9,710.9,706.4,706.4,710.2,710.2,704.8,704.8,716.6,716.6,711.0,711.0,710.6,710.6,716.9,716.9,2.41,-0.04,0.04,2.28,2.61,-0.03,0.04,2.45,2.37,-0.04,0.04,2.31,2.41,-0.04,2.60,-0.05,0.05,2.33,2.61,-0.04,25179.38,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.02,2572.85,2599.25,2567.07,2546.42,2543.37,2600.60,2614.85,2579.62,2589.36,982.65,25176.43,0.0,25774.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:25:00,Grid connected,380.2,381.2,379.4,221.3,220.2,220.5,30.978,30.973,30.875,98.58,45.3,1.000,49.96,20.522,-0.579,16.81,20.818,710.5,710.5,722.8,722.8,710.9,710.9,716.8,716.8,716.2,716.2,716.9,716.9,711.4,711.4,717.0,717.0,722.6,722.6,717.0,717.0,2.82,-0.04,0.04,2.69,2.82,-0.03,0.04,2.87,2.77,-0.04,0.04,2.73,2.81,-0.04,3.01,-0.05,0.05,2.73,2.81,-0.04,25180.94,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.18,2573.01,2599.42,2567.22,2546.58,2543.52,2600.76,2615.01,2579.77,2589.52,984.23,25178.01,0.0,25775.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:30:00,Grid connected,379.1,378.9,378.1,220.3,219.2,219.5,32.321,32.437,32.432,98.58,45.5,1.000,50.00,21.427,0.389,18.57,21.735,708.9,708.9,706.8,706.8,710.9,710.9,704.8,704.8,710.2,710.2,715.5,715.5,720.2,720.2,715.6,715.6,710.7,710.7,712.1,712.1,3.02,0.00,0.00,2.90,3.03,0.00,0.00,2.87,2.97,0.00,0.00,2.94,3.02,0.00,3.01,0.00,0.00,2.93,3.01,0.00,25182.70,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.35,2573.18,2599.60,2567.41,2546.76,2543.69,2600.95,2615.20,2579.95,2589.70,985.99,25179.77,0.0,25777.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:35:00,Grid connected,378.0,377.9,375.9,219.2,218.2,218.5,29.260,29.296,29.278,98.58,45.7,1.000,49.95,19.158,-0.573,20.28,19.436,712.8,712.8,711.2,711.2,716.9,716.9,710.8,710.8,698.2,698.2,708.4,708.4,709.1,709.1,714.5,714.5,710.7,710.7,714.3,714.3,2.82,0.00,0.00,2.68,2.83,0.00,0.00,2.67,2.77,0.00,0.00,2.74,2.82,0.00,2.80,0.00,0.00,2.70,2.81,0.00,25184.41,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.53,2573.35,2599.77,2567.58,2546.93,2543.87,2601.12,2615.37,2580.13,2589.88,987.70,25181.48,0.0,25779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:40:00,Grid connected,375.5,375.7,374.8,218.1,217.3,217.6,35.924,36.054,36.003,98.08,45.9,1.000,50.25,23.527,-0.426,22.03,23.988,739.8,739.8,738.7,738.7,734.6,734.6,736.3,736.3,738.4,738.4,739.4,739.4,738.7,738.7,739.4,739.4,739.1,739.1,741.9,741.9,3.22,0.00,0.00,3.29,3.25,0.00,0.00,3.31,3.39,0.00,0.00,3.15,3.42,0.00,3.41,0.00,0.00,3.32,3.41,0.00,25186.16,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.70,2573.53,2599.95,2567.75,2547.11,2544.04,2601.31,2615.56,2580.31,2590.06,989.47,25183.25,0.0,25781.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:45:00,Grid connected,384.7,384.9,382.0,223.4,221.6,221.8,41.319,41.441,41.389,98.49,46.1,1.000,50.15,27.707,0.880,23.98,28.129,711.7,711.7,717.2,717.2,722.0,722.0,717.7,717.7,716.2,716.2,716.9,716.9,722.5,722.5,717.0,717.0,716.6,716.6,713.1,713.1,3.95,0.00,0.00,3.72,3.93,0.00,0.00,3.75,3.84,0.00,0.00,3.73,3.87,0.00,4.05,0.00,0.00,3.81,3.87,0.00,25188.11,2022/05/04 05:15:30,2022/05/03 18:03:10,2561.90,2573.72,2600.15,2567.95,2547.31,2544.24,2601.51,2615.76,2580.51,2590.27,991.41,25185.19,0.0,25783.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:50:00,Grid connected,384.8,384.8,383.0,223.4,221.6,221.8,38.471,38.420,38.368,98.49,46.5,1.000,50.04,25.688,-0.192,26.21,26.085,711.6,711.6,722.7,722.7,705.0,705.0,710.7,710.7,704.3,704.3,710.4,710.4,716.7,716.7,716.4,716.4,716.6,716.6,717.0,717.0,3.75,0.00,0.00,3.51,3.73,0.00,0.00,3.55,3.64,0.00,0.00,3.73,3.67,0.00,3.84,0.00,0.00,3.61,3.87,0.00,25190.36,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.13,2573.95,2600.38,2568.17,2547.53,2544.47,2601.74,2616.00,2580.74,2590.50,993.63,25187.41,0.0,25785.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 07:55:00,Grid connected,385.6,385.7,384.1,224.4,222.6,222.8,31.927,31.893,31.999,98.59,46.7,1.000,49.93,21.474,0.179,28.13,21.785,717.6,717.6,711.2,711.2,710.9,710.9,710.7,710.7,710.2,710.2,704.9,704.9,710.5,710.5,711.0,711.0,704.6,704.6,710.9,710.9,3.12,0.00,0.00,2.90,3.08,0.00,0.00,2.93,3.04,0.00,0.00,2.91,3.25,0.00,3.24,0.00,0.00,2.97,3.06,0.00,25192.26,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.32,2574.14,2600.58,2568.36,2547.73,2544.66,2601.94,2616.19,2580.94,2590.70,995.55,25189.33,0.0,25787.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:00:00,Grid connected,385.6,385.7,384.1,224.4,222.6,222.8,32.828,32.939,32.891,98.59,46.9,1.000,49.93,21.956,-0.440,29.97,22.274,711.6,711.6,723.2,723.2,710.9,710.9,716.7,716.7,710.2,710.2,704.9,704.9,716.5,716.5,711.0,711.0,716.6,716.6,708.7,708.7,3.12,0.00,0.00,3.10,3.28,0.00,0.00,3.13,3.24,0.00,0.00,3.13,3.25,0.00,3.24,0.00,0.00,3.18,3.26,0.00,25194.10,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.51,2574.32,2600.77,2568.55,2547.91,2544.84,2602.13,2616.39,2581.12,2590.89,997.39,25191.17,0.0,25789.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:05:00,Grid connected,384.8,385.8,384.0,224.4,222.6,222.8,28.269,28.332,28.466,98.59,47.1,1.000,49.99,18.996,0.722,31.72,19.274,705.7,705.7,711.2,711.2,710.9,710.9,704.7,704.7,710.2,710.2,704.9,704.9,698.5,698.5,704.9,704.9,710.6,710.6,701.3,701.3,2.70,0.00,0.00,2.67,2.88,0.00,0.00,2.73,2.83,0.00,0.00,2.73,2.82,0.00,2.79,0.00,0.00,2.76,2.85,0.00,25195.85,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.69,2574.50,2600.95,2568.72,2548.09,2545.02,2602.31,2616.57,2581.30,2591.07,999.12,25192.90,0.0,25791.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:10:00,Grid connected,382.1,383.7,381.1,221.8,221.6,221.8,0.229,0.228,0.229,0.00,47.3,0.009,50.00,0.001,0.100,33.00,0.000,825.4,825.4,826.4,826.4,825.6,825.6,825.7,825.7,825.0,825.0,825.3,825.3,826.1,826.1,826.5,826.5,825.7,825.7,826.0,826.0,0.10,0.00,0.00,-0.05,0.10,0.00,0.00,-0.02,0.13,0.00,0.00,-0.01,0.15,0.00,0.14,0.00,0.00,-0.03,0.16,0.00,25197.13,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.82,2574.63,2601.08,2568.86,2548.22,2545.15,2602.44,2616.70,2581.43,2591.20,1000.40,25194.18,0.0,25792.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:15:00,Grid connected,383.7,383.8,381.3,223.0,221.6,221.8,26.204,26.436,26.432,98.58,47.3,1.000,49.91,17.638,0.041,34.39,17.894,707.7,707.7,711.2,711.2,704.9,704.9,704.8,704.8,706.2,706.2,704.9,704.9,708.8,708.8,705.0,705.0,704.6,704.6,705.0,705.0,2.45,0.00,0.00,2.31,2.53,0.00,0.00,2.42,2.48,0.00,0.00,2.40,2.51,0.00,2.56,0.00,0.00,2.42,2.55,0.00,25198.52,2022/05/04 05:15:30,2022/05/03 18:03:10,2562.96,2574.76,2601.23,2568.99,2548.36,2545.28,2602.59,2616.85,2581.57,2591.35,1001.79,25195.57,0.0,25793.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:20:00,Grid connected,385.5,385.8,383.5,223.0,222.6,222.9,24.654,24.646,24.644,98.58,47.3,1.000,50.06,16.577,-0.383,35.79,16.818,709.4,709.4,699.2,699.2,704.9,704.9,704.8,704.8,707.9,707.9,702.2,702.2,707.0,707.0,707.5,707.5,704.6,704.6,704.9,704.9,2.45,0.00,0.00,2.31,2.53,0.00,0.00,2.42,2.48,0.00,0.00,2.40,2.51,0.00,2.56,0.00,0.00,2.42,2.55,0.00,25199.92,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.10,2574.91,2601.37,2569.13,2548.50,2545.43,2602.73,2617.00,2581.72,2591.49,1003.20,25196.98,0.0,25795.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:25:00,Grid connected,383.4,384.6,381.4,223.0,221.6,221.8,25.997,26.036,25.969,98.58,47.3,1.000,49.95,17.365,-0.497,37.23,17.613,706.0,706.0,711.2,711.2,704.3,704.3,704.8,704.8,704.6,704.6,703.4,703.4,705.2,705.2,709.4,709.4,709.9,709.9,711.0,711.0,2.45,0.00,0.00,2.31,2.53,0.00,0.00,2.42,2.48,0.00,0.00,2.40,2.51,0.00,2.56,0.00,0.00,2.42,2.55,0.00,25201.36,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.24,2575.05,2601.52,2569.28,2548.65,2545.57,2602.88,2617.15,2581.86,2591.64,1004.64,25198.42,0.0,25796.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:30:00,Grid connected,383.4,384.4,381.4,223.0,221.6,221.8,24.919,25.076,25.039,98.58,47.3,1.000,49.91,16.696,-0.184,38.61,16.937,711.6,711.6,704.3,704.3,704.9,704.9,704.7,704.7,704.2,704.2,704.9,704.9,710.5,710.5,705.0,705.0,704.6,704.6,716.6,716.6,2.45,0.00,0.00,2.31,2.53,0.00,0.00,2.42,2.48,0.00,0.00,2.40,2.51,0.00,2.56,0.00,0.00,2.42,2.55,0.00,25202.74,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.38,2575.18,2601.66,2569.42,2548.79,2545.71,2603.03,2617.29,2582.01,2591.79,1006.03,25199.81,0.0,25798.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:35:00,Grid connected,384.7,385.2,382.4,223.0,221.9,222.7,25.396,25.449,25.457,98.58,47.3,1.000,49.96,17.032,-0.692,40.01,17.277,702.3,702.3,713.8,713.8,704.9,704.9,704.7,704.7,707.7,707.7,704.9,704.9,704.5,704.5,710.9,710.9,704.6,704.6,715.1,715.1,2.48,0.00,0.00,2.35,2.53,0.00,0.00,2.40,2.46,0.00,0.00,2.41,2.54,0.00,2.55,0.00,0.00,2.42,2.54,0.00,25204.16,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.53,2575.33,2601.81,2569.56,2548.94,2545.86,2603.17,2617.44,2582.15,2591.94,1007.43,25201.21,0.0,25799.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:40:00,Grid connected,385.9,387.2,384.7,224.0,222.9,222.7,26.516,26.518,26.527,98.58,47.3,1.000,49.98,17.893,0.133,41.46,18.152,705.6,705.6,716.7,716.7,716.7,716.7,704.7,704.7,704.2,704.2,716.8,716.8,710.4,710.4,717.0,717.0,710.6,710.6,709.7,709.7,2.48,0.00,0.00,2.35,2.53,0.00,0.00,2.40,2.46,0.00,0.00,2.41,2.54,0.00,2.55,0.00,0.00,2.42,2.54,0.00,25205.59,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.67,2575.47,2601.96,2569.70,2549.08,2546.00,2603.32,2617.59,2582.29,2592.08,1008.87,25202.65,0.0,25801.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:45:00,Grid connected,385.9,387.1,384.6,224.0,222.9,223.7,29.355,29.504,29.459,98.58,47.5,1.000,50.10,19.908,-0.160,43.04,20.197,711.7,711.7,711.2,711.2,706.9,706.9,710.7,710.7,710.2,710.2,710.9,710.9,722.5,722.5,711.0,711.0,710.6,710.6,711.0,711.0,2.68,0.00,0.00,2.57,2.73,0.00,0.00,2.60,2.87,0.00,0.00,2.61,2.74,0.00,2.95,0.00,0.00,2.82,2.94,0.00,25207.17,2022/05/04 05:15:30,2022/05/03 18:03:10,2563.83,2575.62,2602.12,2569.87,2549.24,2546.15,2603.49,2617.76,2582.46,2592.25,1010.46,25204.24,0.0,25802.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:50:00,Grid connected,385.9,386.1,384.5,224.0,222.9,222.7,32.401,32.420,32.391,98.58,47.5,1.000,50.01,21.798,-0.521,44.71,22.115,717.7,717.7,711.1,711.1,708.3,708.3,710.7,710.7,710.2,710.2,710.8,710.8,710.5,710.5,708.6,708.6,707.9,707.9,704.9,704.9,2.89,0.00,0.00,2.99,3.13,0.00,0.00,3.01,3.09,0.00,0.00,3.02,3.16,0.00,3.16,0.00,0.00,3.02,3.14,0.00,25208.86,2022/05/04 05:15:30,2022/05/03 18:03:10,2564.00,2575.80,2602.30,2570.03,2549.41,2546.33,2603.66,2617.93,2582.63,2592.43,1012.15,25205.93,0.0,25804.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 08:55:00,Grid connected,384.7,385.2,383.5,224.0,222.9,222.7,39.357,39.536,39.597,98.48,47.7,1.000,50.01,26.569,0.664,46.78,26.973,711.7,711.7,711.6,711.6,710.9,710.9,716.7,716.7,704.2,704.2,716.8,716.8,716.5,716.5,717.0,717.0,710.4,710.4,716.9,716.9,3.71,0.00,0.00,3.59,3.73,0.00,0.00,3.63,3.70,0.00,0.00,3.64,3.77,0.00,3.78,0.00,0.00,3.64,3.76,0.00,25210.91,2022/05/04 05:15:30,2022/05/03 18:03:10,2564.19,2575.99,2602.49,2570.22,2549.61,2546.52,2603.86,2618.14,2582.83,2592.63,1014.20,25207.98,0.0,25806.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:00:00,Grid connected,383.6,383.1,381.2,223.0,221.9,221.7,39.425,39.548,39.581,98.48,47.7,1.000,50.02,26.486,-0.165,48.99,26.889,717.6,717.6,717.2,717.2,710.9,710.9,710.7,710.7,710.2,710.2,710.8,710.8,716.5,716.5,710.9,710.9,710.6,710.6,716.9,716.9,3.71,0.00,0.00,3.59,3.73,0.00,0.00,3.63,3.70,0.00,0.00,3.64,3.77,0.00,3.78,0.00,0.00,3.64,3.76,0.00,25213.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2564.43,2576.22,2602.74,2570.46,2549.85,2546.76,2604.11,2618.38,2583.07,2592.87,1016.44,25210.22,0.0,25808.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:05:00,Grid connected,385.6,385.5,383.4,224.0,222.9,222.7,38.004,38.118,38.091,98.48,47.9,1.000,49.98,25.460,0.571,51.22,25.856,706.4,706.4,705.2,705.2,705.9,705.9,711.6,711.6,709.4,709.4,714.9,714.9,710.5,710.5,706.9,706.9,709.7,709.7,710.9,710.9,3.71,0.00,0.00,3.59,3.73,0.00,0.00,3.63,3.70,0.00,0.00,3.64,3.77,0.00,3.75,0.00,0.00,3.62,3.76,0.00,25215.35,2022/05/04 05:15:30,2022/05/03 18:03:10,2564.65,2576.45,2602.96,2570.68,2550.07,2546.98,2604.33,2618.61,2583.30,2593.10,1018.64,25212.42,0.0,25811.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:10:00,Grid connected,385.6,385.5,383.4,224.0,222.9,222.7,36.402,36.412,36.322,98.48,48.1,1.000,50.01,24.384,-0.478,53.25,24.740,711.6,711.6,711.2,711.2,712.3,712.3,704.7,704.7,704.2,704.2,710.8,710.8,716.5,716.5,710.9,710.9,710.6,710.6,711.1,711.1,3.51,0.00,0.00,3.38,3.53,0.00,0.00,3.41,3.50,0.00,0.00,3.44,3.57,0.00,3.55,0.00,0.00,3.41,3.55,0.00,25217.38,2022/05/04 05:15:30,2022/05/03 18:03:10,2564.85,2576.64,2603.16,2570.88,2550.27,2547.18,2604.54,2618.82,2583.50,2593.31,1020.68,25214.46,0.0,25813.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:15:00,Grid connected,384.9,385.8,383.4,224.0,222.9,222.7,0.076,0.076,0.077,0.00,48.1,0.039,50.17,0.002,0.051,55.22,0.000,831.2,831.2,832.4,832.4,831.4,831.4,831.3,831.3,831.0,831.0,830.8,830.8,832.7,832.7,832.8,832.8,831.6,831.6,832.5,832.5,0.06,0.00,0.00,-0.06,0.06,0.00,0.00,-0.06,0.05,0.00,0.00,-0.06,0.12,0.00,0.08,0.00,0.00,-0.07,0.13,0.00,25219.35,2022/05/04 05:15:30,2022/05/03 18:03:10,2565.06,2576.84,2603.37,2571.08,2550.48,2547.38,2604.75,2619.03,2583.70,2593.52,1022.62,25216.40,0.0,25815.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:20:00,Grid connected,387.3,387.9,385.6,225.1,223.9,223.7,40.699,40.754,40.742,98.11,48.3,1.000,50.20,27.485,0.564,57.18,28.006,726.0,726.0,725.6,725.6,723.4,723.4,724.2,724.2,724.3,724.3,720.4,720.4,725.7,725.7,725.2,725.2,730.8,730.8,726.9,726.9,3.77,0.00,0.00,3.71,3.87,0.00,0.00,3.71,3.73,0.00,0.00,3.79,3.73,0.00,3.87,0.00,0.00,3.64,3.92,0.00,25221.31,2022/05/04 05:15:30,2022/05/03 18:03:10,2565.26,2577.04,2603.57,2571.28,2550.67,2547.58,2604.95,2619.23,2583.90,2593.72,1024.60,25218.38,0.0,25817.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:25:00,Grid connected,387.2,387.8,384.5,225.1,223.8,223.7,41.603,41.629,41.570,98.54,48.3,1.000,50.10,27.969,0.391,59.47,28.395,705.6,705.6,711.1,711.1,710.9,710.9,698.8,698.8,709.1,709.1,710.9,710.9,704.5,704.5,710.7,710.7,710.6,710.6,711.0,711.0,4.05,0.00,0.00,3.98,3.95,0.00,0.00,3.78,3.99,0.00,0.00,3.94,4.08,0.00,4.11,0.00,0.00,3.93,4.09,0.00,25223.62,2022/05/04 05:15:30,2022/05/03 18:03:10,2565.49,2577.27,2603.80,2571.50,2550.90,2547.81,2605.19,2619.47,2584.13,2593.95,1026.92,25220.70,0.0,25819.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:30:00,Grid connected,387.0,387.0,384.5,225.1,223.8,223.7,40.687,40.803,40.741,98.54,48.5,1.000,49.99,27.486,0.335,61.74,27.902,705.6,705.6,711.1,711.1,710.9,710.9,710.8,710.8,710.2,710.2,713.9,713.9,710.5,710.5,714.0,714.0,706.7,706.7,710.9,710.9,3.85,0.00,0.00,3.77,3.75,0.00,0.00,3.78,3.79,0.00,0.00,3.73,3.86,0.00,3.90,0.00,0.00,3.93,3.89,0.00,25225.87,2022/05/04 05:15:30,2022/05/03 18:03:10,2565.72,2577.49,2604.03,2571.73,2551.13,2548.03,2605.42,2619.71,2584.37,2594.19,1029.16,25222.94,0.0,25821.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:35:00,Grid connected,386.1,386.0,384.3,224.1,222.8,222.7,41.179,41.343,41.255,98.54,48.7,1.000,50.07,27.662,-0.623,64.06,28.083,706.5,706.5,717.1,717.1,705.5,705.5,710.8,710.8,710.2,710.2,711.2,711.2,710.5,710.5,710.6,710.6,704.6,704.6,716.3,716.3,3.85,0.00,0.00,3.77,3.95,0.00,0.00,3.78,3.99,0.00,0.00,3.93,4.06,0.00,4.10,0.00,0.00,3.93,4.10,0.00,25228.21,2022/05/04 05:15:30,2022/05/03 18:03:10,2565.95,2577.73,2604.27,2571.96,2551.37,2548.28,2605.66,2619.95,2584.61,2594.43,1031.48,25225.26,0.0,25824.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:40:00,Grid connected,385.2,386.2,383.2,224.1,222.8,222.7,36.313,36.351,36.222,98.54,48.9,1.000,50.00,24.295,0.571,66.23,24.650,711.6,711.6,711.2,711.2,710.9,710.9,707.2,707.2,704.1,704.1,704.8,704.8,701.0,701.0,710.9,710.9,702.1,702.1,711.0,711.0,3.43,0.00,0.00,3.36,3.52,0.00,0.00,3.37,3.57,0.00,0.00,3.51,3.66,0.00,3.68,0.00,0.00,3.51,3.70,0.00,25230.36,2022/05/04 05:15:30,2022/05/03 18:03:10,2566.17,2577.94,2604.49,2572.17,2551.59,2548.49,2605.88,2620.18,2584.83,2594.66,1033.65,25227.43,0.0,25826.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:45:00,Grid connected,384.1,384.0,382.0,223.1,221.8,221.7,38.345,38.505,38.413,98.54,48.9,1.000,50.11,25.752,-0.327,68.27,26.149,711.7,711.7,716.8,716.8,716.7,716.7,710.6,710.6,698.7,698.7,705.6,705.6,710.5,710.5,716.2,716.2,704.7,704.7,715.8,715.8,3.63,0.00,0.00,3.57,3.72,0.00,0.00,3.57,3.57,0.00,0.00,3.51,3.66,0.00,3.68,0.00,0.00,3.51,3.70,0.00,25232.40,2022/05/04 05:15:30,2022/05/03 18:03:10,2566.38,2578.16,2604.70,2572.38,2551.80,2548.69,2606.10,2620.39,2585.04,2594.87,1035.70,25229.48,0.0,25828.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:50:00,Grid connected,386.2,386.3,384.0,224.1,222.8,222.9,48.883,48.988,48.835,98.54,49.1,1.000,49.99,32.903,0.483,70.71,33.400,708.0,708.0,717.2,717.2,707.0,707.0,710.8,710.8,710.2,710.2,710.9,710.9,710.5,710.5,711.0,711.0,710.6,710.6,717.0,717.0,4.47,0.00,0.00,4.41,4.52,0.00,0.00,4.41,4.64,0.00,0.00,4.51,4.67,0.00,4.69,0.00,0.00,4.55,4.74,0.00,25234.84,2022/05/04 05:15:30,2022/05/03 18:03:10,2566.62,2578.39,2604.94,2572.62,2552.04,2548.93,2606.35,2620.64,2585.28,2595.12,1038.14,25231.92,0.0,25830.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 09:55:00,Grid connected,384.5,384.4,382.8,224.4,221.5,221.5,53.227,53.462,53.491,98.54,49.3,1.000,50.01,35.672,-0.080,73.71,36.223,713.6,713.6,717.2,717.2,710.9,710.9,704.8,704.8,710.2,710.2,716.9,716.9,710.6,710.6,705.0,705.0,710.6,710.6,710.9,710.9,5.12,0.00,0.00,5.01,5.18,0.00,0.00,5.02,5.07,0.00,0.00,5.14,5.27,0.00,5.31,0.00,0.00,5.21,5.19,0.00,25237.84,2022/05/04 05:15:30,2022/05/03 18:03:10,2566.92,2578.69,2605.25,2572.92,2552.34,2549.24,2606.66,2620.96,2585.60,2595.43,1041.17,25234.95,0.0,25834.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:00:00,Grid connected,382.5,381.8,380.0,222.4,220.5,220.4,46.542,46.715,46.611,98.54,49.5,1.000,50.06,31.049,1.093,76.41,31.519,711.6,711.6,707.2,707.2,704.9,704.9,703.4,703.4,704.2,704.2,707.2,707.2,710.5,710.5,701.2,701.2,705.9,705.9,710.9,710.9,4.51,0.00,0.00,4.40,4.53,0.00,0.00,4.41,4.40,0.00,0.00,4.45,4.62,0.00,4.62,0.00,0.00,4.40,4.57,0.00,25240.54,2022/05/04 05:15:30,2022/05/03 18:03:10,2567.19,2578.97,2605.52,2573.19,2552.62,2549.51,2606.94,2621.24,2585.87,2595.71,1043.84,25237.62,0.0,25836.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:05:00,Grid connected,385.7,384.9,383.1,224.4,222.5,222.4,54.372,54.389,54.314,98.54,49.7,1.000,50.09,36.526,0.531,79.16,37.086,707.8,707.8,711.2,711.2,710.9,710.9,716.7,716.7,708.1,708.1,704.8,704.8,704.5,704.5,711.0,711.0,704.6,704.6,710.9,710.9,5.15,0.00,0.00,5.01,5.14,0.00,0.00,4.86,5.03,0.00,0.00,5.07,5.24,0.00,5.26,0.00,0.00,5.25,5.19,0.00,25243.29,2022/05/04 05:15:30,2022/05/03 18:03:10,2567.47,2579.24,2605.80,2573.46,2552.89,2549.79,2607.22,2621.52,2586.16,2596.00,1046.59,25240.37,0.0,25839.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:10:00,Grid connected,386.8,386.8,385.0,225.4,222.5,222.4,56.381,56.727,56.556,98.54,50.1,1.000,49.99,38.034,0.744,82.36,38.621,706.8,706.8,711.2,711.2,700.4,700.4,704.7,704.7,705.4,705.4,710.9,710.9,710.5,710.5,705.0,705.0,704.6,704.6,716.9,716.9,5.36,0.00,0.00,5.41,5.56,0.00,0.00,5.32,5.45,0.00,0.00,5.49,5.64,0.00,5.68,0.00,0.00,5.44,5.63,0.00,25246.49,2022/05/04 05:15:30,2022/05/03 18:03:10,2567.79,2579.56,2606.12,2573.77,2553.22,2550.12,2607.55,2621.85,2586.48,2596.33,1049.80,25243.58,0.0,25842.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:15:00,Grid connected,386.4,386.6,384.0,225.4,223.2,222.3,53.919,54.068,53.996,98.54,50.5,1.000,49.98,36.404,0.373,85.42,36.965,705.6,705.6,711.5,711.5,699.2,699.2,704.8,704.8,704.2,704.2,710.2,710.2,710.6,710.6,699.6,699.6,698.6,698.6,704.9,704.9,5.16,0.00,0.00,4.99,5.14,0.00,0.00,5.12,5.25,0.00,0.00,5.09,5.21,0.00,5.28,0.00,0.00,5.24,5.21,0.00,25249.55,2022/05/04 05:15:30,2022/05/03 18:03:10,2568.10,2579.88,2606.43,2574.09,2553.52,2550.42,2607.87,2622.17,2586.80,2596.64,1052.86,25246.64,0.0,25845.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:20:00,Grid connected,387.5,387.8,386.0,225.4,223.2,223.4,56.722,56.846,56.742,98.54,50.7,1.000,50.15,38.212,1.110,88.59,38.802,708.8,708.8,717.1,717.1,702.1,702.1,704.7,704.7,707.4,707.4,704.9,704.9,704.5,704.5,705.0,705.0,704.6,704.6,710.9,710.9,5.57,0.00,0.00,5.40,5.56,0.00,0.00,5.32,5.46,0.00,0.00,5.51,5.63,0.00,5.70,0.00,0.00,5.48,5.63,0.00,25252.72,2022/05/04 05:15:30,2022/05/03 18:03:10,2568.42,2580.19,2606.75,2574.40,2553.84,2550.74,2608.19,2622.50,2587.13,2596.97,1056.06,25249.84,0.0,25849.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:25:00,Grid connected,388.7,388.7,386.9,226.4,224.2,224.4,56.695,56.842,56.737,98.54,49.9,1.000,49.96,38.267,0.008,91.81,38.858,711.7,711.7,705.2,705.2,698.9,698.9,710.3,710.3,704.2,704.2,698.9,698.9,704.5,704.5,705.0,705.0,704.6,704.6,710.9,710.9,5.57,0.00,0.00,5.40,5.56,0.00,0.00,5.32,5.46,0.00,0.00,5.51,5.63,0.00,5.70,0.00,0.00,5.48,5.63,0.00,25255.94,2022/05/04 05:15:30,2022/05/03 18:03:10,2568.75,2580.52,2607.07,2574.72,2554.17,2551.07,2608.52,2622.83,2587.45,2597.30,1059.25,25253.03,0.0,25852.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:30:00,Grid connected,389.5,388.7,386.9,226.4,224.2,224.4,59.169,59.302,59.347,98.54,51.3,1.000,50.08,40.145,-0.522,95.03,40.768,705.6,705.6,701.3,701.3,704.9,704.9,701.9,701.9,698.2,698.2,700.6,700.6,704.5,704.5,705.0,705.0,707.5,707.5,706.4,706.4,5.57,0.00,0.00,5.60,5.76,0.00,0.00,5.55,5.66,0.00,0.00,5.73,5.84,0.00,5.91,0.00,0.00,5.68,5.85,0.00,25259.16,2022/05/04 05:15:30,2022/05/03 18:03:10,2569.07,2580.84,2607.40,2575.03,2554.49,2551.39,2608.85,2623.16,2587.79,2597.63,1062.47,25256.25,0.0,25855.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:35:00,Grid connected,390.3,389.7,388.0,227.4,224.2,224.4,62.785,63.026,62.740,98.54,50.9,1.000,49.95,42.554,0.277,98.57,43.216,711.0,711.0,711.2,711.2,699.8,699.8,698.7,698.7,703.6,703.6,698.9,698.9,704.5,704.5,704.9,704.9,704.6,704.6,704.9,704.9,5.99,0.00,0.00,6.03,6.16,0.00,0.00,6.16,6.08,0.00,0.00,6.14,6.25,0.00,6.12,0.00,0.00,6.09,6.26,0.00,25262.70,2022/05/04 05:15:30,2022/05/03 18:03:10,2569.42,2581.20,2607.76,2575.40,2554.84,2551.74,2609.22,2623.53,2588.14,2598.00,1066.01,25259.79,0.0,25859.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:40:00,Grid connected,390.3,390.2,388.0,227.4,225.2,225.4,63.096,63.410,63.143,98.54,50.7,1.000,49.98,42.999,-0.408,102.05,43.662,705.7,705.7,705.1,705.1,692.9,692.9,694.1,694.1,698.2,698.2,698.9,698.9,704.5,704.5,693.3,693.3,709.3,709.3,705.0,705.0,5.99,0.00,0.00,6.05,6.16,0.00,0.00,6.16,6.08,0.00,0.00,6.15,6.25,0.00,6.33,0.00,0.00,6.10,6.26,0.00,25266.18,2022/05/04 05:15:30,2022/05/03 18:03:10,2569.78,2581.55,2608.12,2575.75,2555.19,2552.09,2609.57,2623.89,2588.51,2598.36,1069.49,25263.27,0.0,25862.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:45:00,Grid connected,390.4,390.1,388.8,227.4,225.2,225.4,68.392,68.601,68.499,98.44,52.1,1.000,50.13,46.581,-0.460,105.77,47.320,702.2,702.2,705.2,705.2,702.1,702.1,698.8,698.8,701.7,701.7,698.9,698.9,704.5,704.5,699.0,699.0,698.6,698.6,704.9,704.9,6.44,0.00,0.00,6.46,6.79,0.00,0.00,6.58,6.71,0.00,0.00,6.55,6.65,0.00,6.75,0.00,0.00,6.71,6.68,0.00,25269.90,2022/05/04 05:15:30,2022/05/03 18:03:10,2570.15,2581.92,2608.50,2576.12,2555.57,2552.47,2609.96,2624.27,2588.88,2598.74,1073.21,25266.99,0.0,25866.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:50:00,Grid connected,391.4,390.1,388.8,228.4,225.2,225.4,67.659,67.963,67.765,98.44,51.0,1.000,50.16,46.005,-0.075,109.71,46.734,706.5,706.5,705.2,705.2,698.9,698.9,704.7,704.7,703.4,703.4,698.9,698.9,704.5,704.5,699.0,699.0,698.6,698.6,705.0,705.0,6.46,0.00,0.00,6.46,6.79,0.00,0.00,6.58,6.71,0.00,0.00,6.54,6.86,0.00,6.72,0.00,0.00,6.71,6.89,0.00,25273.84,2022/05/04 05:15:30,2022/05/03 18:03:10,2570.54,2582.32,2608.90,2576.52,2555.96,2552.86,2610.37,2624.67,2589.29,2599.15,1077.15,25270.93,0.0,25870.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 10:55:00,Grid connected,391.8,391.2,389.4,228.4,225.1,226.0,60.966,61.149,61.143,98.44,51.8,1.000,50.15,41.522,-0.835,113.36,42.168,705.7,705.7,699.6,699.6,704.9,704.9,698.7,698.7,692.3,692.3,704.1,704.1,698.5,698.5,698.3,698.3,698.6,698.6,698.9,698.9,6.06,0.00,0.00,6.06,6.15,0.00,0.00,5.95,6.09,0.00,0.00,5.87,6.06,0.00,6.10,0.00,0.00,6.08,6.08,0.00,25277.49,2022/05/04 05:15:30,2022/05/03 18:03:10,2570.91,2582.68,2609.28,2576.90,2556.33,2553.22,2610.74,2625.05,2589.66,2599.52,1080.79,25274.57,0.0,25874.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:00:00,Grid connected,391.8,392.2,389.4,228.4,226.1,226.0,47.120,47.337,47.207,98.44,53.4,1.000,50.09,32.176,0.767,116.43,32.663,696.8,696.8,705.2,705.2,692.9,692.9,695.2,695.2,686.2,686.2,692.8,692.8,698.5,698.5,693.0,693.0,689.0,689.0,698.9,698.9,4.60,0.00,0.00,4.55,4.86,0.00,0.00,4.64,4.83,0.00,0.00,4.65,4.71,0.00,4.81,0.00,0.00,4.76,4.84,0.00,25280.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2571.22,2582.99,2609.59,2577.20,2556.64,2553.53,2611.06,2625.37,2589.97,2599.84,1083.83,25277.61,0.0,25877.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:05:00,Grid connected,390.7,391.3,389.4,227.3,226.1,226.0,43.272,43.257,43.202,98.44,53.8,1.000,50.12,29.373,-0.647,118.99,29.823,699.6,699.6,703.1,703.1,698.9,698.9,692.7,692.7,699.2,699.2,698.8,698.8,704.5,704.5,699.0,699.0,698.6,698.6,702.4,702.4,4.20,0.00,0.00,4.13,4.45,0.00,0.00,4.23,4.21,0.00,0.00,4.24,4.30,0.00,4.39,0.00,0.00,4.33,4.43,0.00,25283.12,2022/05/04 05:15:30,2022/05/03 18:03:10,2571.47,2583.26,2609.85,2577.46,2556.89,2553.80,2611.32,2625.63,2590.24,2600.10,1086.42,25280.20,0.0,25880.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:10:00,Grid connected,391.7,392.3,389.4,227.3,226.1,226.0,43.303,43.488,43.441,98.44,53.6,1.000,49.96,29.605,0.329,121.43,30.049,699.6,699.6,704.8,704.8,699.2,699.2,693.1,693.1,698.2,698.2,699.4,699.4,704.5,704.5,699.5,699.5,698.6,698.6,704.2,704.2,4.20,0.00,0.00,4.13,4.24,0.00,0.00,4.23,4.21,0.00,0.00,4.24,4.30,0.00,4.39,0.00,0.00,4.33,4.43,0.00,25285.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2571.72,2583.50,2610.10,2577.71,2557.14,2554.04,2611.57,2625.88,2590.49,2600.35,1088.86,25282.64,0.0,25882.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:15:00,Grid connected,393.7,394.3,391.5,228.3,227.1,227.0,41.568,41.511,41.660,98.44,53.4,1.000,50.08,28.408,-0.270,123.88,28.847,699.7,699.7,705.2,705.2,698.9,698.9,698.8,698.8,701.1,701.1,698.8,698.8,704.5,704.5,700.8,700.8,704.6,704.6,706.3,706.3,4.20,0.00,0.00,4.13,4.24,0.00,0.00,4.01,4.21,0.00,0.00,4.02,4.30,0.00,4.19,0.00,0.00,4.13,4.23,0.00,25288.01,2022/05/04 05:15:30,2022/05/03 18:03:10,2571.96,2583.74,2610.35,2577.95,2557.38,2554.28,2611.82,2626.14,2590.74,2600.61,1091.30,25285.08,0.0,25884.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:20:00,Grid connected,393.7,393.1,391.6,228.3,227.1,227.0,44.134,44.271,44.205,98.44,53.4,1.000,50.00,30.325,0.024,126.27,30.783,701.2,701.2,705.1,705.1,704.9,704.9,702.8,702.8,704.2,704.2,704.8,704.8,702.6,702.6,705.0,705.0,706.5,706.5,704.9,704.9,4.21,0.00,0.00,4.12,4.24,0.00,0.00,4.23,4.18,0.00,0.00,4.22,4.32,0.00,4.40,0.00,0.00,4.35,4.46,0.00,25290.40,2022/05/04 05:15:30,2022/05/03 18:03:10,2572.20,2583.98,2610.59,2578.19,2557.62,2554.52,2612.07,2626.39,2590.98,2600.85,1093.70,25287.48,0.0,25887.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:25:00,Grid connected,394.7,395.0,392.5,229.3,228.1,228.0,51.990,52.144,51.940,98.44,53.2,1.000,49.92,35.776,-0.919,129.02,36.328,705.7,705.7,716.3,716.3,704.9,704.9,698.8,698.8,704.2,704.2,699.9,699.9,716.5,716.5,709.8,709.8,698.7,698.7,706.3,706.3,5.08,0.00,0.00,4.93,5.11,0.00,0.00,5.09,5.04,0.00,0.00,5.08,5.16,0.00,5.21,0.00,0.00,4.97,5.10,0.00,25293.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2572.49,2584.26,2610.87,2578.46,2557.90,2554.80,2612.35,2626.67,2591.26,2601.14,1096.45,25290.23,0.0,25890.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:30:00,Grid connected,395.7,394.9,392.6,230.3,228.1,228.0,68.587,68.709,68.621,98.44,51.3,1.000,50.03,47.223,-0.503,132.49,47.976,710.3,710.3,711.3,711.3,704.7,704.7,712.0,712.0,698.3,698.3,698.8,698.8,705.7,705.7,699.0,699.0,705.8,705.8,705.1,705.1,6.54,0.00,0.00,6.47,6.86,0.00,0.00,6.61,6.78,0.00,0.00,6.56,6.87,0.00,6.96,0.00,0.00,6.77,6.79,0.00,25296.62,2022/05/04 05:15:30,2022/05/03 18:03:10,2572.83,2584.61,2611.23,2578.82,2558.25,2555.15,2612.70,2627.03,2591.62,2601.49,1099.93,25293.71,0.0,25893.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:35:00,Grid connected,395.8,394.9,393.7,230.3,228.1,228.0,81.946,82.347,82.113,98.44,50.7,1.000,50.06,56.472,0.319,136.74,57.396,705.6,705.6,707.6,707.6,698.8,698.8,704.7,704.7,700.7,700.7,701.0,701.0,710.5,710.5,705.0,705.0,704.6,704.6,704.9,704.9,7.87,0.00,0.00,7.98,8.22,0.00,0.00,8.13,7.90,0.00,0.00,8.11,8.28,0.00,8.25,0.00,0.00,8.17,8.10,0.00,25300.92,2022/05/04 05:15:30,2022/05/03 18:03:10,2573.26,2585.04,2611.67,2579.25,2558.68,2555.58,2613.16,2627.47,2592.06,2601.93,1104.25,25298.03,0.0,25898.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:40:00,Grid connected,394.6,393.8,392.7,230.3,228.1,228.0,65.897,66.068,65.943,98.44,51.3,1.000,49.98,45.120,1.326,141.00,45.835,693.7,693.7,695.2,695.2,698.9,698.9,698.8,698.8,699.1,699.1,701.3,701.3,698.5,698.5,701.4,701.4,698.6,698.6,695.6,695.6,6.50,0.00,0.00,6.43,6.64,0.00,0.00,6.45,6.56,0.00,0.00,6.51,6.65,0.00,6.64,0.00,0.00,6.60,6.73,0.00,25305.17,2022/05/04 05:15:30,2022/05/03 18:03:10,2573.69,2585.47,2612.11,2579.68,2559.11,2556.01,2613.59,2627.91,2592.50,2602.37,1108.44,25302.22,0.0,25902.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:45:00,Grid connected,394.5,393.9,391.5,229.3,227.1,227.0,62.269,62.556,62.381,98.44,52.3,1.000,49.93,42.747,0.402,144.65,43.411,693.9,693.9,699.2,699.2,698.7,698.7,698.3,698.3,698.2,698.2,704.8,704.8,698.2,698.2,705.0,705.0,699.0,699.0,711.0,711.0,6.08,0.00,0.00,6.03,6.20,0.00,0.00,6.05,6.15,0.00,0.00,6.10,6.23,0.00,6.43,0.00,0.00,6.18,6.32,0.00,25308.78,2022/05/04 05:15:30,2022/05/03 18:03:10,2574.05,2585.83,2612.47,2580.04,2559.47,2556.37,2613.96,2628.28,2592.86,2602.74,1112.08,25305.86,0.0,25906.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:50:00,Grid connected,395.5,394.9,392.6,230.3,228.1,228.0,55.054,55.175,55.121,98.44,53.7,1.000,50.07,37.866,-0.506,147.96,38.451,699.6,699.6,704.3,704.3,699.0,699.0,698.8,698.8,702.4,702.4,698.9,698.9,704.6,704.6,699.0,699.0,704.6,704.6,699.3,699.3,5.41,0.00,0.00,5.41,5.40,0.00,0.00,5.40,5.47,0.00,0.00,5.47,5.55,0.00,5.59,0.00,0.00,5.55,5.49,0.00,25312.09,2022/05/04 05:15:30,2022/05/03 18:03:10,2574.38,2586.16,2612.81,2580.38,2559.80,2556.70,2614.30,2628.62,2593.21,2603.09,1115.40,25309.18,0.0,25909.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 11:55:00,Grid connected,394.5,393.9,391.5,229.2,227.0,227.0,55.633,55.947,55.864,98.44,54.3,1.000,49.95,38.194,-0.188,151.20,38.783,699.6,699.6,699.2,699.2,692.9,692.9,692.7,692.7,702.4,702.4,695.7,695.7,704.5,704.5,696.1,696.1,698.6,698.6,695.5,695.5,5.61,0.00,0.00,5.41,5.60,0.00,0.00,5.40,5.47,0.00,0.00,5.47,5.55,0.00,5.79,0.00,0.00,5.55,5.69,0.00,25315.33,2022/05/04 05:15:30,2022/05/03 18:03:10,2574.72,2586.49,2613.13,2580.70,2560.12,2557.03,2614.64,2628.96,2593.54,2603.42,1118.63,25312.41,0.0,25912.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:00:00,Grid connected,393.2,392.9,390.4,228.2,227.0,227.0,49.693,50.012,49.737,98.44,54.5,1.000,49.91,34.062,0.398,154.14,34.581,699.4,699.4,705.2,705.2,693.4,693.4,699.3,699.3,698.2,698.2,692.8,692.8,699.0,699.0,699.0,699.0,704.1,704.1,704.9,704.9,4.96,0.00,0.00,4.76,4.99,0.00,0.00,4.79,4.86,0.00,0.00,4.84,5.10,0.00,5.14,0.00,0.00,4.93,5.03,0.00,25318.27,2022/05/04 05:15:30,2022/05/03 18:03:10,2575.01,2586.79,2613.43,2580.99,2560.42,2557.33,2614.94,2629.26,2593.84,2603.73,1121.57,25315.35,0.0,25915.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:05:00,Grid connected,392.1,391.4,390.3,229.2,225.9,225.9,65.449,65.632,65.483,98.44,52.5,1.000,49.94,44.742,1.371,157.41,45.442,705.7,705.7,711.2,711.2,703.5,703.5,704.8,704.8,704.2,704.2,704.8,704.8,709.1,709.1,711.0,711.0,700.1,700.1,710.9,710.9,6.23,0.00,0.00,6.21,6.32,0.00,0.00,6.36,6.28,0.00,0.00,6.35,6.40,0.00,6.49,0.00,0.00,6.45,6.58,0.00,25321.54,2022/05/04 05:15:30,2022/05/03 18:03:10,2575.34,2587.11,2613.76,2581.31,2560.75,2557.66,2615.28,2629.60,2594.18,2604.06,1124.85,25318.63,0.0,25919.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:10:00,Grid connected,392.1,391.3,389.3,228.2,225.8,225.9,63.801,64.072,63.833,98.44,52.7,1.000,49.98,43.472,-0.903,161.14,44.148,705.7,705.7,699.2,699.2,700.9,700.9,702.8,702.8,698.2,698.2,704.8,704.8,708.6,708.6,693.0,693.0,700.6,700.6,704.9,704.9,6.23,0.00,0.00,6.23,6.33,0.00,0.00,6.16,6.25,0.00,0.00,6.35,6.38,0.00,6.49,0.00,0.00,6.25,6.38,0.00,25325.27,2022/05/04 05:15:30,2022/05/03 18:03:10,2575.71,2587.49,2614.14,2581.69,2561.12,2558.03,2615.67,2629.99,2594.56,2604.45,1128.58,25322.36,0.0,25922.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:15:00,Grid connected,392.1,392.1,390.3,228.2,225.8,225.9,63.051,63.380,63.103,98.44,53.1,1.000,50.02,43.171,0.848,164.67,43.841,705.7,705.7,705.0,705.0,701.1,701.1,700.9,700.9,698.1,698.1,698.7,698.7,694.7,694.7,692.8,692.8,696.3,696.3,699.0,699.0,6.22,0.00,0.00,6.22,6.10,0.00,0.00,5.96,6.05,0.00,0.00,6.15,6.34,0.00,6.29,0.00,0.00,6.22,6.39,0.00,25328.80,2022/05/04 05:15:30,2022/05/03 18:03:10,2576.07,2587.85,2614.49,2582.04,2561.48,2558.38,2616.03,2630.35,2594.92,2604.81,1132.07,25325.85,0.0,25926.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:20:00,Grid connected,394.2,393.3,391.4,229.2,226.8,226.9,69.221,69.406,69.252,98.44,53.1,1.000,50.09,47.536,-0.046,168.44,48.289,711.0,711.0,710.8,710.8,704.9,704.9,704.8,704.8,704.2,704.2,698.4,698.4,704.5,704.5,704.3,704.3,710.3,710.3,705.8,705.8,6.85,0.00,0.00,6.84,6.73,0.00,0.00,6.64,6.89,0.00,0.00,6.80,6.96,0.00,6.92,0.00,0.00,6.84,6.80,0.00,25332.57,2022/05/04 05:15:30,2022/05/03 18:03:10,2576.45,2588.24,2614.87,2582.41,2561.87,2558.77,2616.42,2630.74,2595.31,2605.20,1135.89,25329.67,0.0,25930.28,0.00
