Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:25:00,Grid connected,394.2,393.3,391.4,229.2,226.8,226.9,77.741,77.817,77.644,98.44,52.7,1.000,50.05,53.249,0.830,172.61,54.104,709.7,709.7,711.1,711.1,694.5,694.5,696.9,696.9,698.1,698.1,698.7,698.7,694.1,694.1,698.9,698.9,696.9,696.9,705.0,705.0,7.47,0.00,0.00,7.49,7.61,0.00,0.00,7.49,7.55,0.00,0.00,7.61,7.86,0.00,7.76,0.00,0.00,7.68,7.65,0.00,25336.74,2022/05/04 05:15:30,2022/05/03 18:03:10,2576.88,2588.66,2615.29,2582.82,2562.29,2559.19,2616.85,2631.17,2595.74,2605.63,1140.06,25333.84,0.0,25934.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:30:00,Grid connected,394.2,393.3,391.4,229.2,226.8,226.9,82.362,82.746,82.415,98.44,52.3,1.000,50.17,56.394,0.233,177.27,57.322,703.0,703.0,711.1,711.1,696.0,696.0,695.8,695.8,698.2,698.2,692.8,692.8,701.5,701.5,699.0,699.0,695.6,695.6,698.9,698.9,8.10,0.00,0.00,8.13,8.02,0.00,0.00,7.89,8.16,0.00,0.00,8.09,8.27,0.00,8.39,0.00,0.00,8.28,8.28,0.00,25341.40,2022/05/04 05:15:30,2022/05/03 18:03:10,2577.35,2589.13,2615.76,2583.29,2562.75,2559.65,2617.33,2631.65,2596.21,2606.11,1144.67,25338.45,0.0,25939.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:35:00,Grid connected,394.2,393.3,392.4,229.2,226.8,226.9,84.932,85.151,85.016,98.44,52.5,1.000,50.14,58.149,0.237,182.04,59.107,697.5,697.5,699.1,699.1,692.9,692.9,690.3,690.3,698.2,698.2,692.8,692.8,702.1,702.1,699.0,699.0,692.6,692.6,699.0,699.0,8.30,0.00,0.00,8.33,8.44,0.00,0.00,8.31,8.38,0.00,0.00,8.51,8.45,0.00,8.61,0.00,0.00,8.50,8.48,0.00,25346.17,2022/05/04 05:15:30,2022/05/03 18:03:10,2577.83,2589.62,2616.24,2583.76,2563.23,2560.13,2617.82,2632.14,2596.70,2606.60,1149.44,25343.22,0.0,25944.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:40:00,Grid connected,393.2,392.0,391.3,229.2,226.8,226.9,85.083,85.133,85.076,98.44,52.9,1.000,50.09,58.101,0.457,186.82,59.058,699.7,699.7,699.2,699.2,686.9,686.9,686.7,686.7,697.8,697.8,692.8,692.8,692.5,692.5,694.7,694.7,686.6,686.6,696.9,696.9,8.30,0.00,0.00,8.33,8.44,0.00,0.00,8.34,8.38,0.00,0.00,8.30,8.45,0.00,8.57,0.00,0.00,8.50,8.48,0.00,25350.95,2022/05/04 05:15:30,2022/05/03 18:03:10,2578.32,2590.10,2616.72,2584.24,2563.71,2560.61,2618.31,2632.63,2597.20,2607.09,1154.28,25348.06,0.0,25948.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:45:00,Grid connected,393.2,392.0,390.3,229.2,226.8,225.9,81.275,81.538,81.418,98.44,53.3,1.000,50.17,55.585,0.452,191.58,56.501,704.6,704.6,699.1,699.1,687.7,687.7,687.5,687.5,698.2,698.2,692.8,692.8,692.5,692.5,693.0,693.0,692.6,692.6,698.5,698.5,7.89,0.00,0.00,7.92,8.21,0.00,0.00,8.10,7.95,0.00,0.00,7.92,8.26,0.00,8.13,0.00,0.00,8.08,8.29,0.00,25355.71,2022/05/04 05:15:30,2022/05/03 18:03:10,2578.80,2590.58,2617.21,2584.72,2564.19,2561.10,2618.81,2633.12,2597.68,2607.58,1158.98,25352.76,0.0,25953.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:50:00,Grid connected,391.0,390.9,389.2,228.1,225.8,225.9,88.945,89.237,88.948,98.44,53.5,1.000,49.88,60.529,0.133,196.33,61.526,699.6,699.6,705.2,705.2,696.2,696.2,696.1,696.1,692.2,692.2,692.8,692.8,695.3,695.3,693.0,693.0,695.8,695.8,692.9,692.9,8.58,0.00,0.00,8.56,8.90,0.00,0.00,8.76,8.80,0.00,0.00,8.56,8.75,0.00,8.95,0.00,0.00,8.93,8.92,0.00,25360.46,2022/05/04 05:15:30,2022/05/03 18:03:10,2579.27,2591.07,2617.70,2585.21,2564.67,2561.57,2619.29,2633.61,2598.18,2608.07,1163.79,25357.57,0.0,25958.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 12:55:00,Grid connected,391.8,390.3,390.1,228.2,225.2,224.8,99.811,100.185,99.925,98.32,53.5,1.000,50.01,67.965,0.573,201.69,69.127,693.7,693.7,699.2,699.2,693.0,693.0,692.8,692.8,691.4,691.4,692.9,692.9,692.5,692.5,693.0,693.0,692.6,692.6,696.5,696.5,9.71,0.00,0.00,9.92,9.98,0.00,0.00,9.86,9.90,0.00,0.00,9.91,10.11,0.00,10.06,0.00,0.00,10.08,9.97,0.00,25365.82,2022/05/04 05:15:30,2022/05/03 18:03:10,2579.81,2591.61,2618.24,2585.75,2565.21,2562.11,2619.84,2634.16,2598.72,2608.62,1169.15,25362.93,0.0,25964.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:00:00,Grid connected,390.5,389.3,388.6,228.2,224.2,224.8,85.464,85.503,85.436,98.32,54.1,1.000,49.90,57.829,0.358,206.96,58.781,693.7,693.7,693.5,693.5,692.9,692.9,692.8,692.8,692.2,692.2,692.2,692.2,686.9,686.9,692.3,692.3,687.0,687.0,691.9,691.9,8.41,0.00,0.00,8.35,8.54,0.00,0.00,8.45,8.39,0.00,0.00,8.30,8.52,0.00,8.69,0.00,0.00,8.48,8.59,0.00,25371.09,2022/05/04 05:15:30,2022/05/03 18:03:10,2580.34,2592.14,2618.78,2586.28,2565.74,2562.64,2620.39,2634.70,2599.26,2609.16,1174.41,25368.19,0.0,25969.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:05:00,Grid connected,389.5,389.3,387.6,227.1,224.2,224.8,75.483,75.563,75.294,98.42,54.7,1.000,50.07,51.071,0.070,211.59,51.885,693.7,693.7,693.1,693.1,689.4,689.4,692.8,692.8,689.5,689.5,688.4,688.4,692.5,692.5,698.9,698.9,695.0,695.0,692.9,692.9,7.31,0.00,0.00,7.30,7.62,0.00,0.00,7.60,7.48,0.00,0.00,7.60,7.67,0.00,7.52,0.00,0.00,7.65,7.61,0.00,25375.72,2022/05/04 05:15:30,2022/05/03 18:03:10,2580.82,2592.61,2619.26,2586.75,2566.20,2563.11,2620.86,2635.18,2599.74,2609.64,1179.04,25372.82,0.0,25974.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:10:00,Grid connected,388.5,389.3,386.6,227.1,224.2,224.8,59.592,59.866,59.661,98.42,55.3,1.000,50.10,40.418,0.411,215.24,41.051,688.2,688.2,703.7,703.7,692.9,692.9,691.8,691.8,698.2,698.2,692.8,692.8,691.7,691.7,694.7,694.7,692.6,692.6,692.9,692.9,5.72,0.00,0.00,5.82,6.09,0.00,0.00,5.98,5.83,0.00,0.00,5.76,5.91,0.00,6.02,0.00,0.00,5.87,5.91,0.00,25379.37,2022/05/04 05:15:30,2022/05/03 18:03:10,2581.18,2592.98,2619.63,2587.13,2566.57,2563.47,2621.24,2635.55,2600.11,2610.01,1182.67,25376.45,0.0,25977.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:15:00,Grid connected,387.4,387.1,385.0,226.1,223.2,223.6,70.250,70.334,70.160,98.42,55.5,1.000,49.96,47.356,2.056,218.86,48.112,699.6,699.6,699.2,699.2,703.6,703.6,698.7,698.7,699.7,699.7,698.8,698.8,698.5,698.5,692.9,692.9,698.6,698.6,698.9,698.9,6.60,0.00,0.00,6.68,6.96,0.00,0.00,6.82,6.67,0.00,0.00,6.63,6.97,0.00,6.85,0.00,0.00,6.92,6.80,0.00,25382.99,2022/05/04 05:15:30,2022/05/03 18:03:10,2581.54,2593.34,2620.01,2587.50,2566.94,2563.83,2621.62,2635.93,2600.48,2610.39,1186.35,25380.13,0.0,25981.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:20:00,Grid connected,388.6,388.1,386.3,226.1,224.2,223.6,70.957,71.052,70.908,98.42,55.1,1.000,49.93,47.886,0.072,222.85,48.654,705.7,705.7,705.2,705.2,698.9,698.9,704.7,704.7,701.4,701.4,694.7,694.7,698.5,698.5,699.0,699.0,695.6,695.6,698.9,698.9,6.82,0.00,0.00,6.68,6.96,0.00,0.00,6.82,6.87,0.00,0.00,6.83,6.97,0.00,7.06,0.00,0.00,6.92,7.03,0.00,25386.98,2022/05/04 05:15:30,2022/05/03 18:03:10,2581.94,2593.74,2620.41,2587.90,2567.34,2564.23,2622.02,2636.34,2600.89,2610.80,1190.29,25384.07,0.0,25985.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:25:00,Grid connected,389.6,389.1,387.3,227.1,224.2,224.6,80.685,80.804,80.550,98.42,54.7,1.000,50.03,54.588,-1.103,227.13,55.470,698.8,698.8,711.1,711.1,703.7,703.7,698.7,698.7,698.1,698.1,688.9,688.9,704.5,704.5,693.0,693.0,693.8,693.8,695.2,695.2,7.88,0.00,0.00,7.79,7.84,0.00,0.00,7.76,7.90,0.00,0.00,7.95,8.04,0.00,8.16,0.00,0.00,7.95,8.10,0.00,25391.26,2022/05/04 05:15:30,2022/05/03 18:03:10,2582.38,2594.17,2620.85,2588.33,2567.76,2564.66,2622.46,2636.78,2601.32,2611.24,1194.58,25388.36,0.0,25989.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:30:00,Grid connected,389.5,389.1,388.3,227.1,224.2,224.6,76.610,76.829,76.673,98.42,54.5,1.000,50.09,51.950,0.458,231.76,52.789,693.7,693.7,704.9,704.9,692.9,692.9,692.7,692.7,697.4,697.4,692.8,692.8,698.5,698.5,698.4,698.4,692.6,692.6,692.9,692.9,7.72,0.00,0.00,7.48,7.61,0.00,0.00,7.49,7.62,0.00,0.00,7.63,7.58,0.00,7.68,0.00,0.00,7.66,7.83,0.00,25395.89,2022/05/04 05:15:30,2022/05/03 18:03:10,2582.85,2594.65,2621.31,2588.80,2568.23,2565.13,2622.95,2637.26,2601.81,2611.71,1199.16,25392.94,0.0,25994.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:35:00,Grid connected,389.6,388.1,387.3,227.1,224.2,224.6,76.642,76.824,76.642,98.42,54.7,1.000,50.12,51.881,0.875,235.86,52.719,693.7,693.7,693.1,693.1,696.3,696.3,698.7,698.7,688.9,688.9,695.2,695.2,704.5,704.5,699.0,699.0,695.2,695.2,696.9,696.9,7.54,0.00,0.00,7.47,7.43,0.00,0.00,7.27,7.42,0.00,0.00,7.37,7.59,0.00,7.69,0.00,0.00,7.63,7.57,0.00,25399.99,2022/05/04 05:15:30,2022/05/03 18:03:10,2583.26,2595.07,2621.72,2589.20,2568.64,2565.54,2623.37,2637.68,2602.22,2612.14,1203.31,25397.09,0.0,25998.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:40:00,Grid connected,388.6,388.1,386.3,226.1,224.2,224.6,67.061,67.238,66.999,98.42,54.7,1.000,50.10,45.268,0.469,240.12,45.985,693.7,693.7,693.2,693.2,692.9,692.9,698.8,698.8,693.6,693.6,689.4,689.4,698.5,698.5,693.0,693.0,692.6,692.6,698.9,698.9,6.55,0.00,0.00,6.72,6.70,0.00,0.00,6.38,6.69,0.00,0.00,6.64,6.86,0.00,6.91,0.00,0.00,6.73,6.86,0.00,25404.25,2022/05/04 05:15:30,2022/05/03 18:03:10,2583.69,2595.50,2622.15,2589.62,2569.08,2565.97,2623.81,2638.12,2602.67,2612.58,1207.52,25401.30,0.0,26003.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:45:00,Grid connected,389.6,389.1,387.3,226.1,224.2,224.6,76.350,76.528,76.323,98.42,54.7,1.000,50.07,51.627,-1.833,244.02,52.456,699.7,699.7,693.2,693.2,704.0,704.0,698.7,698.7,693.5,693.5,692.8,692.8,698.5,698.5,693.0,693.0,703.7,703.7,704.9,704.9,7.54,0.00,0.00,7.48,7.34,0.00,0.00,7.08,7.39,0.00,0.00,7.51,7.55,0.00,7.57,0.00,0.00,7.56,7.70,0.00,25408.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2584.09,2595.89,2622.54,2590.00,2569.47,2566.37,2624.21,2638.53,2603.07,2612.99,1211.47,25405.25,0.0,26007.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:50:00,Grid connected,389.6,389.1,387.3,227.1,224.2,224.6,82.580,82.836,82.532,98.42,54.5,1.000,49.97,55.996,-0.405,248.53,56.918,693.7,693.7,699.2,699.2,695.5,695.5,692.7,692.7,692.2,692.2,692.8,692.8,698.5,698.5,699.0,699.0,690.1,690.1,696.6,696.6,8.18,0.00,0.00,8.15,7.99,0.00,0.00,7.73,8.03,0.00,0.00,8.17,8.19,0.00,8.23,0.00,0.00,8.24,8.36,0.00,25412.71,2022/05/04 05:15:30,2022/05/03 18:03:10,2584.55,2596.36,2622.99,2590.44,2569.93,2566.82,2624.69,2639.00,2603.55,2613.46,1215.98,25409.76,0.0,26011.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 13:55:00,Grid connected,389.6,389.1,387.3,227.1,224.2,224.6,76.315,76.376,76.158,98.42,54.5,1.000,49.92,51.609,-0.055,253.15,52.438,687.7,687.7,693.2,693.2,693.4,693.4,686.8,686.8,686.5,686.5,694.4,694.4,692.5,692.5,692.9,692.9,687.1,687.1,694.7,694.7,7.47,0.00,0.00,7.50,7.49,0.00,0.00,7.44,7.60,0.00,0.00,7.51,7.71,0.00,7.77,0.00,0.00,7.59,7.70,0.00,25417.33,2022/05/04 05:15:30,2022/05/03 18:03:10,2585.02,2596.83,2623.45,2590.91,2570.39,2567.30,2625.17,2639.48,2604.02,2613.94,1220.65,25414.43,0.0,26016.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:00:00,Grid connected,390.6,390.1,388.3,227.1,225.2,224.6,78.859,79.069,78.848,98.42,54.7,1.000,50.03,53.575,0.644,257.43,54.435,699.6,699.6,693.0,693.0,698.8,698.8,698.7,698.7,690.1,690.1,698.0,698.0,698.5,698.5,692.9,692.9,702.8,702.8,693.4,693.4,7.52,0.00,0.00,7.55,7.72,0.00,0.00,7.64,7.79,0.00,0.00,7.73,7.91,0.00,8.02,0.00,0.00,7.79,7.93,0.00,25421.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2585.45,2597.26,2623.88,2591.33,2570.82,2567.72,2625.60,2639.91,2604.45,2614.37,1224.83,25418.61,0.0,26020.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:05:00,Grid connected,389.6,389.1,387.3,227.1,225.1,224.6,67.674,67.932,67.772,98.42,54.7,1.000,49.94,45.871,-1.264,261.66,46.607,693.7,693.7,705.2,705.2,696.0,696.0,692.7,692.7,692.2,692.2,694.8,694.8,698.6,698.6,699.0,699.0,692.6,692.6,697.3,697.3,6.60,0.00,0.00,6.58,6.78,0.00,0.00,6.71,6.67,0.00,0.00,6.63,6.73,0.00,6.79,0.00,0.00,6.87,6.81,0.00,25425.79,2022/05/04 05:15:30,2022/05/03 18:03:10,2585.87,2597.68,2624.30,2591.75,2571.25,2568.15,2626.05,2640.35,2604.89,2614.81,1229.10,25422.88,0.0,26025.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:10:00,Grid connected,387.2,387.2,385.8,225.1,223.0,223.4,51.949,52.101,52.010,98.42,55.3,1.000,50.00,35.002,-1.078,265.11,35.539,687.6,687.6,705.1,705.1,693.7,693.7,698.7,698.7,692.6,692.6,692.8,692.8,699.3,699.3,687.0,687.0,693.4,693.4,698.9,698.9,5.12,0.00,0.00,4.98,5.16,0.00,0.00,5.10,5.12,0.00,0.00,5.06,5.34,0.00,5.24,0.00,0.00,5.08,5.28,0.00,25429.24,2022/05/04 05:15:30,2022/05/03 18:03:10,2586.22,2598.04,2624.65,2592.09,2571.60,2568.49,2626.40,2640.71,2605.24,2615.17,1232.51,25426.29,0.0,26028.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:15:00,Grid connected,386.2,386.1,384.8,225.1,223.0,223.4,38.031,38.162,38.243,98.42,57.1,1.000,49.87,25.616,0.412,267.59,26.017,687.6,687.6,705.2,705.2,697.9,697.9,692.8,692.8,696.9,696.9,692.8,692.8,698.5,698.5,704.9,704.9,697.5,697.5,698.9,698.9,3.87,0.00,0.00,3.71,3.70,0.00,0.00,3.80,3.83,0.00,0.00,3.77,3.90,0.00,3.79,0.00,0.00,3.78,3.79,0.00,25431.72,2022/05/04 05:15:30,2022/05/03 18:03:10,2586.47,2598.28,2624.90,2592.34,2571.85,2568.75,2626.66,2640.96,2605.50,2615.42,1235.01,25428.79,0.0,26031.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:20:00,Grid connected,384.1,385.0,382.8,224.1,222.0,222.4,37.453,37.477,37.461,98.55,57.1,1.000,49.96,25.089,0.562,269.39,25.458,699.7,699.7,702.4,702.4,702.3,702.3,692.8,692.8,700.4,700.4,698.8,698.8,695.1,695.1,704.9,704.9,698.6,698.6,698.9,698.9,3.61,0.00,0.00,3.57,3.52,0.00,0.00,3.44,3.56,0.00,0.00,3.51,3.69,0.00,3.69,0.00,0.00,3.59,3.66,0.00,25433.52,2022/05/04 05:15:30,2022/05/03 18:03:10,2586.65,2598.46,2625.08,2592.52,2572.03,2568.93,2626.85,2641.15,2605.68,2615.61,1236.79,25430.57,0.0,26032.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:25:00,Grid connected,385.3,385.5,383.9,224.1,222.0,222.4,40.683,40.777,40.727,98.55,56.7,1.000,50.11,27.325,-0.048,271.61,27.747,700.0,700.0,711.2,711.2,704.9,704.9,705.0,705.0,698.2,698.2,698.8,698.8,704.5,704.5,705.0,705.0,704.9,704.9,704.9,704.9,3.82,0.00,0.00,3.78,3.72,0.00,0.00,3.64,3.98,0.00,0.00,3.92,3.89,0.00,3.89,0.00,0.00,3.79,3.87,0.00,25435.74,2022/05/04 05:15:30,2022/05/03 18:03:10,2586.88,2598.69,2625.30,2592.73,2572.25,2569.15,2627.08,2641.39,2605.91,2615.84,1239.03,25432.81,0.0,26035.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:30:00,Grid connected,384.3,384.5,382.8,224.1,222.0,222.4,50.241,50.169,50.072,98.51,56.3,1.000,50.11,33.638,-0.620,274.02,34.150,707.5,707.5,705.1,705.1,704.9,704.9,704.7,704.7,706.0,706.0,704.8,704.8,714.3,714.3,704.9,704.9,706.8,706.8,710.9,710.9,4.72,0.00,0.00,4.77,4.59,0.00,0.00,4.49,4.64,0.00,0.00,4.79,4.87,0.00,4.78,0.00,0.00,4.83,4.88,0.00,25438.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2587.12,2598.94,2625.54,2592.97,2572.50,2569.39,2627.33,2641.64,2606.16,2616.09,1241.48,25435.26,0.0,26037.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:35:00,Grid connected,385.3,385.6,383.9,224.1,222.0,222.4,68.563,68.918,68.702,98.51,53.6,1.000,49.94,46.143,0.882,277.39,46.874,711.6,711.6,712.0,712.0,704.7,704.7,716.5,716.5,704.5,704.5,704.8,704.8,710.5,710.5,709.8,709.8,710.6,710.6,712.4,712.4,6.61,0.00,0.00,6.48,6.47,0.00,0.00,6.27,6.55,0.00,0.00,6.51,6.61,0.00,6.74,0.00,0.00,6.56,6.61,0.00,25441.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2587.47,2599.28,2625.88,2593.31,2572.84,2569.73,2627.68,2641.99,2606.51,2616.45,1244.88,25438.66,0.0,26041.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:40:00,Grid connected,384.3,384.6,382.9,224.1,222.0,222.4,42.257,42.397,42.331,98.51,54.4,1.000,50.08,28.371,0.632,280.58,28.809,699.7,699.7,699.2,699.2,698.9,698.9,704.7,704.7,701.8,701.8,700.2,700.2,700.7,700.7,698.9,698.9,702.4,702.4,704.9,704.9,4.24,0.00,0.00,4.10,4.14,0.00,0.00,4.01,4.10,0.00,0.00,4.10,4.34,0.00,4.36,0.00,0.00,4.13,4.17,0.00,25444.71,2022/05/04 05:15:30,2022/05/03 18:03:10,2587.79,2599.60,2626.19,2593.61,2573.16,2570.06,2628.00,2642.32,2606.84,2616.78,1248.00,25441.78,0.0,26044.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:45:00,Grid connected,384.3,384.6,382.9,223.1,222.0,222.4,29.120,29.262,29.295,98.51,55.3,1.000,50.02,19.493,0.154,282.51,19.780,694.8,694.8,699.2,699.2,687.0,687.0,686.8,686.8,691.1,691.1,692.9,692.9,694.0,694.0,705.0,705.0,694.0,694.0,698.9,698.9,2.89,0.00,0.00,2.79,2.89,0.00,0.00,2.78,3.01,0.00,0.00,2.85,3.04,0.00,2.92,0.00,0.00,2.84,3.09,0.00,25446.64,2022/05/04 05:15:30,2022/05/03 18:03:10,2587.98,2599.80,2626.39,2593.80,2573.36,2570.26,2628.21,2642.52,2607.04,2616.98,1249.93,25443.71,0.0,26046.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:50:00,Grid connected,384.3,384.5,382.9,223.1,222.0,222.4,31.175,31.246,31.156,98.51,55.1,1.000,50.09,20.964,0.341,284.12,21.272,705.6,705.6,710.8,710.8,698.9,698.9,704.7,704.7,692.7,692.7,698.8,698.8,704.5,704.5,693.7,693.7,698.6,698.6,694.0,694.0,2.89,0.00,0.00,2.79,2.89,0.00,0.00,2.78,3.01,0.00,0.00,2.85,3.04,0.00,3.14,0.00,0.00,2.84,3.10,0.00,25448.25,2022/05/04 05:15:30,2022/05/03 18:03:10,2588.15,2599.96,2626.55,2593.96,2573.52,2570.42,2628.37,2642.69,2607.20,2617.15,1251.54,25445.32,0.0,26047.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 14:55:00,Grid connected,385.3,385.5,383.8,224.1,222.0,222.4,39.041,39.097,39.031,98.51,54.9,1.000,50.08,26.215,-0.192,286.10,26.622,711.7,711.7,711.2,711.2,704.9,704.9,704.8,704.8,702.0,702.0,704.8,704.8,712.5,712.5,710.9,710.9,714.6,714.6,710.9,710.9,3.73,0.00,0.00,3.62,3.71,0.00,0.00,3.60,3.64,0.00,0.00,3.68,3.65,0.00,3.76,0.00,0.00,3.70,3.73,0.00,25450.25,2022/05/04 05:15:30,2022/05/03 18:03:10,2588.35,2600.16,2626.75,2594.16,2573.72,2570.62,2628.58,2642.90,2607.41,2617.35,1253.55,25447.33,0.0,26050.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:00:00,Grid connected,385.2,385.7,383.7,224.1,222.0,222.4,38.844,39.063,39.010,98.51,54.5,1.000,50.01,26.057,0.479,288.34,26.470,709.9,709.9,711.2,711.2,705.0,705.0,716.8,716.8,708.5,708.5,704.9,704.9,700.6,700.6,699.0,699.0,708.5,708.5,705.0,705.0,3.74,0.00,0.00,3.82,3.71,0.00,0.00,3.60,3.84,0.00,0.00,3.68,3.86,0.00,3.96,0.00,0.00,3.71,3.94,0.00,25452.47,2022/05/04 05:15:30,2022/05/03 18:03:10,2588.58,2600.40,2626.97,2594.37,2573.95,2570.85,2628.82,2643.13,2607.63,2617.59,1255.76,25449.54,0.0,26052.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:05:00,Grid connected,385.2,385.7,383.7,224.1,222.0,222.4,38.369,38.382,38.364,98.51,54.3,1.000,50.03,25.780,0.013,290.48,26.181,705.2,705.2,711.9,711.9,711.0,711.0,704.6,704.6,704.2,704.2,705.0,705.0,710.5,710.5,700.0,700.0,698.8,698.8,704.9,704.9,3.74,0.00,0.00,3.62,3.71,0.00,0.00,3.60,3.64,0.00,0.00,3.68,3.86,0.00,3.76,0.00,0.00,3.71,3.73,0.00,25454.61,2022/05/04 05:15:30,2022/05/03 18:03:10,2588.80,2600.61,2627.18,2594.58,2574.16,2571.06,2629.04,2643.36,2607.86,2617.81,1257.91,25451.69,0.0,26054.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:10:00,Grid connected,383.5,384.1,383.2,223.0,222.0,222.4,39.063,39.080,39.016,98.51,53.9,1.000,49.88,26.212,0.340,292.67,26.616,708.6,708.6,711.2,711.2,704.9,704.9,698.7,698.7,707.3,707.3,700.6,700.6,707.7,707.7,711.0,711.0,704.6,704.6,710.9,710.9,3.74,0.00,0.00,3.62,3.71,0.00,0.00,3.60,3.64,0.00,0.00,3.68,3.86,0.00,3.76,0.00,0.00,3.71,3.73,0.00,25456.80,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.02,2600.83,2627.40,2594.79,2574.38,2571.28,2629.27,2643.59,2608.08,2618.04,1260.09,25453.87,0.0,26056.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:15:00,Grid connected,384.5,385.1,383.2,223.0,222.0,222.4,42.347,42.525,42.414,98.51,53.7,1.000,49.91,28.477,-0.124,294.93,28.916,712.1,712.1,717.1,717.1,716.9,716.9,710.8,710.8,703.8,703.8,709.3,709.3,715.7,715.7,711.0,711.0,709.8,709.8,710.9,710.9,3.94,0.00,0.00,4.03,3.91,0.00,0.00,3.81,4.04,0.00,0.00,3.88,4.07,0.00,4.17,0.00,0.00,4.12,4.14,0.00,25459.06,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.25,2601.07,2627.62,2595.01,2574.61,2571.51,2629.50,2643.82,2608.32,2618.27,1262.36,25456.14,0.0,26058.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:20:00,Grid connected,383.5,384.1,382.2,223.1,222.0,222.4,36.373,36.571,36.566,98.51,53.5,1.000,49.89,24.303,0.048,297.21,24.661,708.8,708.8,717.2,717.2,704.9,704.9,710.8,710.8,701.2,701.2,709.1,709.1,701.9,701.9,705.0,705.0,704.6,704.6,710.9,710.9,3.50,0.00,0.00,3.38,3.51,0.00,0.00,3.39,3.61,0.00,0.00,3.46,3.64,0.00,3.74,0.00,0.00,3.50,3.71,0.00,25461.34,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.49,2601.30,2627.84,2595.23,2574.84,2571.74,2629.74,2644.06,2608.55,2618.51,1264.61,25458.39,0.0,26061.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:25:00,Grid connected,384.2,385.1,383.3,223.1,222.0,222.4,25.883,26.032,26.000,98.51,53.3,1.000,49.97,17.385,0.137,298.89,17.641,704.6,704.6,711.2,711.2,698.9,698.9,704.7,704.7,693.3,693.3,698.8,698.8,705.8,705.8,705.0,705.0,698.6,698.6,693.0,693.0,2.69,0.00,0.00,2.56,2.49,0.00,0.00,2.55,2.56,0.00,0.00,2.64,2.62,0.00,2.68,0.00,0.00,2.66,2.67,0.00,25463.02,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.66,2601.47,2628.01,2595.39,2575.02,2571.91,2629.92,2644.24,2608.72,2618.69,1266.31,25460.09,0.0,26063.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:30:00,Grid connected,384.2,385.1,383.3,223.1,222.0,222.4,23.140,23.229,23.215,98.51,52.9,1.000,50.06,15.527,0.366,300.27,15.752,704.7,704.7,699.2,699.2,698.9,698.9,698.7,698.7,699.2,699.2,704.8,704.8,709.8,709.8,698.7,698.7,703.8,703.8,704.3,704.3,2.29,0.00,0.00,2.15,2.28,0.00,0.00,2.15,2.36,0.00,0.00,2.21,2.42,0.00,2.46,0.00,0.00,2.26,2.46,0.00,25464.40,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.80,2601.60,2628.15,2595.53,2575.16,2572.05,2630.06,2644.38,2608.87,2618.83,1267.68,25461.46,0.0,26064.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:35:00,Grid connected,384.1,385.1,383.1,223.1,222.0,222.4,19.359,19.431,19.428,98.20,52.7,1.000,49.93,12.957,-0.197,301.30,13.193,699.7,699.7,705.2,705.2,695.8,695.8,695.9,695.9,692.2,692.2,698.8,698.8,698.5,698.5,698.9,698.9,695.5,695.5,700.8,700.8,1.99,0.00,0.00,1.86,1.95,0.00,0.00,1.85,1.97,0.00,0.00,1.93,2.03,0.00,2.06,0.00,0.00,1.93,2.05,0.00,25465.45,2022/05/04 05:15:30,2022/05/03 18:03:10,2589.91,2601.71,2628.26,2595.64,2575.27,2572.15,2630.17,2644.50,2608.97,2618.94,1268.73,25462.51,0.0,26065.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:40:00,Grid connected,383.3,384.3,382.4,223.1,221.0,222.4,19.214,19.261,19.273,98.20,52.5,1.000,50.02,12.882,0.279,302.36,13.117,699.6,699.6,699.2,699.2,693.1,693.1,698.9,698.9,686.5,686.5,693.1,693.1,698.6,698.6,698.9,698.9,692.7,692.7,705.0,705.0,1.99,0.00,0.00,1.86,1.95,0.00,0.00,1.85,1.97,0.00,0.00,1.93,2.03,0.00,2.06,0.00,0.00,1.93,2.05,0.00,25466.49,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.02,2601.82,2628.36,2595.74,2575.37,2572.27,2630.28,2644.61,2609.09,2619.05,1269.77,25463.55,0.0,26066.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:45:00,Grid connected,381.8,383.1,381.1,222.1,221.0,221.3,21.467,21.530,21.483,98.20,52.1,1.000,49.92,14.305,0.216,303.53,14.567,703.5,703.5,704.1,704.1,703.1,703.1,700.6,700.6,698.2,698.2,698.8,698.8,706.3,706.3,698.9,698.9,694.4,694.4,699.0,699.0,2.19,0.00,0.00,2.06,1.95,0.00,0.00,1.85,2.18,0.00,0.00,1.93,2.03,0.00,2.06,0.00,0.00,1.93,2.05,0.00,25467.66,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.13,2601.93,2628.48,2595.84,2575.49,2572.38,2630.40,2644.73,2609.20,2619.17,1270.95,25464.73,0.0,26067.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:50:00,Grid connected,381.5,382.4,380.1,221.1,219.9,221.2,15.763,15.912,15.805,98.20,51.7,1.000,49.89,10.489,-0.195,304.52,10.684,693.6,693.6,699.2,699.2,686.9,686.9,680.7,680.7,696.6,696.6,692.8,692.8,698.5,698.5,698.9,698.9,692.6,692.6,687.0,687.0,1.58,0.00,0.00,1.65,1.53,0.00,0.00,1.45,1.58,0.00,0.00,1.53,1.63,0.00,1.64,0.00,0.00,1.52,1.65,0.00,25468.65,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.24,2602.04,2628.58,2595.95,2575.59,2572.48,2630.51,2644.84,2609.31,2619.28,1271.93,25465.71,0.0,26068.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 15:55:00,Grid connected,381.3,382.3,380.1,221.1,219.9,221.2,17.865,18.078,17.961,98.20,51.3,1.000,49.99,12.005,-0.029,305.47,12.229,699.7,699.7,699.5,699.5,692.9,692.9,698.7,698.7,698.2,698.2,704.8,704.8,698.5,698.5,699.5,699.5,704.6,704.6,699.9,699.9,1.78,0.00,0.00,1.65,1.73,0.00,0.00,1.45,1.78,0.00,0.00,1.53,1.63,0.00,1.84,0.00,0.00,1.52,1.65,0.00,25469.60,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.34,2602.14,2628.67,2596.04,2575.69,2572.57,2630.61,2644.94,2609.40,2619.38,1272.88,25466.66,0.0,26069.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:00:00,Grid connected,382.1,383.2,380.9,222.1,221.0,221.2,15.041,15.218,15.026,98.20,51.1,1.000,50.12,10.001,-0.179,306.40,10.193,695.5,695.5,699.1,699.1,685.5,685.5,688.2,688.2,692.2,692.2,692.8,692.8,694.0,694.0,693.7,693.7,697.1,697.1,687.5,687.5,1.58,0.00,0.00,1.45,1.53,0.00,0.00,1.45,1.58,0.00,0.00,1.53,1.63,0.00,1.64,0.00,0.00,1.52,1.65,0.00,25470.53,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.44,2602.23,2628.77,2596.12,2575.79,2572.68,2630.71,2645.04,2609.49,2619.48,1273.82,25467.60,0.0,26070.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:05:00,Grid connected,382.1,383.4,380.9,222.1,221.0,221.2,12.899,12.998,13.118,97.98,50.7,1.000,49.93,8.613,-0.083,307.17,8.790,691.9,691.9,689.6,689.6,686.9,686.9,684.8,684.8,686.2,686.2,680.8,680.8,702.6,702.6,692.9,692.9,688.6,688.6,696.1,696.1,1.38,0.00,0.00,1.25,1.33,0.00,0.00,1.25,1.38,0.00,0.00,1.33,1.43,0.00,1.44,0.00,0.00,1.32,1.45,0.00,25471.30,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.52,2602.31,2628.85,2596.20,2575.87,2572.75,2630.79,2645.12,2609.58,2619.56,1274.58,25468.36,0.0,26071.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:10:00,Grid connected,381.9,382.7,380.8,222.1,220.8,221.2,11.173,11.242,11.167,97.88,50.5,1.000,49.89,7.372,-0.158,307.83,7.537,681.8,681.8,693.2,693.2,680.9,680.9,674.7,674.7,680.3,680.3,681.8,681.8,686.5,686.5,686.9,686.9,692.6,692.6,680.9,680.9,1.18,0.00,0.00,1.05,1.13,0.00,0.00,1.05,1.18,0.00,0.00,1.13,1.23,0.00,1.24,0.00,0.00,1.12,1.25,0.00,25471.96,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.59,2602.38,2628.92,2596.27,2575.94,2572.82,2630.86,2645.19,2609.64,2619.63,1275.24,25469.02,0.0,26072.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:15:00,Grid connected,382.9,384.8,381.9,222.1,221.8,222.2,9.045,9.105,9.172,97.46,50.3,1.000,50.03,6.013,-0.159,308.40,6.170,675.6,675.6,687.2,687.2,686.9,686.9,674.9,674.9,673.0,673.0,681.0,681.0,680.6,680.6,681.0,681.0,680.7,680.7,687.0,687.0,0.98,0.00,0.00,0.85,0.93,0.00,0.00,0.85,0.98,0.00,0.00,0.93,1.03,0.00,1.04,0.00,0.00,0.92,1.05,0.00,25472.53,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.65,2602.43,2628.97,2596.32,2576.00,2572.87,2630.92,2645.26,2609.71,2619.69,1275.80,25469.58,0.0,26072.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:20:00,Grid connected,384.9,385.8,384.1,223.1,222.8,223.2,7.377,7.421,7.420,97.07,50.1,1.000,50.05,4.922,0.067,308.84,5.070,675.7,675.7,675.3,675.3,680.9,680.9,674.7,674.7,669.1,669.1,686.8,686.8,680.6,680.6,680.6,680.6,668.6,668.6,675.4,675.4,0.78,0.00,0.00,0.85,0.93,0.00,0.00,0.85,0.78,0.00,0.00,0.73,0.83,0.00,0.84,0.00,0.00,0.72,0.85,0.00,25472.97,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.69,2602.49,2629.02,2596.36,2576.04,2572.92,2630.97,2645.31,2609.75,2619.74,1276.25,25470.03,0.0,26073.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:25:00,Grid connected,384.7,386.9,384.1,223.1,222.8,223.2,6.756,6.771,6.809,96.78,49.9,1.000,49.93,4.490,0.028,309.24,4.645,675.1,675.1,697.6,697.6,663.7,663.7,679.9,679.9,668.3,668.3,692.8,692.8,675.4,675.4,676.7,676.7,669.4,669.4,677.1,677.1,0.78,0.00,0.00,0.65,0.73,0.00,0.00,0.65,0.78,0.00,0.00,0.73,0.83,0.00,0.84,0.00,0.00,0.72,0.85,0.00,25473.37,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.74,2602.52,2629.06,2596.40,2576.09,2572.96,2631.01,2645.35,2609.79,2619.79,1276.64,25470.42,0.0,26073.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:30:00,Grid connected,384.7,386.9,384.1,223.1,222.8,223.2,5.185,5.176,5.211,96.14,49.7,1.000,49.98,3.440,0.023,309.57,3.579,681.5,681.5,681.1,681.1,668.9,668.9,662.7,662.7,674.2,674.2,679.6,679.6,668.5,668.5,668.9,668.9,668.6,668.6,651.0,651.0,0.58,0.00,0.00,0.65,0.73,0.00,0.00,0.65,0.58,0.00,0.00,0.52,0.63,0.00,0.64,0.00,0.00,0.52,0.65,0.00,25473.70,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.77,2602.56,2629.10,2596.44,2576.12,2572.99,2631.05,2645.39,2609.83,2619.83,1276.97,25470.75,0.0,26074.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:35:00,Grid connected,384.8,386.9,384.1,223.1,222.8,223.2,4.150,4.149,4.161,95.51,49.7,0.999,50.02,2.745,0.185,309.82,2.870,651.7,651.7,675.2,675.2,656.9,656.9,656.8,656.8,664.5,664.5,674.8,674.8,670.7,670.7,698.9,698.9,662.6,662.6,662.9,662.9,0.58,0.00,0.00,0.45,0.53,0.00,0.00,0.45,0.58,0.00,0.00,0.52,0.63,0.00,0.64,0.00,0.00,0.52,0.65,0.00,25473.95,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.80,2602.58,2629.13,2596.47,2576.15,2573.02,2631.08,2645.42,2609.85,2619.86,1277.23,25471.01,0.0,26074.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:40:00,Grid connected,385.8,386.7,384.1,224.1,223.8,224.2,4.150,3.946,4.161,95.67,49.7,0.999,49.98,2.661,-0.029,310.05,2.779,669.6,669.6,669.1,669.1,638.9,638.9,656.7,656.7,657.8,657.8,661.8,661.8,678.9,678.9,656.9,656.9,644.6,644.6,644.9,644.9,0.58,0.00,0.00,0.45,0.53,0.00,0.00,0.45,0.58,0.00,0.00,0.52,0.63,0.00,0.64,0.00,0.00,0.52,0.65,0.00,25474.18,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.83,2602.61,2629.15,2596.49,2576.18,2573.04,2631.10,2645.45,2609.87,2619.88,1277.45,25471.23,0.0,26074.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:45:00,Grid connected,385.8,387.8,385.1,224.1,223.8,224.2,3.946,3.946,3.958,94.98,49.5,0.998,50.13,2.594,0.005,310.26,2.729,669.7,669.7,669.2,669.2,645.0,645.0,668.7,668.7,646.7,646.7,662.8,662.8,678.1,678.1,662.9,662.9,650.6,650.6,645.1,645.1,0.58,0.00,0.00,0.45,0.53,0.00,0.00,0.45,0.58,0.00,0.00,0.52,0.43,0.00,0.64,0.00,0.00,0.32,0.65,0.00,25474.39,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.85,2602.63,2629.18,2596.51,2576.20,2573.07,2631.13,2645.47,2609.90,2619.91,1277.67,25471.45,0.0,26074.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:50:00,Grid connected,387.8,389.8,387.1,225.1,224.8,225.2,3.650,3.633,3.659,95.18,49.5,0.998,49.95,2.441,0.177,310.48,2.560,657.7,657.7,657.1,657.1,650.9,650.9,656.8,656.8,666.5,666.5,651.8,651.8,668.5,668.5,680.9,680.9,656.6,656.6,638.9,638.9,0.33,0.00,0.00,0.19,0.53,0.00,0.00,0.45,0.58,0.00,0.00,0.24,0.43,0.00,0.34,0.00,0.00,0.32,0.45,0.00,25474.61,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.88,2602.65,2629.20,2596.54,2576.23,2573.09,2631.16,2645.50,2609.92,2619.93,1277.88,25471.66,0.0,26075.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 16:55:00,Grid connected,388.8,389.8,388.2,226.1,224.8,226.2,3.650,3.633,3.659,95.26,49.5,0.998,50.00,2.401,-0.054,310.68,2.517,663.7,663.7,666.5,666.5,642.3,642.3,648.1,648.1,656.2,656.2,662.8,662.8,668.5,668.5,677.7,677.7,660.0,660.0,643.2,643.2,0.33,0.00,0.00,0.19,0.53,0.00,0.00,0.45,0.58,0.00,0.00,0.24,0.43,0.00,0.34,0.00,0.00,0.32,0.45,0.00,25474.81,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.90,2602.68,2629.23,2596.55,2576.25,2573.11,2631.18,2645.53,2609.94,2619.96,1278.08,25471.86,0.0,26075.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:00:00,Grid connected,389.1,390.1,388.2,226.1,224.9,225.2,3.234,3.220,3.242,95.13,49.3,0.998,49.98,2.105,0.082,310.87,2.211,663.6,663.6,645.2,645.2,656.9,656.9,650.7,650.7,656.2,656.2,660.3,660.3,692.5,692.5,680.9,680.9,662.6,662.6,632.9,632.9,0.33,0.00,0.00,0.19,0.53,0.00,0.00,0.45,0.38,0.00,0.00,0.24,0.43,0.00,0.34,0.00,0.00,0.32,0.45,0.00,25475.00,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.92,2602.70,2629.25,2596.57,2576.27,2573.13,2631.20,2645.55,2609.96,2619.98,1278.27,25472.05,0.0,26075.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:05:00,Grid connected,388.0,390.1,387.2,225.1,224.9,225.2,2.414,2.403,2.420,94.15,49.3,1.000,50.01,1.601,0.004,311.02,1.710,633.6,633.6,636.3,636.3,647.3,647.3,635.1,635.1,632.1,632.1,650.7,650.7,656.5,656.5,659.9,659.9,636.2,636.2,649.0,649.0,0.33,0.00,0.00,0.19,0.33,0.00,0.00,0.25,0.38,0.00,0.00,0.24,0.43,0.00,0.34,0.00,0.00,0.32,0.45,0.00,25475.15,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.94,2602.71,2629.27,2596.58,2576.29,2573.14,2631.22,2645.57,2609.97,2620.00,1278.42,25472.20,0.0,26075.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:10:00,Grid connected,386.7,389.1,386.1,225.1,224.9,225.2,2.214,2.203,2.220,92.60,49.3,0.995,49.94,1.381,-0.163,311.15,1.500,636.7,636.7,626.1,626.1,649.0,649.0,650.8,650.8,638.2,638.2,638.8,638.8,650.5,650.5,643.8,643.8,634.5,634.5,644.9,644.9,0.33,0.00,0.00,0.19,0.33,0.00,0.00,0.25,0.38,0.00,0.00,0.24,0.43,0.00,0.34,0.00,0.00,0.32,0.45,0.00,25475.28,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.96,2602.72,2629.28,2596.59,2576.30,2573.16,2631.24,2645.59,2609.98,2620.02,1278.55,25472.33,0.0,26075.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:15:00,Grid connected,387.8,388.9,386.1,225.1,223.8,225.2,1.611,1.597,1.614,89.87,49.1,0.998,49.92,1.031,-0.006,311.24,1.150,615.6,615.6,626.3,626.3,632.6,632.6,632.7,632.7,622.8,622.8,626.8,626.8,647.2,647.2,632.9,632.9,620.6,620.6,628.3,628.3,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.16,0.18,0.00,0.00,0.18,0.19,0.00,0.29,0.00,0.00,0.14,0.20,0.00,25475.37,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.97,2602.74,2629.29,2596.61,2576.32,2573.17,2631.25,2645.60,2610.00,2620.03,1278.64,25472.42,0.0,26075.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:20:00,Grid connected,387.2,388.9,386.0,224.9,224.2,224.0,1.200,1.392,1.210,87.87,49.1,0.992,49.93,0.808,0.105,311.32,0.923,620.3,620.3,597.2,597.2,620.9,620.9,643.6,643.6,620.2,620.2,620.7,620.7,614.5,614.5,614.7,614.7,590.6,590.6,632.9,632.9,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.16,0.18,0.00,0.00,0.18,0.19,0.00,0.29,0.00,0.00,0.14,0.20,0.00,25475.45,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.98,2602.74,2629.30,2596.62,2576.33,2573.18,2631.26,2645.61,2610.00,2620.04,1278.72,25472.50,0.0,26076.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:25:00,Grid connected,388.2,390.0,387.0,224.9,224.7,225.0,0.996,0.986,1.009,85.74,48.9,0.996,50.11,0.644,0.055,311.38,0.751,585.0,585.0,625.5,625.5,614.9,614.9,621.7,621.7,597.6,597.6,608.8,608.8,625.2,625.2,590.9,590.9,566.6,566.6,644.9,644.9,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.16,0.18,0.00,0.00,0.18,0.19,0.00,0.29,0.00,0.00,0.14,0.20,0.00,25475.51,2022/05/04 05:15:30,2022/05/03 18:03:10,2590.99,2602.75,2629.31,2596.62,2576.34,2573.18,2631.27,2645.62,2610.01,2620.05,1278.78,25472.56,0.0,26076.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:30:00,Grid connected,388.2,391.0,388.0,225.9,224.7,225.0,0.996,0.986,1.009,85.90,48.9,0.994,50.08,0.679,-0.073,311.43,0.793,588.1,588.1,601.0,601.0,603.0,603.0,611.9,611.9,596.3,596.3,614.9,614.9,590.6,590.6,578.9,578.9,602.6,602.6,604.5,604.5,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.16,0.18,0.00,0.00,0.18,0.19,0.00,0.29,0.00,0.00,0.14,0.20,0.00,25475.56,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.00,2602.75,2629.32,2596.62,2576.34,2573.19,2631.28,2645.63,2610.02,2620.06,1278.83,25472.61,0.0,26076.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:35:00,Grid connected,390.0,391.0,388.1,225.9,225.7,226.0,0.996,0.986,1.009,84.54,48.7,0.993,50.15,0.577,0.086,311.49,0.679,609.1,609.1,609.2,609.2,566.9,566.9,614.4,614.4,620.2,620.2,615.3,615.3,626.5,626.5,585.4,585.4,572.6,572.6,632.9,632.9,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.16,0.18,0.00,0.00,0.18,0.19,0.00,0.29,0.00,0.00,0.14,0.20,0.00,25475.62,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.01,2602.77,2629.33,2596.63,2576.35,2573.20,2631.28,2645.64,2610.02,2620.07,1278.89,25472.67,0.0,26076.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:40:00,Grid connected,392.1,393.8,391.0,227.9,226.7,227.0,0.649,0.647,0.651,84.76,48.7,0.997,49.95,0.328,-0.025,311.52,0.376,579.6,579.6,590.3,590.3,572.5,572.5,608.8,608.8,599.1,599.1,578.8,578.8,575.8,575.8,603.1,603.1,578.6,578.6,601.2,601.2,0.27,0.00,0.00,0.17,0.26,0.00,0.00,0.06,0.18,0.00,0.00,0.05,0.19,0.00,0.29,0.00,0.00,-0.01,0.20,0.00,25475.65,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.01,2602.77,2629.33,2596.64,2576.36,2573.20,2631.29,2645.65,2610.02,2620.08,1278.92,25472.70,0.0,26076.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:45:00,Grid connected,391.1,392.8,389.9,226.9,226.7,227.0,0.447,0.445,0.448,82.97,48.7,0.780,49.88,0.175,0.137,311.54,0.207,577.7,577.7,607.0,607.0,584.9,584.9,563.2,563.2,584.1,584.1,572.8,572.8,590.6,590.6,596.9,596.9,572.6,572.6,598.3,598.3,0.27,0.00,0.00,0.00,0.26,0.00,0.00,0.06,0.18,0.00,0.00,0.05,0.19,0.00,0.29,0.00,0.00,-0.01,0.20,0.00,25475.67,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.02,2602.77,2629.34,2596.64,2576.36,2573.20,2631.30,2645.65,2610.02,2620.08,1278.94,25472.72,0.0,26076.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:50:00,Grid connected,390.3,391.7,389.1,225.9,225.8,226.8,0.063,0.062,0.063,79.52,48.7,0.307,50.04,0.032,0.105,311.55,0.043,531.7,531.7,561.2,561.2,579.0,579.0,560.8,560.8,578.2,578.2,554.8,554.8,560.5,560.5,620.9,620.9,536.6,536.6,591.0,591.0,0.07,0.00,0.00,-0.01,0.06,0.00,0.00,0.00,0.18,0.00,0.00,0.00,0.19,0.00,0.09,0.00,0.00,-0.01,0.20,0.00,25475.68,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.02,2602.77,2629.34,2596.64,2576.36,2573.20,2631.30,2645.66,2610.03,2620.08,1278.95,25472.73,0.0,26076.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 17:55:00,Grid connected,391.3,392.8,390.1,226.9,225.8,226.8,0.229,0.228,0.229,0.00,48.5,0.000,50.08,0.000,0.130,311.55,0.000,495.6,495.6,507.1,507.1,550.6,550.6,506.7,506.7,576.8,576.8,511.8,511.8,572.5,572.5,542.9,542.9,502.0,502.0,537.3,537.3,0.07,0.00,0.00,-0.01,0.06,0.00,0.00,-0.01,0.18,0.00,0.00,-0.01,0.19,0.00,0.09,0.00,0.00,-0.01,0.20,0.00,25475.68,2022/05/04 05:15:30,2022/05/03 18:03:10,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 18:00:00,Standby : sunlight detection,391.6,393.0,391.2,228.1,226.8,226.6,0.000,0.000,0.000,0.00,48.3,0.000,50.19,0.000,0.000,311.55,0.000,465.0,465.0,465.4,465.4,465.1,465.1,465.4,465.4,464.8,464.8,464.5,464.5,464.9,464.9,465.6,465.6,465.2,465.2,465.3,465.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 18:05:00,Standby : sunlight detection,391.4,393.5,391.0,228.1,227.2,226.5,0.000,0.000,0.000,0.00,48.1,0.000,50.08,0.000,0.000,311.55,0.000,157.0,157.0,157.8,157.8,157.2,157.2,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 18:10:00,Standby : initialization,391.4,393.5,391.0,228.1,227.2,226.5,0.000,0.000,0.000,0.00,48.3,0.000,50.08,0.000,0.000,311.55,0.000,157.0,157.0,157.8,157.8,157.2,157.2,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 18:15:00,Standby : initialization,391.4,393.5,391.0,228.1,227.2,226.5,0.000,0.000,0.000,0.00,48.1,0.000,50.08,0.000,0.000,311.55,0.000,157.0,157.0,157.8,157.8,157.2,157.2,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-04 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,47.5,0.000,0.00,0.000,0.000,311.55,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,N/A,N/A,-0.1,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,40.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,N/A,N/A,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,N/A,N/A,-0.1,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:00:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,-0.1,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:05:00,Standby : sunlight detection,385.1,386.7,384.3,224.1,223.6,222.4,0.000,0.000,0.000,0.00,38.9,0.000,50.06,0.000,0.000,0.00,0.000,474.6,474.6,475.3,475.3,474.7,474.7,475.0,475.0,474.2,474.2,474.3,474.3,474.8,474.8,475.2,475.2,474.8,474.8,475.0,475.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:10:00,Standby : sunlight detection,383.9,385.2,382.9,223.4,222.8,221.3,0.000,0.000,0.000,0.00,38.9,0.000,49.96,0.000,0.000,0.00,0.000,664.8,664.8,668.8,668.8,655.2,655.2,663.3,663.3,664.9,664.9,670.1,670.1,672.2,672.2,663.3,663.3,669.4,669.4,645.4,645.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25475.68,2022/05/04 05:15:30,2022/05/04 17:55:16,2591.02,2602.77,2629.34,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.95,25472.73,0.0,26076.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:15:00,Grid connected,382.9,384.2,382.5,222.2,221.8,222.3,0.333,0.332,0.334,74.58,38.8,0.767,50.07,0.194,-0.164,0.01,0.257,589.1,589.1,493.4,493.4,551.4,551.4,507.0,507.0,558.7,558.7,526.7,526.7,569.6,569.6,549.5,549.5,575.3,575.3,573.2,573.2,0.04,-0.04,0.04,0.01,0.04,-0.02,0.04,0.01,0.04,-0.03,0.03,0.01,0.04,-0.04,0.05,-0.04,0.04,0.00,0.05,-0.03,25475.69,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.03,2602.77,2629.35,2596.64,2576.37,2573.20,2631.30,2645.66,2610.03,2620.09,1278.96,25472.74,0.0,26076.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:20:00,Grid connected,383.9,385.2,382.5,222.2,221.8,222.3,0.832,0.829,0.834,83.59,39.6,0.899,50.03,0.564,-0.274,0.04,0.669,606.0,606.0,585.2,585.2,589.3,589.3,571.3,571.3,588.9,588.9,612.6,612.6,619.3,619.3,577.8,577.8,607.1,607.1,601.5,601.5,0.04,-0.04,0.04,0.01,0.04,-0.02,0.04,0.01,0.04,-0.03,0.03,0.04,0.04,-0.04,0.05,-0.04,0.04,0.01,0.05,-0.03,25475.72,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.03,2602.78,2629.35,2596.64,2576.38,2573.21,2631.31,2645.67,2610.03,2620.10,1278.99,25472.77,0.0,26076.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:25:00,Grid connected,383.9,385.2,383.5,223.2,222.8,222.3,1.440,1.438,1.444,88.33,40.0,1.000,50.01,0.976,0.003,0.10,1.105,637.1,637.1,616.2,616.2,631.2,631.2,625.2,625.2,619.9,619.9,624.5,624.5,637.3,637.3,607.7,607.7,625.1,625.1,613.4,613.4,0.04,-0.04,0.04,0.01,0.04,-0.02,0.04,0.01,0.04,-0.03,0.03,0.04,0.04,-0.04,0.05,-0.04,0.04,0.01,0.05,-0.03,25475.78,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.04,2602.79,2629.36,2596.66,2576.38,2573.22,2631.32,2645.68,2610.05,2620.11,1279.05,25472.83,0.0,26076.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:30:00,Grid connected,383.9,385.2,383.4,223.2,222.8,223.3,2.068,2.060,2.072,92.28,40.4,0.999,49.96,1.405,-0.051,0.20,1.517,655.1,655.1,642.7,642.7,637.2,637.2,613.3,613.3,624.8,624.8,648.5,648.5,637.3,637.3,637.7,637.7,637.1,637.1,625.5,625.5,0.24,-0.04,0.04,0.01,0.24,-0.02,0.04,0.01,0.24,-0.03,0.03,0.04,0.24,-0.04,0.25,-0.04,0.04,0.01,0.25,-0.03,25475.88,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.05,2602.79,2629.37,2596.66,2576.40,2573.23,2631.33,2645.69,2610.06,2620.12,1279.15,25472.93,0.0,26076.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:35:00,Grid connected,385.9,387.4,384.7,223.2,222.8,223.3,2.683,2.673,2.688,94.03,40.8,0.997,49.93,1.908,-0.012,0.34,2.020,673.0,673.0,631.4,631.4,637.7,637.7,668.1,668.1,642.7,642.7,648.0,648.0,649.8,649.8,650.9,650.9,655.3,655.3,641.7,641.7,0.24,-0.04,0.04,0.21,0.24,-0.02,0.04,0.21,0.24,-0.03,0.03,0.24,0.24,-0.04,0.25,-0.04,0.04,0.21,0.25,-0.03,25476.02,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.07,2602.81,2629.39,2596.68,2576.41,2573.25,2631.35,2645.71,2610.07,2620.14,1279.29,25473.07,0.0,26076.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:40:00,Grid connected,387.0,388.4,385.7,224.2,223.8,224.3,3.113,3.101,3.120,95.16,41.2,1.000,50.09,2.109,-0.046,0.51,2.218,667.9,667.9,641.7,641.7,661.2,661.2,649.3,649.3,642.8,642.8,660.5,660.5,661.3,661.3,655.7,655.7,655.1,655.1,649.5,649.5,0.24,-0.04,0.04,0.21,0.24,-0.02,0.04,0.21,0.24,-0.03,0.03,0.24,0.24,-0.04,0.25,-0.04,0.04,0.21,0.25,-0.03,25476.19,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.09,2602.83,2629.41,2596.69,2576.43,2573.26,2631.37,2645.73,2610.08,2620.16,1279.46,25473.24,0.0,26077.05,0.00
