Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:45:00,Grid connected,387.0,388.4,385.7,224.2,223.8,224.3,3.172,3.161,3.180,95.23,41.6,0.999,50.12,2.128,0.061,0.69,2.236,669.5,669.5,655.4,655.4,655.2,655.2,649.3,649.3,645.6,645.6,642.5,642.5,667.3,667.3,661.7,661.7,667.1,667.1,679.5,679.5,0.24,-0.04,0.04,0.21,0.24,-0.02,0.04,0.21,0.24,-0.03,0.03,0.24,0.24,-0.04,0.25,-0.04,0.04,0.21,0.25,-0.03,25476.37,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.11,2602.85,2629.43,2596.71,2576.45,2573.28,2631.39,2645.75,2610.11,2620.18,1279.64,25473.42,0.0,26077.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:50:00,Grid connected,387.0,388.4,385.7,224.2,223.8,224.3,4.837,4.847,4.877,96.34,42.0,0.997,50.08,3.294,0.133,0.89,3.429,662.2,662.2,676.2,676.2,661.2,661.2,661.3,661.3,667.3,667.3,672.5,672.5,673.3,673.3,673.7,673.7,661.1,661.1,673.5,673.5,0.44,-0.04,0.04,0.41,0.44,-0.02,0.04,0.41,0.44,-0.03,0.03,0.44,0.44,-0.04,0.45,-0.04,0.04,0.41,0.45,-0.03,25476.57,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.13,2602.86,2629.46,2596.74,2576.48,2573.31,2631.42,2645.78,2610.13,2620.20,1279.85,25473.63,0.0,26077.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 05:55:00,Grid connected,388.4,389.4,387.0,225.2,224.9,225.3,7.215,7.225,7.257,96.96,42.2,0.997,50.21,4.901,0.079,1.26,5.055,772.5,772.5,773.6,773.6,772.4,772.4,772.6,772.6,771.6,771.6,772.4,772.4,773.1,773.1,773.6,773.6,772.3,772.3,773.2,773.2,0.64,-0.04,0.04,0.61,0.64,-0.02,0.04,0.61,0.64,-0.03,0.03,0.64,0.64,-0.04,0.65,-0.04,0.04,0.61,0.65,-0.03,25476.94,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.17,2602.90,2629.49,2596.77,2576.52,2573.34,2631.46,2645.82,2610.16,2620.24,1280.21,25473.99,0.0,26077.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:00:00,Grid connected,386.9,387.9,385.3,225.2,224.9,223.9,14.358,14.247,14.296,98.07,42.6,0.997,49.92,9.636,-0.141,1.90,9.818,697.1,697.1,703.4,703.4,697.2,697.2,706.3,706.3,696.7,696.7,699.6,699.6,701.2,701.2,700.0,700.0,703.1,703.1,709.5,709.5,1.27,-0.04,0.04,1.28,1.46,-0.02,0.04,1.32,1.30,-0.03,0.03,1.27,1.30,-0.04,1.30,-0.04,0.04,1.24,1.30,-0.03,25477.58,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.24,2602.97,2629.56,2596.83,2576.58,2573.41,2631.52,2645.89,2610.23,2620.31,1280.86,25474.64,0.0,26078.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:05:00,Grid connected,388.9,389.9,387.3,225.2,224.9,224.9,14.014,14.049,14.055,98.07,43.0,0.997,50.08,9.529,0.034,2.68,9.715,697.1,697.1,703.4,703.4,697.2,697.2,708.0,708.0,697.0,697.0,702.5,702.5,703.7,703.7,697.7,697.7,697.1,697.1,703.5,703.5,1.27,-0.04,0.04,1.28,1.46,-0.02,0.04,1.32,1.30,-0.03,0.03,1.27,1.30,-0.04,1.30,-0.04,0.04,1.24,1.30,-0.03,25478.36,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.32,2603.04,2629.65,2596.92,2576.66,2573.48,2631.61,2645.97,2610.31,2620.40,1281.65,25475.43,0.0,26079.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:10:00,Grid connected,387.8,388.9,386.3,225.2,224.9,224.9,21.099,21.015,21.150,98.28,43.4,0.997,49.95,14.113,0.168,3.73,14.369,709.1,709.1,714.0,714.0,709.2,709.2,703.7,703.7,714.8,714.8,714.1,714.1,703.3,703.3,714.8,714.8,709.1,709.1,709.5,709.5,1.87,-0.04,0.04,1.89,2.06,-0.02,0.04,1.93,1.91,-0.03,0.03,1.88,2.11,-0.04,2.12,-0.04,0.04,1.85,2.11,-0.03,25479.41,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.43,2603.14,2629.76,2597.03,2576.77,2573.59,2631.72,2646.08,2610.41,2620.51,1282.69,25476.47,0.0,26080.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:15:00,Grid connected,387.8,388.9,386.3,225.2,224.9,223.9,16.258,16.325,16.383,98.28,43.6,0.997,49.97,10.949,0.019,4.75,11.139,703.1,703.1,703.4,703.4,703.2,703.2,698.9,698.9,702.7,702.7,704.1,704.1,705.8,705.8,697.7,697.7,703.1,703.1,703.5,703.5,1.67,-0.04,0.04,1.49,1.66,-0.02,0.04,1.73,1.71,-0.03,0.03,1.68,1.71,-0.04,1.71,-0.04,0.04,1.65,1.71,-0.03,25480.43,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.53,2603.25,2629.87,2597.13,2576.87,2573.69,2631.82,2646.19,2610.52,2620.61,1283.70,25477.48,0.0,26081.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:20:00,Grid connected,387.8,387.9,386.3,225.2,224.9,223.9,12.818,12.861,12.979,98.03,43.8,0.997,50.02,8.636,-0.081,5.56,8.809,691.1,691.1,695.2,695.2,691.0,691.0,693.8,693.8,696.6,696.6,696.5,696.5,695.4,695.4,691.7,691.7,697.1,697.1,691.4,691.4,1.47,-0.04,0.04,1.29,1.46,-0.02,0.04,1.33,1.31,-0.03,0.03,1.28,1.31,-0.04,1.51,-0.04,0.04,1.24,1.50,-0.03,25481.24,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.61,2603.33,2629.95,2597.21,2576.96,2573.77,2631.91,2646.28,2610.60,2620.70,1284.51,25478.29,0.0,26082.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:25:00,Grid connected,386.8,387.9,385.3,224.2,223.9,223.9,12.326,12.371,12.445,98.03,44.2,0.997,50.15,8.304,0.319,6.29,8.476,691.1,691.1,701.3,701.3,697.2,697.2,702.4,702.4,691.3,691.3,695.7,695.7,691.4,691.4,702.3,702.3,703.1,703.1,697.5,697.5,1.27,-0.04,0.04,1.29,1.26,-0.02,0.04,1.33,1.31,-0.03,0.03,1.28,1.31,-0.04,1.31,-0.04,0.04,1.24,1.30,-0.03,25481.97,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.69,2603.40,2630.03,2597.29,2577.03,2573.85,2631.99,2646.36,2610.68,2620.78,1285.25,25479.03,0.0,26083.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:30:00,Grid connected,385.8,386.6,383.6,224.2,223.9,223.9,8.881,8.854,8.913,97.51,44.4,0.997,50.16,5.872,-0.007,6.85,6.022,682.5,682.5,685.4,685.4,683.7,683.7,685.3,685.3,678.7,678.7,672.5,672.5,673.3,673.3,679.8,679.8,689.6,689.6,678.5,678.5,1.07,-0.04,0.04,0.88,1.06,-0.02,0.04,0.92,0.91,-0.03,0.03,0.88,1.11,-0.04,1.11,-0.04,0.04,0.84,1.10,-0.03,25482.53,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.75,2603.45,2630.09,2597.34,2577.09,2573.91,2632.05,2646.42,2610.74,2620.84,1285.80,25479.58,0.0,26083.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:35:00,Grid connected,384.8,385.6,382.6,223.2,222.9,222.9,8.664,8.653,8.712,97.51,44.4,0.997,50.18,5.718,0.043,7.33,5.865,679.1,679.1,676.0,676.0,691.2,691.2,681.5,681.5,684.7,684.7,682.3,682.3,689.9,689.9,676.9,676.9,685.1,685.1,679.5,679.5,0.87,-0.04,0.04,0.88,1.06,-0.02,0.04,0.92,0.91,-0.03,0.03,0.88,0.91,-0.04,0.91,-0.04,0.04,0.84,0.90,-0.03,25483.01,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.80,2603.51,2630.14,2597.39,2577.14,2573.96,2632.10,2646.47,2610.79,2620.89,1286.28,25480.06,0.0,26084.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:40:00,Grid connected,384.8,385.4,382.7,223.2,222.9,222.9,8.232,8.244,8.304,97.36,44.6,0.997,50.09,5.499,0.065,7.79,5.648,679.0,679.0,675.5,675.5,685.2,685.2,685.3,685.3,678.8,678.8,684.5,684.5,673.2,673.2,685.7,685.7,686.2,686.2,681.1,681.1,0.87,-0.04,0.04,0.88,0.86,-0.02,0.04,0.92,0.91,-0.03,0.03,0.88,0.91,-0.04,0.91,-0.04,0.04,0.84,0.90,-0.03,25483.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.84,2603.55,2630.19,2597.43,2577.19,2574.00,2632.15,2646.52,2610.83,2620.94,1286.75,25480.53,0.0,26084.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:45:00,Grid connected,383.8,384.4,381.7,222.2,221.9,221.8,9.277,9.301,9.343,97.97,44.8,0.997,50.14,6.212,-0.026,8.28,6.341,685.0,685.0,679.5,679.5,690.3,690.3,685.3,685.3,690.8,690.8,683.6,683.6,691.3,691.3,679.7,679.7,685.9,685.9,674.9,674.9,0.87,-0.04,0.04,0.88,0.86,-0.02,0.04,0.92,0.91,-0.03,0.03,0.88,0.91,-0.04,0.91,-0.04,0.04,0.84,0.90,-0.03,25483.96,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.90,2603.60,2630.25,2597.49,2577.24,2574.05,2632.20,2646.57,2610.89,2620.99,1287.23,25481.01,0.0,26085.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:50:00,Grid connected,381.7,382.4,380.7,221.2,221.9,221.8,11.973,11.842,11.938,97.85,44.8,0.997,50.08,7.924,-0.196,8.85,8.093,691.1,691.1,691.9,691.9,691.2,691.2,692.1,692.1,693.3,693.3,696.5,696.5,695.3,695.3,697.7,697.7,697.1,697.1,691.9,691.9,1.07,-0.04,0.04,1.08,1.06,-0.02,0.04,0.92,1.11,-0.03,0.03,1.08,1.11,-0.04,1.11,-0.04,0.04,1.04,1.10,-0.03,25484.53,2022/05/05 05:10:22,2022/05/04 17:55:16,2591.95,2603.66,2630.31,2597.55,2577.30,2574.12,2632.26,2646.64,2610.94,2621.05,1287.81,25481.59,0.0,26085.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 06:55:00,Grid connected,381.7,382.3,379.7,221.2,220.9,220.7,14.359,14.397,14.359,98.08,45.0,0.997,49.90,9.560,-0.018,9.58,9.747,697.1,697.1,697.5,697.5,699.8,699.8,687.9,687.9,697.8,697.8,700.0,700.0,697.3,697.3,697.7,697.7,691.1,691.1,694.8,694.8,1.27,-0.04,0.04,1.28,1.26,-0.02,0.04,1.32,1.31,-0.03,0.03,1.28,1.31,-0.04,1.31,-0.04,0.04,1.24,1.30,-0.03,25485.26,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.03,2603.74,2630.38,2597.62,2577.38,2574.19,2632.34,2646.71,2611.02,2621.13,1288.54,25482.32,0.0,26086.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:00:00,Grid connected,383.1,383.7,381.2,222.2,221.9,220.7,15.374,15.273,15.453,98.28,45.2,0.997,50.11,10.130,0.078,10.43,10.310,691.5,691.5,691.5,691.5,697.7,697.7,697.8,697.8,696.7,696.7,696.0,696.0,709.3,709.3,691.7,691.7,697.1,697.1,702.5,702.5,1.47,-0.04,0.04,1.48,1.46,-0.02,0.04,1.32,1.52,-0.03,0.03,1.48,1.51,-0.04,1.51,-0.04,0.04,1.44,1.50,-0.03,25486.11,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.12,2603.82,2630.47,2597.70,2577.47,2574.27,2632.43,2646.81,2611.11,2621.22,1289.39,25483.17,0.0,26087.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:05:00,Grid connected,381.1,381.7,380.2,221.1,220.9,220.7,13.019,13.241,13.070,98.02,45.4,0.997,50.04,8.765,0.057,11.18,8.942,691.1,691.1,702.5,702.5,697.2,697.2,691.3,691.3,696.8,696.8,690.5,690.5,691.4,691.4,693.3,693.3,699.4,699.4,691.5,691.5,1.27,-0.04,0.04,1.28,1.26,-0.02,0.04,1.12,1.32,-0.03,0.03,1.28,1.31,-0.04,1.31,-0.04,0.04,1.24,1.30,-0.03,25486.86,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.20,2603.89,2630.55,2597.77,2577.54,2574.35,2632.51,2646.89,2611.18,2621.30,1290.14,25483.92,0.0,26088.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:10:00,Grid connected,380.1,380.7,379.2,221.1,219.9,220.7,17.943,17.921,17.960,98.25,45.4,0.997,50.04,11.869,-0.303,12.05,12.079,696.4,696.4,706.7,706.7,697.2,697.2,703.2,703.2,696.9,696.9,696.6,696.6,703.3,703.3,701.6,701.6,704.7,704.7,709.4,709.4,1.68,-0.04,0.04,1.48,1.66,-0.02,0.04,1.52,1.72,-0.03,0.03,1.69,1.72,-0.04,1.71,-0.04,0.04,1.64,1.70,-0.03,25487.73,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.29,2603.99,2630.63,2597.86,2577.63,2574.43,2632.60,2646.98,2611.27,2621.40,1291.01,25484.79,0.0,26089.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:15:00,Grid connected,381.5,381.6,379.6,221.1,221.3,221.1,18.387,18.572,18.584,98.25,45.6,0.997,50.02,12.214,0.015,13.07,12.431,702.5,702.5,703.5,703.5,703.5,703.5,702.9,702.9,702.7,702.7,702.6,702.6,709.3,709.3,697.7,697.7,703.1,703.1,704.2,704.2,1.68,-0.04,0.04,1.68,1.66,-0.02,0.04,1.52,1.72,-0.03,0.03,1.69,1.72,-0.04,1.71,-0.04,0.04,1.64,1.70,-0.03,25488.75,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.39,2604.09,2630.74,2597.96,2577.74,2574.54,2632.71,2647.09,2611.38,2621.50,1292.05,25485.83,0.0,26090.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:20:00,Grid connected,379.3,380.4,378.4,220.1,220.3,220.1,14.853,14.859,14.857,98.14,45.8,0.997,49.94,9.762,0.018,14.01,9.956,699.5,699.5,695.9,695.9,685.2,685.2,703.3,703.3,696.8,696.8,690.5,690.5,697.3,697.3,695.5,695.5,699.9,699.9,685.5,685.5,1.48,-0.04,0.04,1.47,1.46,-0.02,0.04,1.32,1.52,-0.03,0.03,1.49,1.52,-0.04,1.51,-0.04,0.04,1.44,1.50,-0.03,25489.69,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.49,2604.18,2630.83,2598.05,2577.83,2574.64,2632.81,2647.19,2611.48,2621.60,1292.97,25486.75,0.0,26091.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:25:00,Grid connected,377.2,378.3,375.7,219.1,218.3,219.0,20.068,19.970,20.114,98.26,45.8,0.997,49.87,13.148,-0.421,14.93,13.385,698.0,698.0,706.6,706.6,709.2,709.2,709.3,709.3,696.8,696.8,708.5,708.5,703.3,703.3,700.3,700.3,703.1,703.1,703.5,703.5,1.89,-0.04,0.04,1.67,1.86,-0.02,0.04,1.73,1.92,-0.03,0.03,1.69,1.94,-0.04,1.92,-0.04,0.04,1.84,1.90,-0.03,25490.61,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.58,2604.27,2630.93,2598.14,2577.93,2574.73,2632.90,2647.28,2611.57,2621.70,1293.89,25487.67,0.0,26092.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:30:00,Grid connected,378.2,378.2,376.7,219.1,218.3,219.0,22.911,22.906,22.877,98.26,46.0,0.997,50.15,14.973,-0.226,16.14,15.246,697.5,697.5,709.5,709.5,702.7,702.7,702.8,702.8,708.7,708.7,703.2,703.2,715.3,715.3,709.7,709.7,709.1,709.1,709.5,709.5,2.09,-0.04,0.04,2.08,2.06,-0.02,0.04,1.94,2.14,-0.03,0.03,2.10,2.15,-0.04,2.12,-0.04,0.04,2.04,2.10,-0.03,25491.82,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.70,2604.40,2631.05,2598.26,2578.05,2574.85,2633.03,2647.41,2611.70,2621.83,1295.12,25488.90,0.0,26093.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:35:00,Grid connected,377.0,377.3,376.5,219.1,218.3,219.0,22.098,21.959,22.135,98.21,46.2,1.000,50.17,14.495,0.414,17.23,14.759,705.4,705.4,711.1,711.1,709.8,709.8,710.7,710.7,715.4,715.4,705.9,705.9,711.2,711.2,710.5,710.5,705.2,705.2,711.0,711.0,2.11,-0.04,0.04,1.99,2.13,-0.02,0.04,2.01,2.08,-0.03,0.03,2.01,2.13,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25492.91,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.82,2604.51,2631.16,2598.37,2578.16,2574.97,2633.14,2647.53,2611.81,2621.94,1296.20,25489.98,0.0,26094.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:40:00,Grid connected,380.5,380.9,378.9,220.3,219.3,220.3,25.784,25.710,25.841,98.57,46.2,1.000,50.11,17.053,-0.502,18.56,17.310,703.1,703.1,703.6,703.6,715.2,715.2,715.3,715.3,702.8,702.8,705.4,705.4,703.3,703.3,707.2,707.2,703.1,703.1,697.5,697.5,2.31,-0.04,0.04,2.39,2.33,-0.02,0.04,2.21,2.28,-0.03,0.03,2.41,2.53,-0.04,2.55,-0.04,0.04,2.25,2.54,-0.03,25494.24,2022/05/05 05:10:22,2022/05/04 17:55:16,2592.95,2604.64,2631.30,2598.50,2578.30,2575.10,2633.28,2647.67,2611.94,2622.08,1297.51,25491.29,0.0,26095.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:45:00,Grid connected,377.3,377.7,376.4,219.3,218.2,218.2,22.718,22.620,22.716,98.20,46.4,1.000,50.13,14.847,0.073,19.91,15.118,697.6,697.6,703.5,703.5,698.6,698.6,701.9,701.9,702.7,702.7,702.5,702.5,702.8,702.8,697.7,697.7,703.1,703.1,705.6,705.6,2.31,-0.04,0.04,2.18,2.33,-0.02,0.04,2.21,2.29,-0.03,0.03,2.20,2.33,-0.04,2.35,-0.04,0.04,2.24,2.34,-0.03,25495.59,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.09,2604.77,2631.44,2598.63,2578.43,2575.23,2633.42,2647.81,2612.09,2622.22,1298.87,25492.65,0.0,26097.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:50:00,Grid connected,377.3,378.7,376.5,219.3,218.2,219.2,21.782,21.761,21.888,98.20,46.6,1.000,49.91,14.344,0.082,21.09,14.604,703.1,703.1,697.6,697.6,703.2,703.2,709.3,709.3,696.7,696.7,697.3,697.3,703.3,703.3,697.7,697.7,697.1,697.1,691.5,691.5,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25496.77,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.21,2604.90,2631.56,2598.76,2578.55,2575.35,2633.54,2647.93,2612.20,2622.34,1300.05,25493.83,0.0,26098.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 07:55:00,Grid connected,379.3,379.8,378.8,220.3,219.4,219.2,21.767,21.767,21.864,98.20,46.6,1.000,50.06,14.280,-0.149,22.31,14.541,697.1,697.1,703.5,703.5,697.2,697.2,697.3,697.3,702.7,702.7,705.3,705.3,697.3,697.3,697.7,697.7,697.1,697.1,703.5,703.5,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25497.99,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.33,2605.02,2631.69,2598.88,2578.68,2575.48,2633.67,2648.06,2612.32,2622.47,1301.27,25495.05,0.0,26099.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:00:00,Grid connected,377.2,377.7,376.7,219.3,218.3,218.2,21.324,21.340,21.445,98.20,46.8,1.000,49.96,13.995,-0.341,23.47,14.251,709.1,709.1,700.1,700.1,703.2,703.2,703.3,703.3,702.8,702.8,703.9,703.9,697.3,697.3,701.8,701.8,697.1,697.1,703.5,703.5,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25499.17,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.45,2605.13,2631.81,2599.00,2578.80,2575.60,2633.79,2648.18,2612.45,2622.59,1302.45,25496.23,0.0,26100.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:05:00,Grid connected,376.1,375.7,374.7,218.3,217.3,218.2,22.802,22.901,22.772,98.20,46.8,1.000,50.14,14.920,-0.028,24.67,15.192,701.9,701.9,708.9,708.9,697.7,697.7,703.3,703.3,698.8,698.8,708.5,708.5,708.0,708.0,703.5,703.5,703.1,703.1,709.4,709.4,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25500.35,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.57,2605.26,2631.93,2599.11,2578.92,2575.71,2633.92,2648.31,2612.57,2622.72,1303.64,25497.42,0.0,26102.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:10:00,Grid connected,386.6,386.7,384.7,224.7,223.4,223.7,22.539,22.589,22.597,98.58,46.8,1.000,50.02,15.132,0.212,25.93,15.353,699.4,699.4,703.6,703.6,705.9,705.9,705.9,705.9,702.8,702.8,696.4,696.4,703.3,703.3,703.7,703.7,703.1,703.1,701.3,701.3,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25501.61,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.70,2605.38,2632.06,2599.25,2579.05,2575.84,2634.05,2648.44,2612.69,2622.85,1304.89,25498.67,0.0,26103.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:15:00,Grid connected,386.6,386.7,385.7,224.7,223.4,223.7,22.134,22.174,22.185,98.21,47.0,1.000,50.03,14.810,-0.029,27.18,15.078,697.9,697.9,703.6,703.6,707.7,707.7,703.2,703.2,702.4,702.4,702.4,702.4,702.5,702.5,703.7,703.7,704.5,704.5,699.7,699.7,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.00,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25502.86,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.83,2605.51,2632.19,2599.37,2579.17,2575.97,2634.18,2648.57,2612.83,2622.98,1306.14,25499.92,0.0,26104.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:20:00,Grid connected,387.5,387.4,385.7,224.7,223.4,223.7,22.939,22.833,22.820,98.58,47.0,1.000,49.97,15.463,0.503,28.42,15.687,703.1,703.1,709.5,709.5,697.2,697.2,703.3,703.3,702.7,702.7,701.5,701.5,703.3,703.3,709.2,709.2,703.1,703.1,703.5,703.5,2.11,-0.04,0.04,1.98,2.13,-0.02,0.04,2.01,2.09,-0.03,0.03,2.21,2.12,-0.04,2.15,-0.04,0.04,2.04,2.14,-0.03,25504.10,2022/05/05 05:10:22,2022/05/04 17:55:16,2593.95,2605.63,2632.32,2599.49,2579.30,2576.10,2634.31,2648.70,2612.95,2623.11,1307.38,25501.16,0.0,26105.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:25:00,Grid connected,387.5,388.4,386.8,224.7,223.4,224.7,28.623,28.566,28.475,98.58,47.2,1.000,50.06,19.308,0.088,29.86,19.590,705.2,705.2,715.6,715.6,712.2,712.2,709.3,709.3,707.2,707.2,702.6,702.6,699.4,699.4,703.7,703.7,706.1,706.1,711.8,711.8,2.73,-0.04,0.04,2.58,2.75,-0.02,0.04,2.61,2.70,-0.03,0.03,2.63,2.74,-0.04,2.77,-0.04,0.04,2.68,2.74,-0.03,25505.54,2022/05/05 05:10:22,2022/05/04 17:55:16,2594.10,2605.78,2632.47,2599.63,2579.45,2576.24,2634.46,2648.85,2613.10,2623.26,1308.81,25502.59,0.0,26107.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:30:00,Grid connected,387.5,387.4,385.8,224.7,223.4,224.7,32.801,32.880,32.828,98.58,47.2,1.000,50.06,22.198,0.547,31.61,22.522,715.1,715.1,709.5,709.5,709.0,709.0,709.4,709.4,708.7,708.7,708.5,708.5,715.3,715.3,703.7,703.7,708.9,708.9,704.1,704.1,3.14,0.00,0.00,3.00,3.15,0.00,0.00,3.02,3.10,0.00,0.00,3.04,3.14,0.00,3.19,0.00,0.00,3.09,3.15,0.00,25507.29,2022/05/05 05:10:22,2022/05/04 17:55:16,2594.27,2605.95,2632.65,2599.82,2579.62,2576.41,2634.64,2649.03,2613.28,2623.44,1310.58,25504.36,0.0,26109.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:35:00,Grid connected,387.5,387.4,385.8,224.7,223.4,223.7,34.741,34.888,34.766,98.58,47.4,1.000,50.02,23.454,0.258,33.48,23.799,707.3,707.3,709.6,709.6,709.3,709.3,712.5,712.5,704.2,704.2,708.5,708.5,705.2,705.2,697.8,697.8,705.8,705.8,700.8,700.8,3.35,0.00,0.00,3.21,3.35,0.00,0.00,3.22,3.30,0.00,0.00,3.24,3.34,0.00,3.39,0.00,0.00,3.29,3.35,0.00,25509.16,2022/05/05 05:10:22,2022/05/04 17:55:16,2594.46,2606.14,2632.84,2600.00,2579.81,2576.61,2634.83,2649.23,2613.47,2623.63,1312.46,25506.24,0.0,26111.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:40:00,Grid connected,387.5,387.4,385.8,224.7,223.4,223.7,40.079,40.005,40.110,98.48,47.6,1.000,50.04,26.970,-0.269,35.58,27.384,709.1,709.1,714.1,714.1,709.2,709.2,709.3,709.3,708.6,708.6,714.2,714.2,709.4,709.4,709.6,709.6,703.0,703.0,709.5,709.5,3.77,0.00,0.00,3.63,3.75,0.00,0.00,3.62,3.71,0.00,0.00,3.64,3.76,0.00,3.81,0.00,0.00,3.70,3.77,0.00,25511.28,2022/05/05 05:10:22,2022/05/04 17:55:16,2594.68,2606.35,2633.05,2600.21,2580.03,2576.82,2635.05,2649.45,2613.70,2623.85,1314.58,25508.36,0.0,26113.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:45:00,Grid connected,386.3,386.3,384.9,224.7,223.0,223.3,41.177,41.135,41.186,98.48,48.0,1.000,49.92,27.649,0.215,37.84,28.073,711.4,711.4,703.6,703.6,709.2,709.2,709.3,709.3,710.5,710.5,708.5,708.5,699.6,699.6,715.7,715.7,706.2,706.2,707.3,707.3,3.77,0.00,0.00,3.85,3.95,0.00,0.00,3.82,3.92,0.00,0.00,3.84,3.97,0.00,4.01,0.00,0.00,3.91,3.97,0.00,25513.52,2022/05/05 05:10:22,2022/05/04 17:55:16,2594.90,2606.58,2633.28,2600.43,2580.25,2577.04,2635.28,2649.68,2613.92,2624.08,1316.81,25510.59,0.0,26115.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:50:00,Grid connected,386.4,386.3,384.7,224.7,223.0,223.1,42.848,42.983,42.880,98.48,48.2,1.000,50.07,28.741,-0.176,40.22,29.181,703.1,703.1,709.6,709.6,703.2,703.2,709.3,709.3,702.8,702.8,702.5,702.5,709.3,709.3,701.4,701.4,703.1,703.1,703.5,703.5,4.17,0.00,0.00,4.05,4.15,0.00,0.00,4.02,4.12,0.00,0.00,4.04,4.18,0.00,4.22,0.00,0.00,4.11,4.17,0.00,25515.90,2022/05/05 05:10:22,2022/05/04 17:55:16,2595.14,2606.82,2633.52,2600.67,2580.49,2577.28,2635.52,2649.93,2614.16,2624.33,1319.19,25512.97,0.0,26117.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 08:55:00,Grid connected,388.7,388.2,386.8,225.7,224.0,224.2,40.682,40.752,40.639,98.48,48.6,1.000,49.98,27.384,0.035,42.56,27.807,703.1,703.1,703.6,703.6,701.5,701.5,699.0,699.0,706.0,706.0,696.5,696.5,703.3,703.3,697.7,697.7,707.4,707.4,708.3,708.3,3.97,0.00,0.00,3.85,3.95,0.00,0.00,3.82,3.92,0.00,0.00,4.04,3.98,0.00,4.02,0.00,0.00,3.91,4.17,0.00,25518.24,2022/05/05 05:10:22,2022/05/04 17:55:16,2595.38,2607.05,2633.76,2600.91,2580.73,2577.53,2635.76,2650.17,2614.41,2624.57,1321.53,25515.31,0.0,26120.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:00:00,Grid connected,388.3,388.0,385.9,225.6,223.4,223.9,51.372,51.354,51.293,98.48,43.4,1.000,49.93,34.616,-0.414,45.03,35.146,709.1,709.1,712.5,712.5,709.2,709.2,703.3,703.3,714.7,714.7,698.4,698.4,703.3,703.3,706.2,706.2,709.1,709.1,709.5,709.5,4.86,0.00,0.00,4.73,5.01,0.00,0.00,4.83,4.74,0.00,0.00,4.87,5.03,0.00,5.05,0.00,0.00,4.96,5.04,0.00,25520.71,2022/05/05 05:10:22,2022/05/04 17:55:16,2595.63,2607.31,2634.01,2601.15,2580.97,2577.77,2636.02,2650.42,2614.66,2624.82,1324.01,25517.79,0.0,26122.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:05:00,Grid connected,389.6,388.2,387.1,226.3,224.3,224.6,73.512,73.550,73.383,98.48,42.2,1.000,50.03,49.657,-0.309,48.55,50.454,709.1,709.1,710.7,710.7,703.4,703.4,703.4,703.4,704.2,704.2,702.5,702.5,704.3,704.3,704.2,704.2,708.7,708.7,697.4,697.4,7.02,0.00,0.00,6.97,7.25,0.00,0.00,6.99,6.96,0.00,0.00,7.09,7.21,0.00,7.26,0.00,0.00,6.99,7.28,0.00,25524.27,2022/05/05 05:10:22,2022/05/04 17:55:16,2595.99,2607.66,2634.38,2601.51,2581.33,2578.13,2636.38,2650.79,2615.02,2625.19,1327.59,25521.37,0.0,26126.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:10:00,Grid connected,389.7,388.5,388.0,226.9,224.7,223.8,79.111,79.120,78.952,98.37,43.0,1.000,49.99,53.409,-0.703,53.03,54.266,703.1,703.1,703.5,703.5,697.2,697.2,697.2,697.2,696.7,696.7,694.2,694.2,703.3,703.3,702.2,702.2,697.1,697.1,697.5,697.5,7.67,0.00,0.00,7.62,7.92,0.00,0.00,7.82,7.62,0.00,0.00,7.74,7.86,0.00,7.92,0.00,0.00,7.93,7.73,0.00,25528.71,2022/05/05 05:10:22,2022/05/04 17:55:16,2596.44,2608.11,2634.84,2601.96,2581.77,2578.57,2636.84,2651.25,2615.48,2625.64,1332.02,25525.80,0.0,26130.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:15:00,Grid connected,389.7,388.4,388.0,227.9,224.7,223.8,101.583,101.902,101.681,98.37,44.2,1.000,50.09,68.654,-1.033,57.95,69.834,697.1,697.1,700.5,700.5,691.2,691.2,691.3,691.3,690.8,690.8,690.5,690.5,691.3,691.3,694.2,694.2,691.1,691.1,691.5,691.5,9.98,0.00,0.00,9.87,10.04,0.00,0.00,10.08,9.85,0.00,0.00,9.90,10.05,0.00,10.07,0.00,0.00,10.03,10.06,0.00,25533.63,2022/05/05 05:10:22,2022/05/04 17:55:16,2596.94,2608.61,2635.34,2602.47,2582.27,2579.07,2637.34,2651.75,2615.98,2626.15,1336.96,25530.74,0.0,26135.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:20:00,Grid connected,390.8,388.3,387.5,227.9,224.7,224.8,109.038,109.394,109.100,98.25,46.2,1.000,50.16,73.947,-1.256,63.98,75.225,685.1,685.1,685.5,685.5,691.2,691.2,685.3,685.3,690.7,690.7,684.5,684.5,685.3,685.3,679.8,679.8,685.1,685.1,691.4,691.4,10.80,0.00,0.00,10.81,11.24,0.00,0.00,11.08,10.81,0.00,0.00,10.98,11.21,0.00,11.12,0.00,0.00,10.85,10.88,0.00,25539.73,2022/05/05 05:10:22,2022/05/04 17:55:16,2597.55,2609.22,2635.97,2603.09,2582.87,2579.69,2637.97,2652.39,2616.61,2626.79,1343.07,25536.85,0.0,26142.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:25:00,Grid connected,394.4,392.8,391.9,229.9,227.0,226.6,101.551,101.634,101.346,98.25,47.8,1.000,50.04,69.338,-0.811,69.95,70.522,679.1,679.1,685.5,685.5,679.2,679.2,679.2,679.2,684.7,684.7,678.4,678.4,679.3,679.3,673.7,673.7,679.0,679.0,673.5,673.5,10.19,0.00,0.00,10.15,10.52,0.00,0.00,10.34,10.29,0.00,0.00,10.19,10.54,0.00,10.56,0.00,0.00,10.48,10.55,0.00,25545.63,2022/05/05 05:10:22,2022/05/04 17:55:16,2598.13,2609.81,2636.58,2603.69,2583.48,2580.28,2638.58,2653.00,2617.23,2627.39,1348.97,25542.75,0.0,26148.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:30:00,Grid connected,396.0,393.9,393.3,230.9,228.0,227.6,101.267,101.438,101.104,98.25,49.2,1.000,49.93,69.540,0.667,75.61,70.728,673.2,673.2,674.5,674.5,679.2,679.2,673.3,673.3,672.7,672.7,672.5,672.5,673.3,673.3,674.0,674.0,679.0,679.0,685.1,685.1,10.19,0.00,0.00,10.36,10.49,0.00,0.00,10.34,10.27,0.00,0.00,10.44,10.60,0.00,10.70,0.00,0.00,10.46,10.53,0.00,25551.29,2022/05/05 05:10:22,2022/05/04 17:55:16,2598.70,2610.38,2637.16,2604.26,2584.04,2580.85,2639.16,2653.59,2617.80,2627.97,1354.63,25548.41,0.0,26153.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:35:00,Grid connected,397.0,394.8,394.7,231.9,228.2,227.6,119.560,119.881,119.536,98.25,50.4,1.000,50.06,82.165,-0.683,81.79,83.654,673.2,673.2,679.6,679.6,667.3,667.3,667.3,667.3,672.8,672.8,672.5,672.5,661.3,661.3,667.7,667.7,667.1,667.1,679.5,679.5,12.02,0.00,0.00,12.22,12.88,0.00,0.00,12.72,12.31,0.00,0.00,12.22,12.68,0.00,12.60,0.00,0.00,12.47,12.22,0.00,25557.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2599.33,2611.01,2637.80,2604.90,2584.66,2581.47,2639.80,2654.23,2618.44,2628.61,1360.74,25554.52,0.0,26160.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:40:00,Grid connected,394.9,392.6,392.4,229.9,227.2,226.6,123.877,124.026,123.595,98.25,52.2,1.000,49.94,84.473,0.819,88.76,85.995,661.1,661.1,678.9,678.9,667.2,667.2,661.3,661.3,654.7,654.7,660.6,660.6,667.3,667.3,667.5,667.5,667.1,667.1,667.7,667.7,13.74,0.00,0.00,13.52,14.17,0.00,0.00,13.75,12.27,0.00,0.00,12.34,12.31,0.00,12.56,0.00,0.00,12.37,12.13,0.00,25564.44,2022/05/05 05:10:22,2022/05/04 17:55:16,2600.06,2611.73,2638.52,2605.61,2585.36,2582.18,2640.51,2654.94,2619.15,2629.31,1367.79,25561.57,0.0,26167.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:45:00,Grid connected,394.0,392.2,391.7,229.9,225.8,226.6,111.820,112.285,111.946,98.25,53.9,1.000,49.90,76.431,1.184,95.36,77.768,667.1,667.1,673.5,673.5,661.2,661.2,661.3,661.3,660.7,660.7,660.5,660.5,661.3,661.3,667.7,667.7,661.1,661.1,661.4,661.4,11.34,0.00,0.00,11.37,11.94,0.00,0.00,11.68,11.63,0.00,0.00,11.80,11.96,0.00,12.02,0.00,0.00,11.88,11.85,0.00,25571.11,2022/05/05 05:10:22,2022/05/04 17:55:16,2600.73,2612.41,2639.22,2606.30,2586.03,2582.85,2641.20,2655.62,2619.83,2630.00,1374.38,25568.16,0.0,26174.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:50:00,Grid connected,390.5,387.9,388.5,228.5,225.5,225.2,113.068,113.369,113.060,98.28,54.5,1.000,50.07,76.853,-0.087,101.25,78.230,667.1,667.1,668.6,668.6,661.2,661.2,661.5,661.5,666.8,666.8,666.4,666.4,661.3,661.3,667.1,667.1,672.9,672.9,667.8,667.8,11.53,0.00,0.00,11.49,11.82,0.00,0.00,11.65,11.65,0.00,0.00,11.78,11.95,0.00,11.76,0.00,0.00,11.78,11.72,0.00,25576.93,2022/05/05 05:10:22,2022/05/04 17:55:16,2601.32,2613.01,2639.81,2606.89,2586.63,2583.44,2641.80,2656.23,2620.42,2630.59,1380.27,25574.05,0.0,26180.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 09:55:00,Grid connected,393.5,391.6,391.1,229.6,226.3,226.4,106.215,106.519,106.178,98.28,55.1,1.000,50.07,72.458,2.679,107.25,73.718,667.1,667.1,673.6,673.6,655.1,655.1,667.3,667.3,666.7,666.7,672.5,672.5,667.3,667.3,667.7,667.7,667.1,667.1,667.5,667.5,11.12,0.00,0.00,11.08,11.55,0.00,0.00,11.40,10.74,0.00,0.00,10.78,10.98,0.00,10.98,0.00,0.00,10.80,10.77,0.00,25582.93,2022/05/05 05:10:22,2022/05/04 17:55:16,2601.92,2613.61,2640.43,2607.50,2587.23,2584.05,2642.42,2656.85,2621.05,2631.21,1386.27,25580.05,0.0,26186.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:00:00,Grid connected,395.6,391.9,393.0,231.6,226.3,226.4,160.719,161.054,160.852,98.03,56.0,1.000,50.05,109.957,4.882,114.72,112.166,721.4,721.4,721.4,721.4,721.4,721.4,721.1,721.1,720.9,720.9,720.8,720.8,721.5,721.5,721.4,721.4,720.7,720.7,720.8,720.8,15.36,0.00,0.00,15.69,15.50,0.00,0.00,15.46,15.08,0.00,0.00,15.18,15.35,0.00,15.47,0.00,0.00,15.49,15.72,0.00,25590.40,2022/05/05 05:10:22,2022/05/04 17:55:16,2602.69,2614.39,2641.19,2608.26,2587.98,2584.79,2643.18,2657.61,2621.81,2631.98,1393.67,25587.45,0.0,26193.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:05:00,Grid connected,396.0,392.4,393.1,231.6,226.4,226.4,156.120,156.407,156.141,98.07,59.1,1.000,50.06,106.589,-1.613,123.76,108.731,701.0,701.0,700.8,700.8,700.3,700.3,700.7,700.7,699.8,699.8,699.8,699.8,700.4,700.4,700.9,700.9,700.2,700.2,700.3,700.3,15.49,0.00,0.00,15.94,15.42,0.00,0.00,15.52,15.18,0.00,0.00,15.23,15.45,0.00,15.52,0.00,0.00,15.53,15.50,0.00,25599.44,2022/05/05 05:10:22,2022/05/04 17:55:16,2603.61,2615.32,2642.12,2609.17,2588.89,2585.70,2644.11,2658.54,2622.74,2632.90,1402.80,25596.58,0.0,26203.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:10:00,Grid connected,391.7,390.1,389.5,228.5,225.3,225.4,114.169,114.465,114.144,98.33,60.6,1.000,49.98,77.621,-0.160,130.34,78.996,647.3,647.3,649.6,649.6,646.5,646.5,636.9,636.9,654.7,654.7,642.5,642.5,639.2,639.2,641.1,641.1,646.3,646.3,643.4,643.4,11.87,0.00,0.00,12.09,12.48,0.00,0.00,12.32,11.95,0.00,0.00,12.22,12.41,0.00,12.09,0.00,0.00,11.81,11.82,0.00,25606.02,2022/05/05 05:10:22,2022/05/04 17:55:16,2604.29,2616.00,2642.80,2609.85,2589.55,2586.36,2644.79,2659.22,2623.42,2633.58,1409.44,25603.22,0.0,26209.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:15:00,Grid connected,391.4,388.9,388.8,228.5,225.3,224.4,94.449,94.589,94.404,98.40,60.8,1.000,50.13,63.957,-0.187,137.44,64.985,655.1,655.1,655.5,655.5,643.3,643.3,642.8,642.8,648.8,648.8,648.5,648.5,649.4,649.4,648.2,648.2,655.1,655.1,649.4,649.4,9.84,0.00,0.00,9.81,10.17,0.00,0.00,10.17,9.86,0.00,0.00,10.03,10.07,0.00,10.11,0.00,0.00,10.06,10.16,0.00,25613.12,2022/05/05 05:10:22,2022/05/04 17:55:16,2605.02,2616.73,2643.53,2610.58,2590.27,2587.07,2645.52,2659.96,2624.15,2634.31,1416.45,25610.23,0.0,26217.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:20:00,Grid connected,393.8,391.1,390.8,230.5,226.3,225.4,145.388,146.013,145.382,98.06,60.6,1.000,50.09,99.285,0.274,144.20,101.238,667.1,667.1,649.6,649.6,637.3,637.3,648.8,648.8,648.8,648.8,653.3,653.3,639.2,639.2,648.6,648.6,633.5,633.5,649.5,649.5,13.61,0.00,0.00,14.25,15.95,0.00,0.00,15.46,15.81,0.00,0.00,15.81,16.56,0.00,16.52,0.00,0.00,16.56,15.81,0.00,25619.88,2022/05/05 05:10:22,2022/05/04 17:55:16,2605.69,2617.41,2644.23,2611.28,2590.95,2587.77,2646.22,2660.65,2624.84,2635.01,1423.24,25617.02,0.0,26224.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:25:00,Grid connected,394.1,391.1,391.9,230.6,226.3,225.5,143.266,143.371,143.146,98.08,62.4,1.000,50.16,97.705,-0.257,152.46,99.597,697.3,697.3,701.0,701.0,679.9,679.9,685.1,685.1,682.7,682.7,679.4,679.4,679.7,679.7,685.0,685.0,686.7,686.7,694.5,694.5,14.32,0.00,0.00,14.34,14.55,0.00,0.00,14.30,14.28,0.00,0.00,14.28,14.44,0.00,14.55,0.00,0.00,14.57,14.37,0.00,25628.14,2022/05/05 05:10:22,2022/05/04 17:55:16,2606.56,2618.29,2645.09,2612.13,2591.77,2588.59,2647.06,2661.49,2625.68,2635.84,1431.51,25625.29,0.0,26232.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:30:00,Grid connected,396.8,395.2,394.2,231.6,227.3,227.6,150.037,150.550,150.031,98.11,64.0,1.000,49.83,103.214,3.090,160.95,105.203,649.1,649.1,638.0,638.0,637.2,637.2,627.6,627.6,630.7,630.7,618.5,618.5,625.1,625.1,634.1,634.1,643.0,643.0,641.0,641.0,16.34,0.00,0.00,16.63,16.86,0.00,0.00,16.75,17.18,0.00,0.00,17.26,16.93,0.00,16.32,0.00,0.00,15.78,15.73,0.00,25636.63,2022/05/05 05:10:22,2022/05/04 17:55:16,2607.41,2619.15,2645.94,2612.98,2592.63,2589.45,2647.94,2662.38,2626.56,2636.73,1439.99,25633.77,0.0,26241.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:35:00,Grid connected,399.0,396.2,396.1,232.6,228.6,227.6,129.018,129.444,129.000,98.26,65.5,0.998,50.13,88.977,0.594,169.57,90.562,619.2,619.2,624.4,624.4,622.5,622.5,625.6,625.6,619.1,619.1,615.2,615.2,629.4,629.4,614.4,614.4,636.7,636.7,616.0,616.0,15.48,0.00,0.00,16.13,15.31,0.00,0.00,15.38,13.94,0.00,0.00,14.32,14.01,0.00,14.01,0.00,0.00,13.43,13.77,0.00,25645.25,2022/05/05 05:10:22,2022/05/04 17:55:16,2608.30,2620.05,2646.83,2613.86,2593.50,2590.32,2648.83,2663.26,2627.44,2637.61,1448.68,25642.46,0.0,26250.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:40:00,Grid connected,398.9,396.3,396.9,233.6,228.6,228.7,137.114,137.802,137.243,98.16,65.5,0.998,50.00,94.812,-2.549,176.19,96.579,637.2,637.2,645.0,645.0,631.5,631.5,631.1,631.1,629.4,629.4,648.7,648.7,649.2,649.2,637.8,637.8,642.8,642.8,631.0,631.0,13.48,0.00,0.00,13.51,14.27,0.00,0.00,14.27,15.15,0.00,0.00,15.05,15.42,0.00,16.16,0.00,0.00,16.50,16.91,0.00,25651.87,2022/05/05 05:10:22,2022/05/04 17:55:16,2608.98,2620.73,2647.52,2614.54,2594.18,2590.98,2649.51,2663.95,2628.11,2638.28,1455.23,25649.01,0.0,26256.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:45:00,Grid connected,398.8,396.0,396.5,232.6,229.6,228.7,116.835,117.147,116.826,98.27,65.3,0.998,50.11,80.680,-0.809,183.14,82.130,663.2,663.2,662.1,662.1,649.2,649.2,648.8,648.8,643.1,643.1,648.5,648.5,639.2,639.2,653.3,653.3,649.0,649.0,647.1,647.1,12.39,0.00,0.00,12.60,12.87,0.00,0.00,12.65,12.54,0.00,0.00,12.48,12.77,0.00,12.77,0.00,0.00,12.70,12.71,0.00,25658.82,2022/05/05 05:10:22,2022/05/04 17:55:16,2609.68,2621.43,2648.22,2615.25,2594.87,2591.68,2650.23,2664.67,2628.83,2638.99,1462.17,25655.95,0.0,26263.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:50:00,Grid connected,397.2,395.0,394.7,231.5,228.2,227.9,118.384,118.738,118.260,98.27,65.1,0.998,50.06,81.514,4.557,189.94,82.966,661.2,661.2,662.0,662.0,654.6,654.6,666.7,666.7,651.0,651.0,648.9,648.9,649.1,649.1,661.5,661.5,643.5,643.5,655.3,655.3,12.09,0.00,0.00,12.26,12.77,0.00,0.00,12.50,12.41,0.00,0.00,12.74,12.97,0.00,12.89,0.00,0.00,13.16,12.85,0.00,25665.62,2022/05/05 05:10:22,2022/05/04 17:55:16,2610.35,2622.12,2648.92,2615.94,2595.56,2592.37,2650.93,2665.37,2629.53,2639.70,1468.97,25662.75,0.0,26270.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 10:55:00,Grid connected,398.9,396.2,396.8,232.5,229.2,228.9,120.142,120.407,120.049,98.17,65.1,0.998,49.93,83.091,0.046,197.27,84.571,656.6,656.6,662.1,662.1,649.2,649.2,666.8,666.8,655.1,655.1,654.5,654.5,659.7,659.7,649.7,649.7,655.0,655.0,658.3,658.3,13.00,0.00,0.00,13.09,13.26,0.00,0.00,12.79,12.62,0.00,0.00,12.84,12.93,0.00,12.98,0.00,0.00,13.06,12.89,0.00,25672.95,2022/05/05 05:10:22,2022/05/04 17:55:16,2611.10,2622.86,2649.68,2616.69,2596.31,2593.11,2651.69,2666.14,2630.28,2640.45,1476.30,25670.08,0.0,26278.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:00:00,Grid connected,401.0,399.4,398.6,233.5,230.2,229.9,105.186,105.375,105.076,98.27,65.1,0.998,49.88,73.084,-1.456,203.85,74.363,667.1,667.1,668.0,668.0,661.2,661.2,655.5,655.5,661.1,661.1,660.6,660.6,661.2,661.2,655.9,655.9,655.7,655.7,661.5,661.5,10.98,0.00,0.00,11.05,11.44,0.00,0.00,11.26,11.16,0.00,0.00,11.14,11.33,0.00,11.31,0.00,0.00,11.33,11.39,0.00,25679.53,2022/05/05 05:10:22,2022/05/04 17:55:16,2611.77,2623.54,2650.36,2617.36,2596.97,2593.77,2652.37,2666.81,2630.96,2641.13,1482.87,25676.65,0.0,26285.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:05:00,Grid connected,402.2,400.7,399.0,234.3,230.9,231.2,94.289,94.592,94.281,98.27,64.1,0.998,50.04,65.792,0.021,209.52,66.916,673.2,673.2,674.2,674.2,667.4,667.4,666.9,666.9,672.2,672.2,666.6,666.6,662.8,662.8,667.8,667.8,673.0,673.0,667.5,667.5,9.69,0.00,0.00,9.87,10.06,0.00,0.00,10.07,9.78,0.00,0.00,9.98,9.95,0.00,10.20,0.00,0.00,9.96,9.94,0.00,25685.20,2022/05/05 05:10:22,2022/05/04 17:55:16,2612.34,2624.12,2650.95,2617.94,2597.54,2594.35,2652.95,2667.41,2631.55,2641.71,1488.59,25682.37,0.0,26290.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:10:00,Grid connected,401.3,399.4,399.0,233.0,229.8,229.7,98.394,98.765,98.454,98.27,63.1,0.998,50.16,68.087,-0.102,215.18,69.257,673.2,673.2,674.0,674.0,667.3,667.3,672.8,672.8,667.1,667.1,672.1,672.1,667.2,667.2,673.7,673.7,667.0,667.0,672.4,672.4,10.15,0.00,0.00,10.12,10.44,0.00,0.00,10.34,10.07,0.00,0.00,10.19,10.42,0.00,10.47,0.00,0.00,10.39,10.40,0.00,25690.86,2022/05/05 05:10:22,2022/05/04 17:55:16,2612.92,2624.70,2651.53,2618.53,2598.11,2594.92,2653.53,2667.99,2632.12,2642.29,1494.13,25687.91,0.0,26296.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:15:00,Grid connected,402.3,400.5,400.0,234.0,231.9,230.7,92.482,92.778,92.388,98.37,62.3,0.998,49.95,64.441,0.834,220.76,65.509,685.1,685.1,684.7,684.7,676.6,676.6,672.8,672.8,673.1,673.1,666.5,666.5,673.2,673.2,673.7,673.7,673.0,673.0,679.4,679.4,9.52,0.00,0.00,9.56,9.83,0.00,0.00,9.70,9.46,0.00,0.00,9.72,9.78,0.00,9.83,0.00,0.00,9.77,9.85,0.00,25696.44,2022/05/05 05:10:22,2022/05/04 17:55:16,2613.48,2625.27,2652.10,2619.09,2598.67,2595.49,2654.11,2668.56,2632.70,2642.87,1499.77,25693.55,0.0,26302.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:20:00,Grid connected,402.3,401.5,399.7,235.0,231.9,230.7,96.351,96.614,96.352,98.37,61.3,0.998,50.13,67.280,0.405,226.18,68.437,684.8,684.8,681.7,681.7,684.7,684.7,673.3,673.3,673.1,673.1,666.5,666.5,673.2,673.2,673.7,673.7,673.5,673.5,679.5,679.5,9.95,0.00,0.00,10.08,10.20,0.00,0.00,10.13,9.90,0.00,0.00,9.98,10.20,0.00,10.26,0.00,0.00,10.20,10.11,0.00,25701.93,2022/05/05 05:10:22,2022/05/04 17:55:16,2614.05,2625.83,2652.66,2619.65,2599.22,2596.04,2654.67,2669.13,2633.27,2643.43,1505.26,25699.04,0.0,26307.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:25:00,Grid connected,403.3,400.8,400.6,234.4,231.5,230.9,97.924,98.438,97.947,98.32,60.5,1.000,50.03,68.406,0.404,230.79,69.575,668.9,668.9,680.1,680.1,673.1,673.1,672.7,672.7,673.2,673.2,675.7,675.7,673.2,673.2,670.4,670.4,670.3,670.3,670.8,670.8,10.26,0.00,0.00,10.11,10.33,0.00,0.00,10.23,10.31,0.00,0.00,10.16,10.45,0.00,10.57,0.00,0.00,10.51,10.32,0.00,25706.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2614.50,2626.29,2653.13,2620.11,2599.69,2596.50,2655.15,2669.60,2633.73,2643.90,1509.81,25703.59,0.0,26312.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:30:00,Grid connected,403.6,401.7,400.4,235.4,232.1,231.6,105.649,105.852,105.551,98.32,59.9,1.000,49.94,73.745,-1.312,236.68,75.028,673.1,673.1,680.7,680.7,673.2,673.2,672.7,672.7,667.0,667.0,666.5,666.5,668.6,668.6,667.6,667.6,667.0,667.0,667.3,667.3,11.09,0.00,0.00,11.04,11.10,0.00,0.00,10.98,10.96,0.00,0.00,11.03,11.21,0.00,11.44,0.00,0.00,11.39,11.24,0.00,25712.36,2022/05/05 05:10:22,2022/05/04 17:55:16,2615.10,2626.89,2653.73,2620.70,2600.27,2597.09,2655.75,2670.21,2634.34,2644.50,1515.70,25709.48,0.0,26318.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:35:00,Grid connected,403.3,401.0,400.6,235.4,232.1,231.8,111.562,111.991,111.397,98.22,60.1,1.000,49.94,77.825,0.110,243.24,79.203,661.1,661.1,680.0,680.0,671.2,671.2,670.8,670.8,655.7,655.7,660.5,660.5,668.4,668.4,673.7,673.7,667.0,667.0,667.5,667.5,11.71,0.00,0.00,11.65,11.96,0.00,0.00,11.79,11.65,0.00,0.00,11.77,11.90,0.00,11.88,0.00,0.00,11.97,12.01,0.00,25718.92,2022/05/05 05:10:22,2022/05/04 17:55:16,2615.76,2627.56,2654.41,2621.37,2600.94,2597.75,2656.43,2670.89,2635.01,2645.18,1522.27,25716.05,0.0,26325.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:40:00,Grid connected,403.6,400.3,400.4,235.5,231.9,231.8,110.662,111.010,110.514,98.22,60.5,1.000,49.96,77.304,1.571,249.49,78.673,667.2,667.2,679.2,679.2,673.2,673.2,672.8,672.8,665.3,665.3,660.5,660.5,662.5,662.5,668.0,668.0,667.0,667.0,667.1,667.1,11.56,0.00,0.00,11.63,11.83,0.00,0.00,11.53,11.67,0.00,0.00,11.74,11.79,0.00,11.94,0.00,0.00,11.92,11.94,0.00,25725.17,2022/05/05 05:10:22,2022/05/04 17:55:16,2616.40,2628.20,2655.05,2622.00,2601.56,2598.38,2657.08,2671.53,2635.66,2645.82,1528.59,25722.37,0.0,26331.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:45:00,Grid connected,402.1,400.3,399.6,234.1,230.5,230.7,121.646,122.087,121.584,98.22,60.5,1.000,50.04,84.740,0.197,255.95,86.276,667.1,667.1,674.2,674.2,670.5,670.5,666.7,666.7,656.4,656.4,654.4,654.4,657.0,657.0,667.7,667.7,661.0,661.0,655.5,655.5,12.75,0.00,0.00,12.71,12.85,0.00,0.00,12.75,12.90,0.00,0.00,13.06,13.17,0.00,13.21,0.00,0.00,13.12,13.08,0.00,25731.71,2022/05/05 05:10:22,2022/05/04 17:55:16,2617.07,2628.86,2655.72,2622.67,2602.22,2599.04,2657.75,2672.22,2636.33,2646.49,1535.06,25728.84,0.0,26338.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:50:00,Grid connected,403.6,401.1,400.5,235.2,231.1,230.7,127.576,128.040,127.458,98.20,61.5,1.000,50.10,89.032,-1.606,263.48,90.654,659.6,659.6,656.1,656.1,655.2,655.2,654.8,654.8,664.9,664.9,653.8,653.8,649.2,649.2,667.7,667.7,655.7,655.7,655.5,655.5,14.26,0.00,0.00,14.48,13.86,0.00,0.00,13.72,13.40,0.00,0.00,13.48,13.82,0.00,13.47,0.00,0.00,13.59,13.50,0.00,25739.16,2022/05/05 05:10:22,2022/05/04 17:55:16,2617.82,2629.64,2656.49,2623.43,2602.98,2599.79,2658.52,2672.98,2637.09,2647.25,1542.51,25736.29,0.0,26345.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 11:55:00,Grid connected,402.6,400.0,399.4,235.2,231.1,230.7,121.265,121.737,121.243,98.17,62.7,1.000,50.16,84.517,1.058,270.96,86.013,654.6,654.6,656.0,656.0,655.2,655.2,654.8,654.8,649.2,649.2,650.1,650.1,649.2,649.2,653.5,653.5,650.6,650.6,651.6,651.6,12.95,0.00,0.00,12.93,13.09,0.00,0.00,12.94,13.10,0.00,0.00,13.16,13.45,0.00,13.40,0.00,0.00,13.19,13.24,0.00,25746.64,2022/05/05 05:10:22,2022/05/04 17:55:16,2618.61,2630.43,2657.26,2624.19,2603.72,2600.55,2659.28,2673.75,2637.85,2648.00,1550.06,25743.84,0.0,26353.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:00:00,Grid connected,399.5,397.7,397.1,233.2,230.1,229.7,93.393,93.723,93.358,98.42,63.1,1.000,50.07,64.713,-0.356,277.27,65.752,665.8,665.8,661.3,661.3,655.2,655.2,649.2,649.2,659.1,659.1,654.3,654.3,661.2,661.2,655.7,655.7,655.0,655.0,661.4,661.4,9.82,0.00,0.00,10.01,9.96,0.00,0.00,9.90,9.79,0.00,0.00,9.98,10.06,0.00,10.14,0.00,0.00,10.23,10.01,0.00,25752.95,2022/05/05 05:10:22,2022/05/04 17:55:16,2619.25,2631.07,2657.91,2624.83,2604.37,2601.19,2659.93,2674.40,2638.50,2648.65,1556.28,25750.06,0.0,26360.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:05:00,Grid connected,402.7,400.8,400.1,235.2,231.1,230.7,107.249,107.585,107.266,98.32,62.3,1.000,49.91,74.929,-0.350,282.90,76.232,670.6,670.6,668.0,668.0,667.2,667.2,663.4,663.4,657.2,657.2,660.5,660.5,661.2,661.2,665.8,665.8,658.4,658.4,659.6,659.6,11.14,0.00,0.00,11.18,11.37,0.00,0.00,11.24,11.45,0.00,0.00,11.58,11.72,0.00,11.67,0.00,0.00,11.64,11.72,0.00,25758.58,2022/05/05 05:10:22,2022/05/04 17:55:16,2619.82,2631.64,2658.49,2625.40,2604.93,2601.76,2660.52,2674.98,2639.08,2649.24,1561.92,25755.70,0.0,26365.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:10:00,Grid connected,401.8,399.7,399.1,234.2,231.1,230.7,102.298,102.601,102.199,98.32,61.9,1.000,49.94,71.126,0.891,288.97,72.363,667.2,667.2,674.1,674.1,673.2,673.2,666.9,666.9,661.1,661.1,660.7,660.7,661.2,661.2,666.9,666.9,661.1,661.1,662.2,662.2,10.83,0.00,0.00,10.90,10.70,0.00,0.00,10.78,10.77,0.00,0.00,10.94,11.05,0.00,11.04,0.00,0.00,11.09,10.98,0.00,25764.65,2022/05/05 05:10:22,2022/05/04 17:55:16,2620.44,2632.26,2659.10,2626.01,2605.55,2602.37,2661.14,2675.62,2639.70,2649.86,1567.99,25761.77,0.0,26372.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:15:00,Grid connected,402.9,401.9,401.1,235.2,232.1,231.7,91.896,92.271,91.732,98.32,61.7,1.000,50.07,64.185,-0.397,294.74,65.249,667.1,667.1,668.1,668.1,673.3,673.3,664.0,664.0,667.1,667.1,663.7,663.7,661.2,661.2,670.0,670.0,667.0,667.0,663.8,663.8,9.76,0.00,0.00,9.82,9.75,0.00,0.00,9.65,9.69,0.00,0.00,9.76,9.89,0.00,10.04,0.00,0.00,10.01,9.94,0.00,25770.42,2022/05/05 05:10:22,2022/05/04 17:55:16,2621.02,2632.85,2659.68,2626.58,2606.14,2602.95,2661.73,2676.21,2640.31,2650.45,1573.75,25767.53,0.0,26377.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:20:00,Grid connected,402.1,400.8,399.6,234.3,231.1,230.7,88.592,88.948,88.538,98.37,61.1,1.000,49.91,61.703,-0.114,299.82,62.725,667.2,667.2,674.1,674.1,667.3,667.3,672.8,672.8,672.7,672.7,666.5,666.5,661.2,661.2,667.5,667.5,667.0,667.0,667.1,667.1,9.43,0.00,0.00,9.35,9.31,0.00,0.00,9.27,9.35,0.00,0.00,9.47,9.40,0.00,9.58,0.00,0.00,9.60,9.47,0.00,25775.50,2022/05/05 05:10:22,2022/05/04 17:55:16,2621.54,2633.36,2660.19,2627.09,2606.65,2603.47,2662.26,2676.74,2640.83,2650.97,1578.82,25772.60,0.0,26383.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:25:00,Grid connected,398.7,397.5,396.6,232.2,230.1,229.7,77.425,77.743,77.494,98.37,60.2,1.000,50.07,53.528,0.152,304.48,54.393,668.9,668.9,678.0,678.0,673.1,673.1,666.8,666.8,672.6,672.6,669.2,669.2,661.2,661.2,676.2,676.2,673.0,673.0,673.5,673.5,7.89,0.00,0.00,8.01,8.03,0.00,0.00,8.09,8.13,0.00,0.00,8.02,8.22,0.00,8.15,0.00,0.00,8.23,8.11,0.00,25780.16,2022/05/05 05:10:22,2022/05/04 17:55:16,2622.01,2633.84,2660.67,2627.56,2607.12,2603.94,2662.74,2677.22,2641.31,2651.46,1583.48,25777.26,0.0,26387.87,0.00
