Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:30:00,Grid connected,396.4,394.9,393.4,231.1,228.1,228.6,79.703,80.013,79.741,98.37,59.2,1.000,50.06,54.775,0.115,308.94,55.666,674.4,674.4,680.0,680.0,673.3,673.3,678.7,678.7,678.7,678.7,672.5,672.5,673.2,673.2,673.6,673.6,684.7,684.7,673.1,673.1,8.11,0.00,0.00,8.22,8.23,0.00,0.00,8.08,8.13,0.00,0.00,8.26,8.23,0.00,8.35,0.00,0.00,8.23,8.31,0.00,25784.67,2022/05/05 05:10:22,2022/05/04 17:55:16,2622.47,2634.29,2661.12,2628.02,2607.58,2604.39,2663.21,2677.69,2641.78,2651.93,1588.00,25781.78,0.0,26392.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:35:00,Grid connected,393.4,391.7,390.3,229.1,227.0,226.5,84.630,84.679,84.602,98.37,58.6,1.000,50.16,57.691,0.754,313.66,58.641,675.7,675.7,681.2,681.2,682.9,682.9,676.4,676.4,684.7,684.7,684.5,684.5,675.8,675.8,673.5,673.5,673.0,673.0,683.6,683.6,8.55,0.00,0.00,8.62,8.43,0.00,0.00,8.50,8.53,0.00,0.00,8.46,8.66,0.00,8.78,0.00,0.00,8.64,8.74,0.00,25789.34,2022/05/05 05:10:22,2022/05/04 17:55:16,2622.94,2634.78,2661.59,2628.49,2608.05,2604.86,2663.69,2678.18,2642.25,2652.41,1592.67,25786.45,0.0,26397.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:40:00,Grid connected,394.1,392.1,391.8,230.0,226.5,226.4,104.671,105.028,104.620,98.37,58.2,1.000,50.00,71.682,0.116,318.96,72.921,679.2,679.2,680.1,680.1,673.6,673.6,684.4,684.4,674.0,674.0,678.4,678.4,673.2,673.2,679.5,679.5,679.0,679.0,678.7,678.7,10.55,0.00,0.00,10.65,10.58,0.00,0.00,10.63,10.68,0.00,0.00,10.86,11.01,0.00,10.96,0.00,0.00,10.93,10.92,0.00,25794.64,2022/05/05 05:10:22,2022/05/04 17:55:16,2623.47,2635.31,2662.13,2629.02,2608.59,2605.39,2664.24,2678.73,2642.80,2652.95,1597.98,25791.76,0.0,26402.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:45:00,Grid connected,396.3,393.7,393.0,232.0,227.5,226.2,145.108,145.648,145.076,98.11,59.0,1.000,50.08,99.002,-6.181,325.83,100.919,663.2,663.2,678.2,678.2,655.2,655.2,669.7,669.7,660.7,660.7,663.4,663.4,665.1,665.1,665.1,665.1,663.9,663.9,661.5,661.5,15.12,0.00,0.00,14.89,14.13,0.00,0.00,13.71,15.06,0.00,0.00,15.14,15.45,0.00,15.99,0.00,0.00,16.20,16.22,0.00,25801.60,2022/05/05 05:10:22,2022/05/04 17:55:16,2624.17,2636.01,2662.83,2629.71,2609.30,2606.11,2664.97,2679.45,2643.53,2653.67,1604.87,25798.65,0.0,26409.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:50:00,Grid connected,394.5,392.9,392.6,231.0,227.3,226.9,105.906,106.247,105.821,98.31,61.4,1.000,49.86,72.341,-1.802,333.79,73.577,661.2,661.2,668.1,668.1,649.4,649.4,660.8,660.8,660.7,660.7,654.7,654.7,661.2,661.2,667.5,667.5,649.0,649.0,656.2,656.2,10.94,0.00,0.00,11.06,11.03,0.00,0.00,10.89,11.08,0.00,0.00,11.08,11.21,0.00,11.20,0.00,0.00,11.47,11.28,0.00,25809.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2624.96,2636.80,2663.62,2630.49,2610.11,2606.91,2665.79,2680.29,2644.35,2654.50,1612.81,25806.59,0.0,26417.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 12:55:00,Grid connected,394.5,392.9,392.4,230.0,226.2,225.9,122.523,122.875,122.425,98.21,62.4,1.000,50.01,83.719,-0.413,340.48,85.236,661.2,661.2,662.1,662.1,658.7,658.7,666.8,666.8,671.7,671.7,660.5,660.5,661.2,661.2,661.5,661.5,661.0,661.0,661.4,661.4,12.54,0.00,0.00,12.79,12.55,0.00,0.00,12.38,12.92,0.00,0.00,13.07,13.04,0.00,13.25,0.00,0.00,13.02,12.70,0.00,25816.16,2022/05/05 05:10:22,2022/05/04 17:55:16,2625.62,2637.47,2664.28,2631.15,2610.77,2607.57,2666.45,2680.96,2645.02,2655.17,1619.51,25813.29,0.0,26424.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:00:00,Grid connected,389.9,388.5,388.2,227.9,224.1,223.8,122.425,122.783,122.260,98.24,63.0,1.000,50.06,82.688,-1.258,347.37,84.161,659.5,659.5,673.7,673.7,662.0,662.0,666.0,666.0,660.8,660.8,654.5,654.5,655.2,655.2,661.5,661.5,655.7,655.7,661.1,661.1,13.00,0.00,0.00,13.07,12.63,0.00,0.00,12.35,12.54,0.00,0.00,12.66,12.93,0.00,13.00,0.00,0.00,13.05,12.79,0.00,25823.05,2022/05/05 05:10:22,2022/05/04 17:55:16,2626.34,2638.19,2664.98,2631.85,2611.49,2608.28,2667.18,2681.69,2645.76,2655.90,1626.32,25820.10,0.0,26431.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:05:00,Grid connected,388.7,387.5,386.2,226.9,224.1,223.8,104.436,104.841,104.381,98.24,63.2,1.000,50.01,70.424,-0.421,353.51,71.656,666.1,666.1,662.1,662.1,657.3,657.3,662.8,662.8,672.2,672.2,660.5,660.5,661.2,661.2,661.6,661.6,659.0,659.0,665.0,665.0,10.74,0.00,0.00,10.69,10.69,0.00,0.00,10.50,10.63,0.00,0.00,10.89,10.78,0.00,10.86,0.00,0.00,10.86,10.98,0.00,25829.19,2022/05/05 05:10:22,2022/05/04 17:55:16,2626.98,2638.83,2665.60,2632.46,2612.12,2608.91,2667.83,2682.34,2646.39,2656.54,1632.53,25826.31,0.0,26438.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:10:00,Grid connected,388.7,387.4,386.1,226.9,223.0,222.7,101.308,101.601,101.274,98.35,63.0,1.000,49.95,68.245,0.144,359.09,69.425,665.0,665.0,662.0,662.0,667.2,667.2,668.0,668.0,663.9,663.9,665.2,665.2,667.2,667.2,673.5,673.5,665.7,665.7,666.7,666.7,10.26,0.00,0.00,10.72,10.07,0.00,0.00,10.00,10.19,0.00,0.00,10.42,10.39,0.00,10.39,0.00,0.00,10.53,10.51,0.00,25834.77,2022/05/05 05:10:22,2022/05/04 17:55:16,2627.52,2639.38,2666.14,2632.99,2612.67,2609.46,2668.39,2682.90,2646.95,2657.09,1638.10,25831.88,0.0,26443.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:15:00,Grid connected,388.3,385.8,385.9,226.9,222.9,222.9,113.949,114.271,113.835,98.30,63.4,1.000,50.06,76.569,-0.355,366.25,77.917,655.1,655.1,662.0,662.0,651.5,651.5,654.7,654.7,658.2,658.2,656.8,656.8,658.4,658.4,651.2,651.2,657.2,657.2,651.0,651.0,11.72,0.00,0.00,11.80,11.46,0.00,0.00,11.24,11.93,0.00,0.00,11.77,11.90,0.00,12.11,0.00,0.00,11.89,12.03,0.00,25841.93,2022/05/05 05:10:22,2022/05/04 17:55:16,2628.27,2640.14,2666.87,2633.72,2613.42,2610.20,2669.15,2683.66,2647.70,2657.86,1645.27,25839.05,0.0,26450.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:20:00,Grid connected,387.4,385.3,385.0,226.3,222.9,222.9,106.881,107.246,106.903,98.24,64.2,1.000,49.86,71.839,-0.376,372.84,73.074,667.2,667.2,676.1,676.1,672.7,672.7,660.8,660.8,652.1,652.1,666.5,666.5,673.2,673.2,673.5,673.5,654.9,654.9,673.4,673.4,11.11,0.00,0.00,11.35,10.98,0.00,0.00,10.95,11.25,0.00,0.00,10.88,10.75,0.00,10.67,0.00,0.00,10.82,10.41,0.00,25848.52,2022/05/05 05:10:22,2022/05/04 17:55:16,2628.92,2640.80,2667.53,2634.37,2614.10,2610.87,2669.83,2684.36,2648.40,2658.54,1651.79,25845.57,0.0,26457.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:25:00,Grid connected,390.5,388.4,388.4,228.3,223.9,224.0,158.007,158.535,158.010,98.14,64.4,1.000,50.08,106.764,-6.193,379.29,108.788,668.4,668.4,664.8,664.8,661.3,661.3,672.7,672.7,665.4,665.4,654.5,654.5,672.0,672.0,660.7,660.7,649.2,649.2,655.5,655.5,13.50,0.00,0.00,13.48,16.63,0.00,0.00,16.75,17.78,0.00,0.00,18.10,17.35,0.00,17.45,0.00,0.00,17.18,16.16,0.00,25854.97,2022/05/05 05:10:22,2022/05/04 17:55:16,2629.62,2641.49,2668.18,2635.01,2614.74,2611.51,2670.49,2685.01,2649.04,2659.18,1658.34,25852.12,0.0,26464.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:30:00,Grid connected,389.8,387.4,387.3,227.3,223.9,224.0,102.124,102.465,102.054,98.34,65.6,1.000,50.04,68.979,0.834,386.87,70.122,644.9,644.9,656.1,656.1,649.3,649.3,651.2,651.2,644.1,644.1,654.4,654.4,645.7,645.7,641.6,641.6,634.5,634.5,649.5,649.5,10.34,0.00,0.00,10.26,10.38,0.00,0.00,10.36,10.80,0.00,0.00,10.82,11.05,0.00,11.39,0.00,0.00,11.75,11.68,0.00,25862.61,2022/05/05 05:10:22,2022/05/04 17:55:16,2630.41,2642.29,2668.92,2635.75,2615.54,2612.29,2671.28,2685.82,2649.84,2659.98,1665.88,25859.66,0.0,26472.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:35:00,Grid connected,387.3,386.1,385.2,226.3,222.9,222.9,92.040,92.332,92.016,98.44,65.4,1.000,50.07,61.855,-0.025,392.04,62.886,660.2,660.2,662.1,662.1,667.2,667.2,666.8,666.8,670.2,670.2,654.5,654.5,655.5,655.5,661.5,661.5,659.7,659.7,661.4,661.4,9.32,0.00,0.00,9.34,9.13,0.00,0.00,8.97,9.41,0.00,0.00,9.66,9.58,0.00,9.75,0.00,0.00,9.51,9.55,0.00,25867.78,2022/05/05 05:10:22,2022/05/04 17:55:16,2630.92,2642.81,2669.43,2636.26,2616.06,2612.83,2671.82,2686.36,2650.39,2660.52,1671.05,25864.83,0.0,26477.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:40:00,Grid connected,387.3,385.0,385.0,226.3,221.9,221.9,101.431,101.781,101.383,98.24,64.4,1.000,50.09,68.053,-0.531,397.98,69.230,672.2,672.2,660.4,660.4,675.4,675.4,660.8,660.8,658.1,658.1,672.5,672.5,661.2,661.2,673.5,673.5,678.9,678.9,660.0,660.0,10.88,0.00,0.00,11.04,9.82,0.00,0.00,10.01,10.39,0.00,0.00,10.12,10.44,0.00,10.42,0.00,0.00,10.29,10.86,0.00,25873.66,2022/05/05 05:10:22,2022/05/04 17:55:16,2631.55,2643.43,2670.01,2636.84,2616.67,2613.42,2672.42,2686.96,2650.98,2661.12,1676.93,25870.71,0.0,26483.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:45:00,Grid connected,386.9,385.2,385.3,225.5,222.9,222.8,80.018,80.300,80.023,98.35,63.6,1.000,49.91,53.683,0.367,402.48,54.556,672.2,672.2,678.0,678.0,673.2,673.2,667.8,667.8,676.1,676.1,671.6,671.6,661.3,661.3,669.0,669.0,673.9,673.9,667.4,667.4,8.16,0.00,0.00,8.08,8.11,0.00,0.00,8.02,7.99,0.00,0.00,8.21,8.29,0.00,8.33,0.00,0.00,8.17,8.28,0.00,25878.16,2022/05/05 05:10:22,2022/05/04 17:55:16,2632.00,2643.89,2670.46,2637.28,2617.12,2613.88,2672.89,2687.43,2651.44,2661.59,1681.48,25875.26,0.0,26487.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:50:00,Grid connected,390.1,389.3,387.5,226.5,224.9,224.8,77.914,78.112,77.690,98.35,62.3,1.000,49.94,52.572,0.921,407.03,53.422,681.0,681.0,692.1,692.1,679.2,679.2,678.8,678.8,682.1,682.1,678.4,678.4,679.2,679.2,673.5,673.5,678.9,678.9,675.3,675.3,7.71,0.00,0.00,7.79,7.89,0.00,0.00,7.82,7.76,0.00,0.00,8.01,8.00,0.00,8.03,0.00,0.00,7.97,8.03,0.00,25882.71,2022/05/05 05:10:22,2022/05/04 17:55:16,2632.46,2644.36,2670.92,2637.74,2617.59,2614.34,2673.36,2687.90,2651.91,2662.06,1686.03,25879.81,0.0,26492.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 13:55:00,Grid connected,390.1,389.3,388.5,226.5,224.9,224.8,58.564,58.615,58.618,98.45,60.8,1.000,49.97,39.587,-0.327,410.79,40.222,684.1,684.1,686.0,686.0,680.2,680.2,678.8,678.8,676.6,676.6,672.4,672.4,673.3,673.3,679.5,679.5,679.0,679.0,677.9,677.9,5.94,0.00,0.00,5.82,5.90,0.00,0.00,5.84,5.96,0.00,0.00,6.02,5.94,0.00,6.00,0.00,0.00,6.09,6.07,0.00,25886.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2632.85,2644.75,2671.30,2638.11,2617.97,2614.72,2673.76,2688.29,2652.31,2662.45,1689.78,25883.56,0.0,26496.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:00:00,Grid connected,387.8,387.3,386.2,225.5,223.9,223.7,50.255,50.367,50.176,98.45,59.2,1.000,50.11,33.850,-0.434,413.79,34.358,696.2,696.2,687.0,687.0,685.2,685.2,688.7,688.7,679.7,679.7,686.5,686.5,676.1,676.1,680.9,680.9,681.0,681.0,685.4,685.4,5.03,0.00,0.00,5.01,5.03,0.00,0.00,4.97,5.10,0.00,0.00,4.94,5.08,0.00,5.18,0.00,0.00,5.20,5.01,0.00,25889.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2633.15,2645.05,2671.61,2638.43,2618.27,2615.02,2674.06,2688.60,2652.61,2662.75,1692.74,25886.52,0.0,26499.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:05:00,Grid connected,389.9,389.5,388.2,226.5,224.9,224.8,52.333,52.513,52.398,98.45,57.8,1.000,49.96,35.485,-0.679,416.70,36.051,684.3,684.3,690.5,690.5,696.9,696.9,685.1,685.1,688.1,688.1,684.4,684.4,679.1,679.1,690.6,690.6,679.3,679.3,686.3,686.3,5.03,0.00,0.00,5.21,5.23,0.00,0.00,5.17,5.10,0.00,0.00,5.15,5.28,0.00,5.39,0.00,0.00,5.18,5.22,0.00,25892.38,2022/05/05 05:10:22,2022/05/04 17:55:16,2633.44,2645.34,2671.91,2638.72,2618.56,2615.32,2674.36,2688.90,2652.91,2663.05,1695.68,25889.46,0.0,26502.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:10:00,Grid connected,394.5,394.2,391.9,229.1,227.6,227.6,55.061,55.078,54.913,98.45,56.4,1.000,49.94,37.679,0.424,419.73,38.272,693.7,693.7,698.1,698.1,694.5,694.5,684.8,684.8,700.1,700.1,690.5,690.5,691.2,691.2,691.5,691.5,684.9,684.9,695.5,695.5,5.44,0.00,0.00,5.43,5.43,0.00,0.00,5.37,5.30,0.00,0.00,5.37,5.48,0.00,5.59,0.00,0.00,5.61,5.64,0.00,25895.41,2022/05/05 05:10:22,2022/05/04 17:55:16,2633.75,2645.65,2672.21,2639.02,2618.87,2615.62,2674.67,2689.22,2653.23,2663.36,1698.72,25892.50,0.0,26505.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:15:00,Grid connected,393.5,394.1,392.9,229.1,227.6,227.6,60.455,60.653,60.335,98.45,55.4,1.000,49.97,41.383,-1.155,423.05,42.029,691.0,691.0,693.4,693.4,697.1,697.1,691.1,691.1,700.1,700.1,690.3,690.3,691.1,691.1,690.6,690.6,685.1,685.1,697.4,697.4,6.07,0.00,0.00,6.07,5.87,0.00,0.00,5.77,5.94,0.00,0.00,5.98,6.08,0.00,6.21,0.00,0.00,6.01,6.07,0.00,25898.73,2022/05/05 05:10:22,2022/05/04 17:55:16,2634.08,2645.99,2672.55,2639.35,2619.21,2615.96,2675.02,2689.56,2653.56,2663.71,1702.04,25895.82,0.0,26508.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:20:00,Grid connected,394.7,394.1,392.9,229.1,227.6,227.6,56.877,57.024,56.904,98.45,54.8,1.000,50.00,38.968,0.211,426.52,39.582,693.1,693.1,698.1,698.1,689.0,689.0,690.8,690.8,694.2,694.2,690.5,690.5,691.2,691.2,691.5,691.5,685.0,685.0,692.8,692.8,5.82,0.00,0.00,5.64,5.70,0.00,0.00,5.55,5.69,0.00,0.00,5.70,5.86,0.00,6.00,0.00,0.00,5.74,5.87,0.00,25902.20,2022/05/05 05:10:22,2022/05/04 17:55:16,2634.44,2646.34,2672.89,2639.69,2619.56,2616.31,2675.38,2689.92,2653.92,2664.06,1705.51,25899.29,0.0,26512.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:25:00,Grid connected,391.9,391.5,390.3,228.2,226.4,226.4,44.746,44.813,44.745,98.45,53.8,1.000,49.94,30.446,0.147,429.33,30.915,689.9,689.9,692.0,692.0,691.2,691.2,690.8,690.8,700.0,700.0,690.4,690.4,697.2,697.2,691.5,691.5,684.9,684.9,691.4,691.4,4.59,0.00,0.00,4.50,4.41,0.00,0.00,4.48,4.43,0.00,0.00,4.42,4.55,0.00,4.74,0.00,0.00,4.49,4.73,0.00,25905.01,2022/05/05 05:10:22,2022/05/04 17:55:16,2634.72,2646.64,2673.17,2639.96,2619.85,2616.60,2675.67,2690.21,2654.22,2664.35,1708.31,25902.09,0.0,26515.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:30:00,Grid connected,391.9,392.1,389.9,227.9,225.8,226.3,46.735,46.709,46.745,98.45,53.0,1.000,49.88,31.840,-0.124,431.84,32.338,690.2,690.2,697.5,697.5,691.2,691.2,696.7,696.7,697.2,697.2,694.9,694.9,691.2,691.2,696.4,696.4,686.5,686.5,685.4,685.4,4.59,0.00,0.00,4.53,4.63,0.00,0.00,4.51,4.63,0.00,0.00,4.64,4.55,0.00,4.74,0.00,0.00,4.71,4.75,0.00,25907.52,2022/05/05 05:10:22,2022/05/04 17:55:16,2634.97,2646.89,2673.43,2640.22,2620.10,2616.86,2675.92,2690.47,2654.47,2664.61,1710.85,25904.63,0.0,26517.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:35:00,Grid connected,391.2,390.8,389.7,227.9,226.0,226.4,50.529,50.462,50.570,98.45,52.2,1.000,49.97,34.347,-0.557,434.65,34.888,696.2,696.2,694.4,694.4,697.2,697.2,698.1,698.1,694.2,694.2,691.8,691.8,691.4,691.4,701.7,701.7,695.6,695.6,691.5,691.5,4.80,0.00,0.00,4.93,5.05,0.00,0.00,4.91,4.85,0.00,0.00,4.84,4.97,0.00,5.14,0.00,0.00,4.93,4.96,0.00,25910.33,2022/05/05 05:10:22,2022/05/04 17:55:16,2635.25,2647.17,2673.72,2640.51,2620.38,2617.14,2676.21,2690.77,2654.76,2664.90,1713.64,25907.42,0.0,26520.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:40:00,Grid connected,391.3,392.4,390.6,227.9,225.8,226.0,51.932,52.049,51.933,98.45,51.8,1.000,50.07,35.300,0.031,437.63,35.855,697.9,697.9,698.5,698.5,697.2,697.2,696.8,696.8,694.2,694.2,696.5,696.5,691.2,691.2,697.4,697.4,691.0,691.0,697.5,697.5,5.21,0.00,0.00,5.14,5.04,0.00,0.00,5.11,5.25,0.00,0.00,5.25,5.38,0.00,5.36,0.00,0.00,5.13,5.37,0.00,25913.31,2022/05/05 05:10:22,2022/05/04 17:55:16,2635.55,2647.47,2674.02,2640.80,2620.68,2617.44,2676.52,2691.08,2655.07,2665.21,1716.61,25910.39,0.0,26523.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:45:00,Grid connected,392.3,392.5,390.1,227.9,225.8,226.0,56.701,56.829,56.547,98.45,51.4,1.000,50.11,38.663,-0.283,440.59,39.272,702.2,702.2,702.0,702.0,703.2,703.2,702.7,702.7,704.7,704.7,699.8,699.8,701.2,701.2,694.9,694.9,700.2,700.2,703.4,703.4,5.41,0.00,0.00,5.38,5.46,0.00,0.00,5.36,5.45,0.00,0.00,5.50,5.62,0.00,5.60,0.00,0.00,5.56,5.57,0.00,25916.27,2022/05/05 05:10:22,2022/05/04 17:55:16,2635.86,2647.77,2674.32,2641.09,2620.98,2617.74,2676.82,2691.38,2655.37,2665.52,1719.57,25913.35,0.0,26526.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:50:00,Grid connected,392.3,392.5,391.2,228.9,225.8,226.0,69.320,69.506,69.384,98.45,51.0,1.000,49.91,47.340,0.485,444.12,48.105,707.9,707.9,704.1,704.1,709.2,709.2,697.2,697.2,700.1,700.1,697.0,697.0,697.1,697.1,696.5,696.5,696.4,696.4,697.4,697.4,6.84,0.00,0.00,6.74,6.65,0.00,0.00,6.71,6.75,0.00,0.00,6.84,6.98,0.00,7.05,0.00,0.00,6.94,6.87,0.00,25919.80,2022/05/05 05:10:22,2022/05/04 17:55:16,2636.22,2648.14,2674.67,2641.44,2621.35,2618.09,2677.20,2691.75,2655.73,2665.88,1723.12,25916.90,0.0,26530.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 14:55:00,Grid connected,391.2,391.0,389.9,227.9,225.8,226.0,51.020,51.124,51.121,98.45,51.0,1.000,49.90,34.693,0.284,447.54,35.232,692.5,692.5,692.1,692.1,695.8,695.8,690.8,690.8,694.1,694.1,696.5,696.5,691.2,691.2,697.5,697.5,696.9,696.9,692.2,692.2,5.25,0.00,0.00,5.23,4.92,0.00,0.00,4.98,5.08,0.00,0.00,5.05,5.24,0.00,5.22,0.00,0.00,5.06,5.15,0.00,25923.22,2022/05/05 05:10:22,2022/05/04 17:55:16,2636.57,2648.49,2675.01,2641.77,2621.69,2618.44,2677.55,2692.10,2656.09,2666.23,1726.52,25920.30,0.0,26533.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:00:00,Grid connected,390.7,390.8,389.5,226.8,225.4,225.9,42.204,42.416,42.320,98.45,50.8,1.000,49.96,28.663,-0.361,450.10,29.114,695.1,695.1,698.0,698.0,693.1,693.1,696.8,696.8,694.2,694.2,690.4,690.4,691.2,691.2,697.5,697.5,690.9,690.9,689.0,689.0,4.22,0.00,0.00,4.14,4.26,0.00,0.00,4.11,4.27,0.00,0.00,4.19,4.39,0.00,4.34,0.00,0.00,4.23,4.29,0.00,25925.81,2022/05/05 05:10:22,2022/05/04 17:55:16,2636.84,2648.76,2675.27,2642.03,2621.96,2618.71,2677.81,2692.37,2656.36,2666.50,1729.08,25922.86,0.0,26536.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:05:00,Grid connected,390.4,390.7,388.5,226.8,225.4,225.9,43.346,43.561,43.390,98.45,50.2,1.000,50.02,29.430,-0.231,452.56,29.894,696.2,696.2,692.1,692.1,697.2,697.2,691.4,691.4,696.3,696.3,696.6,696.6,698.5,698.5,697.5,697.5,702.3,702.3,703.4,703.4,4.22,0.00,0.00,4.14,4.26,0.00,0.00,4.11,4.27,0.00,0.00,4.19,4.39,0.00,4.34,0.00,0.00,4.23,4.29,0.00,25928.24,2022/05/05 05:10:22,2022/05/04 17:55:16,2637.08,2649.00,2675.51,2642.27,2622.20,2618.96,2678.06,2692.63,2656.61,2666.76,1731.53,25925.31,0.0,26539.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:10:00,Grid connected,389.4,389.7,387.5,226.8,224.4,224.8,52.905,52.940,52.861,98.45,49.8,1.000,49.84,35.755,-0.349,455.23,36.318,702.2,702.2,704.1,704.1,700.5,700.5,702.8,702.8,700.1,700.1,702.5,702.5,697.2,697.2,703.5,703.5,696.9,696.9,699.7,699.7,5.06,0.00,0.00,5.00,5.13,0.00,0.00,4.98,5.12,0.00,0.00,5.06,5.26,0.00,5.20,0.00,0.00,5.09,5.35,0.00,25930.91,2022/05/05 05:10:22,2022/05/04 17:55:16,2637.35,2649.27,2675.78,2642.54,2622.47,2619.23,2678.34,2692.91,2656.88,2667.03,1734.21,25927.99,0.0,26541.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:15:00,Grid connected,388.2,388.7,386.5,225.8,224.4,224.8,45.062,45.013,45.073,98.45,49.6,1.000,49.88,30.280,0.779,457.95,30.751,696.2,696.2,698.1,698.1,696.6,696.6,696.8,696.8,700.1,700.1,690.5,690.5,691.6,691.6,703.5,703.5,697.0,697.0,696.2,696.2,4.43,0.00,0.00,4.31,4.49,0.00,0.00,4.33,4.49,0.00,0.00,4.45,4.64,0.00,4.54,0.00,0.00,4.47,4.50,0.00,25933.66,2022/05/05 05:10:22,2022/05/04 17:55:16,2637.63,2649.55,2676.06,2642.81,2622.75,2619.50,2678.62,2693.19,2657.16,2667.32,1736.96,25930.74,0.0,26544.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:20:00,Grid connected,386.2,386.6,385.4,224.8,223.4,223.8,38.850,38.957,38.919,98.45,49.2,1.000,49.90,26.047,0.419,460.30,26.460,702.2,702.2,696.5,696.5,697.2,697.2,694.0,694.0,698.3,698.3,693.7,693.7,693.5,693.5,695.4,695.4,694.2,694.2,703.4,703.4,3.82,0.00,0.00,3.70,3.86,0.00,0.00,3.71,3.89,0.00,0.00,3.84,4.01,0.00,3.92,0.00,0.00,3.85,3.90,0.00,25935.98,2022/05/05 05:10:22,2022/05/04 17:55:16,2637.86,2649.79,2676.30,2643.04,2622.99,2619.74,2678.86,2693.44,2657.41,2667.56,1739.28,25933.06,0.0,26546.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:25:00,Grid connected,387.3,387.8,386.4,225.8,223.4,223.8,39.140,39.208,39.166,98.45,48.8,1.000,50.05,26.366,0.210,462.49,26.787,702.1,702.1,710.0,710.0,696.4,696.4,702.8,702.8,694.8,694.8,702.4,702.4,703.0,703.0,697.5,697.5,697.0,697.0,696.0,696.0,3.82,0.00,0.00,3.70,3.86,0.00,0.00,3.71,3.95,0.00,0.00,3.86,4.01,0.00,4.02,0.00,0.00,3.89,4.06,0.00,25938.17,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.08,2650.00,2676.52,2643.26,2623.21,2619.96,2679.09,2693.67,2657.63,2667.79,1741.46,25935.24,0.0,26549.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:30:00,Grid connected,387.5,387.9,386.6,225.8,224.4,224.8,35.090,35.144,35.075,98.45,48.6,1.000,49.92,23.618,-0.084,464.60,23.975,706.4,706.4,703.8,703.8,697.2,697.2,702.8,702.8,694.1,694.1,708.4,708.4,692.9,692.9,697.5,697.5,696.9,696.9,709.1,709.1,3.62,0.00,0.00,3.49,3.44,0.00,0.00,3.31,3.54,0.00,0.00,3.43,3.58,0.00,3.61,0.00,0.00,3.49,3.64,0.00,25940.30,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.30,2650.22,2676.73,2643.48,2623.43,2620.18,2679.31,2693.89,2657.85,2668.01,1743.59,25937.37,0.0,26551.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:35:00,Grid connected,387.5,387.9,386.5,225.3,223.4,224.8,26.264,26.324,26.313,98.51,48.0,1.000,50.05,17.593,-0.264,466.00,17.861,690.7,690.7,694.8,694.8,691.2,691.2,702.8,702.8,694.5,694.5,686.0,686.0,691.3,691.3,691.6,691.6,692.5,692.5,695.4,695.4,2.61,0.00,0.00,2.71,2.50,0.00,0.00,2.39,2.76,0.00,0.00,2.77,2.66,0.00,2.69,0.00,0.00,2.55,2.84,0.00,25941.68,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.44,2650.37,2676.87,2643.61,2623.57,2620.32,2679.46,2694.04,2658.00,2668.15,1744.96,25938.74,0.0,26552.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:40:00,Grid connected,387.5,387.9,386.5,225.3,224.4,224.8,23.630,23.642,23.554,98.51,47.6,1.000,49.94,15.989,0.201,467.35,16.233,696.2,696.2,698.0,698.0,697.3,697.3,696.8,696.8,700.1,700.1,690.5,690.5,691.2,691.2,690.9,690.9,702.9,702.9,691.9,691.9,2.39,0.00,0.00,2.31,2.28,0.00,0.00,2.19,2.33,0.00,0.00,2.35,2.45,0.00,2.49,0.00,0.00,2.35,2.42,0.00,25943.03,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.58,2650.51,2677.01,2643.74,2623.71,2620.46,2679.60,2694.18,2658.14,2668.30,1746.32,25940.10,0.0,26554.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:45:00,Grid connected,387.5,387.8,386.5,225.3,224.4,224.8,27.251,27.327,27.308,98.51,47.2,1.000,49.92,18.458,0.128,468.77,18.737,698.8,698.8,699.3,699.3,703.2,703.2,702.8,702.8,702.2,702.2,698.9,698.9,691.2,691.2,697.5,697.5,699.4,699.4,699.2,699.2,2.59,0.00,0.00,2.51,2.48,0.00,0.00,2.40,2.54,0.00,0.00,2.55,2.66,0.00,2.71,0.00,0.00,2.55,2.62,0.00,25944.45,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.72,2650.65,2677.15,2643.87,2623.85,2620.60,2679.75,2694.33,2658.28,2668.45,1747.74,25941.52,0.0,26555.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:50:00,Grid connected,388.5,388.8,387.6,225.3,224.4,224.8,29.752,29.956,29.800,98.51,46.8,1.000,49.97,20.082,0.283,470.42,20.393,708.4,708.4,712.3,712.3,709.2,709.2,708.8,708.8,706.2,706.2,707.5,707.5,715.1,715.1,709.5,709.5,708.0,708.0,705.0,705.0,2.79,0.00,0.00,2.72,2.88,0.00,0.00,2.61,2.96,0.00,0.00,2.75,2.86,0.00,2.92,0.00,0.00,2.76,3.02,0.00,25946.10,2022/05/05 05:10:22,2022/05/04 17:55:16,2638.90,2650.82,2677.32,2644.03,2624.02,2620.77,2679.92,2694.51,2658.46,2668.62,1749.37,25943.15,0.0,26557.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 15:55:00,Grid connected,388.0,387.7,386.6,225.3,224.4,224.8,30.101,30.155,30.143,98.51,46.4,1.000,49.97,20.307,0.205,472.04,20.618,712.6,712.6,716.1,716.1,703.2,703.2,714.8,714.8,708.3,708.3,713.9,713.9,715.2,715.2,715.3,715.3,714.4,714.4,709.6,709.6,2.79,0.00,0.00,2.72,2.89,0.00,0.00,2.61,2.96,0.00,0.00,2.75,2.86,0.00,2.92,0.00,0.00,2.76,2.82,0.00,25947.72,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.06,2650.98,2677.48,2644.20,2624.18,2620.94,2680.09,2694.68,2658.62,2668.79,1751.01,25944.79,0.0,26559.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:00:00,Grid connected,387.9,388.8,386.6,225.3,224.4,224.8,23.826,23.931,23.859,98.59,46.2,1.000,49.93,15.997,0.242,473.64,16.239,706.4,706.4,716.1,716.1,709.2,709.2,711.8,711.8,718.1,718.1,711.4,711.4,709.2,709.2,709.5,709.5,720.9,720.9,711.9,711.9,2.39,0.00,0.00,2.30,2.30,0.00,0.00,2.18,2.37,0.00,0.00,2.26,2.51,0.00,2.57,0.00,0.00,2.27,2.41,0.00,25949.32,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.22,2651.14,2677.64,2644.35,2624.35,2621.11,2680.26,2694.85,2658.80,2668.96,1752.60,25946.38,0.0,26560.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:05:00,Grid connected,387.9,388.8,387.6,225.3,224.4,224.8,17.827,17.834,17.777,98.15,45.8,1.000,50.02,11.926,0.010,474.81,12.149,707.7,707.7,704.0,704.0,708.7,708.7,708.7,708.7,700.1,700.1,702.4,702.4,708.7,708.7,715.5,715.5,709.4,709.4,697.4,697.4,1.78,0.00,0.00,1.69,1.89,0.00,0.00,1.78,1.75,0.00,0.00,1.83,1.90,0.00,1.96,0.00,0.00,1.85,1.81,0.00,25950.49,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.34,2651.26,2677.76,2644.47,2624.47,2621.23,2680.38,2694.97,2658.92,2669.09,1753.77,25947.55,0.0,26561.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:10:00,Grid connected,386.6,388.0,385.9,225.3,224.4,224.8,11.351,11.235,11.418,97.68,45.4,1.000,49.99,7.540,0.218,475.63,7.719,692.9,692.9,692.1,692.1,691.2,691.2,688.8,688.8,694.1,694.1,706.6,706.6,693.9,693.9,696.1,696.1,703.0,703.0,698.9,698.9,1.18,0.00,0.00,1.27,1.29,0.00,0.00,1.18,1.14,0.00,0.00,1.22,1.30,0.00,1.36,0.00,0.00,1.24,1.21,0.00,25951.31,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.43,2651.34,2677.84,2644.55,2624.56,2621.31,2680.47,2695.06,2659.00,2669.17,1754.59,25948.37,0.0,26562.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:15:00,Grid connected,388.5,390.1,387.9,225.3,224.4,224.8,7.410,7.455,7.367,96.96,45.0,1.000,50.07,4.911,0.122,476.12,5.065,690.2,690.2,680.1,680.1,683.7,683.7,672.8,672.8,694.2,694.2,678.5,678.5,685.2,685.2,673.5,673.5,686.6,686.6,679.5,679.5,0.78,0.00,0.00,0.86,0.88,0.00,0.00,0.78,0.74,0.00,0.00,0.82,0.90,0.00,0.96,0.00,0.00,0.84,0.80,0.00,25951.80,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.48,2651.39,2677.89,2644.59,2624.61,2621.36,2680.52,2695.12,2659.06,2669.23,1755.08,25948.86,0.0,26563.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:20:00,Grid connected,389.5,391.3,388.7,226.3,225.4,225.8,5.513,5.527,5.455,96.39,44.6,1.000,50.07,3.661,-0.165,476.47,3.800,672.2,672.2,669.3,669.3,685.2,685.2,676.3,676.3,682.1,682.1,663.8,663.8,670.6,670.6,677.6,677.6,679.0,679.0,667.5,667.5,0.78,0.00,0.00,0.66,0.68,0.00,0.00,0.58,0.74,0.00,0.00,0.62,0.70,0.00,0.76,0.00,0.00,0.63,0.80,0.00,25952.15,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.52,2651.43,2677.93,2644.63,2624.65,2621.39,2680.56,2695.16,2659.09,2669.27,1755.42,25949.20,0.0,26563.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:25:00,Grid connected,390.4,391.3,389.7,226.3,225.4,226.8,6.125,6.159,6.106,96.68,44.6,1.000,50.04,4.165,-0.039,476.79,4.310,684.2,684.2,686.0,686.0,683.6,683.6,678.8,678.8,678.9,678.9,678.4,678.4,679.2,679.2,673.5,673.5,719.4,719.4,667.4,667.4,0.78,0.00,0.00,0.66,0.68,0.00,0.00,0.58,0.74,0.00,0.00,0.62,0.70,0.00,0.76,0.00,0.00,0.63,0.80,0.00,25952.47,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.55,2651.47,2677.96,2644.66,2624.68,2621.43,2680.59,2695.20,2659.12,2669.30,1755.74,25949.52,0.0,26563.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:30:00,Grid connected,388.1,389.5,388.2,226.3,224.4,225.8,8.729,8.955,8.800,97.34,44.4,1.000,50.07,6.011,-0.082,477.21,6.173,684.2,684.2,692.3,692.3,680.1,680.1,690.7,690.7,685.5,685.5,678.4,678.4,685.1,685.1,679.5,679.5,696.9,696.9,691.4,691.4,0.78,0.00,0.00,0.66,0.88,0.00,0.00,0.78,0.74,0.00,0.00,0.83,0.90,0.00,0.96,0.00,0.00,0.83,0.80,0.00,25952.90,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.60,2651.51,2678.01,2644.71,2624.73,2621.48,2680.64,2695.25,2659.17,2669.35,1756.17,25949.95,0.0,26564.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:35:00,Grid connected,389.1,390.5,389.2,226.3,225.5,225.8,8.205,8.227,8.248,97.20,44.2,1.000,49.92,5.483,0.039,477.71,5.642,684.2,684.2,698.1,698.1,685.2,685.2,678.8,678.8,678.5,678.5,678.5,678.5,679.2,679.2,685.7,685.7,697.0,697.0,691.4,691.4,0.78,0.00,0.00,0.86,0.88,0.00,0.00,0.78,0.94,0.00,0.00,0.83,0.90,0.00,0.96,0.00,0.00,0.83,0.80,0.00,25953.39,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.65,2651.55,2678.06,2644.75,2624.78,2621.53,2680.69,2695.30,2659.22,2669.40,1756.66,25950.44,0.0,26564.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:40:00,Grid connected,390.1,391.8,390.2,226.3,225.5,226.8,6.676,6.674,6.707,96.70,44.0,0.996,50.07,4.401,-0.106,478.05,4.550,672.2,672.2,695.4,695.4,681.6,681.6,665.4,665.4,691.5,691.5,667.8,667.8,679.2,679.2,673.8,673.8,673.0,673.0,674.1,674.1,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.62,0.74,0.00,25953.74,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.69,2651.60,2678.10,2644.79,2624.81,2621.56,2680.73,2695.34,2659.25,2669.44,1757.01,25950.79,0.0,26565.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:45:00,Grid connected,392.2,392.9,391.2,227.3,226.5,226.8,6.040,6.066,6.070,96.36,43.8,0.996,50.15,4.099,-0.201,478.41,4.247,667.7,667.7,674.1,674.1,661.2,661.2,672.7,672.7,676.1,676.1,672.4,672.4,677.4,677.4,673.5,673.5,709.0,709.0,673.4,673.4,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.62,0.74,0.00,25954.09,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.73,2651.63,2678.14,2644.83,2624.85,2621.60,2680.77,2695.38,2659.29,2669.48,1757.36,25951.14,0.0,26565.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:50:00,Grid connected,391.0,392.9,390.2,227.3,226.5,226.8,5.217,5.220,5.235,95.96,43.8,0.996,49.94,3.438,0.042,478.72,3.580,654.2,654.2,678.6,678.6,650.7,650.7,664.0,664.0,670.1,670.1,663.7,663.7,661.2,661.2,671.1,671.1,686.7,686.7,676.1,676.1,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.62,0.74,0.00,25954.40,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.76,2651.66,2678.17,2644.86,2624.89,2621.63,2680.81,2695.42,2659.32,2669.52,1757.67,25951.45,0.0,26566.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 16:55:00,Grid connected,392.0,394.0,391.2,227.3,226.5,227.8,5.626,5.638,5.649,96.44,43.8,0.996,50.17,3.894,0.093,479.02,4.037,666.2,666.2,679.1,679.1,673.2,673.2,666.7,666.7,682.1,682.1,666.4,666.4,679.2,679.2,668.4,668.4,673.0,673.0,662.0,662.0,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.42,0.74,0.00,25954.70,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.80,2651.69,2678.21,2644.89,2624.92,2621.66,2680.84,2695.45,2659.35,2669.55,1757.97,25951.75,0.0,26566.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:00:00,Grid connected,393.2,394.0,392.2,228.3,227.5,227.8,5.833,5.840,5.859,96.42,43.8,0.996,50.13,3.972,-0.001,479.35,4.121,660.2,660.2,680.1,680.1,676.5,676.5,659.2,659.2,678.8,678.8,656.1,656.1,667.2,667.2,673.5,673.5,669.5,669.5,666.5,666.5,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.42,0.74,0.00,25955.03,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.83,2651.73,2678.24,2644.92,2624.96,2621.70,2680.88,2695.49,2659.39,2669.59,1758.31,25952.09,0.0,26566.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:05:00,Grid connected,394.2,395.0,392.2,228.3,227.5,227.8,6.262,6.259,6.293,96.72,43.8,0.996,50.08,4.343,0.121,479.68,4.490,662.8,662.8,677.9,677.9,691.2,691.2,660.8,660.8,676.1,676.1,678.5,678.5,673.2,673.2,667.5,667.5,673.0,673.0,673.5,673.5,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.42,0.74,0.00,25955.36,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.87,2651.77,2678.28,2644.95,2624.99,2621.74,2680.91,2695.53,2659.42,2669.63,1758.64,25952.42,0.0,26567.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:10:00,Grid connected,393.1,395.0,392.2,228.3,227.5,227.8,6.711,6.719,6.752,96.73,43.8,0.996,50.05,4.536,-0.078,480.08,4.688,669.9,669.9,671.5,671.5,667.1,667.1,672.7,672.7,688.0,688.0,666.4,666.4,667.1,667.1,679.5,679.5,672.9,672.9,673.4,673.4,0.72,0.00,0.00,0.64,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.66,0.74,0.00,0.75,0.00,0.00,0.62,0.74,0.00,25955.76,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.91,2651.81,2678.32,2645.00,2625.03,2621.78,2680.96,2695.58,2659.46,2669.67,1759.04,25952.82,0.0,26567.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:15:00,Grid connected,392.0,394.0,391.2,228.3,227.5,227.8,3.901,3.963,3.987,95.49,43.6,0.996,50.05,2.626,-0.049,480.37,2.749,646.6,646.6,660.9,660.9,667.1,667.1,648.7,648.7,658.1,658.1,660.4,660.4,649.1,649.1,655.5,655.5,654.9,654.9,667.4,667.4,0.52,0.00,0.00,0.44,0.52,0.00,0.00,0.43,0.50,0.00,0.00,0.45,0.54,0.00,0.55,0.00,0.00,0.42,0.54,0.00,25956.05,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.94,2651.83,2678.35,2645.03,2625.07,2621.80,2680.99,2695.61,2659.50,2669.71,1759.33,25953.11,0.0,26567.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:20:00,Grid connected,393.0,394.0,392.3,228.3,227.5,227.8,4.353,4.338,4.348,95.59,43.8,0.999,50.10,3.086,-0.043,480.56,3.229,654.2,654.2,668.1,668.1,667.2,667.2,654.8,654.8,661.3,661.3,659.3,659.3,662.8,662.8,661.8,661.8,668.8,668.8,638.0,638.0,0.47,0.00,0.00,0.40,0.44,0.00,0.00,0.39,0.45,0.00,0.00,0.42,0.47,0.00,0.50,0.00,0.00,0.36,0.48,0.00,25956.24,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.96,2651.85,2678.38,2645.04,2625.09,2621.82,2681.01,2695.64,2659.51,2669.73,1759.52,25953.30,0.0,26568.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:25:00,Grid connected,394.0,395.0,392.3,228.3,228.5,228.8,0.059,0.059,0.059,70.49,43.6,0.082,50.03,0.014,-0.083,480.83,0.016,772.5,772.5,773.1,773.1,772.6,772.6,772.7,772.7,771.8,771.8,771.9,771.9,772.6,772.6,773.1,773.1,772.4,772.4,772.6,772.6,0.07,0.00,0.00,-0.01,0.07,0.00,0.00,-0.01,0.07,0.00,0.00,0.00,0.07,0.00,0.10,0.00,0.00,-0.03,0.08,0.00,25956.51,2022/05/05 05:10:22,2022/05/04 17:55:16,2639.99,2651.89,2678.40,2645.07,2625.12,2621.85,2681.04,2695.67,2659.54,2669.76,1759.78,25953.56,0.0,26568.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:30:00,Grid connected,394.2,396.0,393.3,228.3,228.5,228.8,3.779,3.761,3.791,94.83,43.6,1.000,49.97,2.564,-0.095,481.00,2.704,660.2,660.2,667.9,667.9,667.2,667.2,660.7,660.7,658.1,658.1,660.5,660.5,648.6,648.6,669.6,669.6,666.6,666.6,649.4,649.4,0.47,0.00,0.00,0.40,0.46,0.00,0.00,0.39,0.46,0.00,0.00,0.42,0.47,0.00,0.50,0.00,0.00,0.37,0.48,0.00,25956.68,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.01,2651.90,2678.43,2645.09,2625.14,2621.87,2681.06,2695.69,2659.56,2669.78,1759.95,25953.73,0.0,26568.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:35:00,Grid connected,394.2,396.0,393.3,228.3,228.5,228.8,2.528,2.517,2.336,91.90,43.6,0.998,50.05,1.595,0.006,481.17,1.735,628.0,628.0,644.1,644.1,645.7,645.7,625.9,625.9,640.2,640.2,637.6,637.6,649.2,649.2,649.5,649.5,655.0,655.0,673.6,673.6,0.47,0.00,0.00,0.40,0.46,0.00,0.00,0.39,0.46,0.00,0.00,0.42,0.47,0.00,0.50,0.00,0.00,0.37,0.48,0.00,25956.85,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.03,2651.92,2678.45,2645.10,2625.16,2621.89,2681.08,2695.71,2659.58,2669.80,1760.12,25953.90,0.0,26568.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:40:00,Grid connected,393.1,394.8,392.3,228.1,228.5,228.8,0.030,0.030,0.030,73.04,43.6,0.107,49.96,0.011,0.142,481.25,0.015,725.4,725.4,726.0,726.0,725.4,725.4,725.6,725.6,724.7,724.7,724.8,724.8,725.5,725.5,726.0,726.0,725.3,725.3,725.6,725.6,0.07,0.00,0.00,0.00,0.06,0.00,0.00,-0.01,0.06,0.00,0.00,0.01,0.08,0.00,0.09,0.00,0.00,-0.03,0.08,0.00,25956.93,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.05,2651.93,2678.46,2645.12,2625.17,2621.90,2681.09,2695.72,2659.58,2669.81,1760.20,25953.98,0.0,26568.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:45:00,Grid connected,393.2,394.8,392.3,228.1,228.5,228.8,0.380,0.378,0.381,83.71,43.6,0.970,49.96,0.210,-0.054,481.28,0.254,616.5,616.5,608.0,608.0,565.2,565.2,577.5,577.5,574.1,574.1,581.6,581.6,571.1,571.1,613.4,613.4,572.8,572.8,571.7,571.7,0.07,0.00,0.00,0.11,0.06,0.00,0.00,0.10,0.06,0.00,0.00,0.13,0.08,0.00,0.09,0.00,0.00,0.01,0.08,0.00,25956.96,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.05,2651.93,2678.46,2645.12,2625.17,2621.91,2681.10,2695.73,2659.59,2669.82,1760.23,25954.01,0.0,26568.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:50:00,Grid connected,393.3,394.9,392.2,228.1,228.5,228.8,0.169,0.169,0.170,79.52,43.6,0.991,49.98,0.092,0.012,481.29,0.116,578.7,578.7,578.1,578.1,583.2,583.2,598.2,598.2,554.0,554.0,579.7,579.7,571.1,571.1,571.5,571.5,585.7,585.7,573.1,573.1,0.07,0.00,0.00,0.11,0.06,0.00,0.00,0.10,0.06,0.00,0.00,0.13,0.08,0.00,0.09,0.00,0.00,-0.01,0.08,0.00,25956.97,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.06,2651.94,2678.47,2645.13,2625.18,2621.91,2681.11,2695.74,2659.59,2669.83,1760.24,25954.02,0.0,26568.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 17:55:00,Grid connected,393.3,394.9,392.1,228.1,227.5,228.8,0.106,0.105,0.106,0.00,43.6,0.000,50.03,0.000,0.002,481.30,0.000,564.2,564.2,596.9,596.9,552.3,552.3,576.5,576.5,496.1,496.1,540.7,540.7,577.5,577.5,547.6,547.6,505.2,505.2,577.9,577.9,0.07,0.00,0.00,0.11,0.06,0.00,0.00,0.10,0.06,0.00,0.00,0.13,0.08,0.00,0.09,0.00,0.00,-0.01,0.08,0.00,25956.98,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.06,2651.94,2678.47,2645.13,2625.18,2621.91,2681.11,2695.74,2659.59,2669.83,1760.25,25954.03,0.0,26568.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 18:00:00,Grid connected,393.3,394.9,392.1,228.1,227.5,228.8,0.253,0.252,0.254,0.00,43.6,0.000,49.95,0.000,0.084,481.30,0.000,528.2,528.2,563.4,563.4,526.1,526.1,534.7,534.7,526.1,526.1,510.4,510.4,577.1,577.1,578.1,578.1,529.1,529.1,529.5,529.5,0.07,0.00,0.00,0.11,0.06,0.00,0.00,0.00,0.06,0.00,0.00,0.13,0.08,0.00,0.09,0.00,0.00,-0.01,0.08,0.00,25956.98,2022/05/05 05:10:22,2022/05/04 17:55:16,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.74,2659.59,2669.83,1760.25,25954.03,0.0,26568.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 18:05:00,Standby : sunlight detection,394.4,395.9,393.4,229.5,228.8,227.8,0.000,0.000,0.000,0.00,46.0,0.000,49.94,0.000,0.000,481.30,0.000,591.7,591.7,592.5,592.5,591.9,591.9,592.2,592.2,591.4,591.4,591.2,591.2,591.0,591.0,592.5,592.5,591.9,591.9,592.2,592.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,0.0,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 18:10:00,Standby : initialization,394.3,395.8,393.4,229.5,228.8,227.8,0.000,0.000,0.000,0.00,49.9,0.000,49.91,0.000,0.000,481.30,0.000,144.5,144.5,145.3,145.3,144.7,144.7,145.2,145.2,144.7,144.7,143.9,143.9,144.1,144.1,145.3,145.3,145.0,145.0,145.5,145.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,0.0,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 18:15:00,Standby : initialization,394.3,395.8,393.4,229.5,228.8,227.8,0.000,0.000,0.000,0.00,50.9,0.000,49.91,0.000,0.000,481.30,0.000,144.5,144.5,145.3,145.3,144.7,144.7,145.2,145.2,144.7,144.7,143.9,143.9,144.1,144.1,145.3,145.3,145.0,145.0,145.5,145.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,0.0,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-05 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.7,0.000,0.00,0.000,0.000,481.30,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,N/A,N/A,-0.1,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,N/A,N/A,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,N/A,N/A,-0.1,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,40.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,-0.1,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:00:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,0.0,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:05:00,Standby : sunlight detection,390.6,392.6,390.0,227.3,227.2,225.7,0.000,0.000,0.000,0.00,39.5,0.000,50.09,0.000,0.000,0.00,0.000,654.3,654.3,655.0,655.0,654.1,654.1,654.9,654.9,653.6,653.6,653.8,653.8,654.4,654.4,654.9,654.9,654.9,654.9,654.7,654.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,25956.98,2022/05/05 05:10:22,2022/05/05 18:03:54,2640.06,2651.95,2678.47,2645.13,2625.18,2621.91,2681.11,2695.75,2659.59,2669.83,1760.25,25954.03,0.0,26568.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:10:00,Grid connected,388.2,389.6,387.2,225.3,225.2,225.5,0.088,0.087,0.088,76.72,38.9,0.914,49.87,0.096,-0.046,0.00,0.132,516.6,516.6,523.2,523.2,504.7,504.7,484.7,484.7,510.2,510.2,536.3,536.3,558.6,558.6,525.1,525.1,546.6,546.6,553.0,553.0,0.05,-0.04,0.05,0.00,0.04,-0.04,0.05,0.00,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,-0.04,0.04,-0.01,0.04,-0.04,25956.98,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.06,2651.95,2678.48,2645.13,2625.19,2621.91,2681.11,2695.75,2659.59,2669.84,1760.25,25954.03,0.0,26569.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:15:00,Grid connected,389.5,391.1,387.8,225.3,225.2,225.5,0.743,0.741,0.745,84.91,39.9,0.993,49.90,0.544,0.047,0.03,0.636,587.5,587.5,599.5,599.5,541.8,541.8,600.7,600.7,593.1,593.1,583.2,583.2,607.6,607.6,571.0,571.0,569.6,569.6,536.0,536.0,0.05,-0.04,0.05,0.03,0.04,-0.04,0.05,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,-0.04,0.04,0.01,0.04,-0.04,25957.01,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.07,2651.95,2678.48,2645.13,2625.19,2621.91,2681.12,2695.75,2659.61,2669.84,1760.28,25954.06,0.0,26569.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:20:00,Grid connected,389.4,390.9,387.8,225.3,225.2,225.5,2.676,2.668,2.605,94.04,40.5,0.997,49.92,1.839,-0.145,0.11,1.956,636.6,636.6,637.2,637.2,654.7,654.7,648.5,648.5,636.3,636.3,648.6,648.6,648.6,648.6,655.7,655.7,660.7,660.7,637.0,637.0,0.25,-0.04,0.05,0.23,0.24,-0.04,0.05,0.21,0.25,-0.04,0.04,0.21,0.25,-0.04,0.24,-0.04,0.04,0.21,0.24,-0.04,25957.09,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.08,2651.95,2678.49,2645.14,2625.20,2621.93,2681.13,2695.77,2659.61,2669.85,1760.36,25954.14,0.0,26569.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:25:00,Grid connected,388.4,389.9,387.8,225.3,225.2,225.5,3.408,3.394,3.416,95.09,41.1,0.999,49.97,2.383,-0.011,0.28,2.506,654.7,654.7,673.2,673.2,690.7,690.7,653.1,653.1,666.2,666.2,668.4,668.4,654.5,654.5,659.3,659.3,654.7,654.7,643.1,643.1,0.25,-0.04,0.05,0.23,0.24,-0.04,0.05,0.21,0.25,-0.04,0.04,0.21,0.25,-0.04,0.24,-0.04,0.04,0.21,0.24,-0.04,25957.26,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.10,2651.98,2678.51,2645.16,2625.22,2621.95,2681.15,2695.79,2659.63,2669.87,1760.54,25954.32,0.0,26569.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:30:00,Grid connected,390.5,392.0,388.8,226.3,226.2,226.5,4.564,4.545,4.575,96.30,41.3,1.000,49.94,3.184,-0.014,0.47,3.313,672.6,672.6,697.2,697.2,672.4,672.4,654.8,654.8,678.4,678.4,666.7,666.7,665.3,665.3,667.0,667.0,684.6,684.6,674.2,674.2,0.49,-0.04,0.05,0.40,0.50,-0.04,0.05,0.39,0.49,-0.04,0.04,0.40,0.52,-0.04,0.51,-0.04,0.04,0.38,0.52,-0.04,25957.46,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.13,2652.00,2678.54,2645.18,2625.25,2621.96,2681.18,2695.81,2659.64,2669.90,1760.73,25954.51,0.0,26569.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:35:00,Grid connected,391.5,393.0,390.8,227.3,227.3,226.5,4.768,4.749,4.776,96.30,41.7,1.000,50.14,3.244,0.114,0.74,3.369,666.6,666.6,673.2,673.2,672.7,672.7,675.3,675.3,678.3,678.3,672.2,672.2,670.5,670.5,661.0,661.0,672.6,672.6,670.9,670.9,0.49,-0.04,0.05,0.40,0.50,-0.04,0.05,0.39,0.49,-0.04,0.04,0.40,0.52,-0.04,0.51,-0.04,0.04,0.38,0.52,-0.04,25957.72,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.16,2652.02,2678.57,2645.21,2625.28,2621.99,2681.21,2695.84,2659.68,2669.93,1760.99,25954.77,0.0,26569.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:40:00,Grid connected,391.5,393.0,389.8,227.3,227.3,226.5,5.609,5.603,5.608,96.67,42.3,1.000,50.10,3.804,-0.041,1.03,3.934,664.8,664.8,679.2,679.2,684.7,684.7,666.8,666.8,678.3,678.3,676.8,676.8,669.2,669.2,673.0,673.0,684.6,684.6,667.0,667.0,0.49,-0.04,0.05,0.40,0.50,-0.04,0.05,0.39,0.49,-0.04,0.04,0.40,0.52,-0.04,0.51,-0.04,0.04,0.38,0.52,-0.04,25958.01,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.19,2652.06,2678.60,2645.24,2625.31,2622.03,2681.24,2695.88,2659.70,2669.96,1761.28,25955.06,0.0,26570.21,0.00
