Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:45:00,Grid connected,391.5,393.0,390.7,227.3,227.3,226.5,6.856,6.858,6.861,96.93,42.7,1.000,50.23,4.595,0.187,1.38,4.740,717.8,717.8,717.5,717.5,703.1,703.1,702.0,702.0,713.2,713.2,721.6,721.6,719.3,719.3,702.7,702.7,714.4,714.4,705.9,705.9,0.69,-0.04,0.05,0.60,0.70,-0.04,0.05,0.59,0.69,-0.04,0.04,0.60,0.72,-0.04,0.71,-0.04,0.04,0.58,0.72,-0.04,25958.36,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.23,2652.09,2678.64,2645.27,2625.35,2622.06,2681.28,2695.92,2659.74,2670.00,1761.64,25955.42,0.0,26570.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:50:00,Grid connected,391.5,391.8,389.7,227.3,226.3,226.4,7.237,7.248,7.280,97.19,43.1,1.000,50.21,4.896,0.005,1.78,5.039,710.3,710.3,708.1,708.1,690.9,690.9,687.6,687.6,700.0,700.0,713.7,713.7,706.6,706.6,684.7,684.7,702.1,702.1,689.9,689.9,0.69,-0.04,0.05,0.60,0.70,-0.04,0.05,0.59,0.69,-0.04,0.04,0.60,0.72,-0.04,0.71,-0.04,0.04,0.58,0.72,-0.04,25958.76,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.27,2652.12,2678.68,2645.31,2625.39,2622.10,2681.33,2695.96,2659.78,2670.05,1762.03,25955.81,0.0,26570.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 05:55:00,Grid connected,389.4,390.7,388.7,226.3,226.3,226.4,8.517,8.546,8.566,97.54,43.3,1.000,49.95,5.782,0.097,2.21,5.930,685.1,685.1,709.2,709.2,690.7,690.7,692.1,692.1,688.9,688.9,690.2,690.2,684.5,684.5,685.1,685.1,696.6,696.6,690.9,690.9,0.89,-0.04,0.05,0.60,0.90,-0.04,0.05,0.79,0.69,-0.04,0.04,0.80,0.92,-0.04,0.91,-0.04,0.04,0.78,0.92,-0.04,25959.19,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.32,2652.17,2678.73,2645.36,2625.44,2622.15,2681.37,2696.01,2659.82,2670.09,1762.47,25956.25,0.0,26571.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:00:00,Grid connected,389.3,390.7,387.7,226.3,225.3,225.4,9.370,9.378,9.421,97.65,43.7,1.000,50.00,6.397,0.039,2.73,6.551,690.4,690.4,714.8,714.8,701.3,701.3,690.8,690.8,696.4,696.4,690.7,690.7,696.6,696.6,685.8,685.8,690.7,690.7,691.0,691.0,0.89,-0.04,0.05,0.80,0.90,-0.04,0.05,0.79,0.89,-0.04,0.04,0.80,0.92,-0.04,0.91,-0.04,0.04,0.78,0.92,-0.04,25959.71,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.38,2652.22,2678.79,2645.41,2625.49,2622.20,2681.43,2696.07,2659.87,2670.15,1762.98,25956.76,0.0,26572.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:05:00,Grid connected,389.3,389.7,387.7,226.3,225.3,225.4,8.991,8.859,8.884,97.47,44.1,1.000,50.10,6.019,-0.086,3.27,6.170,685.1,685.1,705.3,705.3,690.7,690.7,682.1,682.1,692.8,692.8,690.2,690.2,689.5,689.5,685.0,685.0,690.6,690.6,692.0,692.0,0.89,-0.04,0.05,0.80,0.90,-0.04,0.05,0.99,0.89,-0.04,0.04,1.00,0.92,-0.04,1.12,-0.04,0.04,0.98,0.92,-0.04,25960.25,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.43,2652.27,2678.85,2645.46,2625.55,2622.25,2681.49,2696.13,2659.94,2670.21,1763.53,25957.31,0.0,26572.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:10:00,Grid connected,389.3,390.7,387.7,225.3,225.3,225.4,10.857,10.888,10.986,97.76,44.3,1.000,50.11,7.399,0.264,3.83,7.562,691.1,691.1,703.2,703.2,688.3,688.3,702.7,702.7,684.2,684.2,687.4,687.4,696.6,696.6,688.2,688.2,696.6,696.6,697.0,697.0,1.09,-0.04,0.05,0.80,1.10,-0.04,0.05,0.99,1.09,-0.04,0.04,1.00,1.12,-0.04,1.12,-0.04,0.04,0.98,1.12,-0.04,25960.81,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.49,2652.33,2678.91,2645.53,2625.61,2622.31,2681.55,2696.19,2659.99,2670.27,1764.09,25957.87,0.0,26573.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:15:00,Grid connected,389.3,390.7,387.7,225.3,225.3,225.4,12.267,12.250,12.260,97.98,44.5,1.000,50.21,8.300,0.364,4.49,8.472,720.8,720.8,704.1,704.1,711.0,711.0,728.0,728.0,709.9,709.9,725.8,725.8,724.1,724.1,714.0,714.0,721.8,721.8,717.9,717.9,1.09,-0.04,0.05,1.00,1.10,-0.04,0.05,1.19,1.09,-0.04,0.04,1.00,1.12,-0.04,1.12,-0.04,0.04,0.98,1.12,-0.04,25961.47,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.56,2652.39,2678.98,2645.59,2625.68,2622.38,2681.62,2696.26,2660.05,2670.34,1764.74,25958.52,0.0,26573.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:20:00,Grid connected,390.6,390.7,387.7,226.3,225.3,225.4,22.644,22.715,22.700,98.05,44.7,1.000,50.14,15.431,0.492,5.25,15.740,721.1,721.1,745.2,745.2,794.0,794.0,714.8,714.8,769.3,769.3,714.2,714.2,714.6,714.6,709.0,709.0,720.6,720.6,717.3,717.3,2.22,-0.04,0.05,1.20,1.53,-0.04,0.05,2.67,1.31,-0.04,0.04,2.14,2.28,-0.04,2.43,-0.04,0.04,2.30,2.44,-0.04,25962.23,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.64,2652.46,2679.06,2645.67,2625.75,2622.45,2681.70,2696.35,2660.14,2670.43,1765.53,25959.31,0.0,26574.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:25:00,Grid connected,389.7,390.7,387.7,226.3,225.3,225.4,29.431,29.428,29.446,98.06,45.1,0.999,49.90,19.906,-0.428,6.55,20.304,723.8,723.8,751.2,751.2,795.5,795.5,717.2,717.2,792.2,792.2,720.2,720.2,714.6,714.6,721.0,721.0,724.9,724.9,721.0,721.0,3.05,0.00,0.05,1.65,1.89,-0.04,0.00,3.54,1.67,-0.04,0.00,2.91,3.07,0.00,3.11,0.00,0.00,2.89,3.11,0.00,25963.53,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.79,2652.55,2679.17,2645.85,2625.84,2622.59,2681.85,2696.50,2660.28,2670.57,1766.82,25960.60,0.0,26575.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:30:00,Grid connected,389.6,389.7,387.7,226.3,225.3,225.4,31.842,31.916,31.889,98.06,45.3,0.999,50.00,21.643,-0.466,8.34,22.085,715.1,715.1,760.3,760.3,798.8,798.8,717.1,717.1,792.3,792.3,714.3,714.3,714.6,714.6,715.1,715.1,712.8,712.8,715.0,715.0,3.25,0.00,0.05,1.65,1.89,-0.04,0.00,3.94,1.87,-0.04,0.00,3.32,3.51,0.00,3.50,0.00,0.00,3.28,3.31,0.00,25965.32,2022/05/06 05:07:06,2022/05/05 18:03:54,2640.99,2652.66,2679.30,2646.09,2625.96,2622.80,2682.06,2696.71,2660.49,2670.78,1768.59,25962.37,0.0,26577.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:35:00,Grid connected,389.0,388.7,386.8,225.7,225.3,224.4,27.741,27.807,27.801,98.03,45.7,1.000,50.02,18.748,0.192,10.15,19.125,697.1,697.1,736.9,736.9,775.3,775.3,702.8,702.8,762.2,762.2,713.6,713.6,699.0,699.0,721.0,721.0,720.6,720.6,730.5,730.5,3.20,0.00,0.05,2.08,2.23,-0.04,0.00,3.19,2.14,-0.04,0.00,2.68,2.80,0.00,2.88,0.00,0.00,2.64,2.79,0.00,25967.13,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.19,2652.79,2679.44,2646.33,2626.09,2623.00,2682.27,2696.92,2660.69,2670.98,1770.41,25964.19,0.0,26579.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:40:00,Grid connected,387.0,386.7,384.7,224.7,224.3,223.4,19.078,19.143,19.128,98.17,46.1,1.000,50.11,12.788,0.357,11.46,13.019,697.1,697.1,691.1,691.1,696.7,696.7,696.7,696.7,696.1,696.1,690.1,690.1,696.5,696.5,697.0,697.0,696.6,696.6,697.0,697.0,1.91,0.00,0.05,1.88,2.03,-0.04,0.00,1.87,1.94,-0.04,0.00,1.82,1.98,0.00,1.99,0.00,0.00,1.83,1.94,0.00,25968.44,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.34,2652.91,2679.57,2646.48,2626.22,2623.13,2682.41,2697.06,2660.82,2671.12,1771.72,25965.50,0.0,26581.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:45:00,Grid connected,384.1,384.7,381.7,222.6,222.3,222.4,18.451,18.520,18.510,98.25,46.3,1.000,50.08,12.341,-0.421,12.29,12.561,699.9,699.9,715.1,715.1,693.5,693.5,690.7,690.7,690.2,690.2,696.0,696.0,696.6,696.6,694.5,694.5,702.6,702.6,698.9,698.9,1.84,0.00,0.05,1.61,1.94,-0.04,0.00,1.82,1.81,-0.04,0.00,1.77,1.88,0.00,1.89,0.00,0.00,1.76,1.89,0.00,25969.27,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.42,2652.98,2679.66,2646.56,2626.30,2623.22,2682.50,2697.15,2660.91,2671.21,1772.55,25966.33,0.0,26581.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:50:00,Grid connected,383.1,383.7,381.8,222.6,222.3,221.4,19.347,19.387,19.396,98.25,46.5,1.000,49.97,12.877,-0.158,13.33,13.112,697.1,697.1,727.2,727.2,702.7,702.7,702.8,702.8,699.6,699.6,696.0,696.0,702.5,702.5,699.8,699.8,696.6,696.6,707.6,707.6,1.84,0.00,0.05,1.61,1.94,-0.04,0.00,1.82,1.81,-0.04,0.00,1.77,1.88,0.00,1.89,0.00,0.00,1.76,1.89,0.00,25970.31,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.53,2653.09,2679.77,2646.67,2626.40,2623.32,2682.60,2697.26,2661.01,2671.32,1773.59,25967.37,0.0,26582.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 06:55:00,Grid connected,382.2,382.4,379.8,221.6,221.3,221.4,23.709,23.830,23.838,98.57,46.7,1.000,50.04,15.792,0.128,14.49,16.025,700.6,700.6,727.2,727.2,706.5,706.5,708.8,708.8,705.6,705.6,702.1,702.1,702.5,702.5,705.8,705.8,702.6,702.6,710.3,710.3,2.24,0.00,0.05,1.81,2.35,-0.04,0.00,2.23,2.22,-0.04,0.00,2.17,2.28,0.00,2.30,0.00,0.00,2.16,2.29,0.00,25971.49,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.65,2653.20,2679.90,2646.80,2626.52,2623.43,2682.73,2697.38,2661.13,2671.44,1774.76,25968.54,0.0,26584.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:00:00,Grid connected,383.6,384.6,382.5,221.6,221.3,220.4,27.557,27.725,27.788,98.51,46.7,1.000,50.15,18.410,-0.421,15.92,18.684,700.5,700.5,751.2,751.2,723.8,723.8,702.7,702.7,716.8,716.8,702.0,702.0,708.5,708.5,711.4,711.4,702.6,702.6,712.8,712.8,2.44,0.00,0.05,2.23,2.75,-0.04,0.00,2.65,2.42,-0.04,0.00,2.59,2.68,0.00,2.70,0.00,0.00,2.56,2.70,0.00,25972.90,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.79,2653.33,2680.05,2646.95,2626.66,2623.58,2682.87,2697.53,2661.28,2671.59,1776.18,25969.96,0.0,26585.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:05:00,Grid connected,384.7,383.5,382.6,222.7,221.2,221.7,42.014,42.132,42.077,98.51,46.9,1.000,50.20,28.046,-0.589,17.69,28.471,703.1,703.1,727.2,727.2,730.9,730.9,708.7,708.7,726.1,726.1,717.5,717.5,713.6,713.6,721.1,721.1,720.6,720.6,714.9,714.9,3.74,0.00,0.00,3.26,4.20,0.00,0.00,4.16,3.55,0.00,0.00,3.80,3.87,0.00,4.02,0.00,0.00,3.88,4.16,0.00,25974.67,2022/05/06 05:07:06,2022/05/05 18:03:54,2641.97,2653.50,2680.25,2647.13,2626.84,2623.76,2683.06,2697.71,2661.45,2671.77,1777.96,25971.74,0.0,26587.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:10:00,Grid connected,381.7,381.5,379.5,221.7,220.2,220.7,43.202,43.334,43.151,98.43,47.1,1.000,50.15,28.675,0.874,20.15,29.117,703.6,703.6,733.2,733.2,714.7,714.7,708.4,708.4,708.2,708.2,708.0,708.0,714.5,714.5,714.7,714.7,704.8,704.8,708.9,708.9,3.74,0.00,0.00,3.51,4.57,0.00,0.00,4.46,3.89,0.00,0.00,4.03,4.04,0.00,4.03,0.00,0.00,4.06,4.02,0.00,25977.13,2022/05/06 05:07:06,2022/05/05 18:03:54,2642.21,2653.74,2680.52,2647.41,2627.08,2623.99,2683.30,2697.97,2661.70,2672.03,1780.43,25974.21,0.0,26589.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:15:00,Grid connected,381.7,380.5,379.5,221.7,220.2,219.7,70.823,71.079,70.961,98.43,47.7,1.000,49.96,46.846,1.536,23.56,47.598,715.1,715.1,715.2,715.2,708.7,708.7,704.9,704.9,710.6,710.6,711.9,711.9,708.6,708.6,709.0,709.0,714.6,714.6,717.4,717.4,6.52,0.00,0.00,6.50,7.64,0.00,0.00,7.55,6.43,0.00,0.00,6.58,6.75,0.00,6.73,0.00,0.00,6.51,6.70,0.00,25980.54,2022/05/06 05:07:06,2022/05/05 18:03:54,2642.54,2654.06,2680.90,2647.79,2627.41,2624.34,2683.65,2698.31,2662.04,2672.37,1783.85,25977.63,0.0,26593.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:20:00,Grid connected,380.8,379.3,378.5,221.7,219.2,219.7,72.011,72.003,72.080,98.43,48.3,1.000,49.98,47.578,0.591,27.28,48.341,709.1,709.1,715.2,715.2,696.7,696.7,702.7,702.7,708.9,708.9,701.0,701.0,714.1,714.1,703.0,703.0,714.6,714.6,708.9,708.9,6.57,0.00,0.00,6.54,7.66,0.00,0.00,7.61,6.55,0.00,0.00,6.55,6.74,0.00,6.81,0.00,0.00,6.57,6.83,0.00,25984.30,2022/05/06 05:07:06,2022/05/05 18:03:54,2642.91,2654.44,2681.33,2648.21,2627.78,2624.70,2684.02,2698.69,2662.41,2672.74,1787.57,25981.35,0.0,26597.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:25:00,Grid connected,382.0,380.6,379.7,221.7,220.3,219.7,54.829,54.999,54.875,98.54,49.1,1.000,49.98,36.317,1.091,30.48,36.881,694.0,694.0,691.4,691.4,692.5,692.5,690.7,690.7,696.2,696.2,696.1,696.1,699.9,699.9,692.2,692.2,690.6,690.6,696.9,696.9,5.05,0.00,0.00,5.21,5.95,0.00,0.00,5.97,5.10,0.00,0.00,4.99,5.07,0.00,5.30,0.00,0.00,5.08,5.18,0.00,25987.46,2022/05/06 05:07:06,2022/05/05 18:03:54,2643.23,2654.75,2681.69,2648.57,2628.09,2625.01,2684.34,2699.01,2662.72,2673.05,1790.77,25984.55,0.0,26600.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:30:00,Grid connected,379.6,378.5,377.4,220.7,218.3,218.7,68.019,68.154,67.992,98.44,48.8,1.000,49.95,44.723,0.930,33.99,45.414,703.1,703.1,703.2,703.2,696.7,696.7,696.7,696.7,700.0,700.0,698.4,698.4,696.5,696.5,703.0,703.0,697.1,697.1,697.8,697.8,6.55,0.00,0.00,6.32,7.23,0.00,0.00,7.10,6.15,0.00,0.00,6.12,6.41,0.00,6.62,0.00,0.00,6.47,6.76,0.00,25990.97,2022/05/06 05:07:06,2022/05/05 18:03:54,2643.57,2655.09,2682.09,2648.96,2628.43,2625.36,2684.69,2699.36,2663.07,2673.40,1794.29,25988.07,0.0,26604.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:35:00,Grid connected,378.5,377.3,376.3,219.5,218.3,217.7,58.762,58.942,58.798,98.44,50.2,1.000,49.93,38.592,0.019,36.74,39.196,703.1,703.1,703.2,703.2,703.5,703.5,690.7,690.7,696.2,696.2,702.1,702.1,700.8,700.8,702.8,702.8,702.6,702.6,702.9,702.9,5.53,0.00,0.00,5.40,6.12,0.00,0.00,6.22,5.35,0.00,0.00,5.13,5.35,0.00,5.42,0.00,0.00,5.33,5.36,0.00,25993.72,2022/05/06 05:07:06,2022/05/05 18:03:54,2643.85,2655.38,2682.40,2649.26,2628.70,2625.63,2684.96,2699.64,2663.34,2673.68,1797.03,25990.81,0.0,26606.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:40:00,Grid connected,374.7,375.7,373.3,217.2,217.3,217.7,0.097,0.097,0.098,71.53,50.8,0.000,50.03,0.000,0.030,40.01,0.000,827.1,827.1,827.7,827.7,824.7,824.7,824.1,824.1,826.1,826.1,825.8,825.8,826.4,826.4,827.6,827.6,826.3,826.3,826.9,826.9,0.08,0.00,0.00,0.12,0.06,0.00,0.00,-0.05,0.07,0.00,0.00,-0.05,0.05,0.00,0.08,0.00,0.00,-0.07,0.06,0.00,25996.99,2022/05/06 05:07:06,2022/05/05 18:03:54,2644.20,2655.71,2682.77,2649.64,2629.01,2625.94,2685.29,2699.97,2663.66,2674.00,1800.26,25994.04,0.0,26610.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:45:00,Grid connected,375.4,373.2,373.5,219.2,216.0,216.1,99.258,99.532,99.232,98.38,49.4,1.000,50.02,64.600,0.548,43.32,65.664,702.1,702.1,703.1,703.1,690.6,690.6,691.9,691.9,702.1,702.1,702.1,702.1,702.5,702.5,697.0,697.0,702.6,702.6,702.9,702.9,7.85,0.00,0.00,8.02,10.52,0.00,0.00,10.31,9.33,0.00,0.00,9.24,9.50,0.00,9.58,0.00,0.00,9.35,9.53,0.00,26000.36,2022/05/06 05:07:06,2022/05/05 18:03:54,2644.52,2656.03,2683.13,2650.00,2629.34,2626.27,2685.63,2700.31,2664.01,2674.35,1803.69,25997.47,0.0,26613.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:50:00,Grid connected,384.6,382.9,382.1,224.6,220.8,220.5,101.751,101.981,101.650,98.38,49.0,1.000,49.98,67.815,0.420,48.43,68.967,697.1,697.1,691.1,691.1,690.6,690.6,690.7,690.7,685.6,685.6,685.2,685.2,684.6,684.6,691.0,691.0,693.6,693.6,693.7,693.7,9.68,0.00,0.00,9.84,10.82,0.00,0.00,10.76,9.47,0.00,0.00,9.69,9.83,0.00,9.91,0.00,0.00,9.74,9.81,0.00,26005.41,2022/05/06 05:07:06,2022/05/05 18:03:54,2645.03,2656.55,2683.70,2650.55,2629.83,2626.78,2686.13,2700.82,2664.50,2674.85,1808.74,26002.52,0.0,26618.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 07:55:00,Grid connected,387.8,386.4,386.4,225.6,223.2,222.9,56.324,56.432,56.328,98.39,50.1,1.000,49.96,37.894,0.382,53.74,38.498,687.4,687.4,681.7,681.7,684.7,684.7,676.2,676.2,672.2,672.2,678.0,678.0,677.5,677.5,682.4,682.4,678.6,678.6,690.9,690.9,5.49,0.00,0.00,5.52,6.30,0.00,0.00,6.26,5.69,0.00,0.00,5.67,5.70,0.00,5.65,0.00,0.00,5.55,5.64,0.00,26010.72,2022/05/06 05:07:06,2022/05/05 18:03:54,2645.57,2657.09,2684.28,2651.13,2630.35,2627.30,2686.67,2701.36,2665.04,2675.38,1814.02,26007.80,0.0,26624.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:00:00,Grid connected,388.9,389.3,387.4,226.6,224.3,223.9,48.498,48.679,48.519,98.53,52.7,1.000,50.02,32.783,0.685,56.66,33.262,679.1,679.1,692.3,692.3,678.8,678.8,684.5,684.5,684.2,684.2,684.1,684.1,684.5,684.5,690.8,690.8,684.6,684.6,683.7,683.7,4.99,0.00,0.00,4.87,5.28,0.00,0.00,5.09,4.72,0.00,0.00,4.77,4.80,0.00,4.84,0.00,0.00,4.64,4.80,0.00,26013.67,2022/05/06 05:07:06,2022/05/05 18:03:54,2645.86,2657.38,2684.61,2651.46,2630.64,2627.59,2686.97,2701.66,2665.34,2675.68,1816.97,26010.75,0.0,26627.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:05:00,Grid connected,387.4,386.9,385.2,225.4,223.2,223.4,46.958,47.080,47.012,98.53,54.1,1.000,49.98,31.681,0.448,59.30,32.152,691.1,691.1,689.8,689.8,690.6,690.6,686.9,686.9,696.2,696.2,690.1,690.1,686.8,686.8,694.9,694.9,690.6,690.6,690.9,690.9,4.55,0.00,0.00,4.43,4.87,0.00,0.00,4.86,4.47,0.00,0.00,4.53,4.59,0.00,4.62,0.00,0.00,4.66,4.64,0.00,26016.28,2022/05/06 05:07:06,2022/05/05 18:03:54,2646.12,2657.64,2684.89,2651.73,2630.90,2627.84,2687.23,2701.93,2665.60,2675.94,1819.58,26013.36,0.0,26629.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:10:00,Grid connected,385.8,385.8,384.3,225.4,223.2,223.4,61.118,61.160,61.133,98.42,53.7,1.000,49.95,40.880,-0.440,62.34,41.520,703.1,703.1,697.2,697.2,696.6,696.6,696.7,696.7,694.5,694.5,700.0,700.0,696.5,696.5,697.0,697.0,690.8,690.8,697.5,697.5,6.30,0.00,0.00,6.16,6.43,0.00,0.00,6.41,5.90,0.00,0.00,5.79,5.91,0.00,5.89,0.00,0.00,5.78,5.83,0.00,26019.32,2022/05/06 05:07:06,2022/05/05 18:03:54,2646.42,2657.95,2685.22,2652.06,2631.20,2628.15,2687.54,2702.24,2665.90,2676.25,1822.63,26016.41,0.0,26632.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:15:00,Grid connected,385.7,384.9,383.2,224.4,222.1,222.4,63.642,63.721,63.590,98.42,52.6,1.000,50.05,42.684,0.286,65.89,43.356,697.1,697.1,702.8,702.8,696.5,696.5,696.7,696.7,697.0,697.0,696.1,696.1,696.5,696.5,703.0,703.0,696.6,696.6,696.9,696.9,6.18,0.00,0.00,6.07,6.36,0.00,0.00,6.29,6.12,0.00,0.00,5.98,6.19,0.00,6.16,0.00,0.00,5.95,6.04,0.00,26022.91,2022/05/06 05:07:06,2022/05/05 18:03:54,2646.79,2658.32,2685.60,2652.43,2631.55,2628.51,2687.90,2702.60,2666.26,2676.61,1826.22,26020.00,0.0,26636.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:20:00,Grid connected,390.3,389.5,387.8,227.0,225.2,224.7,73.120,73.366,73.121,98.42,52.8,1.000,49.94,49.541,-0.430,69.56,50.336,697.1,697.1,703.2,703.2,699.2,699.2,696.7,696.7,693.0,693.0,693.1,693.1,696.5,696.5,697.0,697.0,692.0,692.0,695.2,695.2,7.08,0.00,0.00,7.20,7.94,0.00,0.00,7.60,7.31,0.00,0.00,7.07,7.07,0.00,6.96,0.00,0.00,6.79,6.86,0.00,26026.54,2022/05/06 05:07:06,2022/05/05 18:03:54,2647.16,2658.68,2685.98,2652.82,2631.91,2628.87,2688.27,2702.98,2666.63,2676.98,1829.85,26023.63,0.0,26640.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:25:00,Grid connected,391.2,390.4,388.8,228.0,225.2,225.7,69.603,69.815,69.614,98.42,52.6,1.000,50.02,47.311,0.451,73.47,48.065,701.4,701.4,706.1,706.1,696.6,696.6,696.7,696.7,696.1,696.1,696.1,696.1,696.1,696.1,695.1,695.1,696.6,696.6,697.0,697.0,6.57,0.00,0.00,6.40,6.86,0.00,0.00,6.73,6.85,0.00,0.00,6.86,6.85,0.00,7.02,0.00,0.00,6.82,6.98,0.00,26030.45,2022/05/06 05:07:06,2022/05/05 18:03:54,2647.56,2659.08,2686.40,2653.22,2632.30,2629.25,2688.67,2703.37,2667.03,2677.37,1833.77,26027.55,0.0,26644.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:30:00,Grid connected,392.5,391.3,389.1,228.0,226.2,225.7,68.561,68.747,68.538,98.42,52.6,1.000,50.08,46.582,0.336,77.41,47.325,697.1,697.1,697.2,697.2,696.6,696.6,696.7,696.7,696.2,696.2,696.2,696.2,696.5,696.5,697.0,697.0,696.6,696.6,697.0,697.0,6.87,0.00,0.00,6.81,7.14,0.00,0.00,7.02,6.60,0.00,0.00,6.70,6.72,0.00,6.91,0.00,0.00,6.81,6.80,0.00,26034.44,2022/05/06 05:07:06,2022/05/05 18:03:54,2647.96,2659.49,2686.81,2653.63,2632.70,2629.66,2689.07,2703.78,2667.43,2677.78,1837.75,26031.53,0.0,26648.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:35:00,Grid connected,392.2,390.1,389.0,227.9,225.2,225.7,131.793,132.222,131.691,98.20,51.9,1.000,50.14,89.429,-1.848,82.32,91.087,697.1,697.1,703.2,703.2,696.7,696.7,696.7,696.7,684.2,684.2,690.0,690.0,687.3,687.3,686.8,686.8,696.6,696.6,696.9,696.9,11.14,0.00,0.00,10.96,13.65,0.00,0.00,13.75,13.88,0.00,0.00,13.73,13.80,0.00,13.82,0.00,0.00,13.35,12.99,0.00,26039.30,2022/05/06 05:07:06,2022/05/05 18:03:54,2648.42,2659.94,2687.32,2654.13,2633.20,2630.16,2689.58,2704.29,2667.93,2678.28,1842.66,26036.44,0.0,26653.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:40:00,Grid connected,387.8,386.6,385.6,226.1,223.6,223.6,69.321,69.510,69.335,98.40,52.8,1.000,50.04,46.720,0.470,86.76,47.465,685.0,685.0,693.6,693.6,684.4,684.4,690.8,690.8,690.2,690.2,684.0,684.0,684.4,684.4,680.6,680.6,690.6,690.6,691.1,691.1,7.15,0.00,0.00,7.29,7.20,0.00,0.00,7.04,6.62,0.00,0.00,6.69,6.86,0.00,6.98,0.00,0.00,6.74,6.96,0.00,26043.74,2022/05/06 05:07:06,2022/05/05 18:03:54,2648.90,2660.42,2687.80,2654.61,2633.64,2630.60,2690.03,2704.73,2668.36,2678.70,1847.01,26040.79,0.0,26657.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:45:00,Grid connected,388.7,387.7,386.5,227.0,223.7,223.6,89.975,90.261,89.961,98.40,53.4,1.000,49.97,60.686,-0.066,90.82,61.692,691.9,691.9,696.9,696.9,690.6,690.6,690.7,690.7,690.1,690.1,690.0,690.0,696.5,696.5,691.0,691.0,690.6,690.6,691.0,691.0,8.89,0.00,0.00,9.12,8.85,0.00,0.00,8.91,8.42,0.00,0.00,8.63,8.93,0.00,9.15,0.00,0.00,9.18,9.46,0.00,26047.80,2022/05/06 05:07:06,2022/05/05 18:03:54,2649.31,2660.83,2688.22,2655.02,2634.05,2631.00,2690.45,2705.15,2668.78,2679.12,1851.12,26044.90,0.0,26661.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:50:00,Grid connected,390.8,388.6,388.6,229.0,223.7,223.6,122.492,122.877,122.441,98.19,53.0,1.000,50.06,82.855,-1.804,97.06,84.365,697.0,697.0,688.5,688.5,686.7,686.7,681.3,681.3,684.2,684.2,684.1,684.1,683.6,683.6,681.6,681.6,679.4,679.4,679.9,679.9,12.26,0.00,0.00,12.51,12.97,0.00,0.00,12.83,12.06,0.00,0.00,11.93,12.33,0.00,12.22,0.00,0.00,12.01,12.01,0.00,26054.04,2022/05/06 05:07:06,2022/05/05 18:03:54,2649.93,2661.45,2688.86,2655.66,2634.67,2631.63,2691.09,2705.80,2669.42,2679.77,1857.39,26051.17,0.0,26668.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 08:55:00,Grid connected,390.8,388.8,388.4,228.2,223.8,224.6,121.511,121.985,121.555,98.19,54.8,1.000,49.89,82.369,1.303,104.61,83.861,678.0,678.0,684.8,684.8,666.7,666.7,666.7,666.7,672.1,672.1,660.1,660.1,672.5,672.5,667.0,667.0,678.6,678.6,666.9,666.9,10.72,0.00,0.00,10.79,12.65,0.00,0.00,12.71,12.38,0.00,0.00,12.96,13.06,0.00,13.27,0.00,0.00,13.11,13.04,0.00,26061.67,2022/05/06 05:07:06,2022/05/05 18:03:54,2650.69,2662.23,2689.66,2656.45,2635.44,2632.40,2691.87,2706.58,2670.21,2680.55,1864.94,26058.72,0.0,26676.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:00:00,Grid connected,389.6,388.6,388.0,227.2,224.9,224.6,91.216,91.469,91.178,98.29,56.6,1.000,50.00,61.636,0.260,110.57,62.657,668.9,668.9,685.1,685.1,672.6,672.6,666.7,666.7,672.2,672.2,672.1,672.1,672.5,672.5,673.0,673.0,666.6,666.6,673.0,673.0,9.27,0.00,0.00,9.32,9.56,0.00,0.00,9.57,8.98,0.00,0.00,9.25,9.26,0.00,9.62,0.00,0.00,9.57,9.59,0.00,26067.55,2022/05/06 05:07:06,2022/05/05 18:03:54,2651.30,2662.82,2690.28,2657.06,2636.02,2632.99,2692.47,2707.19,2670.81,2681.15,1870.88,26064.66,0.0,26682.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:05:00,Grid connected,384.9,386.5,383.3,223.3,222.8,222.6,0.025,0.025,0.025,71.53,57.6,0.133,49.99,0.005,-0.056,114.18,0.007,815.3,815.3,817.1,817.1,816.2,816.2,815.2,815.2,815.7,815.7,815.3,815.3,814.8,814.8,816.4,816.4,813.4,813.4,813.9,813.9,0.05,0.00,0.00,0.09,0.06,0.00,0.00,-0.04,0.14,0.00,0.00,-0.03,0.04,0.00,0.06,0.00,0.00,-0.07,0.04,0.00,26071.16,2022/05/06 05:07:06,2022/05/05 18:03:54,2651.67,2663.19,2690.66,2657.44,2636.38,2633.35,2692.85,2707.56,2671.18,2681.52,1874.43,26068.21,0.0,26685.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:10:00,Grid connected,388.1,387.3,386.1,225.9,223.9,223.8,75.957,76.222,75.983,98.46,57.2,1.000,49.98,51.166,0.266,118.00,51.998,685.0,685.0,691.1,691.1,694.3,694.3,693.7,693.7,686.6,686.6,680.9,680.9,685.9,685.9,679.0,679.0,684.6,684.6,684.9,684.9,7.60,0.00,0.00,7.47,7.88,0.00,0.00,7.78,7.47,0.00,0.00,7.48,7.56,0.00,7.68,0.00,0.00,7.53,7.47,0.00,26074.98,2022/05/06 05:07:06,2022/05/05 18:03:54,2652.05,2663.58,2691.05,2657.83,2636.76,2633.73,2693.24,2707.95,2671.57,2681.91,1878.29,26072.07,0.0,26689.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:15:00,Grid connected,386.9,386.5,384.8,224.9,222.9,222.8,80.815,80.974,80.750,98.46,56.8,1.000,49.91,54.227,0.641,122.05,55.098,691.7,691.7,697.2,697.2,696.5,696.5,690.7,690.7,696.1,696.1,690.1,690.1,690.9,690.9,690.0,690.0,684.6,684.6,685.0,685.0,7.69,0.00,0.00,7.67,8.11,0.00,0.00,8.07,7.72,0.00,0.00,7.84,7.86,0.00,8.04,0.00,0.00,8.06,7.95,0.00,26079.03,2022/05/06 05:07:06,2022/05/05 18:03:54,2652.46,2663.99,2691.48,2658.25,2637.17,2634.14,2693.65,2708.37,2671.98,2682.32,1882.41,26076.19,0.0,26693.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:20:00,Grid connected,392.0,389.4,389.2,228.2,224.9,224.8,107.431,107.740,107.421,98.35,56.0,1.000,50.07,72.823,-0.747,126.98,74.090,688.8,688.8,697.1,697.1,684.5,684.5,684.7,684.7,684.1,684.1,684.1,684.1,684.5,684.5,687.0,687.0,690.6,690.6,688.3,688.3,10.49,0.00,0.00,10.54,11.19,0.00,0.00,11.06,10.35,0.00,0.00,10.62,10.68,0.00,10.78,0.00,0.00,10.67,10.80,0.00,26083.96,2022/05/06 05:07:06,2022/05/05 18:03:54,2652.96,2664.49,2691.99,2658.76,2637.66,2634.64,2694.15,2708.87,2672.48,2682.84,1887.30,26081.08,0.0,26698.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:25:00,Grid connected,394.4,391.5,391.3,230.4,225.9,225.8,131.138,131.521,131.127,98.24,56.0,1.000,50.05,89.551,2.290,134.19,91.202,679.7,679.7,685.1,685.1,684.6,684.6,678.7,678.7,684.1,684.1,678.1,678.1,673.1,673.1,680.0,680.0,672.6,672.6,678.9,678.9,13.28,0.00,0.00,13.40,13.85,0.00,0.00,13.83,12.99,0.00,0.00,13.03,13.48,0.00,13.39,0.00,0.00,13.41,13.29,0.00,26091.17,2022/05/06 05:07:06,2022/05/05 18:03:54,2653.69,2665.22,2692.75,2659.51,2638.38,2635.36,2694.89,2709.62,2673.21,2683.57,1894.44,26088.22,0.0,26706.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:30:00,Grid connected,393.4,390.9,391.2,230.4,225.9,225.8,138.711,139.156,138.675,98.12,57.8,1.000,49.92,94.375,1.337,141.77,96.144,675.3,675.3,679.1,679.1,660.5,660.5,660.6,660.6,666.1,666.1,666.1,666.1,666.5,666.5,668.9,668.9,663.0,663.0,667.0,667.0,14.12,0.00,0.00,14.26,14.95,0.00,0.00,14.96,14.19,0.00,0.00,14.17,14.31,0.00,14.38,0.00,0.00,14.39,14.42,0.00,26098.75,2022/05/06 05:07:06,2022/05/05 18:03:54,2654.46,2665.99,2693.55,2660.31,2639.14,2636.11,2695.67,2710.39,2673.99,2684.33,1902.19,26095.97,0.0,26713.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:35:00,Grid connected,394.9,391.5,391.4,230.5,225.8,225.4,141.325,141.925,141.267,98.15,59.6,1.000,50.08,96.504,-2.019,149.65,98.343,666.2,666.2,673.1,673.1,665.9,665.9,648.6,648.6,660.1,660.1,659.1,659.1,654.5,654.5,656.0,656.0,660.6,660.6,661.0,661.0,14.65,0.00,0.00,14.72,15.30,0.00,0.00,15.40,14.68,0.00,0.00,14.62,14.99,0.00,15.09,0.00,0.00,14.87,14.68,0.00,26106.63,2022/05/06 05:07:06,2022/05/05 18:03:54,2655.25,2666.80,2694.39,2661.14,2639.92,2636.90,2696.46,2711.20,2674.79,2685.14,1909.90,26103.68,0.0,26721.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:40:00,Grid connected,392.9,389.2,390.2,229.5,224.8,225.4,144.723,145.198,144.536,98.15,61.3,1.000,49.99,98.223,-0.899,157.73,100.094,663.6,663.6,655.1,655.1,654.5,654.5,660.6,660.6,656.5,656.5,654.1,654.1,656.8,656.8,655.0,655.0,652.8,652.8,654.9,654.9,15.00,0.00,0.00,15.25,15.94,0.00,0.00,15.56,15.06,0.00,0.00,14.93,15.14,0.00,15.45,0.00,0.00,15.39,15.28,0.00,26114.71,2022/05/06 05:07:06,2022/05/05 18:03:54,2656.07,2667.62,2695.25,2661.98,2640.74,2637.71,2697.30,2712.04,2675.61,2685.96,1918.07,26111.85,0.0,26730.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:45:00,Grid connected,391.9,389.2,389.4,229.5,224.8,224.5,144.245,144.931,144.146,98.18,63.0,1.000,50.05,97.761,2.268,165.52,99.635,660.3,660.3,661.2,661.2,654.6,654.6,649.7,649.7,654.2,654.2,649.2,649.2,654.6,654.6,649.1,649.1,648.6,648.6,649.5,649.5,14.97,0.00,0.00,15.13,15.79,0.00,0.00,15.84,15.06,0.00,0.00,14.96,15.34,0.00,15.42,0.00,0.00,15.36,15.15,0.00,26122.50,2022/05/06 05:07:06,2022/05/05 18:03:54,2656.87,2668.41,2696.07,2662.80,2641.53,2638.50,2698.10,2712.83,2676.41,2686.76,1925.77,26119.55,0.0,26738.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:50:00,Grid connected,388.6,387.8,386.1,226.4,223.8,223.5,88.882,89.186,88.892,98.40,64.2,1.000,50.02,59.860,0.809,172.73,60.839,661.3,661.3,664.4,664.4,648.9,648.9,653.5,653.5,653.7,653.7,649.1,649.1,654.5,654.5,650.1,650.1,657.7,657.7,658.8,658.8,9.46,0.00,0.00,9.46,9.90,0.00,0.00,9.63,9.21,0.00,0.00,9.42,9.25,0.00,9.37,0.00,0.00,9.16,9.11,0.00,26129.76,2022/05/06 05:07:06,2022/05/05 18:03:54,2657.61,2669.16,2696.84,2663.56,2642.25,2639.23,2698.84,2713.59,2677.15,2687.50,1933.08,26126.86,0.0,26745.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 09:55:00,Grid connected,387.4,385.7,385.0,225.4,222.8,222.4,81.626,81.861,81.623,98.41,64.4,1.000,50.08,54.938,0.174,178.12,55.825,667.0,667.0,673.1,673.1,672.6,672.6,671.8,671.8,672.1,672.1,672.1,672.1,672.5,672.5,672.2,672.2,660.6,660.6,667.7,667.7,8.14,0.00,0.00,8.01,8.60,0.00,0.00,8.48,8.22,0.00,0.00,8.22,8.42,0.00,8.45,0.00,0.00,8.51,8.31,0.00,26135.15,2022/05/06 05:07:06,2022/05/05 18:03:54,2658.16,2669.71,2697.40,2664.11,2642.79,2639.77,2699.39,2714.14,2677.69,2688.05,1938.47,26132.25,0.0,26751.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:00:00,Grid connected,387.3,385.7,384.1,225.4,222.8,222.4,94.394,94.732,94.341,98.41,63.2,1.000,49.99,63.298,0.438,183.14,64.359,675.2,675.2,684.2,684.2,678.5,678.5,672.6,672.6,678.1,678.1,672.0,672.0,672.5,672.5,679.0,679.0,672.6,672.6,669.5,669.5,9.60,0.00,0.00,9.55,9.90,0.00,0.00,9.79,9.38,0.00,0.00,9.41,9.54,0.00,9.63,0.00,0.00,9.61,9.57,0.00,26140.12,2022/05/06 05:07:06,2022/05/05 18:03:54,2658.65,2670.21,2697.92,2664.64,2643.28,2640.27,2699.90,2714.65,2678.21,2688.56,1943.45,26137.23,0.0,26756.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:05:00,Grid connected,387.2,385.7,384.1,225.4,222.8,222.4,92.516,92.847,92.461,98.42,62.4,1.000,49.88,62.038,-0.105,188.28,63.073,683.6,683.6,687.6,687.6,683.4,683.4,678.7,678.7,678.1,678.1,678.0,678.0,678.5,678.5,679.0,679.0,672.8,672.8,684.8,684.8,8.89,0.00,0.00,9.01,9.42,0.00,0.00,9.30,8.99,0.00,0.00,9.15,9.25,0.00,9.35,0.00,0.00,9.27,9.23,0.00,26145.26,2022/05/06 05:07:06,2022/05/05 18:03:54,2659.18,2670.74,2698.46,2665.17,2643.80,2640.78,2700.42,2715.17,2678.73,2689.08,1948.58,26142.36,0.0,26761.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:10:00,Grid connected : power limited,387.3,385.2,384.8,225.5,222.3,222.2,76.594,76.781,76.600,98.40,62.0,1.000,49.98,51.396,-1.040,192.36,52.231,685.1,685.1,685.1,685.1,690.6,690.6,677.2,677.2,678.1,678.1,684.1,684.1,678.5,678.5,683.5,683.5,678.6,678.6,684.9,684.9,7.39,0.00,0.00,7.42,7.61,0.00,0.00,7.70,7.60,0.00,0.00,7.58,7.76,0.00,7.79,0.00,0.00,7.75,7.72,0.00,26149.34,2022/05/06 05:07:06,2022/05/05 18:03:54,2659.59,2671.15,2698.88,2665.58,2644.21,2641.19,2700.85,2715.61,2679.14,2689.50,1952.65,26146.43,0.0,26765.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:15:00,Grid connected,389.7,387.2,387.1,227.5,224.3,224.2,99.636,99.918,99.553,98.40,60.8,1.000,50.02,67.127,-0.403,197.03,68.274,685.1,685.1,685.2,685.2,686.9,686.9,687.7,687.7,684.1,684.1,674.9,674.9,686.1,686.1,679.0,679.0,685.9,685.9,680.5,680.5,9.83,0.00,0.00,9.95,10.30,0.00,0.00,10.06,9.93,0.00,0.00,9.99,10.09,0.00,10.25,0.00,0.00,9.86,9.90,0.00,26154.01,2022/05/06 05:07:06,2022/05/05 18:03:54,2660.05,2671.61,2699.36,2666.06,2644.68,2641.67,2701.33,2716.09,2679.62,2689.98,1957.34,26151.12,0.0,26770.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:20:00,Grid connected,391.9,388.0,388.4,228.8,224.2,224.3,161.049,161.267,161.209,97.91,60.5,1.000,50.09,108.989,-1.894,204.52,111.236,703.3,703.3,705.3,705.3,704.8,704.8,708.9,708.9,701.9,701.9,703.3,703.3,704.5,704.5,707.7,707.7,706.2,706.2,711.4,711.4,15.70,0.00,0.00,15.85,16.09,0.00,0.00,15.76,15.65,0.00,0.00,15.72,15.95,0.00,16.05,0.00,0.00,16.03,15.76,0.00,26161.50,2022/05/06 05:07:06,2022/05/05 18:03:54,2660.82,2672.38,2700.14,2666.82,2645.44,2642.42,2702.09,2716.85,2680.39,2690.75,1964.97,26158.75,0.0,26778.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:25:00,Grid connected,394.9,391.4,391.8,230.9,226.3,226.3,153.758,153.770,153.422,98.07,62.6,1.000,49.95,104.699,-0.848,213.35,106.716,700.7,700.7,700.6,700.6,700.0,700.0,700.4,700.4,699.5,699.5,699.5,699.5,700.1,700.1,700.7,700.7,700.0,700.0,700.1,700.1,15.58,0.00,0.00,15.75,15.37,0.00,0.00,15.30,14.80,0.00,0.00,14.99,15.01,0.00,15.31,0.00,0.00,15.33,15.31,0.00,26170.33,2022/05/06 05:07:06,2022/05/05 18:03:54,2661.73,2673.30,2701.05,2667.73,2646.33,2643.30,2703.00,2717.77,2681.29,2691.64,1973.69,26167.47,0.0,26787.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:30:00,Grid connected,394.3,392.2,391.7,230.2,226.5,226.3,126.248,126.645,126.353,98.20,64.4,1.000,50.09,86.224,-0.734,220.28,87.814,660.1,660.1,666.7,666.7,660.5,660.5,660.4,660.4,659.3,659.3,653.8,653.8,653.5,653.5,651.9,651.9,664.4,664.4,658.9,658.9,13.25,0.00,0.00,13.41,13.46,0.00,0.00,13.41,12.89,0.00,0.00,13.04,13.37,0.00,13.59,0.00,0.00,13.34,13.68,0.00,26177.26,2022/05/06 05:07:06,2022/05/05 18:03:54,2662.44,2674.02,2701.77,2668.45,2647.02,2644.00,2703.71,2718.48,2682.00,2692.36,1980.69,26174.47,0.0,26794.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:35:00,Grid connected,396.6,393.5,394.2,232.3,227.5,227.3,139.773,140.267,139.589,98.07,65.0,1.000,49.94,95.839,-1.157,228.41,97.705,665.8,665.8,671.2,671.2,652.5,652.5,661.1,661.1,659.2,659.2,671.1,671.1,659.5,659.5,648.9,648.9,652.4,652.4,666.2,666.2,14.79,0.00,0.00,15.18,16.95,0.00,0.00,16.55,13.75,0.00,0.00,13.44,14.01,0.00,14.56,0.00,0.00,14.62,14.19,0.00,26185.39,2022/05/06 05:07:06,2022/05/05 18:03:54,2663.26,2674.84,2702.62,2669.28,2647.84,2644.81,2704.55,2719.33,2682.84,2693.19,1988.75,26182.53,0.0,26802.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:40:00,Grid connected,397.7,394.7,395.4,232.3,227.5,227.3,152.870,153.084,152.796,98.09,66.0,1.000,50.06,105.067,2.897,236.61,107.146,679.7,679.7,681.4,681.4,702.3,702.3,703.3,703.3,697.9,697.9,698.0,698.0,699.6,699.6,703.2,703.2,699.2,699.2,702.9,702.9,15.42,0.00,0.00,15.52,15.68,0.00,0.00,15.40,15.41,0.00,0.00,15.41,15.59,0.00,15.67,0.00,0.00,15.69,15.40,0.00,26193.59,2022/05/06 05:07:06,2022/05/05 18:03:54,2664.12,2675.70,2703.48,2670.13,2648.67,2645.63,2705.39,2720.16,2683.66,2694.01,1996.96,26190.74,0.0,26810.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:45:00,Grid connected,397.9,395.2,394.8,232.5,228.5,227.3,156.907,157.089,156.887,98.27,67.4,1.000,49.95,107.845,-5.497,245.03,109.844,676.0,676.0,675.8,675.8,675.2,675.2,675.6,675.6,674.7,674.7,674.7,674.7,675.3,675.3,675.9,675.9,675.2,675.2,675.3,675.3,16.03,0.00,0.00,16.35,16.40,0.00,0.00,16.27,15.87,0.00,0.00,15.93,16.08,0.00,16.28,0.00,0.00,16.20,16.11,0.00,26202.01,2022/05/06 05:07:06,2022/05/05 18:03:54,2664.99,2676.58,2704.35,2670.99,2649.51,2646.47,2706.24,2721.03,2684.51,2694.87,2005.28,26199.06,0.0,26819.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:50:00,Grid connected,396.4,394.3,393.8,231.3,228.3,227.1,105.707,105.863,105.631,98.18,68.0,1.000,50.04,72.531,2.069,252.81,73.823,754.8,754.8,754.8,754.8,754.3,754.3,754.6,754.6,753.7,753.7,753.8,753.8,754.5,754.5,755.0,755.0,754.2,754.2,754.2,754.2,10.16,0.00,0.00,10.66,10.31,0.00,0.00,9.88,9.48,0.00,0.00,9.32,9.34,0.00,9.63,0.00,0.00,9.33,9.37,0.00,26209.79,2022/05/06 05:07:06,2022/05/05 18:03:54,2665.69,2677.29,2705.06,2671.68,2650.19,2647.15,2706.92,2721.72,2685.19,2695.55,2013.06,26206.84,0.0,26827.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 10:55:00,Grid connected,400.1,397.9,397.6,233.8,229.3,229.2,151.945,152.223,151.822,98.04,68.2,1.000,50.05,105.096,-1.049,260.51,107.142,650.8,650.8,654.9,654.9,651.5,651.5,648.3,648.3,644.0,644.0,644.5,644.5,643.6,643.6,641.0,641.0,645.6,645.6,646.1,646.1,15.36,0.00,0.00,14.95,16.57,0.00,0.00,16.46,17.00,0.00,0.00,16.96,17.22,0.00,17.35,0.00,0.00,16.82,16.67,0.00,26217.49,2022/05/06 05:07:06,2022/05/05 18:03:54,2666.61,2678.24,2705.97,2672.57,2651.04,2647.99,2707.78,2722.59,2686.06,2696.41,2020.76,26214.54,0.0,26835.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:00:00,Grid connected,400.5,397.9,397.8,234.1,230.4,230.1,141.992,142.425,141.884,98.14,68.8,1.000,49.93,98.467,0.876,269.08,100.354,648.1,648.1,658.2,658.2,653.0,653.0,648.4,648.4,647.2,647.2,647.8,647.8,645.5,645.5,643.4,643.4,636.0,636.0,648.1,648.1,16.23,0.00,0.00,16.44,15.25,0.00,0.00,15.12,15.48,0.00,0.00,15.38,15.32,0.00,15.38,0.00,0.00,15.35,15.14,0.00,26226.06,2022/05/06 05:07:06,2022/05/05 18:03:54,2667.47,2679.10,2706.86,2673.47,2651.90,2648.86,2708.66,2723.48,2686.94,2697.29,2029.43,26223.21,0.0,26844.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:05:00,Grid connected,400.2,397.2,396.9,234.0,229.4,229.7,151.537,151.892,151.485,98.10,69.8,1.000,49.95,104.978,3.306,277.81,107.044,683.7,683.7,689.0,689.0,689.3,689.3,690.7,690.7,680.2,680.2,681.4,681.4,680.8,680.8,682.8,682.8,678.5,678.5,683.0,683.0,15.60,0.00,0.00,15.86,15.83,0.00,0.00,15.55,15.56,0.00,0.00,15.53,15.75,0.00,15.85,0.00,0.00,15.83,15.57,0.00,26234.79,2022/05/06 05:07:06,2022/05/05 18:03:54,2668.36,2680.00,2707.79,2674.37,2652.78,2649.73,2709.56,2724.38,2687.83,2698.18,2038.16,26231.94,0.0,26852.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:10:00,Grid connected,401.7,398.3,398.2,234.8,230.4,229.7,150.645,150.843,150.687,98.10,70.7,1.000,50.03,104.451,0.834,286.43,106.485,694.2,694.2,693.9,693.9,693.4,693.4,693.8,693.8,692.9,692.9,692.9,692.9,693.5,693.5,694.0,694.0,693.3,693.3,693.5,693.5,15.46,0.00,0.00,15.80,15.85,0.00,0.00,15.61,14.89,0.00,0.00,14.98,15.11,0.00,15.36,0.00,0.00,15.29,15.20,0.00,26243.41,2022/05/06 05:07:06,2022/05/05 18:03:54,2669.25,2680.89,2708.69,2675.26,2653.64,2650.60,2710.44,2725.27,2688.71,2699.06,2046.77,26240.55,0.0,26861.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:15:00,Grid connected,400.8,397.8,397.0,234.7,229.4,228.4,153.608,153.830,153.611,98.11,71.5,1.000,50.07,106.388,0.214,295.21,108.526,693.9,693.9,693.7,693.7,693.1,693.1,693.6,693.6,692.6,692.6,692.7,692.7,693.2,693.2,693.8,693.8,693.1,693.1,693.2,693.2,15.63,0.00,0.00,16.02,16.06,0.00,0.00,15.76,15.14,0.00,0.00,15.24,15.37,0.00,15.44,0.00,0.00,15.37,15.31,0.00,26252.19,2022/05/06 05:07:06,2022/05/05 18:03:54,2670.16,2681.81,2709.60,2676.16,2654.52,2651.47,2711.33,2726.17,2689.60,2699.94,2055.56,26249.34,0.0,26870.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:20:00,Grid connected,399.7,396.3,396.5,233.7,229.4,228.4,151.292,151.467,151.122,98.09,72.1,1.000,49.96,104.396,0.838,304.15,106.440,682.2,682.2,687.9,687.9,682.1,682.1,682.2,682.2,667.6,667.6,669.0,669.0,668.5,668.5,669.8,669.8,665.0,665.0,670.2,670.2,15.90,0.00,0.00,15.97,16.15,0.00,0.00,15.85,15.86,0.00,0.00,15.83,16.07,0.00,16.15,0.00,0.00,16.15,15.88,0.00,26261.13,2022/05/06 05:07:06,2022/05/05 18:03:54,2671.08,2682.75,2710.55,2677.08,2655.40,2652.35,2712.24,2727.07,2690.50,2700.84,2064.40,26258.18,0.0,26879.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:25:00,Grid connected,399.3,395.6,395.2,233.6,228.5,228.3,139.236,139.779,139.297,98.18,72.7,1.000,49.96,96.116,0.222,312.55,97.948,645.1,645.1,654.2,654.2,657.8,657.8,646.9,646.9,634.2,634.2,635.1,635.1,648.0,648.0,648.6,648.6,643.3,643.3,642.1,642.1,15.48,0.00,0.00,15.52,15.36,0.00,0.00,15.46,14.98,0.00,0.00,15.15,14.97,0.00,15.27,0.00,0.00,15.10,15.01,0.00,26269.62,2022/05/06 05:07:06,2022/05/05 18:03:54,2671.95,2683.63,2711.43,2677.95,2656.26,2653.21,2713.11,2727.96,2691.37,2701.71,2072.98,26266.76,0.0,26888.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:30:00,Grid connected,401.2,398.4,397.7,233.4,229.8,229.7,132.068,132.539,132.184,98.17,72.5,1.000,49.90,91.495,4.235,319.73,93.205,665.2,665.2,665.0,665.0,648.9,648.9,651.5,651.5,656.0,656.0,650.4,650.4,658.5,658.5,655.3,655.3,654.3,654.3,654.1,654.1,13.87,0.00,0.00,14.10,14.53,0.00,0.00,14.23,14.12,0.00,0.00,14.09,14.20,0.00,14.26,0.00,0.00,14.26,14.14,0.00,26276.71,2022/05/06 05:07:06,2022/05/05 18:03:54,2672.69,2684.38,2712.17,2678.68,2656.97,2653.92,2713.83,2728.68,2692.10,2702.43,2080.15,26273.93,0.0,26895.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:35:00,Grid connected,396.3,393.4,393.0,231.3,227.6,227.6,115.653,115.980,115.470,98.17,72.0,1.000,49.89,79.274,0.558,327.13,80.678,665.8,665.8,670.8,670.8,666.9,666.9,661.0,661.0,656.1,656.1,658.4,658.4,653.1,653.1,661.3,661.3,654.3,654.3,648.7,648.7,12.61,0.00,0.00,12.70,12.42,0.00,0.00,12.42,11.93,0.00,0.00,11.93,12.24,0.00,12.14,0.00,0.00,12.30,12.26,0.00,26284.11,2022/05/06 05:07:06,2022/05/05 18:03:54,2673.41,2685.10,2712.90,2679.41,2657.68,2654.63,2714.56,2729.41,2692.81,2703.15,2087.46,26281.24,0.0,26903.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:40:00,Grid connected,399.5,395.7,395.5,233.3,228.9,227.6,152.308,152.590,152.315,98.07,71.3,1.000,50.06,104.960,-0.104,334.01,107.058,713.8,713.8,718.9,718.9,704.4,704.4,704.6,704.6,695.9,695.9,696.2,696.2,695.5,695.5,695.2,695.2,691.3,691.3,695.3,695.3,15.39,0.00,0.00,15.46,15.63,0.00,0.00,15.34,15.35,0.00,0.00,15.32,15.55,0.00,15.63,0.00,0.00,15.61,15.35,0.00,26290.99,2022/05/06 05:07:06,2022/05/05 18:03:54,2674.14,2685.84,2713.64,2680.15,2658.40,2655.36,2715.31,2730.16,2693.55,2703.90,2094.26,26288.04,0.0,26910.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:45:00,Grid connected,399.3,397.1,395.9,233.3,228.9,228.7,149.634,149.908,149.487,98.09,71.5,1.000,50.00,103.359,1.145,342.47,105.382,718.8,718.8,719.4,719.4,718.1,718.1,719.2,719.2,717.5,717.5,717.5,717.5,718.2,718.2,718.8,718.8,718.0,718.0,718.0,718.0,15.22,0.00,0.00,15.58,14.95,0.00,0.00,14.68,14.22,0.00,0.00,14.24,14.32,0.00,14.63,0.00,0.00,14.34,14.28,0.00,26299.45,2022/05/06 05:07:06,2022/05/05 18:03:54,2675.04,2686.75,2714.53,2681.01,2659.25,2656.20,2716.17,2731.02,2694.41,2704.75,2102.82,26296.60,0.0,26919.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:50:00,Grid connected,398.5,395.1,395.8,233.4,227.9,227.7,145.238,145.587,145.213,97.76,72.3,1.000,50.07,99.933,-1.350,350.85,102.223,723.3,723.3,723.1,723.1,722.5,722.5,722.9,722.9,722.0,722.0,722.0,722.0,722.7,722.7,723.2,723.2,722.5,722.5,722.5,722.5,14.65,0.00,0.00,15.08,14.47,0.00,0.00,14.18,13.52,0.00,0.00,13.55,13.70,0.00,13.94,0.00,0.00,13.90,13.83,0.00,26307.83,2022/05/06 05:07:06,2022/05/05 18:03:54,2675.92,2687.64,2715.39,2681.86,2660.07,2657.02,2717.00,2731.87,2695.25,2705.59,2111.19,26304.97,0.0,26927.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 11:55:00,Grid connected,397.4,396.1,394.8,232.2,228.9,227.8,87.673,87.931,87.635,98.42,72.1,1.000,50.08,60.287,-0.121,357.60,61.255,665.2,665.2,667.3,667.3,663.1,663.1,660.3,660.3,656.0,656.0,665.1,665.1,658.5,658.5,659.9,659.9,654.0,654.0,659.2,659.2,9.31,0.00,0.00,9.34,9.43,0.00,0.00,9.26,9.40,0.00,0.00,9.31,9.47,0.00,9.41,0.00,0.00,9.51,9.47,0.00,26314.58,2022/05/06 05:07:06,2022/05/05 18:03:54,2676.62,2688.36,2716.10,2682.55,2660.76,2657.70,2717.70,2732.57,2695.94,2706.28,2117.85,26311.63,0.0,26934.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:00:00,Grid connected,398.5,395.9,395.1,233.3,227.9,227.8,147.956,148.381,147.774,98.06,70.5,1.000,50.06,101.870,-1.615,363.30,103.843,674.0,674.0,684.7,684.7,666.9,666.9,672.3,672.3,668.6,668.6,665.1,665.1,658.6,658.6,661.4,661.4,656.5,656.5,679.7,679.7,14.49,0.00,0.00,14.45,14.72,0.00,0.00,14.63,15.40,0.00,0.00,15.70,16.30,0.00,16.56,0.00,0.00,16.71,16.08,0.00,26320.28,2022/05/06 05:07:06,2022/05/05 18:03:54,2677.21,2688.95,2716.67,2683.12,2661.33,2658.27,2718.28,2733.16,2696.52,2706.86,2123.64,26317.42,0.0,26940.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:05:00,Grid connected,394.9,394.4,392.5,231.0,227.9,227.8,78.563,78.779,78.549,98.44,70.7,1.000,49.85,53.901,-0.063,370.74,54.749,659.2,659.2,667.0,667.0,654.9,654.9,648.2,648.2,656.0,656.0,653.0,653.0,652.4,652.4,655.3,655.3,653.9,653.9,653.2,653.2,8.30,0.00,0.00,8.32,8.21,0.00,0.00,8.17,8.34,0.00,0.00,8.26,8.54,0.00,8.64,0.00,0.00,8.43,8.63,0.00,26327.72,2022/05/06 05:07:06,2022/05/05 18:03:54,2678.00,2689.76,2717.43,2683.87,2662.08,2659.01,2719.04,2733.91,2697.27,2707.61,2130.99,26324.77,0.0,26948.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:10:00,Grid connected,400.3,397.0,396.8,234.2,228.9,228.8,148.719,148.909,148.513,97.75,69.9,1.000,50.00,102.952,-0.871,377.56,105.311,742.1,742.1,741.9,741.9,741.7,741.7,741.7,741.7,740.7,740.7,740.7,740.7,741.5,741.5,742.0,742.0,740.9,740.9,741.3,741.3,14.67,0.00,0.00,15.18,14.25,0.00,0.00,13.88,13.62,0.00,0.00,13.67,13.71,0.00,14.04,0.00,0.00,13.81,13.75,0.00,26334.54,2022/05/06 05:07:06,2022/05/05 18:03:54,2678.72,2690.49,2718.13,2684.56,2662.76,2659.69,2719.74,2734.62,2697.97,2708.30,2137.91,26331.69,0.0,26954.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:15:00,Grid connected,397.5,395.3,394.4,232.1,227.9,227.7,108.258,108.608,108.270,98.38,70.5,1.000,50.07,74.444,2.162,385.94,75.685,638.4,638.4,611.9,611.9,605.6,605.6,624.3,624.3,626.1,626.1,626.8,626.8,619.6,619.6,617.5,617.5,631.0,631.0,629.6,629.6,11.81,0.00,0.00,12.21,12.23,0.00,0.00,11.81,12.16,0.00,0.00,12.33,12.53,0.00,12.52,0.00,0.00,12.30,12.28,0.00,26342.92,2022/05/06 05:07:06,2022/05/05 18:03:54,2679.60,2691.38,2718.99,2685.39,2663.61,2660.54,2720.60,2735.49,2698.81,2709.15,2146.19,26339.97,0.0,26963.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:20:00,Grid connected,397.5,395.4,394.3,232.2,228.3,227.7,113.800,114.220,113.728,98.22,70.9,1.000,49.97,78.197,2.156,392.93,79.566,667.5,667.5,652.7,652.7,677.8,677.8,672.3,672.3,639.9,639.9,656.0,656.0,653.9,653.9,643.2,643.2,646.6,646.6,665.2,665.2,11.93,0.00,0.00,12.39,11.52,0.00,0.00,11.47,12.57,0.00,0.00,12.23,12.42,0.00,12.79,0.00,0.00,12.41,11.99,0.00,26349.91,2022/05/06 05:07:06,2022/05/05 18:03:54,2680.29,2692.09,2719.69,2686.08,2664.33,2661.26,2721.32,2736.22,2699.53,2709.87,2153.25,26347.03,0.0,26970.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:25:00,Grid connected,396.0,394.2,393.5,231.1,227.4,227.5,113.971,114.400,113.888,98.17,70.5,1.000,49.97,78.105,0.008,399.03,79.521,686.7,686.7,676.3,676.3,678.8,678.8,668.0,668.0,661.2,661.2,655.0,655.0,676.7,676.7,651.3,651.3,667.5,667.5,682.0,682.0,11.77,0.00,0.00,12.28,11.57,0.00,0.00,11.39,12.47,0.00,0.00,12.43,11.99,0.00,12.33,0.00,0.00,11.79,11.31,0.00,26356.01,2022/05/06 05:07:06,2022/05/05 18:03:54,2680.93,2692.73,2720.30,2686.68,2664.95,2661.88,2721.96,2736.86,2700.16,2710.49,2159.42,26353.20,0.0,26976.94,0.00
