Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:30:00,Grid connected,395.0,394.1,393.2,230.2,227.4,227.5,73.723,73.924,73.696,98.44,69.3,1.000,49.97,50.477,0.016,404.01,51.298,676.2,676.2,684.7,684.7,678.9,678.9,676.5,676.5,673.2,673.2,677.0,677.0,671.9,671.9,673.2,673.2,675.4,675.4,671.2,671.2,7.64,0.00,0.00,7.45,7.18,0.00,0.00,6.89,7.49,0.00,0.00,7.53,7.68,0.00,7.82,0.00,0.00,7.61,7.75,0.00,26360.99,2022/05/06 05:07:06,2022/05/05 18:03:54,2681.45,2693.26,2720.79,2687.16,2665.46,2662.38,2722.47,2737.37,2700.68,2711.02,2164.30,26358.08,0.0,26982.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:35:00,Grid connected : power limited,390.5,391.5,389.1,226.6,225.9,226.3,0.201,0.201,0.202,0.00,67.6,0.000,50.09,0.000,0.036,407.73,0.000,831.5,831.5,833.9,833.9,833.3,833.3,833.0,833.0,828.9,828.9,828.0,828.0,828.1,828.1,830.1,830.1,827.3,827.3,827.1,827.1,0.06,0.00,0.00,0.23,0.11,0.00,0.00,-0.02,0.02,0.00,0.00,-0.02,0.03,0.00,0.06,0.00,0.00,-0.05,0.05,0.00,26364.71,2022/05/06 05:07:06,2022/05/05 18:03:54,2681.83,2693.64,2721.15,2687.53,2665.84,2662.76,2722.86,2737.77,2701.07,2711.40,2167.98,26361.76,0.0,26985.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:40:00,Grid connected,390.9,390.0,388.7,227.8,224.8,225.3,84.101,84.262,84.100,98.35,65.8,1.000,50.22,57.063,0.218,412.14,58.021,770.9,770.9,770.9,770.9,770.3,770.3,770.6,770.6,769.7,769.7,769.8,769.8,770.5,770.5,771.0,771.0,770.3,770.3,770.4,770.4,8.40,0.00,0.00,8.73,7.53,0.00,0.00,7.35,6.97,0.00,0.00,7.09,7.08,0.00,7.24,0.00,0.00,7.08,7.12,0.00,26369.17,2022/05/06 05:07:06,2022/05/05 18:03:54,2682.30,2694.11,2721.59,2687.96,2666.29,2663.21,2723.32,2738.22,2701.52,2711.86,2172.50,26366.28,0.0,26990.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:45:00,Grid connected,392.1,390.8,389.7,227.8,224.8,225.3,79.344,79.402,79.348,98.38,64.8,1.000,50.11,53.840,0.100,416.93,54.710,694.2,694.2,685.4,685.4,694.6,694.6,690.2,690.2,685.1,685.1,683.0,683.0,681.1,681.1,683.6,683.6,683.8,683.8,683.2,683.2,8.05,0.00,0.00,7.97,7.58,0.00,0.00,7.39,8.03,0.00,0.00,8.05,8.22,0.00,8.27,0.00,0.00,8.19,8.25,0.00,26373.91,2022/05/06 05:07:06,2022/05/05 18:03:54,2682.79,2694.60,2722.06,2688.42,2666.77,2663.69,2723.80,2738.71,2702.01,2712.34,2177.18,26370.96,0.0,26995.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:50:00,Grid connected,391.0,390.7,388.7,227.8,225.8,225.3,71.479,71.835,71.589,98.38,63.8,1.000,50.01,48.521,0.220,421.13,49.310,682.2,682.2,699.7,699.7,698.1,698.1,696.2,696.2,691.1,691.1,689.0,689.0,695.3,695.3,693.2,693.2,683.8,683.8,683.2,683.2,7.21,0.00,0.00,7.17,6.75,0.00,0.00,6.56,7.16,0.00,0.00,7.15,7.40,0.00,7.40,0.00,0.00,7.35,7.38,0.00,26378.11,2022/05/06 05:07:06,2022/05/05 18:03:54,2683.22,2695.04,2722.46,2688.82,2667.21,2664.12,2724.25,2739.15,2702.45,2712.78,2181.42,26375.20,0.0,26999.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 12:55:00,Grid connected,393.0,391.7,390.8,230.0,225.8,225.3,111.982,112.315,111.803,98.25,62.6,1.000,50.08,76.215,1.498,425.93,77.597,700.2,700.2,691.8,691.8,702.8,702.8,702.1,702.1,685.1,685.1,695.0,695.0,697.2,697.2,685.4,685.4,688.3,688.3,689.2,689.2,11.50,0.00,0.00,11.66,10.46,0.00,0.00,10.41,11.23,0.00,0.00,11.12,11.06,0.00,11.44,0.00,0.00,11.41,11.45,0.00,26382.91,2022/05/06 05:07:06,2022/05/05 18:03:54,2683.72,2695.54,2722.93,2689.27,2667.69,2664.62,2724.75,2739.65,2702.95,2713.28,2186.18,26379.96,0.0,27004.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:00:00,Grid connected,388.1,386.5,386.2,227.8,223.3,223.0,135.205,135.454,135.142,98.39,62.8,1.000,50.12,91.163,1.498,433.34,92.655,759.4,759.4,759.4,759.4,758.8,758.8,759.1,759.1,758.2,758.2,758.2,758.2,759.0,759.0,759.5,759.5,758.7,758.7,758.8,758.8,12.56,0.00,0.00,12.92,12.10,0.00,0.00,11.92,11.64,0.00,0.00,11.65,11.72,0.00,11.94,0.00,0.00,11.84,11.86,0.00,26390.32,2022/05/06 05:07:06,2022/05/05 18:03:54,2684.51,2696.33,2723.67,2690.00,2668.43,2665.35,2725.50,2740.41,2703.70,2714.03,2193.68,26387.46,0.0,27011.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:05:00,Grid connected,387.8,385.3,385.2,226.2,222.3,222.7,120.343,120.406,120.171,98.18,64.6,1.000,50.12,80.637,0.303,440.21,82.123,756.0,756.0,756.1,756.1,755.0,755.0,755.2,755.2,750.2,750.2,750.8,750.8,750.4,750.4,752.2,752.2,749.8,749.8,751.8,751.8,11.16,0.00,0.00,11.58,10.89,0.00,0.00,10.74,10.51,0.00,0.00,10.47,10.64,0.00,10.71,0.00,0.00,10.67,10.53,0.00,26397.19,2022/05/06 05:07:06,2022/05/05 18:03:54,2685.23,2697.07,2724.37,2690.70,2669.12,2666.03,2726.18,2741.10,2704.38,2714.71,2200.53,26394.31,0.0,27018.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:10:00,Grid connected,388.2,385.1,385.6,227.4,222.4,221.7,147.075,147.231,146.903,98.07,65.6,1.000,50.12,98.705,1.882,447.77,100.627,714.6,714.6,714.5,714.5,713.9,713.9,715.1,715.1,713.5,713.5,713.4,713.4,714.2,714.2,715.4,715.4,714.6,714.6,714.1,714.1,14.52,0.00,0.00,14.96,13.99,0.00,0.00,13.71,13.72,0.00,0.00,13.68,13.90,0.00,13.98,0.00,0.00,13.96,13.75,0.00,26404.75,2022/05/06 05:07:06,2022/05/05 18:03:54,2686.02,2697.88,2725.15,2691.46,2669.89,2666.78,2726.96,2741.88,2705.15,2715.47,2208.11,26401.89,0.0,27026.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:15:00,Grid connected,389.1,385.3,385.8,227.4,222.4,222.7,144.198,144.428,144.141,97.76,67.1,1.000,50.03,96.806,3.331,455.75,99.014,722.7,722.7,722.6,722.6,722.0,722.0,722.4,722.4,721.5,721.5,721.5,721.5,722.1,722.1,722.7,722.7,722.0,722.0,722.0,722.0,13.90,0.00,0.00,14.25,13.68,0.00,0.00,13.58,13.30,0.00,0.00,13.25,13.41,0.00,13.85,0.00,0.00,13.54,13.50,0.00,26412.82,2022/05/06 05:07:06,2022/05/05 18:03:54,2686.86,2698.72,2725.97,2692.25,2670.70,2667.60,2727.79,2742.72,2705.98,2716.30,2216.18,26409.96,0.0,27034.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:20:00,Grid connected,386.9,384.6,384.7,226.4,222.4,221.7,122.405,122.812,122.282,98.23,68.5,1.000,49.94,81.883,-0.753,463.74,83.358,654.9,654.9,654.7,654.7,660.8,660.8,670.2,670.2,637.1,637.1,654.3,654.3,647.8,647.8,654.1,654.1,644.9,644.9,640.5,640.5,12.88,0.00,0.00,13.01,12.30,0.00,0.00,12.08,12.97,0.00,0.00,12.66,13.01,0.00,13.15,0.00,0.00,13.42,13.49,0.00,26420.80,2022/05/06 05:07:06,2022/05/05 18:03:54,2687.71,2699.57,2726.76,2693.04,2671.52,2668.40,2728.61,2743.54,2706.79,2717.11,2224.07,26417.85,0.0,27043.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:25:00,Grid connected,387.1,385.6,384.8,226.6,222.5,222.7,127.278,127.643,127.259,98.23,69.1,1.000,49.89,85.399,1.453,470.29,86.991,662.7,662.7,672.6,672.6,662.0,662.0,667.4,667.4,661.1,661.1,652.9,652.9,653.8,653.8,654.1,654.1,653.7,653.7,652.7,652.7,14.13,0.00,0.00,14.32,12.99,0.00,0.00,12.63,12.97,0.00,0.00,13.12,13.19,0.00,13.18,0.00,0.00,13.13,12.99,0.00,26427.27,2022/05/06 05:07:06,2022/05/05 18:03:54,2688.37,2700.24,2727.39,2693.66,2672.16,2669.06,2729.28,2744.21,2707.46,2717.79,2230.54,26424.32,0.0,27049.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:30:00,Grid connected,386.1,383.7,383.1,226.1,221.2,221.6,118.876,119.210,118.807,98.23,69.1,0.998,49.99,79.330,1.030,476.41,80.751,662.7,662.7,660.6,660.6,654.2,654.2,659.6,659.6,656.0,656.0,647.0,647.0,647.8,647.8,654.1,654.1,653.7,653.7,656.3,656.3,12.60,0.00,0.00,12.84,11.97,0.00,0.00,11.79,12.29,0.00,0.00,12.45,12.71,0.00,12.46,0.00,0.00,12.33,12.40,0.00,26433.39,2022/05/06 05:07:06,2022/05/05 18:03:54,2689.02,2700.90,2728.00,2694.27,2672.79,2669.68,2729.91,2744.85,2708.09,2718.42,2236.74,26430.52,0.0,27055.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:35:00,Grid connected,386.7,383.8,384.1,226.0,221.2,221.6,160.590,161.067,160.803,98.02,68.9,0.998,50.01,107.372,-3.166,482.61,109.563,662.7,662.7,678.6,678.6,672.1,672.1,671.6,671.6,650.0,650.0,647.0,647.0,653.8,653.8,660.1,660.1,653.6,653.6,658.3,658.3,15.29,0.00,0.00,15.20,15.58,0.00,0.00,15.37,17.37,0.00,0.00,17.48,17.48,0.00,17.44,0.00,0.00,17.53,17.28,0.00,26439.59,2022/05/06 05:07:06,2022/05/05 18:03:54,2689.65,2701.53,2728.60,2694.86,2673.42,2670.31,2730.56,2745.50,2708.75,2719.06,2242.86,26436.64,0.0,27062.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:40:00,Grid connected,387.9,385.1,385.1,226.8,222.3,221.6,115.318,115.662,115.158,98.28,69.0,0.998,50.05,77.327,-0.201,489.31,78.721,667.7,667.7,678.5,678.5,672.1,672.1,665.8,665.8,668.0,668.0,658.9,658.9,659.8,659.8,665.3,665.3,665.7,665.7,665.5,665.5,11.73,0.00,0.00,11.42,10.87,0.00,0.00,10.98,11.61,0.00,0.00,11.93,12.03,0.00,12.36,0.00,0.00,12.28,12.39,0.00,26446.29,2022/05/06 05:07:06,2022/05/05 18:03:54,2690.37,2702.26,2729.26,2695.51,2674.10,2670.99,2731.24,2746.19,2709.43,2719.76,2249.63,26443.41,0.0,27069.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:45:00,Grid connected,386.6,385.2,385.0,226.3,223.0,222.6,112.376,112.759,112.345,98.23,69.2,0.998,49.98,75.250,-1.443,497.13,76.598,657.2,657.2,660.6,660.6,666.1,666.1,670.7,670.7,657.1,657.1,658.9,658.9,659.8,659.8,659.3,659.3,653.6,653.6,659.5,659.5,12.01,0.00,0.00,12.13,11.00,0.00,0.00,10.65,11.81,0.00,0.00,11.73,11.84,0.00,12.04,0.00,0.00,11.84,11.62,0.00,26454.11,2022/05/06 05:07:06,2022/05/05 18:03:54,2691.18,2703.07,2730.03,2696.27,2674.91,2671.78,2732.06,2747.02,2710.24,2720.56,2257.52,26451.30,0.0,27077.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:50:00,Grid connected,387.0,385.1,384.1,225.3,222.1,222.6,105.282,105.633,105.270,98.33,69.9,0.998,49.93,70.603,1.448,503.95,71.861,669.1,669.1,678.6,678.6,672.2,672.2,671.0,671.0,665.8,665.8,655.2,655.2,662.0,662.0,667.6,667.6,659.6,659.6,659.5,659.5,10.47,0.00,0.00,10.44,9.84,0.00,0.00,9.69,10.96,0.00,0.00,11.24,11.26,0.00,11.05,0.00,0.00,11.27,11.25,0.00,26460.93,2022/05/06 05:07:06,2022/05/05 18:03:54,2691.88,2703.78,2730.69,2696.92,2675.61,2672.48,2732.78,2747.73,2710.95,2721.28,2264.26,26458.04,0.0,27084.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 13:55:00,Grid connected,388.1,386.1,386.8,227.3,223.1,222.6,129.723,129.764,129.441,97.92,69.7,0.998,49.96,87.242,1.495,511.03,89.095,728.9,728.9,729.5,729.5,725.8,725.8,726.2,726.2,727.7,727.7,727.6,727.6,728.2,728.2,728.9,728.9,727.6,727.6,728.2,728.2,12.17,0.00,0.00,12.41,11.92,0.00,0.00,11.68,12.06,0.00,0.00,11.99,12.14,0.00,12.30,0.00,0.00,12.12,12.03,0.00,26468.09,2022/05/06 05:07:06,2022/05/05 18:03:54,2692.61,2704.50,2731.38,2697.60,2676.34,2673.22,2733.53,2748.49,2711.71,2722.03,2271.28,26465.06,0.0,27091.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:00:00,Grid connected,389.0,386.7,386.4,226.8,223.1,222.4,136.606,136.860,136.331,98.14,70.1,0.998,50.00,91.844,0.225,518.24,93.556,663.0,663.0,666.7,666.7,666.2,666.2,667.4,667.4,657.3,657.3,656.7,656.7,647.8,647.8,655.7,655.7,649.3,649.3,653.5,653.5,14.51,0.00,0.00,14.64,13.22,0.00,0.00,13.15,14.27,0.00,0.00,14.26,14.54,0.00,14.74,0.00,0.00,14.76,14.51,0.00,26475.22,2022/05/06 05:07:06,2022/05/05 18:03:54,2693.34,2705.25,2732.07,2698.29,2677.07,2673.93,2734.26,2749.23,2712.44,2722.76,2278.58,26472.36,0.0,27098.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:05:00,Grid connected,386.1,383.5,384.2,225.8,222.0,221.4,127.355,127.722,127.151,98.24,70.5,0.998,49.95,85.071,-1.148,525.53,86.586,669.0,669.0,660.6,660.6,671.5,671.5,671.0,671.0,662.3,662.3,659.0,659.0,647.8,647.8,653.3,653.3,653.6,653.6,647.5,647.5,12.65,0.00,0.00,12.92,12.11,0.00,0.00,11.87,13.19,0.00,0.00,13.36,13.79,0.00,13.81,0.00,0.00,13.77,13.85,0.00,26482.51,2022/05/06 05:07:06,2022/05/05 18:03:54,2694.10,2706.01,2732.77,2698.99,2677.82,2674.69,2735.03,2749.99,2713.19,2723.52,2285.94,26479.72,0.0,27106.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:10:00,Grid connected,387.4,384.4,384.7,226.8,221.4,221.4,131.835,132.397,131.879,98.24,70.9,0.998,49.99,88.447,1.243,533.07,90.096,667.1,667.1,666.6,666.6,669.9,669.9,665.0,665.0,659.1,659.1,647.0,647.0,650.5,650.5,659.3,659.3,659.6,659.6,662.9,662.9,13.68,0.00,0.00,13.98,12.70,0.00,0.00,12.73,13.80,0.00,0.00,13.88,14.13,0.00,13.92,0.00,0.00,13.83,13.95,0.00,26490.05,2022/05/06 05:07:06,2022/05/05 18:03:54,2694.89,2706.81,2733.51,2699.70,2678.59,2675.46,2735.82,2750.80,2713.98,2724.31,2293.41,26487.19,0.0,27113.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:15:00,Grid connected,386.5,384.0,384.4,226.4,220.6,221.0,127.121,127.613,126.980,98.24,71.4,0.998,49.96,84.893,-0.368,540.33,86.458,658.0,658.0,666.6,666.6,677.6,677.6,671.0,671.0,652.2,652.2,659.0,659.0,659.7,659.7,659.3,659.3,648.3,648.3,659.6,659.6,13.31,0.00,0.00,13.26,12.14,0.00,0.00,12.02,13.17,0.00,0.00,13.36,13.29,0.00,13.65,0.00,0.00,13.60,13.30,0.00,26497.31,2022/05/06 05:07:06,2022/05/05 18:03:54,2695.63,2707.56,2734.20,2700.39,2679.35,2676.21,2736.58,2751.56,2714.75,2725.07,2300.58,26494.36,0.0,27121.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:20:00,Grid connected,384.2,381.8,381.3,224.2,220.6,220.0,123.793,124.187,123.743,98.24,71.4,0.998,50.10,82.468,0.635,547.28,83.979,663.0,663.0,678.6,678.6,675.9,675.9,671.0,671.0,665.2,665.2,659.0,659.0,656.5,656.5,653.3,653.3,665.6,665.6,662.7,662.7,12.79,0.00,0.00,12.70,11.43,0.00,0.00,11.43,12.75,0.00,0.00,12.93,13.16,0.00,13.15,0.00,0.00,12.87,12.82,0.00,26504.26,2022/05/06 05:07:06,2022/05/05 18:03:54,2696.36,2708.29,2734.86,2701.04,2680.06,2676.92,2737.31,2752.29,2715.48,2725.79,2307.53,26501.31,0.0,27128.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:25:00,Grid connected,384.2,382.7,382.4,225.2,220.6,221.0,122.493,123.055,122.349,98.24,71.4,0.998,50.12,81.551,1.882,554.12,83.046,667.4,667.4,678.6,678.6,670.9,670.9,677.0,677.0,667.6,667.6,665.0,665.0,659.5,659.5,665.3,665.3,653.7,653.7,659.8,659.8,12.70,0.00,0.00,12.52,11.57,0.00,0.00,11.22,12.62,0.00,0.00,12.68,13.00,0.00,12.87,0.00,0.00,13.04,12.85,0.00,26511.10,2022/05/06 05:07:06,2022/05/05 18:03:54,2697.07,2709.00,2735.51,2701.68,2680.76,2677.63,2738.04,2753.01,2716.19,2726.51,2314.45,26508.23,0.0,27135.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:30:00,Grid connected,384.2,382.4,382.4,225.2,220.6,221.0,119.741,120.132,119.772,98.24,71.2,0.998,50.00,79.781,0.304,560.81,81.210,675.0,675.0,678.6,678.6,679.2,679.2,683.0,683.0,663.2,663.2,665.0,665.0,655.9,655.9,665.3,665.3,665.6,665.6,657.4,657.4,12.15,0.00,0.00,12.17,11.17,0.00,0.00,10.97,12.30,0.00,0.00,12.44,12.60,0.00,12.58,0.00,0.00,12.51,12.61,0.00,26517.79,2022/05/06 05:07:06,2022/05/05 18:03:54,2697.76,2709.70,2736.14,2702.31,2681.46,2678.31,2738.73,2753.72,2716.89,2727.22,2321.21,26514.99,0.0,27142.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:35:00,Grid connected,385.4,382.3,382.7,225.2,220.6,221.0,117.501,117.900,117.402,98.24,71.0,0.998,49.91,78.272,1.154,567.39,79.674,669.0,669.0,675.7,675.7,676.7,676.7,671.0,671.0,663.2,663.2,665.0,665.0,665.1,665.1,665.3,665.3,653.6,653.6,660.2,660.2,12.06,0.00,0.00,12.23,10.76,0.00,0.00,10.83,12.24,0.00,0.00,12.17,12.38,0.00,12.46,0.00,0.00,12.36,12.39,0.00,26524.37,2022/05/06 05:07:06,2022/05/05 18:03:54,2698.45,2710.39,2736.76,2702.93,2682.14,2678.99,2739.43,2754.41,2717.59,2727.91,2327.71,26521.49,0.0,27149.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:40:00,Grid connected,386.8,384.3,383.6,226.2,221.8,222.0,114.782,115.093,114.695,98.24,70.6,0.998,50.02,76.729,0.719,573.83,78.096,675.1,675.1,678.7,678.7,673.4,673.4,671.1,671.1,663.2,663.2,665.0,665.0,665.8,665.8,659.3,659.3,671.6,671.6,669.5,669.5,11.85,0.00,0.00,11.95,10.53,0.00,0.00,10.44,11.81,0.00,0.00,11.82,12.07,0.00,12.17,0.00,0.00,11.95,12.17,0.00,26530.81,2022/05/06 05:07:06,2022/05/05 18:03:54,2699.12,2711.08,2737.36,2703.53,2682.81,2679.66,2740.10,2755.09,2718.26,2728.58,2334.15,26527.93,0.0,27155.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:45:00,Grid connected,386.8,384.4,384.6,226.2,221.8,222.0,114.012,114.388,113.965,98.24,70.2,0.998,49.97,76.299,0.648,580.22,77.666,669.0,669.0,677.2,677.2,675.2,675.2,677.0,677.0,663.2,663.2,665.0,665.0,663.5,663.5,665.3,665.3,665.7,665.7,661.8,661.8,11.66,0.00,0.00,11.81,10.52,0.00,0.00,10.24,11.81,0.00,0.00,11.91,12.01,0.00,12.18,0.00,0.00,12.15,12.00,0.00,26537.20,2022/05/06 05:07:06,2022/05/05 18:03:54,2699.78,2711.75,2737.96,2704.11,2683.46,2680.32,2740.78,2755.77,2718.93,2729.26,2340.54,26534.32,0.0,27162.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:50:00,Grid connected,384.8,383.2,383.2,224.9,221.8,222.0,97.490,97.746,97.453,98.37,69.8,0.998,49.99,65.095,-0.126,585.51,66.174,687.0,687.0,682.3,682.3,678.2,678.2,689.0,689.0,675.2,675.2,665.0,665.0,665.8,665.8,665.3,665.3,671.7,671.7,665.5,665.5,9.67,0.00,0.00,10.04,8.72,0.00,0.00,8.62,9.85,0.00,0.00,9.95,10.08,0.00,10.30,0.00,0.00,10.06,10.18,0.00,26542.49,2022/05/06 05:07:06,2022/05/05 18:03:54,2700.33,2712.30,2738.45,2704.59,2684.01,2680.87,2741.34,2756.33,2719.49,2729.81,2345.82,26539.60,0.0,27167.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 14:55:00,Grid connected,382.4,381.8,380.9,222.9,220.8,220.8,60.681,60.839,60.724,98.36,68.6,0.998,50.05,40.403,0.477,590.50,41.043,673.2,673.2,678.6,678.6,674.2,674.2,677.0,677.0,670.9,670.9,676.9,676.9,671.7,671.7,675.7,675.7,671.6,671.6,677.5,677.5,6.14,0.00,0.00,6.19,5.40,0.00,0.00,5.39,6.30,0.00,0.00,6.23,6.32,0.00,6.44,0.00,0.00,6.37,6.34,0.00,26547.48,2022/05/06 05:07:06,2022/05/05 18:03:54,2700.85,2712.82,2738.91,2705.05,2684.54,2681.38,2741.87,2756.86,2720.02,2730.34,2350.75,26544.53,0.0,27172.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:00:00,Grid connected,381.4,381.9,379.9,221.7,219.8,220.8,39.650,39.712,39.703,98.41,67.3,0.998,50.10,26.346,-0.376,593.47,26.777,675.0,675.0,687.4,687.4,678.1,678.1,683.0,683.0,675.2,675.2,673.4,673.4,678.6,678.6,677.3,677.3,672.1,672.1,677.5,677.5,4.04,0.00,0.00,4.09,3.77,0.00,0.00,3.60,3.89,0.00,0.00,3.93,4.13,0.00,3.99,0.00,0.00,4.03,4.17,0.00,26550.45,2022/05/06 05:07:06,2022/05/05 18:03:54,2701.16,2713.13,2739.19,2705.32,2684.84,2681.69,2742.18,2757.17,2720.33,2730.65,2353.75,26547.53,0.0,27175.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:05:00,Grid connected,381.0,381.6,380.0,221.7,219.8,220.8,28.572,28.636,28.535,98.41,65.8,0.998,49.91,18.985,-0.462,595.17,19.306,681.0,681.0,679.3,679.3,684.2,684.2,683.0,683.0,681.2,681.2,683.0,683.0,671.8,671.8,689.0,689.0,677.6,677.6,679.3,679.3,2.94,0.00,0.00,2.78,2.76,0.00,0.00,2.66,2.86,0.00,0.00,2.81,2.95,0.00,2.94,0.00,0.00,3.00,2.89,0.00,26552.15,2022/05/06 05:07:06,2022/05/05 18:03:54,2701.33,2713.30,2739.35,2705.49,2685.02,2681.86,2742.36,2757.35,2720.51,2730.83,2355.43,26549.21,0.0,27177.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:10:00,Grid connected,384.3,384.7,383.0,224.0,221.8,222.8,30.076,30.146,30.139,98.35,64.2,0.998,50.01,20.144,0.008,596.89,20.482,690.3,690.3,690.6,690.6,687.1,687.1,701.0,701.0,696.0,696.0,689.1,689.1,689.8,689.8,689.3,689.3,689.7,689.7,689.5,689.5,2.97,0.00,0.00,3.00,2.96,0.00,0.00,2.86,3.06,0.00,0.00,3.03,3.17,0.00,3.14,0.00,0.00,3.01,3.09,0.00,26553.87,2022/05/06 05:07:06,2022/05/05 18:03:54,2701.51,2713.49,2739.52,2705.65,2685.19,2682.04,2742.54,2757.54,2720.69,2731.01,2357.16,26550.94,0.0,27179.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:15:00,Grid connected,385.4,385.7,384.0,224.0,221.8,222.8,55.455,55.573,55.465,98.40,62.8,0.998,50.07,37.149,0.255,598.99,37.746,705.8,705.8,708.6,708.6,708.7,708.7,707.0,707.0,706.0,706.0,701.0,701.0,695.8,695.8,706.3,706.3,701.6,701.6,695.5,695.5,5.07,0.00,0.00,5.19,4.74,0.00,0.00,4.71,5.28,0.00,0.00,5.31,5.50,0.00,5.60,0.00,0.00,5.42,5.56,0.00,26556.00,2022/05/06 05:07:06,2022/05/05 18:03:54,2701.72,2713.71,2739.72,2705.85,2685.41,2682.26,2742.76,2757.76,2720.91,2731.23,2359.27,26553.05,0.0,27181.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:20:00,Grid connected,387.5,386.0,386.3,227.0,222.8,223.8,89.428,89.648,89.400,98.40,60.9,0.998,50.01,60.069,0.072,603.55,61.070,707.1,707.1,708.6,708.6,705.9,705.9,707.0,707.0,703.2,703.2,707.1,707.1,701.8,701.8,705.6,705.6,695.6,695.6,701.5,701.5,8.83,0.00,0.00,8.88,7.69,0.00,0.00,7.66,9.02,0.00,0.00,8.79,9.09,0.00,9.05,0.00,0.00,9.01,9.00,0.00,26560.53,2022/05/06 05:07:06,2022/05/05 18:03:54,2702.20,2714.17,2740.13,2706.25,2685.89,2682.73,2743.24,2758.24,2721.39,2731.71,2363.86,26557.64,0.0,27185.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:25:00,Grid connected,388.5,386.1,386.2,227.0,222.8,223.8,105.278,105.509,105.225,98.30,60.7,0.998,49.97,70.830,-0.083,609.54,72.062,689.0,689.0,696.6,696.6,697.8,697.8,695.0,695.0,687.2,687.2,689.0,689.0,695.8,695.8,685.6,685.6,689.6,689.6,684.3,684.3,10.85,0.00,0.00,10.81,9.34,0.00,0.00,9.15,10.63,0.00,0.00,10.58,10.65,0.00,11.02,0.00,0.00,10.90,10.90,0.00,26566.52,2022/05/06 05:07:06,2022/05/05 18:03:54,2702.81,2714.80,2740.68,2706.79,2686.51,2683.35,2743.88,2758.87,2722.03,2732.34,2369.85,26563.63,0.0,27192.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:30:00,Grid connected,388.5,387.2,386.2,226.0,222.8,223.8,76.790,76.956,76.744,98.41,61.5,0.998,50.08,51.754,1.089,614.24,52.591,687.0,687.0,690.7,690.7,702.2,702.2,695.0,695.0,687.2,687.2,689.0,689.0,693.5,693.5,689.3,689.3,683.6,683.6,689.5,689.5,7.84,0.00,0.00,7.88,6.88,0.00,0.00,6.75,7.77,0.00,0.00,7.83,7.78,0.00,7.88,0.00,0.00,7.85,7.91,0.00,26571.22,2022/05/06 05:07:06,2022/05/05 18:03:54,2703.32,2715.29,2741.11,2707.22,2686.99,2683.84,2744.37,2759.37,2722.52,2732.84,2374.49,26568.27,0.0,27196.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:35:00,Grid connected,388.6,387.6,386.2,227.0,223.8,223.8,86.961,87.222,86.930,98.41,61.3,0.998,50.08,58.604,0.828,619.02,59.569,689.0,689.0,690.6,690.6,696.2,696.2,689.0,689.0,691.2,691.2,677.1,677.1,689.8,689.8,685.7,685.7,695.6,695.6,690.3,690.3,8.78,0.00,0.00,8.81,7.75,0.00,0.00,7.60,8.82,0.00,0.00,8.96,8.94,0.00,9.09,0.00,0.00,8.93,8.91,0.00,26576.00,2022/05/06 05:07:06,2022/05/05 18:03:54,2703.81,2715.80,2741.55,2707.65,2687.49,2684.33,2744.87,2759.87,2723.02,2733.35,2379.33,26573.11,0.0,27201.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:40:00,Grid connected,386.6,385.5,384.2,225.0,222.8,222.8,46.998,47.118,47.213,98.52,61.5,0.998,50.06,31.534,0.645,622.65,32.008,687.0,687.0,690.6,690.6,690.1,690.1,683.3,683.3,687.2,687.2,688.7,688.7,683.8,683.8,683.3,683.3,685.8,685.8,683.5,683.5,4.89,0.00,0.00,4.71,4.35,0.00,0.00,4.40,4.78,0.00,0.00,4.68,4.85,0.00,4.95,0.00,0.00,4.91,4.80,0.00,26579.63,2022/05/06 05:07:06,2022/05/05 18:03:54,2704.19,2716.18,2741.89,2707.98,2687.87,2684.70,2745.26,2760.25,2723.41,2733.73,2382.90,26576.68,0.0,27205.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:45:00,Grid connected,385.6,386.3,384.2,223.9,222.8,222.8,33.597,33.681,33.708,98.41,61.5,0.998,49.95,22.532,0.456,624.83,22.908,684.7,684.7,690.6,690.6,687.4,687.4,683.0,683.0,678.9,678.9,689.0,689.0,689.8,689.8,679.2,679.2,683.6,683.6,680.0,680.0,3.39,0.00,0.00,3.47,3.30,0.00,0.00,3.17,3.46,0.00,0.00,3.41,3.60,0.00,3.48,0.00,0.00,3.46,3.55,0.00,26581.81,2022/05/06 05:07:06,2022/05/05 18:03:54,2704.41,2716.40,2742.10,2708.19,2688.09,2684.92,2745.49,2760.48,2723.63,2733.96,2385.10,26578.88,0.0,27207.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:50:00,Grid connected,385.6,386.6,384.1,223.9,222.8,222.8,29.362,29.379,29.265,98.52,61.5,0.998,49.91,19.579,0.152,626.55,19.873,688.4,688.4,702.6,702.6,701.0,701.0,689.0,689.0,688.6,688.6,689.0,689.0,683.8,683.8,691.0,691.0,689.6,689.6,695.1,695.1,2.98,0.00,0.00,2.86,2.88,0.00,0.00,2.77,3.04,0.00,0.00,2.97,3.00,0.00,3.08,0.00,0.00,3.01,3.14,0.00,26583.53,2022/05/06 05:07:06,2022/05/05 18:03:54,2704.59,2716.58,2742.26,2708.35,2688.27,2685.11,2745.67,2760.67,2723.81,2734.14,2386.82,26580.60,0.0,27209.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 15:55:00,Grid connected,387.6,387.8,386.2,224.9,223.8,223.8,28.660,28.718,28.621,98.52,61.5,0.998,50.06,19.301,0.381,628.16,19.589,699.0,699.0,708.6,708.6,696.1,696.1,695.0,695.0,693.2,693.2,683.4,683.4,688.0,688.0,689.4,689.4,691.7,691.7,689.5,689.5,2.98,0.00,0.00,2.86,2.66,0.00,0.00,2.57,2.84,0.00,0.00,2.97,3.00,0.00,3.08,0.00,0.00,2.81,2.94,0.00,26585.14,2022/05/06 05:07:06,2022/05/05 18:03:54,2704.75,2716.75,2742.42,2708.51,2688.43,2685.27,2745.84,2760.84,2723.97,2734.31,2388.43,26582.21,0.0,27211.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:00:00,Grid connected,387.4,387.6,386.2,224.9,223.8,223.8,30.890,30.887,30.892,98.52,62.1,0.998,50.00,20.824,-0.147,629.83,21.137,699.0,699.0,715.4,715.4,696.1,696.1,707.0,707.0,699.2,699.2,695.0,695.0,695.7,695.7,695.3,695.3,695.6,695.6,697.1,697.1,2.98,0.00,0.00,2.86,2.86,0.00,0.00,2.57,3.04,0.00,0.00,2.97,3.00,0.00,3.08,0.00,0.00,3.01,3.14,0.00,26586.81,2022/05/06 05:07:06,2022/05/05 18:03:54,2704.93,2716.92,2742.58,2708.66,2688.60,2685.44,2746.01,2761.02,2724.16,2734.48,2390.10,26583.88,0.0,27212.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:05:00,Grid connected,387.6,387.5,386.3,225.1,223.8,223.8,34.420,34.457,34.355,98.54,61.7,1.000,50.02,23.220,-0.490,631.43,23.558,693.0,693.0,708.7,708.7,702.4,702.4,697.5,697.5,699.3,699.3,701.1,701.1,699.8,699.8,695.4,695.4,703.4,703.4,695.6,695.6,3.36,0.00,0.00,3.24,3.05,0.00,0.00,2.98,3.35,0.00,0.00,3.36,3.41,0.00,3.50,0.00,0.00,3.34,3.44,0.00,26588.41,2022/05/06 05:07:06,2022/05/05 18:03:54,2705.09,2717.08,2742.73,2708.81,2688.77,2685.61,2746.18,2761.19,2724.32,2734.65,2391.71,26585.49,0.0,27214.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:10:00,Grid connected,387.6,388.5,386.3,225.1,223.8,223.8,35.279,35.452,35.447,98.54,60.9,1.000,49.92,23.852,0.226,633.38,24.208,699.0,699.0,708.6,708.6,701.1,701.1,699.2,699.2,699.2,699.2,705.2,705.2,701.5,701.5,701.3,701.3,701.7,701.7,701.5,701.5,3.36,0.00,0.00,3.24,3.05,0.00,0.00,2.98,3.35,0.00,0.00,3.36,3.61,0.00,3.50,0.00,0.00,3.54,3.44,0.00,26590.36,2022/05/06 05:07:06,2022/05/05 18:03:54,2705.29,2717.28,2742.92,2708.98,2688.97,2685.81,2746.39,2761.40,2724.52,2734.86,2393.66,26587.44,0.0,27216.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:15:00,Grid connected,389.7,389.5,388.4,226.1,224.8,224.8,32.125,32.293,32.273,98.54,60.3,1.000,50.06,21.747,0.288,635.30,22.074,699.0,699.0,708.8,708.8,696.2,696.2,694.9,694.9,699.1,699.1,701.6,701.6,699.5,699.5,707.3,707.3,698.1,698.1,695.5,695.5,3.36,0.00,0.00,3.24,3.04,0.00,0.00,2.98,3.35,0.00,0.00,3.16,3.41,0.00,3.30,0.00,0.00,3.32,3.41,0.00,26592.28,2022/05/06 05:07:06,2022/05/05 18:03:54,2705.49,2717.48,2743.10,2709.16,2689.17,2686.00,2746.59,2761.60,2724.73,2735.06,2395.55,26589.33,0.0,27218.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:20:00,Grid connected,390.7,391.5,389.4,227.1,225.8,225.8,29.012,29.089,29.117,98.54,59.9,1.000,50.02,19.673,0.314,637.01,19.967,704.9,704.9,702.5,702.5,699.5,699.5,704.8,704.8,705.1,705.1,694.9,694.9,699.3,699.3,695.4,695.4,693.4,693.4,701.4,701.4,2.96,0.00,0.00,2.83,2.84,0.00,0.00,2.78,2.92,0.00,0.00,2.95,3.01,0.00,3.09,0.00,0.00,2.89,2.98,0.00,26593.99,2022/05/06 05:07:06,2022/05/05 18:03:54,2705.67,2717.66,2743.27,2709.33,2689.35,2686.19,2746.77,2761.78,2724.90,2735.24,2397.28,26591.06,0.0,27220.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:25:00,Grid connected,390.9,391.5,389.5,227.1,225.8,225.8,28.209,28.132,28.213,98.54,59.3,1.000,49.91,19.152,0.309,638.60,19.438,693.0,693.0,702.6,702.6,697.3,697.3,702.7,702.7,699.2,699.2,693.2,693.2,696.0,696.0,701.3,701.3,695.5,695.5,701.5,701.5,2.76,0.00,0.00,2.63,2.63,0.00,0.00,2.58,2.71,0.00,0.00,2.74,2.81,0.00,2.88,0.00,0.00,2.69,2.78,0.00,26595.58,2022/05/06 05:07:06,2022/05/05 18:03:54,2705.83,2717.82,2743.42,2709.48,2689.51,2686.35,2746.94,2761.95,2725.07,2735.41,2398.85,26592.63,0.0,27221.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:30:00,Grid connected,390.9,391.6,389.5,227.1,225.8,225.8,32.821,32.805,32.771,98.54,58.7,1.000,49.96,22.304,-0.310,640.30,22.649,704.1,704.1,702.6,702.6,738.2,738.2,741.7,741.7,706.1,706.1,702.3,702.3,701.8,701.8,695.3,695.3,701.7,701.7,701.6,701.6,3.17,0.00,0.00,3.24,2.63,0.00,0.00,2.38,3.34,0.00,0.00,3.35,3.44,0.00,3.49,0.00,0.00,3.31,3.40,0.00,26597.28,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.01,2717.99,2743.58,2709.62,2689.69,2686.52,2747.12,2762.13,2725.25,2735.59,2400.57,26594.35,0.0,27223.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:35:00,Grid connected,390.9,391.7,390.5,227.1,225.8,226.8,26.126,25.998,25.999,98.54,58.3,1.000,50.01,17.667,0.674,642.01,17.929,699.0,699.0,702.6,702.6,696.2,696.2,701.0,701.0,703.9,703.9,695.0,695.0,695.8,695.8,705.8,705.8,701.6,701.6,701.2,701.2,2.75,0.00,0.00,2.58,2.40,0.00,0.00,2.38,2.74,0.00,0.00,2.72,2.81,0.00,2.85,0.00,0.00,2.68,2.78,0.00,26598.99,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.19,2718.18,2743.73,2709.77,2689.87,2686.70,2747.30,2762.32,2725.43,2735.78,2402.28,26596.06,0.0,27225.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:40:00,Grid connected,391.7,392.9,391.4,228.1,226.6,226.9,21.710,21.887,21.958,98.17,57.9,1.000,50.12,14.805,-0.442,643.36,15.081,693.0,693.0,702.6,702.6,694.6,694.6,701.9,701.9,699.2,699.2,695.0,695.0,698.2,698.2,695.3,695.3,698.3,698.3,695.5,695.5,2.35,0.00,0.00,2.17,2.20,0.00,0.00,1.97,2.32,0.00,0.00,2.31,2.41,0.00,2.44,0.00,0.00,2.25,2.37,0.00,26600.34,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.32,2718.31,2743.86,2709.90,2690.01,2686.84,2747.45,2762.47,2725.57,2735.92,2403.62,26597.40,0.0,27226.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:45:00,Grid connected,392.7,393.9,391.4,228.1,226.6,226.9,18.590,18.645,18.808,98.17,57.5,1.000,49.99,12.721,0.328,644.50,12.959,693.0,693.0,702.6,702.6,694.8,694.8,699.0,699.0,693.2,693.2,685.0,685.0,695.3,695.3,695.3,695.3,695.3,695.3,689.5,689.5,1.95,0.00,0.00,1.97,2.00,0.00,0.00,1.77,1.91,0.00,0.00,1.90,2.00,0.00,2.04,0.00,0.00,1.84,1.96,0.00,26601.48,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.44,2718.43,2743.97,2710.01,2690.13,2686.97,2747.57,2762.59,2725.69,2736.04,2404.76,26598.54,0.0,27227.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:50:00,Grid connected,392.2,393.0,391.0,227.7,226.4,226.6,16.363,16.429,16.272,98.17,57.1,1.000,50.13,11.041,-0.304,645.48,11.244,693.1,693.1,707.8,707.8,690.2,690.2,689.0,689.0,693.1,693.1,689.0,689.0,688.3,688.3,689.5,689.5,693.9,693.9,689.5,689.5,1.75,0.00,0.00,1.56,1.60,0.00,0.00,1.57,1.70,0.00,0.00,1.70,1.80,0.00,1.83,0.00,0.00,1.63,1.76,0.00,26602.46,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.54,2718.52,2744.07,2710.10,2690.23,2687.07,2747.67,2762.69,2725.79,2736.15,2405.74,26599.52,0.0,27228.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 16:55:00,Grid connected,393.3,394.0,392.0,227.7,227.4,227.6,14.813,14.854,14.816,98.25,56.7,1.000,50.13,10.009,-0.167,646.36,10.187,687.0,687.0,703.1,703.1,689.1,689.1,683.6,683.6,699.2,699.2,694.3,694.3,693.9,693.9,689.3,689.3,687.3,687.3,683.5,683.5,1.55,0.00,0.00,1.56,1.60,0.00,0.00,1.37,1.50,0.00,0.00,1.50,1.60,0.00,1.63,0.00,0.00,1.43,1.56,0.00,26603.34,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.63,2718.62,2744.16,2710.18,2690.32,2687.15,2747.77,2762.79,2725.88,2736.24,2406.62,26600.40,0.0,27229.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:00:00,Grid connected,393.4,395.0,391.9,228.7,227.4,227.6,14.180,14.228,14.202,98.08,56.3,1.000,50.04,9.663,-0.137,647.17,9.852,699.0,699.0,708.7,708.7,690.4,690.4,695.1,695.1,693.3,693.3,691.3,691.3,692.3,692.3,689.4,689.4,691.8,691.8,689.6,689.6,1.55,0.00,0.00,1.36,1.40,0.00,0.00,1.37,1.50,0.00,0.00,1.50,1.60,0.00,1.63,0.00,0.00,1.43,1.56,0.00,26604.16,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.72,2718.70,2744.24,2710.26,2690.41,2687.24,2747.85,2762.88,2725.97,2736.33,2407.43,26601.21,0.0,27230.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:05:00,Grid connected,393.4,395.0,391.9,228.7,227.4,227.6,13.355,13.404,13.348,97.97,55.9,1.000,49.88,9.091,0.258,647.96,9.282,687.0,687.0,702.6,702.6,682.5,682.5,698.5,698.5,699.2,699.2,685.3,685.3,694.9,694.9,677.3,677.3,695.0,695.0,683.5,683.5,1.55,0.00,0.00,1.36,1.40,0.00,0.00,1.37,1.50,0.00,0.00,1.50,1.40,0.00,1.43,0.00,0.00,1.43,1.56,0.00,26604.94,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.80,2718.78,2744.32,2710.34,2690.49,2687.32,2747.94,2762.96,2726.05,2736.41,2408.22,26602.00,0.0,27231.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:10:00,Grid connected,392.2,393.9,390.9,227.7,227.4,227.6,12.001,12.059,12.051,97.92,55.5,1.000,49.97,8.185,-0.094,648.68,8.359,681.8,681.8,700.6,700.6,690.2,690.2,688.9,688.9,693.9,693.9,689.0,689.0,683.8,683.8,690.4,690.4,688.9,688.9,689.5,689.5,1.35,0.00,0.00,1.16,1.20,0.00,0.00,1.17,1.30,0.00,0.00,1.30,1.40,0.00,1.43,0.00,0.00,1.23,1.36,0.00,26605.67,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.88,2718.86,2744.39,2710.40,2690.57,2687.40,2748.02,2763.04,2726.12,2736.49,2408.95,26602.73,0.0,27232.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:15:00,Grid connected,393.2,393.9,391.9,227.7,227.4,227.6,11.589,11.633,11.642,97.84,55.1,1.000,49.92,7.809,0.276,649.35,7.979,693.1,693.1,702.3,702.3,679.7,679.7,694.2,694.2,687.2,687.2,682.2,682.2,693.5,693.5,683.3,683.3,689.6,689.6,695.5,695.5,1.35,0.00,0.00,1.16,1.20,0.00,0.00,0.97,1.30,0.00,0.00,1.30,1.40,0.00,1.43,0.00,0.00,1.23,1.36,0.00,26606.33,2022/05/06 05:07:06,2022/05/05 18:03:54,2706.95,2718.92,2744.45,2710.46,2690.64,2687.47,2748.09,2763.12,2726.20,2736.56,2409.61,26603.39,0.0,27232.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:20:00,Grid connected,394.3,395.7,393.1,228.8,228.4,228.6,9.440,9.479,9.498,97.88,54.7,1.000,50.00,6.413,0.000,649.93,6.542,687.0,687.0,690.6,690.6,675.2,675.2,683.0,683.0,675.2,675.2,673.3,673.3,674.0,674.0,683.4,683.4,685.4,685.4,677.5,677.5,1.15,0.00,0.00,0.95,1.00,0.00,0.00,0.97,1.10,0.00,0.00,1.10,1.20,0.00,1.03,0.00,0.00,1.03,1.16,0.00,26606.91,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.01,2718.98,2744.51,2710.52,2690.70,2687.52,2748.15,2763.18,2726.26,2736.63,2410.18,26603.96,0.0,27233.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:25:00,Grid connected,394.3,395.7,393.1,228.8,228.4,228.6,8.163,8.181,8.214,97.27,54.3,1.000,50.10,5.590,-0.054,650.43,5.750,675.0,675.0,690.6,690.6,689.1,689.1,672.7,672.7,681.2,681.2,675.3,675.3,672.2,672.2,689.3,689.3,683.7,683.7,677.5,677.5,0.95,0.00,0.00,0.95,1.00,0.00,0.00,0.77,0.90,0.00,0.00,0.90,1.00,0.00,1.03,0.00,0.00,0.83,0.96,0.00,26607.41,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.06,2719.03,2744.56,2710.57,2690.75,2687.57,2748.21,2763.24,2726.30,2736.68,2410.69,26604.47,0.0,27233.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:30:00,Grid connected,395.3,396.7,394.1,228.8,228.4,229.6,6.705,6.705,6.743,96.77,54.1,1.000,50.12,4.464,-0.052,650.85,4.613,673.5,673.5,685.1,685.1,666.2,666.2,677.0,677.0,691.7,691.7,671.0,671.0,665.8,665.8,676.1,676.1,677.7,677.7,668.4,668.4,0.75,0.00,0.00,0.75,0.80,0.00,0.00,0.77,0.70,0.00,0.00,0.70,0.80,0.00,0.83,0.00,0.00,0.63,0.76,0.00,26607.83,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.11,2719.08,2744.61,2710.61,2690.80,2687.62,2748.25,2763.28,2726.35,2736.73,2411.10,26604.88,0.0,27234.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:35:00,Grid connected,395.3,396.7,394.1,228.8,228.4,229.6,5.222,5.206,5.238,96.11,53.7,1.000,50.18,3.518,-0.108,651.19,3.663,663.0,663.0,677.6,677.6,681.0,681.0,660.8,660.8,669.2,669.2,659.0,659.0,659.8,659.8,677.2,677.2,679.3,679.3,659.5,659.5,0.75,0.00,0.00,0.55,0.38,0.00,0.00,0.57,0.70,0.00,0.00,0.70,0.60,0.00,0.63,0.00,0.00,0.63,0.76,0.00,26608.17,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.15,2719.11,2744.64,2710.64,2690.84,2687.66,2748.29,2763.32,2726.39,2736.77,2411.44,26605.22,0.0,27234.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:40:00,Grid connected,394.3,395.7,393.1,228.8,228.4,228.6,3.480,3.490,3.515,95.00,53.5,0.999,50.12,2.296,0.036,651.43,2.416,669.0,669.0,666.6,666.6,666.2,666.2,640.9,640.9,652.2,652.2,660.3,660.3,647.8,647.8,635.3,635.3,647.3,647.3,641.6,641.6,0.48,0.00,0.00,0.40,0.47,0.00,0.00,0.39,0.49,0.00,0.00,0.43,0.50,0.00,0.51,0.00,0.00,0.39,0.49,0.00,26608.41,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.17,2719.13,2744.67,2710.66,2690.86,2687.68,2748.32,2763.35,2726.41,2736.79,2411.68,26605.46,0.0,27235.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:45:00,Grid connected,394.3,395.7,393.1,228.8,228.4,228.6,2.062,2.049,2.068,92.06,53.3,0.998,50.14,1.386,0.092,651.58,1.509,657.0,657.0,660.6,660.6,642.2,642.2,622.9,622.9,632.1,632.1,639.5,639.5,629.8,629.8,641.3,641.3,647.4,647.4,629.6,629.6,0.28,0.00,0.00,0.20,0.27,0.00,0.00,0.19,0.29,0.00,0.00,0.23,0.30,0.00,0.31,0.00,0.00,0.18,0.29,0.00,26608.56,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.19,2719.15,2744.69,2710.68,2690.88,2687.70,2748.34,2763.37,2726.43,2736.81,2411.83,26605.61,0.0,27235.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:50:00,Grid connected,394.3,395.7,393.1,228.8,228.4,228.6,1.657,1.646,1.663,89.27,53.1,0.969,50.14,1.043,-0.264,651.68,1.168,645.0,645.0,636.6,636.6,626.0,626.0,641.0,641.0,614.0,614.0,636.5,636.5,611.9,611.9,641.3,641.3,623.7,623.7,617.4,617.4,0.28,0.00,0.00,0.20,0.27,0.00,0.00,0.19,0.29,0.00,0.00,0.23,0.30,0.00,0.31,0.00,0.00,0.18,0.29,0.00,26608.66,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.20,2719.17,2744.70,2710.69,2690.89,2687.71,2748.35,2763.39,2726.44,2736.83,2411.93,26605.71,0.0,27235.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 17:55:00,Grid connected,394.3,395.7,392.9,228.8,228.4,228.6,0.638,0.635,0.639,81.95,53.1,1.000,50.05,0.435,0.010,651.74,0.532,621.0,621.0,589.0,589.0,588.3,588.3,600.2,600.2,602.3,602.3,611.6,611.6,617.8,617.8,599.3,599.3,581.6,581.6,599.5,599.5,0.28,0.00,0.00,0.20,0.27,0.00,0.00,0.19,0.29,0.00,0.00,0.23,0.30,0.00,0.31,0.00,0.00,0.18,0.29,0.00,26608.72,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.21,2719.17,2744.71,2710.70,2690.90,2687.71,2748.36,2763.40,2726.44,2736.84,2411.99,26605.77,0.0,27235.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:00:00,Grid connected,393.3,394.7,392.9,228.8,228.4,228.6,0.206,0.095,0.207,79.52,52.9,0.953,50.00,0.064,-0.021,651.76,0.077,547.2,547.2,558.8,558.8,561.7,561.7,556.9,556.9,566.0,566.0,574.9,574.9,567.0,567.0,564.2,564.2,578.2,578.2,572.0,572.0,0.08,0.00,0.00,-0.01,0.07,0.00,0.00,0.01,0.09,0.00,0.00,0.03,0.10,0.00,0.11,0.00,0.00,-0.01,0.09,0.00,26608.74,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.22,2719.18,2744.71,2710.70,2690.91,2687.72,2748.37,2763.40,2726.44,2736.84,2412.01,26605.79,0.0,27235.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:05:00,Grid connected,391.3,392.7,390.9,227.8,226.4,227.6,0.206,0.179,0.207,0.00,52.7,0.000,49.95,0.000,-0.007,651.76,0.000,507.0,507.0,552.6,552.6,541.7,541.7,551.0,551.0,549.2,549.2,573.9,573.9,539.9,539.9,545.3,545.3,551.1,551.1,587.5,587.5,0.08,0.00,0.00,-0.01,0.07,0.00,0.00,-0.01,0.09,0.00,0.00,0.01,0.10,0.00,0.11,0.00,0.00,-0.01,0.09,0.00,26608.74,2022/05/06 05:07:06,2022/05/05 18:03:54,2707.22,2719.18,2744.71,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:10:00,Standby : sunlight detection,391.3,392.7,389.7,227.8,226.4,226.2,0.000,0.000,0.000,0.00,52.5,0.000,50.01,0.000,0.000,651.76,0.000,473.1,473.1,473.4,473.4,473.0,473.0,473.5,473.5,472.7,472.7,472.3,472.3,473.1,473.1,473.7,473.7,473.3,473.3,473.5,473.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:15:00,Standby : sunlight detection,392.0,393.5,390.8,228.3,227.4,226.2,0.000,0.000,0.000,0.00,52.1,0.000,49.92,0.000,0.000,651.76,0.000,166.1,166.1,166.8,166.8,166.2,166.2,166.8,166.8,166.2,166.2,165.5,165.5,165.7,165.7,166.9,166.9,166.5,166.5,167.1,167.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:20:00,Standby : initialization,392.0,393.5,390.8,228.3,227.4,226.2,0.000,0.000,0.000,0.00,52.5,0.000,49.92,0.000,0.000,651.76,0.000,166.1,166.1,166.8,166.8,166.2,166.2,166.8,166.8,166.2,166.2,165.5,165.5,165.7,165.7,166.9,166.9,166.5,166.5,167.1,167.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-06 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.1,0.000,0.00,0.000,0.000,651.76,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,N/A,N/A,-0.1,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,N/A,N/A,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,N/A,N/A,-0.1,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,-0.1,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:00:00,Standby : sunlight detection,398.2,399.8,398.2,231.9,231.9,230.6,0.000,0.000,0.000,0.00,41.0,0.000,49.92,0.000,0.000,0.00,0.000,626.4,626.4,625.9,625.9,632.5,632.5,633.3,633.3,627.2,627.2,628.5,628.5,630.4,630.4,629.5,629.5,626.7,626.7,630.3,630.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:05:00,Standby : sunlight detection,399.0,401.0,397.5,231.8,231.1,229.8,0.000,0.000,0.000,0.00,40.8,0.000,49.88,0.000,0.000,0.00,0.000,610.3,610.3,619.7,619.7,622.7,622.7,614.2,614.2,610.5,610.5,611.6,611.6,612.4,612.4,612.8,612.8,620.6,620.6,622.1,622.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,26608.74,2022/05/06 05:07:06,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.84,2412.01,26605.79,0.0,27235.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:10:00,Grid connected,397.4,399.2,396.2,230.7,230.5,230.8,0.078,0.078,0.079,76.72,40.4,0.984,49.95,0.085,-0.015,0.00,0.111,529.0,529.0,521.2,521.2,508.5,508.5,556.8,556.8,562.0,562.0,485.2,485.2,491.7,491.7,545.2,545.2,587.5,587.5,542.3,542.3,0.04,-0.03,0.04,-0.01,0.05,-0.04,0.04,0.01,0.04,-0.03,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,-0.04,0.04,-0.04,26608.74,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.22,2719.18,2744.72,2710.70,2690.91,2687.73,2748.37,2763.41,2726.45,2736.85,2412.01,26605.79,0.0,27235.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:15:00,Grid connected,397.3,399.2,396.4,230.7,230.5,230.8,0.212,0.211,0.212,79.52,41.4,0.995,50.05,0.145,0.015,0.02,0.182,550.4,550.4,569.2,569.2,562.1,562.1,568.8,568.8,586.0,586.0,580.3,580.3,556.8,556.8,563.2,563.2,580.6,580.6,588.8,588.8,0.04,-0.03,0.04,0.01,0.05,-0.04,0.04,0.01,0.04,-0.03,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.02,0.04,-0.04,26608.76,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.23,2719.19,2744.72,2710.71,2690.92,2687.73,2748.38,2763.41,2726.45,2736.85,2412.03,26605.81,0.0,27235.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:20:00,Grid connected,397.6,399.5,396.9,230.7,230.5,230.8,0.826,0.825,0.827,84.74,42.0,0.960,49.95,0.670,0.196,0.06,0.793,604.4,604.4,607.7,607.7,598.5,598.5,619.3,619.3,595.5,595.5,622.3,622.3,616.8,616.8,631.7,631.7,574.6,574.6,605.0,605.0,0.04,-0.03,0.04,0.01,0.05,-0.04,0.04,0.01,0.04,-0.03,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.02,0.04,-0.04,26608.80,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.24,2719.19,2744.73,2710.71,2690.93,2687.73,2748.38,2763.42,2726.46,2736.86,2412.07,26605.85,0.0,27235.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:25:00,Grid connected,399.5,402.1,398.5,231.8,231.6,231.8,1.430,1.433,1.431,89.31,42.4,0.997,50.07,1.013,-0.111,0.13,1.135,640.4,640.4,616.6,616.6,646.0,646.0,610.2,610.2,616.3,616.3,632.3,632.3,622.8,622.8,622.6,622.6,634.6,634.6,629.0,629.0,0.04,-0.03,0.04,0.01,0.05,-0.04,0.04,0.01,0.04,-0.03,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.02,0.04,-0.04,26608.87,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.25,2719.19,2744.74,2710.72,2690.94,2687.74,2748.39,2763.43,2726.46,2736.87,2412.15,26605.93,0.0,27235.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:30:00,Grid connected,400.6,402.1,399.6,231.8,232.6,232.8,2.466,2.455,2.473,93.82,42.8,0.998,50.07,1.784,0.052,0.24,1.901,657.2,657.2,641.3,641.3,658.4,658.4,640.9,640.9,640.1,640.1,651.4,651.4,641.7,641.7,653.2,653.2,647.5,647.5,653.1,653.1,0.24,-0.03,0.04,0.21,0.25,-0.04,0.04,0.21,0.24,-0.03,0.04,0.21,0.25,-0.04,0.25,-0.04,0.04,0.22,0.24,-0.04,26608.98,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.26,2719.20,2744.76,2710.73,2690.95,2687.76,2748.41,2763.45,2726.48,2736.88,2412.25,26606.03,0.0,27235.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:35:00,Grid connected,403.6,405.2,402.7,233.8,233.6,233.8,4.767,4.746,4.777,96.28,43.2,0.998,50.17,3.350,0.091,0.46,3.479,690.2,690.2,695.2,695.2,682.5,682.5,694.8,694.8,676.0,676.0,664.3,664.3,682.8,682.8,695.2,695.2,702.8,702.8,704.4,704.4,0.44,-0.03,0.04,0.21,0.45,-0.04,0.04,0.41,0.44,-0.03,0.04,0.41,0.45,-0.04,0.45,-0.04,0.04,0.42,0.44,-0.04,26609.20,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.29,2719.23,2744.78,2710.75,2690.98,2687.78,2748.44,2763.47,2726.50,2736.91,2412.48,26606.26,0.0,27236.13,0.00
