Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:40:00,Grid connected,402.1,404.1,401.3,232.6,232.5,232.8,5.377,5.361,5.400,96.01,43.4,0.998,50.19,3.813,0.089,0.77,3.977,747.4,747.4,740.2,740.2,740.4,740.4,754.7,754.7,726.0,726.0,742.1,742.1,752.9,752.9,754.3,754.3,754.5,754.5,754.6,754.6,0.44,-0.03,0.04,0.41,0.45,-0.04,0.04,0.41,0.44,-0.03,0.04,0.41,0.65,-0.04,0.45,-0.04,0.04,0.42,0.44,-0.04,26609.51,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.32,2719.26,2744.82,2710.79,2691.01,2687.81,2748.47,2763.51,2726.53,2736.95,2412.78,26606.56,0.0,27236.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:45:00,Grid connected,401.1,403.1,400.2,232.6,232.5,232.8,6.500,6.491,6.725,96.25,43.8,0.998,50.20,4.601,-0.041,1.14,4.783,737.7,737.7,731.2,731.2,712.5,712.5,755.9,755.9,694.0,694.0,718.6,718.6,739.1,739.1,723.9,723.9,732.0,732.0,732.1,732.1,0.66,-0.03,0.04,0.41,0.69,-0.04,0.04,0.63,0.64,-0.03,0.04,0.61,0.65,-0.04,0.69,-0.04,0.04,0.42,0.67,-0.04,26609.88,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.36,2719.29,2744.86,2710.83,2691.05,2687.85,2748.51,2763.56,2726.57,2736.99,2413.15,26606.93,0.0,27236.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:50:00,Grid connected,403.3,404.5,401.6,233.6,233.5,233.8,6.500,6.491,6.523,96.85,44.2,0.998,50.32,4.385,-0.130,1.51,4.528,771.5,771.5,757.1,757.1,758.1,758.1,784.2,784.2,736.5,736.5,767.0,767.0,773.6,773.6,774.7,774.7,770.2,770.2,771.5,771.5,0.66,-0.03,0.04,0.41,0.69,-0.04,0.04,0.63,0.64,-0.03,0.04,0.61,0.65,-0.04,0.69,-0.04,0.04,0.42,0.67,-0.04,26610.25,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.40,2719.33,2744.90,2710.87,2691.08,2687.88,2748.56,2763.60,2726.61,2737.03,2413.53,26607.31,0.0,27237.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 05:55:00,Grid connected,404.4,405.7,402.4,233.6,234.5,233.8,10.155,10.125,10.148,97.14,44.6,0.998,50.04,7.093,-0.104,1.98,7.303,742.4,742.4,755.1,755.1,738.5,738.5,766.6,766.6,711.9,711.9,748.2,748.2,727.9,727.9,655.6,655.6,748.6,748.6,760.9,760.9,0.86,-0.03,0.04,0.61,0.89,-0.04,0.04,0.83,0.84,-0.03,0.04,0.81,1.09,-0.04,1.22,-0.04,0.04,0.85,0.87,-0.04,26610.72,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.45,2719.37,2744.95,2710.92,2691.13,2687.93,2748.61,2763.66,2726.66,2737.08,2414.00,26607.78,0.0,27237.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:00:00,Grid connected,403.4,405.7,402.4,234.6,234.5,233.8,14.292,14.434,14.316,97.65,45.0,0.998,50.04,10.105,0.064,2.70,10.348,766.5,766.5,755.3,755.3,765.5,765.5,778.7,778.7,741.4,741.4,760.2,760.2,724.5,724.5,700.4,700.4,737.2,737.2,731.1,731.1,1.26,-0.03,0.04,1.01,1.09,-0.04,0.04,1.23,1.04,-0.03,0.04,1.21,1.69,-0.04,1.64,-0.04,0.04,1.45,1.48,-0.04,26611.44,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.53,2719.44,2745.03,2711.00,2691.20,2688.00,2748.70,2763.74,2726.73,2737.16,2414.71,26608.49,0.0,27238.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:05:00,Grid connected,400.6,401.8,399.5,232.6,231.7,232.0,20.457,20.489,20.536,97.81,45.4,0.998,50.03,14.334,0.368,3.73,14.660,770.8,770.8,773.4,773.4,772.7,772.7,784.9,784.9,748.1,748.1,760.3,760.3,723.2,723.2,723.0,723.0,716.8,716.8,719.0,719.0,1.66,-0.03,0.04,1.42,1.70,-0.04,0.04,1.65,1.64,-0.03,0.04,1.61,2.30,-0.04,2.25,-0.04,0.04,2.07,2.30,-0.04,26612.47,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.63,2719.52,2745.13,2711.10,2691.28,2688.10,2748.82,2763.87,2726.85,2737.28,2415.76,26609.54,0.0,27239.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:10:00,Grid connected,400.6,401.7,398.3,232.6,231.7,232.0,15.421,15.461,15.465,98.22,45.6,1.000,50.01,10.743,-0.125,4.74,10.935,706.4,706.4,719.2,719.2,706.4,706.4,706.7,706.7,704.0,704.0,706.3,706.3,703.0,703.0,705.0,705.0,710.7,710.7,713.0,713.0,1.66,-0.03,0.04,1.42,1.70,-0.04,0.04,1.65,1.64,-0.03,0.04,1.61,1.70,-0.04,1.63,-0.04,0.04,1.47,1.69,-0.04,26613.48,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.73,2719.61,2745.23,2711.20,2691.38,2688.20,2748.94,2763.98,2726.96,2737.39,2416.76,26610.54,0.0,27240.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:15:00,Grid connected,400.6,401.7,398.3,232.6,231.7,232.0,19.272,19.334,19.336,98.22,45.8,1.000,50.11,13.437,0.237,5.76,13.679,718.3,718.3,724.4,724.4,712.4,712.4,712.7,712.7,718.0,718.0,706.3,706.3,707.0,707.0,701.2,701.2,700.6,700.6,707.0,707.0,1.86,-0.03,0.04,1.62,1.90,-0.04,0.04,1.85,1.84,-0.03,0.04,1.81,1.91,-0.04,1.83,-0.04,0.04,1.89,1.90,-0.04,26614.50,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.83,2719.72,2745.34,2711.32,2691.48,2688.30,2749.04,2764.09,2727.06,2737.50,2417.78,26611.56,0.0,27241.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:20:00,Grid connected,399.8,400.7,398.6,231.6,231.7,231.0,17.515,17.558,17.568,98.22,46.2,1.000,50.13,12.170,0.411,6.85,12.388,708.0,708.0,719.2,719.2,705.8,705.8,702.1,702.1,710.7,710.7,700.3,700.3,705.7,705.7,712.2,712.2,711.3,711.3,707.0,707.0,1.86,-0.03,0.04,1.82,1.90,-0.04,0.04,1.85,1.84,-0.03,0.04,1.81,1.91,-0.04,1.83,-0.04,0.04,1.69,1.90,-0.04,26615.60,2022/05/07 05:07:04,2022/05/06 18:08:06,2707.95,2719.82,2745.46,2711.43,2691.59,2688.41,2749.16,2764.21,2727.17,2737.61,2418.88,26612.66,0.0,27242.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:25:00,Grid connected,399.8,400.7,397.6,231.6,231.7,231.0,17.979,18.041,18.049,98.22,46.4,1.000,50.18,12.505,-0.037,7.85,12.728,710.6,710.6,713.2,713.2,703.3,703.3,706.8,706.8,706.0,706.0,706.3,706.3,704.9,704.9,707.2,707.2,708.8,708.8,707.0,707.0,1.86,-0.03,0.04,1.62,1.90,-0.04,0.04,1.65,1.84,-0.03,0.04,1.81,1.91,-0.04,1.83,-0.04,0.04,1.69,1.90,-0.04,26616.60,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.05,2719.92,2745.56,2711.52,2691.70,2688.51,2749.26,2764.31,2727.28,2737.72,2419.88,26613.66,0.0,27243.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:30:00,Grid connected,398.7,399.7,396.6,231.6,230.7,231.0,21.115,21.267,21.140,98.22,46.6,1.000,50.12,14.734,-0.124,9.00,15.004,718.4,718.4,725.2,725.2,711.8,711.8,712.5,712.5,712.3,712.3,712.3,712.3,706.9,706.9,706.9,706.9,712.4,712.4,713.0,713.0,2.06,-0.03,0.04,1.83,2.10,-0.04,0.04,2.05,2.04,-0.03,0.04,2.01,2.11,-0.04,2.03,-0.04,0.04,1.89,2.10,-0.04,26617.76,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.17,2720.04,2745.68,2711.64,2691.81,2688.63,2749.39,2764.43,2727.39,2737.84,2421.03,26614.81,0.0,27245.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:35:00,Grid connected,398.7,399.7,396.6,231.6,230.7,231.0,20.308,20.202,20.207,98.19,46.8,1.000,50.19,13.963,-0.248,10.25,14.219,704.5,704.5,718.4,718.4,706.5,706.5,712.7,712.7,710.9,710.9,712.2,712.2,705.9,705.9,705.9,705.9,700.6,700.6,707.0,707.0,2.06,-0.03,0.04,2.03,2.10,-0.04,0.04,2.05,2.04,-0.03,0.04,2.01,2.11,-0.04,2.23,-0.04,0.04,2.09,2.10,-0.04,26618.99,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.29,2720.16,2745.81,2711.77,2691.94,2688.76,2749.51,2764.56,2727.53,2737.97,2422.28,26616.06,0.0,27246.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:40:00,Grid connected,397.7,398.5,395.6,230.6,230.6,230.0,27.995,28.063,28.046,98.08,47.0,1.000,50.08,19.383,0.094,11.48,19.764,710.5,710.5,733.5,733.5,726.3,726.3,731.6,731.6,720.8,720.8,746.7,746.7,737.8,737.8,716.6,716.6,717.8,717.8,727.3,727.3,2.46,-0.03,0.04,2.23,2.77,-0.04,0.04,3.14,2.46,-0.03,0.00,2.63,2.78,0.00,2.88,0.00,0.00,2.81,2.74,-0.04,26620.24,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.42,2720.29,2745.94,2711.89,2692.07,2688.88,2749.64,2764.70,2727.65,2738.10,2423.51,26617.29,0.0,27247.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:45:00,Grid connected,397.7,397.4,395.6,230.6,229.6,230.0,27.419,27.508,27.515,98.55,47.2,1.000,50.15,18.861,-0.070,13.08,19.137,722.5,722.5,721.2,721.2,716.1,716.1,723.1,723.1,707.7,707.7,718.3,718.3,701.0,701.0,715.9,715.9,714.3,714.3,713.0,713.0,2.74,-0.01,0.04,2.43,2.77,-0.04,0.00,2.72,2.66,-0.03,0.00,2.63,2.78,0.00,2.88,0.00,0.00,2.59,2.74,-0.04,26621.82,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.58,2720.44,2746.11,2712.05,2692.23,2689.05,2749.81,2764.86,2727.81,2738.26,2425.11,26618.89,0.0,27249.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:50:00,Grid connected,394.7,395.2,392.5,229.6,228.6,228.0,26.506,26.570,26.654,98.56,47.4,1.000,50.05,18.144,0.194,14.60,18.407,704.8,704.8,719.5,719.5,718.9,718.9,718.6,718.6,717.8,717.8,712.3,712.3,712.9,712.9,706.2,706.2,712.6,712.6,707.0,707.0,2.54,0.00,0.04,2.43,2.65,0.00,0.00,2.66,2.62,0.00,0.00,2.64,2.67,0.00,2.76,0.00,0.00,2.49,2.78,0.00,26623.34,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.73,2720.58,2746.27,2712.22,2692.38,2689.20,2749.97,2765.02,2727.97,2738.42,2426.63,26620.41,0.0,27250.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 06:55:00,Grid connected,394.8,395.1,392.5,228.6,227.6,228.0,26.970,27.034,27.013,98.56,47.6,1.000,49.99,18.500,-0.079,16.00,18.770,710.5,710.5,713.2,713.2,718.5,718.5,712.8,712.8,709.6,709.6,706.3,706.3,707.0,707.0,705.9,705.9,709.1,709.1,707.0,707.0,2.55,0.00,0.04,2.42,2.64,0.00,0.00,2.67,2.59,0.00,0.00,2.43,2.68,0.00,2.74,0.00,0.00,2.50,2.56,0.00,26624.76,2022/05/07 05:07:04,2022/05/06 18:08:06,2708.87,2720.73,2746.42,2712.36,2692.52,2689.34,2750.11,2765.17,2728.11,2738.56,2428.04,26621.82,0.0,27252.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:00:00,Grid connected,391.2,391.8,389.3,227.6,226.6,226.5,22.547,22.582,22.591,98.56,48.0,1.000,50.06,15.210,-0.631,17.65,15.431,701.7,701.7,704.9,704.9,698.4,698.4,698.2,698.2,700.0,700.0,699.5,699.5,707.0,707.0,696.2,696.2,700.6,700.6,701.0,701.0,2.32,0.00,0.00,2.26,2.40,0.00,0.00,2.30,2.37,0.00,0.00,2.13,2.31,0.00,2.31,0.00,0.00,2.20,2.26,0.00,26626.39,2022/05/07 05:07:04,2022/05/06 18:08:06,2709.03,2720.88,2746.59,2712.53,2692.68,2689.51,2750.29,2765.34,2728.28,2738.74,2429.68,26623.46,0.0,27253.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:05:00,Grid connected,389.5,390.8,388.3,225.6,225.3,225.3,23.282,23.339,23.233,98.56,48.2,1.000,49.91,15.706,-0.510,19.00,15.936,709.4,709.4,711.5,711.5,704.5,704.5,711.3,711.3,694.0,694.0,709.2,709.2,707.0,707.0,704.2,704.2,700.6,700.6,701.0,701.0,2.31,0.00,0.00,2.27,2.39,0.00,0.00,2.29,2.37,0.00,0.00,2.33,2.51,0.00,2.52,0.00,0.00,2.21,2.46,0.00,26627.75,2022/05/07 05:07:04,2022/05/06 18:08:06,2709.17,2721.01,2746.73,2712.67,2692.82,2689.65,2750.43,2765.49,2728.43,2738.88,2431.02,26624.80,0.0,27255.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:10:00,Grid connected,390.6,390.8,388.3,226.6,225.3,225.3,27.867,27.827,27.886,98.56,48.2,1.000,49.95,18.818,0.354,20.53,19.093,704.5,704.5,713.2,713.2,706.4,706.4,712.7,712.7,700.8,700.8,705.3,705.3,712.3,712.3,711.9,711.9,701.4,701.4,706.9,706.9,2.72,0.00,0.00,2.69,2.81,0.00,0.00,2.73,2.79,0.00,0.00,2.74,2.72,0.00,2.93,0.00,0.00,2.82,2.90,0.00,26629.27,2022/05/07 05:07:04,2022/05/06 18:08:06,2709.32,2721.17,2746.89,2712.82,2692.98,2689.79,2750.58,2765.65,2728.58,2739.03,2432.55,26626.33,0.0,27256.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:15:00,Grid connected,389.4,389.7,387.3,226.6,225.3,225.3,39.432,39.665,39.456,98.56,48.4,1.000,49.85,26.682,0.201,22.43,27.094,710.5,710.5,719.2,719.2,712.5,712.5,712.8,712.8,712.0,712.0,712.3,712.3,709.8,709.8,711.9,711.9,716.0,716.0,713.0,713.0,3.76,0.00,0.00,3.73,4.12,0.00,0.00,3.80,3.83,0.00,0.00,3.80,3.81,0.00,3.79,0.00,0.00,3.70,3.76,0.00,26631.17,2022/05/07 05:07:04,2022/05/06 18:08:06,2709.51,2721.36,2747.09,2713.02,2693.17,2689.98,2750.78,2765.84,2728.77,2739.23,2434.44,26628.22,0.0,27258.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:20:00,Grid connected,390.6,389.6,388.1,226.7,225.3,225.3,69.960,70.181,69.993,98.12,48.8,1.000,49.97,47.345,-0.556,24.73,48.257,722.0,722.0,731.2,731.2,724.5,724.5,725.6,725.6,717.1,717.1,714.8,714.8,719.0,719.0,719.2,719.2,730.6,730.6,725.0,725.0,6.56,0.00,0.00,6.44,7.64,0.00,0.00,7.09,6.57,0.00,0.00,6.41,6.42,0.00,6.47,0.00,0.00,6.14,6.36,0.00,26633.47,2022/05/07 05:07:04,2022/05/06 18:08:06,2709.74,2721.57,2747.34,2713.26,2693.40,2690.22,2751.01,2766.08,2729.00,2739.46,2436.78,26630.56,0.0,27261.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:25:00,Grid connected,389.4,388.7,386.9,226.7,224.3,224.3,53.275,53.392,53.350,98.46,49.0,1.000,50.07,35.998,-0.525,28.48,36.565,716.5,716.5,713.6,713.6,724.0,724.0,723.2,723.2,712.0,712.0,712.2,712.2,718.2,718.2,711.5,711.5,706.6,706.6,713.0,713.0,6.25,0.00,0.00,6.36,5.33,0.00,0.00,5.14,4.74,0.00,0.00,4.67,4.72,0.00,4.87,0.00,0.00,4.54,4.65,0.00,26637.22,2022/05/07 05:07:04,2022/05/06 18:08:06,2710.13,2721.97,2747.76,2713.67,2693.76,2690.58,2751.39,2766.45,2729.37,2739.83,2440.52,26634.30,0.0,27264.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:30:00,Grid connected,385.0,385.4,383.9,224.7,222.3,222.2,59.322,59.483,59.360,98.05,49.6,1.000,50.12,39.716,-0.563,31.30,40.514,716.6,716.6,715.5,715.5,704.5,704.5,715.3,715.3,730.8,730.8,736.2,736.2,743.0,743.0,743.4,743.4,741.8,741.8,727.4,727.4,5.88,0.00,0.00,6.16,8.07,0.00,0.00,7.97,4.86,0.00,0.00,4.60,4.68,0.00,4.73,0.00,0.00,4.54,4.58,0.00,26640.08,2022/05/07 05:07:04,2022/05/06 18:08:06,2710.41,2722.25,2748.08,2713.98,2694.04,2690.86,2751.67,2766.75,2729.66,2740.12,2443.38,26637.16,0.0,27267.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:35:00,Grid connected,386.0,385.4,384.0,224.7,222.3,222.2,90.819,90.995,90.789,98.36,49.6,1.000,50.17,60.581,-3.087,34.61,61.591,714.6,714.6,722.3,722.3,724.3,724.3,722.4,722.4,715.0,715.0,710.8,710.8,721.2,721.2,705.7,705.7,721.9,721.9,712.6,712.6,8.37,0.00,0.00,8.15,9.24,0.00,0.00,9.16,8.33,0.00,0.00,8.33,8.50,0.00,8.76,0.00,0.00,8.38,8.61,0.00,26643.41,2022/05/07 05:07:04,2022/05/06 18:08:06,2710.72,2722.56,2748.45,2714.36,2694.38,2691.21,2752.02,2767.09,2730.00,2740.46,2446.68,26640.46,0.0,27271.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:40:00,Grid connected,384.3,384.6,383.2,223.7,222.4,222.2,38.744,38.841,38.674,98.47,50.0,1.000,50.19,25.818,-0.315,38.32,26.222,692.3,692.3,695.2,695.2,700.5,700.5,689.3,689.3,694.0,694.0,690.6,690.6,695.0,695.0,693.0,693.0,695.1,695.1,690.5,690.5,3.84,0.00,0.00,3.89,4.15,0.00,0.00,4.22,3.61,0.00,0.00,3.71,3.79,0.00,3.83,0.00,0.00,3.67,3.70,0.00,26647.08,2022/05/07 05:07:04,2022/05/06 18:08:06,2711.12,2722.96,2748.86,2714.77,2694.73,2691.56,2752.37,2767.45,2730.34,2740.81,2450.38,26644.16,0.0,27274.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:45:00,Grid connected,384.4,382.7,382.3,223.7,221.3,221.0,80.255,80.422,80.249,98.42,51.2,1.000,50.12,53.487,0.446,41.39,54.351,698.5,698.5,713.2,713.2,706.5,706.5,697.4,697.4,700.0,700.0,713.8,713.8,695.0,695.0,705.9,705.9,703.2,703.2,710.8,710.8,7.47,0.00,0.00,7.68,8.18,0.00,0.00,8.21,7.49,0.00,0.00,7.32,7.75,0.00,7.56,0.00,0.00,7.52,7.58,0.00,26650.18,2022/05/07 05:07:04,2022/05/06 18:08:06,2711.42,2723.26,2749.20,2715.10,2695.04,2691.87,2752.69,2767.76,2730.66,2741.11,2453.45,26647.23,0.0,27278.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:50:00,Grid connected,384.4,383.5,382.2,223.9,221.3,221.1,85.363,85.550,85.304,98.42,49.5,1.000,50.07,56.948,-0.938,46.05,57.892,693.3,693.3,701.2,701.2,696.2,696.2,700.8,700.8,683.1,683.1,700.3,700.3,695.1,695.1,704.7,704.7,694.6,694.6,701.0,701.0,7.95,0.00,0.00,7.89,9.06,0.00,0.00,8.86,7.90,0.00,0.00,7.96,8.25,0.00,8.22,0.00,0.00,8.13,8.23,0.00,26654.85,2022/05/07 05:07:04,2022/05/06 18:08:06,2711.88,2723.72,2749.72,2715.61,2695.50,2692.34,2753.16,2768.24,2731.12,2741.58,2458.17,26651.95,0.0,27282.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 07:55:00,Grid connected,387.6,385.6,384.4,224.9,222.3,222.1,87.470,87.424,87.291,98.42,49.9,1.000,49.88,58.646,-1.754,50.91,59.599,692.5,692.5,695.2,695.2,682.6,682.6,688.7,688.7,694.0,694.0,682.3,682.3,683.0,683.0,694.0,694.0,694.6,694.6,695.0,695.0,8.36,0.00,0.00,8.34,9.48,0.00,0.00,9.27,8.31,0.00,0.00,8.38,8.45,0.00,8.62,0.00,0.00,8.34,8.43,0.00,26659.65,2022/05/07 05:07:04,2022/05/06 18:08:06,2712.35,2724.19,2750.25,2716.14,2695.97,2692.81,2753.65,2768.72,2731.60,2742.07,2462.97,26656.75,0.0,27287.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:00:00,Grid connected,386.2,384.1,383.5,224.6,222.4,222.3,90.949,91.310,91.075,98.42,50.5,1.000,50.03,60.884,0.541,55.95,61.887,686.5,686.5,689.4,689.4,694.4,694.4,686.0,686.0,694.0,694.0,689.7,689.7,689.1,689.1,687.9,687.9,688.6,688.6,692.7,692.7,8.57,0.00,0.00,8.76,9.68,0.00,0.00,9.72,8.74,0.00,0.00,8.78,8.86,0.00,9.06,0.00,0.00,8.77,8.87,0.00,26664.69,2022/05/07 05:07:04,2022/05/06 18:08:06,2712.85,2724.70,2750.80,2716.69,2696.46,2693.30,2754.16,2769.23,2732.12,2742.57,2468.02,26661.80,0.0,27292.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:05:00,Grid connected,384.5,383.5,382.1,224.0,221.4,221.3,93.555,93.806,93.530,98.37,51.3,1.000,50.00,62.406,-1.008,60.98,63.433,692.5,692.5,700.2,700.2,688.5,688.5,677.4,677.4,688.0,688.0,685.8,685.8,683.0,683.0,693.9,693.9,683.3,683.3,678.4,678.4,8.76,0.00,0.00,8.89,9.85,0.00,0.00,9.99,8.98,0.00,0.00,9.02,9.26,0.00,9.11,0.00,0.00,9.05,9.16,0.00,26669.72,2022/05/07 05:07:04,2022/05/06 18:08:06,2713.35,2725.20,2751.36,2717.23,2696.96,2693.80,2754.66,2769.74,2732.62,2743.08,2473.04,26666.82,0.0,27298.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:10:00,Grid connected,382.3,381.0,379.8,223.0,220.4,220.1,96.304,96.550,96.245,98.37,51.9,1.000,50.16,63.861,0.532,66.21,64.919,690.2,690.2,695.2,695.2,687.0,687.0,682.7,682.7,682.0,682.0,682.3,682.3,683.0,683.0,683.7,683.7,682.6,682.6,677.0,677.0,9.16,0.00,0.00,9.28,10.26,0.00,0.00,10.19,9.18,0.00,0.00,9.22,9.46,0.00,9.54,0.00,0.00,9.27,9.37,0.00,26675.01,2022/05/07 05:07:04,2022/05/06 18:08:06,2713.88,2725.72,2751.94,2717.81,2697.49,2694.34,2755.21,2770.28,2733.15,2743.61,2478.28,26672.06,0.0,27303.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:15:00,Grid connected,382.5,380.3,379.1,223.0,219.2,219.1,100.398,100.775,100.477,98.37,52.9,1.000,50.09,66.536,0.163,71.67,67.673,687.3,687.3,689.2,689.2,684.2,684.2,676.7,676.7,683.2,683.2,682.3,682.3,683.0,683.0,681.9,681.9,682.6,682.6,683.0,683.0,9.59,0.00,0.00,9.69,10.72,0.00,0.00,10.61,9.61,0.00,0.00,9.64,9.87,0.00,9.94,0.00,0.00,9.69,9.78,0.00,26680.41,2022/05/07 05:07:04,2022/05/06 18:08:06,2714.41,2726.26,2752.53,2718.39,2698.02,2694.87,2755.75,2770.83,2733.70,2744.15,2483.68,26677.46,0.0,27308.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:20:00,Grid connected,383.3,380.6,379.9,223.1,220.2,220.1,103.555,103.899,103.534,98.37,53.6,1.000,50.08,68.767,-0.083,77.28,69.949,680.5,680.5,683.2,683.2,670.5,670.5,676.7,676.7,682.0,682.0,682.4,682.4,677.0,677.0,681.9,681.9,682.6,682.6,683.0,683.0,9.96,0.00,0.00,10.10,11.18,0.00,0.00,11.01,9.84,0.00,0.00,10.04,10.27,0.00,10.34,0.00,0.00,10.09,10.23,0.00,26686.02,2022/05/07 05:07:04,2022/05/06 18:08:06,2714.97,2726.83,2753.14,2718.99,2698.57,2695.42,2756.33,2771.40,2734.27,2744.72,2489.36,26683.14,0.0,27314.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:25:00,Grid connected,382.4,380.1,379.9,223.1,220.3,219.1,106.632,106.819,106.514,98.37,54.4,1.000,49.96,70.611,0.695,83.13,71.839,680.5,680.5,683.2,683.2,672.5,672.5,670.7,670.7,676.1,676.1,676.3,676.3,678.5,678.5,680.1,680.1,676.6,676.6,677.0,677.0,10.16,0.00,0.00,10.31,11.38,0.00,0.00,11.42,10.27,0.00,0.00,10.43,10.47,0.00,10.55,0.00,0.00,10.51,10.43,0.00,26691.87,2022/05/07 05:07:04,2022/05/06 18:08:06,2715.56,2727.41,2753.78,2719.63,2699.15,2696.00,2756.91,2772.00,2734.85,2745.31,2495.21,26688.99,0.0,27320.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:30:00,Grid connected,385.5,383.5,382.5,225.2,221.1,221.1,106.941,107.254,106.940,98.37,55.2,1.000,49.86,71.294,0.200,89.02,72.534,680.5,680.5,677.2,677.2,670.5,670.5,674.8,674.8,676.0,676.0,664.4,664.4,671.0,671.0,676.0,676.0,672.6,672.6,681.9,681.9,10.39,0.00,0.00,10.53,11.60,0.00,0.00,11.43,10.49,0.00,0.00,10.63,10.74,0.00,10.77,0.00,0.00,10.52,10.64,0.00,26697.82,2022/05/07 05:07:04,2022/05/06 18:08:06,2716.15,2728.01,2754.43,2720.27,2699.74,2696.59,2757.53,2772.61,2735.46,2745.91,2501.09,26694.87,0.0,27326.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:35:00,Grid connected,380.9,378.4,378.0,222.1,219.0,217.9,109.880,110.099,109.833,98.27,56.2,1.000,50.07,72.307,0.471,95.06,73.565,674.5,674.5,677.2,677.2,664.4,664.4,671.5,671.5,676.0,676.0,666.9,666.9,665.0,665.0,675.9,675.9,669.8,669.8,671.0,671.0,10.54,0.00,0.00,10.73,11.57,0.00,0.00,11.45,10.46,0.00,0.00,10.79,10.94,0.00,10.93,0.00,0.00,10.92,10.98,0.00,26703.80,2022/05/07 05:07:04,2022/05/06 18:08:06,2716.75,2728.61,2755.08,2720.92,2700.33,2697.20,2758.13,2773.22,2736.07,2746.51,2507.14,26700.92,0.0,27332.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:40:00,Grid connected,383.3,381.0,380.6,224.1,220.0,220.1,111.544,111.886,111.512,98.27,56.8,1.000,49.89,74.039,0.032,101.15,75.335,670.5,670.5,683.2,683.2,664.5,664.5,670.7,670.7,671.6,671.6,670.4,670.4,672.6,672.6,674.7,674.7,670.6,670.6,665.0,665.0,10.77,0.00,0.00,10.94,11.95,0.00,0.00,11.91,10.97,0.00,0.00,11.00,11.14,0.00,11.20,0.00,0.00,11.14,11.18,0.00,26709.89,2022/05/07 05:07:04,2022/05/06 18:08:06,2717.37,2729.23,2755.73,2721.57,2700.94,2697.80,2758.75,2773.84,2736.68,2747.14,2513.23,26707.01,0.0,27339.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:45:00,Grid connected,383.5,381.0,380.4,224.1,220.0,220.1,115.640,115.963,115.456,98.27,57.7,1.000,50.12,76.803,1.269,107.42,78.171,673.1,673.1,677.2,677.2,664.5,664.5,670.7,670.7,670.0,670.0,670.3,670.3,669.3,669.3,674.0,674.0,658.6,658.6,665.0,665.0,11.23,0.00,0.00,11.33,12.55,0.00,0.00,12.40,11.41,0.00,0.00,11.39,11.60,0.00,11.62,0.00,0.00,11.64,11.77,0.00,26716.16,2022/05/07 05:07:04,2022/05/06 18:08:06,2717.99,2729.86,2756.41,2722.24,2701.56,2698.42,2759.38,2774.47,2737.32,2747.77,2519.50,26713.28,0.0,27345.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:50:00,Grid connected,386.8,384.2,383.8,226.4,222.6,222.2,118.706,118.854,118.537,98.27,58.7,1.000,49.92,79.413,0.298,113.94,80.827,674.5,674.5,678.5,678.5,670.5,670.5,660.3,660.3,670.0,670.0,670.3,670.3,671.0,671.0,669.9,669.9,669.0,669.0,671.0,671.0,11.64,0.00,0.00,11.69,12.79,0.00,0.00,12.68,11.78,0.00,0.00,11.70,12.13,0.00,12.08,0.00,0.00,12.03,11.96,0.00,26722.68,2022/05/07 05:07:04,2022/05/06 18:08:06,2718.64,2730.52,2757.13,2722.94,2702.21,2699.07,2760.05,2775.15,2737.98,2748.43,2526.02,26719.80,0.0,27352.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 08:55:00,Grid connected,388.7,387.2,386.5,227.5,223.7,223.3,120.358,120.712,120.472,98.27,59.5,1.000,49.90,81.114,-0.787,120.60,82.584,674.5,674.5,681.0,681.0,664.4,664.4,664.7,664.7,670.0,670.0,660.8,660.8,671.0,671.0,663.9,663.9,664.6,664.6,667.6,667.6,12.09,0.00,0.00,12.20,13.15,0.00,0.00,12.98,12.00,0.00,0.00,12.03,12.25,0.00,12.40,0.00,0.00,12.37,12.07,0.00,26729.42,2022/05/07 05:07:04,2022/05/06 18:08:06,2719.32,2731.20,2757.85,2723.66,2702.88,2699.74,2760.74,2775.84,2738.66,2749.11,2532.69,26726.47,0.0,27359.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:00:00,Grid connected,395.7,392.8,393.0,230.7,227.0,226.4,117.769,118.049,117.652,98.27,60.5,1.000,49.95,80.565,-1.452,127.43,82.033,669.1,669.1,676.9,676.9,670.5,670.5,664.8,664.8,664.0,664.0,664.3,664.3,665.1,665.1,675.8,675.8,664.6,664.6,670.2,670.2,11.95,0.00,0.00,11.99,12.99,0.00,0.00,12.92,11.97,0.00,0.00,12.05,12.18,0.00,12.20,0.00,0.00,12.20,12.15,0.00,26736.17,2022/05/07 05:07:04,2022/05/06 18:08:06,2720.00,2731.88,2758.58,2724.39,2703.55,2700.42,2761.43,2776.52,2739.34,2749.80,2539.52,26733.30,0.0,27365.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:05:00,Grid connected,396.7,394.6,394.5,231.7,228.0,227.6,120.822,121.199,120.685,98.27,61.1,1.000,49.96,83.066,0.481,134.30,84.572,674.5,674.5,673.3,673.3,664.5,664.5,662.3,662.3,658.0,658.0,664.3,664.3,671.0,671.0,657.9,657.9,668.3,668.3,660.5,660.5,12.30,0.00,0.00,12.48,13.31,0.00,0.00,13.16,12.45,0.00,0.00,12.38,12.69,0.00,12.91,0.00,0.00,12.66,12.64,0.00,26743.04,2022/05/07 05:07:04,2022/05/06 18:08:06,2720.69,2732.58,2759.32,2725.12,2704.23,2701.10,2762.12,2777.23,2740.05,2750.50,2546.38,26740.16,0.0,27372.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:10:00,Grid connected,396.7,395.5,394.6,231.7,228.0,227.6,121.539,121.948,121.484,98.27,61.7,1.000,50.01,83.760,1.957,141.23,85.261,668.5,668.5,673.5,673.5,658.5,658.5,658.7,658.7,651.9,651.9,654.2,654.2,659.0,659.0,663.9,663.9,656.5,656.5,659.1,659.1,12.47,0.00,0.00,12.50,13.38,0.00,0.00,13.42,12.54,0.00,0.00,12.59,12.90,0.00,12.89,0.00,0.00,12.78,12.95,0.00,26749.97,2022/05/07 05:07:04,2022/05/06 18:08:06,2721.39,2733.29,2760.06,2725.85,2704.93,2701.80,2762.84,2777.94,2740.76,2751.20,2553.32,26747.10,0.0,27380.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:15:00,Grid connected,398.6,396.1,395.7,232.7,228.0,228.3,123.582,123.949,123.518,98.27,62.3,1.000,50.02,85.262,-1.567,148.22,86.843,667.7,667.7,681.7,681.7,658.4,658.4,657.7,657.7,657.9,657.9,658.3,658.3,659.0,659.0,657.9,657.9,658.6,658.6,659.0,659.0,12.68,0.00,0.00,12.66,13.87,0.00,0.00,13.80,12.86,0.00,0.00,12.79,13.06,0.00,13.29,0.00,0.00,13.01,13.00,0.00,26757.04,2022/05/07 05:07:04,2022/05/06 18:08:06,2722.11,2734.01,2760.81,2726.59,2705.62,2702.50,2763.56,2778.66,2741.47,2751.92,2560.39,26754.17,0.0,27387.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:20:00,Grid connected,398.8,396.5,396.2,232.7,229.0,229.4,124.319,124.690,124.218,98.27,62.7,1.000,50.13,85.886,-0.509,155.39,87.460,662.5,662.5,675.5,675.5,658.5,658.5,648.8,648.8,658.0,658.0,658.3,658.3,659.0,659.0,663.9,663.9,658.6,658.6,657.8,657.8,12.89,0.00,0.00,13.07,13.85,0.00,0.00,13.74,12.85,0.00,0.00,12.99,13.11,0.00,13.15,0.00,0.00,13.25,13.20,0.00,26764.13,2022/05/07 05:07:04,2022/05/06 18:08:06,2722.83,2734.73,2761.57,2727.34,2706.33,2703.21,2764.29,2779.39,2742.20,2752.64,2567.48,26761.26,0.0,27394.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:25:00,Grid connected,397.6,395.1,395.4,232.7,228.0,228.3,130.024,130.414,130.004,98.17,63.5,1.000,50.14,89.541,0.469,162.68,91.201,668.5,668.5,680.4,680.4,658.5,658.5,661.1,661.1,670.0,670.0,658.4,658.4,655.4,655.4,673.1,673.1,667.0,667.0,660.5,660.5,13.41,0.00,0.00,13.44,14.55,0.00,0.00,14.30,13.15,0.00,0.00,13.48,13.82,0.00,13.49,0.00,0.00,13.66,13.68,0.00,26771.42,2022/05/07 05:07:04,2022/05/06 18:08:06,2723.57,2735.48,2762.35,2728.10,2707.06,2703.93,2765.03,2780.14,2742.94,2753.39,2574.69,26768.47,0.0,27401.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:30:00,Grid connected,398.7,397.0,396.4,232.7,229.1,229.3,131.904,132.293,131.947,98.17,64.1,1.000,50.09,91.188,2.681,170.10,92.888,663.8,663.8,671.2,671.2,656.3,656.3,646.7,646.7,656.5,656.5,660.9,660.9,659.0,659.0,657.9,657.9,658.6,658.6,659.0,659.0,13.71,0.00,0.00,13.84,14.91,0.00,0.00,14.92,13.62,0.00,0.00,13.92,14.11,0.00,14.10,0.00,0.00,14.14,13.87,0.00,26778.84,2022/05/07 05:07:04,2022/05/06 18:08:06,2724.32,2736.23,2763.14,2728.89,2707.80,2704.69,2765.80,2780.90,2743.69,2754.14,2582.19,26775.97,0.0,27409.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:35:00,Grid connected,398.7,395.9,396.4,232.7,228.1,228.3,135.786,136.234,135.634,98.16,64.7,1.000,50.09,93.668,-0.422,177.79,95.414,656.5,656.5,671.2,671.2,658.4,658.4,646.7,646.7,659.1,659.1,658.3,658.3,653.0,653.0,657.9,657.9,653.7,653.7,658.8,658.8,14.18,0.00,0.00,14.30,15.10,0.00,0.00,15.32,14.30,0.00,0.00,14.44,14.55,0.00,14.49,0.00,0.00,14.68,14.41,0.00,26786.53,2022/05/07 05:07:04,2022/05/06 18:08:06,2725.10,2737.03,2763.96,2729.70,2708.57,2705.46,2766.58,2781.69,2744.47,2754.92,2589.97,26783.75,0.0,27417.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:40:00,Grid connected,396.6,394.8,394.2,231.7,228.1,228.3,108.508,108.764,108.299,98.34,65.5,1.000,49.97,74.434,-0.077,185.25,75.660,662.5,662.5,665.2,665.2,662.3,662.3,646.6,646.6,664.3,664.3,666.7,666.7,671.3,671.3,689.0,689.0,646.3,646.3,673.1,673.1,11.09,0.00,0.00,10.73,15.12,0.00,0.00,15.21,11.84,0.00,0.00,10.85,10.23,0.00,9.67,0.00,0.00,10.18,9.88,0.00,26793.99,2022/05/07 05:07:04,2022/05/06 18:08:06,2725.84,2737.78,2764.76,2730.48,2709.31,2706.21,2767.34,2782.46,2745.24,2755.68,2597.32,26791.10,0.0,27425.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:45:00,Grid connected,397.2,395.1,394.4,231.8,227.1,227.3,131.230,131.570,131.022,98.20,65.7,1.000,50.10,90.204,0.493,190.32,91.895,674.6,674.6,687.1,687.1,673.1,673.1,677.3,677.3,662.7,662.7,682.3,682.3,683.0,683.0,681.9,681.9,670.6,670.6,671.0,671.0,10.59,0.00,0.00,9.99,13.37,0.00,0.00,13.52,14.16,0.00,0.00,14.29,14.90,0.00,15.09,0.00,0.00,15.21,15.01,0.00,26799.06,2022/05/07 05:07:04,2022/05/06 18:08:06,2726.31,2738.25,2765.25,2730.97,2709.77,2706.66,2767.81,2782.93,2745.70,2756.14,2602.42,26796.20,0.0,27430.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:50:00,Grid connected,397.6,395.0,394.2,231.8,228.1,227.3,129.262,129.682,129.180,98.10,64.6,1.000,49.99,88.888,-0.206,196.51,90.536,668.5,668.5,682.7,682.7,670.8,670.8,670.7,670.7,664.0,664.0,669.5,669.5,676.1,676.1,670.5,670.5,687.7,687.7,676.8,676.8,14.21,0.00,0.00,14.36,14.19,0.00,0.00,14.23,13.03,0.00,0.00,13.05,13.33,0.00,13.74,0.00,0.00,12.56,12.29,0.00,26805.25,2022/05/07 05:07:04,2022/05/06 18:08:06,2727.00,2738.94,2765.96,2731.67,2710.42,2707.32,2768.49,2783.61,2746.38,2756.83,2608.52,26802.30,0.0,27436.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 09:55:00,Grid connected,396.5,393.8,393.4,231.9,227.1,227.2,139.806,140.218,139.655,98.14,64.8,1.000,49.94,95.729,-2.208,204.12,97.583,666.0,666.0,680.2,680.2,664.5,664.5,667.9,667.9,652.0,652.0,664.3,664.3,671.0,671.0,663.9,663.9,658.6,658.6,664.9,664.9,14.43,0.00,0.00,14.53,15.08,0.00,0.00,15.05,14.51,0.00,0.00,14.55,14.44,0.00,14.61,0.00,0.00,14.79,14.60,0.00,26812.86,2022/05/07 05:07:04,2022/05/06 18:08:06,2727.78,2739.72,2766.76,2732.47,2711.19,2708.08,2769.27,2784.39,2747.16,2757.60,2616.22,26810.00,0.0,27444.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:00:00,Grid connected,397.0,394.9,394.6,231.9,227.1,227.2,139.896,140.191,139.794,98.14,65.7,1.000,50.06,95.983,-0.284,212.05,97.826,668.6,668.6,671.0,671.0,658.4,658.4,658.7,658.7,652.0,652.0,658.3,658.3,665.0,665.0,657.9,657.9,658.6,658.6,659.0,659.0,14.31,0.00,0.00,14.71,15.48,0.00,0.00,15.38,14.64,0.00,0.00,14.68,14.66,0.00,14.96,0.00,0.00,15.03,14.96,0.00,26820.88,2022/05/07 05:07:04,2022/05/06 18:08:06,2728.53,2740.49,2767.56,2733.26,2711.95,2708.85,2770.06,2785.18,2747.94,2758.38,2624.15,26817.93,0.0,27452.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:05:00,Grid connected,394.8,392.7,393.0,230.9,227.1,227.2,134.898,135.341,134.735,98.14,66.7,1.000,50.04,92.178,-1.627,220.07,93.906,663.9,663.9,667.0,667.0,652.5,652.5,663.0,663.0,663.9,663.9,658.2,658.2,659.0,659.0,651.9,651.9,658.6,658.6,655.5,655.5,14.13,0.00,0.00,14.35,14.96,0.00,0.00,14.53,13.80,0.00,0.00,14.05,14.27,0.00,14.63,0.00,0.00,14.23,14.23,0.00,26828.81,2022/05/07 05:07:04,2022/05/06 18:08:06,2729.39,2741.34,2768.45,2734.14,2712.78,2709.69,2770.91,2786.04,2748.78,2759.22,2632.08,26825.86,0.0,27460.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:10:00,Grid connected,395.7,393.3,393.2,230.9,226.1,227.1,141.291,141.757,141.089,98.14,67.3,1.000,49.98,96.803,-1.615,227.84,98.648,658.7,658.7,665.2,665.2,658.5,658.5,654.5,654.5,652.0,652.0,658.1,658.1,653.0,653.0,657.9,657.9,652.6,652.6,652.0,652.0,14.78,0.00,0.00,14.87,15.43,0.00,0.00,15.33,14.76,0.00,0.00,14.76,14.92,0.00,15.13,0.00,0.00,14.97,15.10,0.00,26836.58,2022/05/07 05:07:04,2022/05/06 18:08:06,2730.17,2742.15,2769.27,2734.95,2713.56,2710.46,2771.70,2786.83,2749.57,2760.02,2639.95,26833.73,0.0,27468.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:15:00,Grid connected,393.9,392.0,391.9,229.8,226.2,226.1,144.688,145.177,144.668,98.15,68.1,1.000,49.89,98.737,-0.814,235.39,100.629,658.6,658.6,662.3,662.3,660.4,660.4,646.7,646.7,658.0,658.0,649.4,649.4,659.0,659.0,657.9,657.9,646.6,646.6,655.3,655.3,14.77,0.00,0.00,15.14,15.57,0.00,0.00,15.76,15.13,0.00,0.00,15.19,15.43,0.00,15.58,0.00,0.00,15.63,15.35,0.00,26844.13,2022/05/07 05:07:04,2022/05/06 18:08:06,2730.94,2742.91,2770.06,2735.73,2714.32,2711.22,2772.48,2787.61,2750.35,2760.79,2647.58,26841.36,0.0,27476.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:20:00,Grid connected,396.0,393.1,393.0,231.5,226.2,226.1,149.344,149.883,149.212,98.10,67.6,1.000,49.94,102.269,1.736,241.84,104.267,667.7,667.7,665.3,665.3,658.5,658.5,658.7,658.7,658.0,658.0,657.0,657.0,653.4,653.4,663.8,663.8,653.0,653.0,653.5,653.5,15.42,0.00,0.00,15.60,16.31,0.00,0.00,16.15,15.34,0.00,0.00,15.71,15.95,0.00,15.80,0.00,0.00,15.88,15.92,0.00,26850.58,2022/05/07 05:07:04,2022/05/06 18:08:06,2731.59,2743.57,2770.73,2736.40,2714.96,2711.87,2773.14,2788.28,2751.01,2761.46,2653.94,26847.72,0.0,27483.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:25:00,Grid connected,396.0,393.9,393.8,231.5,227.2,227.1,147.067,147.664,147.123,98.08,68.2,1.000,50.11,100.878,1.899,250.00,102.842,660.2,660.2,668.1,668.1,664.5,664.5,652.6,652.6,648.8,648.8,656.9,656.9,653.0,653.0,651.9,651.9,652.6,652.6,653.0,653.0,15.51,0.00,0.00,15.53,15.91,0.00,0.00,16.07,15.52,0.00,0.00,15.51,15.72,0.00,15.73,0.00,0.00,15.73,15.80,0.00,26858.74,2022/05/07 05:07:04,2022/05/06 18:08:06,2732.43,2744.41,2771.60,2737.25,2715.78,2712.68,2773.98,2789.11,2751.84,2762.29,2662.11,26855.89,0.0,27491.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:30:00,Grid connected,398.2,395.1,394.9,232.5,228.2,228.2,146.424,146.768,146.204,98.08,69.2,1.000,50.12,100.596,-1.381,258.43,102.554,661.8,661.8,659.2,659.2,652.7,652.7,652.7,652.7,657.6,657.6,646.3,646.3,647.0,647.0,651.9,651.9,646.6,646.6,653.0,653.0,15.39,0.00,0.00,15.70,16.16,0.00,0.00,15.83,15.25,0.00,0.00,15.67,15.70,0.00,15.70,0.00,0.00,15.94,15.70,0.00,26867.17,2022/05/07 05:07:04,2022/05/06 18:08:06,2733.28,2745.27,2772.48,2738.12,2716.62,2713.53,2774.85,2789.99,2752.71,2763.16,2670.44,26864.22,0.0,27500.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:35:00,Grid connected,398.3,396.8,395.5,233.5,229.2,229.2,133.486,133.903,133.305,98.08,70.2,1.000,50.10,91.969,1.684,266.66,93.703,656.5,656.5,653.2,653.2,661.8,661.8,660.9,660.9,646.0,646.0,658.3,658.3,659.0,659.0,654.4,654.4,650.4,650.4,653.0,653.0,14.25,0.00,0.00,14.29,14.60,0.00,0.00,14.45,14.40,0.00,0.00,14.03,14.17,0.00,14.49,0.00,0.00,14.51,14.23,0.00,26875.40,2022/05/07 05:07:04,2022/05/06 18:08:06,2734.12,2746.12,2773.34,2738.98,2717.45,2714.37,2775.70,2790.83,2753.56,2763.99,2678.76,26872.54,0.0,27508.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:40:00,Grid connected,399.3,395.7,396.4,233.5,229.2,228.2,145.123,145.348,144.868,98.08,70.8,1.000,50.19,99.951,1.589,274.94,101.897,676.0,676.0,681.6,681.6,683.5,683.5,686.2,686.2,674.8,674.8,676.9,676.9,676.3,676.3,677.7,677.7,672.5,672.5,679.0,679.0,14.95,0.00,0.00,15.05,15.21,0.00,0.00,14.92,14.94,0.00,0.00,14.91,15.12,0.00,15.18,0.00,0.00,15.22,14.92,0.00,26883.68,2022/05/07 05:07:04,2022/05/06 18:08:06,2734.96,2746.96,2774.21,2739.84,2718.28,2715.20,2776.55,2791.69,2754.40,2764.84,2687.14,26880.92,0.0,27516.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:45:00,Grid connected,399.0,395.6,396.1,233.7,228.4,228.3,146.547,146.806,146.406,98.08,71.4,1.000,50.16,100.966,-0.790,283.24,102.942,663.4,663.4,668.8,668.8,674.2,674.2,678.6,678.6,661.2,661.2,665.0,665.0,664.8,664.8,667.5,667.5,663.8,663.8,671.9,671.9,15.35,0.00,0.00,15.45,15.61,0.00,0.00,15.33,15.34,0.00,0.00,15.31,15.52,0.00,15.59,0.00,0.00,15.62,15.31,0.00,26891.98,2022/05/07 05:07:04,2022/05/06 18:08:06,2735.81,2747.82,2775.07,2740.69,2719.12,2716.03,2777.40,2792.54,2755.25,2765.68,2695.43,26889.21,0.0,27525.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:50:00,Grid connected,397.9,394.6,394.9,232.5,227.5,227.4,147.114,147.324,147.077,98.11,71.4,1.000,50.07,101.093,-0.916,290.31,103.083,691.1,691.1,696.0,696.0,689.6,689.6,691.1,691.1,683.2,683.2,684.6,684.6,684.9,684.9,687.0,687.0,680.4,680.4,686.2,686.2,15.08,0.00,0.00,15.17,15.33,0.00,0.00,15.05,15.06,0.00,0.00,15.03,15.25,0.00,15.31,0.00,0.00,15.33,15.04,0.00,26899.05,2022/05/07 05:07:04,2022/05/06 18:08:06,2736.54,2748.55,2775.81,2741.42,2719.84,2716.74,2778.12,2793.28,2755.97,2766.41,2702.41,26896.19,0.0,27532.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 10:55:00,Grid connected,400.3,397.3,397.5,233.7,229.2,229.3,148.399,148.551,148.430,98.11,71.8,1.000,50.05,102.653,-0.090,298.72,104.684,684.9,684.9,690.1,690.1,683.5,683.5,685.5,685.5,659.0,659.0,662.2,662.2,667.1,667.1,676.2,676.2,673.2,673.2,679.9,679.9,15.45,0.00,0.00,15.53,15.69,0.00,0.00,15.41,15.41,0.00,0.00,15.37,15.61,0.00,15.68,0.00,0.00,15.70,15.41,0.00,26907.46,2022/05/07 05:07:04,2022/05/06 18:08:06,2737.39,2749.42,2776.68,2742.28,2720.68,2717.59,2778.99,2794.14,2756.84,2767.26,2710.82,26904.60,0.0,27541.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:00:00,Grid connected,400.4,397.3,397.9,234.7,230.3,230.4,145.628,145.763,145.502,98.06,72.2,1.000,49.94,100.931,1.322,306.88,102.906,682.7,682.7,687.7,687.7,678.2,678.2,681.7,681.7,668.6,668.6,670.4,670.4,670.3,670.3,672.6,672.6,667.3,667.3,675.5,675.5,15.18,0.00,0.00,15.26,15.43,0.00,0.00,15.14,14.96,0.00,0.00,15.11,15.34,0.00,15.41,0.00,0.00,15.48,15.15,0.00,26915.72,2022/05/07 05:07:04,2022/05/06 18:08:06,2738.25,2750.28,2777.55,2743.13,2721.52,2718.42,2779.84,2795.00,2757.67,2768.10,2719.08,26912.86,0.0,27549.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:05:00,Grid connected,401.1,398.3,398.1,234.5,230.2,229.4,148.777,148.949,148.582,98.06,72.6,1.000,50.06,103.128,0.033,315.37,105.126,675.2,675.2,679.2,679.2,674.6,674.6,677.7,677.7,665.7,665.7,667.8,667.8,667.8,667.8,671.6,671.6,667.1,667.1,674.4,674.4,15.39,0.00,0.00,15.47,15.61,0.00,0.00,15.33,15.36,0.00,0.00,15.33,15.54,0.00,15.60,0.00,0.00,15.63,15.32,0.00,26924.11,2022/05/07 05:07:04,2022/05/06 18:08:06,2739.12,2751.15,2778.42,2743.99,2722.36,2719.26,2780.70,2795.86,2758.53,2768.95,2727.47,26921.25,0.0,27558.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:10:00,Grid connected,402.6,400.1,399.8,235.5,231.5,230.7,147.596,147.763,147.517,98.08,73.0,1.000,50.07,102.588,-2.360,323.86,104.564,688.1,688.1,687.8,687.8,687.2,687.2,687.6,687.6,686.7,686.7,686.7,686.7,687.4,687.4,687.9,687.9,687.2,687.2,687.4,687.4,15.17,0.00,0.00,15.46,15.40,0.00,0.00,15.13,14.69,0.00,0.00,14.89,14.88,0.00,15.12,0.00,0.00,14.95,14.87,0.00,26932.60,2022/05/07 05:07:04,2022/05/06 18:08:06,2739.99,2752.03,2779.30,2744.86,2723.22,2720.13,2781.58,2796.74,2759.40,2769.82,2735.87,26929.65,0.0,27567.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:15:00,Grid connected,401.3,398.9,398.6,234.4,230.5,229.7,114.437,114.736,114.249,98.32,73.2,1.000,50.13,79.461,0.272,331.91,80.893,677.0,677.0,670.1,670.1,664.3,664.3,667.0,667.0,656.1,656.1,649.0,649.0,665.2,665.2,659.2,659.2,657.2,657.2,651.2,651.2,12.47,0.00,0.00,12.75,12.53,0.00,0.00,12.34,11.87,0.00,0.00,12.02,11.85,0.00,12.18,0.00,0.00,11.92,11.97,0.00,26940.65,2022/05/07 05:07:04,2022/05/06 18:08:06,2740.81,2752.87,2780.13,2745.68,2724.03,2720.93,2782.41,2797.57,2760.24,2770.64,2743.99,26937.77,0.0,27575.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:20:00,Grid connected,401.4,397.4,397.7,234.2,229.4,229.8,145.082,145.179,144.921,98.06,73.0,1.000,50.10,100.434,-0.710,340.11,102.411,700.2,700.2,706.4,706.4,695.4,695.4,698.1,698.1,686.1,686.1,688.9,688.9,689.5,689.5,692.2,692.2,689.1,689.1,694.7,694.7,14.69,0.00,0.00,14.83,14.91,0.00,0.00,14.82,14.64,0.00,0.00,14.61,15.02,0.00,14.89,0.00,0.00,14.91,14.70,0.00,26948.85,2022/05/07 05:07:04,2022/05/06 18:08:06,2741.67,2753.72,2780.98,2746.51,2724.85,2721.75,2783.24,2798.41,2761.07,2771.47,2752.12,26945.90,0.0,27583.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:25:00,Grid connected,405.3,402.1,402.7,237.1,232.6,232.0,143.694,143.906,143.582,98.05,73.4,1.000,50.04,100.605,0.688,348.44,102.605,706.1,706.1,709.8,709.8,704.4,704.4,704.7,704.7,698.0,698.0,699.6,699.6,698.4,698.4,701.9,701.9,698.2,698.2,702.7,702.7,14.54,0.00,0.00,14.60,14.77,0.00,0.00,14.49,14.51,0.00,0.00,14.47,14.69,0.00,14.74,0.00,0.00,14.76,14.49,0.00,26957.27,2022/05/07 05:07:04,2022/05/06 18:08:06,2742.53,2754.60,2781.85,2747.37,2725.69,2722.60,2784.10,2799.28,2761.93,2772.33,2760.64,26954.42,0.0,27592.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:30:00,Grid connected,407.2,404.1,404.0,238.4,232.6,233.2,145.591,145.778,145.459,98.06,73.6,1.000,50.02,102.423,1.009,357.02,104.429,686.4,686.4,691.3,691.3,678.4,678.4,682.2,682.2,678.1,678.1,679.2,679.2,679.0,679.0,682.0,682.0,677.7,677.7,683.4,683.4,15.21,0.00,0.00,15.29,15.45,0.00,0.00,15.17,15.19,0.00,0.00,15.14,15.37,0.00,15.43,0.00,0.00,15.46,15.16,0.00,26965.76,2022/05/07 05:07:04,2022/05/06 18:08:06,2743.41,2755.48,2782.73,2748.24,2726.56,2723.45,2784.98,2800.16,2762.80,2773.19,2769.12,26962.90,0.0,27601.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:35:00,Grid connected,405.8,402.5,402.8,237.4,232.8,232.1,145.030,145.123,144.870,98.06,73.8,1.000,49.98,101.615,0.777,365.48,103.583,692.7,692.7,692.5,692.5,691.9,691.9,692.3,692.3,691.4,691.4,691.4,691.4,692.0,692.0,692.6,692.6,691.8,691.8,692.0,692.0,14.96,0.00,0.00,15.24,15.16,0.00,0.00,14.91,14.70,0.00,0.00,14.66,14.89,0.00,15.14,0.00,0.00,14.97,14.89,0.00,26974.22,2022/05/07 05:07:04,2022/05/06 18:08:06,2744.28,2756.35,2783.59,2749.10,2727.41,2724.30,2785.85,2801.04,2763.67,2774.06,2777.49,26971.27,0.0,27609.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:40:00,Grid connected,405.5,402.5,401.6,237.4,233.0,232.1,131.944,132.409,131.838,98.17,74.0,1.000,49.94,92.459,0.231,373.70,94.182,674.1,674.1,673.4,673.4,656.8,656.8,660.1,660.1,652.7,652.7,643.5,643.5,652.7,652.7,645.3,645.3,663.0,663.0,654.8,654.8,13.95,0.00,0.00,14.34,14.38,0.00,0.00,14.19,14.13,0.00,0.00,14.42,14.52,0.00,14.73,0.00,0.00,14.17,14.44,0.00,26982.44,2022/05/07 05:07:04,2022/05/06 18:08:06,2745.13,2757.20,2784.44,2749.94,2728.24,2725.13,2786.71,2801.89,2764.52,2774.90,2785.71,26979.49,0.0,27618.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:45:00,Grid connected,407.4,405.4,404.6,238.3,234.1,233.1,137.247,137.661,137.017,98.17,73.6,1.000,50.16,96.653,-0.388,381.42,98.504,665.0,665.0,675.6,675.6,662.8,662.8,664.3,664.3,656.9,656.9,659.3,659.3,652.7,652.7,659.5,659.5,648.1,648.1,658.1,658.1,14.97,0.00,0.00,14.96,14.78,0.00,0.00,14.84,14.73,0.00,0.00,14.95,15.01,0.00,15.08,0.00,0.00,15.18,15.09,0.00,26990.16,2022/05/07 05:07:04,2022/05/06 18:08:06,2745.92,2758.00,2785.22,2750.71,2729.02,2725.91,2787.49,2802.68,2765.31,2775.70,2793.52,26987.30,0.0,27625.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:50:00,Grid connected,406.6,403.8,403.5,237.2,233.1,233.1,145.876,146.055,145.685,98.06,73.4,1.000,50.04,102.575,2.175,389.76,104.540,682.8,682.8,687.0,687.0,674.6,674.6,679.0,679.0,673.9,673.9,675.9,675.9,676.5,676.5,678.5,678.5,673.6,673.6,680.2,680.2,15.17,0.00,0.00,15.24,15.39,0.00,0.00,15.11,15.14,0.00,0.00,15.10,15.31,0.00,15.36,0.00,0.00,15.40,15.10,0.00,26998.59,2022/05/07 05:07:04,2022/05/06 18:08:06,2746.79,2758.89,2786.10,2751.57,2729.88,2726.77,2788.37,2803.56,2766.17,2776.56,2801.96,26995.74,0.0,27634.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 11:55:00,Grid connected,405.4,402.9,402.4,237.1,233.1,233.0,138.110,138.603,137.962,98.06,73.8,1.000,49.95,96.796,1.340,398.31,98.630,663.9,663.9,665.1,665.1,656.7,656.7,652.6,652.6,663.1,663.1,649.1,649.1,652.7,652.7,651.2,651.2,647.4,647.4,656.9,656.9,14.74,0.00,0.00,15.10,15.18,0.00,0.00,15.13,14.89,0.00,0.00,15.27,15.39,0.00,15.48,0.00,0.00,15.31,15.05,0.00,27007.05,2022/05/07 05:07:04,2022/05/06 18:08:06,2747.65,2759.76,2786.96,2752.42,2730.73,2727.62,2789.24,2804.43,2767.05,2777.42,2810.41,27004.19,0.0,27643.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:00:00,Grid connected,403.2,402.2,401.0,234.9,232.0,231.5,79.274,79.578,79.343,98.40,72.8,1.000,49.97,55.471,2.903,403.71,56.390,681.2,681.2,684.8,684.8,667.4,667.4,664.6,664.6,664.6,664.6,676.8,676.8,676.7,676.7,662.7,662.7,659.5,659.5,675.3,675.3,8.23,0.00,0.00,8.27,8.44,0.00,0.00,8.20,8.40,0.00,0.00,8.10,8.19,0.00,8.63,0.00,0.00,8.60,8.37,0.00,27012.50,2022/05/07 05:07:04,2022/05/06 18:08:06,2748.21,2760.31,2787.51,2752.97,2731.29,2728.18,2789.82,2805.00,2767.61,2777.99,2815.82,27009.60,0.0,27648.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:05:00,Grid connected,406.1,403.8,403.3,238.2,233.0,232.5,149.178,149.540,148.949,98.17,70.8,1.000,49.88,104.771,-0.680,410.40,106.822,675.3,675.3,673.5,673.5,664.2,664.2,670.6,670.6,658.5,658.5,661.5,661.5,663.8,663.8,663.3,663.3,670.4,670.4,663.3,663.3,15.96,0.00,0.00,16.12,15.81,0.00,0.00,15.56,15.93,0.00,0.00,16.17,16.32,0.00,16.32,0.00,0.00,16.06,16.17,0.00,27019.14,2022/05/07 05:07:04,2022/05/06 18:08:06,2748.88,2761.00,2788.18,2753.63,2731.95,2728.85,2790.50,2805.69,2768.29,2778.67,2822.51,27016.29,0.0,27655.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:10:00,Grid connected,405.8,402.4,402.7,237.0,233.0,232.3,143.966,144.250,143.899,98.03,71.0,1.000,50.10,100.898,-0.438,418.91,102.862,693.9,693.9,699.3,699.3,684.5,684.5,687.2,687.2,687.3,687.3,689.0,689.0,689.9,689.9,692.6,692.6,689.1,689.1,694.9,694.9,14.75,0.00,0.00,14.83,14.98,0.00,0.00,14.71,14.72,0.00,0.00,14.69,14.90,0.00,14.96,0.00,0.00,14.98,14.70,0.00,27027.65,2022/05/07 05:07:04,2022/05/06 18:08:06,2749.76,2761.88,2789.05,2754.49,2732.82,2729.71,2791.38,2806.57,2769.17,2779.54,2831.02,27024.80,0.0,27664.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:15:00,Grid connected,405.0,402.6,402.3,237.0,232.0,232.4,143.856,144.514,143.878,98.03,72.0,1.000,50.03,100.759,0.338,427.41,102.711,662.7,662.7,671.6,671.6,656.3,656.3,655.7,655.7,658.4,658.4,651.0,651.0,648.1,648.1,657.5,657.5,651.3,651.3,651.5,651.5,15.63,0.00,0.00,15.50,15.54,0.00,0.00,15.28,15.40,0.00,0.00,15.80,16.08,0.00,15.87,0.00,0.00,15.80,15.81,0.00,27036.15,2022/05/07 05:07:04,2022/05/06 18:08:06,2750.64,2762.76,2789.91,2755.34,2733.68,2730.56,2792.26,2807.46,2770.05,2780.41,2839.51,27033.29,0.0,27673.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:20:00,Grid connected,405.0,402.4,402.2,237.0,232.0,232.4,141.738,142.239,141.705,98.13,72.4,1.000,49.99,99.176,0.533,435.70,101.066,666.3,666.3,677.7,677.7,662.4,662.4,655.6,655.6,652.5,652.5,645.1,645.1,648.2,648.2,657.4,657.4,648.9,648.9,649.3,649.3,14.98,0.00,0.00,15.14,15.31,0.00,0.00,15.04,15.31,0.00,0.00,15.36,15.57,0.00,15.63,0.00,0.00,15.60,15.64,0.00,27044.53,2022/05/07 05:07:04,2022/05/06 18:08:06,2751.50,2763.63,2790.77,2756.18,2734.53,2731.41,2793.13,2808.32,2770.91,2781.27,2847.80,27041.58,0.0,27681.65,0.00
