Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:25:00,Grid connected,402.8,400.1,400.4,235.8,230.9,231.4,143.582,143.821,143.445,98.13,72.8,1.000,50.03,100.084,-0.292,444.08,102.022,673.3,673.3,679.0,679.0,658.4,658.4,664.3,664.3,670.0,670.0,672.0,672.0,671.9,671.9,675.1,675.1,670.6,670.6,677.1,677.1,15.11,0.00,0.00,15.18,15.34,0.00,0.00,15.06,15.07,0.00,0.00,15.04,15.26,0.00,15.32,0.00,0.00,15.34,15.06,0.00,27052.82,2022/05/07 05:07:04,2022/05/06 18:08:06,2752.34,2764.49,2791.61,2757.01,2735.36,2732.25,2793.99,2809.19,2771.77,2782.13,2856.19,27049.97,0.0,27690.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:30:00,Grid connected,403.4,402.0,400.9,236.2,232.0,232.5,99.749,100.058,99.681,98.04,73.0,1.000,49.95,69.331,2.322,451.94,70.717,741.8,741.8,739.9,739.9,738.2,738.2,737.4,737.4,736.2,736.2,737.1,737.1,735.8,735.8,739.4,739.4,736.0,736.0,740.0,740.0,10.58,0.00,0.00,11.11,10.94,0.00,0.00,10.72,10.82,0.00,0.00,10.73,10.84,0.00,10.98,0.00,0.00,10.73,10.58,0.00,27060.68,2022/05/07 05:07:04,2022/05/06 18:08:06,2753.15,2765.30,2792.41,2757.81,2736.17,2733.05,2794.80,2810.01,2772.57,2782.94,2864.02,27057.80,0.0,27698.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:35:00,Grid connected,404.7,402.2,402.4,235.8,232.0,232.5,133.156,133.303,132.961,98.28,72.6,1.000,50.05,93.271,0.084,459.29,94.904,710.9,710.9,710.7,710.7,710.1,710.1,710.5,710.5,709.6,709.6,709.5,709.5,710.2,710.2,710.8,710.8,710.1,710.1,710.2,710.2,13.22,0.00,0.00,13.60,13.20,0.00,0.00,13.02,13.14,0.00,0.00,13.11,13.22,0.00,13.41,0.00,0.00,13.23,13.16,0.00,27068.03,2022/05/07 05:07:04,2022/05/06 18:08:06,2753.89,2766.06,2793.15,2758.55,2736.91,2733.79,2795.55,2810.76,2773.32,2783.67,2871.39,27065.17,0.0,27705.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:40:00,Grid connected,403.0,400.9,401.3,235.4,232.0,231.5,125.702,125.788,125.531,98.19,71.8,1.000,50.13,87.637,-0.796,466.38,89.253,717.0,717.0,716.5,716.5,716.4,716.4,716.3,716.3,715.4,715.4,715.8,715.8,716.1,716.1,717.1,717.1,716.3,716.3,715.9,715.9,12.24,0.00,0.00,12.68,12.28,0.00,0.00,12.28,12.38,0.00,0.00,12.36,12.42,0.00,12.58,0.00,0.00,12.24,12.37,0.00,27075.20,2022/05/07 05:07:04,2022/05/06 18:08:06,2754.62,2766.81,2793.88,2759.26,2737.64,2734.50,2796.28,2811.50,2774.04,2784.40,2878.55,27072.33,0.0,27712.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:45:00,Grid connected,402.3,400.1,400.4,235.4,230.9,231.5,138.674,139.332,138.712,98.18,71.4,1.000,50.11,96.674,-0.417,474.24,98.516,657.7,657.7,665.6,665.6,654.2,654.2,660.9,660.9,650.5,650.5,662.7,662.7,654.0,654.0,651.3,651.3,656.0,656.0,656.1,656.1,15.00,0.00,0.00,15.02,14.66,0.00,0.00,14.48,15.05,0.00,0.00,14.86,15.26,0.00,15.26,0.00,0.00,15.19,15.14,0.00,27082.98,2022/05/07 05:07:04,2022/05/06 18:08:06,2755.42,2767.61,2794.66,2760.03,2738.42,2735.29,2797.09,2812.31,2774.84,2785.20,2886.34,27080.12,0.0,27720.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:50:00,Grid connected,400.6,397.8,397.8,234.4,229.9,230.2,142.885,143.181,142.697,98.18,71.8,1.000,50.08,99.003,0.299,482.36,100.890,662.8,662.8,656.6,656.6,663.3,663.3,657.5,657.5,659.1,659.1,655.1,655.1,654.0,654.0,657.3,657.3,652.6,652.6,652.4,652.4,15.20,0.00,0.00,15.47,14.84,0.00,0.00,14.82,15.17,0.00,0.00,15.23,15.58,0.00,15.51,0.00,0.00,15.69,15.61,0.00,27091.10,2022/05/07 05:07:04,2022/05/06 18:08:06,2756.24,2768.46,2795.48,2760.83,2739.26,2736.12,2797.92,2813.16,2775.68,2786.04,2894.46,27088.24,0.0,27729.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 12:55:00,Grid connected,398.1,395.7,395.4,233.3,228.9,229.1,141.331,141.757,141.237,98.07,72.4,1.000,49.89,97.499,-0.396,490.65,99.357,668.2,668.2,665.6,665.6,661.6,661.6,660.1,660.1,661.1,661.1,656.3,656.3,654.0,654.0,657.4,657.4,656.0,656.0,649.8,649.8,15.01,0.00,0.00,15.17,14.52,0.00,0.00,14.68,14.91,0.00,0.00,15.07,15.34,0.00,15.38,0.00,0.00,15.34,15.37,0.00,27099.39,2022/05/07 05:07:04,2022/05/06 18:08:06,2757.10,2769.31,2796.31,2761.66,2740.11,2736.96,2798.79,2814.02,2776.55,2786.89,2902.66,27096.44,0.0,27737.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:00:00,Grid connected,398.0,396.6,396.4,233.3,228.9,229.0,136.831,137.172,136.652,98.17,72.8,1.000,50.02,94.306,-1.362,498.73,96.064,668.1,668.1,665.5,665.5,664.6,664.6,661.8,661.8,656.4,656.4,659.7,659.7,653.9,653.9,657.3,657.3,650.0,650.0,655.8,655.8,14.58,0.00,0.00,14.60,14.11,0.00,0.00,14.06,14.66,0.00,0.00,14.62,14.94,0.00,14.88,0.00,0.00,14.95,14.82,0.00,27107.47,2022/05/07 05:07:04,2022/05/06 18:08:06,2757.93,2770.15,2797.11,2762.46,2740.93,2737.79,2799.63,2814.86,2777.38,2787.73,2910.83,27104.61,0.0,27745.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:05:00,Grid connected,395.9,394.2,394.3,232.3,227.9,227.9,132.696,133.081,132.577,98.17,73.0,1.000,50.02,91.003,0.610,506.35,92.719,662.1,662.1,671.9,671.9,658.8,658.8,667.8,667.8,662.5,662.5,655.4,655.4,654.3,654.3,657.4,657.4,656.0,656.0,661.7,661.7,14.03,0.00,0.00,13.95,13.66,0.00,0.00,13.42,14.04,0.00,0.00,14.20,14.20,0.00,14.42,0.00,0.00,14.18,14.23,0.00,27115.09,2022/05/07 05:07:04,2022/05/06 18:08:06,2758.71,2770.94,2797.87,2763.20,2741.71,2738.57,2800.43,2815.66,2778.17,2788.52,2918.45,27112.23,0.0,27753.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:10:00,Grid connected,394.4,392.1,392.2,231.3,225.9,226.9,135.182,135.655,135.046,98.17,73.0,1.000,50.14,92.284,-0.589,514.08,94.033,662.1,662.1,671.6,671.6,662.1,662.1,671.2,671.2,665.9,665.9,649.3,649.3,650.7,650.7,654.4,654.4,656.0,656.0,649.8,649.8,14.12,0.00,0.00,14.31,13.81,0.00,0.00,13.56,13.95,0.00,0.00,14.45,14.61,0.00,14.67,0.00,0.00,14.55,14.50,0.00,27122.82,2022/05/07 05:07:04,2022/05/06 18:08:06,2759.51,2771.74,2798.63,2763.96,2742.50,2739.36,2801.23,2816.47,2778.97,2789.31,2926.17,27119.95,0.0,27761.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:15:00,Grid connected,392.3,390.0,390.9,229.3,224.9,225.8,130.815,131.111,130.585,98.17,72.8,1.000,50.15,88.785,0.650,521.44,90.440,674.1,674.1,677.6,677.6,665.1,665.1,673.0,673.0,662.5,662.5,653.8,653.8,660.0,660.0,663.4,663.4,662.9,662.9,655.8,655.8,13.37,0.00,0.00,13.50,13.11,0.00,0.00,12.97,13.63,0.00,0.00,13.76,13.88,0.00,14.05,0.00,0.00,13.85,13.86,0.00,27130.18,2022/05/07 05:07:04,2022/05/06 18:08:06,2760.26,2772.50,2799.36,2764.68,2743.25,2740.11,2802.00,2817.24,2779.74,2790.08,2933.53,27127.31,0.0,27769.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:20:00,Grid connected,393.3,391.0,391.1,230.3,225.9,225.8,133.481,133.783,133.265,98.17,72.8,1.000,50.07,90.728,-0.930,529.09,92.429,662.1,662.1,671.5,671.5,667.6,667.6,664.0,664.0,652.7,652.7,657.6,657.6,663.9,663.9,660.9,660.9,652.1,652.1,655.8,655.8,14.00,0.00,0.00,14.15,13.37,0.00,0.00,13.39,14.09,0.00,0.00,14.07,14.14,0.00,14.43,0.00,0.00,14.30,14.14,0.00,27137.83,2022/05/07 05:07:04,2022/05/06 18:08:06,2761.06,2773.30,2800.11,2765.43,2744.03,2740.89,2802.80,2818.04,2780.53,2790.87,2941.19,27134.97,0.0,27777.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:25:00,Grid connected,393.3,391.0,391.2,230.3,224.9,225.8,133.481,133.803,133.345,98.17,73.0,1.000,50.12,90.931,0.301,536.71,92.645,668.1,668.1,671.6,671.6,670.8,670.8,667.9,667.9,657.7,657.7,659.8,659.8,655.1,655.1,663.4,663.4,660.9,660.9,655.8,655.8,13.98,0.00,0.00,14.08,13.23,0.00,0.00,13.33,14.07,0.00,0.00,14.03,14.37,0.00,14.25,0.00,0.00,14.24,14.20,0.00,27145.45,2022/05/07 05:07:04,2022/05/06 18:08:06,2761.84,2774.10,2800.87,2766.18,2744.81,2741.66,2803.59,2818.83,2781.32,2791.66,2948.89,27142.67,0.0,27784.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:30:00,Grid connected,387.3,388.7,386.6,225.0,224.0,224.8,0.006,0.006,0.006,0.00,73.0,0.000,50.10,0.000,0.056,543.88,0.000,828.8,828.8,833.6,833.6,833.1,833.1,831.8,831.8,829.9,829.9,829.1,829.1,828.3,828.3,829.7,829.7,825.3,825.3,825.7,825.7,0.05,0.00,0.00,0.10,0.27,0.00,0.00,-0.02,0.02,0.00,0.00,-0.01,0.03,0.00,0.06,0.00,0.00,-0.04,0.05,0.00,27152.62,2022/05/07 05:07:04,2022/05/06 18:08:06,2762.58,2774.85,2801.58,2766.88,2745.55,2742.40,2804.34,2819.59,2782.07,2792.41,2955.89,27149.67,0.0,27792.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:35:00,Grid connected,393.4,391.8,391.1,230.5,225.5,225.9,135.296,135.783,135.235,98.13,72.6,1.000,50.11,92.275,-0.816,550.78,94.015,674.1,674.1,677.5,677.5,665.3,665.3,672.7,672.7,668.5,668.5,654.4,654.4,660.0,660.0,663.4,663.4,662.0,662.0,656.0,656.0,14.06,0.00,0.00,14.14,13.52,0.00,0.00,13.37,14.09,0.00,0.00,14.34,14.44,0.00,14.62,0.00,0.00,14.59,14.58,0.00,27159.52,2022/05/07 05:07:04,2022/05/06 18:08:06,2763.30,2775.57,2802.26,2767.55,2746.25,2743.10,2805.06,2820.31,2782.79,2793.12,2962.79,27156.57,0.0,27799.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:40:00,Grid connected,392.9,390.5,390.4,229.5,224.4,224.9,135.556,136.036,135.600,98.13,72.8,1.000,50.14,92.065,1.291,558.45,93.800,686.1,686.1,683.5,683.5,670.8,670.8,679.8,679.8,662.5,662.5,661.3,661.3,663.5,663.5,666.5,666.5,662.0,662.0,661.8,661.8,13.95,0.00,0.00,13.99,13.43,0.00,0.00,13.18,14.02,0.00,0.00,14.17,14.49,0.00,14.36,0.00,0.00,14.56,14.26,0.00,27167.19,2022/05/07 05:07:04,2022/05/06 18:08:06,2764.09,2776.37,2803.01,2768.29,2747.03,2743.88,2805.86,2821.11,2783.58,2793.92,2970.46,27164.24,0.0,27807.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:45:00,Grid connected,394.1,391.7,392.6,230.5,225.4,225.9,131.253,131.618,131.109,98.13,72.8,1.000,50.00,89.561,0.190,565.99,91.230,680.4,680.4,677.6,677.6,676.8,676.8,673.9,673.9,662.4,662.4,670.0,670.0,671.9,671.9,669.0,669.0,667.9,667.9,667.7,667.7,13.51,0.00,0.00,14.02,12.95,0.00,0.00,12.88,13.76,0.00,0.00,13.70,13.93,0.00,14.03,0.00,0.00,13.82,13.87,0.00,27174.73,2022/05/07 05:07:04,2022/05/06 18:08:06,2764.88,2777.16,2803.75,2769.03,2747.80,2744.66,2806.64,2821.90,2784.37,2794.71,2978.09,27171.87,0.0,27814.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:50:00,Grid connected,392.7,390.6,391.4,229.3,225.5,225.9,131.725,132.074,131.594,98.15,72.8,1.000,50.02,89.736,0.583,573.33,91.418,680.1,680.1,679.3,679.3,672.3,672.3,685.9,685.9,664.8,664.8,671.7,671.7,668.2,668.2,663.4,663.4,659.8,659.8,661.7,661.7,13.75,0.00,0.00,13.99,12.98,0.00,0.00,12.59,13.86,0.00,0.00,13.63,14.07,0.00,14.04,0.00,0.00,14.11,14.12,0.00,27182.15,2022/05/07 05:07:04,2022/05/06 18:08:06,2765.65,2777.93,2804.47,2769.74,2748.56,2745.41,2807.42,2822.68,2785.14,2795.47,2985.42,27179.20,0.0,27822.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 13:55:00,Grid connected,392.5,390.7,390.7,229.1,225.5,225.9,122.979,123.315,122.818,98.15,72.6,1.000,50.05,83.480,-0.704,580.61,85.018,678.8,678.8,677.5,677.5,676.9,676.9,675.5,675.5,662.7,662.7,665.9,665.9,660.1,660.1,665.3,665.3,668.0,668.0,658.3,658.3,12.77,0.00,0.00,12.94,11.90,0.00,0.00,11.89,12.96,0.00,0.00,12.90,13.14,0.00,13.30,0.00,0.00,13.18,13.27,0.00,27189.43,2022/05/07 05:07:04,2022/05/06 18:08:06,2766.40,2778.69,2805.18,2770.44,2749.30,2746.16,2808.19,2823.44,2785.90,2796.23,2992.78,27186.56,0.0,27829.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:00:00,Grid connected,392.7,391.2,391.7,230.1,225.6,225.9,127.842,128.232,127.694,98.15,72.4,1.000,50.10,87.132,-0.955,587.90,88.756,668.1,668.1,689.8,689.8,676.8,676.8,667.9,667.9,662.5,662.5,665.8,665.8,666.0,666.0,663.3,663.3,662.0,662.0,661.5,661.5,13.54,0.00,0.00,13.16,12.34,0.00,0.00,12.48,13.50,0.00,0.00,13.28,13.42,0.00,13.78,0.00,0.00,13.69,13.76,0.00,27196.64,2022/05/07 05:07:04,2022/05/06 18:08:06,2767.15,2779.45,2805.87,2771.13,2750.04,2746.89,2808.93,2824.20,2786.65,2796.99,2999.99,27193.77,0.0,27837.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:05:00,Grid connected,393.6,391.3,391.8,230.1,225.6,225.9,127.350,127.698,127.247,98.15,72.4,1.000,50.16,86.630,-0.585,595.11,88.245,680.1,680.1,677.5,677.5,682.8,682.8,676.7,676.7,668.5,668.5,671.8,671.8,666.0,666.0,669.4,669.4,668.0,668.0,667.8,667.8,13.24,0.00,0.00,13.49,12.35,0.00,0.00,12.24,13.25,0.00,0.00,13.26,13.48,0.00,13.58,0.00,0.00,13.67,13.54,0.00,27203.85,2022/05/07 05:07:04,2022/05/06 18:08:06,2767.89,2780.21,2806.56,2771.82,2750.78,2747.63,2809.69,2824.95,2787.40,2797.74,3007.20,27200.98,0.0,27844.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:10:00,Grid connected,392.6,390.3,390.7,230.1,225.6,225.9,125.634,125.987,125.366,98.15,72.2,1.000,50.15,85.285,-0.278,602.35,86.875,680.1,680.1,677.8,677.8,683.4,683.4,679.9,679.9,674.4,674.4,671.8,671.8,660.1,660.1,669.6,669.6,667.9,667.9,662.8,662.8,13.03,0.00,0.00,13.09,11.91,0.00,0.00,11.96,12.95,0.00,0.00,13.13,13.24,0.00,13.29,0.00,0.00,13.43,13.25,0.00,27211.09,2022/05/07 05:07:04,2022/05/06 18:08:06,2768.65,2780.97,2807.26,2772.50,2751.52,2748.37,2810.46,2825.71,2788.16,2798.49,3014.44,27208.22,0.0,27852.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:15:00,Grid connected,392.4,390.3,390.8,229.0,225.6,225.9,122.657,123.230,122.696,98.15,72.0,1.000,50.17,83.352,-0.306,609.29,84.871,686.1,686.1,680.5,680.5,674.1,674.1,677.2,677.2,674.6,674.6,665.8,665.8,672.0,672.0,663.4,663.4,671.4,671.4,671.2,671.2,12.54,0.00,0.00,12.81,11.86,0.00,0.00,11.58,12.67,0.00,0.00,12.83,12.94,0.00,13.16,0.00,0.00,13.01,13.05,0.00,27218.03,2022/05/07 05:07:04,2022/05/06 18:08:06,2769.37,2781.69,2807.93,2773.16,2752.24,2749.08,2811.18,2826.45,2788.89,2799.22,3021.37,27215.15,0.0,27859.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:20:00,Grid connected,391.2,390.3,388.5,228.0,224.6,224.9,96.903,97.127,96.856,98.24,71.4,1.000,50.09,65.658,0.320,615.58,66.807,674.9,674.9,683.2,683.2,682.6,682.6,685.8,685.8,669.0,669.0,677.8,677.8,677.5,677.5,675.1,675.1,674.0,674.0,673.2,673.2,10.06,0.00,0.00,10.00,9.15,0.00,0.00,8.98,10.17,0.00,0.00,10.00,10.14,0.00,10.23,0.00,0.00,10.17,10.18,0.00,27224.32,2022/05/07 05:07:04,2022/05/06 18:08:06,2770.03,2782.35,2808.52,2773.76,2752.88,2749.74,2811.84,2827.10,2789.55,2799.88,3027.59,27221.37,0.0,27865.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:25:00,Grid connected,391.9,390.5,389.5,229.0,224.6,224.9,126.441,126.792,126.493,98.16,70.4,1.000,50.14,85.895,-0.479,622.01,87.497,680.1,680.1,679.7,679.7,682.8,682.8,688.3,688.3,668.5,668.5,666.4,666.4,678.0,678.0,671.5,671.5,664.4,664.4,663.4,663.4,12.85,0.00,0.00,13.26,11.87,0.00,0.00,11.88,13.09,0.00,0.00,13.24,13.24,0.00,13.49,0.00,0.00,13.38,13.50,0.00,27230.75,2022/05/07 05:07:04,2022/05/06 18:08:06,2770.69,2783.02,2809.13,2774.36,2753.55,2750.40,2812.52,2827.78,2790.22,2800.55,3034.10,27227.88,0.0,27872.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:30:00,Grid connected,390.9,389.5,388.4,229.0,224.6,224.9,111.954,112.290,111.954,98.26,70.4,1.000,50.15,75.817,0.573,628.90,77.183,680.1,680.1,683.5,683.5,676.8,676.8,685.9,685.9,662.6,662.6,669.0,669.0,666.0,666.0,669.3,669.3,662.0,662.0,667.8,667.8,11.49,0.00,0.00,11.48,10.42,0.00,0.00,10.36,11.64,0.00,0.00,11.59,11.84,0.00,11.77,0.00,0.00,12.00,11.78,0.00,27237.64,2022/05/07 05:07:04,2022/05/06 18:08:06,2771.40,2783.74,2809.79,2775.01,2754.25,2751.10,2813.24,2828.51,2790.95,2801.26,3040.98,27234.76,0.0,27879.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:35:00,Grid connected,388.8,387.5,386.9,227.3,223.8,224.0,117.619,118.117,117.702,98.25,70.0,1.000,50.13,79.252,1.100,634.89,80.667,680.1,680.1,677.5,677.5,682.8,682.8,679.9,679.9,672.5,672.5,660.0,660.0,672.0,672.0,669.3,669.3,668.0,668.0,667.6,667.6,12.01,0.00,0.00,12.19,11.06,0.00,0.00,10.83,12.21,0.00,0.00,12.16,12.28,0.00,12.53,0.00,0.00,12.53,12.29,0.00,27243.63,2022/05/07 05:07:04,2022/05/06 18:08:06,2772.03,2784.37,2810.36,2775.57,2754.88,2751.72,2813.87,2829.14,2791.58,2801.90,3046.90,27240.68,0.0,27885.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:40:00,Grid connected,389.8,387.9,388.1,227.9,224.3,223.9,112.575,112.972,112.500,98.25,69.2,1.000,50.09,76.155,-0.234,640.26,77.520,674.1,674.1,676.7,676.7,675.5,675.5,679.1,679.1,668.5,668.5,671.8,671.8,665.4,665.4,670.2,670.2,662.7,662.7,668.7,668.7,11.74,0.00,0.00,11.71,10.56,0.00,0.00,10.35,11.79,0.00,0.00,11.79,12.02,0.00,11.90,0.00,0.00,11.86,11.96,0.00,27249.00,2022/05/07 05:07:04,2022/05/06 18:08:06,2772.59,2784.93,2810.87,2776.07,2755.43,2752.27,2814.44,2829.71,2792.14,2802.47,3052.35,27246.13,0.0,27890.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:45:00,Grid connected,391.7,389.5,389.3,228.0,224.2,225.4,109.497,109.804,109.396,98.25,68.8,1.000,50.03,74.271,0.156,646.49,75.570,680.1,680.1,679.5,679.5,681.1,681.1,682.2,682.2,662.5,662.5,665.7,665.7,662.4,662.4,669.3,669.3,668.0,668.0,668.7,668.7,11.32,0.00,0.00,11.41,10.08,0.00,0.00,10.15,11.49,0.00,0.00,11.54,11.57,0.00,11.66,0.00,0.00,11.65,11.57,0.00,27255.23,2022/05/07 05:07:04,2022/05/06 18:08:06,2773.24,2785.59,2811.45,2776.64,2756.08,2752.91,2815.09,2830.36,2792.79,2803.12,3058.57,27252.35,0.0,27897.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:50:00,Grid connected,391.8,390.4,390.0,228.1,223.9,224.4,107.017,107.370,107.039,98.25,68.6,1.000,50.04,72.317,-0.153,652.66,73.583,680.1,680.1,682.8,682.8,677.7,677.7,685.3,685.3,668.4,668.4,671.6,671.6,671.4,671.4,668.8,668.8,662.3,662.3,668.7,668.7,11.08,0.00,0.00,11.17,9.86,0.00,0.00,9.73,11.08,0.00,0.00,11.12,11.25,0.00,11.46,0.00,0.00,11.41,11.37,0.00,27261.40,2022/05/07 05:07:04,2022/05/06 18:08:06,2773.88,2786.23,2812.02,2777.21,2756.71,2753.54,2815.75,2831.02,2793.45,2803.77,3064.74,27258.52,0.0,27903.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 14:55:00,Grid connected,392.5,390.4,391.3,230.1,225.2,226.5,104.013,104.266,103.968,98.25,68.0,1.000,49.97,70.824,0.111,658.61,72.064,682.8,682.8,683.5,683.5,688.8,688.8,691.9,691.9,678.1,678.1,677.1,677.1,672.0,672.0,675.4,675.4,674.0,674.0,679.2,679.2,10.64,0.00,0.00,10.72,9.51,0.00,0.00,9.49,10.80,0.00,0.00,10.86,11.07,0.00,11.07,0.00,0.00,10.99,11.06,0.00,27267.41,2022/05/07 05:07:04,2022/05/06 18:08:06,2774.51,2786.87,2812.58,2777.76,2757.34,2754.18,2816.39,2831.65,2794.08,2804.40,3070.68,27264.46,0.0,27909.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:00:00,Grid connected,395.2,393.5,393.1,230.1,227.1,227.0,101.630,102.119,101.737,98.25,67.6,1.000,49.95,69.627,-0.243,664.50,70.831,692.1,692.1,683.6,683.6,685.0,685.0,690.1,690.1,680.6,680.6,671.8,671.8,678.0,678.0,673.4,673.4,678.3,678.3,674.7,674.7,10.41,0.00,0.00,10.70,9.31,0.00,0.00,9.28,10.60,0.00,0.00,10.58,10.85,0.00,10.87,0.00,0.00,10.76,10.88,0.00,27273.24,2022/05/07 05:07:04,2022/05/06 18:08:06,2775.12,2787.49,2813.11,2778.29,2757.94,2754.78,2817.00,2832.26,2794.70,2805.01,3076.58,27270.36,0.0,27915.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:05:00,Grid connected,395.1,392.8,392.8,230.4,227.2,226.8,99.432,99.708,99.376,98.32,67.0,1.000,49.99,68.061,0.174,669.24,69.231,682.2,682.2,683.5,683.5,687.6,687.6,681.6,681.6,680.5,680.5,677.7,677.7,673.7,673.7,673.9,673.9,668.0,668.0,679.8,679.8,10.17,0.00,0.00,10.55,8.99,0.00,0.00,8.87,10.49,0.00,0.00,10.29,10.48,0.00,10.61,0.00,0.00,10.60,10.60,0.00,27277.98,2022/05/07 05:07:04,2022/05/06 18:08:06,2775.58,2787.96,2813.53,2778.70,2758.41,2755.25,2817.48,2832.74,2795.18,2805.50,3081.37,27275.15,0.0,27920.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:10:00,Grid connected,395.2,393.5,393.5,230.4,227.2,226.8,96.887,97.253,96.985,98.32,66.2,1.000,49.92,66.370,0.625,674.87,67.511,687.0,687.0,689.5,689.5,686.9,686.9,684.6,684.6,680.5,680.5,677.8,677.8,677.9,677.9,681.3,681.3,674.0,674.0,678.5,678.5,9.96,0.00,0.00,10.12,8.79,0.00,0.00,8.67,10.08,0.00,0.00,10.13,10.28,0.00,10.21,0.00,0.00,10.39,10.37,0.00,27283.61,2022/05/07 05:07:04,2022/05/06 18:08:06,2776.20,2788.58,2814.06,2779.23,2759.02,2755.85,2818.09,2833.37,2795.80,2806.11,3086.94,27280.72,0.0,27926.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:15:00,Grid connected,394.2,393.8,392.5,230.4,227.3,226.9,94.392,94.545,94.336,98.32,65.8,1.000,50.04,64.506,-0.810,680.30,65.582,690.4,690.4,689.4,689.4,689.4,689.4,696.2,696.2,680.4,680.4,677.8,677.8,676.4,676.4,682.5,682.5,680.0,680.0,675.1,675.1,9.81,0.00,0.00,9.84,8.37,0.00,0.00,8.39,9.88,0.00,0.00,9.89,10.05,0.00,10.00,0.00,0.00,9.93,10.03,0.00,27289.04,2022/05/07 05:07:04,2022/05/06 18:08:06,2776.77,2789.15,2814.55,2779.71,2759.58,2756.41,2818.67,2833.94,2796.37,2806.69,3092.37,27286.15,0.0,27931.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:20:00,Grid connected,394.4,393.5,392.7,230.1,227.3,226.9,90.600,90.882,90.568,98.38,65.4,1.000,49.88,62.112,0.404,684.96,63.141,690.3,690.3,685.8,685.8,700.8,700.8,697.9,697.9,684.5,684.5,681.7,681.7,678.0,678.0,687.4,687.4,678.0,678.0,686.6,686.6,9.40,0.00,0.00,9.64,8.06,0.00,0.00,7.96,9.55,0.00,0.00,9.56,9.74,0.00,9.55,0.00,0.00,9.74,9.52,0.00,27293.70,2022/05/07 05:07:04,2022/05/06 18:08:06,2777.26,2789.64,2814.97,2780.12,2760.07,2756.89,2819.17,2834.44,2796.87,2807.18,3096.97,27290.75,0.0,27936.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:25:00,Grid connected,394.5,393.5,392.1,229.9,226.4,227.2,89.362,89.650,89.548,98.38,64.8,1.000,49.99,61.130,-0.577,690.07,62.143,686.1,686.1,695.5,695.5,700.7,700.7,692.3,692.3,680.6,680.6,682.3,682.3,678.0,678.0,681.4,681.4,680.0,680.0,680.7,680.7,9.16,0.00,0.00,9.31,7.64,0.00,0.00,7.79,9.39,0.00,0.00,9.36,9.53,0.00,9.61,0.00,0.00,9.45,9.47,0.00,27298.81,2022/05/07 05:07:04,2022/05/06 18:08:06,2777.79,2790.19,2815.42,2780.57,2760.60,2757.43,2819.71,2834.98,2797.41,2807.72,3102.14,27295.92,0.0,27941.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:30:00,Grid connected,394.3,393.5,392.7,229.9,227.6,227.2,87.068,87.129,86.897,98.38,64.2,1.000,50.14,59.567,-0.656,695.07,60.538,686.1,686.1,689.5,689.5,697.4,697.4,701.2,701.2,686.5,686.5,683.8,683.8,680.7,680.7,687.4,687.4,686.0,686.0,678.2,678.2,8.93,0.00,0.00,9.10,7.64,0.00,0.00,7.32,8.94,0.00,0.00,9.15,9.11,0.00,9.20,0.00,0.00,9.25,9.27,0.00,27303.81,2022/05/07 05:07:04,2022/05/06 18:08:06,2778.32,2790.71,2815.86,2781.00,2761.13,2757.96,2820.25,2835.51,2797.94,2808.26,3107.19,27300.97,0.0,27946.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:35:00,Grid connected,394.2,393.9,392.8,230.0,226.8,226.9,76.054,76.233,76.100,98.38,63.8,1.000,49.93,52.056,0.364,699.97,52.913,691.1,691.1,695.3,695.3,694.8,694.8,697.3,697.3,692.5,692.5,692.4,692.4,689.3,689.3,687.5,687.5,673.4,673.4,692.6,692.6,7.96,0.00,0.00,7.91,6.61,0.00,0.00,6.43,7.97,0.00,0.00,7.90,8.02,0.00,8.07,0.00,0.00,8.16,7.93,0.00,27308.71,2022/05/07 05:07:04,2022/05/06 18:08:06,2778.82,2791.23,2816.29,2781.42,2761.64,2758.47,2820.77,2836.03,2798.46,2808.77,3112.03,27305.81,0.0,27951.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:40:00,Grid connected,393.6,394.3,392.7,228.9,227.1,228.1,37.232,37.337,37.280,98.37,63.6,1.000,49.94,25.480,-0.251,702.89,25.891,689.8,689.8,695.5,695.5,688.8,688.8,695.2,695.2,686.5,686.5,683.8,683.8,683.9,683.9,678.4,678.4,677.4,677.4,684.3,684.3,4.06,0.00,0.00,3.95,3.37,0.00,0.00,3.26,4.03,0.00,0.00,3.94,3.97,0.00,3.97,0.00,0.00,4.07,3.93,0.00,27311.65,2022/05/07 05:07:04,2022/05/06 18:08:06,2779.14,2791.54,2816.55,2781.68,2761.95,2758.77,2821.08,2836.34,2798.78,2809.09,3114.92,27308.70,0.0,27954.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:45:00,Grid connected,392.6,393.3,391.7,228.9,227.1,226.8,38.191,38.250,38.195,98.47,62.7,1.000,49.99,26.144,0.111,705.67,26.559,692.1,692.1,689.6,689.6,694.3,694.3,691.9,691.9,692.4,692.4,700.1,700.1,689.9,689.9,693.6,693.6,692.0,692.0,691.7,691.7,3.90,0.00,0.00,3.97,3.29,0.00,0.00,3.19,3.95,0.00,0.00,4.00,3.96,0.00,3.93,0.00,0.00,3.97,4.07,0.00,27314.41,2022/05/07 05:07:04,2022/05/06 18:08:06,2779.43,2791.83,2816.79,2781.91,2762.24,2759.06,2821.38,2836.64,2799.07,2809.38,3117.70,27311.48,0.0,27957.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:50:00,Grid connected,391.6,392.4,390.7,227.9,226.1,226.8,21.186,21.230,21.348,98.33,62.3,1.000,50.04,14.431,-0.128,707.28,14.685,686.2,686.2,692.6,692.6,694.8,694.8,685.8,685.8,692.3,692.3,689.9,689.9,683.8,683.8,687.4,687.4,682.6,682.6,686.6,686.6,2.19,0.00,0.00,2.23,2.16,0.00,0.00,1.94,2.19,0.00,0.00,2.28,2.25,0.00,2.41,0.00,0.00,2.26,2.35,0.00,27316.02,2022/05/07 05:07:04,2022/05/06 18:08:06,2779.59,2792.00,2816.94,2782.06,2762.42,2759.23,2821.55,2836.81,2799.24,2809.55,3119.29,27313.07,0.0,27959.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 15:55:00,Grid connected,393.2,392.8,391.0,228.9,225.4,226.4,66.798,66.997,66.823,98.42,61.2,1.000,49.93,45.476,1.230,709.49,46.210,710.1,710.1,713.6,713.6,718.6,718.6,715.9,715.9,716.5,716.5,707.8,707.8,708.0,708.0,711.2,711.2,710.0,710.0,710.2,710.2,6.62,0.00,0.00,6.74,5.42,0.00,0.00,5.24,6.69,0.00,0.00,6.67,6.81,0.00,6.90,0.00,0.00,6.66,6.87,0.00,27318.23,2022/05/07 05:07:04,2022/05/06 18:08:06,2779.83,2792.24,2817.13,2782.25,2762.65,2759.45,2821.78,2837.04,2799.48,2809.78,3121.59,27315.37,0.0,27961.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:00:00,Grid connected,394.2,393.7,393.4,230.1,226.5,227.4,79.180,79.387,79.201,98.42,59.3,1.000,50.06,54.204,0.774,713.70,55.086,712.4,712.4,707.5,707.5,712.8,712.8,713.3,713.3,707.1,707.1,707.8,707.8,708.0,708.0,708.2,708.2,710.0,710.0,707.3,707.3,7.95,0.00,0.00,7.95,6.46,0.00,0.00,6.29,7.90,0.00,0.00,8.05,8.15,0.00,8.29,0.00,0.00,8.25,8.11,0.00,27322.44,2022/05/07 05:07:04,2022/05/06 18:08:06,2780.27,2792.68,2817.49,2782.60,2763.09,2759.90,2822.23,2837.50,2799.93,2810.24,3125.77,27319.55,0.0,27965.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:05:00,Grid connected,395.2,394.7,394.4,230.1,227.5,228.4,75.763,75.847,75.631,98.42,58.9,1.000,49.95,51.976,0.694,718.16,52.821,709.2,709.2,701.6,701.6,706.9,706.9,709.8,709.8,699.1,699.1,701.8,701.8,702.0,702.0,699.7,699.7,704.0,704.0,704.6,704.6,7.75,0.00,0.00,7.75,6.25,0.00,0.00,6.07,7.70,0.00,0.00,7.82,7.92,0.00,7.85,0.00,0.00,7.83,7.90,0.00,27326.90,2022/05/07 05:07:04,2022/05/06 18:08:06,2780.74,2793.15,2817.87,2782.97,2763.56,2760.37,2822.72,2837.97,2800.40,2810.71,3130.17,27323.95,0.0,27970.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:10:00,Grid connected,397.3,397.1,395.4,231.7,228.8,229.4,69.128,69.322,69.333,98.42,58.9,1.000,49.92,47.759,-0.358,722.31,48.526,704.1,704.1,707.5,707.5,704.5,704.5,706.8,706.8,701.4,701.4,706.7,706.7,704.8,704.8,699.3,699.3,704.0,704.0,698.7,698.7,7.01,0.00,0.00,7.13,5.81,0.00,0.00,5.45,7.28,0.00,0.00,7.22,7.28,0.00,7.41,0.00,0.00,7.41,7.42,0.00,27331.05,2022/05/07 05:07:04,2022/05/06 18:08:06,2781.18,2793.60,2818.22,2783.31,2763.99,2760.81,2823.16,2838.42,2800.85,2811.16,3134.37,27328.15,0.0,27974.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:15:00,Grid connected,398.4,398.3,396.4,231.7,229.8,230.4,58.730,58.845,58.735,98.42,59.1,1.000,50.09,40.607,-1.306,725.85,41.242,704.1,704.1,707.5,707.5,709.0,709.0,711.6,711.6,708.8,708.8,701.8,701.8,697.7,697.7,703.4,703.4,698.0,698.0,695.1,695.1,6.11,0.00,0.00,6.17,4.85,0.00,0.00,4.79,6.20,0.00,0.00,6.08,6.32,0.00,6.29,0.00,0.00,6.18,6.41,0.00,27334.59,2022/05/07 05:07:04,2022/05/06 18:08:06,2781.56,2793.98,2818.51,2783.60,2764.38,2761.18,2823.54,2838.80,2801.23,2811.54,3137.86,27331.64,0.0,27978.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:20:00,Grid connected,398.4,398.5,396.3,231.7,229.3,230.1,48.981,49.081,49.009,98.42,59.1,1.000,49.98,33.873,-0.788,729.01,34.402,709.2,709.2,713.5,713.5,750.4,750.4,762.7,762.7,705.7,705.7,698.7,698.7,706.8,706.8,699.4,699.4,692.0,692.0,696.7,696.7,5.22,0.00,0.00,5.27,3.39,0.00,0.00,3.23,5.31,0.00,0.00,5.33,5.45,0.00,5.37,0.00,0.00,5.36,5.58,0.00,27337.75,2022/05/07 05:07:04,2022/05/06 18:08:06,2781.89,2794.31,2818.77,2783.85,2764.71,2761.51,2823.88,2839.14,2801.57,2811.88,3141.05,27334.83,0.0,27981.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:25:00,Grid connected,397.9,399.3,397.2,231.5,230.3,230.1,31.737,31.787,31.779,98.52,60.7,1.000,50.00,21.997,-0.382,730.96,22.334,698.2,698.2,712.8,712.8,772.8,772.8,708.8,708.8,698.5,698.5,696.6,696.6,702.0,702.0,705.3,705.3,699.0,699.0,692.9,692.9,3.46,0.00,0.00,3.42,1.85,0.00,0.00,2.55,3.47,0.00,0.00,3.49,3.52,0.00,3.50,0.00,0.00,3.43,3.47,0.00,27339.72,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.10,2794.52,2818.91,2784.02,2764.92,2761.72,2824.10,2839.36,2801.79,2812.10,3142.99,27336.77,0.0,27983.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:30:00,Grid connected,396.8,398.4,395.7,230.5,229.3,230.1,17.371,17.308,17.429,98.24,61.1,1.000,50.01,11.894,-0.289,732.58,12.111,688.2,688.2,683.5,683.5,703.7,703.7,649.8,649.8,684.2,684.2,683.7,683.7,686.2,686.2,683.9,683.9,686.0,686.0,689.5,689.5,1.96,0.00,0.00,1.80,1.65,0.00,0.00,1.70,1.90,0.00,0.00,1.97,2.02,0.00,1.95,0.00,0.00,1.93,1.99,0.00,27341.32,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.27,2794.69,2819.03,2784.14,2765.10,2761.89,2824.27,2839.54,2801.96,2812.27,3144.60,27338.38,0.0,27985.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:35:00,Grid connected,397.8,399.5,396.7,230.5,230.3,230.1,12.751,12.735,12.800,98.14,60.7,1.000,50.01,8.719,0.024,733.41,8.884,680.3,680.3,683.6,683.6,688.0,688.0,685.7,685.7,680.5,680.5,679.9,679.9,683.7,683.7,681.6,681.6,674.0,674.0,685.6,685.6,1.35,0.00,0.00,1.39,1.45,0.00,0.00,1.30,1.50,0.00,0.00,1.36,1.41,0.00,1.54,0.00,0.00,1.32,1.39,0.00,27342.15,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.36,2794.79,2819.11,2784.22,2765.18,2761.99,2824.36,2839.63,2802.05,2812.36,3145.42,27339.20,0.0,27986.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:40:00,Grid connected,398.8,399.3,397.7,231.5,230.3,231.2,11.034,10.994,11.090,97.77,59.9,1.000,50.07,7.543,-0.050,734.09,7.721,686.1,686.1,691.1,691.1,688.8,688.8,685.9,685.9,686.5,686.5,683.8,683.8,678.0,678.0,681.3,681.3,676.0,676.0,680.7,680.7,1.15,0.00,0.00,1.18,1.25,0.00,0.00,1.10,1.30,0.00,0.00,1.16,1.21,0.00,1.34,0.00,0.00,1.12,1.19,0.00,27342.83,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.42,2794.85,2819.18,2784.29,2765.25,2762.06,2824.43,2839.70,2802.13,2812.43,3146.10,27339.88,0.0,27986.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:45:00,Grid connected,399.4,400.8,397.7,231.2,231.2,230.9,9.970,9.918,10.031,97.60,59.3,1.000,50.10,6.823,-0.128,734.68,6.990,680.1,680.1,679.9,679.9,682.8,682.8,683.8,683.8,680.6,680.6,677.8,677.8,678.0,678.0,681.4,681.4,689.9,689.9,680.7,680.7,1.15,0.00,0.00,0.98,1.05,0.00,0.00,1.10,1.09,0.00,0.00,1.16,1.21,0.00,1.14,0.00,0.00,1.12,1.19,0.00,27343.42,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.49,2794.91,2819.24,2784.34,2765.32,2762.12,2824.50,2839.76,2802.18,2812.50,3146.69,27340.47,0.0,27987.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:50:00,Grid connected,399.3,400.8,397.7,231.2,231.2,230.9,9.770,9.710,9.828,97.60,58.5,1.000,49.95,6.729,-0.105,735.24,6.896,686.1,686.1,689.5,689.5,682.8,682.8,690.6,690.6,686.5,686.5,683.8,683.8,684.0,684.0,681.4,681.4,681.3,681.3,680.6,680.6,1.15,0.00,0.00,0.98,1.05,0.00,0.00,1.10,1.09,0.00,0.00,1.16,1.21,0.00,1.14,0.00,0.00,1.12,1.19,0.00,27343.98,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.54,2794.98,2819.30,2784.40,2765.38,2762.17,2824.56,2839.83,2802.24,2812.56,3147.26,27341.04,0.0,27987.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 16:55:00,Grid connected,400.3,401.8,399.8,232.2,231.2,231.9,9.985,9.923,10.039,97.60,57.9,1.000,50.16,6.948,-0.060,735.81,7.119,686.1,686.1,689.2,689.2,688.2,688.2,685.8,685.8,686.4,686.4,677.8,677.8,689.9,689.9,687.6,687.6,692.0,692.0,680.6,680.6,1.15,0.00,0.00,0.98,1.05,0.00,0.00,1.10,1.09,0.00,0.00,1.16,1.21,0.00,1.14,0.00,0.00,1.12,1.19,0.00,27344.55,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.60,2795.03,2819.36,2784.45,2765.44,2762.23,2824.62,2839.89,2802.31,2812.62,3147.83,27341.61,0.0,27988.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:00:00,Grid connected,400.3,401.7,399.8,232.2,232.2,232.9,10.422,10.542,10.487,97.70,57.3,1.000,50.10,7.256,-0.236,736.40,7.435,686.1,686.1,695.0,695.0,694.8,694.8,691.0,691.0,697.6,697.6,695.7,695.7,683.1,683.1,687.8,687.8,692.0,692.0,686.8,686.8,1.15,0.00,0.00,0.98,1.05,0.00,0.00,1.10,1.09,0.00,0.00,1.16,1.21,0.00,1.14,0.00,0.00,1.12,1.19,0.00,27345.14,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.66,2795.09,2819.42,2784.52,2765.50,2762.29,2824.68,2839.96,2802.36,2812.69,3148.42,27342.20,0.0,27989.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:05:00,Grid connected,401.3,402.7,399.8,232.2,232.2,231.9,10.422,10.542,10.487,97.70,56.7,1.000,50.04,7.208,0.131,737.01,7.378,689.1,689.1,689.6,689.6,686.5,686.5,685.7,685.7,686.4,686.4,677.6,677.6,689.8,689.8,681.3,681.3,698.0,698.0,688.3,688.3,1.15,0.00,0.00,0.98,1.05,0.00,0.00,1.10,1.09,0.00,0.00,1.16,1.21,0.00,1.14,0.00,0.00,1.12,1.19,0.00,27345.75,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.73,2795.15,2819.49,2784.58,2765.56,2762.36,2824.75,2840.02,2802.43,2812.75,3149.02,27342.80,0.0,27989.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:10:00,Grid connected,400.3,401.5,399.8,232.2,232.2,232.9,9.497,9.532,9.557,97.83,56.1,1.000,49.89,6.468,0.140,737.57,6.611,686.0,686.0,685.3,685.3,676.8,676.8,690.4,690.4,682.0,682.0,683.7,683.7,678.0,678.0,681.3,681.3,681.5,681.5,686.6,686.6,1.10,0.00,0.00,1.04,1.09,0.00,0.00,1.00,1.11,0.00,0.00,1.04,1.13,0.00,1.16,0.00,0.00,1.03,1.14,0.00,27346.31,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.79,2795.22,2819.54,2784.63,2765.62,2762.42,2824.81,2840.08,2802.49,2812.81,3149.58,27343.36,0.0,27990.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:15:00,Grid connected,400.4,402.5,399.8,233.2,232.2,232.9,7.776,7.861,7.832,97.19,55.7,1.000,50.07,5.316,0.143,738.06,5.470,673.9,673.9,677.5,677.5,682.6,682.6,679.9,679.9,674.6,674.6,683.8,683.8,666.7,666.7,675.9,675.9,686.0,686.0,686.4,686.4,0.90,0.00,0.00,0.84,0.89,0.00,0.00,0.80,0.91,0.00,0.00,0.84,0.93,0.00,0.96,0.00,0.00,0.83,0.94,0.00,27346.80,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.84,2795.27,2819.60,2784.68,2765.67,2762.47,2824.86,2840.14,2802.54,2812.86,3150.08,27343.86,0.0,27990.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:20:00,Grid connected,401.4,402.5,399.8,233.2,232.2,232.9,5.879,5.948,5.910,96.39,55.3,1.000,50.00,4.040,0.210,738.45,4.193,664.1,664.1,689.4,689.4,661.8,661.8,673.9,673.9,686.6,686.6,670.0,670.0,668.4,668.4,666.1,666.1,686.0,686.0,677.1,677.1,0.70,0.00,0.00,0.64,0.69,0.00,0.00,0.60,0.71,0.00,0.00,0.64,0.73,0.00,0.76,0.00,0.00,0.63,0.74,0.00,27347.19,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.88,2795.30,2819.64,2784.71,2765.71,2762.51,2824.90,2840.18,2802.58,2812.91,3150.46,27344.24,0.0,27991.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:25:00,Grid connected,401.4,402.4,399.7,233.2,232.2,232.9,4.174,4.339,4.181,95.40,54.9,1.000,49.97,2.897,0.098,738.74,3.045,660.3,660.3,665.5,665.5,664.9,664.9,661.9,661.9,668.5,668.5,671.7,671.7,661.4,661.4,658.6,658.6,674.0,674.0,656.5,656.5,0.50,0.00,0.00,0.44,0.49,0.00,0.00,0.60,0.51,0.00,0.00,0.44,0.53,0.00,0.56,0.00,0.00,0.43,0.54,0.00,27347.48,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.91,2795.33,2819.67,2784.74,2765.75,2762.53,2824.94,2840.22,2802.61,2812.94,3150.75,27344.53,0.0,27991.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:30:00,Grid connected,400.4,402.4,399.7,233.2,232.2,232.9,3.113,3.100,3.123,93.90,54.7,1.000,49.95,2.063,0.108,738.94,2.194,650.0,650.0,648.5,648.5,664.8,664.8,643.9,643.9,650.1,650.1,641.7,641.7,659.5,659.5,656.9,656.9,661.6,661.6,644.5,644.5,0.50,0.00,0.00,0.44,0.49,0.00,0.00,0.40,0.51,0.00,0.00,0.44,0.53,0.00,0.56,0.00,0.00,0.43,0.54,0.00,27347.68,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.93,2795.36,2819.69,2784.77,2765.77,2762.56,2824.96,2840.24,2802.63,2812.96,3150.95,27344.73,0.0,27991.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:35:00,Grid connected,400.2,402.4,399.7,233.2,232.2,232.9,2.289,2.280,2.311,92.08,54.5,1.000,49.87,1.488,0.137,739.09,1.611,650.2,650.2,641.6,641.6,650.9,650.9,625.8,625.8,632.5,632.5,634.0,634.0,630.1,630.1,639.4,639.4,638.2,638.2,646.6,646.6,0.30,0.00,0.00,0.24,0.29,0.00,0.00,0.40,0.31,0.00,0.00,0.24,0.33,0.00,0.36,0.00,0.00,0.23,0.34,0.00,27347.83,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.95,2795.37,2819.71,2784.78,2765.79,2762.58,2824.98,2840.26,2802.64,2812.98,3151.10,27344.88,0.0,27992.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:40:00,Grid connected,400.2,402.4,399.7,232.2,232.2,232.9,1.483,1.449,1.498,89.34,54.1,1.000,50.02,1.010,0.005,739.19,1.131,637.9,637.9,605.5,605.5,646.8,646.8,604.3,604.3,622.2,622.2,618.0,618.0,610.3,610.3,625.7,625.7,627.6,627.6,622.8,622.8,0.30,0.00,0.00,0.24,0.29,0.00,0.00,0.20,0.31,0.00,0.00,0.24,0.33,0.00,0.36,0.00,0.00,0.23,0.34,0.00,27347.93,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.96,2795.38,2819.73,2784.79,2765.80,2762.59,2824.99,2840.27,2802.65,2813.00,3151.20,27344.98,0.0,27992.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:45:00,Grid connected,400.2,401.4,399.6,232.2,232.2,231.9,0.959,0.954,0.961,83.48,53.9,0.994,50.11,0.587,-0.050,739.26,0.703,592.9,592.9,599.5,599.5,609.3,609.3,596.5,596.5,596.5,596.5,611.8,611.8,618.0,618.0,585.4,585.4,602.0,602.0,614.5,614.5,0.30,0.00,0.00,0.24,0.29,0.00,0.00,0.20,0.31,0.00,0.00,0.24,0.33,0.00,0.36,0.00,0.00,0.23,0.34,0.00,27348.00,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.97,2795.39,2819.74,2784.80,2765.81,2762.59,2825.00,2840.29,2802.67,2813.01,3151.27,27345.05,0.0,27992.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:50:00,Grid connected,399.2,401.4,398.5,232.2,231.1,231.9,0.345,0.343,0.345,82.97,53.7,0.981,49.92,0.203,-0.039,739.29,0.242,596.0,596.0,586.2,586.2,604.8,604.8,553.8,553.8,567.0,567.0,587.7,587.7,576.7,576.7,572.9,572.9,589.5,589.5,620.5,620.5,0.10,0.00,0.00,0.04,0.09,0.00,0.00,0.20,0.11,0.00,0.00,0.04,0.13,0.00,0.16,0.00,0.00,0.03,0.14,0.00,27348.03,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.98,2795.39,2819.74,2784.80,2765.82,2762.60,2825.01,2840.29,2802.67,2813.01,3151.30,27345.08,0.0,27992.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 17:55:00,Grid connected,398.2,399.4,397.5,231.2,231.1,231.9,0.131,0.131,0.132,79.52,53.5,0.025,50.06,0.002,-0.088,739.30,0.002,545.0,545.0,545.5,545.5,556.8,556.8,541.8,541.8,584.6,584.6,564.9,564.9,575.9,575.9,567.3,567.3,548.0,548.0,566.5,566.5,0.10,0.00,0.00,0.01,0.09,0.00,0.00,0.01,0.11,0.00,0.00,0.04,0.13,0.00,0.16,0.00,0.00,-0.01,0.14,0.00,27348.04,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.01,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 18:00:00,Grid connected,398.2,399.4,396.7,231.2,230.1,230.8,0.291,0.289,0.291,0.00,53.3,0.000,50.04,0.000,0.058,739.30,0.000,536.0,536.0,539.5,539.5,490.8,490.8,565.8,565.8,536.4,536.4,521.6,521.6,569.9,569.9,555.3,555.3,547.9,547.9,584.5,584.5,0.10,0.00,0.00,-0.01,0.09,0.00,0.00,-0.01,0.11,0.00,0.00,0.00,0.13,0.00,0.16,0.00,0.00,-0.01,0.14,0.00,27348.04,2022/05/07 05:07:04,2022/05/06 18:08:06,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.01,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 18:05:00,Standby : sunlight detection,398.1,399.0,397.4,231.2,230.2,229.7,0.000,0.000,0.000,0.00,53.1,0.000,50.14,0.000,0.000,739.30,0.000,474.1,474.1,474.7,474.7,474.2,474.2,474.5,474.5,473.7,473.7,473.8,473.8,474.0,474.0,474.7,474.7,474.3,474.3,474.5,474.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 18:10:00,Standby : sunlight detection,396.9,398.9,396.1,230.6,230.2,229.7,0.000,0.000,0.000,0.00,52.7,0.000,50.01,0.000,0.000,739.30,0.000,176.0,176.0,176.7,176.7,176.1,176.1,176.7,176.7,176.1,176.1,175.4,175.4,175.6,175.6,176.7,176.7,176.3,176.3,176.9,176.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 18:15:00,Standby : initialization,396.9,398.9,396.1,230.6,230.2,229.7,0.000,0.000,0.000,0.00,52.9,0.000,50.01,0.000,0.000,739.30,0.000,176.0,176.0,176.7,176.7,176.1,176.1,176.7,176.7,176.1,176.1,175.4,175.4,175.6,175.6,176.7,176.7,176.3,176.3,176.9,176.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-07 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.5,0.000,0.00,0.000,0.000,739.30,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,N/A,N/A,-0.1,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,N/A,N/A,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,N/A,N/A,-0.1,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,-0.1,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:00:00,Standby : sunlight detection,402.3,404.6,401.4,233.9,233.3,233.1,0.000,0.000,0.000,0.00,41.6,0.000,50.02,0.000,0.000,0.00,0.000,614.9,614.9,615.7,615.7,615.1,615.1,615.4,615.4,614.5,614.5,614.5,614.5,615.0,615.0,615.7,615.7,615.0,615.0,615.5,615.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:05:00,Standby : sunlight detection,401.5,403.9,400.7,234.2,234.2,233.1,0.000,0.000,0.000,0.00,41.4,0.000,49.97,0.000,0.000,0.00,0.000,650.0,650.0,650.6,650.6,644.5,644.5,648.0,648.0,648.2,648.2,655.7,655.7,655.4,655.4,649.7,649.7,652.3,652.3,645.1,645.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27348.04,2022/05/07 05:07:04,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:10:00,Grid connected,401.4,403.4,400.1,232.5,232.9,232.3,0.831,0.827,0.834,76.80,40.6,0.143,50.05,0.067,-0.442,0.00,0.079,539.3,539.3,511.5,511.5,512.8,512.8,539.5,539.5,516.8,516.8,545.0,545.0,541.1,541.1,527.7,527.7,473.3,473.3,559.2,559.2,0.04,-0.02,0.03,0.00,0.05,-0.03,0.03,0.00,0.04,-0.02,0.03,0.00,0.04,-0.02,0.05,-0.03,0.04,-0.02,0.05,-0.03,27348.04,2022/05/08 05:07:57,2022/05/07 18:02:22,2782.98,2795.40,2819.75,2784.80,2765.82,2762.60,2825.02,2840.30,2802.67,2813.02,3151.31,27345.09,0.0,27992.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:15:00,Grid connected,400.4,403.4,400.0,232.5,231.9,232.3,0.339,0.312,0.340,76.72,41.8,0.993,50.05,0.114,0.014,0.01,0.162,535.1,535.1,535.4,535.4,535.0,535.0,601.3,601.3,587.5,587.5,570.8,570.8,512.0,512.0,505.5,505.5,463.1,463.1,535.8,535.8,0.04,-0.02,0.03,0.00,0.05,-0.03,0.03,0.01,0.04,-0.02,0.03,0.01,0.04,-0.02,0.05,-0.03,0.04,0.01,0.05,-0.03,27348.05,2022/05/08 05:07:57,2022/05/07 18:02:22,2782.99,2795.40,2819.75,2784.80,2765.83,2762.61,2825.02,2840.31,2802.68,2813.02,3151.32,27345.10,0.0,27992.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:20:00,Grid connected,400.3,403.0,400.0,232.5,231.9,232.3,0.335,0.333,0.336,80.66,42.4,0.998,49.99,0.222,0.022,0.02,0.276,559.1,559.1,565.5,565.5,559.2,559.2,577.1,577.1,570.4,570.4,582.8,582.8,576.9,576.9,499.7,499.7,517.0,517.0,595.2,595.2,0.04,-0.02,0.03,0.01,0.05,-0.03,0.03,0.01,0.04,-0.02,0.03,0.01,0.04,-0.02,0.05,-0.03,0.04,0.01,0.05,-0.03,27348.06,2022/05/08 05:07:57,2022/05/07 18:02:22,2782.99,2795.40,2819.76,2784.81,2765.83,2762.61,2825.02,2840.31,2802.68,2813.03,3151.33,27345.11,0.0,27992.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:25:00,Grid connected,400.7,401.9,398.8,231.5,231.9,232.4,0.424,0.421,0.425,80.66,43.0,0.996,50.04,0.301,-0.027,0.04,0.365,589.1,589.1,587.6,587.6,565.0,565.0,595.3,595.3,590.4,590.4,582.8,582.8,586.8,586.8,517.4,517.4,529.1,529.1,601.2,601.2,0.04,-0.02,0.03,0.01,0.05,-0.03,0.03,0.02,0.04,-0.02,0.03,0.01,0.04,-0.02,0.05,-0.03,0.04,0.01,0.05,-0.03,27348.08,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.00,2795.40,2819.76,2784.82,2765.83,2762.61,2825.03,2840.31,2802.68,2813.03,3151.35,27345.13,0.0,27992.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:30:00,Grid connected,400.6,401.9,399.7,232.5,231.9,232.4,0.659,0.655,0.660,83.33,43.2,1.000,49.99,0.411,0.001,0.07,0.498,565.1,565.1,574.8,574.8,577.0,577.0,607.2,607.2,564.7,564.7,618.7,618.7,616.4,616.4,517.4,517.4,523.1,523.1,604.1,604.1,0.04,-0.02,0.03,0.02,0.05,-0.03,0.03,0.02,0.04,-0.02,0.03,0.01,0.04,-0.02,0.05,-0.03,0.04,0.01,0.05,-0.03,27348.11,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.00,2795.40,2819.77,2784.82,2765.84,2762.61,2825.03,2840.32,2802.68,2813.04,3151.38,27345.16,0.0,27992.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:35:00,Grid connected,401.7,404.2,400.8,232.5,232.9,233.4,0.869,0.865,0.872,87.77,43.6,0.982,50.08,0.621,0.119,0.11,0.710,612.1,612.1,619.4,619.4,595.0,595.0,625.3,625.3,606.8,606.8,618.6,618.6,583.4,583.4,517.8,517.8,457.1,457.1,619.4,619.4,0.04,-0.02,0.03,0.07,0.05,-0.03,0.03,0.06,0.04,-0.02,0.03,0.07,0.04,-0.02,0.05,-0.03,0.04,0.07,0.05,-0.03,27348.15,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.01,2795.42,2819.77,2784.82,2765.85,2762.61,2825.04,2840.33,2802.68,2813.05,3151.42,27345.20,0.0,27992.58,0.00
