Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:40:00,Grid connected,404.0,406.2,403.1,233.5,233.9,234.6,1.273,1.281,1.277,88.59,44.0,0.970,50.04,0.905,0.226,0.17,1.018,619.1,619.1,638.0,638.0,607.2,607.2,626.2,626.2,607.9,607.9,612.7,612.7,607.0,607.0,541.4,541.4,505.1,505.1,613.5,613.5,0.04,-0.02,0.03,0.07,0.05,-0.03,0.03,0.06,0.04,-0.02,0.03,0.07,0.04,-0.02,0.05,-0.01,0.04,0.07,0.05,-0.03,27348.21,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.02,2795.42,2819.78,2784.83,2765.85,2762.63,2825.05,2840.33,2802.70,2813.05,3151.48,27345.26,0.0,27992.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:45:00,Grid connected,404.2,406.5,402.9,234.5,235.0,234.6,2.528,2.515,2.728,94.02,44.4,0.998,50.19,1.882,-0.013,0.28,2.002,667.1,667.1,636.6,636.6,635.9,635.9,637.8,637.8,637.1,637.1,648.8,648.8,637.0,637.0,655.5,655.5,655.1,655.1,649.2,649.2,0.24,-0.02,0.03,0.27,0.25,-0.03,0.03,0.26,0.24,-0.02,0.03,0.27,0.24,-0.02,0.25,-0.01,0.04,0.07,0.25,-0.03,27348.32,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.03,2795.43,2819.80,2784.84,2765.87,2762.64,2825.06,2840.35,2802.71,2813.07,3151.59,27345.37,0.0,27992.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:50:00,Grid connected,406.0,407.2,403.9,235.6,236.0,235.8,5.628,5.615,5.657,96.51,44.6,1.000,50.16,3.988,0.110,0.51,4.130,673.1,673.1,691.4,691.4,702.9,702.9,679.4,679.4,678.8,678.8,678.8,678.8,673.0,673.0,667.5,667.5,680.7,680.7,679.2,679.2,0.49,-0.02,0.03,0.48,0.52,-0.03,0.03,0.48,0.51,-0.02,0.03,0.50,0.52,-0.02,0.65,-0.01,0.04,0.48,0.52,-0.03,27348.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.05,2795.45,2819.82,2784.87,2765.89,2762.66,2825.09,2840.37,2802.73,2813.09,3151.82,27345.60,0.0,27993.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 05:55:00,Grid connected,401.6,403.8,400.4,233.6,233.8,233.7,6.042,6.032,6.080,96.87,45.0,1.000,49.93,4.243,-0.005,0.84,4.388,667.3,667.3,679.4,679.4,673.0,673.0,679.5,679.5,684.7,684.7,672.8,672.8,673.0,673.0,679.4,679.4,684.6,684.6,667.2,667.2,0.49,-0.02,0.03,0.48,0.52,-0.03,0.03,0.48,0.51,-0.02,0.03,0.50,0.52,-0.02,0.65,-0.01,0.04,0.48,0.52,-0.03,27348.88,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.09,2795.49,2819.86,2784.90,2765.93,2762.69,2825.12,2840.41,2802.76,2813.13,3152.15,27345.93,0.0,27993.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:00:00,Grid connected,400.5,402.7,399.3,232.4,232.8,232.7,0.132,0.131,0.132,0.00,45.4,0.044,49.93,0.003,-0.033,1.17,0.000,791.3,791.3,791.9,791.9,791.2,791.2,791.2,791.2,790.6,790.6,790.7,790.7,791.4,791.4,792.0,792.0,791.2,791.2,791.4,791.4,0.09,-0.02,0.03,-0.01,0.09,-0.03,0.03,-0.01,0.09,-0.02,0.03,-0.03,0.10,-0.02,0.12,-0.01,0.04,-0.02,0.10,-0.03,27349.21,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.13,2795.52,2819.90,2784.93,2765.97,2762.73,2825.16,2840.45,2802.80,2813.17,3152.48,27346.26,0.0,27993.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:05:00,Grid connected,400.4,402.8,399.3,232.4,232.9,232.7,8.203,8.227,8.264,97.50,45.6,1.000,49.96,5.772,0.083,1.58,5.918,679.1,679.1,685.4,685.4,679.0,679.0,679.4,679.4,678.7,678.7,678.8,678.8,685.0,685.0,673.5,673.5,689.3,689.3,673.2,673.2,0.80,-0.02,0.03,0.72,0.79,-0.03,0.03,0.69,0.80,-0.02,0.03,0.73,0.82,-0.02,0.84,-0.01,0.04,0.67,0.83,-0.03,27349.62,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.17,2795.56,2819.94,2784.96,2766.01,2762.77,2825.21,2840.50,2802.84,2813.21,3152.89,27346.67,0.0,27994.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:10:00,Grid connected,401.5,403.8,400.2,232.4,232.9,232.7,7.350,7.396,7.410,97.36,46.0,1.000,49.94,5.168,-0.017,2.02,5.307,669.0,669.0,682.9,682.9,676.2,676.2,673.5,673.5,676.9,676.9,678.8,678.8,675.6,675.6,675.9,675.9,685.1,685.1,679.2,679.2,0.80,-0.02,0.03,0.72,0.79,-0.03,0.03,0.69,0.80,-0.02,0.03,0.73,0.82,-0.02,0.84,-0.01,0.04,0.67,0.83,-0.03,27350.06,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.22,2795.61,2819.98,2785.00,2766.06,2762.82,2825.25,2840.55,2802.88,2813.26,3153.34,27347.12,0.0,27994.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:15:00,Grid connected,401.5,402.7,399.2,232.4,232.9,232.7,8.790,8.872,8.844,97.96,46.2,1.000,50.13,6.245,0.162,2.48,6.373,679.1,679.1,685.4,685.4,679.0,679.0,679.5,679.5,678.8,678.8,678.8,678.8,679.0,679.0,679.4,679.4,684.6,684.6,685.2,685.2,0.80,-0.02,0.03,0.72,0.79,-0.03,0.03,0.69,0.80,-0.02,0.03,0.73,0.82,-0.02,0.84,-0.01,0.04,0.88,0.83,-0.03,27350.52,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.27,2795.66,2820.03,2785.06,2766.11,2762.87,2825.30,2840.60,2802.93,2813.31,3153.80,27347.58,0.0,27995.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:20:00,Grid connected,402.4,403.9,400.6,233.4,232.9,232.7,12.601,12.724,12.648,98.05,46.4,1.000,50.18,8.898,-0.333,3.14,9.076,692.2,692.2,698.1,698.1,691.0,691.0,689.3,689.3,691.4,691.4,694.8,694.8,696.3,696.3,701.8,701.8,699.7,699.7,697.6,697.6,1.20,-0.02,0.03,1.12,1.19,-0.03,0.03,1.09,1.20,-0.02,0.03,1.13,1.22,-0.02,1.24,-0.01,0.04,1.09,1.24,-0.03,27351.18,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.33,2795.72,2820.10,2785.12,2766.17,2762.94,2825.37,2840.67,2803.00,2813.38,3154.46,27348.24,0.0,27995.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:25:00,Grid connected,402.4,403.9,400.6,233.4,232.9,233.7,13.534,13.581,13.678,98.16,46.6,1.000,50.01,9.476,0.267,3.94,9.660,702.4,702.4,697.2,697.2,696.9,696.9,697.4,697.4,685.7,685.7,698.4,698.4,685.2,685.2,691.5,691.5,685.3,685.3,697.3,697.3,1.40,-0.02,0.03,1.32,1.39,-0.03,0.03,1.29,1.40,-0.02,0.03,1.33,1.42,-0.02,1.44,-0.01,0.04,1.29,1.44,-0.03,27351.98,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.42,2795.80,2820.18,2785.20,2766.25,2763.01,2825.46,2840.75,2803.08,2813.47,3155.25,27349.03,0.0,27996.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:30:00,Grid connected,401.4,403.9,399.6,232.4,232.9,232.7,11.129,11.209,11.267,97.91,46.8,1.000,50.11,7.818,-0.194,4.64,7.984,679.1,679.1,679.4,679.4,690.9,690.9,691.5,691.5,684.7,684.7,689.8,689.8,682.5,682.5,679.4,679.4,687.5,687.5,691.2,691.2,1.20,-0.02,0.03,1.12,1.19,-0.03,0.03,1.09,1.20,-0.02,0.03,1.13,1.22,-0.02,1.24,-0.01,0.04,1.29,1.24,-0.03,27352.68,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.49,2795.87,2820.25,2785.26,2766.33,2763.08,2825.53,2840.83,2803.16,2813.54,3155.96,27349.74,0.0,27997.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:35:00,Grid connected,402.5,404.0,400.8,233.4,232.9,232.7,9.021,9.086,9.081,97.95,47.0,1.000,50.09,6.316,0.042,5.22,6.447,678.7,678.7,680.3,680.3,677.7,677.7,676.2,676.2,673.0,673.0,684.8,684.8,691.0,691.0,674.3,674.3,679.1,679.1,671.5,671.5,1.00,-0.02,0.03,0.92,0.99,-0.03,0.03,0.89,1.00,-0.02,0.03,0.93,1.01,-0.02,1.04,-0.01,0.04,0.89,1.04,-0.03,27353.26,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.55,2795.94,2820.31,2785.33,2766.39,2763.15,2825.59,2840.89,2803.21,2813.61,3156.54,27350.32,0.0,27997.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:40:00,Grid connected,403.3,404.8,401.0,233.4,233.9,233.7,7.723,7.597,7.778,97.34,47.2,1.000,50.15,5.295,-0.004,5.72,5.439,667.1,667.1,679.3,679.3,672.9,672.9,679.5,679.5,666.7,666.7,672.7,672.7,667.6,667.6,673.5,673.5,684.5,684.5,679.2,679.2,1.00,-0.02,0.03,0.92,0.79,-0.03,0.03,0.69,1.00,-0.02,0.03,0.93,1.01,-0.02,1.04,-0.01,0.04,0.89,0.84,-0.03,27353.76,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.60,2795.99,2820.36,2785.37,2766.44,2763.20,2825.65,2840.95,2803.26,2813.66,3157.03,27350.81,0.0,27998.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:45:00,Grid connected,403.3,404.8,400.9,233.4,233.9,233.7,5.209,5.316,5.241,96.55,47.4,1.000,50.14,3.638,-0.055,6.08,3.770,667.1,667.1,679.4,679.4,660.9,660.9,661.5,661.5,684.7,684.7,652.5,652.5,672.1,672.1,661.5,661.5,690.2,690.2,667.3,667.3,0.60,-0.02,0.03,0.52,0.59,-0.03,0.03,0.49,0.60,-0.02,0.03,0.73,0.61,-0.02,0.64,-0.01,0.04,0.49,0.64,-0.03,27354.12,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.64,2796.02,2820.40,2785.40,2766.48,2763.23,2825.69,2840.99,2803.31,2813.70,3157.39,27351.17,0.0,27998.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:50:00,Grid connected : power limited,402.1,404.8,400.9,233.4,233.9,233.7,0.127,0.126,0.127,0.00,47.4,0.000,50.14,0.000,-0.059,6.28,0.000,755.0,755.0,755.4,755.4,753.1,753.1,752.9,752.9,754.5,754.5,754.4,754.4,755.2,755.2,755.7,755.7,755.0,755.0,755.2,755.2,0.04,-0.02,0.03,-0.03,0.04,-0.03,0.03,-0.04,0.06,-0.02,0.03,-0.02,0.06,-0.02,0.08,-0.01,0.04,-0.04,0.08,-0.03,27354.32,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.66,2796.04,2820.42,2785.42,2766.50,2763.25,2825.71,2841.01,2803.32,2813.73,3157.59,27351.37,0.0,27999.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 06:55:00,Grid connected,401.1,402.8,398.8,232.4,232.9,232.7,2.642,2.624,2.652,93.95,47.6,0.996,49.95,1.812,-0.146,6.43,1.924,625.1,625.1,643.6,643.6,636.9,636.9,625.5,625.5,636.7,636.7,636.7,636.7,643.0,643.0,651.2,651.2,635.3,635.3,655.2,655.2,0.36,-0.02,0.03,0.27,0.31,-0.03,0.03,0.24,0.34,-0.02,0.03,0.28,0.36,-0.02,0.38,-0.01,0.04,0.25,0.37,-0.03,27354.47,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.68,2796.06,2820.44,2785.43,2766.52,2763.28,2825.73,2841.03,2803.34,2813.74,3157.74,27351.52,0.0,27999.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:00:00,Grid connected,401.2,402.9,398.8,232.4,231.9,232.7,2.642,2.624,2.652,93.95,47.9,0.997,50.10,1.806,0.034,6.58,1.933,619.1,619.1,643.6,643.6,624.9,624.9,625.5,625.5,648.7,648.7,636.8,636.8,634.5,634.5,635.0,635.0,639.6,639.6,643.2,643.2,0.36,-0.02,0.03,0.27,0.31,-0.03,0.03,0.24,0.34,-0.02,0.03,0.28,0.36,-0.02,0.38,-0.01,0.04,0.25,0.37,-0.03,27354.62,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.70,2796.08,2820.46,2785.45,2766.54,2763.29,2825.75,2841.05,2803.36,2813.76,3157.89,27351.67,0.0,27999.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:05:00,Grid connected,399.6,401.9,397.7,231.3,231.8,231.7,3.015,3.003,3.028,95.11,47.9,0.997,50.15,2.204,0.008,6.74,2.318,667.1,667.1,655.9,655.9,648.9,648.9,650.7,650.7,653.4,653.4,648.8,648.8,643.0,643.0,655.7,655.7,649.1,649.1,655.2,655.2,0.32,-0.02,0.03,0.26,0.33,-0.03,0.03,0.24,0.32,-0.02,0.03,0.27,0.33,-0.02,0.35,-0.01,0.04,0.23,0.34,-0.03,27354.78,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.72,2796.09,2820.48,2785.47,2766.56,2763.31,2825.77,2841.07,2803.37,2813.78,3158.06,27351.84,0.0,27999.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:10:00,Grid connected,398.9,400.8,397.7,231.3,231.8,231.7,3.835,3.820,3.855,95.20,48.1,0.997,50.15,2.749,-0.095,6.95,2.885,723.3,723.3,724.7,724.7,723.3,723.3,723.6,723.6,722.6,722.6,723.6,723.6,723.3,723.3,723.8,723.8,723.2,723.2,723.5,723.5,0.32,-0.02,0.03,0.26,0.33,-0.03,0.03,0.24,0.32,-0.02,0.03,0.27,0.33,-0.02,0.35,-0.01,0.04,0.23,0.34,-0.03,27354.99,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.74,2796.11,2820.50,2785.49,2766.58,2763.33,2825.79,2841.10,2803.39,2813.81,3158.26,27352.04,0.0,27999.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:15:00,Grid connected,398.6,400.8,396.7,231.3,231.8,231.7,0.102,0.101,0.102,0.00,48.1,0.000,50.18,0.000,0.080,7.24,0.000,792.4,792.4,793.1,793.1,792.2,792.2,792.2,792.2,791.8,791.8,791.9,791.9,792.7,792.7,793.2,793.2,792.5,792.5,792.7,792.7,0.04,-0.02,0.03,-0.04,0.05,-0.03,0.03,-0.04,0.06,-0.02,0.03,-0.03,0.06,-0.02,0.09,-0.01,0.04,-0.05,0.07,-0.03,27355.28,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.77,2796.15,2820.53,2785.52,2766.61,2763.37,2825.82,2841.13,2803.43,2813.84,3158.55,27352.33,0.0,28000.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:20:00,Grid connected,398.7,400.8,397.7,231.3,231.8,231.7,6.176,6.166,6.217,96.87,48.3,1.000,50.11,4.265,-0.010,7.55,4.408,678.7,678.7,697.6,697.6,666.9,666.9,664.1,664.1,684.9,684.9,675.2,675.2,680.1,680.1,679.5,679.5,679.1,679.1,673.2,673.2,0.69,-0.02,0.03,0.72,0.75,-0.03,0.03,0.69,0.70,-0.02,0.03,0.71,0.80,-0.02,0.74,-0.01,0.04,0.71,0.72,-0.03,27355.59,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.81,2796.18,2820.57,2785.55,2766.64,2763.40,2825.86,2841.17,2803.46,2813.88,3158.87,27352.65,0.0,28000.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:25:00,Grid connected,398.7,400.8,397.7,231.3,231.8,231.7,5.094,5.074,5.115,96.21,48.3,1.000,49.95,3.522,0.096,7.88,3.662,669.9,669.9,691.6,691.6,666.9,666.9,661.6,661.6,681.9,681.9,655.3,655.3,650.1,650.1,667.5,667.5,697.1,697.1,661.2,661.2,0.69,-0.02,0.03,0.52,0.55,-0.03,0.03,0.49,0.70,-0.02,0.03,0.51,0.60,-0.02,0.74,-0.01,0.04,0.51,0.72,-0.03,27355.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.84,2796.21,2820.60,2785.57,2766.68,2763.43,2825.89,2841.20,2803.49,2813.91,3159.19,27352.97,0.0,28000.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:30:00,Grid connected,399.7,400.9,397.7,231.3,231.8,231.7,4.477,4.458,4.495,95.64,48.5,1.000,49.93,3.031,0.017,8.14,3.165,661.0,661.0,665.9,665.9,668.3,668.3,649.5,649.5,660.7,660.7,672.7,672.7,660.4,660.4,657.1,657.1,673.1,673.1,654.0,654.0,0.49,-0.02,0.03,0.52,0.55,-0.03,0.03,0.49,0.50,-0.02,0.03,0.51,0.60,-0.02,0.54,-0.01,0.04,0.51,0.52,-0.03,27356.18,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.87,2796.24,2820.63,2785.61,2766.71,2763.45,2825.92,2841.23,2803.52,2813.94,3159.45,27353.23,0.0,28001.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:35:00,Grid connected,398.3,401.0,397.7,231.3,231.8,231.7,4.677,4.686,4.725,96.16,48.5,1.000,49.99,3.215,-0.098,8.41,3.345,661.1,661.1,668.2,668.2,667.3,667.3,650.5,650.5,672.7,672.7,678.1,678.1,656.8,656.8,661.5,661.5,666.4,666.4,655.0,655.0,0.49,-0.02,0.03,0.52,0.55,-0.03,0.03,0.49,0.50,-0.02,0.03,0.51,0.60,-0.02,0.54,-0.01,0.04,0.51,0.52,-0.03,27356.45,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.90,2796.26,2820.66,2785.63,2766.74,2763.48,2825.95,2841.27,2803.55,2813.97,3159.72,27353.50,0.0,28001.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:40:00,Grid connected,400.3,403.2,398.9,232.4,232.8,232.7,4.002,3.986,4.017,95.90,48.7,0.999,50.16,2.770,-0.119,8.65,2.887,650.6,650.6,673.6,673.6,654.9,654.9,653.3,653.3,659.8,659.8,671.3,671.3,668.1,668.1,655.5,655.5,655.1,655.1,649.2,649.2,0.49,-0.02,0.03,0.25,0.32,-0.03,0.03,0.25,0.50,-0.02,0.03,0.43,0.34,-0.02,0.54,-0.01,0.04,0.51,0.52,-0.03,27356.69,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.93,2796.30,2820.68,2785.65,2766.76,2763.51,2825.98,2841.29,2803.57,2814.00,3159.97,27353.75,0.0,28001.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:45:00,Grid connected,399.6,401.2,397.9,231.4,231.8,231.7,4.203,4.186,4.221,95.90,48.7,1.000,50.08,2.919,-0.131,8.88,3.047,650.9,650.9,661.6,661.6,660.9,660.9,667.5,667.5,662.2,662.2,672.7,672.7,656.1,656.1,655.5,655.5,679.1,679.1,655.3,655.3,0.49,-0.02,0.03,0.25,0.32,-0.03,0.03,0.25,0.50,-0.02,0.03,0.43,0.34,-0.02,0.54,-0.01,0.04,0.51,0.52,-0.03,27356.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.95,2796.32,2820.71,2785.67,2766.79,2763.54,2826.00,2841.32,2803.59,2814.03,3160.20,27353.98,0.0,28001.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:50:00,Grid connected,398.5,400.2,397.0,231.4,231.8,231.7,4.821,4.799,4.840,96.34,48.9,1.000,49.93,3.198,0.088,9.15,3.321,667.1,667.1,673.4,673.4,679.1,679.1,674.8,674.8,672.7,672.7,664.7,664.7,667.9,667.9,655.0,655.0,667.5,667.5,649.0,649.0,0.49,-0.02,0.03,0.45,0.52,-0.03,0.03,0.45,0.50,-0.02,0.03,0.43,0.54,-0.02,0.54,-0.01,0.04,0.51,0.52,-0.03,27357.19,2022/05/08 05:07:57,2022/05/07 18:02:22,2783.98,2796.34,2820.74,2785.70,2766.82,2763.56,2826.03,2841.35,2803.62,2814.06,3160.46,27354.24,0.0,28002.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 07:55:00,Grid connected,399.5,401.2,396.9,231.3,231.8,230.7,3.550,3.537,3.567,95.28,48.9,1.000,49.95,2.377,0.099,9.38,2.501,673.0,673.0,649.9,649.9,660.2,660.2,655.5,655.5,649.5,649.5,642.8,642.8,655.7,655.7,667.4,667.4,667.0,667.0,654.8,654.8,0.49,-0.02,0.03,0.45,0.52,-0.03,0.03,0.45,0.50,-0.02,0.03,0.43,0.54,-0.02,0.54,-0.01,0.04,0.31,0.52,-0.03,27357.42,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.01,2796.36,2820.77,2785.72,2766.84,2763.58,2826.06,2841.38,2803.64,2814.08,3160.69,27354.47,0.0,28002.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:00:00,Grid connected,398.3,400.8,396.4,231.3,231.8,231.7,3.957,3.941,3.975,95.81,48.9,0.995,50.02,2.807,0.284,9.58,2.930,655.2,655.2,661.5,661.5,667.0,667.0,667.5,667.5,666.8,666.8,658.7,658.7,650.2,650.2,655.5,655.5,661.4,661.4,649.3,649.3,0.49,-0.02,0.03,0.45,0.52,-0.03,0.03,0.45,0.50,-0.02,0.03,0.43,0.54,-0.02,0.54,-0.01,0.04,0.31,0.52,-0.03,27357.62,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.03,2796.38,2820.79,2785.75,2766.87,2763.61,2826.08,2841.40,2803.66,2814.11,3160.89,27354.67,0.0,28002.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:05:00,Grid connected,397.3,398.8,395.2,230.3,230.8,230.7,7.953,7.968,8.011,97.42,49.1,1.000,50.09,5.547,0.068,9.92,5.693,679.1,679.1,684.0,684.0,689.0,689.0,679.5,679.5,684.7,684.7,672.7,672.7,680.1,680.1,690.1,690.1,689.8,689.8,674.8,674.8,0.69,-0.02,0.03,0.65,0.72,-0.03,0.03,0.65,0.70,-0.02,0.03,0.64,0.74,-0.02,0.74,-0.01,0.04,0.71,0.72,-0.03,27357.96,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.07,2796.42,2820.83,2785.78,2766.90,2763.65,2826.12,2841.44,2803.70,2814.15,3161.23,27355.01,0.0,28003.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:10:00,Grid connected,398.2,398.8,396.2,230.3,230.8,229.7,11.054,11.089,11.140,97.92,49.1,1.000,50.06,7.564,-0.169,10.50,7.727,679.8,679.8,691.5,691.5,697.5,697.5,691.4,691.4,697.8,697.8,690.8,690.8,692.0,692.0,697.5,697.5,697.1,697.1,691.2,691.2,1.09,-0.02,0.03,1.05,1.12,-0.03,0.03,1.05,1.11,-0.02,0.03,1.04,1.14,-0.02,1.15,-0.01,0.04,0.91,1.12,-0.03,27358.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.13,2796.48,2820.89,2785.84,2766.96,2763.70,2826.18,2841.51,2803.76,2814.21,3161.82,27355.60,0.0,28003.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:15:00,Grid connected,397.1,399.0,394.9,230.3,229.8,229.7,11.079,11.125,11.141,97.92,49.1,1.000,49.97,7.766,0.083,11.10,7.923,688.5,688.5,685.6,685.6,678.9,678.9,703.4,703.4,682.0,682.0,696.7,696.7,692.1,692.1,685.4,685.4,691.1,691.1,679.2,679.2,1.09,-0.02,0.03,1.05,1.12,-0.03,0.03,1.05,1.11,-0.02,0.03,1.04,1.14,-0.02,1.15,-0.01,0.04,0.91,1.12,-0.03,27359.14,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.19,2796.53,2820.96,2785.90,2767.03,2763.76,2826.25,2841.57,2803.82,2814.27,3162.42,27356.20,0.0,28004.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:20:00,Grid connected,396.9,398.0,394.9,230.1,229.8,229.7,15.099,15.018,15.141,98.33,49.1,1.000,50.07,10.550,0.452,11.89,10.729,697.1,697.1,697.6,697.6,702.9,702.9,705.9,705.9,697.7,697.7,692.5,692.5,698.1,698.1,703.5,703.5,703.1,703.1,703.2,703.2,1.49,-0.02,0.03,1.45,1.52,-0.03,0.03,1.45,1.51,-0.02,0.03,1.44,1.54,-0.02,1.55,-0.01,0.04,1.32,1.52,-0.03,27359.93,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.27,2796.61,2821.04,2785.98,2767.11,2763.85,2826.33,2841.65,2803.90,2814.35,3163.21,27356.99,0.0,28005.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:25:00,Grid connected,398.0,399.0,395.9,230.1,229.8,229.7,26.352,26.415,26.494,98.63,49.3,1.000,50.04,18.375,0.019,13.01,18.634,709.8,709.8,715.3,715.3,720.5,720.5,715.4,715.4,713.5,713.5,714.8,714.8,715.9,715.9,715.5,715.5,715.1,715.1,709.4,709.4,2.52,-0.02,0.03,2.28,2.57,-0.03,0.03,2.49,2.56,-0.02,0.03,2.46,2.60,-0.02,2.55,-0.01,0.04,2.55,2.53,-0.03,27361.07,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.38,2796.73,2821.16,2786.10,2767.22,2763.96,2826.44,2841.77,2804.02,2814.47,3164.35,27358.13,0.0,28006.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:30:00,Grid connected,397.9,399.1,395.9,231.1,230.8,229.7,30.776,30.842,30.943,98.60,49.3,1.000,50.02,21.389,0.159,14.81,21.692,712.2,712.2,721.6,721.6,708.9,708.9,715.5,715.5,711.7,711.7,714.7,714.7,716.1,716.1,709.4,709.4,721.1,721.1,715.2,715.2,3.13,0.00,0.00,2.88,3.21,0.00,0.00,3.12,3.18,0.00,0.00,3.08,3.21,0.00,3.15,0.00,0.00,2.94,3.16,0.00,27362.85,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.55,2796.90,2821.35,2786.28,2767.40,2764.14,2826.63,2841.96,2804.19,2814.66,3166.14,27359.92,0.0,28008.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:35:00,Grid connected,399.8,400.2,396.9,232.1,230.8,230.7,33.979,34.093,34.015,98.60,49.3,1.000,50.02,23.688,-0.683,16.58,24.027,715.1,715.1,727.5,727.5,720.8,720.8,718.9,718.9,713.8,713.8,716.5,716.5,716.1,716.1,715.5,715.5,727.0,727.0,721.2,721.2,3.15,0.00,0.00,3.08,3.42,0.00,0.00,3.12,3.18,0.00,0.00,3.10,3.41,0.00,3.36,0.00,0.00,3.14,3.38,0.00,27364.64,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.73,2797.07,2821.54,2786.46,2767.58,2764.32,2826.81,2842.14,2804.38,2814.84,3167.93,27361.71,0.0,28009.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:40:00,Grid connected,398.8,399.3,396.9,231.1,230.8,230.7,36.765,36.844,36.802,98.14,49.5,1.000,49.96,25.583,0.253,18.69,26.065,720.2,720.2,727.4,727.4,715.2,715.2,727.5,727.5,714.7,714.7,714.7,714.7,722.0,722.0,727.4,727.4,721.1,721.1,721.3,721.3,3.55,0.00,0.00,3.48,3.62,0.00,0.00,3.53,3.59,0.00,0.00,3.50,3.61,0.00,3.58,0.00,0.00,3.54,3.59,0.00,27366.73,2022/05/08 05:07:57,2022/05/07 18:02:22,2784.94,2797.28,2821.75,2786.67,2767.79,2764.53,2827.03,2842.36,2804.59,2815.06,3170.02,27363.80,0.0,28012.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:45:00,Grid connected,398.8,399.2,395.8,231.1,230.8,230.7,36.827,37.052,36.870,98.52,49.7,1.000,50.07,25.543,-0.923,20.86,25.929,718.4,718.4,721.5,721.5,708.9,708.9,720.9,720.9,717.7,717.7,714.7,714.7,722.1,722.1,715.4,715.4,715.1,715.1,715.2,715.2,3.77,0.00,0.00,3.70,3.62,0.00,0.00,3.53,3.59,0.00,0.00,3.70,3.82,0.00,3.78,0.00,0.00,3.74,3.79,0.00,27368.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2785.16,2797.50,2821.98,2786.89,2768.01,2764.75,2827.25,2842.59,2804.82,2815.28,3172.19,27365.97,0.0,28014.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:50:00,Grid connected,396.8,398.2,394.8,231.1,229.8,229.7,33.744,33.818,33.790,98.52,49.9,1.000,50.04,23.425,-0.293,22.88,23.760,709.3,709.3,715.5,715.5,708.8,708.8,712.2,712.2,714.7,714.7,717.3,717.3,716.2,716.2,715.5,715.5,721.0,721.0,721.1,721.1,3.34,0.00,0.00,3.29,3.41,0.00,0.00,3.32,3.39,0.00,0.00,3.29,3.39,0.00,3.38,0.00,0.00,3.33,3.37,0.00,27370.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2785.37,2797.70,2822.18,2787.09,2768.21,2764.95,2827.46,2842.79,2805.03,2815.49,3174.21,27367.99,0.0,28016.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 08:55:00,Grid connected,397.3,397.7,394.6,230.3,228.8,228.6,44.153,44.252,44.191,98.54,50.1,1.000,50.00,30.553,-0.185,25.06,31.006,718.3,718.3,721.6,721.6,720.9,720.9,715.0,715.0,717.6,717.6,726.7,726.7,722.1,722.1,721.5,721.5,721.1,721.1,721.2,721.2,4.17,0.00,0.00,4.10,4.24,0.00,0.00,4.15,4.24,0.00,0.00,4.11,4.25,0.00,4.20,0.00,0.00,4.17,4.20,0.00,27373.10,2022/05/08 05:07:57,2022/05/07 18:02:22,2785.59,2797.92,2822.40,2787.31,2768.43,2765.18,2827.68,2843.02,2805.24,2815.71,3176.40,27370.18,0.0,28018.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:00:00,Grid connected,396.4,396.6,393.8,230.3,228.9,228.6,58.121,58.246,58.154,98.50,50.3,1.000,50.12,40.093,1.359,28.06,40.710,722.0,722.0,715.6,715.6,720.9,720.9,724.0,724.0,720.0,720.0,724.8,724.8,728.1,728.1,721.5,721.5,715.0,715.0,721.2,721.2,5.44,0.00,0.00,5.37,5.55,0.00,0.00,5.46,5.53,0.00,0.00,5.42,5.73,0.00,5.67,0.00,0.00,5.65,5.69,0.00,27376.10,2022/05/08 05:07:57,2022/05/07 18:02:22,2785.89,2798.22,2822.71,2787.61,2768.73,2765.47,2828.00,2843.33,2805.56,2816.02,3179.41,27373.19,0.0,28021.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:05:00,Grid connected,394.4,394.7,392.3,229.0,227.4,227.6,56.894,56.987,56.973,98.50,50.7,0.998,49.91,38.959,-1.433,31.19,39.552,715.1,715.1,710.1,710.1,714.9,714.9,715.5,715.5,714.7,714.7,714.7,714.7,710.1,710.1,715.4,715.4,709.9,709.9,715.2,715.2,5.60,0.00,0.00,5.49,5.58,0.00,0.00,5.47,5.42,0.00,0.00,5.60,5.69,0.00,5.79,0.00,0.00,5.58,5.71,0.00,27379.23,2022/05/08 05:07:57,2022/05/07 18:02:22,2786.20,2798.54,2823.03,2787.91,2769.04,2765.79,2828.32,2843.65,2805.87,2816.34,3182.54,27376.32,0.0,28024.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:10:00,Grid connected,394.1,394.3,391.3,229.0,227.2,227.6,53.355,53.552,53.407,98.50,51.1,0.998,50.00,36.614,-0.025,34.32,37.171,709.1,709.1,715.6,715.6,708.9,708.9,704.1,704.1,708.6,708.6,708.5,708.5,710.0,710.0,711.8,711.8,709.1,709.1,709.2,709.2,5.20,0.00,0.00,5.09,5.16,0.00,0.00,5.07,5.22,0.00,0.00,5.18,5.29,0.00,5.38,0.00,0.00,5.38,5.30,0.00,27382.36,2022/05/08 05:07:57,2022/05/07 18:02:22,2786.52,2798.85,2823.34,2788.23,2769.36,2766.11,2828.64,2843.98,2806.19,2816.66,3185.66,27379.44,0.0,28027.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:15:00,Grid connected,394.0,394.5,391.4,229.0,227.2,227.6,47.874,48.017,47.920,98.50,51.5,0.998,50.04,32.876,-0.683,37.26,33.370,709.1,709.1,714.1,714.1,702.7,702.7,706.5,706.5,696.7,696.7,700.2,700.2,704.0,704.0,702.1,702.1,698.4,698.4,709.3,709.3,4.77,0.00,0.00,4.69,4.76,0.00,0.00,4.67,4.80,0.00,0.00,4.75,4.89,0.00,4.98,0.00,0.00,4.76,4.87,0.00,27385.33,2022/05/08 05:07:57,2022/05/07 18:02:22,2786.82,2799.14,2823.64,2788.52,2769.66,2766.41,2828.95,2844.29,2806.50,2816.97,3188.63,27382.41,0.0,28030.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:20:00,Grid connected,396.4,396.5,392.8,229.4,228.5,228.0,44.030,44.263,44.086,98.50,51.7,0.998,50.07,30.442,-0.374,39.81,30.896,697.1,697.1,709.5,709.5,702.9,702.9,703.4,703.4,702.7,702.7,702.7,702.7,704.1,704.1,698.3,698.3,703.1,703.1,697.2,697.2,4.35,0.00,0.00,4.05,4.34,0.00,0.00,4.25,4.37,0.00,0.00,4.31,4.47,0.00,4.34,0.00,0.00,4.33,4.46,0.00,27387.85,2022/05/08 05:07:57,2022/05/07 18:02:22,2787.07,2799.40,2823.89,2788.77,2769.91,2766.66,2829.21,2844.55,2806.76,2817.23,3191.15,27384.93,0.0,28033.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:25:00,Grid connected,396.2,396.5,393.3,230.4,229.5,229.0,54.282,54.419,54.428,98.50,51.9,0.998,49.93,37.458,1.741,42.71,38.029,709.0,709.0,712.3,712.3,709.0,709.0,709.5,709.5,708.7,708.7,708.7,708.7,710.1,710.1,709.5,709.5,711.8,711.8,703.2,703.2,5.39,0.00,0.00,5.09,5.21,0.00,0.00,5.05,5.23,0.00,0.00,5.17,5.34,0.00,5.39,0.00,0.00,5.37,5.35,0.00,27390.78,2022/05/08 05:07:57,2022/05/07 18:02:22,2787.37,2799.69,2824.19,2789.06,2770.20,2766.95,2829.51,2844.85,2807.06,2817.53,3194.05,27387.83,0.0,28036.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:30:00,Grid connected,397.4,397.4,394.4,230.4,229.5,229.0,56.670,56.743,56.614,98.49,52.3,0.998,50.15,39.157,0.728,45.85,39.757,715.1,715.1,721.6,721.6,711.7,711.7,717.5,717.5,713.4,713.4,725.2,725.2,716.1,716.1,715.5,715.5,718.9,718.9,724.8,724.8,5.45,0.00,0.00,5.39,5.44,0.00,0.00,5.36,5.52,0.00,0.00,5.45,5.62,0.00,5.62,0.00,0.00,5.51,5.55,0.00,27393.89,2022/05/08 05:07:57,2022/05/07 18:02:22,2787.69,2800.00,2824.50,2789.37,2770.51,2767.27,2829.83,2845.17,2807.38,2817.85,3197.20,27390.98,0.0,28039.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:35:00,Grid connected,397.4,397.2,394.6,230.4,229.5,229.1,50.298,50.439,50.339,98.49,51.1,0.998,50.00,34.701,-0.565,48.99,35.222,703.0,703.0,716.0,716.0,715.0,715.0,703.5,703.5,714.8,714.8,714.9,714.9,710.5,710.5,715.3,715.3,709.2,709.2,715.2,715.2,5.02,0.00,0.00,4.95,5.00,0.00,0.00,4.75,4.91,0.00,0.00,5.02,4.98,0.00,5.00,0.00,0.00,4.87,5.14,0.00,27397.03,2022/05/08 05:07:57,2022/05/07 18:02:22,2788.00,2800.31,2824.82,2789.68,2770.83,2767.59,2830.15,2845.50,2807.70,2818.18,3200.33,27394.11,0.0,28042.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:40:00,Grid connected,396.4,396.4,393.3,230.4,229.5,229.1,46.359,46.636,46.417,98.49,52.7,0.998,50.19,32.071,0.290,51.73,32.553,700.0,700.0,707.4,707.4,714.9,714.9,709.4,709.4,708.7,708.7,696.7,696.7,701.9,701.9,701.0,701.0,703.1,703.1,715.2,715.2,4.62,0.00,0.00,4.32,4.60,0.00,0.00,4.55,4.49,0.00,0.00,4.59,4.57,0.00,4.59,0.00,0.00,4.67,4.68,0.00,27399.77,2022/05/08 05:07:57,2022/05/07 18:02:22,2788.28,2800.59,2825.10,2789.95,2771.10,2767.86,2830.43,2845.78,2807.99,2818.46,3203.07,27396.85,0.0,28045.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:45:00,Grid connected,394.2,394.6,392.3,228.3,227.5,227.1,43.655,43.640,43.734,98.49,53.1,0.998,50.14,30.005,0.564,54.29,30.459,703.0,703.0,697.6,697.6,698.6,698.6,703.4,703.4,696.8,696.8,700.1,700.1,698.1,698.1,703.5,703.5,703.0,703.0,707.8,707.8,4.20,0.00,0.00,4.12,4.39,0.00,0.00,4.35,4.29,0.00,0.00,4.19,4.35,0.00,4.38,0.00,0.00,4.27,4.26,0.00,27402.33,2022/05/08 05:07:57,2022/05/07 18:02:22,2788.53,2800.84,2825.36,2790.21,2771.36,2768.13,2830.69,2846.05,2808.24,2818.72,3205.63,27399.41,0.0,28048.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:50:00,Grid connected,394.8,395.2,392.2,229.3,228.3,227.1,66.893,67.094,66.970,98.49,53.0,0.998,50.03,46.007,0.747,57.30,46.731,699.0,699.0,703.8,703.8,709.1,709.1,704.2,704.2,708.8,708.8,701.7,701.7,705.2,705.2,703.5,703.5,703.1,703.1,715.3,715.3,6.40,0.00,0.00,6.29,6.79,0.00,0.00,6.69,6.40,0.00,0.00,6.53,6.51,0.00,6.60,0.00,0.00,6.46,6.63,0.00,27405.39,2022/05/08 05:07:57,2022/05/07 18:02:22,2788.83,2801.14,2825.68,2790.52,2771.66,2768.43,2831.01,2846.36,2808.55,2819.03,3208.66,27402.44,0.0,28051.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 09:55:00,Grid connected,396.8,396.1,393.8,230.3,228.4,227.8,84.471,84.707,84.706,98.39,51.0,0.998,49.93,58.201,-0.398,61.88,59.148,697.1,697.1,703.6,703.6,693.7,693.7,697.4,697.4,696.7,696.7,696.7,696.7,698.2,698.2,703.4,703.4,697.1,697.1,699.7,699.7,8.19,0.00,0.00,8.29,8.81,0.00,0.00,8.44,8.43,0.00,0.00,8.31,8.58,0.00,8.61,0.00,0.00,8.54,8.44,0.00,27409.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2789.28,2801.58,2826.16,2791.00,2772.12,2768.88,2831.47,2846.82,2809.02,2819.50,3213.25,27407.03,0.0,28055.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:00:00,Grid connected,399.7,398.2,395.9,232.5,229.4,228.8,101.515,101.795,101.512,98.27,51.0,0.998,50.08,70.308,0.562,67.44,71.502,696.7,696.7,691.6,691.6,690.1,690.1,687.5,687.5,690.7,690.7,687.3,687.3,686.1,686.1,691.4,691.4,690.7,690.7,685.7,685.7,10.42,0.00,0.00,10.34,10.50,0.00,0.00,10.63,9.89,0.00,0.00,10.02,10.35,0.00,10.37,0.00,0.00,10.39,10.56,0.00,27415.54,2022/05/08 05:07:57,2022/05/07 18:02:22,2789.85,2802.16,2826.74,2791.57,2772.67,2769.44,2832.04,2847.40,2809.59,2820.08,3218.81,27412.59,0.0,28061.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:05:00,Grid connected,398.1,397.2,395.0,232.1,230.1,229.6,81.144,81.622,81.258,98.41,52.2,0.999,49.87,56.212,-0.522,72.16,57.114,688.2,688.2,689.5,689.5,686.7,686.7,685.4,685.4,678.7,678.7,684.7,684.7,676.2,676.2,679.5,679.5,685.1,685.1,689.1,689.1,8.20,0.00,0.00,8.12,8.32,0.00,0.00,8.20,8.19,0.00,0.00,8.22,8.50,0.00,8.56,0.00,0.00,8.41,8.46,0.00,27420.20,2022/05/08 05:07:57,2022/05/07 18:02:22,2790.32,2802.63,2827.22,2792.04,2773.15,2769.91,2832.53,2847.89,2810.07,2820.55,3223.47,27417.25,0.0,28066.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:10:00,Grid connected,399.1,398.2,396.1,232.1,230.1,229.6,84.257,84.706,84.268,98.41,53.0,0.999,50.13,58.540,0.917,76.81,59.480,685.1,685.1,691.6,691.6,678.9,678.9,679.4,679.4,679.0,679.0,678.7,678.7,674.1,674.1,674.7,674.7,686.4,686.4,691.2,691.2,8.39,0.00,0.00,8.52,8.79,0.00,0.00,8.59,8.59,0.00,0.00,8.58,8.69,0.00,8.78,0.00,0.00,8.62,8.63,0.00,27424.85,2022/05/08 05:07:57,2022/05/07 18:02:22,2790.79,2803.09,2827.69,2792.51,2773.61,2770.38,2833.00,2848.36,2810.55,2821.03,3228.17,27421.95,0.0,28071.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:15:00,Grid connected,398.6,397.7,395.5,231.9,229.9,229.5,104.582,104.933,104.562,98.32,53.4,1.000,49.91,72.353,2.462,81.63,73.589,679.0,679.0,685.6,685.6,678.9,678.9,685.4,685.4,678.8,678.8,677.1,677.1,674.1,674.1,679.4,679.4,679.1,679.1,685.2,685.2,10.33,0.00,0.00,10.33,11.09,0.00,0.00,10.68,10.64,0.00,0.00,10.63,10.82,0.00,10.75,0.00,0.00,10.77,10.69,0.00,27429.73,2022/05/08 05:07:57,2022/05/07 18:02:22,2791.27,2803.58,2828.19,2793.01,2774.10,2770.87,2833.50,2848.87,2811.05,2821.53,3233.00,27426.78,0.0,28075.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:20:00,Grid connected,397.5,396.5,394.5,230.9,228.9,228.5,80.521,80.818,80.629,98.40,54.0,1.000,50.14,55.404,-1.478,87.47,56.305,673.0,673.0,677.3,677.3,668.8,668.8,678.6,678.6,678.8,678.8,678.4,678.4,680.1,680.1,673.5,673.5,667.1,667.1,676.9,676.9,8.28,0.00,0.00,8.35,8.44,0.00,0.00,8.25,8.34,0.00,0.00,8.35,8.39,0.00,8.52,0.00,0.00,8.37,8.54,0.00,27435.51,2022/05/08 05:07:57,2022/05/07 18:02:22,2791.85,2804.16,2828.78,2793.59,2774.68,2771.45,2834.10,2849.46,2811.64,2822.13,3238.78,27432.56,0.0,28081.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:25:00,Grid connected,397.2,397.0,393.5,229.9,229.1,228.4,60.105,60.297,60.170,98.40,55.3,1.000,50.02,41.394,0.450,91.51,42.028,679.0,679.0,681.9,681.9,669.5,669.5,673.5,673.5,672.7,672.7,674.6,674.6,674.0,674.0,667.5,667.5,673.0,673.0,677.0,677.0,6.12,0.00,0.00,6.25,6.34,0.00,0.00,6.12,6.24,0.00,0.00,6.14,6.27,0.00,6.47,0.00,0.00,6.29,6.31,0.00,27439.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2792.27,2804.57,2829.19,2794.01,2775.08,2771.86,2834.51,2849.88,2812.06,2822.54,3242.86,27436.64,0.0,28085.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:30:00,Grid connected,396.4,395.7,393.3,229.9,228.8,228.4,47.309,47.444,47.419,98.57,56.3,1.000,49.98,32.637,0.728,94.49,33.111,680.4,680.4,691.5,691.5,679.1,679.1,679.4,679.4,674.3,674.3,678.7,678.7,674.3,674.3,679.5,679.5,673.7,673.7,679.3,679.3,4.87,0.00,0.00,4.89,4.87,0.00,0.00,4.76,4.77,0.00,0.00,4.87,4.82,0.00,4.90,0.00,0.00,4.82,4.98,0.00,27442.53,2022/05/08 05:07:57,2022/05/07 18:02:22,2792.57,2804.88,2829.50,2794.31,2775.38,2772.16,2834.82,2850.18,2812.36,2822.85,3245.83,27439.61,0.0,28089.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:35:00,Grid connected,399.5,399.1,396.7,232.0,230.8,230.4,57.042,57.347,57.078,98.47,57.0,1.000,50.05,39.729,0.029,97.32,40.346,679.1,679.1,691.6,691.6,690.9,690.9,685.4,685.4,684.8,684.8,690.7,690.7,680.1,680.1,679.4,679.4,691.0,691.0,685.2,685.2,5.71,0.00,0.00,5.73,5.85,0.00,0.00,5.78,5.78,0.00,0.00,5.90,5.89,0.00,5.91,0.00,0.00,5.82,5.89,0.00,27445.36,2022/05/08 05:07:57,2022/05/07 18:02:22,2792.85,2805.16,2829.79,2794.59,2775.66,2772.44,2835.11,2850.48,2812.65,2823.14,3248.67,27442.45,0.0,28091.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:40:00,Grid connected,399.6,399.1,396.7,232.0,230.8,230.4,54.684,54.978,54.741,98.47,58.0,1.000,50.02,37.984,-0.545,100.63,38.574,695.5,695.5,685.7,685.7,685.0,685.0,685.5,685.5,683.7,683.7,689.4,689.4,686.2,686.2,685.5,685.5,688.8,688.8,685.2,685.2,5.49,0.00,0.00,5.53,5.65,0.00,0.00,5.56,5.55,0.00,0.00,5.50,5.66,0.00,5.71,0.00,0.00,5.61,5.68,0.00,27448.67,2022/05/08 05:07:57,2022/05/07 18:02:22,2793.18,2805.50,2830.13,2794.92,2775.99,2772.78,2835.45,2850.82,2812.99,2823.47,3252.01,27445.79,0.0,28095.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:45:00,Grid connected,401.9,402.0,399.8,233.1,231.8,231.4,65.737,65.796,65.821,98.47,56.0,1.000,50.07,45.995,-0.127,104.04,46.710,685.1,685.1,697.6,697.6,696.9,696.9,685.4,685.4,684.8,684.8,688.1,688.1,685.5,685.5,697.1,697.1,685.5,685.5,685.2,685.2,6.56,0.00,0.00,6.44,6.73,0.00,0.00,6.83,6.66,0.00,0.00,6.55,6.75,0.00,6.78,0.00,0.00,6.71,6.81,0.00,27452.08,2022/05/08 05:07:57,2022/05/07 18:02:22,2793.53,2805.84,2830.48,2795.27,2776.33,2773.11,2835.80,2851.17,2813.34,2823.82,3255.39,27449.17,0.0,28098.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:50:00,Grid connected,402.7,402.1,399.9,234.7,232.8,232.3,86.857,87.233,87.060,98.43,55.2,1.000,50.09,60.960,0.160,108.43,61.945,691.1,691.1,697.5,697.5,684.9,684.9,685.3,685.3,681.9,681.9,685.2,685.2,681.7,681.7,681.3,681.3,685.1,685.1,685.2,685.2,8.76,0.00,0.00,8.73,9.03,0.00,0.00,9.10,8.83,0.00,0.00,8.72,8.89,0.00,8.98,0.00,0.00,9.01,9.02,0.00,27456.47,2022/05/08 05:07:57,2022/05/07 18:02:22,2793.97,2806.27,2830.93,2795.72,2776.78,2773.56,2836.24,2851.62,2813.78,2824.27,3259.80,27453.58,0.0,28103.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 10:55:00,Grid connected,401.7,401.5,398.9,233.7,231.7,231.2,94.918,95.164,94.950,98.43,54.6,1.000,49.98,66.346,-1.763,113.68,67.452,697.0,697.0,692.9,692.9,683.3,683.3,685.3,685.3,678.8,678.8,682.2,682.2,680.1,680.1,690.4,690.4,685.1,685.1,689.8,689.8,9.38,0.00,0.00,9.43,9.94,0.00,0.00,9.79,9.66,0.00,0.00,9.66,9.88,0.00,9.85,0.00,0.00,9.88,9.72,0.00,27461.78,2022/05/08 05:07:57,2022/05/07 18:02:22,2794.50,2806.81,2831.48,2796.26,2777.31,2774.09,2836.79,2852.16,2814.33,2824.81,3265.11,27458.89,0.0,28108.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:00:00,Grid connected,404.9,403.9,401.7,235.7,233.7,232.4,97.579,97.898,97.653,98.33,55.0,1.000,50.03,68.623,0.848,119.65,69.767,689.0,689.0,690.3,690.3,678.9,678.9,679.7,679.7,681.2,681.2,678.8,678.8,681.5,681.5,679.5,679.5,679.0,679.0,679.2,679.2,10.12,0.00,0.00,10.24,10.44,0.00,0.00,10.32,10.20,0.00,0.00,10.19,10.30,0.00,10.46,0.00,0.00,10.21,10.44,0.00,27467.69,2022/05/08 05:07:57,2022/05/07 18:02:22,2795.10,2807.42,2832.10,2796.87,2777.89,2774.69,2837.39,2852.77,2814.93,2825.41,3271.03,27464.81,0.0,28114.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:05:00,Grid connected,403.7,402.7,400.6,234.7,232.7,231.4,100.359,100.704,100.493,98.33,55.8,1.000,49.95,70.398,1.041,125.20,71.587,679.1,679.1,685.6,685.6,675.7,675.7,673.4,673.4,672.8,672.8,672.7,672.7,674.1,674.1,675.6,675.6,675.2,675.2,673.2,673.2,10.33,0.00,0.00,10.24,10.69,0.00,0.00,10.49,10.48,0.00,0.00,10.57,10.55,0.00,10.62,0.00,0.00,10.65,10.70,0.00,27473.31,2022/05/08 05:07:57,2022/05/07 18:02:22,2795.66,2807.98,2832.67,2797.44,2778.46,2775.25,2837.97,2853.34,2815.50,2825.98,3276.64,27470.42,0.0,28120.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:10:00,Grid connected,405.5,404.9,403.0,236.7,233.7,232.4,117.548,117.912,117.575,98.22,56.4,1.000,50.01,82.714,-1.540,131.73,84.179,667.3,667.3,661.5,661.5,661.7,661.7,667.4,667.4,666.8,666.8,666.7,666.7,668.1,668.1,667.8,667.8,672.6,672.6,660.5,660.5,12.78,0.00,0.00,12.87,12.91,0.00,0.00,12.63,12.49,0.00,0.00,12.62,12.69,0.00,12.67,0.00,0.00,12.55,12.54,0.00,27479.77,2022/05/08 05:07:57,2022/05/07 18:02:22,2796.32,2808.63,2833.34,2798.09,2779.12,2775.90,2838.64,2854.00,2816.17,2826.64,3283.12,27476.90,0.0,28126.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:15:00,Grid connected,404.6,402.8,400.7,235.7,232.7,232.4,103.371,103.698,103.613,98.32,57.6,1.000,50.07,72.557,-2.604,138.22,73.805,670.2,670.2,673.6,673.6,672.9,672.9,667.8,667.8,663.9,663.9,661.0,661.0,664.0,664.0,667.5,667.5,661.1,661.1,667.1,667.1,10.67,0.00,0.00,10.96,11.02,0.00,0.00,10.97,11.04,0.00,0.00,10.96,11.08,0.00,11.24,0.00,0.00,11.34,11.20,0.00,27486.26,2022/05/08 05:07:57,2022/05/07 18:02:22,2796.98,2809.29,2834.00,2798.74,2779.78,2776.57,2839.30,2854.67,2816.83,2827.30,3289.60,27483.38,0.0,28133.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:20:00,Grid connected,405.6,403.9,402.0,235.7,233.7,232.4,88.387,88.762,88.536,98.32,58.6,1.000,50.14,62.272,0.085,143.90,63.284,673.0,673.0,673.6,673.6,666.9,666.9,667.3,667.3,666.8,666.8,660.7,660.7,662.1,662.1,667.4,667.4,665.5,665.5,671.3,671.3,9.31,0.00,0.00,9.38,9.43,0.00,0.00,9.24,9.36,0.00,0.00,9.61,9.55,0.00,9.56,0.00,0.00,9.66,9.67,0.00,27491.94,2022/05/08 05:07:57,2022/05/07 18:02:22,2797.55,2809.86,2834.58,2799.31,2780.35,2777.14,2839.90,2855.27,2817.41,2827.89,3295.27,27489.05,0.0,28139.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:25:00,Grid connected,405.1,404.7,402.6,235.7,233.7,233.3,81.529,81.823,81.764,98.42,59.0,1.000,50.02,57.462,1.359,148.83,58.390,674.4,674.4,685.0,685.0,667.0,667.0,667.3,667.3,671.0,671.0,666.7,666.7,668.2,668.2,667.4,667.4,661.1,661.1,673.2,673.2,8.61,0.00,0.00,8.66,8.75,0.00,0.00,8.57,8.50,0.00,0.00,8.73,8.88,0.00,8.89,0.00,0.00,8.78,8.89,0.00,27496.87,2022/05/08 05:07:57,2022/05/07 18:02:22,2798.06,2810.37,2835.08,2799.81,2780.84,2777.63,2840.40,2855.77,2817.93,2828.39,3300.24,27494.02,0.0,28144.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:30:00,Grid connected,404.7,403.5,401.4,234.7,232.7,232.2,80.824,81.119,81.121,98.42,59.0,1.000,50.09,56.796,2.254,153.55,57.714,673.0,673.0,675.8,675.8,672.9,672.9,673.4,673.4,672.8,672.8,672.6,672.6,668.1,668.1,667.5,667.5,673.1,673.1,673.2,673.2,8.61,0.00,0.00,8.44,8.55,0.00,0.00,8.37,8.50,0.00,0.00,8.52,8.66,0.00,8.62,0.00,0.00,8.78,8.67,0.00,27501.64,2022/05/08 05:07:57,2022/05/07 18:02:22,2798.54,2810.85,2835.56,2800.28,2781.33,2778.11,2840.89,2856.27,2818.41,2828.88,3304.96,27498.74,0.0,28149.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:35:00,Grid connected,404.8,404.5,401.5,234.7,233.7,232.2,81.246,81.554,81.393,98.42,58.8,1.000,50.19,57.180,0.276,158.27,58.110,685.3,685.3,686.4,686.4,673.8,673.8,676.0,676.0,679.8,679.8,681.1,681.1,681.4,681.4,680.9,680.9,680.4,680.4,682.9,682.9,8.40,0.00,0.00,8.44,8.58,0.00,0.00,8.37,8.50,0.00,0.00,8.52,8.71,0.00,8.62,0.00,0.00,8.55,8.66,0.00,27506.36,2022/05/08 05:07:57,2022/05/07 18:02:22,2799.01,2811.33,2836.04,2800.75,2781.80,2778.59,2841.37,2856.75,2818.89,2829.36,3309.63,27503.41,0.0,28153.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:40:00,Grid connected,404.8,403.5,401.5,235.7,233.7,232.2,117.079,117.412,117.059,98.28,58.6,1.000,49.93,82.261,2.998,163.83,83.734,673.0,673.0,673.6,673.6,675.9,675.9,667.4,667.4,666.8,666.8,662.0,662.0,664.8,664.8,667.5,667.5,661.1,661.1,676.5,676.5,11.79,0.00,0.00,11.70,12.15,0.00,0.00,12.21,12.52,0.00,0.00,12.68,12.81,0.00,12.77,0.00,0.00,12.99,12.73,0.00,27511.87,2022/05/08 05:07:57,2022/05/07 18:02:22,2799.58,2811.90,2836.59,2801.31,2782.36,2779.14,2841.94,2857.32,2819.47,2829.92,3315.22,27509.00,0.0,28159.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:45:00,Grid connected,404.8,403.6,401.5,235.7,233.7,232.2,103.924,104.228,103.939,98.29,59.0,1.000,50.09,73.100,1.087,171.09,74.349,672.3,672.3,661.5,661.5,665.0,665.0,664.3,664.3,660.7,660.7,654.7,654.7,656.1,656.1,655.5,655.5,662.3,662.3,667.2,667.2,11.62,0.00,0.00,12.23,11.23,0.00,0.00,10.97,10.90,0.00,0.00,11.23,11.18,0.00,11.37,0.00,0.00,10.86,10.95,0.00,27519.13,2022/05/08 05:07:57,2022/05/07 18:02:22,2800.31,2812.65,2837.34,2802.04,2783.10,2779.88,2842.69,2858.06,2820.20,2830.66,3322.47,27516.25,0.0,28166.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:50:00,Grid connected,405.8,404.6,402.5,235.7,233.7,233.2,103.097,103.453,103.101,98.33,60.2,1.000,50.04,72.504,2.201,177.76,73.743,672.6,672.6,661.6,661.6,666.9,666.9,661.3,661.3,672.7,672.7,664.2,664.2,661.7,661.7,667.3,667.3,661.0,661.0,661.1,661.1,10.79,0.00,0.00,11.09,11.38,0.00,0.00,10.94,11.16,0.00,0.00,11.21,11.38,0.00,11.28,0.00,0.00,11.02,10.84,0.00,27525.80,2022/05/08 05:07:57,2022/05/07 18:02:22,2801.00,2813.34,2838.02,2802.71,2783.79,2780.56,2843.37,2858.73,2820.86,2831.32,3329.14,27522.92,0.0,28173.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 11:55:00,Grid connected,402.7,403.5,400.2,234.7,232.7,232.2,63.025,63.140,63.083,98.43,60.8,1.000,49.96,44.147,1.230,182.35,44.829,664.3,664.3,673.6,673.6,668.5,668.5,667.4,667.4,666.8,666.8,660.8,660.8,668.1,668.1,667.5,667.5,667.1,667.1,671.3,671.3,6.83,0.00,0.00,6.82,6.66,0.00,0.00,6.52,6.71,0.00,0.00,6.73,6.87,0.00,6.81,0.00,0.00,6.82,6.83,0.00,27530.39,2022/05/08 05:07:57,2022/05/07 18:02:22,2801.46,2813.81,2838.49,2803.17,2784.26,2781.03,2843.85,2859.20,2821.32,2831.78,3333.70,27527.48,0.0,28178.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:00:00,Grid connected,401.7,401.5,399.1,233.6,232.6,232.2,57.168,57.390,57.165,98.43,60.8,1.000,50.12,40.016,0.575,185.67,40.646,684.5,684.5,686.9,686.9,674.6,674.6,667.4,667.4,678.7,678.7,678.8,678.8,674.1,674.1,679.4,679.4,679.1,679.1,673.1,673.1,5.73,0.00,0.00,5.74,6.02,0.00,0.00,5.85,5.86,0.00,0.00,5.85,6.00,0.00,5.92,0.00,0.00,5.95,5.87,0.00,27533.75,2022/05/08 05:07:57,2022/05/07 18:02:22,2801.81,2814.14,2838.83,2803.50,2784.60,2781.37,2844.19,2859.55,2821.68,2832.12,3337.06,27530.84,0.0,28181.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:05:00,Grid connected,402.7,402.7,400.2,233.6,232.6,232.2,61.916,62.135,62.072,98.14,59.9,1.000,50.16,43.401,-1.508,189.23,44.223,736.3,736.3,737.1,737.1,736.5,736.5,736.8,736.8,735.9,735.9,735.9,735.9,736.0,736.0,737.1,737.1,735.8,735.8,736.7,736.7,5.98,0.00,0.00,6.02,6.26,0.00,0.00,5.97,5.90,0.00,0.00,5.91,6.03,0.00,6.17,0.00,0.00,6.00,6.06,0.00,27537.27,2022/05/08 05:07:57,2022/05/07 18:02:22,2802.16,2814.50,2839.19,2803.86,2784.95,2781.72,2844.55,2859.91,2822.03,2832.48,3340.58,27534.36,0.0,28185.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:10:00,Grid connected,403.7,402.6,400.2,234.6,232.6,232.2,101.288,101.425,101.197,98.30,58.9,1.000,50.02,70.958,0.291,193.51,72.177,763.3,763.3,763.4,763.4,762.8,762.8,763.1,763.1,762.2,762.2,762.2,762.2,762.9,762.9,763.4,763.4,762.7,762.7,762.9,762.9,10.85,0.00,0.00,11.13,9.37,0.00,0.00,9.27,8.84,0.00,0.00,8.63,8.83,0.00,8.79,0.00,0.00,8.83,8.99,0.00,27541.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2802.61,2814.98,2839.63,2804.28,2785.38,2782.13,2844.98,2860.34,2822.45,2832.90,3344.89,27538.67,0.0,28189.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:15:00,Grid connected,402.6,401.6,399.3,234.3,231.6,231.1,92.568,92.922,92.606,98.43,58.5,1.000,50.14,64.630,-0.102,199.63,65.654,678.2,678.2,670.5,670.5,652.1,652.1,655.3,655.3,666.6,666.6,655.9,655.9,662.1,662.1,679.5,679.5,658.9,658.9,655.1,655.1,10.19,0.00,0.00,10.32,9.87,0.00,0.00,9.81,9.59,0.00,0.00,9.76,9.83,0.00,9.30,0.00,0.00,9.86,10.17,0.00,27547.73,2022/05/08 05:07:57,2022/05/07 18:02:22,2803.29,2815.67,2840.26,2804.90,2785.97,2782.74,2845.58,2860.97,2823.07,2833.52,3351.00,27544.78,0.0,28195.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:20:00,Grid connected : power limited,399.7,400.4,396.7,231.9,231.7,231.1,49.850,49.853,49.817,98.54,59.8,1.000,50.10,34.599,0.297,203.17,35.095,667.0,667.0,685.6,685.6,660.9,660.9,667.4,667.4,654.8,654.8,649.0,649.0,657.9,657.9,659.3,659.3,659.0,659.0,655.2,655.2,5.38,0.00,0.00,5.10,5.19,0.00,0.00,5.07,5.31,0.00,0.00,5.31,5.39,0.00,5.44,0.00,0.00,5.39,5.38,0.00,27551.21,2022/05/08 05:07:57,2022/05/07 18:02:22,2803.65,2816.04,2840.61,2805.25,2786.33,2783.08,2845.94,2861.32,2823.42,2833.88,3354.51,27548.29,0.0,28199.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:25:00,Grid connected,401.8,402.6,398.8,232.9,232.7,232.2,37.411,37.634,37.469,98.44,60.0,1.000,49.95,26.356,0.052,205.64,26.774,673.0,673.0,697.6,697.6,672.9,672.9,679.4,679.4,672.7,672.7,672.7,672.7,664.8,664.8,671.0,671.0,669.5,669.5,673.1,673.1,3.88,0.00,0.00,3.76,3.90,0.00,0.00,3.77,3.81,0.00,0.00,3.99,4.08,0.00,4.13,0.00,0.00,3.91,3.94,0.00,27553.68,2022/05/08 05:07:57,2022/05/07 18:02:22,2803.90,2816.29,2840.86,2805.49,2786.58,2783.33,2846.20,2861.58,2823.67,2834.13,3356.98,27550.76,0.0,28202.03,0.00
