Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:30:00,Grid connected,400.6,401.6,397.6,231.9,231.6,231.2,33.525,33.529,33.604,98.44,60.0,1.000,49.93,23.315,-0.321,207.73,23.697,685.0,685.0,709.5,709.5,690.9,690.9,685.3,685.3,684.7,684.7,690.7,690.7,681.6,681.6,685.5,685.5,680.2,680.2,689.6,689.6,3.46,0.00,0.00,3.33,3.50,0.00,0.00,3.35,3.41,0.00,0.00,3.58,3.65,0.00,3.70,0.00,0.00,3.50,3.53,0.00,27555.77,2022/05/08 05:07:57,2022/05/07 18:02:22,2804.11,2816.49,2841.07,2805.70,2786.79,2783.54,2846.41,2861.80,2823.90,2834.35,3359.06,27552.84,0.0,28204.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:35:00,Grid connected,400.6,401.5,398.8,231.9,231.6,231.2,35.994,36.290,36.245,98.55,61.1,1.000,49.98,25.297,0.265,209.65,25.685,695.5,695.5,703.5,703.5,696.9,696.9,697.4,697.4,698.6,698.6,696.7,696.7,692.1,692.1,697.5,697.5,691.1,691.1,703.1,703.1,3.44,0.00,0.00,3.53,3.74,0.00,0.00,3.58,3.64,0.00,0.00,3.55,3.68,0.00,3.69,0.00,0.00,3.67,3.74,0.00,27557.69,2022/05/08 05:07:57,2022/05/07 18:02:22,2804.30,2816.68,2841.27,2805.89,2786.98,2783.74,2846.61,2862.00,2824.09,2834.54,3360.98,27554.76,0.0,28206.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:40:00,Grid connected,401.6,402.6,398.8,232.9,232.6,232.3,36.689,36.742,36.710,98.55,60.9,1.000,50.14,25.693,0.226,211.77,26.085,697.0,697.0,709.5,709.5,702.9,702.9,697.4,697.4,702.8,702.8,702.7,702.7,701.2,701.2,700.1,700.1,693.6,693.6,700.2,700.2,3.64,0.00,0.00,3.53,3.74,0.00,0.00,3.58,3.64,0.00,0.00,3.75,3.68,0.00,3.69,0.00,0.00,3.67,3.74,0.00,27559.81,2022/05/08 05:07:57,2022/05/07 18:02:22,2804.53,2816.90,2841.49,2806.10,2787.19,2783.95,2846.83,2862.22,2824.30,2834.76,3363.10,27556.88,0.0,28208.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:45:00,Grid connected,400.5,401.3,398.3,232.6,231.6,231.0,33.712,33.677,33.647,98.55,60.3,1.000,50.13,23.494,0.442,213.83,23.837,703.0,703.0,716.6,716.6,702.9,702.9,703.4,703.4,708.7,708.7,702.8,702.8,698.1,698.1,703.4,703.4,697.1,697.1,704.2,704.2,3.41,0.00,0.00,3.33,3.51,0.00,0.00,3.37,3.43,0.00,0.00,3.33,3.48,0.00,3.49,0.00,0.00,3.47,3.54,0.00,27561.87,2022/05/08 05:07:57,2022/05/07 18:02:22,2804.73,2817.10,2841.69,2806.30,2787.40,2784.17,2847.04,2862.44,2824.52,2834.98,3365.14,27558.92,0.0,28210.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:50:00,Grid connected,400.5,401.3,398.3,232.6,231.6,232.0,31.378,31.595,31.443,98.55,59.7,1.000,50.08,21.941,-0.157,215.73,22.259,718.8,718.8,715.6,715.6,714.9,714.9,721.2,721.2,714.8,714.8,708.7,708.7,711.3,711.3,714.0,714.0,713.6,713.6,721.1,721.1,3.21,0.00,0.00,3.13,3.31,0.00,0.00,3.15,3.23,0.00,0.00,3.13,3.28,0.00,3.29,0.00,0.00,3.07,3.33,0.00,27563.77,2022/05/08 05:07:57,2022/05/07 18:02:22,2804.92,2817.29,2841.89,2806.49,2787.59,2784.36,2847.23,2862.63,2824.71,2835.17,3367.06,27560.84,0.0,28212.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 12:55:00,Grid connected,399.6,400.5,397.3,232.6,231.6,231.0,30.505,30.582,30.584,98.56,58.9,1.000,50.12,21.349,0.283,217.50,21.666,715.0,715.0,715.5,715.5,720.9,720.9,709.4,709.4,720.7,720.7,726.7,726.7,712.9,712.9,715.4,715.4,721.0,721.0,723.9,723.9,3.01,0.00,0.00,2.94,3.11,0.00,0.00,2.95,2.83,0.00,0.00,2.93,3.09,0.00,3.09,0.00,0.00,2.87,2.93,0.00,27565.56,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.10,2817.46,2842.07,2806.68,2787.77,2784.54,2847.42,2862.82,2824.90,2835.36,3368.83,27562.61,0.0,28214.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:00:00,Grid connected,398.4,399.5,396.1,230.6,230.5,230.0,29.689,29.840,29.900,98.57,58.3,1.000,50.11,20.657,-0.100,219.30,20.957,727.0,727.0,719.4,719.4,717.3,717.3,717.6,717.6,719.6,719.6,708.7,708.7,718.3,718.3,715.4,715.4,717.0,717.0,721.1,721.1,3.01,0.00,0.00,2.94,3.11,0.00,0.00,2.95,3.03,0.00,0.00,2.93,3.09,0.00,3.09,0.00,0.00,2.87,2.95,0.00,27567.34,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.28,2817.64,2842.26,2806.86,2787.95,2784.71,2847.60,2863.01,2825.08,2835.54,3370.63,27564.41,0.0,28215.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:05:00,Grid connected,399.4,399.5,397.1,231.6,230.5,231.0,22.891,22.966,22.990,98.57,57.7,1.000,50.12,15.831,-0.095,220.86,16.059,709.0,709.0,715.6,715.6,714.9,714.9,709.4,709.4,708.7,708.7,708.7,708.7,710.1,710.1,703.7,703.7,709.0,709.0,714.7,714.7,2.41,0.00,0.00,2.34,2.51,0.00,0.00,2.35,2.43,0.00,0.00,2.32,2.48,0.00,2.48,0.00,0.00,2.27,2.33,0.00,27568.90,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.44,2817.80,2842.42,2807.02,2788.11,2784.87,2847.76,2863.17,2825.24,2835.70,3372.17,27565.95,0.0,28217.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:10:00,Grid connected,397.4,398.5,395.1,230.6,230.5,230.0,19.274,19.246,19.325,98.23,57.1,1.000,50.05,13.357,-0.656,222.05,13.597,703.0,703.0,702.1,702.1,707.7,707.7,715.4,715.4,705.3,705.3,703.5,703.5,702.7,702.7,703.5,703.5,709.0,709.0,703.1,703.1,2.01,0.00,0.00,1.93,2.11,0.00,0.00,1.94,2.01,0.00,0.00,1.92,2.08,0.00,2.08,0.00,0.00,1.87,2.12,0.00,27570.09,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.56,2817.92,2842.55,2807.13,2788.23,2785.00,2847.88,2863.30,2825.37,2835.83,3373.37,27567.15,0.0,28218.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:15:00,Grid connected,396.5,398.4,395.1,230.6,230.5,230.0,21.266,21.326,21.340,98.30,56.5,1.000,50.11,14.838,0.536,223.15,15.104,709.0,709.0,705.1,705.1,713.6,713.6,709.1,709.1,702.7,702.7,714.7,714.7,710.1,710.1,715.4,715.4,703.0,703.0,709.1,709.1,2.01,0.00,0.00,1.93,2.11,0.00,0.00,2.10,2.00,0.00,0.00,1.91,2.08,0.00,2.08,0.00,0.00,2.06,2.15,0.00,27571.19,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.67,2818.03,2842.66,2807.24,2788.34,2785.11,2848.00,2863.41,2825.48,2835.94,3374.49,27568.27,0.0,28219.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:20:00,Grid connected,397.6,398.4,395.2,230.6,230.5,230.1,23.791,23.833,23.840,98.65,56.1,1.000,50.09,16.558,0.272,224.42,16.795,714.1,714.1,709.6,709.6,714.9,714.9,709.4,709.4,714.8,714.8,708.8,708.8,714.4,714.4,715.5,715.5,716.5,716.5,715.1,715.1,2.23,0.00,0.00,2.15,2.33,0.00,0.00,2.32,2.23,0.00,0.00,2.30,2.29,0.00,2.32,0.00,0.00,2.26,2.35,0.00,27572.48,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.80,2818.15,2842.80,2807.38,2788.47,2785.24,2848.13,2863.55,2825.60,2836.07,3375.76,27569.54,0.0,28221.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:25:00,Grid connected,397.8,399.5,395.4,230.6,230.5,230.1,25.297,25.340,25.351,98.58,55.5,1.000,50.17,17.591,-0.716,225.88,17.837,710.5,710.5,703.6,703.6,708.9,708.9,721.4,721.4,708.8,708.8,713.3,713.3,710.1,710.1,709.5,709.5,709.0,709.0,714.5,714.5,2.43,0.00,0.00,2.35,2.53,0.00,0.00,2.32,2.43,0.00,0.00,2.30,2.49,0.00,2.52,0.00,0.00,2.46,2.55,0.00,27573.92,2022/05/08 05:07:57,2022/05/07 18:02:22,2805.95,2818.30,2842.95,2807.53,2788.61,2785.38,2848.28,2863.70,2825.76,2836.22,3377.21,27570.99,0.0,28222.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:30:00,Grid connected,397.8,398.5,395.4,230.6,230.5,230.1,28.031,28.138,28.137,98.58,55.1,1.000,49.99,19.594,0.612,227.39,19.874,709.0,709.0,715.6,715.6,714.9,714.9,709.4,709.4,704.3,704.3,709.8,709.8,704.1,704.1,706.9,706.9,721.0,721.0,715.1,715.1,2.63,0.00,0.00,2.56,2.74,0.00,0.00,2.54,2.63,0.00,0.00,2.70,2.69,0.00,2.72,0.00,0.00,2.67,2.76,0.00,27575.43,2022/05/08 05:07:57,2022/05/07 18:02:22,2806.10,2818.45,2843.10,2807.67,2788.76,2785.54,2848.44,2863.86,2825.91,2836.38,3378.70,27572.48,0.0,28224.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:35:00,Grid connected,399.0,399.5,396.5,230.6,230.5,230.1,32.036,32.171,32.102,98.58,54.9,1.000,50.07,22.404,0.523,229.16,22.729,709.5,709.5,715.4,715.4,720.3,720.3,709.4,709.4,708.7,708.7,711.2,711.2,710.1,710.1,709.5,709.5,715.0,715.0,715.1,715.1,3.03,0.00,0.00,2.98,3.14,0.00,0.00,2.95,3.03,0.00,0.00,3.12,3.10,0.00,3.14,0.00,0.00,3.07,3.16,0.00,27577.20,2022/05/08 05:07:57,2022/05/07 18:02:22,2806.28,2818.63,2843.28,2807.85,2788.94,2785.71,2848.62,2864.04,2826.09,2836.56,3380.47,27574.25,0.0,28226.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:40:00,Grid connected,397.0,397.5,394.5,230.6,230.5,230.1,35.020,35.156,35.109,98.57,54.5,1.000,50.13,24.288,-0.265,231.06,24.640,716.0,716.0,711.7,711.7,718.6,718.6,712.7,712.7,720.0,720.0,718.9,718.9,712.2,712.2,715.5,715.5,712.4,712.4,711.2,711.2,3.47,0.00,0.00,3.38,3.34,0.00,0.00,3.18,3.47,0.00,0.00,3.42,3.46,0.00,3.40,0.00,0.00,3.29,3.37,0.00,27579.12,2022/05/08 05:07:57,2022/05/07 18:02:22,2806.48,2818.82,2843.48,2808.03,2789.14,2785.91,2848.82,2864.24,2826.29,2836.76,3382.41,27576.19,0.0,28227.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:45:00,Grid connected,398.2,398.5,395.6,230.6,230.5,230.1,30.316,30.329,30.363,98.57,54.3,1.000,50.04,21.048,-0.634,232.93,21.349,708.9,708.9,715.6,715.6,714.7,714.7,715.3,715.3,716.4,716.4,714.7,714.7,704.6,704.6,714.7,714.7,715.0,715.0,714.6,714.6,3.06,0.00,0.00,2.98,3.14,0.00,0.00,2.96,3.06,0.00,0.00,2.99,3.03,0.00,2.99,0.00,0.00,2.89,2.97,0.00,27580.97,2022/05/08 05:07:57,2022/05/07 18:02:22,2806.66,2819.01,2843.67,2808.23,2789.32,2786.09,2849.01,2864.43,2826.47,2836.95,3384.24,27578.02,0.0,28229.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:50:00,Grid connected,397.2,398.6,395.4,230.6,230.3,230.1,36.137,36.201,36.144,98.13,54.1,1.000,50.15,25.112,-0.376,234.82,25.591,726.9,726.9,717.7,717.7,720.9,720.9,721.4,721.4,726.7,726.7,726.7,726.7,728.1,728.1,717.9,717.9,718.6,718.6,727.1,727.1,3.46,0.00,0.00,3.38,3.54,0.00,0.00,3.36,3.48,0.00,0.00,3.43,3.45,0.00,3.64,0.00,0.00,3.50,3.58,0.00,27582.86,2022/05/08 05:07:57,2022/05/07 18:02:22,2806.85,2819.20,2843.87,2808.42,2789.51,2786.29,2849.20,2864.63,2826.67,2837.15,3386.15,27579.93,0.0,28231.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 13:55:00,Grid connected,397.2,397.4,394.8,230.6,230.3,229.0,41.412,41.508,41.441,98.14,53.9,1.000,49.95,28.644,0.172,237.07,29.187,726.3,726.3,717.1,717.1,714.9,714.9,727.4,727.4,721.0,721.0,720.8,720.8,722.1,722.1,726.3,726.3,719.9,719.9,721.1,721.1,3.87,0.00,0.00,3.80,3.98,0.00,0.00,3.96,3.90,0.00,0.00,3.84,4.07,0.00,4.04,0.00,0.00,3.90,3.99,0.00,27585.11,2022/05/08 05:07:57,2022/05/07 18:02:22,2807.08,2819.42,2844.10,2808.65,2789.74,2786.51,2849.43,2864.86,2826.90,2837.38,3388.41,27582.19,0.0,28234.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:00:00,Grid connected,398.4,398.4,395.9,230.6,230.3,230.0,46.346,46.429,46.351,98.18,53.7,1.000,49.93,32.111,-0.937,239.61,32.715,727.0,727.0,721.6,721.6,720.9,720.9,726.9,726.9,726.7,726.7,715.9,715.9,716.1,716.1,721.5,721.5,716.2,716.2,721.1,721.1,4.47,0.00,0.00,4.42,4.60,0.00,0.00,4.36,4.31,0.00,0.00,4.44,4.48,0.00,4.46,0.00,0.00,4.50,4.42,0.00,27587.65,2022/05/08 05:07:57,2022/05/07 18:02:22,2807.33,2819.67,2844.37,2808.90,2789.99,2786.76,2849.69,2865.12,2827.15,2837.64,3390.95,27584.73,0.0,28236.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:05:00,Grid connected,397.3,398.0,395.4,230.6,229.9,229.6,45.334,45.391,45.398,98.52,53.7,1.000,50.07,31.282,-0.432,242.25,31.752,720.9,720.9,721.6,721.6,726.8,726.8,721.4,721.4,720.7,720.7,720.7,720.7,722.1,722.1,718.4,718.4,718.0,718.0,721.1,721.1,4.47,0.00,0.00,4.42,4.60,0.00,0.00,4.36,4.31,0.00,0.00,4.44,4.48,0.00,4.46,0.00,0.00,4.50,4.40,0.00,27590.32,2022/05/08 05:07:57,2022/05/07 18:02:22,2807.60,2819.94,2844.64,2809.17,2790.26,2787.03,2849.96,2865.40,2827.43,2837.91,3393.62,27587.40,0.0,28239.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:10:00,Grid connected,396.9,397.9,394.4,230.6,229.9,228.6,42.885,42.953,42.811,98.51,53.7,1.000,50.15,29.570,0.706,244.81,30.017,720.3,720.3,715.6,715.6,710.6,710.6,718.3,718.3,714.5,714.5,718.4,718.4,720.7,720.7,721.4,721.4,721.0,721.0,719.7,719.7,4.25,0.00,0.00,4.21,4.40,0.00,0.00,4.15,4.11,0.00,0.00,4.03,4.28,0.00,4.26,0.00,0.00,4.09,4.20,0.00,27592.85,2022/05/08 05:07:57,2022/05/07 18:02:22,2807.85,2820.19,2844.91,2809.44,2790.51,2787.29,2850.22,2865.66,2827.69,2838.17,3396.15,27589.93,0.0,28241.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:15:00,Grid connected,396.3,397.1,393.9,230.0,229.0,228.9,36.985,37.012,37.029,98.51,53.7,1.000,49.95,25.460,0.586,247.12,25.850,717.4,717.4,715.6,715.6,710.0,710.0,715.4,715.4,717.6,717.6,714.8,714.8,717.5,717.5,721.4,721.4,709.0,709.0,716.5,716.5,3.62,0.00,0.00,3.59,3.77,0.00,0.00,3.72,3.71,0.00,0.00,3.61,3.66,0.00,3.64,0.00,0.00,3.67,3.79,0.00,27595.16,2022/05/08 05:07:57,2022/05/07 18:02:22,2808.07,2820.41,2845.14,2809.66,2790.73,2787.51,2850.45,2865.89,2827.91,2838.40,3398.46,27592.24,0.0,28244.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:20:00,Grid connected,397.8,399.1,396.1,230.2,230.0,229.9,36.994,37.019,36.969,98.58,53.5,1.000,49.89,25.704,-0.595,248.76,26.095,714.9,714.9,715.6,715.6,710.9,710.9,715.4,715.4,714.8,714.8,710.9,710.9,722.1,722.1,715.5,715.5,715.0,715.0,715.2,715.2,3.60,0.00,0.00,3.51,3.72,0.00,0.00,3.46,3.61,0.00,0.00,3.55,3.70,0.00,3.72,0.00,0.00,3.60,3.69,0.00,27596.80,2022/05/08 05:07:57,2022/05/07 18:02:22,2808.24,2820.58,2845.32,2809.84,2790.91,2787.68,2850.63,2866.07,2828.09,2838.58,3400.12,27593.90,0.0,28245.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:25:00,Grid connected,399.0,399.0,396.0,231.3,231.0,229.9,47.978,48.091,47.940,98.58,53.5,1.000,50.02,33.213,-0.849,251.26,33.717,725.5,725.5,721.6,721.6,708.9,708.9,714.5,714.5,713.1,713.1,710.1,710.1,710.6,710.6,715.5,715.5,721.0,721.0,714.7,714.7,4.62,0.00,0.00,4.54,4.73,0.00,0.00,4.48,4.66,0.00,0.00,4.58,4.76,0.00,4.74,0.00,0.00,4.63,4.71,0.00,27599.30,2022/05/08 05:07:57,2022/05/07 18:02:22,2808.49,2820.84,2845.58,2810.08,2791.16,2787.94,2850.88,2866.33,2828.34,2838.83,3402.60,27596.38,0.0,28248.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:30:00,Grid connected,396.2,396.3,393.8,229.6,228.9,229.3,35.618,35.700,35.507,98.58,53.7,1.000,49.92,24.481,0.527,253.78,24.836,702.9,702.9,709.5,709.5,711.8,711.8,705.0,705.0,714.7,714.7,707.7,707.7,716.1,716.1,709.5,709.5,709.0,709.0,709.1,709.1,3.57,0.00,0.00,3.47,3.68,0.00,0.00,3.46,3.62,0.00,0.00,3.52,3.50,0.00,3.67,0.00,0.00,3.61,3.66,0.00,27601.82,2022/05/08 05:07:57,2022/05/07 18:02:22,2808.75,2821.09,2845.84,2810.34,2791.41,2788.19,2851.14,2866.59,2828.61,2839.09,3405.13,27598.91,0.0,28251.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:35:00,Grid connected,395.4,396.2,392.6,229.6,228.9,229.3,26.736,26.914,26.838,98.58,53.7,1.000,50.16,18.415,0.162,255.51,18.670,697.0,697.0,703.9,703.9,703.4,703.4,697.4,697.4,701.8,701.8,702.7,702.7,704.1,704.1,691.6,691.6,703.1,703.1,703.1,703.1,2.75,0.00,0.00,2.67,2.86,0.00,0.00,2.64,2.79,0.00,0.00,2.71,2.88,0.00,2.79,0.00,0.00,2.77,2.83,0.00,27603.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2808.92,2821.26,2846.02,2810.52,2791.59,2788.36,2851.32,2866.77,2828.78,2839.27,3406.82,27600.60,0.0,28252.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:40:00,Grid connected,394.4,395.2,392.4,228.5,227.9,228.3,19.509,19.485,19.530,98.39,53.5,1.000,50.14,13.334,-0.109,256.76,13.560,684.9,684.9,691.6,691.6,690.9,690.9,691.0,691.0,690.8,690.8,684.7,684.7,692.1,692.1,691.4,691.4,691.0,691.0,691.1,691.1,2.15,0.00,0.00,2.04,2.05,0.00,0.00,2.00,1.98,0.00,0.00,1.90,2.06,0.00,2.18,0.00,0.00,1.93,2.00,0.00,27604.80,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.05,2821.38,2846.15,2810.64,2791.71,2788.49,2851.45,2866.90,2828.91,2839.40,3408.09,27601.87,0.0,28254.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:45:00,Grid connected,394.4,395.7,392.5,228.5,227.9,228.2,22.643,22.715,22.726,98.60,53.3,1.000,49.96,15.644,-0.320,257.94,15.866,702.9,702.9,697.6,697.6,696.9,696.9,697.4,697.4,692.8,692.8,696.8,696.8,698.1,698.1,697.5,697.5,691.0,691.0,700.0,700.0,2.15,0.00,0.00,2.04,2.25,0.00,0.00,2.00,2.19,0.00,0.00,2.10,2.27,0.00,2.18,0.00,0.00,2.13,2.20,0.00,27605.98,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.17,2821.51,2846.26,2810.75,2791.83,2788.61,2851.57,2867.02,2829.03,2839.52,3409.25,27603.03,0.0,28255.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:50:00,Grid connected,395.3,396.5,393.5,229.5,229.1,228.2,22.093,22.153,22.010,98.60,53.1,1.000,50.09,15.300,-0.003,259.29,15.519,697.0,697.0,707.6,707.6,694.6,694.6,701.0,701.0,702.7,702.7,702.7,702.7,696.1,696.1,695.7,695.7,692.8,692.8,703.1,703.1,2.33,0.00,0.00,2.24,2.24,0.00,0.00,2.20,2.21,0.00,0.00,2.32,2.27,0.00,2.37,0.00,0.00,2.14,2.41,0.00,27607.33,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.31,2821.64,2846.40,2810.89,2791.97,2788.75,2851.71,2867.17,2829.17,2839.66,3410.61,27604.39,0.0,28256.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 14:55:00,Grid connected,396.3,396.5,393.5,229.5,229.1,229.3,26.239,26.314,26.307,98.60,52.9,1.000,50.09,18.153,-0.058,260.82,18.411,702.9,702.9,703.4,703.4,703.1,703.1,702.0,702.0,692.0,692.0,708.7,708.7,698.1,698.1,697.5,697.5,703.0,703.0,703.1,703.1,2.75,0.00,0.00,2.66,2.65,0.00,0.00,2.61,2.82,0.00,0.00,2.74,2.69,0.00,2.77,0.00,0.00,2.55,2.81,0.00,27608.86,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.47,2821.80,2846.56,2811.04,2792.13,2788.90,2851.87,2867.32,2829.32,2839.82,3412.13,27605.91,0.0,28258.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:00:00,Grid connected,395.1,395.5,392.7,229.5,228.1,228.3,28.036,28.102,27.975,98.60,52.9,1.000,50.12,19.320,-0.451,262.33,19.596,699.7,699.7,707.3,707.3,706.9,706.9,702.4,702.4,696.7,696.7,702.8,702.8,707.8,707.8,700.6,700.6,705.8,705.8,703.1,703.1,2.75,0.00,0.00,2.66,2.65,0.00,0.00,2.61,2.83,0.00,0.00,2.74,2.69,0.00,2.77,0.00,0.00,2.75,2.81,0.00,27610.37,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.62,2821.95,2846.71,2811.19,2792.28,2789.05,2852.03,2867.48,2829.48,2839.98,3413.66,27607.44,0.0,28259.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:05:00,Grid connected,394.1,394.5,391.7,228.5,228.1,228.3,25.553,25.633,25.619,98.60,52.7,1.000,50.03,17.456,0.450,263.97,17.705,702.3,702.3,702.0,702.0,701.1,701.1,700.4,700.4,696.7,696.7,702.9,702.9,699.9,699.9,697.5,697.5,704.4,704.4,703.1,703.1,2.75,0.00,0.00,2.67,2.62,0.00,0.00,2.38,2.63,0.00,0.00,2.53,2.68,0.00,2.77,0.00,0.00,2.52,2.60,0.00,27612.01,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.79,2822.12,2846.87,2811.34,2792.45,2789.23,2852.20,2867.66,2829.65,2840.15,3415.30,27609.08,0.0,28261.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:10:00,Grid connected,394.1,395.5,391.7,228.5,228.1,228.3,18.190,18.247,18.238,98.27,52.5,1.000,50.00,12.570,0.459,265.14,12.790,690.9,690.9,697.5,697.5,685.1,685.1,691.3,691.3,690.7,690.7,686.2,686.2,686.6,686.6,696.7,696.7,696.3,696.3,691.1,691.1,1.92,0.00,0.00,1.84,1.81,0.00,0.00,1.78,1.81,0.00,0.00,1.90,1.86,0.00,1.95,0.00,0.00,1.92,1.97,0.00,27613.18,2022/05/08 05:07:57,2022/05/07 18:02:22,2809.92,2822.24,2846.99,2811.45,2792.57,2789.34,2852.32,2867.78,2829.76,2840.27,3416.47,27610.25,0.0,28262.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:15:00,Grid connected,393.8,395.4,391.8,228.5,228.1,228.3,29.926,29.995,29.990,98.60,52.5,1.000,49.98,20.542,0.487,266.52,20.833,704.9,704.9,706.8,706.8,708.9,708.9,699.0,699.0,702.7,702.7,702.7,702.7,704.1,704.1,707.0,707.0,705.5,705.5,709.1,709.1,2.98,0.00,0.00,2.95,2.97,0.00,0.00,2.90,3.10,0.00,0.00,2.95,3.15,0.00,3.10,0.00,0.00,2.96,3.07,0.00,27614.56,2022/05/08 05:07:57,2022/05/07 18:02:22,2810.06,2822.38,2847.12,2811.58,2792.71,2789.48,2852.46,2867.93,2829.91,2840.42,3417.85,27611.63,0.0,28264.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:20:00,Grid connected,396.1,397.4,394.1,230.6,229.1,229.3,44.238,44.354,44.292,98.54,52.3,1.000,50.03,30.644,0.054,269.16,31.104,708.8,708.8,709.3,709.3,707.1,707.1,709.2,709.2,698.4,698.4,699.2,699.2,704.1,704.1,715.5,715.5,709.0,709.0,703.2,703.2,4.36,0.00,0.00,4.20,4.09,0.00,0.00,4.08,4.31,0.00,0.00,4.28,4.35,0.00,4.32,0.00,0.00,4.31,4.48,0.00,27617.23,2022/05/08 05:07:57,2022/05/07 18:02:22,2810.33,2822.65,2847.38,2811.84,2792.98,2789.75,2852.74,2868.20,2830.18,2840.69,3420.50,27614.28,0.0,28266.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:25:00,Grid connected,396.1,397.4,394.0,229.6,229.1,229.3,33.255,33.231,33.422,98.57,52.7,1.000,49.96,22.956,0.600,271.68,23.284,701.6,701.6,697.6,697.6,696.9,696.9,698.4,698.4,693.6,693.6,702.7,702.7,698.1,698.1,697.5,697.5,697.9,697.9,697.8,697.8,3.37,0.00,0.00,3.36,3.28,0.00,0.00,3.26,3.44,0.00,0.00,3.30,3.49,0.00,3.60,0.00,0.00,3.41,3.48,0.00,27619.72,2022/05/08 05:07:57,2022/05/07 18:02:22,2810.59,2822.91,2847.63,2812.08,2793.23,2790.01,2853.00,2868.46,2830.43,2840.94,3423.01,27616.79,0.0,28269.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:30:00,Grid connected,398.3,399.4,396.0,230.6,230.1,230.3,26.469,26.551,26.502,98.59,52.7,1.000,50.21,18.397,-0.093,273.43,18.659,693.2,693.2,697.6,697.6,694.3,694.3,702.1,702.1,693.8,693.8,690.7,690.7,698.1,698.1,691.5,691.5,691.0,691.0,697.1,697.1,2.76,0.00,0.00,2.70,2.67,0.00,0.00,2.44,2.84,0.00,0.00,2.69,2.88,0.00,2.75,0.00,0.00,2.77,2.86,0.00,27621.47,2022/05/08 05:07:57,2022/05/07 18:02:22,2810.77,2823.09,2847.80,2812.25,2793.41,2790.19,2853.18,2868.64,2830.62,2841.12,3424.76,27618.54,0.0,28271.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:35:00,Grid connected,397.3,398.2,395.0,230.6,230.1,230.3,25.788,25.844,25.820,98.59,52.9,1.000,50.11,17.840,-0.396,274.98,18.094,685.6,685.6,714.1,714.1,690.8,690.8,697.4,697.4,703.5,703.5,687.2,687.2,692.1,692.1,702.2,702.2,701.8,701.8,697.1,697.1,2.82,0.00,0.00,2.47,2.24,0.00,0.00,2.23,2.64,0.00,0.00,2.70,2.67,0.00,2.85,0.00,0.00,2.59,2.85,0.00,27623.02,2022/05/08 05:07:57,2022/05/07 18:02:22,2810.93,2823.24,2847.95,2812.39,2793.57,2790.34,2853.34,2868.81,2830.78,2841.29,3426.29,27620.07,0.0,28272.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:40:00,Grid connected,398.3,399.5,396.0,230.6,230.2,230.3,26.343,26.424,26.537,98.61,52.9,1.000,50.10,18.433,-0.284,276.29,18.697,696.4,696.4,709.2,709.2,702.9,702.9,697.4,697.4,691.9,691.9,693.4,693.4,692.1,692.1,703.3,703.3,703.0,703.0,697.5,697.5,2.68,0.00,0.00,2.46,2.44,0.00,0.00,2.47,2.65,0.00,0.00,2.49,2.66,0.00,2.78,0.00,0.00,2.52,2.74,0.00,27624.35,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.07,2823.38,2848.08,2812.51,2793.71,2790.48,2853.48,2868.95,2830.91,2841.43,3427.63,27621.41,0.0,28274.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:45:00,Grid connected,397.1,398.2,395.6,230.6,229.7,230.0,26.770,26.925,26.913,98.61,52.9,1.000,50.11,18.554,0.654,278.06,18.817,693.8,693.8,703.6,703.6,692.4,692.4,697.4,697.4,691.8,691.8,691.1,691.1,692.1,692.1,697.5,697.5,695.0,695.0,703.1,703.1,2.91,0.00,0.00,2.64,2.66,0.00,0.00,2.70,2.88,0.00,0.00,2.69,2.87,0.00,2.80,0.00,0.00,2.75,2.93,0.00,27626.10,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.25,2823.55,2848.25,2812.68,2793.89,2790.66,2853.66,2869.14,2831.10,2841.61,3429.38,27623.16,0.0,28275.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:50:00,Grid connected,397.1,398.2,395.6,230.6,229.7,230.0,27.985,28.042,27.938,98.61,52.7,1.000,50.00,19.376,-0.531,279.64,19.651,701.6,701.6,697.6,697.6,699.2,699.2,697.4,697.4,686.0,686.0,696.8,696.8,694.2,694.2,691.5,691.5,698.9,698.9,697.1,697.1,2.67,0.00,0.00,2.64,2.67,0.00,0.00,2.69,2.88,0.00,0.00,2.67,2.87,0.00,2.80,0.00,0.00,2.75,2.72,0.00,27627.68,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.41,2823.71,2848.41,2812.84,2794.05,2790.82,2853.83,2869.30,2831.26,2841.78,3430.96,27624.74,0.0,28277.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 15:55:00,Grid connected,396.0,397.0,394.4,230.6,229.7,230.0,27.804,27.915,27.842,98.61,52.7,1.000,49.89,19.133,0.082,281.39,19.407,696.9,696.9,703.9,703.9,696.9,696.9,697.4,697.4,696.3,696.3,690.8,690.8,704.0,704.0,697.4,697.4,703.0,703.0,697.1,697.1,2.86,0.00,0.00,2.68,2.83,0.00,0.00,2.68,2.87,0.00,0.00,2.89,2.86,0.00,3.02,0.00,0.00,2.77,2.93,0.00,27629.43,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.59,2823.88,2848.59,2813.01,2794.22,2791.00,2854.01,2869.48,2831.43,2841.96,3432.72,27626.50,0.0,28279.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:00:00,Grid connected,395.6,397.2,394.0,229.6,228.4,228.8,16.112,16.157,16.053,98.38,52.7,1.000,50.09,11.024,0.369,282.68,11.211,685.0,685.0,685.5,685.5,689.1,689.1,685.4,685.4,679.9,679.9,684.6,684.6,684.0,684.0,679.5,679.5,681.5,681.5,685.1,685.1,1.82,0.00,0.00,1.67,1.80,0.00,0.00,1.63,1.63,0.00,0.00,1.63,1.80,0.00,1.77,0.00,0.00,1.77,1.69,0.00,27630.72,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.72,2824.01,2848.72,2813.13,2794.36,2791.13,2854.14,2869.62,2831.57,2842.10,3434.00,27627.78,0.0,28280.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:05:00,Grid connected,394.7,397.1,394.1,229.6,228.5,229.8,11.637,11.680,11.688,97.94,52.7,1.000,50.02,8.011,-0.132,283.42,8.178,678.0,678.0,673.6,673.6,676.8,676.8,670.8,670.8,673.9,673.9,678.8,678.8,669.9,669.9,679.5,679.5,683.5,683.5,679.2,679.2,1.21,0.00,0.00,1.27,1.39,0.00,0.00,1.23,1.23,0.00,0.00,1.23,1.40,0.00,1.37,0.00,0.00,1.16,1.29,0.00,27631.46,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.80,2824.08,2848.80,2813.20,2794.43,2791.21,2854.22,2869.70,2831.65,2842.17,3434.74,27628.52,0.0,28281.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:10:00,Grid connected,393.6,395.9,392.9,228.6,228.5,228.7,9.490,9.693,9.583,98.00,52.3,1.000,50.05,6.561,-0.299,284.01,6.696,666.9,666.9,680.7,680.7,672.9,672.9,668.1,668.1,672.0,672.0,678.8,678.8,674.1,674.1,662.7,662.7,673.0,673.0,668.1,668.1,1.01,0.00,0.00,1.06,1.19,0.00,0.00,1.03,1.02,0.00,0.00,1.03,1.19,0.00,1.17,0.00,0.00,0.96,1.08,0.00,27632.05,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.86,2824.15,2848.86,2813.26,2794.49,2791.27,2854.28,2869.77,2831.70,2842.24,3435.33,27629.11,0.0,28281.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:15:00,Grid connected,394.5,395.9,392.9,228.6,228.5,228.7,8.629,8.618,8.716,97.55,52.1,1.000,49.99,5.884,-0.028,284.53,6.032,666.9,666.9,670.2,670.2,666.9,666.9,679.4,679.4,663.4,663.4,671.5,671.5,668.1,668.1,669.8,669.8,673.0,673.0,676.5,676.5,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,1.02,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.96,1.08,0.00,27632.57,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.91,2824.20,2848.92,2813.32,2794.55,2791.32,2854.34,2869.82,2831.76,2842.29,3435.85,27629.63,0.0,28282.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:20:00,Grid connected,394.5,395.9,392.9,228.6,228.5,228.7,9.628,9.698,9.687,97.78,51.9,1.000,50.05,6.625,0.111,285.00,6.785,679.6,679.6,679.9,679.9,673.0,673.0,679.4,679.4,673.9,673.9,681.3,681.3,674.1,674.1,679.4,679.4,679.1,679.1,684.8,684.8,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,1.02,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27633.05,2022/05/08 05:07:57,2022/05/07 18:02:22,2811.96,2824.24,2848.97,2813.37,2794.60,2791.37,2854.39,2869.88,2831.81,2842.34,3436.32,27630.10,0.0,28282.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:25:00,Grid connected,394.5,395.9,392.7,228.6,228.5,228.7,8.499,8.434,8.566,97.54,51.7,1.000,50.04,5.736,-0.050,285.52,5.881,673.0,673.0,682.3,682.3,672.9,672.9,679.4,679.4,676.2,676.2,672.7,672.7,674.0,674.0,664.8,664.8,661.0,661.0,679.2,679.2,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,1.02,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27633.56,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.02,2824.29,2849.02,2813.42,2794.65,2791.43,2854.44,2869.93,2831.86,2842.40,3436.83,27630.61,0.0,28283.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:30:00,Grid connected,395.2,396.7,393.8,228.7,228.8,228.7,8.616,8.649,8.674,97.56,51.7,1.000,50.00,5.871,-0.159,286.00,6.018,679.0,679.0,679.6,679.6,678.9,678.9,673.4,673.4,674.2,674.2,663.2,663.2,680.1,680.1,679.5,679.5,679.0,679.0,677.7,677.7,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,1.02,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27634.04,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.07,2824.35,2849.08,2813.46,2794.70,2791.47,2854.50,2869.99,2831.92,2842.45,3437.32,27631.10,0.0,28283.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:35:00,Grid connected,394.2,396.7,392.8,228.7,228.8,228.7,9.056,9.094,9.115,98.03,51.5,1.000,50.03,6.243,-0.082,286.50,6.370,677.4,677.4,685.4,685.4,679.4,679.4,685.4,685.4,685.8,685.8,671.2,671.2,668.7,668.7,679.4,679.4,685.0,685.0,673.1,673.1,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,0.82,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27634.54,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.12,2824.39,2849.13,2813.51,2794.76,2791.52,2854.55,2870.04,2831.96,2842.51,3437.81,27631.59,0.0,28284.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:40:00,Grid connected,394.2,395.7,392.9,228.7,227.8,228.7,9.261,9.301,9.319,98.04,51.3,1.000,50.06,6.400,-0.003,287.02,6.530,675.5,675.5,685.6,685.6,678.9,678.9,678.4,678.4,673.9,673.9,678.8,678.8,677.6,677.6,673.5,673.5,685.0,685.0,673.2,673.2,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,0.82,0.00,0.00,0.83,0.99,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27635.06,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.17,2824.44,2849.18,2813.57,2794.81,2791.57,2854.61,2870.10,2832.01,2842.56,3438.33,27632.11,0.0,28285.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:45:00,Grid connected,395.2,396.7,393.9,228.7,228.8,228.7,10.214,10.263,10.277,97.80,51.3,1.000,49.95,7.039,-0.041,287.58,7.196,684.9,684.9,685.6,685.6,684.9,684.9,679.4,679.4,685.9,685.9,678.8,678.8,680.1,680.1,679.4,679.4,679.0,679.0,677.0,677.0,1.01,0.00,0.00,0.86,0.99,0.00,0.00,0.82,1.02,0.00,0.00,1.03,0.99,0.00,0.97,0.00,0.00,0.96,1.08,0.00,27635.62,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.23,2824.50,2849.24,2813.62,2794.87,2791.63,2854.67,2870.16,2832.08,2842.62,3438.90,27632.68,0.0,28285.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:50:00,Grid connected,394.2,396.7,392.9,228.7,228.8,228.7,7.896,7.767,7.945,97.41,51.1,1.000,49.98,5.450,-0.014,288.04,5.604,672.9,672.9,680.8,680.8,666.9,666.9,673.6,673.6,679.9,679.9,672.7,672.7,668.1,668.1,668.7,668.7,679.1,679.1,668.0,668.0,0.81,0.00,0.00,0.66,0.79,0.00,0.00,0.82,0.81,0.00,0.00,0.83,0.79,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27636.08,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.28,2824.55,2849.29,2813.67,2794.92,2791.69,2854.72,2870.21,2832.12,2842.67,3439.35,27633.13,0.0,28286.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 16:55:00,Grid connected,394.0,396.7,393.0,228.7,228.8,229.7,8.108,8.228,8.155,97.42,51.1,1.000,50.06,5.535,-0.082,288.51,5.682,684.2,684.2,684.0,684.0,666.8,666.8,667.4,667.4,667.8,667.8,678.7,678.7,674.1,674.1,675.1,675.1,685.0,685.0,681.1,681.1,0.81,0.00,0.00,0.66,0.79,0.00,0.00,0.82,0.81,0.00,0.00,0.83,0.79,0.00,0.97,0.00,0.00,0.76,0.88,0.00,27636.55,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.33,2824.59,2849.34,2813.71,2794.97,2791.73,2854.77,2870.26,2832.17,2842.73,3439.82,27633.60,0.0,28286.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:00:00,Grid connected,395.1,396.7,393.0,228.7,228.8,228.7,5.225,5.204,5.274,96.31,50.9,1.000,50.01,3.491,-0.082,288.86,3.627,660.9,660.9,673.6,673.6,664.9,664.9,660.3,660.3,683.9,683.9,654.8,654.8,653.7,653.7,667.4,667.4,689.2,689.2,667.1,667.1,0.61,0.00,0.00,0.46,0.59,0.00,0.00,0.62,0.61,0.00,0.00,0.63,0.59,0.00,0.77,0.00,0.00,0.56,0.68,0.00,27636.90,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.37,2824.63,2849.38,2813.74,2795.01,2791.77,2854.81,2870.31,2832.21,2842.77,3440.18,27633.96,0.0,28287.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:05:00,Grid connected,395.1,396.7,394.0,228.7,228.8,228.7,4.819,4.779,4.862,96.34,50.9,1.000,50.08,3.295,-0.067,289.14,3.422,660.6,660.6,655.9,655.9,678.8,678.8,655.3,655.3,667.8,667.8,654.7,654.7,650.1,650.1,655.7,655.7,649.0,649.0,661.7,661.7,0.61,0.00,0.00,0.46,0.59,0.00,0.00,0.62,0.61,0.00,0.00,0.63,0.59,0.00,0.57,0.00,0.00,0.56,0.68,0.00,27637.18,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.40,2824.65,2849.41,2813.77,2795.04,2791.80,2854.84,2870.34,2832.24,2842.80,3440.45,27634.23,0.0,28287.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:10:00,Grid connected,394.0,396.1,392.9,228.7,227.7,228.7,4.753,4.729,4.770,96.26,50.9,1.000,49.96,3.244,-0.115,289.42,3.371,655.6,655.6,667.6,667.6,672.9,672.9,658.4,658.4,665.6,665.6,672.8,672.8,666.1,666.1,649.5,649.5,682.6,682.6,649.1,649.1,0.61,0.00,0.00,0.46,0.59,0.00,0.00,0.62,0.61,0.00,0.00,0.63,0.59,0.00,0.57,0.00,0.00,0.56,0.68,0.00,27637.46,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.43,2824.68,2849.44,2813.81,2795.07,2791.83,2854.87,2870.37,2832.26,2842.83,3440.73,27634.51,0.0,28287.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:15:00,Grid connected,395.0,396.2,392.9,228.7,228.8,228.7,4.605,4.585,4.620,95.76,50.9,1.000,50.02,3.045,0.154,289.68,3.179,655.0,655.0,679.6,679.6,672.9,672.9,661.4,661.4,666.5,666.5,668.3,668.3,667.0,667.0,665.8,665.8,671.4,671.4,649.1,649.1,0.61,0.00,0.00,0.46,0.59,0.00,0.00,0.42,0.61,0.00,0.00,0.42,0.59,0.00,0.57,0.00,0.00,0.56,0.68,0.00,27637.72,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.46,2824.71,2849.47,2813.83,2795.10,2791.86,2854.90,2870.40,2832.30,2842.86,3440.99,27634.77,0.0,28287.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:20:00,Grid connected,394.9,396.4,393.8,228.7,228.7,228.7,3.611,3.596,3.640,95.27,50.9,1.000,49.98,2.469,-0.062,289.91,2.592,649.0,649.0,654.8,654.8,666.9,666.9,649.4,649.4,643.9,643.9,660.8,660.8,638.1,638.1,639.6,639.6,649.0,649.0,646.6,646.6,0.61,0.00,0.00,0.46,0.59,0.00,0.00,0.42,0.33,0.00,0.00,0.42,0.34,0.00,0.57,0.00,0.00,0.36,0.46,0.00,27637.95,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.49,2824.74,2849.50,2813.85,2795.12,2791.88,2854.93,2870.43,2832.32,2842.89,3441.22,27635.00,0.0,28288.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:25:00,Grid connected,393.9,396.5,392.7,228.7,228.7,228.7,2.782,2.771,2.817,94.21,50.7,0.998,49.87,1.880,0.119,290.09,2.004,631.8,631.8,643.6,643.6,645.5,645.5,631.4,631.4,635.4,635.4,642.8,642.8,646.8,646.8,643.5,643.5,651.7,651.7,649.1,649.1,0.41,0.00,0.00,0.26,0.39,0.00,0.00,0.42,0.33,0.00,0.00,0.42,0.34,0.00,0.37,0.00,0.00,0.36,0.46,0.00,27638.13,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.51,2824.75,2849.52,2813.87,2795.14,2791.90,2854.95,2870.45,2832.33,2842.91,3441.40,27635.18,0.0,28288.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:30:00,Grid connected,394.0,395.5,393.0,228.7,227.7,228.7,2.172,2.161,2.196,92.47,50.7,0.999,50.12,1.366,-0.079,290.22,1.476,648.9,648.9,631.6,631.6,644.3,644.3,617.2,617.2,624.8,624.8,643.8,643.8,624.2,624.2,631.5,631.5,629.6,629.6,654.6,654.6,0.41,0.00,0.00,0.26,0.39,0.00,0.00,0.22,0.33,0.00,0.00,0.22,0.34,0.00,0.37,0.00,0.00,0.36,0.26,0.00,27638.26,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.52,2824.76,2849.54,2813.88,2795.16,2791.91,2854.96,2870.47,2832.35,2842.92,3441.53,27635.31,0.0,28288.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:35:00,Grid connected,394.0,395.6,393.0,228.7,227.7,228.7,1.553,1.547,1.374,88.90,50.7,0.994,49.93,0.925,0.067,290.32,1.041,618.9,618.9,607.8,607.8,630.9,630.9,631.1,631.1,613.9,613.9,618.8,618.8,602.2,602.2,618.4,618.4,619.1,619.1,615.5,615.5,0.21,0.00,0.00,0.26,0.39,0.00,0.00,0.22,0.33,0.00,0.00,0.22,0.34,0.00,0.37,0.00,0.00,0.16,0.26,0.00,27638.36,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.54,2824.77,2849.55,2813.89,2795.17,2791.93,2854.97,2870.48,2832.36,2842.94,3441.63,27635.41,0.0,28288.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:40:00,Grid connected,394.0,395.6,392.8,228.7,227.7,228.7,0.937,0.933,0.941,85.36,50.7,0.993,50.03,0.605,-0.072,290.38,0.708,602.7,602.7,577.8,577.8,610.7,610.7,583.3,583.3,601.9,601.9,624.7,624.7,619.9,619.9,595.3,595.3,577.0,577.0,613.2,613.2,0.21,0.00,0.00,0.06,0.19,0.00,0.00,0.22,0.33,0.00,0.00,0.22,0.14,0.00,0.17,0.00,0.00,0.16,0.26,0.00,27638.42,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.54,2824.78,2849.56,2813.89,2795.18,2791.94,2854.98,2870.49,2832.37,2842.95,3441.69,27635.47,0.0,28288.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:45:00,Grid connected,394.0,395.6,392.8,228.7,227.7,228.7,0.644,0.641,0.646,85.16,50.5,0.984,49.94,0.369,0.068,290.42,0.434,594.9,594.9,559.6,559.6,570.9,570.9,601.4,601.4,577.9,577.9,588.8,588.8,584.1,584.1,570.0,570.0,589.0,589.0,610.6,610.6,0.21,0.00,0.00,0.06,0.19,0.00,0.00,0.22,0.13,0.00,0.00,0.22,0.14,0.00,0.17,0.00,0.00,0.16,0.26,0.00,27638.46,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.55,2824.79,2849.57,2813.91,2795.18,2791.94,2854.99,2870.50,2832.37,2842.95,3441.73,27635.51,0.0,28288.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:50:00,Grid connected,394.0,395.6,392.8,228.7,227.7,228.7,0.288,0.287,0.289,79.52,50.5,0.994,49.91,0.110,0.007,290.44,0.138,565.0,565.0,529.6,529.6,552.9,552.9,577.4,577.4,559.9,559.9,570.8,570.8,584.1,584.1,529.5,529.5,583.0,583.0,579.6,579.6,0.21,0.00,0.00,0.02,0.19,0.00,0.00,0.22,0.13,0.00,0.00,0.01,0.14,0.00,0.17,0.00,0.00,-0.01,0.06,0.00,27638.48,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.55,2824.79,2849.57,2813.91,2795.19,2791.94,2854.99,2870.50,2832.37,2842.96,3441.75,27635.53,0.0,28288.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 17:55:00,Grid connected,392.8,395.1,391.9,227.7,227.7,227.7,0.208,0.207,0.209,0.00,50.5,0.000,50.03,0.000,0.019,290.44,0.000,552.9,552.9,537.0,537.0,534.9,534.9,535.4,535.4,518.0,518.0,529.0,529.0,542.2,542.2,496.9,496.9,517.1,517.1,545.0,545.0,0.21,0.00,0.00,-0.01,0.19,0.00,0.00,0.02,0.13,0.00,0.00,-0.01,0.14,0.00,0.17,0.00,0.00,-0.01,0.06,0.00,27638.48,2022/05/08 05:07:57,2022/05/07 18:02:22,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 18:00:00,Standby : sunlight detection,395.0,396.9,393.8,229.7,229.3,228.8,0.000,0.000,0.000,0.00,50.3,0.000,49.99,0.000,0.000,290.44,0.000,474.9,474.9,475.7,475.7,475.2,475.2,475.5,475.5,474.6,474.6,475.1,475.1,475.3,475.3,475.7,475.7,475.3,475.3,475.5,475.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 18:05:00,Standby : sunlight detection,394.4,396.3,393.8,229.3,229.0,228.1,0.000,0.000,0.000,0.00,50.3,0.000,49.88,0.000,0.000,290.44,0.000,452.7,452.7,453.1,453.1,452.9,452.9,452.9,452.9,452.3,452.3,452.2,452.2,453.0,453.0,453.3,453.3,452.7,452.7,452.9,452.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 18:10:00,Standby : initialization,393.4,395.3,392.8,229.3,229.0,228.1,0.000,0.000,0.000,0.00,50.5,0.000,49.94,0.000,0.000,290.44,0.000,126.4,126.4,127.1,127.1,126.5,126.5,127.1,127.1,126.5,126.5,125.8,125.8,126.0,126.0,127.2,127.2,126.8,126.8,127.3,127.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 18:15:00,Standby : initialization,393.4,395.3,392.8,229.3,229.0,228.1,0.000,0.000,0.000,0.00,50.3,0.000,49.94,0.000,0.000,290.44,0.000,126.4,126.4,127.1,127.1,126.5,126.5,127.1,127.1,126.5,126.5,125.8,125.8,126.0,126.0,127.2,127.2,126.8,126.8,127.3,127.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-08 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.2,0.000,0.00,0.000,0.000,290.44,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,N/A,N/A,-0.1,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,N/A,N/A,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,N/A,N/A,-0.1,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,-0.1,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:00:00,Standby : sunlight detection,403.8,405.1,402.5,234.5,234.9,233.3,0.000,0.000,0.000,0.00,41.1,0.000,49.84,0.000,0.000,0.00,0.000,423.4,423.4,439.2,439.2,421.6,421.6,456.5,456.5,451.1,451.1,453.3,453.3,429.3,429.3,438.0,438.0,468.0,468.0,448.8,448.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:05:00,Standby : sunlight detection,401.9,403.9,401.1,234.0,234.1,232.8,0.000,0.000,0.000,0.00,40.9,0.000,50.06,0.000,0.000,0.00,0.000,640.6,640.6,642.3,642.3,645.6,645.6,644.4,644.4,643.5,643.5,643.2,643.2,644.5,644.5,643.9,643.9,641.7,641.7,644.7,644.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,27638.48,2022/05/08 05:07:57,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:10:00,Grid connected,399.7,401.7,398.4,231.7,231.8,231.3,0.038,0.037,0.038,0.00,40.9,0.918,49.95,0.024,0.010,0.00,0.000,529.7,529.7,507.4,507.4,526.8,526.8,529.0,529.0,522.5,522.5,510.5,510.5,525.0,525.0,547.2,547.2,492.9,492.9,526.4,526.4,0.06,-0.03,0.04,-0.02,0.06,-0.04,0.04,-0.01,0.06,-0.03,0.05,-0.03,0.07,-0.05,0.06,-0.04,0.05,-0.03,0.07,-0.04,27638.48,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.75,27635.53,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:15:00,Grid connected,398.6,400.5,397.4,230.7,230.8,231.3,0.269,0.268,0.270,74.58,41.1,0.979,50.00,0.152,0.032,0.01,0.209,539.0,539.0,539.6,539.6,521.3,521.3,590.6,590.6,534.5,534.5,558.5,558.5,618.8,618.8,553.2,553.2,467.3,467.3,572.7,572.7,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.00,0.06,-0.03,0.05,0.00,0.07,-0.05,0.06,-0.04,0.05,0.00,0.07,-0.04,27638.49,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.56,2824.79,2849.58,2813.91,2795.19,2791.94,2855.00,2870.51,2832.38,2842.96,3441.76,27635.54,0.0,28288.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:20:00,Grid connected,397.1,400.1,395.9,230.7,230.8,231.3,0.509,0.506,0.510,82.27,41.9,0.931,49.91,0.356,-0.140,0.03,0.428,546.6,546.6,589.2,589.2,583.0,583.0,589.0,589.0,581.8,581.8,553.6,553.6,611.7,611.7,560.2,560.2,534.9,534.9,583.2,583.2,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.03,0.05,0.01,0.07,-0.05,0.06,-0.04,0.05,0.01,0.07,-0.04,27638.51,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.57,2824.79,2849.59,2813.91,2795.20,2791.95,2855.01,2870.52,2832.38,2842.97,3441.78,27635.56,0.0,28288.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:25:00,Grid connected,398.5,399.7,396.7,230.7,231.1,231.8,0.919,0.921,0.921,86.85,42.3,0.999,49.91,0.746,-0.033,0.08,0.858,594.6,594.6,607.2,607.2,619.0,619.0,607.0,607.0,624.5,624.5,593.6,593.6,612.0,612.0,613.2,613.2,414.9,414.9,631.2,631.2,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.03,0.05,0.01,0.07,-0.05,0.06,-0.04,0.05,0.01,0.07,-0.04,27638.56,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.57,2824.80,2849.59,2813.91,2795.21,2791.95,2855.01,2870.53,2832.38,2842.98,3441.83,27635.61,0.0,28288.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:30:00,Grid connected,397.3,399.6,396.9,230.7,230.1,230.8,2.184,1.998,2.190,93.80,42.7,0.998,50.06,1.504,-0.001,0.17,1.610,636.5,636.5,620.6,620.6,655.3,655.3,624.1,624.1,630.5,630.5,636.5,636.5,636.9,636.9,637.2,637.2,569.9,569.9,638.3,638.3,0.26,-0.03,0.04,0.01,0.26,-0.04,0.04,0.21,0.26,-0.03,0.05,0.01,0.27,-0.05,0.26,-0.04,0.05,0.01,0.27,-0.04,27638.65,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.59,2824.81,2849.61,2813.93,2795.22,2791.96,2855.03,2870.54,2832.40,2842.99,3441.92,27635.70,0.0,28289.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:35:00,Grid connected,400.9,402.9,399.7,232.5,232.1,232.1,3.211,3.230,3.220,95.23,43.1,0.997,50.14,2.268,-0.037,0.33,2.382,672.6,672.6,643.2,643.2,648.9,648.9,649.0,649.0,653.8,653.8,653.1,653.1,661.5,661.5,660.1,660.1,642.9,642.9,637.3,637.3,0.26,-0.03,0.04,0.21,0.26,-0.04,0.04,0.21,0.26,-0.03,0.05,0.21,0.27,-0.05,0.26,-0.04,0.05,0.21,0.27,-0.04,27638.81,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.60,2824.82,2849.63,2813.95,2795.24,2791.99,2855.05,2870.56,2832.41,2843.01,3442.09,27635.87,0.0,28289.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:40:00,Grid connected,400.9,402.9,399.7,232.5,232.1,232.1,3.414,3.230,3.420,95.15,43.5,0.997,50.06,2.362,0.047,0.53,2.483,658.8,658.8,655.2,655.2,649.0,649.0,663.6,663.6,648.5,648.5,660.6,660.6,654.8,654.8,655.2,655.2,657.4,657.4,657.7,657.7,0.26,-0.03,0.04,0.21,0.26,-0.04,0.04,0.21,0.26,-0.03,0.05,0.21,0.27,-0.05,0.26,-0.04,0.05,0.21,0.27,-0.04,27639.01,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.63,2824.84,2849.65,2813.96,2795.26,2792.00,2855.07,2870.58,2832.43,2843.03,3442.28,27636.06,0.0,28289.45,0.00
