Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:45:00,Grid connected,402.3,404.2,401.0,233.6,233.1,233.1,4.239,4.223,4.254,95.84,43.7,0.998,49.90,3.039,-0.094,0.75,3.171,660.6,660.6,661.6,661.6,673.0,673.0,679.0,679.0,661.2,661.2,671.9,671.9,668.0,668.0,679.2,679.2,666.9,666.9,654.9,654.9,0.46,-0.03,0.04,0.21,0.46,-0.04,0.04,0.41,0.46,-0.03,0.05,0.41,0.47,-0.05,0.46,-0.04,0.05,0.21,0.47,-0.04,27639.23,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.65,2824.87,2849.68,2813.98,2795.29,2792.02,2855.10,2870.61,2832.46,2843.06,3442.50,27636.28,0.0,28289.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:50:00,Grid connected,402.8,405.1,401.9,233.6,233.6,233.9,5.851,5.836,5.878,96.99,44.3,0.999,50.11,4.166,0.003,1.03,4.296,665.0,665.0,679.2,679.2,707.7,707.7,681.6,681.6,690.5,690.5,674.8,674.8,672.8,672.8,679.2,679.2,676.9,676.9,670.6,670.6,0.54,-0.03,0.04,0.44,0.57,-0.04,0.04,0.45,0.53,-0.03,0.05,0.45,0.56,-0.05,0.57,-0.04,0.05,0.43,0.56,-0.04,27639.51,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.68,2824.89,2849.72,2814.02,2795.32,2792.06,2855.13,2870.64,2832.48,2843.09,3442.79,27636.57,0.0,28290.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 05:55:00,Grid connected,401.8,403.0,399.9,233.6,233.6,232.9,8.010,7.993,8.234,97.58,44.5,0.999,49.96,5.713,-0.007,1.44,5.856,678.6,678.6,697.2,697.2,690.9,690.9,684.9,684.9,684.5,684.5,684.5,684.5,683.5,683.5,685.1,685.1,684.9,684.9,690.6,690.6,0.74,-0.03,0.04,0.64,0.77,-0.04,0.04,0.65,0.73,-0.03,0.05,0.65,0.76,-0.05,0.77,-0.04,0.05,0.63,0.76,-0.04,27639.92,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.73,2824.93,2849.76,2814.06,2795.36,2792.10,2855.18,2870.69,2832.52,2843.14,3443.20,27636.98,0.0,28290.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:00:00,Grid connected,401.8,403.1,399.9,232.6,232.6,232.9,10.847,11.033,11.038,97.90,44.9,0.999,50.11,7.667,0.161,1.99,7.826,684.6,684.6,702.2,702.2,691.0,691.0,697.0,697.0,700.8,700.8,690.5,690.5,699.5,699.5,699.3,699.3,690.9,690.9,685.2,685.2,1.14,-0.03,0.04,1.04,1.17,-0.04,0.04,1.05,1.13,-0.03,0.05,1.05,1.16,-0.05,1.17,-0.04,0.05,1.03,1.16,-0.04,27640.48,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.79,2824.99,2849.82,2814.11,2795.42,2792.15,2855.24,2870.75,2832.58,2843.20,3443.76,27637.54,0.0,28291.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:05:00,Grid connected,400.5,401.8,398.7,232.6,231.4,231.9,13.521,13.654,13.601,98.14,45.3,0.999,50.07,9.532,0.090,2.72,9.714,696.6,696.6,703.2,703.2,704.4,704.4,699.5,699.5,702.5,702.5,700.3,700.3,696.8,696.8,691.2,691.2,698.8,698.8,694.5,694.5,1.34,-0.03,0.04,1.24,1.37,-0.04,0.04,1.25,1.33,-0.03,0.05,1.25,1.36,-0.05,1.37,-0.04,0.05,1.23,1.36,-0.04,27641.20,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.86,2825.06,2849.90,2814.19,2795.49,2792.23,2855.31,2870.82,2832.65,2843.27,3444.48,27638.26,0.0,28291.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:10:00,Grid connected,400.5,401.8,398.7,232.6,232.4,231.9,14.588,14.520,14.443,98.18,45.5,0.999,50.06,10.097,0.273,3.56,10.283,702.6,702.6,697.2,697.2,702.9,702.9,697.0,697.0,702.5,702.5,702.4,702.4,695.8,695.8,703.2,703.2,696.8,696.8,704.1,704.1,1.34,-0.03,0.04,1.24,1.57,-0.04,0.04,1.45,1.33,-0.03,0.05,1.25,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27642.04,2022/05/09 05:09:55,2022/05/08 17:57:27,2812.95,2825.14,2849.99,2814.28,2795.58,2792.31,2855.40,2870.92,2832.74,2843.36,3445.31,27639.09,0.0,28292.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:15:00,Grid connected,399.5,400.7,397.7,231.6,231.4,230.9,13.945,14.083,13.994,98.18,45.9,0.999,50.15,9.853,0.000,4.38,10.035,694.5,694.5,697.2,697.2,695.0,695.0,699.9,699.9,696.5,696.5,693.3,693.3,696.8,696.8,691.2,691.2,699.3,699.3,701.2,701.2,1.34,-0.03,0.04,1.24,1.57,-0.04,0.04,1.45,1.33,-0.03,0.05,1.25,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27642.86,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.03,2825.23,2850.08,2814.36,2795.67,2792.39,2855.49,2871.00,2832.82,2843.45,3446.14,27639.92,0.0,28293.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:20:00,Grid connected,395.8,396.8,394.2,231.6,231.4,230.7,14.577,14.702,14.713,98.17,46.1,1.000,50.07,10.100,-0.113,5.22,10.288,690.5,690.5,697.2,697.2,697.0,697.0,697.8,697.8,690.5,690.5,691.0,691.0,690.8,690.8,691.2,691.2,696.7,696.7,695.6,695.6,1.34,-0.03,0.04,1.24,1.57,-0.04,0.04,1.45,1.33,-0.03,0.05,1.25,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27643.70,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.12,2825.31,2850.17,2814.45,2795.75,2792.48,2855.58,2871.09,2832.90,2843.54,3446.98,27640.76,0.0,28294.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:25:00,Grid connected,398.4,399.4,396.6,231.0,230.6,230.6,14.577,14.702,14.713,98.29,46.3,1.000,50.16,10.177,0.127,6.06,10.353,687.2,687.2,691.2,691.2,694.1,694.1,692.5,692.5,690.4,690.4,690.5,690.5,690.8,690.8,691.2,691.2,687.0,687.0,686.0,686.0,1.34,-0.03,0.04,1.24,1.57,-0.04,0.04,1.45,1.33,-0.03,0.05,1.25,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27644.55,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.21,2825.39,2850.26,2814.53,2795.84,2792.56,2855.67,2871.19,2833.00,2843.63,3447.83,27641.61,0.0,28295.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:30:00,Grid connected,397.4,398.4,395.3,231.0,230.6,230.6,14.817,14.903,14.920,98.29,46.5,1.000,50.10,10.303,-0.056,6.91,10.482,696.6,696.6,700.2,700.2,697.0,697.0,694.7,694.7,696.5,696.5,690.5,690.5,684.8,684.8,691.2,691.2,696.9,696.9,694.4,694.4,1.55,-0.03,0.04,1.44,1.57,-0.04,0.04,1.45,1.53,-0.03,0.05,1.45,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27645.39,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.30,2825.48,2850.35,2814.61,2795.93,2792.65,2855.76,2871.28,2833.08,2843.72,3448.67,27642.45,0.0,28296.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:35:00,Grid connected,396.6,398.3,395.1,229.9,229.3,229.6,15.226,15.108,15.122,98.29,46.7,1.000,50.20,10.522,-0.109,7.77,10.704,701.8,701.8,696.4,696.4,696.0,696.0,691.2,691.2,702.3,702.3,690.5,690.5,696.8,696.8,685.2,685.2,696.9,696.9,692.4,692.4,1.55,-0.03,0.04,1.44,1.57,-0.04,0.04,1.45,1.53,-0.03,0.05,1.45,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27646.25,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.38,2825.57,2850.44,2814.70,2796.01,2792.74,2855.85,2871.37,2833.17,2843.81,3449.53,27643.31,0.0,28297.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:40:00,Grid connected,396.6,397.5,395.1,229.9,229.3,229.6,16.134,16.150,16.215,98.29,46.9,1.000,50.14,11.241,0.389,8.68,11.437,696.6,696.6,697.2,697.2,697.0,697.0,697.0,697.0,696.7,696.7,702.2,702.2,696.8,696.8,691.1,691.1,691.0,691.0,697.3,697.3,1.55,-0.03,0.04,1.44,1.57,-0.04,0.04,1.45,1.53,-0.03,0.05,1.45,1.56,-0.05,1.57,-0.04,0.05,1.43,1.56,-0.04,27647.16,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.48,2825.66,2850.54,2814.79,2796.11,2792.83,2855.95,2871.46,2833.26,2843.91,3450.44,27644.22,0.0,28297.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:45:00,Grid connected,395.2,396.1,393.2,229.7,228.3,228.6,17.063,17.131,17.105,98.29,47.1,1.000,50.08,11.833,0.007,9.64,12.039,696.6,696.6,697.3,697.3,698.8,698.8,697.0,697.0,696.5,696.5,691.6,691.6,690.8,690.8,691.2,691.2,692.2,692.2,691.3,691.3,1.75,-0.03,0.04,1.64,1.77,-0.04,0.04,1.45,1.73,-0.03,0.05,1.65,1.76,-0.05,1.77,-0.04,0.05,1.63,1.76,-0.04,27648.13,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.58,2825.76,2850.64,2814.89,2796.21,2792.92,2856.05,2871.57,2833.35,2844.01,3451.40,27645.18,0.0,28298.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:50:00,Grid connected,394.2,395.0,392.2,228.7,228.3,228.6,18.600,18.659,18.680,98.29,47.3,1.000,50.04,12.849,0.121,10.67,13.077,696.7,696.7,701.1,701.1,695.3,695.3,697.1,697.1,696.6,696.6,693.3,693.3,690.8,690.8,697.2,697.2,702.8,702.8,701.5,701.5,1.75,-0.03,0.04,1.64,1.77,-0.04,0.04,1.65,1.73,-0.03,0.05,1.65,1.97,-0.05,1.97,-0.04,0.05,1.63,1.76,-0.04,27649.15,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.68,2825.86,2850.75,2814.98,2796.31,2793.03,2856.16,2871.68,2833.47,2844.12,3452.43,27646.21,0.0,28300.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 06:55:00,Grid connected,392.7,392.8,391.1,227.7,227.2,227.6,19.484,19.518,19.516,98.29,47.5,1.000,50.08,13.314,-0.267,11.76,13.551,702.1,702.1,702.2,702.2,690.9,690.9,703.0,703.0,690.6,690.6,696.7,696.7,696.8,696.8,691.4,691.4,696.9,696.9,697.2,697.2,1.95,-0.03,0.04,1.84,1.97,-0.04,0.04,1.85,1.93,-0.03,0.05,1.85,1.97,-0.05,1.97,-0.04,0.05,1.83,1.96,-0.04,27650.24,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.80,2825.97,2850.86,2815.10,2796.43,2793.14,2856.27,2871.79,2833.57,2844.23,3453.52,27647.30,0.0,28301.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:00:00,Grid connected,391.6,392.9,390.1,226.6,226.2,226.6,20.869,20.933,20.937,98.29,47.5,1.000,50.07,14.220,-0.346,12.91,14.477,700.0,700.0,697.2,697.2,696.9,696.9,700.6,700.6,699.1,699.1,708.5,708.5,700.2,700.2,706.1,706.1,696.8,696.8,697.2,697.2,1.95,-0.03,0.04,1.84,1.97,-0.04,0.04,1.85,1.93,-0.03,0.05,1.85,1.97,-0.05,2.17,-0.04,0.05,1.83,1.96,-0.04,27651.39,2022/05/09 05:09:55,2022/05/08 17:57:27,2813.91,2826.09,2850.98,2815.21,2796.54,2793.26,2856.39,2871.91,2833.70,2844.35,3454.67,27648.45,0.0,28302.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:05:00,Grid connected,389.6,391.0,388.7,226.6,226.2,225.5,21.824,22.016,22.051,98.29,47.7,1.000,50.13,14.949,0.507,14.13,15.217,702.5,702.5,698.8,698.8,702.9,702.9,703.0,703.0,696.5,696.5,697.1,697.1,696.7,696.7,691.2,691.2,697.2,697.2,703.2,703.2,2.15,-0.03,0.04,2.04,2.17,-0.04,0.04,2.05,2.13,-0.03,0.05,2.05,2.18,-0.05,2.17,-0.04,0.05,2.04,2.16,-0.04,27652.61,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.04,2826.21,2851.10,2815.33,2796.67,2793.38,2856.52,2872.04,2833.82,2844.48,3455.89,27649.67,0.0,28303.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:10:00,Grid connected,388.6,388.9,386.4,225.6,224.1,224.5,22.889,22.948,22.905,98.59,47.9,1.000,49.89,15.494,-0.065,15.38,15.716,693.0,693.0,703.2,703.2,702.9,702.9,692.6,692.6,698.4,698.4,696.5,696.5,699.2,699.2,701.0,701.0,702.9,702.9,697.2,697.2,2.15,-0.03,0.04,2.04,2.17,-0.04,0.04,2.05,2.13,-0.03,0.05,2.05,2.18,-0.05,2.17,-0.04,0.05,2.04,2.16,-0.04,27653.87,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.17,2826.33,2851.23,2815.46,2796.80,2793.51,2856.66,2872.18,2833.94,2844.61,3457.16,27650.94,0.0,28304.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:15:00,Grid connected,387.6,388.6,386.4,225.6,224.1,224.5,24.583,24.643,24.580,98.59,48.1,1.000,49.88,16.693,0.406,16.73,16.933,695.7,695.7,703.2,703.2,697.0,697.0,695.1,695.1,698.0,698.0,696.5,696.5,707.9,707.9,696.0,696.0,702.8,702.8,703.2,703.2,2.35,-0.03,0.04,2.24,2.37,-0.04,0.04,2.25,2.33,-0.03,0.05,2.25,2.38,-0.05,2.37,-0.04,0.05,2.24,2.36,-0.04,27655.21,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.30,2826.47,2851.37,2815.59,2796.93,2793.65,2856.79,2872.32,2834.08,2844.75,3458.50,27652.28,0.0,28306.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:20:00,Grid connected,385.2,384.9,383.7,223.1,221.9,222.2,26.369,26.253,26.228,98.59,48.3,1.000,49.86,17.643,-0.496,18.17,17.891,702.6,702.6,697.6,697.6,702.9,702.9,708.9,708.9,702.5,702.5,702.5,702.5,702.8,702.8,709.1,709.1,702.8,702.8,703.2,703.2,2.55,-0.03,0.04,2.44,2.57,-0.04,0.04,2.45,2.54,-0.03,0.05,2.45,2.58,-0.05,2.57,-0.04,0.05,2.45,2.56,-0.04,27656.65,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.45,2826.61,2851.52,2815.73,2797.08,2793.79,2856.95,2872.47,2834.23,2844.91,3459.92,27653.70,0.0,28307.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:25:00,Grid connected,382.8,383.3,381.5,222.0,220.9,222.2,27.908,27.990,27.956,98.59,48.5,1.000,50.00,18.693,-0.588,19.68,18.962,702.6,702.6,698.9,698.9,699.3,699.3,697.0,697.0,696.5,696.5,700.0,700.0,702.8,702.8,703.2,703.2,705.9,705.9,703.2,703.2,2.55,-0.03,0.04,2.44,2.77,-0.04,0.04,2.45,2.54,-0.03,0.05,2.65,2.78,-0.05,2.78,-0.04,0.05,2.66,2.76,-0.04,27658.16,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.60,2826.76,2851.68,2815.88,2797.23,2793.94,2857.10,2872.63,2834.39,2845.06,3461.45,27655.23,0.0,28309.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:30:00,Grid connected,387.7,387.3,386.3,225.0,224.0,224.3,29.172,29.329,29.327,98.59,48.7,1.000,50.04,19.756,0.772,21.27,20.041,701.5,701.5,703.2,703.2,702.8,702.8,699.2,699.2,698.4,698.4,696.7,696.7,698.0,698.0,703.2,703.2,702.9,702.9,703.2,703.2,2.75,-0.03,0.04,2.64,2.77,-0.04,0.04,2.66,2.74,-0.03,0.05,2.65,2.78,-0.05,2.78,-0.04,0.05,2.66,2.76,-0.04,27659.77,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.77,2826.93,2851.85,2816.05,2797.40,2794.11,2857.27,2872.80,2834.55,2845.23,3463.06,27656.84,0.0,28310.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:35:00,Grid connected,384.7,385.8,383.9,223.8,222.0,223.1,31.822,31.899,31.895,98.59,48.9,1.000,50.00,21.423,-0.115,22.99,21.733,690.6,690.6,697.2,697.2,702.9,702.9,702.2,702.2,703.1,703.1,696.6,696.6,702.8,702.8,697.3,697.3,702.8,702.8,709.2,709.2,2.95,0.00,0.00,2.84,3.19,0.00,0.00,2.86,2.94,0.00,0.00,3.06,3.18,0.00,3.19,0.00,0.00,2.87,3.17,0.00,27661.47,2022/05/09 05:09:55,2022/05/08 17:57:27,2814.94,2827.09,2852.02,2816.22,2797.57,2794.27,2857.45,2872.97,2834.72,2845.41,3464.76,27658.54,0.0,28312.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:40:00,Grid connected,384.7,385.5,383.7,223.8,222.0,222.1,34.513,34.573,34.562,98.59,49.1,1.000,50.05,23.209,0.013,24.85,23.546,702.6,702.6,698.1,698.1,705.8,705.8,709.0,709.0,696.5,696.5,700.8,700.8,708.8,708.8,703.2,703.2,700.8,700.8,703.2,703.2,3.15,0.00,0.00,3.25,3.39,0.00,0.00,3.26,3.34,0.00,0.00,3.26,3.38,0.00,3.39,0.00,0.00,3.27,3.37,0.00,27663.33,2022/05/09 05:09:55,2022/05/08 17:57:27,2815.12,2827.28,2852.22,2816.40,2797.76,2794.47,2857.64,2873.17,2834.91,2845.60,3466.62,27660.40,0.0,28314.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:45:00,Grid connected,384.4,385.0,383.1,222.8,222.0,222.1,38.158,38.147,38.184,98.47,49.3,1.000,50.12,25.581,-0.237,26.86,25.976,703.5,703.5,703.2,703.2,703.0,703.0,703.0,703.0,698.1,698.1,702.5,702.5,707.9,707.9,707.9,707.9,702.8,702.8,703.2,703.2,3.56,0.00,0.00,3.45,3.80,0.00,0.00,3.46,3.55,0.00,0.00,3.47,3.58,0.00,3.79,0.00,0.00,3.48,3.78,0.00,27665.37,2022/05/09 05:09:55,2022/05/08 17:57:27,2815.33,2827.49,2852.43,2816.61,2797.96,2794.67,2857.85,2873.38,2835.12,2845.81,3468.66,27662.44,0.0,28316.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:50:00,Grid connected,384.6,385.1,383.0,222.8,221.8,222.1,46.590,46.759,46.668,98.51,49.5,1.000,49.96,31.281,-0.911,28.94,31.764,704.3,704.3,703.2,703.2,714.4,714.4,703.0,703.0,702.5,702.5,696.6,696.6,708.8,708.8,704.6,704.6,708.8,708.8,709.3,709.3,4.35,0.00,0.00,4.20,4.55,0.00,0.00,4.47,4.38,0.00,0.00,4.34,4.53,0.00,4.53,0.00,0.00,4.36,4.50,0.00,27667.42,2022/05/09 05:09:55,2022/05/08 17:57:27,2815.53,2827.69,2852.64,2816.82,2798.16,2794.87,2858.06,2873.59,2835.33,2846.02,3470.72,27664.50,0.0,28318.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 07:55:00,Grid connected,382.0,382.3,380.6,222.9,220.8,221.1,51.375,51.397,51.402,98.50,42.9,1.000,49.91,34.081,-0.295,32.00,34.604,704.5,704.5,703.2,703.2,704.1,704.1,706.1,706.1,708.5,708.5,706.0,706.0,702.8,702.8,709.2,709.2,702.8,702.8,703.2,703.2,4.78,0.00,0.00,4.89,5.10,0.00,0.00,5.06,4.97,0.00,0.00,4.92,4.94,0.00,5.13,0.00,0.00,4.84,5.05,0.00,27670.48,2022/05/09 05:09:55,2022/05/08 17:57:27,2815.83,2827.98,2852.96,2817.13,2798.48,2795.19,2858.38,2873.91,2835.64,2846.34,3473.78,27667.56,0.0,28321.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:00:00,Grid connected,382.6,382.3,380.6,222.9,220.8,221.1,51.265,51.429,51.455,98.50,43.1,1.000,49.96,34.227,0.110,34.84,34.751,708.4,708.4,697.2,697.2,698.2,698.2,697.0,697.0,697.3,697.3,696.5,696.5,702.8,702.8,702.7,702.7,691.3,691.3,705.1,705.1,4.77,0.00,0.00,4.68,5.10,0.00,0.00,5.01,4.76,0.00,0.00,4.76,4.97,0.00,4.94,0.00,0.00,4.85,4.81,0.00,27673.32,2022/05/09 05:09:55,2022/05/08 17:57:27,2816.11,2828.27,2853.26,2817.43,2798.76,2795.47,2858.67,2874.21,2835.93,2846.63,3476.62,27670.40,0.0,28324.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:05:00,Grid connected,384.6,384.3,383.8,224.9,221.8,222.1,67.575,67.736,67.641,98.36,43.5,1.000,49.93,45.230,0.637,37.97,45.966,694.9,694.9,702.7,702.7,704.1,704.1,692.0,692.0,702.5,702.5,713.3,713.3,708.8,708.8,707.7,707.7,708.8,708.8,709.3,709.3,7.46,0.00,0.00,7.44,7.23,0.00,0.00,7.09,6.12,0.00,0.00,5.94,6.15,0.00,6.25,0.00,0.00,5.92,6.05,0.00,27676.45,2022/05/09 05:09:55,2022/05/08 17:57:27,2816.42,2828.57,2853.60,2817.76,2799.07,2795.78,2858.99,2874.53,2836.25,2846.95,3479.77,27673.55,0.0,28327.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:10:00,Grid connected,383.6,383.0,381.9,222.7,221.8,221.1,50.523,50.652,50.557,98.46,44.1,1.000,49.95,33.708,-0.517,40.83,34.235,698.5,698.5,703.2,703.2,692.2,692.2,703.0,703.0,684.5,684.5,699.1,699.1,690.8,690.8,701.0,701.0,690.8,690.8,691.2,691.2,4.51,0.00,0.00,4.46,5.00,0.00,0.00,4.68,4.72,0.00,0.00,4.61,4.87,0.00,5.03,0.00,0.00,4.93,4.98,0.00,27679.35,2022/05/09 05:09:55,2022/05/08 17:57:27,2816.72,2828.87,2853.91,2818.06,2799.36,2796.07,2859.28,2874.82,2836.54,2847.24,3482.65,27676.43,0.0,28330.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:15:00,Grid connected,383.6,382.9,381.9,223.7,221.8,221.1,50.663,50.779,50.719,98.44,44.7,1.000,50.05,33.812,-0.233,44.14,34.334,696.7,696.7,696.0,696.0,703.4,703.4,685.6,685.6,696.1,696.1,690.6,690.6,696.9,696.9,697.2,697.2,696.8,696.8,695.8,695.8,5.00,0.00,0.00,4.90,5.11,0.00,0.00,5.24,4.95,0.00,0.00,4.82,4.96,0.00,5.09,0.00,0.00,4.95,4.93,0.00,27682.62,2022/05/09 05:09:55,2022/05/08 17:57:27,2817.05,2829.20,2854.26,2818.40,2799.68,2796.39,2859.62,2875.16,2836.87,2847.58,3485.92,27679.70,0.0,28334.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:20:00,Grid connected,382.3,382.5,380.9,222.6,220.7,221.1,37.462,37.539,37.523,98.54,44.9,1.000,50.09,25.009,0.930,46.53,25.377,690.6,690.6,697.2,697.2,695.3,695.3,691.0,691.0,690.5,690.5,686.5,686.5,694.2,694.2,688.8,688.8,694.5,694.5,697.2,697.2,3.68,0.00,0.00,3.71,3.84,0.00,0.00,3.75,3.66,0.00,0.00,3.78,3.68,0.00,3.79,0.00,0.00,3.64,3.82,0.00,27685.01,2022/05/09 05:09:55,2022/05/08 17:57:27,2817.29,2829.44,2854.51,2818.65,2799.92,2796.63,2859.86,2875.40,2837.11,2847.82,3488.30,27682.08,0.0,28336.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:25:00,Grid connected,382.3,381.4,380.0,221.6,220.7,221.1,36.779,36.888,36.824,98.56,44.9,1.000,50.12,24.430,-0.035,48.50,24.787,690.6,690.6,691.2,691.2,698.2,698.2,696.7,696.7,685.0,685.0,690.6,690.6,690.8,690.8,696.4,696.4,690.9,690.9,697.2,697.2,3.73,0.00,0.00,3.55,3.84,0.00,0.00,3.65,3.49,0.00,0.00,3.61,3.72,0.00,3.81,0.00,0.00,3.44,3.68,0.00,27686.98,2022/05/09 05:09:55,2022/05/08 17:57:27,2817.49,2829.63,2854.72,2818.86,2800.11,2796.83,2860.06,2875.61,2837.31,2848.03,3490.25,27684.03,0.0,28338.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:30:00,Grid connected,382.3,382.4,380.2,221.6,220.7,221.1,34.999,35.097,35.012,98.54,44.7,1.000,50.09,23.363,-0.568,50.28,23.707,690.6,690.6,689.2,689.2,692.1,692.1,693.6,693.6,690.5,690.5,693.3,693.3,690.8,690.8,691.2,691.2,696.9,696.9,697.2,697.2,3.31,0.00,0.00,3.11,3.45,0.00,0.00,3.44,3.26,0.00,0.00,3.18,3.49,0.00,3.35,0.00,0.00,3.22,3.40,0.00,27688.76,2022/05/09 05:09:55,2022/05/08 17:57:27,2817.67,2829.81,2854.91,2819.04,2800.29,2797.01,2860.25,2875.79,2837.49,2848.21,3492.05,27685.83,0.0,28340.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:35:00,Grid connected,382.3,382.4,381.3,222.6,220.7,221.1,42.333,42.432,42.358,98.54,44.7,1.000,50.09,28.166,-0.782,52.20,28.595,702.1,702.1,691.2,691.2,697.9,697.9,697.0,697.0,690.5,690.5,696.5,696.5,696.4,696.4,703.2,703.2,697.7,697.7,697.3,697.3,3.72,0.00,0.00,3.74,4.33,0.00,0.00,4.05,4.09,0.00,0.00,3.99,4.14,0.00,4.06,0.00,0.00,3.87,4.07,0.00,27690.68,2022/05/09 05:09:55,2022/05/08 17:57:27,2817.86,2830.00,2855.12,2819.25,2800.48,2797.20,2860.44,2875.99,2837.69,2848.41,3493.95,27687.73,0.0,28342.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:40:00,Grid connected,382.6,382.4,380.6,222.6,220.7,221.1,59.791,59.902,59.931,98.54,44.9,1.000,50.21,39.804,0.539,55.01,40.427,714.0,714.0,714.6,714.6,721.1,721.1,723.5,723.5,707.5,707.5,709.1,709.1,714.9,714.9,714.6,714.6,709.3,709.3,717.4,717.4,5.64,0.00,0.00,5.50,6.04,0.00,0.00,5.81,5.63,0.00,0.00,5.51,5.83,0.00,5.74,0.00,0.00,5.62,5.87,0.00,27693.49,2022/05/09 05:09:55,2022/05/08 17:57:27,2818.13,2830.27,2855.42,2819.54,2800.76,2797.49,2860.73,2876.28,2837.97,2848.70,3496.80,27690.58,0.0,28345.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:45:00,Grid connected,383.5,382.7,381.7,223.6,221.7,221.1,63.359,63.552,63.439,98.43,45.6,1.000,50.18,42.288,-0.192,59.32,42.950,691.5,691.5,691.2,691.2,686.7,686.7,683.2,683.2,690.5,690.5,689.1,689.1,690.8,690.8,685.1,685.1,689.7,689.7,700.6,700.6,6.19,0.00,0.00,5.98,6.68,0.00,0.00,6.45,6.00,0.00,0.00,6.18,6.33,0.00,6.34,0.00,0.00,6.18,6.37,0.00,27697.80,2022/05/09 05:09:55,2022/05/08 17:57:27,2818.55,2830.69,2855.87,2819.99,2801.19,2797.91,2861.19,2876.73,2838.42,2849.15,3501.11,27694.89,0.0,28349.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:50:00,Grid connected,383.9,382.5,381.8,223.6,220.7,221.2,92.945,93.019,92.921,98.37,46.8,1.000,50.14,61.953,1.385,63.73,63.037,786.3,786.3,786.4,786.4,785.8,785.8,786.1,786.1,785.2,785.2,785.3,785.3,786.1,786.1,786.5,786.5,785.8,785.8,786.0,786.0,6.76,0.00,0.00,6.83,8.04,0.00,0.00,8.01,7.88,0.00,0.00,8.08,8.66,0.00,8.58,0.00,0.00,8.60,8.92,0.00,27702.27,2022/05/09 05:09:55,2022/05/08 17:57:27,2818.98,2831.14,2856.34,2820.45,2801.64,2798.35,2861.65,2877.19,2838.87,2849.62,3505.54,27699.32,0.0,28354.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 08:55:00,Grid connected,383.9,382.7,381.6,223.6,220.7,220.2,93.865,94.144,93.925,98.42,48.1,1.000,50.08,62.614,-1.058,68.89,63.652,683.9,683.9,685.2,685.2,674.6,674.6,673.0,673.0,673.7,673.7,673.9,673.9,684.0,684.0,672.1,672.1,678.8,678.8,681.8,681.8,9.12,0.00,0.00,9.06,10.09,0.00,0.00,9.74,9.22,0.00,0.00,9.18,9.34,0.00,9.52,0.00,0.00,9.30,9.68,0.00,27707.37,2022/05/09 05:09:55,2022/05/08 17:57:27,2819.50,2831.65,2856.88,2820.99,2802.14,2798.87,2862.16,2877.70,2839.39,2850.14,3510.70,27704.48,0.0,28359.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:00:00,Grid connected,383.8,382.9,381.7,223.4,220.7,221.2,74.027,74.071,74.078,98.40,49.5,1.000,50.03,49.415,-0.737,73.71,50.209,684.7,684.7,679.2,679.2,677.7,677.7,678.9,678.9,677.0,677.0,683.1,683.1,680.8,680.8,685.1,685.1,678.8,678.8,673.2,673.2,7.35,0.00,0.00,7.28,7.67,0.00,0.00,7.56,7.16,0.00,0.00,7.25,7.41,0.00,7.57,0.00,0.00,7.45,7.41,0.00,27712.19,2022/05/09 05:09:55,2022/05/08 17:57:27,2819.99,2832.14,2857.39,2821.49,2802.61,2799.34,2862.65,2878.20,2839.88,2850.63,3515.46,27709.24,0.0,28364.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:05:00,Grid connected,383.8,381.7,381.4,223.4,220.7,221.2,74.063,74.056,73.947,98.45,50.3,1.000,50.00,49.188,-0.482,78.74,49.973,672.7,672.7,688.5,688.5,674.2,674.2,679.0,679.0,678.5,678.5,672.6,672.6,674.8,674.8,679.2,679.2,682.5,682.5,679.2,679.2,7.48,0.00,0.00,7.38,7.72,0.00,0.00,7.64,7.34,0.00,0.00,7.42,7.41,0.00,7.37,0.00,0.00,7.41,7.47,0.00,27717.22,2022/05/09 05:09:55,2022/05/08 17:57:27,2820.49,2832.64,2857.92,2822.01,2803.12,2799.84,2863.18,2878.71,2840.39,2851.14,3520.53,27714.31,0.0,28369.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:10:00,Grid connected,382.5,381.7,381.2,223.3,220.4,220.2,84.953,85.131,84.947,98.45,51.1,1.000,49.87,56.598,0.195,83.13,57.524,684.6,684.6,680.7,680.7,674.6,674.6,679.0,679.0,678.5,678.5,678.0,678.0,678.8,678.8,679.2,679.2,673.0,673.0,679.2,679.2,8.20,0.00,0.00,8.21,8.73,0.00,0.00,8.47,8.26,0.00,0.00,8.37,8.54,0.00,8.51,0.00,0.00,8.50,8.61,0.00,27721.61,2022/05/09 05:09:55,2022/05/08 17:57:27,2820.94,2833.08,2858.38,2822.47,2803.56,2800.29,2863.63,2879.17,2840.85,2851.60,3524.93,27718.71,0.0,28373.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:15:00,Grid connected,382.2,381.6,381.0,222.2,220.4,220.2,70.438,70.799,70.649,98.45,51.7,1.000,50.11,46.799,-1.359,87.40,47.546,675.9,675.9,679.2,679.2,674.1,674.1,679.0,679.0,678.5,678.5,680.5,680.5,678.8,678.8,679.1,679.1,676.5,676.5,685.2,685.2,6.93,0.00,0.00,6.86,7.14,0.00,0.00,7.09,7.02,0.00,0.00,7.07,7.22,0.00,7.20,0.00,0.00,7.03,7.12,0.00,27725.88,2022/05/09 05:09:55,2022/05/08 17:57:27,2821.36,2833.51,2858.83,2822.91,2803.99,2800.72,2864.07,2879.61,2841.28,2852.03,3529.19,27722.97,0.0,28378.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:20:00,Grid connected,384.2,383.7,382.2,224.3,221.4,221.2,87.580,87.676,87.632,98.45,51.9,1.000,50.12,58.444,2.095,91.83,59.401,690.1,690.1,681.3,681.3,680.1,680.1,679.0,679.0,672.5,672.5,678.6,678.6,679.3,679.3,679.2,679.2,679.7,679.7,679.2,679.2,8.63,0.00,0.00,8.64,8.92,0.00,0.00,8.71,8.51,0.00,0.00,8.66,8.76,0.00,8.79,0.00,0.00,8.67,8.80,0.00,27730.31,2022/05/09 05:09:55,2022/05/08 17:57:27,2821.80,2833.95,2859.29,2823.36,2804.43,2801.16,2864.52,2880.06,2841.73,2852.49,3533.64,27727.42,0.0,28382.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:25:00,Grid connected,383.0,381.7,381.3,223.3,220.4,220.2,83.136,83.240,83.106,98.34,52.5,1.000,49.95,55.270,-0.490,96.68,56.180,683.5,683.5,685.2,685.2,686.1,686.1,679.0,679.0,684.5,684.5,678.6,678.6,677.7,677.7,673.1,673.1,683.5,683.5,679.2,679.2,8.17,0.00,0.00,8.08,8.30,0.00,0.00,8.26,8.06,0.00,0.00,8.08,8.38,0.00,8.32,0.00,0.00,8.27,8.42,0.00,27735.16,2022/05/09 05:09:55,2022/05/08 17:57:27,2822.29,2834.44,2859.79,2823.86,2804.91,2801.66,2865.03,2880.56,2842.23,2852.99,3538.49,27732.27,0.0,28387.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:30:00,Grid connected,383.8,382.7,381.6,224.4,220.4,221.2,97.263,97.548,97.300,98.34,53.1,1.000,50.01,65.031,-0.371,101.62,66.115,678.6,678.6,679.3,679.3,672.1,672.1,679.0,679.0,672.5,672.5,672.5,672.5,678.9,678.9,677.8,677.8,678.9,678.9,679.0,679.0,9.42,0.00,0.00,9.43,9.93,0.00,0.00,9.64,9.62,0.00,0.00,9.62,9.84,0.00,9.91,0.00,0.00,9.66,9.76,0.00,27740.10,2022/05/09 05:09:55,2022/05/08 17:57:27,2822.79,2834.95,2860.30,2824.36,2805.42,2802.15,2865.53,2881.07,2842.74,2853.49,3543.43,27737.21,0.0,28392.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:35:00,Grid connected,383.9,382.7,382.0,223.4,220.4,221.2,87.068,87.360,87.270,98.34,53.9,1.000,49.89,58.081,0.273,106.83,59.038,680.8,680.8,673.2,673.2,674.1,674.1,667.0,667.0,672.4,672.4,672.5,672.5,681.0,681.0,679.1,679.1,676.4,676.4,679.2,679.2,8.53,0.00,0.00,8.66,8.82,0.00,0.00,8.83,8.62,0.00,0.00,8.65,8.75,0.00,8.76,0.00,0.00,8.73,8.85,0.00,27745.31,2022/05/09 05:09:55,2022/05/08 17:57:27,2823.32,2835.47,2860.84,2824.90,2805.93,2802.67,2866.06,2881.61,2843.28,2854.03,3548.63,27742.41,0.0,28398.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:40:00,Grid connected,383.9,382.8,381.5,223.4,220.4,221.2,71.824,71.991,71.716,98.34,54.3,1.000,50.06,47.831,0.115,111.29,48.594,678.6,678.6,678.0,678.0,674.1,674.1,672.3,672.3,672.1,672.1,678.9,678.9,678.8,678.8,679.0,679.0,678.8,678.8,683.8,683.8,7.07,0.00,0.00,7.20,7.21,0.00,0.00,7.27,7.08,0.00,0.00,7.06,7.17,0.00,7.30,0.00,0.00,7.18,7.38,0.00,27749.77,2022/05/09 05:09:55,2022/05/08 17:57:27,2823.77,2835.92,2861.29,2825.35,2806.38,2803.12,2866.53,2882.07,2843.73,2854.49,3553.09,27746.87,0.0,28402.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:45:00,Grid connected,384.9,384.0,382.4,223.4,221.4,221.2,79.718,80.068,79.816,98.34,54.1,1.000,49.95,53.392,0.880,115.42,54.249,680.7,680.7,685.2,685.2,680.1,680.1,679.0,679.0,672.5,672.5,678.5,678.5,682.7,682.7,679.1,679.1,678.9,678.9,679.2,679.2,7.76,0.00,0.00,7.68,8.09,0.00,0.00,8.06,7.75,0.00,0.00,7.75,8.03,0.00,8.15,0.00,0.00,8.03,8.09,0.00,27753.90,2022/05/09 05:09:55,2022/05/08 17:57:27,2824.19,2836.33,2861.72,2825.77,2806.79,2803.54,2866.96,2882.50,2844.17,2854.92,3557.17,27750.95,0.0,28406.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:50:00,Grid connected,383.8,383.0,382.4,223.4,221.4,221.2,70.102,70.360,70.157,98.44,54.1,1.000,50.01,46.850,-0.522,119.72,47.597,686.4,686.4,685.2,685.2,680.1,680.1,679.0,679.0,684.5,684.5,672.5,672.5,683.1,683.1,679.1,679.1,674.9,674.9,685.2,685.2,6.86,0.00,0.00,6.87,7.21,0.00,0.00,6.95,6.83,0.00,0.00,7.09,7.10,0.00,7.21,0.00,0.00,7.11,7.17,0.00,27758.20,2022/05/09 05:09:55,2022/05/08 17:57:27,2824.62,2836.78,2862.17,2826.21,2807.22,2803.97,2867.40,2882.94,2844.61,2855.36,3561.52,27755.30,0.0,28411.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 09:55:00,Grid connected,382.9,382.1,381.4,223.4,221.4,221.2,73.496,73.882,73.743,98.44,53.9,1.000,50.04,49.079,-0.879,123.45,49.862,684.7,684.7,686.8,686.8,680.3,680.3,684.1,684.1,683.9,683.9,683.9,683.9,690.6,690.6,678.8,678.8,679.0,679.0,681.0,681.0,7.03,0.00,0.00,6.89,7.43,0.00,0.00,7.19,7.07,0.00,0.00,7.21,7.41,0.00,7.50,0.00,0.00,7.28,7.37,0.00,27761.93,2022/05/09 05:09:55,2022/05/08 17:57:27,2824.99,2837.14,2862.55,2826.58,2807.59,2804.34,2867.78,2883.33,2844.99,2855.75,3565.29,27759.07,0.0,28415.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:00:00,Grid connected,383.0,382.1,380.3,223.4,220.3,220.2,79.912,80.171,80.001,98.44,53.9,1.000,50.00,53.035,-2.359,127.84,53.892,684.6,684.6,685.2,685.2,677.5,677.5,680.6,680.6,678.5,678.5,678.5,678.5,672.8,672.8,675.3,675.3,678.9,678.9,685.2,685.2,7.89,0.00,0.00,7.78,8.02,0.00,0.00,7.94,7.77,0.00,0.00,7.88,8.07,0.00,8.18,0.00,0.00,8.12,8.03,0.00,27766.32,2022/05/09 05:09:55,2022/05/08 17:57:27,2825.43,2837.58,2863.00,2827.04,2808.04,2804.78,2868.24,2883.78,2845.45,2856.20,3569.64,27763.42,0.0,28419.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:05:00,Grid connected,383.2,382.1,380.6,223.4,220.3,220.2,99.214,99.515,99.233,98.32,54.1,1.000,50.05,66.033,0.641,132.61,67.161,684.7,684.7,687.4,687.4,685.7,685.7,683.3,683.3,673.7,673.7,673.7,673.7,678.8,678.8,673.1,673.1,672.8,672.8,682.7,682.7,9.59,0.00,0.00,9.64,10.20,0.00,0.00,9.89,9.85,0.00,0.00,9.83,10.08,0.00,10.10,0.00,0.00,9.95,9.85,0.00,27771.15,2022/05/09 05:09:55,2022/05/08 17:57:27,2825.91,2838.06,2863.49,2827.52,2808.52,2805.28,2868.74,2884.28,2845.94,2856.70,3574.48,27768.26,0.0,28424.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:10:00,Grid connected,381.2,379.8,378.5,222.4,220.3,219.2,79.850,80.132,80.097,98.42,54.7,1.000,50.12,52.910,-0.455,137.53,53.765,678.6,678.6,679.2,679.2,686.1,686.1,667.0,667.0,666.5,666.5,672.5,672.5,676.0,676.0,676.7,676.7,682.4,682.4,673.2,673.2,7.90,0.00,0.00,7.88,8.07,0.00,0.00,8.11,7.87,0.00,0.00,7.91,8.13,0.00,8.15,0.00,0.00,7.97,8.09,0.00,27776.01,2022/05/09 05:09:55,2022/05/08 17:57:27,2826.40,2838.54,2864.00,2828.02,2809.00,2805.76,2869.24,2884.78,2846.45,2857.21,3579.33,27773.11,0.0,28429.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:15:00,Grid connected,380.4,377.5,377.4,222.4,218.0,218.2,97.971,98.179,98.105,98.32,55.1,1.000,50.12,64.436,-1.596,142.89,65.511,672.7,672.7,685.2,685.2,668.1,668.1,672.1,672.1,672.5,672.5,667.0,667.0,678.8,678.8,667.4,667.4,667.0,667.0,677.5,677.5,9.54,0.00,0.00,9.43,10.18,0.00,0.00,9.94,9.67,0.00,0.00,9.81,9.75,0.00,9.86,0.00,0.00,9.91,9.71,0.00,27781.37,2022/05/09 05:09:55,2022/05/08 17:57:27,2826.94,2839.09,2864.55,2828.56,2809.54,2806.30,2869.80,2885.34,2847.00,2857.76,3584.76,27778.54,0.0,28434.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:20:00,Grid connected,378.3,376.3,375.2,221.4,218.0,217.0,103.879,104.185,103.796,98.27,55.8,1.000,50.03,67.924,-1.334,147.89,69.092,669.4,669.4,673.1,673.1,668.1,668.1,670.9,670.9,678.5,678.5,669.0,669.0,676.0,676.0,670.4,670.4,666.9,666.9,680.6,680.6,9.70,0.00,0.00,9.70,10.41,0.00,0.00,10.12,10.20,0.00,0.00,10.45,10.60,0.00,10.67,0.00,0.00,10.48,10.44,0.00,27786.37,2022/05/09 05:09:55,2022/05/08 17:57:27,2827.43,2839.58,2865.06,2829.08,2810.05,2806.81,2870.31,2885.85,2847.51,2858.28,3589.64,27783.42,0.0,28439.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:25:00,Grid connected,379.4,378.0,376.4,221.4,217.9,218.0,84.949,85.162,84.708,98.38,56.4,1.000,49.97,55.993,-0.185,153.09,56.915,673.4,673.4,675.5,675.5,668.6,668.6,667.0,667.0,672.5,672.5,678.6,678.6,667.6,667.6,667.1,667.1,666.9,666.9,667.2,667.2,7.89,0.00,0.00,7.82,8.51,0.00,0.00,8.55,8.36,0.00,0.00,8.49,8.70,0.00,8.75,0.00,0.00,8.65,8.69,0.00,27791.57,2022/05/09 05:09:55,2022/05/08 17:57:27,2827.96,2840.11,2865.60,2829.61,2810.57,2807.33,2870.85,2886.39,2848.05,2858.81,3594.89,27788.67,0.0,28445.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:30:00,Grid connected,380.5,378.9,377.8,221.4,218.9,219.0,83.226,83.385,83.071,98.38,56.6,1.000,50.08,54.826,-0.510,157.79,55.712,674.4,674.4,673.4,673.4,674.1,674.1,679.0,679.0,672.5,672.5,667.6,667.6,672.8,672.8,679.1,679.1,674.3,674.3,673.3,673.3,8.20,0.00,0.00,8.15,8.57,0.00,0.00,8.27,8.32,0.00,0.00,8.27,8.47,0.00,8.43,0.00,0.00,8.38,8.23,0.00,27796.27,2022/05/09 05:09:55,2022/05/08 17:57:27,2828.43,2840.58,2866.09,2830.09,2811.04,2807.81,2871.33,2886.88,2848.53,2859.29,3599.59,27793.37,0.0,28450.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:35:00,Grid connected,381.7,380.0,378.6,222.5,218.9,218.9,85.870,86.245,85.941,98.38,56.4,1.000,49.87,56.829,-0.069,162.36,57.765,683.3,683.3,682.4,682.4,680.1,680.1,679.0,679.0,672.5,672.5,678.5,678.5,678.8,678.8,679.1,679.1,680.5,680.5,682.2,682.2,8.33,0.00,0.00,8.50,8.76,0.00,0.00,8.54,8.50,0.00,0.00,8.38,8.70,0.00,8.55,0.00,0.00,8.61,8.54,0.00,27800.84,2022/05/09 05:09:55,2022/05/08 17:57:27,2828.89,2841.05,2866.56,2830.56,2811.51,2808.27,2871.80,2887.35,2849.00,2859.76,3604.17,27797.95,0.0,28454.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:40:00,Grid connected,381.6,381.2,379.6,222.5,219.9,219.9,62.628,62.703,62.652,98.38,56.2,1.000,49.91,41.552,0.824,166.47,42.211,678.7,678.7,685.2,685.2,680.1,680.1,679.0,679.0,678.7,678.7,672.8,672.8,678.8,678.8,679.2,679.2,673.4,673.4,679.2,679.2,6.34,0.00,0.00,6.12,6.46,0.00,0.00,6.18,6.17,0.00,0.00,6.19,6.45,0.00,6.34,0.00,0.00,6.25,6.27,0.00,27804.95,2022/05/09 05:09:55,2022/05/08 17:57:27,2829.30,2841.46,2866.99,2830.97,2811.92,2808.69,2872.23,2887.77,2849.42,2860.18,3608.26,27802.04,0.0,28458.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:45:00,Grid connected,384.7,384.5,382.6,223.5,221.9,222.0,66.916,67.117,66.856,98.38,55.6,1.000,50.04,44.696,-0.100,170.07,45.404,686.9,686.9,686.0,686.0,686.2,686.2,689.7,689.7,684.6,684.6,683.0,683.0,682.6,682.6,679.1,679.1,682.9,682.9,679.8,679.8,6.65,0.00,0.00,6.57,6.71,0.00,0.00,6.59,6.63,0.00,0.00,6.59,6.66,0.00,6.83,0.00,0.00,6.68,6.87,0.00,27808.55,2022/05/09 05:09:55,2022/05/08 17:57:27,2829.66,2841.82,2867.36,2831.35,2812.28,2809.05,2872.60,2888.14,2849.79,2860.55,3611.86,27805.64,0.0,28462.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:50:00,Grid connected,384.5,383.6,381.6,223.5,221.9,222.0,51.670,51.725,51.680,98.52,55.0,1.000,49.97,34.413,-0.119,173.36,34.926,690.7,690.7,697.2,697.2,686.1,686.1,685.0,685.0,686.5,686.5,684.5,684.5,678.8,678.8,683.4,683.4,678.9,678.9,679.2,679.2,5.09,0.00,0.00,5.00,5.18,0.00,0.00,5.02,5.12,0.00,0.00,5.05,5.29,0.00,5.33,0.00,0.00,5.12,5.34,0.00,27811.84,2022/05/09 05:09:55,2022/05/08 17:57:27,2830.00,2842.16,2867.69,2831.67,2812.61,2809.38,2872.94,2888.48,2850.13,2860.89,3615.14,27808.92,0.0,28465.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 10:55:00,Grid connected,385.4,385.1,383.2,223.5,221.9,222.0,52.171,52.342,52.237,98.42,54.0,1.000,50.04,34.979,0.948,176.28,35.522,690.7,690.7,703.4,703.4,692.3,692.3,697.1,697.1,696.6,696.6,690.8,690.8,690.9,690.9,697.2,697.2,684.4,684.4,697.3,697.3,5.29,0.00,0.00,5.21,5.19,0.00,0.00,5.07,5.12,0.00,0.00,5.04,5.30,0.00,5.36,0.00,0.00,5.16,5.32,0.00,27814.79,2022/05/09 05:09:55,2022/05/08 17:57:27,2830.30,2842.46,2868.00,2831.97,2812.91,2809.68,2873.24,2888.79,2850.43,2861.19,3618.10,27811.88,0.0,28468.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:00:00,Grid connected,385.4,385.1,382.1,223.5,222.9,222.0,45.293,45.384,45.307,98.54,53.3,1.000,49.97,30.226,-0.802,178.96,30.676,684.7,684.7,703.2,703.2,695.5,695.5,691.0,691.0,688.0,688.0,690.5,690.5,696.8,696.8,688.0,688.0,684.9,684.9,691.2,691.2,4.46,0.00,0.00,4.36,4.57,0.00,0.00,4.42,4.47,0.00,0.00,4.41,4.64,0.00,4.53,0.00,0.00,4.50,4.46,0.00,27817.44,2022/05/09 05:09:55,2022/05/08 17:57:27,2830.57,2842.73,2868.27,2832.23,2813.17,2809.95,2873.51,2889.06,2850.71,2861.46,3620.74,27814.52,0.0,28471.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:05:00,Grid connected,387.8,388.4,386.1,225.6,223.9,224.0,51.064,51.175,51.122,98.53,52.5,1.000,50.16,34.494,0.485,181.44,35.033,691.7,691.7,699.7,699.7,692.1,692.1,698.8,698.8,696.5,696.5,692.1,692.1,685.9,685.9,691.2,691.2,701.6,701.6,691.2,691.2,4.69,0.00,0.00,4.77,5.01,0.00,0.00,4.87,4.88,0.00,0.00,4.88,5.13,0.00,5.19,0.00,0.00,4.93,5.13,0.00,27819.92,2022/05/09 05:09:55,2022/05/08 17:57:27,2830.82,2842.98,2868.52,2832.49,2813.42,2810.20,2873.77,2889.32,2850.96,2861.72,3623.22,27817.00,0.0,28474.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:10:00,Grid connected,387.4,386.5,385.3,225.6,223.4,223.0,61.946,62.148,62.063,98.47,52.1,1.000,50.07,41.709,-0.726,184.79,42.366,713.6,713.6,699.4,699.4,704.1,704.1,702.5,702.5,685.0,685.0,690.6,690.6,679.8,679.8,685.7,685.7,691.4,691.4,681.9,681.9,5.99,0.00,0.00,5.82,5.92,0.00,0.00,5.95,6.04,0.00,0.00,5.99,6.30,0.00,6.28,0.00,0.00,6.09,6.36,0.00,27823.31,2022/05/09 05:09:55,2022/05/08 17:57:27,2831.16,2843.31,2868.87,2832.83,2813.77,2810.54,2874.12,2889.67,2851.30,2862.07,3626.58,27820.36,0.0,28477.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:15:00,Grid connected,387.4,387.5,385.5,225.6,223.4,223.0,65.005,65.340,65.158,98.47,51.9,1.000,50.09,43.708,-1.256,188.51,44.400,696.6,696.6,697.2,697.2,698.1,698.1,697.0,697.0,692.0,692.0,690.5,690.5,692.9,692.9,689.4,689.4,690.8,690.8,691.2,691.2,6.44,0.00,0.00,6.31,6.33,0.00,0.00,6.32,6.27,0.00,0.00,6.39,6.63,0.00,6.72,0.00,0.00,6.48,6.71,0.00,27826.99,2022/05/09 05:09:55,2022/05/08 17:57:27,2831.53,2843.69,2869.24,2833.19,2814.13,2810.91,2874.50,2890.06,2851.69,2862.45,3630.31,27824.09,0.0,28481.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:20:00,Grid connected,385.5,385.0,383.4,224.2,223.0,222.6,46.535,46.689,46.587,98.47,51.9,1.000,50.10,31.200,0.176,191.71,31.663,690.7,690.7,688.2,688.2,692.1,692.1,687.6,687.6,690.5,690.5,694.1,694.1,690.8,690.8,691.1,691.1,680.8,680.8,685.2,685.2,4.63,0.00,0.00,4.57,4.61,0.00,0.00,4.54,4.54,0.00,0.00,4.62,4.63,0.00,4.77,0.00,0.00,4.70,4.79,0.00,27830.19,2022/05/09 05:09:55,2022/05/08 17:57:27,2831.86,2844.02,2869.56,2833.50,2814.45,2811.24,2874.84,2890.39,2852.02,2862.78,3633.48,27827.26,0.0,28484.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:25:00,Grid connected,385.8,385.9,383.2,224.1,223.1,222.6,40.453,40.571,40.713,98.47,51.5,1.000,49.93,27.240,-0.523,194.01,27.665,690.6,690.6,691.2,691.2,692.1,692.1,691.0,691.0,690.9,690.9,690.5,690.5,696.7,696.7,696.9,696.9,684.9,684.9,686.9,686.9,3.82,0.00,0.00,3.72,3.98,0.00,0.00,3.92,3.89,0.00,0.00,3.81,3.99,0.00,4.11,0.00,0.00,3.90,3.99,0.00,27832.49,2022/05/09 05:09:55,2022/05/08 17:57:27,2832.09,2844.25,2869.79,2833.73,2814.69,2811.47,2875.07,2890.63,2852.26,2863.02,3635.78,27829.56,0.0,28487.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:30:00,Grid connected,387.3,387.2,384.0,224.1,223.1,222.7,43.721,43.666,43.757,98.47,50.9,1.000,50.08,29.452,0.719,196.34,29.913,694.5,694.5,697.2,697.2,698.2,698.2,697.0,697.0,698.1,698.1,690.5,690.5,690.8,690.8,701.3,701.3,690.9,690.9,691.2,691.2,4.23,0.00,0.00,4.13,4.38,0.00,0.00,4.32,4.11,0.00,0.00,4.21,4.20,0.00,4.33,0.00,0.00,4.32,4.41,0.00,27834.82,2022/05/09 05:09:55,2022/05/08 17:57:27,2832.32,2844.48,2870.04,2833.98,2814.92,2811.70,2875.31,2890.87,2852.49,2863.27,3638.09,27831.87,0.0,28489.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:35:00,Grid connected,388.2,387.3,385.1,225.1,224.1,223.7,55.235,55.367,55.246,98.47,50.5,1.000,50.11,37.286,0.451,199.04,37.869,696.6,696.6,703.2,703.2,696.8,696.8,699.2,699.2,702.5,702.5,696.5,696.5,696.8,696.8,697.1,697.1,696.8,696.8,697.2,697.2,5.29,0.00,0.00,5.18,5.62,0.00,0.00,5.38,5.39,0.00,0.00,5.30,5.44,0.00,5.39,0.00,0.00,5.39,5.28,0.00,27837.52,2022/05/09 05:09:55,2022/05/08 17:57:27,2832.59,2844.75,2870.32,2834.25,2815.19,2811.97,2875.59,2891.15,2852.76,2863.54,3640.82,27834.60,0.0,28492.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:40:00,Grid connected,387.4,386.3,384.8,226.1,223.1,223.7,72.799,73.072,72.817,98.47,50.3,1.000,50.17,48.984,-0.084,202.66,49.776,696.6,696.6,703.2,703.2,692.2,692.2,697.9,697.9,696.5,696.5,691.1,691.1,690.9,690.9,697.1,697.1,696.5,696.5,697.2,697.2,6.89,0.00,0.00,6.92,7.20,0.00,0.00,6.91,6.90,0.00,0.00,7.03,7.26,0.00,7.15,0.00,0.00,7.10,7.26,0.00,27841.14,2022/05/09 05:09:55,2022/05/08 17:57:27,2832.95,2845.11,2870.70,2834.62,2815.56,2812.34,2875.96,2891.53,2853.14,2863.91,3644.45,27838.23,0.0,28495.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:45:00,Grid connected,389.1,389.1,386.2,225.9,224.1,223.9,45.077,45.282,45.208,98.47,50.7,1.000,50.00,30.528,0.978,206.07,30.981,693.5,693.5,685.2,685.2,692.1,692.1,691.0,691.0,692.8,692.8,684.6,684.6,693.9,693.9,688.5,688.5,690.9,690.9,692.3,692.3,4.43,0.00,0.00,4.48,4.55,0.00,0.00,4.42,4.60,0.00,0.00,4.51,4.68,0.00,4.67,0.00,0.00,4.50,4.58,0.00,27844.55,2022/05/09 05:09:55,2022/05/08 17:57:27,2833.30,2845.46,2871.04,2834.96,2815.90,2812.69,2876.31,2891.88,2853.49,2864.26,3647.85,27841.63,0.0,28499.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:50:00,Grid connected,389.1,389.1,387.1,225.9,224.1,223.9,66.769,66.964,66.812,98.47,50.5,1.000,50.03,45.225,0.082,208.98,45.947,696.7,696.7,697.3,697.3,698.0,698.0,696.9,696.9,695.9,695.9,696.6,696.6,697.0,697.0,697.6,697.6,696.9,696.9,701.7,701.7,6.17,0.00,0.00,6.32,6.70,0.00,0.00,6.63,6.36,0.00,0.00,6.32,6.56,0.00,6.60,0.00,0.00,6.37,6.50,0.00,27847.46,2022/05/09 05:09:55,2022/05/08 17:57:27,2833.58,2845.74,2871.35,2835.27,2816.19,2812.98,2876.61,2892.18,2853.79,2864.56,3650.77,27844.55,0.0,28502.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 11:55:00,Grid connected : power limited,390.9,390.4,388.3,227.9,225.1,224.9,92.376,92.394,92.273,98.38,50.9,1.000,50.11,62.696,-0.301,212.78,63.734,696.6,696.6,697.2,697.2,692.1,692.1,688.4,688.4,690.5,690.5,693.5,693.5,694.5,694.5,685.1,685.1,694.1,694.1,691.2,691.2,8.93,0.00,0.00,8.90,9.22,0.00,0.00,9.17,8.97,0.00,0.00,9.10,9.13,0.00,9.41,0.00,0.00,9.08,9.14,0.00,27851.26,2022/05/09 05:09:55,2022/05/08 17:57:27,2833.97,2846.13,2871.75,2835.66,2816.59,2813.37,2877.00,2892.57,2854.17,2864.95,3654.59,27848.37,0.0,28506.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:00:00,Grid connected,393.0,390.4,390.4,229.9,225.1,224.9,123.885,124.267,123.911,98.26,52.1,1.000,50.06,84.453,0.301,218.51,85.966,689.7,689.7,696.9,696.9,686.2,686.2,685.0,685.0,678.0,678.0,684.6,684.6,684.8,684.8,685.2,685.2,678.9,678.9,691.2,691.2,12.60,0.00,0.00,12.64,12.46,0.00,0.00,12.40,12.37,0.00,0.00,12.35,12.50,0.00,12.65,0.00,0.00,12.48,12.52,0.00,27856.99,2022/05/09 05:09:55,2022/05/08 17:57:27,2834.54,2846.70,2872.33,2836.23,2817.16,2813.94,2877.59,2893.16,2854.77,2865.55,3660.34,27854.12,0.0,28511.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:05:00,Grid connected,391.6,390.5,389.0,227.8,225.1,225.0,72.843,73.081,72.856,98.34,54.4,1.000,50.05,49.466,-1.120,224.63,50.260,678.7,678.7,673.2,673.2,674.1,674.1,677.2,677.2,684.5,684.5,674.7,674.7,678.8,678.8,675.5,675.5,678.9,678.9,678.4,678.4,7.26,0.00,0.00,7.27,7.42,0.00,0.00,7.18,7.33,0.00,0.00,7.41,7.39,0.00,7.61,0.00,0.00,7.43,7.53,0.00,27863.11,2022/05/09 05:09:55,2022/05/08 17:57:27,2835.16,2847.32,2872.95,2836.84,2817.79,2814.56,2878.23,2893.80,2855.40,2866.18,3666.48,27860.26,0.0,28518.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:10:00,Grid connected,390.1,388.9,387.9,227.8,225.1,225.0,82.549,82.788,82.584,98.34,54.8,1.000,50.05,55.847,-1.551,229.31,56.767,685.8,685.8,688.5,688.5,680.9,680.9,691.1,691.1,680.3,680.3,684.7,684.7,680.1,680.1,685.2,685.2,684.9,684.9,691.2,691.2,8.29,0.00,0.00,8.26,8.28,0.00,0.00,8.08,8.37,0.00,0.00,8.39,8.51,0.00,8.51,0.00,0.00,8.43,8.44,0.00,27867.84,2022/05/09 05:09:55,2022/05/08 17:57:27,2835.64,2847.80,2873.43,2837.33,2818.26,2815.05,2878.71,2894.29,2855.88,2866.66,3671.16,27864.94,0.0,28523.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:15:00,Grid connected,390.1,388.9,387.9,227.8,224.1,224.0,99.160,99.474,99.105,98.34,55.0,1.000,50.02,67.062,-1.219,234.40,68.215,688.6,688.6,685.1,685.1,686.1,686.1,689.8,689.8,684.6,684.6,684.7,684.7,684.9,684.9,683.5,683.5,678.9,678.9,673.5,673.5,9.74,0.00,0.00,9.80,9.82,0.00,0.00,9.66,9.98,0.00,0.00,9.98,10.17,0.00,10.03,0.00,0.00,10.12,10.07,0.00,27872.88,2022/05/09 05:09:55,2022/05/08 17:57:27,2836.14,2848.32,2873.95,2837.83,2818.78,2815.56,2879.24,2894.81,2856.40,2867.18,3676.21,27869.99,0.0,28528.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:20:00,Grid connected,393.1,391.0,390.3,229.8,225.1,225.0,137.605,137.981,137.448,98.10,57.0,1.000,49.93,93.750,0.278,241.80,95.586,672.6,672.6,679.2,679.2,667.5,667.5,668.3,668.3,678.5,678.5,678.5,678.5,667.1,667.1,661.2,661.2,672.9,672.9,673.2,673.2,13.46,0.00,0.00,13.33,13.54,0.00,0.00,13.52,14.00,0.00,0.00,14.11,14.73,0.00,15.15,0.00,0.00,14.95,15.08,0.00,27880.28,2022/05/09 05:09:55,2022/05/08 17:57:27,2836.90,2849.07,2874.70,2838.57,2819.53,2816.30,2880.00,2895.57,2857.16,2867.94,3683.73,27877.51,0.0,28535.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:25:00,Grid connected,393.1,391.0,391.3,230.7,225.1,225.0,150.266,150.516,150.126,97.77,60.0,1.000,50.04,102.305,-1.304,250.23,104.638,721.5,721.5,721.5,721.5,720.9,720.9,721.3,721.3,720.4,720.4,720.4,720.4,721.1,721.1,721.6,721.6,720.9,720.9,721.0,721.0,14.26,0.00,0.00,14.71,13.81,0.00,0.00,13.84,14.53,0.00,0.00,14.48,14.46,0.00,14.73,0.00,0.00,14.73,14.72,0.00,27888.71,2022/05/09 05:09:55,2022/05/08 17:57:27,2837.74,2849.93,2875.53,2839.40,2820.40,2817.16,2880.87,2896.46,2858.04,2868.82,3692.08,27885.86,0.0,28544.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:30:00,Grid connected,391.1,389.7,389.1,228.6,225.1,225.0,117.592,117.967,117.543,98.32,62.6,1.000,49.95,79.981,0.713,258.03,81.413,643.6,643.6,661.2,661.2,654.2,654.2,654.8,654.8,648.4,648.4,648.3,648.3,648.8,648.8,649.8,649.8,653.6,653.6,643.2,643.2,12.81,0.00,0.00,12.41,12.18,0.00,0.00,12.17,12.20,0.00,0.00,12.14,12.52,0.00,12.69,0.00,0.00,12.56,12.84,0.00,27896.51,2022/05/09 05:09:55,2022/05/08 17:57:27,2838.55,2850.75,2876.31,2840.17,2821.20,2817.94,2881.67,2897.27,2858.83,2869.61,3699.78,27893.56,0.0,28552.30,0.00
