Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:35:00,Grid connected,392.7,391.4,390.4,230.8,226.2,226.2,146.442,146.695,146.298,97.73,64.2,1.000,50.04,100.099,-0.734,265.49,102.476,735.3,735.3,735.1,735.1,734.6,734.6,734.9,734.9,734.0,734.0,734.0,734.0,734.7,734.7,735.2,735.2,734.5,734.5,734.8,734.8,13.53,0.00,0.00,14.09,13.61,0.00,0.00,13.62,14.04,0.00,0.00,13.47,13.49,0.00,13.87,0.00,0.00,13.66,13.70,0.00,27903.97,2022/05/09 05:09:55,2022/05/08 17:57:27,2839.32,2851.53,2877.06,2840.93,2821.96,2818.69,2882.43,2898.04,2859.59,2870.38,3707.34,27901.12,0.0,28559.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:40:00,Grid connected,392.9,391.4,390.8,230.5,226.2,226.2,152.786,152.953,152.601,98.07,64.8,1.000,50.08,104.299,0.194,271.98,106.352,675.0,675.0,677.6,677.6,673.4,673.4,682.4,682.4,704.5,704.5,700.5,700.5,700.6,700.6,704.1,704.1,700.4,700.4,705.2,705.2,15.21,0.00,0.00,15.32,15.50,0.00,0.00,15.21,15.22,0.00,0.00,15.19,15.38,0.00,15.46,0.00,0.00,15.48,15.18,0.00,27910.46,2022/05/09 05:09:55,2022/05/08 17:57:27,2839.96,2852.19,2877.70,2841.55,2822.63,2819.34,2883.09,2898.70,2860.24,2871.02,3713.82,27907.60,0.0,28566.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:45:00,Grid connected,391.7,389.6,389.4,229.1,225.0,225.2,138.113,138.680,138.001,98.17,66.0,1.000,49.95,93.681,-0.254,279.72,95.427,639.3,639.3,648.9,648.9,633.5,633.5,643.7,643.7,643.5,643.5,636.3,636.3,632.7,632.7,649.1,649.1,634.3,634.3,643.2,643.2,15.23,0.00,0.00,15.20,14.55,0.00,0.00,14.08,14.90,0.00,0.00,14.91,15.13,0.00,14.77,0.00,0.00,15.09,14.80,0.00,27918.28,2022/05/09 05:09:55,2022/05/08 17:57:27,2840.75,2853.01,2878.51,2842.35,2823.46,2820.14,2883.90,2899.52,2861.04,2871.83,3721.64,27915.42,0.0,28574.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:50:00,Grid connected,385.3,386.2,383.9,224.8,222.8,223.2,52.208,52.288,52.345,98.46,66.5,1.000,49.79,35.074,0.434,284.97,35.612,651.6,651.6,661.2,661.2,655.5,655.5,658.8,658.8,660.4,660.4,663.9,663.9,658.1,658.1,664.0,664.0,653.6,653.6,655.2,655.2,5.47,0.00,0.00,5.27,5.31,0.00,0.00,5.27,5.49,0.00,0.00,5.48,5.60,0.00,5.57,0.00,0.00,5.50,5.60,0.00,27923.45,2022/05/09 05:09:55,2022/05/08 17:57:27,2841.28,2853.54,2879.03,2842.86,2823.99,2820.66,2884.44,2900.07,2861.57,2872.35,3726.75,27920.53,0.0,28579.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 12:55:00,Grid connected,383.3,382.8,381.9,222.8,220.7,221.1,76.750,76.997,76.808,98.39,64.6,1.000,49.89,51.207,-1.246,288.85,52.040,677.9,677.9,676.9,676.9,673.8,673.8,679.0,679.0,672.5,672.5,672.4,672.4,672.5,672.5,667.2,667.2,671.6,671.6,673.2,673.2,7.79,0.00,0.00,7.87,7.56,0.00,0.00,7.33,7.63,0.00,0.00,7.69,7.77,0.00,7.75,0.00,0.00,7.71,7.70,0.00,27927.33,2022/05/09 05:09:55,2022/05/08 17:57:27,2841.65,2853.91,2879.40,2843.23,2824.37,2821.05,2884.83,2900.46,2861.97,2872.74,3730.65,27924.43,0.0,28583.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:00:00,Grid connected,383.2,382.9,381.9,223.8,221.6,221.1,65.152,65.169,65.033,98.38,62.9,1.000,50.00,43.347,-0.070,292.35,44.034,678.7,678.7,686.2,686.2,682.5,682.5,685.0,685.0,684.5,684.5,684.4,684.4,682.6,682.6,685.2,685.2,679.6,679.6,684.5,684.5,6.36,0.00,0.00,6.35,6.47,0.00,0.00,6.32,6.42,0.00,0.00,6.38,6.61,0.00,6.59,0.00,0.00,6.42,6.58,0.00,27930.83,2022/05/09 05:09:55,2022/05/08 17:57:27,2842.02,2854.28,2879.77,2843.59,2824.75,2821.42,2885.21,2900.84,2862.33,2873.11,3734.10,27927.88,0.0,28587.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:05:00,Grid connected,383.2,382.9,381.9,223.8,220.4,221.1,69.359,69.515,69.333,98.38,61.6,1.000,49.96,46.182,0.586,296.34,46.924,683.8,683.8,691.2,691.2,691.5,691.5,680.7,680.7,689.0,689.0,688.9,688.9,691.1,691.1,691.2,691.2,683.6,683.6,685.2,685.2,6.68,0.00,0.00,6.68,6.67,0.00,0.00,6.62,6.62,0.00,0.00,6.54,6.75,0.00,6.93,0.00,0.00,6.84,6.88,0.00,27934.86,2022/05/09 05:09:55,2022/05/08 17:57:27,2842.43,2854.70,2880.18,2844.00,2825.16,2821.83,2885.62,2901.25,2862.75,2873.52,3738.13,27931.91,0.0,28591.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:10:00,Grid connected,384.1,383.1,383.0,224.9,221.4,221.1,84.276,84.451,84.212,98.28,60.6,1.000,49.93,56.282,-0.376,300.68,57.267,690.6,690.6,691.2,691.2,689.1,689.1,691.0,691.0,690.5,690.5,684.4,684.4,689.0,689.0,691.2,691.2,689.6,689.6,691.2,691.2,7.57,0.00,0.00,7.49,8.05,0.00,0.00,7.88,8.12,0.00,0.00,8.37,8.53,0.00,8.68,0.00,0.00,8.68,8.77,0.00,27939.16,2022/05/09 05:09:55,2022/05/08 17:57:27,2842.87,2855.13,2880.61,2844.43,2825.59,2822.26,2886.07,2901.70,2863.19,2873.97,3742.48,27936.26,0.0,28595.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:15:00,Grid connected,384.6,382.1,382.8,224.9,220.3,220.0,145.349,145.923,145.270,98.10,60.6,1.000,49.96,96.801,0.127,306.10,98.716,691.2,691.2,689.1,689.1,685.9,685.9,697.0,697.0,689.2,689.2,678.4,678.4,685.8,685.8,690.2,690.2,689.6,689.6,691.2,691.2,14.58,0.00,0.00,14.62,14.14,0.00,0.00,13.77,13.86,0.00,0.00,14.29,14.41,0.00,14.27,0.00,0.00,14.31,14.29,0.00,27944.58,2022/05/09 05:09:55,2022/05/08 17:57:27,2843.42,2855.68,2881.16,2844.97,2826.14,2822.82,2886.63,2902.26,2863.75,2874.52,3747.94,27941.72,0.0,28601.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:20:00,Grid connected,385.7,383.2,384.2,226.0,221.3,221.1,147.742,147.970,147.504,97.74,62.6,1.000,50.03,98.728,3.129,314.29,100.980,727.6,727.6,727.4,727.4,726.8,726.8,727.2,727.2,726.3,726.3,726.3,726.3,727.0,727.0,727.5,727.5,726.8,726.8,726.9,726.9,13.70,0.00,0.00,13.95,13.44,0.00,0.00,13.41,13.71,0.00,0.00,13.48,13.70,0.00,13.95,0.00,0.00,13.92,13.95,0.00,27952.77,2022/05/09 05:09:55,2022/05/08 17:57:27,2844.25,2856.53,2881.97,2845.78,2826.98,2823.63,2887.47,2903.11,2864.60,2875.37,3756.22,27950.00,0.0,28609.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:25:00,Grid connected,382.7,380.6,381.0,224.1,220.2,220.2,144.396,144.558,144.251,98.12,65.4,1.000,49.94,95.790,-0.717,322.48,97.665,718.9,718.9,718.8,718.8,718.2,718.2,718.6,718.6,717.7,717.7,717.7,717.7,718.4,718.4,718.9,718.9,718.2,718.2,718.3,718.3,13.57,0.00,0.00,13.78,13.27,0.00,0.00,13.23,13.61,0.00,0.00,13.36,13.63,0.00,13.91,0.00,0.00,13.84,13.81,0.00,27961.05,2022/05/09 05:09:55,2022/05/08 17:57:27,2845.10,2857.39,2882.80,2846.60,2827.83,2824.46,2888.32,2903.98,2865.46,2876.22,3764.41,27958.19,0.0,28618.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:30:00,Grid connected,384.9,383.5,382.9,226.1,220.4,221.2,149.132,149.359,149.047,98.20,67.3,1.000,50.03,99.566,0.392,330.73,101.474,679.1,679.1,679.0,679.0,677.3,677.3,678.1,678.1,678.0,678.0,677.8,677.8,678.6,678.6,679.2,679.2,678.5,678.5,678.7,678.7,14.78,0.00,0.00,15.12,14.38,0.00,0.00,14.31,14.76,0.00,0.00,14.79,14.91,0.00,15.07,0.00,0.00,15.09,15.04,0.00,27969.21,2022/05/09 05:09:55,2022/05/08 17:57:27,2845.94,2858.24,2883.61,2847.41,2828.66,2825.28,2889.17,2904.82,2866.30,2877.07,3772.57,27966.35,0.0,28626.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:35:00,Grid connected,387.2,384.5,384.7,226.1,221.4,221.2,144.915,145.112,144.764,98.20,69.0,1.000,50.05,97.113,0.234,338.79,98.964,676.1,676.1,676.8,676.8,670.3,670.3,672.2,672.2,675.8,675.8,675.4,675.4,676.2,676.2,677.2,677.2,676.2,676.2,677.1,677.1,14.60,0.00,0.00,14.82,14.33,0.00,0.00,14.19,14.62,0.00,0.00,14.53,14.74,0.00,14.89,0.00,0.00,14.88,14.80,0.00,27977.27,2022/05/09 05:09:55,2022/05/08 17:57:27,2846.76,2859.07,2884.42,2848.21,2829.48,2826.10,2890.01,2905.67,2867.15,2877.92,3780.63,27974.41,0.0,28634.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:40:00,Grid connected,384.8,382.8,382.7,225.5,220.4,220.2,142.750,143.220,142.429,98.13,70.3,1.000,49.97,95.281,0.658,346.71,97.097,647.5,647.5,654.9,654.9,652.8,652.8,666.8,666.8,664.9,664.9,654.7,654.7,652.8,652.8,665.7,665.7,657.7,657.7,655.6,655.6,14.94,0.00,0.00,14.96,14.17,0.00,0.00,13.89,14.65,0.00,0.00,14.86,15.03,0.00,15.02,0.00,0.00,15.12,15.14,0.00,27985.19,2022/05/09 05:09:55,2022/05/08 17:57:27,2847.57,2859.88,2885.21,2848.99,2830.30,2826.91,2890.84,2906.49,2867.97,2878.73,3788.55,27982.33,0.0,28642.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:45:00,Grid connected,386.0,384.0,383.9,225.5,221.4,221.2,139.624,139.878,139.391,98.15,71.5,1.000,49.95,93.281,-0.918,354.45,95.029,680.3,680.3,684.5,684.5,654.4,654.4,661.9,661.9,686.6,686.6,683.0,683.0,685.4,685.4,689.5,689.5,687.8,687.8,693.2,693.2,13.94,0.00,0.00,13.99,14.10,0.00,0.00,13.89,13.91,0.00,0.00,13.88,14.07,0.00,14.15,0.00,0.00,14.14,13.88,0.00,27992.93,2022/05/09 05:09:55,2022/05/08 17:57:27,2848.36,2860.67,2885.97,2849.75,2831.08,2827.69,2891.64,2907.29,2868.77,2879.53,3796.28,27990.06,0.0,28650.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:50:00,Grid connected,386.0,384.0,383.9,225.5,221.4,221.2,136.447,136.644,136.281,98.13,72.4,1.000,50.11,91.375,1.375,362.24,93.088,691.6,691.6,695.9,695.9,670.8,670.8,677.3,677.3,696.5,696.5,692.6,692.6,694.5,694.5,698.5,698.5,696.9,696.9,702.2,702.2,13.48,0.00,0.00,13.52,13.71,0.00,0.00,13.42,13.45,0.00,0.00,13.40,13.61,0.00,13.69,0.00,0.00,13.66,13.43,0.00,28000.72,2022/05/09 05:09:55,2022/05/08 17:57:27,2849.16,2861.47,2886.74,2850.51,2831.89,2828.48,2892.44,2908.12,2869.59,2880.34,3804.07,27997.85,0.0,28658.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 13:55:00,Grid connected,386.4,383.8,384.6,226.5,221.4,222.2,138.053,138.453,138.022,98.13,73.0,1.000,50.01,92.540,0.277,369.91,94.275,650.7,650.7,665.0,665.0,665.5,665.5,662.1,662.1,664.7,664.7,653.8,653.8,654.9,654.9,656.8,656.8,660.9,660.9,661.0,661.0,14.44,0.00,0.00,14.15,13.42,0.00,0.00,13.33,14.39,0.00,0.00,14.55,14.78,0.00,14.72,0.00,0.00,14.76,14.54,0.00,28008.39,2022/05/09 05:09:55,2022/05/08 17:57:27,2849.95,2862.26,2887.50,2851.26,2832.68,2829.26,2893.25,2908.92,2870.39,2881.15,3811.75,28005.53,0.0,28666.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:00:00,Grid connected,386.6,384.2,384.6,226.4,222.0,222.3,134.648,134.803,134.622,98.14,73.6,1.000,49.96,90.139,-1.617,377.56,91.857,693.8,693.8,697.4,697.4,671.2,671.2,673.0,673.0,692.9,692.9,692.2,692.2,694.6,694.6,697.1,697.1,696.3,696.3,701.2,701.2,13.34,0.00,0.00,13.36,13.36,0.00,0.00,13.17,13.27,0.00,0.00,13.25,13.42,0.00,13.53,0.00,0.00,13.46,13.30,0.00,28016.12,2022/05/09 05:09:55,2022/05/08 17:57:27,2850.74,2863.07,2888.26,2852.02,2833.48,2830.05,2894.06,2909.73,2871.20,2881.95,3819.39,28013.17,0.0,28674.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:05:00,Grid connected,387.2,384.1,384.5,226.4,221.9,221.4,133.056,133.208,133.175,98.14,74.2,1.000,50.03,89.079,-1.116,385.19,90.758,688.2,688.2,692.9,692.9,676.9,676.9,667.6,667.6,692.8,692.8,689.9,689.9,690.9,690.9,693.6,693.6,691.0,691.0,696.3,696.3,13.07,0.00,0.00,13.09,13.07,0.00,0.00,13.00,13.02,0.00,0.00,12.97,13.40,0.00,13.28,0.00,0.00,13.23,13.03,0.00,28023.67,2022/05/09 05:09:55,2022/05/08 17:57:27,2851.51,2863.84,2889.00,2852.75,2834.25,2830.82,2894.84,2910.53,2871.99,2882.73,3827.02,28020.80,0.0,28682.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:10:00,Grid connected,386.0,383.9,383.8,226.4,221.0,221.4,135.104,135.475,134.939,98.14,74.6,1.000,49.92,90.434,0.234,392.81,92.103,654.5,654.5,663.1,663.1,658.8,658.8,664.2,664.2,657.2,657.2,657.9,657.9,663.2,663.2,655.3,655.3,657.0,657.0,657.4,657.4,14.06,0.00,0.00,14.18,13.16,0.00,0.00,12.92,14.24,0.00,0.00,14.02,14.16,0.00,14.59,0.00,0.00,14.45,14.24,0.00,28031.29,2022/05/09 05:09:55,2022/05/08 17:57:27,2852.29,2864.63,2889.74,2853.48,2835.04,2831.60,2895.64,2911.33,2872.78,2883.53,3834.56,28028.34,0.0,28690.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:15:00,Grid connected,385.1,383.0,382.8,225.4,221.0,221.4,135.043,135.525,135.062,98.12,74.8,1.000,50.01,90.253,-1.319,400.10,91.926,654.4,654.4,663.4,663.4,659.5,659.5,662.1,662.1,663.1,663.1,660.3,660.3,658.6,658.6,659.9,659.9,661.6,661.6,663.5,663.5,14.05,0.00,0.00,13.98,13.03,0.00,0.00,12.86,14.00,0.00,0.00,14.05,14.39,0.00,14.29,0.00,0.00,14.16,14.24,0.00,28038.58,2022/05/09 05:09:55,2022/05/08 17:57:27,2853.04,2865.37,2890.44,2854.18,2835.79,2832.35,2896.41,2912.10,2873.55,2884.30,3842.02,28035.80,0.0,28697.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:20:00,Grid connected,383.0,381.5,381.3,223.9,220.0,220.2,127.117,127.406,126.994,98.25,74.8,1.000,50.01,84.449,0.779,407.30,85.997,670.3,670.3,674.7,674.7,676.8,676.8,676.2,676.2,663.2,663.2,658.6,658.6,664.7,664.7,655.3,655.3,669.0,669.0,663.4,663.4,12.45,0.00,0.00,12.40,12.04,0.00,0.00,11.85,13.31,0.00,0.00,13.34,13.45,0.00,13.63,0.00,0.00,13.30,13.46,0.00,28045.78,2022/05/09 05:09:55,2022/05/08 17:57:27,2853.74,2866.08,2891.14,2854.86,2836.54,2833.10,2897.18,2912.88,2874.33,2885.06,3849.13,28042.91,0.0,28704.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:25:00,Grid connected,384.2,382.6,382.4,224.9,220.0,221.2,139.876,140.304,139.840,98.15,74.6,1.000,50.07,93.226,0.577,414.59,94.993,661.7,661.7,666.2,666.2,669.9,669.9,676.3,676.3,659.0,659.0,658.6,658.6,658.6,658.6,661.4,661.4,663.0,663.0,666.4,666.4,14.55,0.00,0.00,14.45,13.39,0.00,0.00,13.27,14.54,0.00,0.00,14.57,14.76,0.00,14.84,0.00,0.00,14.73,14.61,0.00,28053.07,2022/05/09 05:09:55,2022/05/08 17:57:27,2854.47,2866.83,2891.83,2855.55,2837.30,2833.84,2897.95,2913.64,2875.09,2885.83,3856.34,28050.12,0.0,28712.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:30:00,Grid connected,381.0,381.2,380.8,222.6,220.0,220.2,86.534,86.792,86.507,98.29,74.8,1.000,50.10,57.428,0.325,421.80,58.445,660.4,660.4,663.2,663.2,664.8,664.8,658.2,658.2,675.1,675.1,667.4,667.4,686.7,686.7,682.0,682.0,659.6,659.6,668.8,668.8,11.89,0.00,0.00,12.65,11.49,0.00,0.00,10.83,11.26,0.00,0.00,9.44,6.59,0.00,4.93,0.00,0.00,4.77,4.69,0.00,28060.28,2022/05/09 05:09:55,2022/05/08 17:57:27,2855.24,2867.59,2892.54,2856.25,2838.04,2834.59,2898.70,2914.39,2875.83,2886.56,3863.60,28057.38,0.0,28719.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:35:00,Grid connected,380.8,380.3,379.3,221.7,219.0,220.2,51.301,51.450,51.383,98.46,72.6,1.000,49.93,33.972,-0.119,425.29,34.496,670.0,670.0,675.2,675.2,680.7,680.7,688.2,688.2,678.3,678.3,673.4,673.4,676.6,676.6,678.9,678.9,680.4,680.4,677.7,677.7,5.19,0.00,0.00,5.06,4.82,0.00,0.00,4.78,4.99,0.00,0.00,5.06,5.31,0.00,5.42,0.00,0.00,5.39,5.49,0.00,28063.77,2022/05/09 05:09:55,2022/05/08 17:57:27,2855.61,2867.98,2892.88,2856.60,2838.39,2834.94,2899.06,2914.75,2876.19,2886.92,3867.07,28060.85,0.0,28723.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:40:00,Grid connected,380.5,382.0,379.7,220.7,219.0,220.0,35.204,35.291,35.276,98.29,69.7,1.000,50.06,23.373,-0.278,427.42,23.763,666.7,666.7,675.1,675.1,676.9,676.9,681.2,681.2,675.2,675.2,665.2,665.2,670.6,670.6,679.4,679.4,671.2,671.2,673.3,673.3,3.32,0.00,0.00,3.42,3.41,0.00,0.00,3.32,3.42,0.00,0.00,3.59,3.48,0.00,3.58,0.00,0.00,3.45,3.60,0.00,28065.90,2022/05/09 05:09:55,2022/05/08 17:57:27,2855.83,2868.20,2893.10,2856.80,2838.62,2835.16,2899.29,2914.97,2876.41,2887.14,3869.20,28062.98,0.0,28725.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:45:00,Grid connected,380.5,379.9,378.7,222.7,219.0,219.8,56.368,56.540,56.444,98.45,67.7,1.000,49.92,37.275,-0.495,432.42,37.858,690.4,690.4,685.6,685.6,694.2,694.2,706.2,706.2,695.0,695.0,691.0,691.0,687.3,687.3,683.5,683.5,691.6,691.6,675.5,675.5,9.66,0.00,0.00,8.99,4.79,0.00,0.00,4.56,4.35,0.00,0.00,4.43,4.65,0.00,4.84,0.00,0.00,4.66,4.98,0.00,28070.90,2022/05/09 05:09:55,2022/05/08 17:57:27,2856.31,2868.69,2893.57,2857.27,2839.14,2835.68,2899.82,2915.51,2876.93,2887.66,3874.20,28067.98,0.0,28730.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:50:00,Grid connected,381.7,381.1,380.6,222.7,219.0,219.8,95.169,95.253,95.097,98.40,66.7,1.000,49.94,63.040,-0.313,436.13,64.110,692.5,692.5,694.3,694.3,703.2,703.2,706.3,706.3,687.6,687.6,705.9,705.9,686.8,686.8,709.3,709.3,696.7,696.7,697.5,697.5,11.30,0.00,0.00,11.39,8.50,0.00,0.00,8.27,8.56,0.00,0.00,8.06,8.64,0.00,8.63,0.00,0.00,8.79,9.22,0.00,28074.67,2022/05/09 05:09:55,2022/05/08 17:57:27,2856.75,2869.12,2893.94,2857.63,2839.51,2836.05,2900.20,2915.89,2877.32,2888.04,3877.94,28071.72,0.0,28734.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 14:55:00,Grid connected,381.8,381.3,380.5,223.8,220.0,219.8,106.256,106.464,106.137,98.31,65.7,1.000,49.87,70.469,-1.568,441.60,71.703,678.7,678.7,685.3,685.3,688.5,688.5,694.2,694.2,687.2,687.2,683.3,683.3,688.6,688.6,680.0,680.0,678.3,678.3,693.4,693.4,10.68,0.00,0.00,10.80,9.42,0.00,0.00,9.29,10.55,0.00,0.00,10.58,10.74,0.00,10.95,0.00,0.00,10.78,10.61,0.00,28080.08,2022/05/09 05:09:55,2022/05/08 17:57:27,2857.32,2869.69,2894.44,2858.12,2840.06,2836.61,2900.77,2916.46,2877.88,2888.61,3883.35,28077.13,0.0,28739.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:00:00,Grid connected,377.9,379.6,377.4,220.6,219.0,219.8,27.763,27.826,27.801,98.36,65.1,1.000,50.11,18.409,0.087,445.41,18.726,666.4,666.4,681.2,681.2,676.8,676.8,670.3,670.3,669.1,669.1,671.8,671.8,664.6,664.6,671.6,671.6,671.6,671.6,669.4,669.4,2.78,0.00,0.00,2.56,2.58,0.00,0.00,2.43,2.82,0.00,0.00,2.82,2.88,0.00,2.80,0.00,0.00,2.78,2.95,0.00,28083.89,2022/05/09 05:09:55,2022/05/08 17:57:27,2857.72,2870.11,2894.79,2858.48,2840.46,2837.00,2901.17,2916.87,2878.29,2889.01,3887.18,28080.96,0.0,28743.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:05:00,Grid connected,376.6,377.2,376.6,219.6,217.9,218.8,37.055,37.140,37.095,98.36,62.8,1.000,49.88,24.369,0.441,447.14,24.755,684.5,684.5,693.2,693.2,693.9,693.9,698.1,698.1,693.1,693.1,682.3,682.3,681.5,681.5,697.3,697.3,692.8,692.8,693.4,693.4,3.16,0.00,0.00,3.18,3.00,0.00,0.00,2.84,3.76,0.00,0.00,3.75,3.79,0.00,3.94,0.00,0.00,3.89,3.91,0.00,28085.64,2022/05/09 05:09:55,2022/05/08 17:57:27,2857.90,2870.29,2894.96,2858.64,2840.65,2837.18,2901.36,2917.05,2878.47,2889.20,3888.93,28082.71,0.0,28745.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:10:00,Grid connected,381.2,379.2,379.1,221.7,218.9,219.0,95.145,95.217,95.075,98.37,61.2,1.000,49.96,62.871,-0.415,451.23,63.926,702.0,702.0,705.2,705.2,701.2,701.2,706.3,706.3,697.9,697.9,700.3,700.3,700.6,700.6,697.3,697.3,700.7,700.7,699.4,699.4,8.99,0.00,0.00,9.06,7.93,0.00,0.00,7.91,9.34,0.00,0.00,9.31,9.70,0.00,9.65,0.00,0.00,9.66,9.61,0.00,28089.71,2022/05/09 05:09:55,2022/05/08 17:57:27,2858.28,2870.65,2895.31,2858.99,2841.07,2837.61,2901.81,2917.51,2878.93,2889.66,3893.04,28086.82,0.0,28749.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:15:00,Grid connected,380.8,379.2,379.2,222.9,218.9,219.0,98.331,98.562,98.195,98.37,61.0,1.000,49.87,65.016,0.195,456.58,66.114,690.4,690.4,692.9,692.9,700.8,700.8,700.2,700.2,693.1,693.1,693.6,693.6,693.3,693.3,696.3,696.3,695.6,695.6,693.5,693.5,9.99,0.00,0.00,10.00,8.47,0.00,0.00,8.41,9.71,0.00,0.00,9.74,9.93,0.00,10.04,0.00,0.00,9.95,10.03,0.00,28095.06,2022/05/09 05:09:55,2022/05/08 17:57:27,2858.83,2871.21,2895.80,2859.47,2841.63,2838.17,2902.37,2918.07,2879.50,2890.22,3898.33,28092.11,0.0,28755.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:20:00,Grid connected,375.4,376.7,374.3,219.3,217.1,217.8,43.273,43.362,43.334,98.39,61.4,1.000,49.90,28.331,-0.394,461.12,28.794,684.5,684.5,675.2,675.2,688.8,688.8,685.3,685.3,683.8,683.8,688.3,688.3,668.7,668.7,702.0,702.0,676.2,676.2,679.7,679.7,4.69,0.00,0.00,4.75,4.01,0.00,0.00,3.88,4.48,0.00,0.00,4.41,4.29,0.00,4.04,0.00,0.00,4.03,4.17,0.00,28099.60,2022/05/09 05:09:55,2022/05/08 17:57:27,2859.32,2871.71,2896.21,2859.87,2842.10,2838.64,2902.86,2918.55,2879.97,2890.70,3902.89,28096.67,0.0,28759.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:25:00,Grid connected,376.5,376.7,375.4,218.4,217.1,217.8,31.314,31.252,31.230,98.31,60.0,1.000,50.00,20.484,-0.817,463.39,20.828,678.5,678.5,681.2,681.2,682.8,682.8,682.3,682.3,685.2,685.2,682.3,682.3,677.9,677.9,685.3,685.3,677.6,677.6,687.5,687.5,2.98,0.00,0.00,2.88,2.71,0.00,0.00,2.73,3.05,0.00,0.00,3.01,3.10,0.00,3.13,0.00,0.00,3.15,3.25,0.00,28101.87,2022/05/09 05:09:55,2022/05/08 17:57:27,2859.55,2871.94,2896.43,2860.09,2842.35,2838.88,2903.10,2918.79,2880.20,2890.93,3905.14,28098.92,0.0,28762.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:30:00,Grid connected,379.5,380.2,378.2,220.4,219.1,219.8,36.304,36.374,36.337,98.51,58.6,1.000,49.96,23.978,0.004,465.87,24.324,690.3,690.3,700.7,700.7,688.4,688.4,689.1,689.1,717.2,717.2,694.8,694.8,700.7,700.7,703.3,703.3,706.9,706.9,713.9,713.9,3.14,0.00,0.00,3.05,3.11,0.00,0.00,2.99,3.66,0.00,0.00,3.81,3.91,0.00,3.90,0.00,0.00,3.70,3.71,0.00,28104.35,2022/05/09 05:09:55,2022/05/08 17:57:27,2859.79,2872.17,2896.65,2860.30,2842.62,2839.14,2903.37,2919.06,2880.48,2891.20,3907.64,28101.42,0.0,28764.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:35:00,Grid connected,378.3,378.0,377.4,220.4,218.1,218.9,41.113,41.221,41.178,98.37,57.0,1.000,50.04,27.109,0.214,468.20,27.558,702.4,702.4,687.9,687.9,696.9,696.9,694.3,694.3,699.2,699.2,701.7,701.7,704.2,704.2,698.9,698.9,716.7,716.7,716.9,716.9,2.98,0.00,0.00,2.92,2.95,0.00,0.00,2.89,3.68,0.00,0.00,3.73,4.35,0.00,4.89,0.00,0.00,5.03,5.04,0.00,28106.71,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.00,2872.39,2896.86,2860.50,2842.87,2839.40,2903.63,2919.33,2880.74,2891.46,3909.98,28103.76,0.0,28767.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:40:00,Grid connected,375.9,377.0,374.7,217.9,217.0,217.8,19.002,18.985,19.051,98.19,55.8,1.000,49.97,12.429,0.313,469.48,12.657,673.9,673.9,693.2,693.2,678.0,678.0,682.2,682.2,681.1,681.1,676.3,676.3,670.6,670.6,679.3,679.3,675.8,675.8,678.8,678.8,1.99,0.00,0.00,1.92,1.84,0.00,0.00,1.72,1.99,0.00,0.00,1.97,2.05,0.00,2.03,0.00,0.00,1.94,2.03,0.00,28107.96,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.13,2872.52,2896.98,2860.61,2843.01,2839.54,2903.77,2919.46,2880.87,2891.60,3911.24,28105.02,0.0,28768.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:45:00,Grid connected,374.7,376.0,373.3,217.9,215.8,216.6,23.664,23.717,23.711,98.52,54.5,1.000,50.03,15.483,0.322,470.57,15.717,684.4,684.4,704.6,704.6,694.7,694.7,688.5,688.5,693.1,693.1,688.4,688.4,688.7,688.7,691.4,691.4,689.6,689.6,688.3,688.3,2.19,0.00,0.00,1.92,2.04,0.00,0.00,1.93,2.19,0.00,0.00,2.17,2.26,0.00,2.49,0.00,0.00,2.37,2.48,0.00,28109.05,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.24,2872.63,2897.09,2860.72,2843.12,2839.65,2903.89,2919.58,2880.98,2891.71,3912.34,28106.12,0.0,28769.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:50:00,Grid connected,375.0,375.0,374.0,219.0,216.9,217.3,63.397,63.549,63.460,98.50,53.3,1.000,49.97,41.410,-0.482,472.37,42.071,717.7,717.7,723.2,723.2,715.9,715.9,720.0,720.0,711.1,711.1,714.5,714.5,709.9,709.9,717.9,717.9,713.6,713.6,711.4,711.4,6.10,0.00,0.00,6.27,5.02,0.00,0.00,4.73,6.09,0.00,0.00,6.03,6.14,0.00,6.24,0.00,0.00,6.08,6.20,0.00,28110.85,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.41,2872.80,2897.25,2860.88,2843.32,2839.84,2904.09,2919.78,2881.18,2891.91,3914.16,28107.94,0.0,28771.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 15:55:00,Grid connected,373.6,374.7,373.7,217.7,216.1,217.2,22.898,22.952,22.962,98.14,52.5,1.000,49.87,14.963,0.429,473.80,15.242,692.2,692.2,696.4,696.4,688.8,688.8,691.0,691.0,693.1,693.1,694.3,694.3,688.6,688.6,685.3,685.3,691.6,691.6,697.1,697.1,2.16,0.00,0.00,1.96,2.07,0.00,0.00,1.83,2.17,0.00,0.00,2.18,2.44,0.00,2.54,0.00,0.00,2.21,2.50,0.00,28112.28,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.56,2872.94,2897.38,2861.00,2843.47,2839.99,2904.24,2919.94,2881.33,2892.06,3915.56,28109.34,0.0,28772.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:00:00,Grid connected,372.9,374.6,372.4,216.7,216.1,216.2,7.498,7.379,7.538,97.00,51.5,1.000,49.95,4.744,0.050,474.62,4.891,666.4,666.4,663.2,663.2,664.7,664.7,659.1,659.1,656.4,656.4,663.6,663.6,664.4,664.4,661.3,661.3,659.6,659.6,653.3,653.3,0.76,0.00,0.00,0.67,0.82,0.00,0.00,0.83,0.76,0.00,0.00,0.76,0.80,0.00,0.87,0.00,0.00,0.77,0.97,0.00,28113.10,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.64,2873.03,2897.47,2861.08,2843.56,2840.08,2904.33,2920.03,2881.41,2892.15,3916.37,28110.15,0.0,28773.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:05:00,Grid connected,372.9,374.1,371.7,216.7,216.0,216.5,5.400,5.493,5.468,96.10,50.5,1.000,50.03,3.463,-0.081,474.94,3.604,654.4,654.4,669.6,669.6,651.4,651.4,646.6,646.6,650.6,650.6,646.3,646.3,659.7,659.7,649.3,649.3,647.6,647.6,639.6,639.6,0.76,0.00,0.00,0.47,0.62,0.00,0.00,0.63,0.76,0.00,0.00,0.56,0.60,0.00,0.67,0.00,0.00,0.57,0.77,0.00,28113.42,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.68,2873.06,2897.50,2861.11,2843.59,2840.12,2904.37,2920.07,2881.45,2892.19,3916.70,28110.48,0.0,28774.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:10:00,Grid connected,379.8,381.2,379.2,221.0,219.8,221.2,6.257,6.137,6.109,96.44,49.9,1.000,50.06,4.028,0.090,475.25,4.176,654.5,654.5,669.2,669.2,688.8,688.8,663.2,663.2,650.3,650.3,665.1,665.1,652.4,652.4,661.3,661.3,665.6,665.6,659.5,659.5,0.56,0.00,0.00,0.47,0.62,0.00,0.00,0.63,0.76,0.00,0.00,0.56,0.60,0.00,0.67,0.00,0.00,0.57,0.77,0.00,28113.74,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.71,2873.09,2897.54,2861.15,2843.63,2840.15,2904.40,2920.10,2881.48,2892.23,3917.01,28110.79,0.0,28774.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:15:00,Grid connected,384.3,385.6,383.8,223.1,222.0,223.2,6.534,6.345,6.565,96.72,49.3,1.000,49.96,4.365,0.194,475.58,4.509,660.4,660.4,681.2,681.2,653.6,653.6,660.3,660.3,687.1,687.1,668.4,668.4,657.5,657.5,661.3,661.3,665.6,665.6,660.3,660.3,0.56,0.00,0.00,0.47,0.62,0.00,0.00,0.63,0.76,0.00,0.00,0.56,0.60,0.00,0.67,0.00,0.00,0.57,0.77,0.00,28114.06,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.75,2873.12,2897.57,2861.18,2843.66,2840.18,2904.44,2920.14,2881.51,2892.26,3917.33,28111.11,0.0,28774.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:20:00,Grid connected,388.1,390.1,388.4,225.3,225.1,226.3,8.537,8.561,8.591,97.40,48.9,1.000,50.01,5.862,-0.214,476.01,6.019,678.4,678.4,669.2,669.2,682.8,682.8,664.3,664.3,675.3,675.3,670.5,670.5,676.7,676.7,670.7,670.7,683.6,683.6,681.4,681.4,0.76,0.00,0.00,0.67,0.82,0.00,0.00,0.63,0.76,0.00,0.00,0.76,0.80,0.00,0.87,0.00,0.00,0.77,0.97,0.00,28114.49,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.79,2873.17,2897.62,2861.22,2843.71,2840.23,2904.49,2920.19,2881.56,2892.31,3917.77,28111.55,0.0,28775.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:25:00,Grid connected,391.9,392.3,391.0,227.3,226.0,227.4,8.313,8.335,8.364,97.25,48.3,1.000,49.98,5.588,0.004,476.52,5.754,672.4,672.4,681.2,681.2,670.8,670.8,676.2,676.2,687.1,687.1,670.3,670.3,676.6,676.6,668.1,668.1,678.4,678.4,675.4,675.4,0.96,0.00,0.00,0.87,0.82,0.00,0.00,0.83,0.96,0.00,0.00,0.76,1.00,0.00,0.87,0.00,0.00,0.77,0.97,0.00,28115.00,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.85,2873.22,2897.67,2861.26,2843.76,2840.28,2904.54,2920.25,2881.61,2892.37,3918.27,28112.05,0.0,28775.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:30:00,Grid connected : power limited,391.3,393.0,390.9,227.3,227.0,227.4,9.547,9.591,9.612,97.90,47.6,1.000,49.89,6.594,0.020,476.94,6.728,684.4,684.4,675.2,675.2,676.8,676.8,682.2,682.2,673.2,673.2,676.3,676.3,676.6,676.6,675.6,675.6,685.8,685.8,675.4,675.4,1.01,0.00,0.00,0.92,1.06,0.00,0.00,0.91,1.03,0.00,0.00,0.94,1.05,0.00,1.09,0.00,0.00,0.92,1.05,0.00,28115.42,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.89,2873.26,2897.72,2861.32,2843.81,2840.32,2904.59,2920.30,2881.66,2892.42,3918.69,28112.47,0.0,28776.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:35:00,Grid connected,390.4,392.3,390.6,227.3,226.0,227.4,7.323,7.276,7.283,97.07,47.2,1.000,49.99,4.905,-0.101,477.44,5.054,666.4,666.4,675.2,675.2,670.7,670.7,676.2,676.2,689.8,689.8,670.3,670.3,652.6,652.6,675.7,675.7,669.2,669.2,663.4,663.4,0.81,0.00,0.00,0.72,0.86,0.00,0.00,0.71,0.83,0.00,0.00,0.74,0.85,0.00,0.89,0.00,0.00,0.71,0.85,0.00,28115.92,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.94,2873.31,2897.78,2861.36,2843.86,2840.37,2904.65,2920.35,2881.71,2892.47,3919.19,28112.97,0.0,28776.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:40:00,Grid connected,391.4,393.5,390.5,227.3,226.0,227.4,6.279,6.218,6.250,96.80,46.8,1.000,49.96,4.194,-0.154,477.82,4.334,660.5,660.5,657.2,657.2,658.7,658.7,676.2,676.2,681.1,681.1,658.3,658.3,652.6,652.6,672.5,672.5,660.4,660.4,657.4,657.4,0.81,0.00,0.00,0.72,0.86,0.00,0.00,0.71,0.83,0.00,0.00,0.74,0.85,0.00,0.89,0.00,0.00,0.71,0.85,0.00,28116.30,2022/05/09 05:09:55,2022/05/08 17:57:27,2860.98,2873.35,2897.82,2861.40,2843.90,2840.42,2904.69,2920.40,2881.74,2892.51,3919.58,28113.36,0.0,28777.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:45:00,Grid connected,393.4,395.6,393.6,228.3,227.0,228.4,5.469,5.599,5.627,96.59,46.6,1.000,50.09,3.728,0.169,478.15,3.863,660.4,660.4,681.2,681.2,676.8,676.8,646.2,646.2,661.4,661.4,658.3,658.3,658.6,658.6,653.8,653.8,688.1,688.1,663.4,663.4,0.61,0.00,0.00,0.52,0.66,0.00,0.00,0.71,0.63,0.00,0.00,0.54,0.65,0.00,0.69,0.00,0.00,0.51,0.65,0.00,28116.63,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.02,2873.38,2897.86,2861.43,2843.94,2840.45,2904.73,2920.44,2881.78,2892.55,3919.90,28113.68,0.0,28777.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:50:00,Grid connected,397.3,399.1,396.7,231.4,230.3,230.4,4.228,4.315,4.342,95.70,46.6,1.000,50.15,2.975,0.154,478.41,3.110,655.4,655.4,662.6,662.6,658.7,658.7,645.7,645.7,663.1,663.1,676.0,676.0,657.7,657.7,655.3,655.3,653.8,653.8,652.6,652.6,0.61,0.00,0.00,0.52,0.66,0.00,0.00,0.51,0.63,0.00,0.00,0.54,0.65,0.00,0.69,0.00,0.00,0.51,0.65,0.00,28116.89,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.05,2873.41,2897.89,2861.47,2843.97,2840.48,2904.76,2920.47,2881.80,2892.58,3920.17,28113.95,0.0,28777.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 16:55:00,Grid connected,398.3,400.1,397.7,231.4,230.3,231.5,5.055,4.956,4.984,96.05,46.4,1.000,50.15,3.429,-0.107,478.69,3.570,657.0,657.0,681.2,681.2,682.8,682.8,652.2,652.2,676.8,676.8,660.0,660.0,658.6,658.6,655.3,655.3,689.1,689.1,657.4,657.4,0.61,0.00,0.00,0.52,0.66,0.00,0.00,0.51,0.63,0.00,0.00,0.54,0.65,0.00,0.69,0.00,0.00,0.51,0.65,0.00,28117.17,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.08,2873.43,2897.93,2861.50,2844.00,2840.50,2904.79,2920.50,2881.84,2892.61,3920.45,28114.23,0.0,28778.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:00:00,Grid connected,395.3,397.0,394.3,229.4,228.3,229.5,3.991,4.128,4.139,95.68,46.2,0.999,50.07,2.724,-0.082,478.95,2.848,648.4,648.4,657.5,657.5,646.7,646.7,658.4,658.4,657.1,657.1,652.3,652.3,647.0,647.0,655.3,655.3,660.4,660.4,646.0,646.0,0.61,0.00,0.00,0.52,0.66,0.00,0.00,0.51,0.63,0.00,0.00,0.54,0.65,0.00,0.69,0.00,0.00,0.51,0.65,0.00,28117.43,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.11,2873.47,2897.96,2861.52,2844.03,2840.54,2904.82,2920.53,2881.86,2892.64,3920.70,28114.48,0.0,28778.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:05:00,Grid connected,394.3,395.9,393.3,229.4,228.3,228.5,3.169,3.097,3.110,93.88,46.2,1.000,50.07,2.080,-0.031,479.15,2.220,641.2,641.2,639.3,639.3,634.8,634.8,644.3,644.3,647.4,647.4,636.6,636.6,646.6,646.6,649.3,649.3,651.1,651.1,627.5,627.5,0.41,0.00,0.00,0.32,0.46,0.00,0.00,0.31,0.43,0.00,0.00,0.34,0.45,0.00,0.49,0.00,0.00,0.31,0.45,0.00,28117.63,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.13,2873.49,2897.98,2861.54,2844.05,2840.56,2904.84,2920.56,2881.88,2892.67,3920.90,28114.68,0.0,28778.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:10:00,Grid connected,394.3,395.9,393.2,229.5,228.3,228.5,3.169,3.097,3.110,95.08,46.0,0.999,49.90,2.147,-0.043,479.33,2.260,666.5,666.5,647.8,647.8,665.6,665.6,640.2,640.2,645.2,645.2,646.3,646.3,634.6,634.6,649.3,649.3,648.4,648.4,636.6,636.6,0.41,0.00,0.00,0.32,0.46,0.00,0.00,0.31,0.43,0.00,0.00,0.34,0.45,0.00,0.49,0.00,0.00,0.31,0.45,0.00,28117.81,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.15,2873.50,2898.01,2861.57,2844.07,2840.57,2904.86,2920.58,2881.90,2892.69,3921.08,28114.86,0.0,28778.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:15:00,Grid connected,393.2,395.0,392.2,228.5,227.3,228.5,2.768,2.684,2.699,93.83,46.0,0.996,50.00,1.759,-0.077,479.49,1.875,624.5,624.5,639.2,639.2,640.0,640.0,628.2,628.2,633.1,633.1,640.3,640.3,643.3,643.3,649.3,649.3,636.4,636.4,642.8,642.8,0.41,0.00,0.00,0.32,0.46,0.00,0.00,0.31,0.43,0.00,0.00,0.34,0.45,0.00,0.49,0.00,0.00,0.31,0.45,0.00,28117.97,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.17,2873.53,2898.03,2861.58,2844.09,2840.59,2904.88,2920.60,2881.91,2892.71,3921.24,28115.02,0.0,28779.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:20:00,Grid connected,393.2,395.0,392.2,228.5,227.3,228.5,1.804,1.796,1.806,93.38,45.8,0.997,50.01,1.217,-0.031,479.62,1.303,630.4,630.4,632.0,632.0,622.8,622.8,610.2,610.2,633.1,633.1,610.3,610.3,627.4,627.4,639.8,639.8,630.4,630.4,611.2,611.2,0.19,0.00,0.00,0.32,0.25,0.00,0.00,0.09,0.17,0.00,0.00,0.34,0.45,0.00,0.28,0.00,0.00,0.31,0.45,0.00,28118.10,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.19,2873.54,2898.05,2861.60,2844.10,2840.61,2904.90,2920.62,2881.92,2892.73,3921.37,28115.15,0.0,28779.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:25:00,Grid connected,395.1,395.9,394.2,229.4,228.3,229.5,1.188,1.182,1.190,86.02,45.8,0.990,50.02,0.785,-0.132,479.69,0.913,607.9,607.9,603.3,603.3,622.9,622.9,626.8,626.8,597.3,597.3,606.7,606.7,610.7,610.7,601.4,601.4,606.5,606.5,597.4,597.4,0.19,0.00,0.00,0.12,0.25,0.00,0.00,0.09,0.17,0.00,0.00,0.14,0.25,0.00,0.28,0.00,0.00,0.11,0.25,0.00,28118.18,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.20,2873.55,2898.06,2861.60,2844.11,2840.62,2904.91,2920.63,2881.94,2892.74,3921.45,28115.23,0.0,28779.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:30:00,Grid connected,393.1,394.9,393.2,228.4,227.3,228.5,0.778,0.774,0.779,82.01,45.6,0.996,50.09,0.452,-0.043,479.75,0.550,570.6,570.6,597.7,597.7,592.8,592.8,598.1,598.1,591.1,591.1,605.0,605.0,598.1,598.1,613.3,613.3,585.0,585.0,627.5,627.5,0.19,0.00,0.00,0.12,0.25,0.00,0.00,0.09,0.17,0.00,0.00,0.14,0.25,0.00,0.28,0.00,0.00,0.11,0.25,0.00,28118.23,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.21,2873.55,2898.07,2861.61,2844.12,2840.62,2904.92,2920.64,2881.94,2892.75,3921.50,28115.28,0.0,28779.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:35:00,Grid connected,393.1,394.9,393.1,228.4,227.5,228.5,0.166,0.165,0.166,74.58,45.6,0.903,49.89,0.115,0.051,479.77,0.151,542.8,542.8,555.2,555.2,544.8,544.8,552.5,552.5,589.1,589.1,522.0,522.0,568.6,568.6,565.3,565.3,558.4,558.4,591.5,591.5,0.19,0.00,0.00,0.01,0.25,0.00,0.00,0.00,0.17,0.00,0.00,0.00,0.25,0.00,0.28,0.00,0.00,-0.01,0.25,0.00,28118.25,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.21,2873.55,2898.07,2861.62,2844.13,2840.62,2904.93,2920.65,2881.94,2892.75,3921.52,28115.30,0.0,28779.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:40:00,Grid connected,394.0,394.8,393.2,228.4,227.5,228.5,0.239,0.238,0.239,0.00,45.6,0.000,50.05,0.000,-0.043,479.77,0.000,534.4,534.4,525.2,525.2,542.6,542.6,532.2,532.2,549.1,549.1,532.3,532.3,556.6,556.6,541.3,541.3,546.3,546.3,554.4,554.4,0.19,0.00,0.00,-0.01,0.25,0.00,0.00,-0.01,0.17,0.00,0.00,-0.01,0.25,0.00,0.08,0.00,0.00,-0.01,0.25,0.00,28118.25,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.65,2881.95,2892.76,3921.52,28115.30,0.0,28779.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:45:00,Grid connected,394.0,395.8,394.1,229.4,228.5,229.5,0.083,0.083,0.083,0.00,45.4,0.000,50.06,0.000,0.176,479.77,0.000,562.5,562.5,507.2,507.2,538.8,538.8,530.2,530.2,557.4,557.4,511.6,511.6,550.6,550.6,517.3,517.3,545.6,545.6,525.5,525.5,0.19,0.00,0.00,0.00,0.25,0.00,0.00,-0.02,0.17,0.00,0.00,-0.01,0.05,0.00,0.08,0.00,0.00,-0.01,0.25,0.00,28118.25,2022/05/09 05:09:55,2022/05/08 17:57:27,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:50:00,Standby : sunlight detection,395.0,396.9,394.5,230.3,228.9,228.5,0.000,0.000,0.000,0.00,50.9,0.000,49.94,0.000,0.000,479.77,0.000,621.9,621.9,623.5,623.5,624.4,624.4,624.5,624.5,623.6,623.6,623.3,623.3,624.4,624.4,624.3,624.3,622.8,622.8,624.6,624.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 17:55:00,Standby : sunlight detection,395.9,397.2,395.7,230.1,229.7,228.5,0.000,0.000,0.000,0.00,52.1,0.000,49.97,0.000,0.000,479.77,0.000,452.9,452.9,453.4,453.4,453.1,453.1,453.4,453.4,453.0,453.0,452.8,452.8,453.0,453.0,453.6,453.6,453.2,453.2,453.4,453.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 18:00:00,Standby : initialization,396.0,397.2,394.7,230.1,229.7,228.5,0.000,0.000,0.000,0.00,52.7,0.000,50.02,0.000,0.000,479.77,0.000,145.6,145.6,146.3,146.3,145.7,145.7,146.3,146.3,145.7,145.7,144.9,144.9,145.2,145.2,146.3,146.3,145.9,145.9,146.5,146.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 18:05:00,Standby : initialization,396.0,397.2,394.7,230.1,229.7,228.5,0.000,0.000,0.000,0.00,52.9,0.000,50.02,0.000,0.000,479.77,0.000,145.6,145.6,146.3,146.3,145.7,145.7,146.3,146.3,145.7,145.7,144.9,144.9,145.2,145.2,146.3,146.3,145.9,145.9,146.5,146.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 18:10:00,Standby : initialization,396.0,397.2,394.7,230.1,229.7,228.5,0.000,0.000,0.000,0.00,52.9,0.000,50.02,0.000,0.000,479.77,0.000,145.6,145.6,146.3,146.3,145.7,145.7,146.3,146.3,145.7,145.7,144.9,144.9,145.2,145.2,146.3,146.3,145.9,145.9,146.5,146.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-09 18:15:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.5,0.000,0.00,0.000,0.000,479.77,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,N/A,N/A,-0.1,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,N/A,N/A,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,N/A,N/A,-0.1,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,-0.1,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:00:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:05:00,Standby : sunlight detection,389.1,390.8,388.2,226.6,225.2,225.1,0.000,0.000,0.000,0.00,41.9,0.000,49.98,0.000,0.000,0.00,0.000,662.3,662.3,662.7,662.7,660.9,660.9,663.2,663.2,659.8,659.8,662.2,662.2,666.7,666.7,663.2,663.2,664.0,664.0,660.2,660.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28118.25,2022/05/09 05:09:55,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.13,2840.62,2904.93,2920.66,2881.95,2892.76,3921.52,28115.30,0.0,28779.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:10:00,Grid connected,388.3,389.7,388.2,225.6,225.2,226.1,0.252,0.251,0.253,76.72,41.4,0.995,50.04,0.166,0.017,0.01,0.223,512.6,512.6,579.4,579.4,560.7,560.7,536.7,536.7,531.0,531.0,553.9,553.9,494.2,494.2,543.4,543.4,524.8,524.8,555.2,555.2,0.06,-0.03,0.03,0.00,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,-0.01,0.07,-0.04,28118.26,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.22,2873.56,2898.08,2861.62,2844.14,2840.63,2904.94,2920.66,2881.95,2892.76,3921.53,28115.31,0.0,28779.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:15:00,Grid connected,389.3,390.7,389.4,225.6,225.2,226.1,0.492,0.490,0.493,76.34,42.4,0.866,50.16,0.245,0.140,0.03,0.315,570.1,570.1,569.4,569.4,581.1,581.1,576.3,576.3,542.5,542.5,554.5,554.5,512.8,512.8,552.8,552.8,522.2,522.2,587.2,587.2,0.06,-0.03,0.03,0.01,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,0.02,0.07,-0.04,28118.28,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.23,2873.56,2898.09,2861.62,2844.14,2840.63,2904.94,2920.67,2881.95,2892.77,3921.55,28115.33,0.0,28779.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:20:00,Grid connected,389.3,390.7,388.3,225.6,225.2,226.1,0.291,0.290,0.292,74.58,43.0,0.851,49.97,0.136,-0.083,0.04,0.180,565.4,565.4,579.5,579.5,603.9,603.9,574.0,574.0,530.5,530.5,590.5,590.5,518.8,518.8,548.2,548.2,466.1,466.1,555.2,555.2,0.06,-0.03,0.03,0.00,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,0.01,0.07,-0.04,28118.29,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.23,2873.56,2898.09,2861.62,2844.15,2840.63,2904.95,2920.67,2881.96,2892.77,3921.56,28115.34,0.0,28779.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:25:00,Grid connected,388.5,389.7,387.3,225.6,225.2,225.1,0.525,0.523,0.526,81.80,43.4,0.989,50.03,0.332,-0.050,0.06,0.406,561.2,561.2,591.4,591.4,579.3,579.3,614.5,614.5,566.4,566.4,596.5,596.5,602.8,602.8,580.0,580.0,525.2,525.2,573.3,573.3,0.06,-0.03,0.03,0.01,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,0.01,0.07,-0.04,28118.31,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.24,2873.56,2898.10,2861.63,2844.15,2840.63,2904.95,2920.68,2881.96,2892.78,3921.58,28115.36,0.0,28779.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:30:00,Grid connected,389.5,390.8,388.4,225.6,225.2,226.1,0.956,0.953,0.958,84.76,43.8,0.993,50.00,0.639,0.079,0.10,0.759,606.2,606.2,588.6,588.6,590.7,590.7,593.2,593.2,614.4,614.4,620.5,620.5,614.8,614.8,607.0,607.0,425.3,425.3,630.9,630.9,0.06,-0.03,0.03,0.01,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,0.01,0.07,-0.04,28118.35,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.24,2873.58,2898.11,2861.63,2844.16,2840.65,2904.96,2920.68,2881.96,2892.79,3921.62,28115.40,0.0,28779.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:35:00,Grid connected,390.5,391.9,389.5,226.8,226.3,227.1,1.369,1.364,1.372,89.15,44.2,1.000,49.97,1.057,0.032,0.17,1.183,607.4,607.4,617.4,617.4,650.7,650.7,622.2,622.2,619.6,619.6,626.5,626.5,613.9,613.9,621.4,621.4,523.4,523.4,617.5,617.5,0.06,-0.03,0.03,0.01,0.06,-0.03,0.03,0.01,0.07,-0.04,0.04,0.01,0.06,-0.03,0.07,-0.05,0.04,0.01,0.07,-0.04,28118.42,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.25,2873.58,2898.12,2861.64,2844.17,2840.65,2904.97,2920.70,2881.97,2892.80,3921.69,28115.47,0.0,28779.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:40:00,Grid connected,392.8,394.2,391.5,227.8,227.3,228.1,2.014,2.005,2.018,92.22,44.6,1.000,50.10,1.477,0.103,0.28,1.604,652.2,652.2,636.3,636.3,636.7,636.7,660.0,660.0,632.4,632.4,632.5,632.5,638.8,638.8,633.5,633.5,617.3,617.3,647.5,647.5,0.26,-0.03,0.03,0.21,0.26,-0.03,0.03,0.01,0.27,-0.04,0.04,0.01,0.26,-0.03,0.27,-0.05,0.04,0.01,0.27,-0.04,28118.53,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.27,2873.59,2898.13,2861.65,2844.18,2840.66,2904.98,2920.71,2881.98,2892.81,3921.80,28115.58,0.0,28779.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:45:00,Grid connected,394.8,396.3,393.7,228.8,228.3,229.3,2.228,2.219,2.234,93.20,44.8,0.996,50.27,1.520,-0.073,0.41,1.634,717.5,717.5,721.8,721.8,717.7,717.7,721.8,721.8,716.0,716.0,717.6,717.6,721.8,721.8,717.7,717.7,720.2,720.2,717.4,717.4,0.26,-0.03,0.03,0.21,0.26,-0.03,0.03,0.01,0.27,-0.04,0.04,0.21,0.26,-0.03,0.27,-0.05,0.04,0.01,0.27,-0.04,28118.66,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.28,2873.60,2898.15,2861.66,2844.20,2840.68,2905.00,2920.73,2881.99,2892.83,3921.93,28115.71,0.0,28780.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:50:00,Grid connected,395.0,396.3,393.9,228.8,229.3,229.3,2.228,2.219,2.234,91.28,45.2,0.999,50.29,1.496,-0.149,0.54,1.638,740.4,740.4,741.0,741.0,740.1,740.1,740.3,740.3,739.7,739.7,739.5,739.5,740.5,740.5,741.0,741.0,740.0,740.0,740.3,740.3,0.26,-0.03,0.03,0.21,0.26,-0.03,0.03,0.01,0.27,-0.04,0.04,0.21,0.26,-0.03,0.27,-0.05,0.04,0.01,0.27,-0.04,28118.79,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.30,2873.62,2898.17,2861.68,2844.22,2840.69,2905.02,2920.75,2882.00,2892.85,3922.06,28115.84,0.0,28780.30,0.00
