Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 05:55:00,Grid connected,395.0,396.4,392.9,228.8,228.3,229.3,2.228,2.219,2.234,91.77,45.6,0.996,50.20,1.566,0.028,0.66,1.706,758.3,758.3,758.9,758.9,758.4,758.4,757.8,757.8,757.6,757.6,757.7,757.7,758.4,758.4,758.3,758.3,757.5,757.5,757.8,757.8,0.26,-0.03,0.03,0.21,0.26,-0.03,0.03,0.01,0.27,-0.04,0.04,0.21,0.26,-0.03,0.27,-0.05,0.04,0.01,0.27,-0.04,28118.91,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.32,2873.63,2898.18,2861.69,2844.23,2840.70,2905.03,2920.76,2882.02,2892.86,3922.18,28115.96,0.0,28780.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:00:00,Grid connected,391.8,393.1,389.9,227.8,227.3,227.3,5.771,5.754,5.778,96.59,45.8,0.996,49.97,3.906,0.002,0.95,4.044,662.6,662.6,680.4,680.4,671.9,671.9,667.2,667.2,686.4,686.4,662.5,662.5,673.0,673.0,681.4,681.4,679.1,679.1,657.2,657.2,0.50,-0.03,0.03,0.48,0.53,-0.03,0.03,0.45,0.52,-0.04,0.04,0.47,0.50,-0.03,0.54,-0.05,0.04,0.45,0.53,-0.04,28119.20,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.35,2873.66,2898.22,2861.72,2844.27,2840.74,2905.07,2920.80,2882.05,2892.90,3922.48,28116.26,0.0,28780.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:05:00,Grid connected,391.8,393.1,389.9,226.8,227.3,227.3,6.590,6.592,6.624,96.89,46.2,0.996,50.14,4.524,-0.073,1.30,4.678,668.6,668.6,675.4,675.4,669.1,669.1,680.7,680.7,674.4,674.4,686.6,686.6,674.6,674.6,675.4,675.4,680.8,680.8,664.5,664.5,0.70,-0.03,0.03,0.48,0.73,-0.03,0.03,0.45,0.72,-0.04,0.04,0.47,0.70,-0.03,0.74,-0.05,0.04,0.45,0.73,-0.04,28119.55,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.39,2873.70,2898.26,2861.76,2844.31,2840.77,2905.11,2920.84,2882.09,2892.94,3922.82,28116.60,0.0,28781.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:10:00,Grid connected,391.5,392.7,390.8,226.8,227.3,227.6,7.934,7.949,7.981,97.38,46.6,0.996,50.17,5.351,0.019,1.71,5.497,674.6,674.6,681.4,681.4,680.7,680.7,680.7,680.7,686.4,686.4,671.5,671.5,680.8,680.8,678.1,678.1,686.8,686.8,688.8,688.8,0.70,-0.03,0.03,0.68,0.73,-0.03,0.03,0.65,0.72,-0.04,0.04,0.68,0.70,-0.03,0.74,-0.05,0.04,0.67,0.73,-0.04,28119.96,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.43,2873.74,2898.30,2861.80,2844.35,2840.81,2905.15,2920.88,2882.12,2892.98,3923.23,28117.01,0.0,28781.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:15:00,Grid connected,392.6,392.8,390.8,227.8,227.3,227.6,9.697,9.739,9.761,97.73,46.8,0.996,50.05,6.711,-0.058,2.21,6.866,680.6,680.6,681.4,681.4,686.7,686.7,698.0,698.0,685.1,685.1,674.4,674.4,686.8,686.8,681.4,681.4,675.9,675.9,687.8,687.8,0.90,-0.03,0.03,0.88,0.93,-0.03,0.03,0.85,0.92,-0.04,0.04,0.88,0.90,-0.03,0.94,-0.05,0.04,0.87,0.93,-0.04,28120.46,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.48,2873.78,2898.36,2861.85,2844.41,2840.87,2905.21,2920.94,2882.17,2893.04,3923.73,28117.51,0.0,28782.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:20:00,Grid connected,391.4,392.8,389.9,226.8,226.3,226.6,12.732,12.857,12.800,98.02,47.0,0.996,50.06,8.716,0.031,2.83,8.891,686.5,686.5,695.9,695.9,689.1,689.1,689.6,689.6,692.4,692.4,698.4,698.4,698.8,698.8,681.4,681.4,696.4,696.4,699.2,699.2,1.10,-0.03,0.03,1.09,1.33,-0.03,0.03,1.05,1.12,-0.04,0.04,1.08,1.30,-0.03,1.34,-0.05,0.04,1.07,1.33,-0.04,28121.08,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.54,2873.85,2898.43,2861.92,2844.47,2840.93,2905.27,2921.01,2882.24,2893.11,3924.35,28118.13,0.0,28782.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:25:00,Grid connected,392.4,393.2,390.9,227.8,227.3,227.6,15.428,15.524,15.486,98.27,47.2,0.996,49.96,10.611,0.116,3.66,10.798,692.7,692.7,699.4,699.4,704.7,704.7,698.8,698.8,698.4,698.4,693.2,693.2,704.1,704.1,699.8,699.8,704.8,704.8,699.2,699.2,1.50,-0.03,0.03,1.49,1.53,-0.03,0.03,1.45,1.52,-0.04,0.04,1.48,1.50,-0.03,1.54,-0.05,0.04,1.47,1.53,-0.04,28121.91,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.63,2873.93,2898.52,2862.00,2844.56,2841.01,2905.36,2921.10,2882.32,2893.20,3925.19,28118.97,0.0,28783.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:30:00,Grid connected,390.1,391.8,388.7,226.8,226.2,226.1,16.172,16.218,16.220,98.27,47.4,0.996,50.07,11.035,0.140,4.56,11.230,698.6,698.6,699.4,699.4,691.0,691.0,693.7,693.7,700.0,700.0,698.5,698.5,692.8,692.8,699.4,699.4,698.8,698.8,698.9,698.9,1.50,-0.03,0.03,1.49,1.53,-0.03,0.03,1.45,1.52,-0.04,0.04,1.48,1.50,-0.03,1.54,-0.05,0.04,1.47,1.53,-0.04,28122.81,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.72,2874.02,2898.61,2862.09,2844.65,2841.10,2905.45,2921.19,2882.42,2893.29,3926.09,28119.87,0.0,28784.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:35:00,Grid connected,391.1,392.0,389.7,226.8,226.2,226.1,19.038,19.278,19.104,98.27,47.6,0.996,50.02,13.067,-0.075,5.56,13.311,710.6,710.6,708.2,708.2,708.7,708.7,701.4,701.4,708.5,708.5,704.6,704.6,698.9,698.9,711.5,711.5,708.6,708.6,699.2,699.2,1.91,-0.03,0.03,1.69,1.93,-0.03,0.03,1.65,1.72,-0.04,0.04,1.68,1.90,-0.03,1.94,-0.05,0.04,1.68,1.93,-0.04,28123.81,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.82,2874.13,2898.72,2862.18,2844.75,2841.20,2905.56,2921.30,2882.52,2893.40,3927.09,28120.87,0.0,28785.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:40:00,Grid connected,391.1,392.0,389.7,226.8,226.2,226.1,21.617,21.494,21.687,98.27,47.8,0.996,50.17,14.713,0.581,6.73,14.981,710.5,710.5,717.2,717.2,715.6,715.6,716.5,716.5,721.9,721.9,716.5,716.5,722.7,722.7,710.4,710.4,710.4,710.4,716.7,716.7,2.12,-0.03,0.03,1.90,2.14,-0.03,0.03,2.05,2.12,-0.04,0.04,1.88,2.10,-0.03,2.14,-0.05,0.04,1.88,2.13,-0.04,28124.98,2022/05/10 05:05:51,2022/05/09 17:45:19,2861.94,2874.24,2898.84,2862.31,2844.87,2841.31,2905.68,2921.42,2882.63,2893.52,3928.26,28122.04,0.0,28786.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:45:00,Grid connected,391.0,391.9,389.7,226.8,226.2,226.1,22.803,23.021,23.014,98.53,48.0,0.996,50.21,15.576,-0.043,8.00,15.810,751.9,751.9,752.2,752.2,751.7,751.7,756.4,756.4,748.2,748.2,751.5,751.5,754.5,754.5,752.0,752.0,752.1,752.1,753.2,753.2,2.12,-0.03,0.03,2.12,2.14,-0.03,0.03,2.05,2.12,-0.04,0.04,2.11,2.30,-0.03,2.34,-0.05,0.04,2.11,2.33,-0.04,28126.25,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.07,2874.36,2898.97,2862.43,2845.00,2841.45,2905.81,2921.56,2882.77,2893.65,3929.54,28123.32,0.0,28788.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:50:00,Grid connected,388.9,388.8,387.5,225.8,225.2,225.1,28.085,28.150,28.024,98.62,48.0,0.996,50.03,18.999,0.346,9.41,19.275,710.6,710.6,723.5,723.5,704.7,704.7,711.1,711.1,704.5,704.5,704.5,704.5,716.8,716.8,711.4,711.4,711.0,711.0,706.3,706.3,2.55,-0.03,0.03,2.56,2.89,-0.03,0.03,2.69,2.81,-0.04,0.04,2.69,2.89,-0.03,2.88,-0.05,0.04,2.76,2.86,-0.04,28127.66,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.22,2874.51,2899.12,2862.58,2845.14,2841.59,2905.96,2921.70,2882.90,2893.80,3930.95,28124.73,0.0,28789.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 06:55:00,Grid connected,387.7,387.7,386.1,225.8,224.2,224.1,49.327,49.445,49.332,98.10,48.4,0.996,50.14,33.248,-0.118,11.33,33.874,722.6,722.6,764.4,764.4,764.7,764.7,722.7,722.7,752.8,752.8,716.4,716.4,728.8,728.8,711.8,711.8,716.8,716.8,713.8,713.8,4.59,0.00,0.00,3.77,4.47,0.00,0.00,5.14,4.12,0.00,0.00,4.86,4.90,0.00,4.95,0.00,0.00,4.82,4.86,0.00,28129.58,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.41,2874.69,2899.32,2862.79,2845.33,2841.79,2906.16,2921.91,2883.11,2894.00,3932.85,28126.63,0.0,28791.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:00:00,Grid connected,385.7,386.7,385.0,224.8,223.2,223.1,28.763,28.843,28.805,98.54,48.6,0.996,50.10,19.331,0.321,13.28,19.613,692.6,692.6,726.6,726.6,704.7,704.7,710.8,710.8,704.4,704.4,704.5,704.5,698.8,698.8,699.4,699.4,704.9,704.9,703.9,703.9,2.89,0.00,0.00,2.57,2.97,0.00,0.00,2.96,2.95,0.00,0.00,2.74,2.95,0.00,2.95,0.00,0.00,2.88,3.01,0.00,28131.53,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.61,2874.87,2899.53,2862.99,2845.53,2841.98,2906.36,2922.11,2883.30,2894.20,3934.82,28128.60,0.0,28793.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:05:00,Grid connected,384.6,384.6,383.0,223.8,222.2,222.1,27.634,27.625,27.694,98.54,49.0,0.996,50.16,18.544,0.546,14.87,18.813,698.6,698.6,719.1,719.1,704.6,704.6,698.8,698.8,692.4,692.4,698.5,698.5,704.8,704.8,699.5,699.5,698.9,698.9,700.4,700.4,2.68,0.00,0.00,2.57,2.97,0.00,0.00,2.75,2.74,0.00,0.00,2.74,2.74,0.00,2.75,0.00,0.00,2.66,2.81,0.00,28133.12,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.77,2875.04,2899.70,2863.16,2845.69,2842.14,2906.52,2922.28,2883.47,2894.36,3936.39,28130.17,0.0,28795.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:10:00,Grid connected,382.4,382.6,380.7,222.8,221.2,221.1,35.368,35.431,35.399,98.54,49.0,0.996,49.97,23.419,0.441,16.78,23.759,716.6,716.6,717.9,717.9,704.7,704.7,710.8,710.8,710.4,710.4,698.5,698.5,710.8,710.8,711.4,711.4,704.8,704.8,712.4,712.4,3.19,0.00,0.00,3.07,3.74,0.00,0.00,3.43,3.46,0.00,0.00,3.40,3.57,0.00,3.56,0.00,0.00,3.33,3.47,0.00,28135.03,2022/05/10 05:05:51,2022/05/09 17:45:19,2862.97,2875.23,2899.91,2863.37,2845.87,2842.33,2906.72,2922.47,2883.65,2894.55,3938.32,28132.10,0.0,28797.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:15:00,Grid connected,381.2,381.6,379.7,221.8,220.2,221.1,31.988,32.085,32.044,98.54,49.4,0.996,49.89,21.124,0.180,18.86,21.433,702.0,702.0,717.4,717.4,698.7,698.7,704.7,704.7,701.2,701.2,701.4,701.4,701.8,701.8,699.4,699.4,707.9,707.9,712.4,712.4,3.18,0.00,0.00,2.92,3.32,0.00,0.00,3.04,3.02,0.00,0.00,3.04,3.10,0.00,3.33,0.00,0.00,2.94,3.09,0.00,28137.11,2022/05/10 05:05:51,2022/05/09 17:45:19,2863.17,2875.42,2900.13,2863.58,2846.08,2842.54,2906.93,2922.69,2883.86,2894.77,3940.38,28134.16,0.0,28799.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:20:00,Grid connected,380.9,381.3,379.7,220.7,219.4,220.4,34.099,34.063,33.933,98.54,49.6,0.996,49.87,22.517,0.719,20.68,22.848,692.6,692.6,711.4,711.4,704.7,704.7,704.8,704.8,704.4,704.4,704.5,704.5,698.8,698.8,693.4,693.4,704.8,704.8,710.2,710.2,3.18,0.00,0.00,2.92,3.32,0.00,0.00,3.25,3.22,0.00,0.00,3.04,3.30,0.00,3.33,0.00,0.00,3.14,3.29,0.00,28138.93,2022/05/10 05:05:51,2022/05/09 17:45:19,2863.35,2875.61,2900.32,2863.77,2846.27,2842.71,2907.12,2922.88,2884.05,2894.96,3942.22,28136.00,0.0,28801.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:25:00,Grid connected,382.5,383.2,381.5,222.5,221.2,221.7,34.243,34.274,34.280,98.54,49.8,0.996,49.93,22.816,-0.397,22.55,23.152,696.7,696.7,711.4,711.4,700.2,700.2,705.8,705.8,709.0,709.0,703.2,703.2,703.6,703.6,698.0,698.0,700.1,700.1,706.5,706.5,3.18,0.00,0.00,3.12,3.32,0.00,0.00,3.25,3.22,0.00,0.00,3.24,3.30,0.00,3.33,0.00,0.00,3.14,3.29,0.00,28140.82,2022/05/10 05:05:51,2022/05/09 17:45:19,2863.55,2875.80,2900.52,2863.96,2846.46,2842.91,2907.32,2923.08,2884.24,2895.15,3944.09,28137.87,0.0,28802.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:30:00,Grid connected,384.6,384.5,383.5,223.8,222.2,221.9,36.059,36.151,35.905,98.54,50.0,0.996,50.04,24.078,-0.561,24.50,24.432,701.6,701.6,711.4,711.4,702.0,702.0,704.7,704.7,707.0,707.0,694.8,694.8,704.7,704.7,699.4,699.4,707.3,707.3,706.4,706.4,3.38,0.00,0.00,3.32,3.53,0.00,0.00,3.46,3.43,0.00,0.00,3.24,3.51,0.00,3.53,0.00,0.00,3.34,3.49,0.00,28142.75,2022/05/10 05:05:51,2022/05/09 17:45:19,2863.74,2875.98,2900.72,2864.16,2846.65,2843.10,2907.52,2923.28,2884.44,2895.35,3946.04,28139.82,0.0,28804.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:35:00,Grid connected,383.7,384.2,382.5,223.8,222.2,222.1,38.349,38.442,38.431,98.54,50.2,0.996,50.16,25.578,-0.389,26.58,25.975,703.0,703.0,705.4,705.4,704.7,704.7,701.3,701.3,702.5,702.5,700.8,700.8,704.8,704.8,709.5,709.5,701.1,701.1,700.4,700.4,3.58,0.00,0.00,3.53,3.75,0.00,0.00,3.66,3.63,0.00,0.00,3.44,3.71,0.00,3.74,0.00,0.00,3.54,3.69,0.00,28144.83,2022/05/10 05:05:51,2022/05/09 17:45:19,2863.95,2876.20,2900.94,2864.38,2846.86,2843.31,2907.73,2923.50,2884.65,2895.57,3948.13,28141.91,0.0,28807.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:40:00,Grid connected,383.4,383.4,382.2,222.6,221.3,222.0,35.881,35.980,35.843,98.54,50.6,0.996,50.18,23.921,0.238,28.66,24.270,698.6,698.6,700.4,700.4,698.7,698.7,698.7,698.7,698.4,698.4,704.4,704.4,698.8,698.8,699.4,699.4,692.9,692.9,702.1,702.1,3.58,0.00,0.00,3.33,3.75,0.00,0.00,3.66,3.43,0.00,0.00,3.44,3.50,0.00,3.54,0.00,0.00,3.54,3.49,0.00,28146.91,2022/05/10 05:05:51,2022/05/09 17:45:19,2864.16,2876.40,2901.16,2864.59,2847.07,2843.52,2907.94,2923.71,2884.87,2895.78,3950.20,28143.98,0.0,28809.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:45:00,Grid connected,382.5,383.4,381.1,222.6,221.3,221.0,39.465,39.466,39.537,98.54,50.6,0.996,50.17,26.292,0.522,30.69,26.697,704.6,704.6,705.4,705.4,704.7,704.7,698.7,698.7,698.4,698.4,699.8,699.8,710.8,710.8,699.4,699.4,697.5,697.5,700.4,700.4,3.79,0.00,0.00,3.54,3.96,0.00,0.00,3.84,3.64,0.00,0.00,3.66,3.71,0.00,3.75,0.00,0.00,3.74,3.70,0.00,28148.94,2022/05/10 05:05:51,2022/05/09 17:45:19,2864.36,2876.60,2901.38,2864.81,2847.27,2843.72,2908.15,2923.92,2885.07,2895.99,3952.24,28146.02,0.0,28811.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:50:00,Grid connected,383.6,383.4,382.1,223.6,221.3,221.0,50.516,50.609,50.438,98.54,51.0,0.996,50.08,33.699,-0.206,33.25,34.212,704.6,704.6,705.4,705.4,704.7,704.7,704.8,704.8,704.4,704.4,700.4,700.4,704.8,704.8,699.4,699.4,704.8,704.8,703.9,703.9,4.84,0.00,0.00,4.62,5.05,0.00,0.00,4.78,4.67,0.00,0.00,4.75,4.77,0.00,4.82,0.00,0.00,4.76,4.74,0.00,28151.53,2022/05/10 05:05:51,2022/05/09 17:45:19,2864.63,2876.87,2901.65,2865.07,2847.53,2843.99,2908.41,2924.19,2885.32,2896.26,3954.83,28148.61,0.0,28813.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 07:55:00,Grid connected,383.5,383.3,381.3,223.6,221.3,222.0,69.183,69.375,69.181,98.43,50.3,0.996,49.90,46.022,0.681,36.80,46.761,704.6,704.6,706.8,706.8,698.5,698.5,698.7,698.7,698.6,698.6,692.5,692.5,704.4,704.4,699.2,699.2,693.2,693.2,706.4,706.4,6.55,0.00,0.00,6.47,7.20,0.00,0.00,6.80,6.66,0.00,0.00,6.64,6.79,0.00,6.70,0.00,0.00,6.62,6.68,0.00,28155.05,2022/05/10 05:05:51,2022/05/09 17:45:19,2864.98,2877.21,2902.03,2865.44,2847.88,2844.34,2908.77,2924.55,2885.69,2896.62,3958.36,28152.14,0.0,28817.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:00:00,Grid connected,382.8,382.2,381.4,222.5,220.3,220.9,52.567,52.730,52.668,98.50,50.9,0.996,49.97,35.037,0.816,40.41,35.574,695.6,695.6,693.4,693.4,692.7,692.7,692.7,692.7,692.4,692.4,692.5,692.5,692.8,692.8,693.4,693.4,698.9,698.9,694.4,694.4,5.11,0.00,0.00,4.91,5.50,0.00,0.00,5.35,5.14,0.00,0.00,4.97,5.16,0.00,5.33,0.00,0.00,5.02,5.22,0.00,28158.66,2022/05/10 05:05:51,2022/05/09 17:45:19,2865.34,2877.57,2902.41,2865.82,2848.24,2844.69,2909.14,2924.92,2886.05,2896.98,3961.93,28155.71,0.0,28821.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:05:00,Grid connected,382.5,382.1,381.0,222.5,220.3,220.9,50.402,50.560,50.444,98.50,52.3,0.996,50.11,33.443,-0.225,43.49,33.956,692.6,692.6,693.4,693.4,693.0,693.0,697.9,697.9,692.4,692.4,693.0,693.0,693.3,693.3,687.2,687.2,698.8,698.8,696.5,696.5,4.92,0.00,0.00,4.91,5.32,0.00,0.00,5.03,4.83,0.00,0.00,4.91,5.01,0.00,5.14,0.00,0.00,4.75,5.08,0.00,28161.74,2022/05/10 05:05:51,2022/05/09 17:45:19,2865.65,2877.89,2902.75,2866.15,2848.54,2845.01,2909.45,2925.24,2886.36,2897.29,3965.04,28158.82,0.0,28824.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:10:00,Grid connected,383.6,383.3,382.0,223.6,221.4,220.9,77.466,77.678,77.419,98.49,51.6,0.996,50.13,51.585,-0.592,46.67,52.350,699.5,699.5,695.3,695.3,692.7,692.7,691.1,691.1,698.4,698.4,694.3,694.3,694.6,694.6,695.7,695.7,694.8,694.8,699.5,699.5,6.53,0.00,0.00,6.64,7.61,0.00,0.00,7.60,7.36,0.00,0.00,7.48,7.75,0.00,7.93,0.00,0.00,7.88,8.06,0.00,28164.92,2022/05/10 05:05:51,2022/05/09 17:45:19,2865.96,2878.19,2903.08,2866.49,2848.86,2845.32,2909.78,2925.56,2886.68,2897.62,3968.29,28162.07,0.0,28827.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:15:00,Grid connected,381.9,381.1,380.8,223.7,220.4,220.9,87.347,87.492,87.381,98.10,50.9,0.996,50.15,58.018,-0.135,50.91,59.142,748.3,748.3,748.4,748.4,747.9,747.9,748.1,748.1,747.2,747.2,747.3,747.3,748.0,748.0,748.5,748.5,747.8,747.8,748.0,748.0,7.48,0.00,0.00,7.60,8.27,0.00,0.00,7.97,7.70,0.00,0.00,7.55,7.93,0.00,7.76,0.00,0.00,7.61,7.72,0.00,28169.22,2022/05/10 05:05:51,2022/05/09 17:45:19,2866.38,2878.62,2903.54,2866.93,2849.27,2845.74,2910.22,2926.01,2887.12,2898.07,3972.54,28166.32,0.0,28831.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:20:00,Grid connected,384.8,384.0,383.3,224.7,221.8,221.9,109.571,109.906,109.487,98.32,50.9,0.996,50.08,73.166,-0.954,55.99,74.431,694.3,694.3,687.4,687.4,678.6,678.6,677.4,677.4,686.4,686.4,684.2,684.2,683.0,683.0,681.4,681.4,678.6,678.6,686.2,686.2,10.50,0.00,0.00,10.82,11.66,0.00,0.00,11.74,10.55,0.00,0.00,10.62,10.77,0.00,10.83,0.00,0.00,10.46,10.38,0.00,28174.24,2022/05/10 05:05:51,2022/05/09 17:45:19,2866.90,2879.12,2904.08,2867.48,2849.77,2846.25,2910.73,2926.52,2887.63,2898.57,3977.51,28171.29,0.0,28837.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:25:00,Grid connected,386.9,385.2,384.3,225.9,222.4,221.9,102.245,102.310,102.137,98.32,51.7,1.000,50.13,68.496,-0.166,61.01,69.659,674.6,674.6,675.4,675.4,674.7,674.7,668.8,668.8,674.5,674.5,674.5,674.5,674.8,674.8,675.4,675.4,674.8,674.8,671.3,671.3,9.88,0.00,0.00,9.89,10.61,0.00,0.00,10.65,9.94,0.00,0.00,10.14,10.24,0.00,10.46,0.00,0.00,10.31,10.49,0.00,28179.32,2022/05/10 05:05:51,2022/05/09 17:45:19,2867.40,2879.65,2904.62,2868.02,2850.26,2846.75,2911.25,2927.03,2888.14,2899.09,3982.66,28176.44,0.0,28842.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:30:00,Grid connected,383.5,382.4,381.5,224.3,220.7,220.8,90.539,90.867,90.515,98.40,52.8,1.000,50.13,60.180,0.105,65.70,61.195,674.6,674.6,684.8,684.8,673.4,673.4,664.6,664.6,674.4,674.4,668.5,668.5,673.3,673.3,663.4,663.4,674.8,674.8,670.4,670.4,9.02,0.00,0.00,8.95,9.34,0.00,0.00,9.56,8.64,0.00,0.00,8.80,8.97,0.00,9.21,0.00,0.00,8.82,8.99,0.00,28183.95,2022/05/10 05:05:51,2022/05/09 17:45:19,2867.87,2880.12,2905.12,2868.51,2850.72,2847.20,2911.71,2927.50,2888.61,2899.56,3987.27,28181.05,0.0,28846.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:35:00,Grid connected,383.5,381.9,381.2,224.3,220.7,220.7,109.207,109.537,109.126,98.33,53.4,1.000,50.00,72.680,-0.258,70.96,73.945,674.6,674.6,681.5,681.5,656.9,656.9,668.8,668.8,668.4,668.4,674.4,674.4,662.9,662.9,675.3,675.3,668.6,668.6,665.8,665.8,10.59,0.00,0.00,10.81,11.85,0.00,0.00,11.71,10.76,0.00,0.00,10.67,11.03,0.00,10.99,0.00,0.00,10.89,10.95,0.00,28189.27,2022/05/10 05:05:51,2022/05/09 17:45:19,2868.40,2880.65,2905.68,2869.06,2851.26,2847.73,2912.26,2928.05,2889.15,2900.10,3992.61,28186.39,0.0,28852.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:40:00,Grid connected,390.6,388.8,388.4,228.3,224.3,224.4,108.025,108.304,107.961,98.33,54.4,1.000,50.02,72.919,-0.873,77.06,74.188,668.6,668.6,675.5,675.5,666.2,666.2,662.8,662.8,671.8,671.8,662.5,662.5,662.8,662.8,663.4,663.4,674.8,674.8,670.3,670.3,10.83,0.00,0.00,11.01,11.83,0.00,0.00,11.65,10.84,0.00,0.00,10.90,11.11,0.00,11.03,0.00,0.00,10.82,10.87,0.00,28195.31,2022/05/10 05:05:51,2022/05/09 17:45:19,2869.01,2881.26,2906.33,2869.70,2851.86,2848.35,2912.89,2928.67,2889.76,2900.71,3998.65,28192.43,0.0,28858.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:45:00,Grid connected,392.5,390.5,389.7,229.3,225.3,225.4,111.519,111.798,111.442,98.33,55.4,1.000,50.11,75.549,-0.814,83.31,76.887,668.5,668.5,668.9,668.9,656.7,656.7,662.6,662.6,662.4,662.4,668.1,668.1,662.8,662.8,663.4,663.4,668.5,668.5,664.4,664.4,11.17,0.00,0.00,11.50,12.30,0.00,0.00,12.07,11.35,0.00,0.00,11.37,11.48,0.00,11.66,0.00,0.00,11.47,11.41,0.00,28201.63,2022/05/10 05:05:51,2022/05/09 17:45:19,2869.64,2881.90,2907.00,2870.38,2852.49,2848.97,2913.53,2929.31,2890.40,2901.36,4004.97,28198.75,0.0,28864.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:50:00,Grid connected,392.4,390.5,390.4,229.3,225.3,225.4,114.373,114.707,114.368,98.33,56.5,1.000,50.03,77.649,0.083,89.77,79.016,656.6,656.6,677.5,677.5,653.2,653.2,659.2,659.2,659.2,659.2,656.4,656.4,665.8,665.8,657.4,657.4,656.8,656.8,658.4,658.4,11.65,0.00,0.00,11.36,12.56,0.00,0.00,12.48,11.83,0.00,0.00,11.83,12.03,0.00,12.24,0.00,0.00,11.96,12.03,0.00,28208.02,2022/05/10 05:05:51,2022/05/09 17:45:19,2870.28,2882.54,2907.68,2871.05,2853.13,2849.62,2914.19,2929.96,2891.05,2902.01,4011.37,28205.15,0.0,28871.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 08:55:00,Grid connected,392.5,390.5,390.7,229.2,225.6,225.7,117.476,117.952,117.455,98.33,57.7,1.000,50.16,79.944,0.720,96.50,81.343,662.6,662.6,663.4,663.4,656.5,656.5,651.4,651.4,662.2,662.2,656.5,656.5,662.4,662.4,657.4,657.4,656.8,656.8,652.4,652.4,11.98,0.00,0.00,12.05,12.95,0.00,0.00,12.92,11.97,0.00,0.00,12.10,12.21,0.00,12.52,0.00,0.00,12.41,12.25,0.00,28214.75,2022/05/10 05:05:51,2022/05/09 17:45:19,2870.95,2883.21,2908.40,2871.76,2853.80,2850.30,2914.88,2930.66,2891.74,2902.69,4018.09,28211.87,0.0,28878.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:00:00,Grid connected,393.5,392.3,391.7,230.3,225.6,225.7,120.363,120.834,120.428,98.33,58.7,1.000,50.08,82.215,0.316,103.25,83.671,656.5,656.5,669.4,669.4,644.6,644.6,650.7,650.7,656.4,656.4,653.5,653.5,656.8,656.8,651.4,651.4,650.8,650.8,657.0,657.0,12.42,0.00,0.00,12.57,13.48,0.00,0.00,13.39,12.40,0.00,0.00,12.56,12.74,0.00,12.86,0.00,0.00,12.68,12.70,0.00,28221.50,2022/05/10 05:05:51,2022/05/09 17:45:19,2871.63,2883.90,2909.11,2872.47,2854.48,2850.97,2915.57,2931.35,2892.43,2903.38,4024.84,28218.62,0.0,28885.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:05:00,Grid connected,392.7,391.4,391.3,230.3,225.6,225.7,125.343,125.746,125.280,98.21,59.7,1.000,50.02,85.330,-0.756,110.39,86.894,650.6,650.6,651.4,651.4,644.7,644.7,644.7,644.7,650.4,650.4,650.5,650.5,644.9,644.9,651.4,651.4,650.6,650.6,652.5,652.5,13.04,0.00,0.00,13.17,14.09,0.00,0.00,14.11,12.95,0.00,0.00,13.12,13.44,0.00,13.43,0.00,0.00,13.39,13.34,0.00,28228.64,2022/05/10 05:05:51,2022/05/09 17:45:19,2872.34,2884.61,2909.88,2873.22,2855.20,2851.69,2916.30,2932.08,2893.15,2904.11,4031.99,28225.77,0.0,28892.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:10:00,Grid connected,391.6,389.4,389.1,229.3,224.6,224.7,122.322,122.726,122.284,98.21,60.9,1.000,49.98,82.981,-0.756,117.29,84.468,656.6,656.6,657.4,657.4,644.7,644.7,641.7,641.7,654.1,654.1,650.5,650.5,650.8,650.8,651.4,651.4,650.8,650.8,658.4,658.4,12.71,0.00,0.00,12.95,13.48,0.00,0.00,13.42,12.64,0.00,0.00,12.82,12.74,0.00,13.11,0.00,0.00,12.94,12.96,0.00,28235.54,2022/05/10 05:05:51,2022/05/09 17:45:19,2873.04,2885.32,2910.61,2873.95,2855.88,2852.38,2917.01,2932.79,2893.86,2904.81,4038.89,28232.67,0.0,28899.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:15:00,Grid connected,392.0,390.3,390.0,229.3,224.6,225.7,126.441,126.837,126.387,98.21,61.9,1.000,49.94,85.768,-0.152,124.38,87.340,651.9,651.9,657.2,657.2,632.7,632.7,632.7,632.7,644.4,644.4,639.3,639.3,638.8,638.8,640.5,640.5,644.8,644.8,640.4,640.4,13.23,0.00,0.00,13.29,14.24,0.00,0.00,14.23,13.28,0.00,0.00,13.28,13.63,0.00,13.69,0.00,0.00,13.49,13.64,0.00,28242.63,2022/05/10 05:05:51,2022/05/09 17:45:19,2873.75,2886.05,2911.36,2874.70,2856.59,2853.09,2917.74,2933.52,2894.58,2905.53,4045.98,28239.76,0.0,28906.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:20:00,Grid connected,392.0,390.2,391.1,229.3,224.6,225.7,121.128,121.530,121.037,98.21,62.9,1.000,50.04,82.313,-0.711,131.40,83.788,651.5,651.5,645.3,645.3,638.5,638.5,644.7,644.7,644.4,644.4,640.2,640.2,650.8,650.8,640.8,640.8,643.2,643.2,649.2,649.2,13.02,0.00,0.00,13.31,13.69,0.00,0.00,13.40,12.43,0.00,0.00,12.55,12.79,0.00,12.90,0.00,0.00,12.97,12.96,0.00,28249.65,2022/05/10 05:05:51,2022/05/09 17:45:19,2874.47,2886.77,2912.10,2875.44,2857.30,2853.80,2918.46,2934.23,2895.29,2906.25,4053.00,28246.78,0.0,28914.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:25:00,Grid connected,390.7,390.3,389.3,227.8,224.6,225.7,62.293,62.447,62.319,96.58,63.7,1.000,49.83,42.271,1.189,137.78,43.768,650.6,650.6,656.3,656.3,662.7,662.7,654.2,654.2,668.4,668.4,666.7,666.7,664.5,664.5,669.4,669.4,658.5,658.5,675.3,675.3,4.76,0.00,0.00,4.65,4.58,0.00,0.00,4.63,9.10,0.00,0.00,8.63,8.19,0.00,6.72,0.00,0.00,6.29,6.98,0.00,28256.03,2022/05/10 05:05:51,2022/05/09 17:45:19,2875.11,2887.42,2912.78,2876.11,2857.94,2854.44,2919.11,2934.89,2895.94,2906.89,4059.37,28253.15,0.0,28920.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:30:00,Grid connected,392.6,391.3,390.3,228.8,225.6,225.7,80.300,80.536,80.273,98.35,63.7,1.000,49.95,54.673,-0.744,143.19,55.602,694.0,694.0,709.8,709.8,650.7,650.7,659.5,659.5,638.4,638.4,644.8,644.8,650.5,650.5,658.4,658.4,656.6,656.6,637.6,637.6,7.07,0.00,0.00,6.72,5.82,0.00,0.00,6.61,6.01,0.00,0.00,6.87,8.35,0.00,10.03,0.00,0.00,12.08,14.48,0.00,28261.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2875.63,2887.93,2913.35,2876.66,2858.50,2855.00,2919.68,2935.46,2896.50,2907.45,4064.83,28258.61,0.0,28926.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:35:00,Grid connected,390.4,390.1,389.2,227.8,225.6,225.7,46.215,46.334,46.251,98.53,63.5,1.000,50.01,31.372,0.739,148.72,31.859,654.7,654.7,654.7,654.7,680.6,680.6,662.7,662.7,664.0,664.0,675.3,675.3,650.8,650.8,655.2,655.2,650.8,650.8,658.4,658.4,4.72,0.00,0.00,4.67,4.96,0.00,0.00,5.02,4.80,0.00,0.00,4.43,5.06,0.00,4.99,0.00,0.00,4.82,4.86,0.00,28266.97,2022/05/10 05:05:51,2022/05/09 17:45:19,2876.19,2888.50,2913.93,2877.22,2859.09,2855.57,2920.26,2936.02,2897.04,2907.97,4070.27,28264.05,0.0,28931.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:40:00,Grid connected,392.8,391.0,391.4,230.0,225.6,225.7,140.701,141.110,140.561,98.18,62.7,1.000,50.07,95.766,0.173,153.24,97.591,668.6,668.6,663.4,663.4,652.0,652.0,658.7,658.7,656.4,656.4,650.4,650.4,656.8,656.8,652.7,652.7,656.8,656.8,661.4,661.4,14.59,0.00,0.00,15.00,14.92,0.00,0.00,15.00,14.57,0.00,0.00,14.75,15.01,0.00,15.05,0.00,0.00,15.06,14.87,0.00,28271.58,2022/05/10 05:05:51,2022/05/09 17:45:19,2876.60,2888.91,2914.38,2877.67,2859.58,2856.06,2920.76,2936.52,2897.54,2908.48,4074.85,28268.63,0.0,28936.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:45:00,Grid connected,393.8,390.9,391.7,230.0,225.6,225.7,102.368,102.643,102.301,98.20,62.5,1.000,50.06,69.792,-0.883,158.35,71.049,692.2,692.2,675.4,675.4,674.7,674.7,670.4,670.4,645.1,645.1,673.5,673.5,651.8,651.8,657.5,657.5,661.8,661.8,670.4,670.4,6.94,0.00,0.00,6.92,8.42,0.00,0.00,10.00,8.52,0.00,0.00,11.00,12.87,0.00,13.80,0.00,0.00,13.93,13.82,0.00,28276.60,2022/05/10 05:05:51,2022/05/09 17:45:19,2877.12,2889.45,2914.91,2878.19,2860.07,2856.57,2921.27,2937.02,2898.04,2908.97,4079.93,28273.71,0.0,28941.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:50:00,Grid connected,396.0,393.3,393.9,232.1,227.6,227.7,141.518,142.058,141.528,98.14,62.1,1.000,50.16,97.020,1.319,162.78,98.859,669.5,669.5,658.1,658.1,662.7,662.7,656.7,656.7,656.4,656.4,662.4,662.4,657.0,657.0,658.0,658.0,657.0,657.0,664.4,664.4,14.83,0.00,0.00,15.36,15.46,0.00,0.00,15.32,14.62,0.00,0.00,14.62,14.91,0.00,15.08,0.00,0.00,14.98,14.89,0.00,28281.03,2022/05/10 05:05:51,2022/05/09 17:45:19,2877.55,2889.86,2915.36,2878.65,2860.53,2857.01,2921.72,2937.48,2898.51,2909.45,4084.39,28278.17,0.0,28946.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 09:55:00,Grid connected,391.8,392.1,390.4,228.0,226.6,226.7,42.795,42.922,42.838,98.48,61.9,1.000,50.02,29.162,0.615,167.11,29.610,668.6,668.6,663.4,663.4,665.1,665.1,656.8,656.8,658.3,658.3,653.4,653.4,643.5,643.5,649.7,649.7,662.9,662.9,664.7,664.7,4.22,0.00,0.00,4.29,4.64,0.00,0.00,4.56,5.09,0.00,0.00,4.68,4.65,0.00,4.62,0.00,0.00,4.42,4.38,0.00,28285.38,2022/05/10 05:05:51,2022/05/09 17:45:19,2877.94,2890.27,2915.79,2879.07,2860.99,2857.47,2922.20,2937.96,2898.98,2909.93,4088.68,28282.46,0.0,28950.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:00:00,Grid connected,392.8,391.1,390.4,229.0,225.5,226.7,52.487,52.635,52.487,98.43,61.7,1.000,50.05,35.864,0.667,169.32,36.433,686.6,686.6,681.6,681.6,668.7,668.7,674.7,674.7,668.4,668.4,664.6,664.6,676.9,676.9,671.2,671.2,662.8,662.8,676.4,676.4,6.16,0.00,0.00,6.03,5.34,0.00,0.00,5.24,5.13,0.00,0.00,4.97,5.04,0.00,5.10,0.00,0.00,4.95,5.15,0.00,28287.57,2022/05/10 05:05:51,2022/05/09 17:45:19,2878.17,2890.49,2916.02,2879.29,2861.20,2857.69,2922.42,2938.19,2899.20,2910.15,4090.87,28284.65,0.0,28952.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:05:00,Grid connected,394.9,393.1,392.8,231.1,226.5,226.7,151.204,151.445,151.089,98.09,59.9,1.000,50.00,103.248,-0.209,175.65,105.291,696.0,696.0,700.0,700.0,695.6,695.6,700.7,700.7,690.7,690.7,695.1,695.1,699.0,699.0,700.1,700.1,698.0,698.0,702.5,702.5,15.16,0.00,0.00,15.27,15.42,0.00,0.00,15.13,15.16,0.00,0.00,15.13,15.33,0.00,15.44,0.00,0.00,15.41,15.16,0.00,28293.90,2022/05/10 05:05:51,2022/05/09 17:45:19,2878.86,2891.17,2916.64,2879.92,2861.80,2858.30,2923.06,2938.84,2899.86,2910.82,4097.27,28291.05,0.0,28959.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:10:00,Grid connected,394.2,392.3,392.3,231.1,226.5,226.7,149.020,149.251,148.959,98.09,61.9,1.000,49.98,101.659,-0.737,184.10,103.649,671.5,671.5,674.0,674.0,675.7,675.7,679.8,679.8,670.4,670.4,671.9,671.9,674.1,674.1,673.9,673.9,672.0,672.0,677.4,677.4,15.32,0.00,0.00,15.43,15.58,0.00,0.00,15.30,15.31,0.00,0.00,15.30,15.49,0.00,15.59,0.00,0.00,15.58,15.33,0.00,28302.45,2022/05/10 05:05:51,2022/05/09 17:45:19,2879.73,2892.05,2917.52,2880.79,2862.66,2859.16,2923.94,2939.72,2900.74,2911.70,4105.81,28299.59,0.0,28968.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:15:00,Grid connected,396.1,393.2,393.4,232.5,226.7,227.7,151.354,151.786,151.244,98.09,63.8,1.000,49.91,103.678,1.205,190.57,105.686,632.9,632.9,639.4,639.4,636.6,636.6,638.7,638.7,638.4,638.4,649.6,649.6,645.3,645.3,644.6,644.6,637.4,637.4,647.5,647.5,16.60,0.00,0.00,16.63,16.71,0.00,0.00,16.80,16.32,0.00,0.00,16.03,16.22,0.00,16.32,0.00,0.00,16.67,16.38,0.00,28308.82,2022/05/10 05:05:51,2022/05/09 17:45:19,2880.48,2892.83,2918.22,2881.47,2863.27,2859.76,2924.54,2940.32,2901.33,2912.29,4112.18,28305.96,0.0,28974.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:20:00,Grid connected,397.5,394.8,394.9,232.5,227.8,227.7,146.990,147.108,146.814,98.09,64.7,1.000,49.97,100.823,-2.211,199.19,102.786,659.8,659.8,661.0,661.0,663.0,663.0,668.1,668.1,661.3,661.3,664.8,664.8,668.0,668.0,667.7,667.7,666.2,666.2,671.4,671.4,15.52,0.00,0.00,15.65,15.80,0.00,0.00,15.52,15.52,0.00,0.00,15.52,15.71,0.00,15.81,0.00,0.00,15.81,15.53,0.00,28317.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2881.36,2893.71,2919.11,2882.36,2864.13,2860.63,2925.44,2941.22,2902.22,2913.18,4120.71,28314.49,0.0,28983.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:25:00,Grid connected,397.5,394.7,395.0,232.5,227.8,227.7,142.802,143.250,142.656,98.09,66.6,1.000,50.07,98.156,0.719,207.57,99.986,621.0,621.0,632.2,632.2,619.2,619.2,626.7,626.7,621.4,621.4,624.9,624.9,622.8,622.8,626.7,626.7,623.9,623.9,623.6,623.6,15.74,0.00,0.00,15.69,16.26,0.00,0.00,16.16,16.04,0.00,0.00,15.86,16.20,0.00,16.24,0.00,0.00,16.13,16.20,0.00,28325.82,2022/05/10 05:05:51,2022/05/09 17:45:19,2882.21,2894.56,2919.97,2883.21,2864.98,2861.47,2926.31,2942.09,2903.10,2914.04,4129.19,28322.97,0.0,28991.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:30:00,Grid connected,397.4,393.6,393.5,232.5,227.8,227.7,149.313,149.797,149.086,98.10,68.2,1.000,50.06,102.428,0.069,215.76,104.402,622.6,622.6,623.8,623.8,626.3,626.3,629.2,629.2,620.8,620.8,632.4,632.4,627.5,627.5,626.6,626.6,625.3,625.3,631.8,631.8,16.82,0.00,0.00,17.05,16.66,0.00,0.00,16.46,16.22,0.00,0.00,16.08,16.72,0.00,16.79,0.00,0.00,16.90,16.84,0.00,28334.01,2022/05/10 05:05:51,2022/05/09 17:45:19,2883.05,2895.40,2920.82,2884.05,2865.80,2862.30,2927.16,2942.94,2903.94,2914.89,4137.38,28331.16,0.0,29000.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:35:00,Grid connected,396.5,394.2,393.8,231.5,226.9,227.8,131.965,132.341,131.762,98.20,69.2,1.000,50.11,90.284,0.004,223.57,91.911,627.5,627.5,627.7,627.7,624.3,624.3,627.0,627.0,627.2,627.2,620.6,620.6,621.6,621.6,632.6,632.6,625.4,625.4,633.9,633.9,15.33,0.00,0.00,15.50,15.23,0.00,0.00,14.87,14.30,0.00,0.00,14.52,14.87,0.00,14.48,0.00,0.00,14.53,14.18,0.00,28341.82,2022/05/10 05:05:51,2022/05/09 17:45:19,2883.85,2896.20,2921.61,2884.84,2866.58,2863.09,2927.97,2943.74,2904.74,2915.70,4145.09,28338.87,0.0,29008.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:40:00,Grid connected,395.5,394.3,393.9,231.5,227.9,227.8,85.163,85.510,85.228,98.44,69.4,1.000,50.10,58.514,-0.094,229.79,59.472,639.0,639.0,638.7,638.7,640.7,640.7,638.7,638.7,644.8,644.8,638.5,638.5,639.5,639.5,643.1,643.1,643.3,643.3,641.4,641.4,9.11,0.00,0.00,9.35,9.67,0.00,0.00,9.39,9.11,0.00,0.00,9.22,9.39,0.00,9.39,0.00,0.00,9.28,9.52,0.00,28348.04,2022/05/10 05:05:51,2022/05/09 17:45:19,2884.46,2896.82,2922.25,2885.47,2867.21,2863.72,2928.62,2944.40,2905.39,2916.34,4151.31,28345.09,0.0,29014.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:45:00,Grid connected,396.7,395.4,394.9,232.4,227.9,227.8,130.888,131.276,130.764,98.22,68.4,1.000,50.03,89.940,-0.272,235.31,91.589,640.8,640.8,644.7,644.7,648.3,648.3,643.6,643.6,643.4,643.4,649.3,649.3,645.6,645.6,644.8,644.8,642.0,642.0,653.0,653.0,14.31,0.00,0.00,14.34,13.92,0.00,0.00,14.15,13.72,0.00,0.00,13.74,14.21,0.00,14.40,0.00,0.00,14.49,14.36,0.00,28353.65,2022/05/10 05:05:51,2022/05/09 17:45:19,2885.03,2897.39,2922.82,2886.03,2867.78,2864.28,2929.20,2944.98,2905.97,2916.93,4156.92,28350.70,0.0,29020.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:50:00,Grid connected,399.8,397.5,398.1,234.4,228.9,229.0,150.509,150.766,150.316,98.12,68.6,1.000,50.14,104.171,1.078,243.65,106.167,665.2,665.2,665.0,665.0,664.4,664.4,664.8,664.8,664.0,664.0,664.0,664.0,664.6,664.6,665.1,665.1,664.4,664.4,664.6,664.6,16.14,0.00,0.00,16.56,15.82,0.00,0.00,15.69,15.70,0.00,0.00,15.67,15.73,0.00,15.80,0.00,0.00,15.59,15.38,0.00,28361.90,2022/05/10 05:05:51,2022/05/09 17:45:19,2885.89,2898.25,2923.67,2886.87,2868.59,2865.10,2930.05,2945.82,2906.81,2917.77,4165.27,28359.05,0.0,29028.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 10:55:00,Grid connected,398.7,395.7,396.7,233.4,228.8,228.0,141.257,141.707,141.185,98.18,70.0,1.000,50.17,97.405,0.953,251.83,99.272,633.0,633.0,632.7,632.7,634.7,634.7,638.6,638.6,638.8,638.8,630.5,630.5,627.9,627.9,644.6,644.6,641.2,641.2,635.5,635.5,15.48,0.00,0.00,15.89,15.69,0.00,0.00,15.37,15.78,0.00,0.00,15.73,15.95,0.00,15.56,0.00,0.00,15.54,15.40,0.00,28370.08,2022/05/10 05:05:51,2022/05/09 17:45:19,2886.73,2899.11,2924.50,2887.71,2869.43,2865.92,2930.88,2946.67,2907.65,2918.61,4173.44,28367.22,0.0,29037.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:00:00,Grid connected,397.8,395.2,395.8,233.4,227.9,228.3,137.080,137.460,136.923,98.18,71.0,1.000,49.93,94.316,-0.725,260.05,96.054,644.4,644.4,634.9,634.9,629.4,629.4,632.6,632.6,632.9,632.9,631.7,631.7,632.7,632.7,637.7,637.7,636.4,636.4,634.5,634.5,15.05,0.00,0.00,15.41,14.97,0.00,0.00,15.01,14.60,0.00,0.00,14.70,15.09,0.00,15.21,0.00,0.00,15.39,15.63,0.00,28378.30,2022/05/10 05:05:51,2022/05/09 17:45:19,2887.56,2899.94,2925.33,2888.53,2870.28,2866.76,2931.74,2947.53,2908.50,2919.46,4181.66,28375.44,0.0,29045.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:05:00,Grid connected,399.7,396.1,396.7,233.4,229.0,228.3,147.728,147.901,147.376,98.10,71.8,1.000,50.06,102.008,-0.267,268.63,103.973,680.1,680.1,679.2,679.2,678.6,678.6,679.8,679.8,679.1,679.1,678.9,678.9,678.8,678.8,680.1,680.1,679.4,679.4,679.5,679.5,15.28,0.00,0.00,15.44,14.94,0.00,0.00,14.89,15.29,0.00,0.00,14.97,15.29,0.00,15.49,0.00,0.00,15.34,15.18,0.00,28386.88,2022/05/10 05:05:51,2022/05/09 17:45:19,2888.44,2900.82,2926.21,2889.40,2871.15,2867.62,2932.62,2948.43,2909.37,2920.34,4190.15,28383.93,0.0,29054.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:10:00,Grid connected,400.0,397.5,397.7,234.4,229.0,229.3,147.332,147.859,147.215,98.24,72.8,1.000,49.99,101.940,-1.408,277.26,103.745,566.9,566.9,566.7,566.7,564.4,564.4,588.1,588.1,566.9,566.9,586.7,586.7,566.7,566.7,561.0,561.0,564.2,564.2,586.0,586.0,17.45,0.00,0.00,17.75,17.90,0.00,0.00,17.78,18.20,0.00,0.00,18.33,18.62,0.00,18.80,0.00,0.00,18.75,18.47,0.00,28395.51,2022/05/10 05:05:51,2022/05/09 17:45:19,2889.32,2901.71,2927.08,2890.26,2872.04,2868.49,2933.51,2949.32,2910.26,2921.22,4198.88,28392.66,0.0,29063.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:15:00,Grid connected,400.5,398.5,398.7,234.4,229.7,229.3,148.349,148.587,148.228,98.08,73.6,1.000,50.02,102.823,1.051,285.85,104.836,697.5,697.5,697.3,697.3,696.7,696.7,697.1,697.1,696.3,696.3,696.3,696.3,696.9,696.9,697.4,697.4,696.7,696.7,696.7,696.7,15.06,0.00,0.00,15.62,14.65,0.00,0.00,14.68,15.28,0.00,0.00,14.82,14.87,0.00,15.17,0.00,0.00,14.68,14.74,0.00,28404.20,2022/05/10 05:05:51,2022/05/09 17:45:19,2890.19,2902.61,2927.95,2891.13,2872.93,2869.37,2934.40,2950.23,2911.14,2922.12,4207.47,28401.25,0.0,29072.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:20:00,Grid connected,401.3,399.8,399.1,234.4,230.7,231.3,136.704,137.175,136.718,98.21,74.0,1.000,50.18,95.115,-2.270,293.66,96.849,615.9,615.9,630.9,630.9,624.4,624.4,623.3,623.3,636.6,636.6,627.8,627.8,636.8,636.8,636.5,636.5,642.3,642.3,635.2,635.2,19.89,0.00,0.00,20.01,11.30,0.00,0.00,11.99,11.92,0.00,0.00,13.17,14.36,0.00,15.76,0.00,0.00,16.19,17.30,0.00,28411.91,2022/05/10 05:05:51,2022/05/09 17:45:19,2891.00,2903.44,2928.73,2891.91,2873.72,2870.14,2935.19,2951.03,2911.92,2922.90,4215.18,28408.96,0.0,29079.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:25:00,Grid connected,404.2,400.9,401.2,236.5,231.7,231.3,147.248,147.633,147.137,98.14,74.2,1.000,49.99,102.910,-3.662,302.03,104.903,707.8,707.8,707.6,707.6,707.1,707.1,707.5,707.5,706.6,706.6,706.6,706.6,707.3,707.3,707.8,707.8,707.1,707.1,707.1,707.1,14.63,0.00,0.00,15.30,14.78,0.00,0.00,14.69,14.96,0.00,0.00,14.54,14.45,0.00,14.79,0.00,0.00,14.49,14.40,0.00,28420.28,2022/05/10 05:05:51,2022/05/09 17:45:19,2891.87,2904.34,2929.58,2892.75,2874.57,2870.97,2936.04,2951.88,2912.76,2923.75,4223.65,28417.43,0.0,29088.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:30:00,Grid connected,404.2,401.9,401.2,236.5,231.7,231.3,150.549,151.121,150.477,98.15,74.6,1.000,49.93,105.280,0.401,310.20,107.340,635.1,635.1,644.6,644.6,635.4,635.4,632.6,632.6,638.1,638.1,630.7,630.7,637.0,637.0,636.0,636.0,626.0,626.0,628.5,628.5,16.60,0.00,0.00,16.56,16.50,0.00,0.00,16.51,16.68,0.00,0.00,17.00,17.13,0.00,17.44,0.00,0.00,17.45,17.25,0.00,28428.45,2022/05/10 05:05:51,2022/05/09 17:45:19,2892.72,2905.20,2930.41,2893.57,2875.41,2871.80,2936.87,2952.74,2913.60,2924.58,4231.91,28425.69,0.0,29096.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:35:00,Grid connected,404.1,401.0,402.2,236.5,231.7,231.3,149.068,149.092,148.774,98.15,74.8,1.000,50.02,104.148,-0.107,318.78,106.165,700.1,700.1,700.0,700.0,700.3,700.3,699.7,699.7,699.8,699.8,699.0,699.0,700.4,700.4,700.0,700.0,699.2,699.2,700.2,700.2,15.13,0.00,0.00,15.54,15.25,0.00,0.00,14.98,15.15,0.00,0.00,14.92,15.03,0.00,15.32,0.00,0.00,14.77,14.86,0.00,28437.03,2022/05/10 05:05:51,2022/05/09 17:45:19,2893.61,2906.09,2931.28,2894.44,2876.29,2872.66,2937.75,2953.62,2914.46,2925.45,4240.39,28434.17,0.0,29105.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:40:00,Grid connected,404.4,401.5,400.8,236.5,231.7,231.3,150.216,150.376,150.104,98.15,75.2,1.000,50.08,104.788,-1.915,327.41,106.829,693.4,693.4,693.2,693.2,692.6,692.6,693.0,693.0,692.1,692.1,692.2,692.2,692.8,692.8,693.3,693.3,692.5,692.5,692.5,692.5,15.59,0.00,0.00,15.97,15.46,0.00,0.00,15.19,15.37,0.00,0.00,15.13,15.22,0.00,15.26,0.00,0.00,15.02,14.90,0.00,28445.76,2022/05/10 05:05:51,2022/05/09 17:45:19,2894.50,2907.02,2932.18,2895.33,2877.18,2873.54,2938.64,2954.52,2915.33,2926.32,4249.03,28442.81,0.0,29114.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:45:00,Grid connected,399.9,399.5,398.3,233.3,230.6,231.5,63.641,63.971,63.888,98.44,74.1,1.000,49.98,44.238,-1.813,331.86,44.930,658.3,658.3,662.7,662.7,659.4,659.4,656.6,656.6,645.3,645.3,659.7,659.7,650.7,650.7,648.7,648.7,648.2,648.2,652.6,652.6,6.89,0.00,0.00,6.95,6.84,0.00,0.00,6.73,7.11,0.00,0.00,6.98,7.08,0.00,7.15,0.00,0.00,6.97,7.08,0.00,28450.15,2022/05/10 05:05:51,2022/05/09 17:45:19,2894.95,2907.48,2932.64,2895.77,2877.64,2873.99,2939.10,2954.97,2915.79,2926.77,4253.46,28447.24,0.0,29119.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:50:00,Grid connected,405.2,402.8,402.2,237.5,231.7,231.5,147.818,147.950,147.691,98.08,72.5,1.000,50.22,103.568,0.312,339.58,105.574,709.4,709.4,709.2,709.2,708.6,708.6,709.0,709.0,708.1,708.1,708.1,708.1,708.8,708.8,709.3,709.3,708.6,708.6,708.6,708.6,15.16,0.00,0.00,15.64,15.03,0.00,0.00,14.71,14.66,0.00,0.00,14.57,14.46,0.00,14.62,0.00,0.00,14.39,14.38,0.00,28457.83,2022/05/10 05:05:51,2022/05/09 17:45:19,2895.75,2908.30,2933.42,2896.54,2878.41,2874.75,2939.87,2955.76,2916.56,2927.55,4261.20,28454.98,0.0,29126.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 11:55:00,Grid connected,404.1,400.2,401.2,236.5,231.7,231.5,151.148,151.382,151.030,98.02,73.1,1.000,50.00,105.497,0.158,348.28,107.639,694.8,694.8,694.6,694.6,694.0,694.0,694.4,694.4,693.5,693.5,693.5,693.5,694.1,694.1,694.7,694.7,693.9,693.9,694.1,694.1,15.88,0.00,0.00,16.25,15.43,0.00,0.00,15.36,15.26,0.00,0.00,15.27,15.41,0.00,15.45,0.00,0.00,15.37,15.20,0.00,28466.53,2022/05/10 05:05:51,2022/05/09 17:45:19,2896.66,2909.22,2934.32,2897.41,2879.28,2875.62,2940.76,2956.65,2917.43,2928.42,4269.90,28463.68,0.0,29135.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:00:00,Grid connected,402.3,399.5,400.5,235.6,230.6,231.2,150.560,150.798,150.539,98.14,73.9,1.000,49.89,104.822,0.272,356.71,106.841,682.8,682.8,682.7,682.7,682.0,682.0,682.5,682.5,681.6,681.6,681.5,681.5,682.1,682.1,682.7,682.7,682.0,682.0,682.1,682.1,15.96,0.00,0.00,16.30,15.85,0.00,0.00,15.66,15.43,0.00,0.00,15.44,15.61,0.00,15.78,0.00,0.00,15.63,15.57,0.00,28474.96,2022/05/10 05:05:51,2022/05/09 17:45:19,2897.53,2910.11,2935.17,2898.27,2880.13,2876.46,2941.61,2957.51,2918.29,2929.27,4278.33,28472.11,0.0,29144.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:05:00,Grid connected,403.3,400.0,400.5,235.5,230.6,231.2,132.202,132.430,132.214,98.37,74.1,1.000,49.97,92.243,-0.194,364.41,93.772,711.9,711.9,711.8,711.8,711.2,711.2,711.6,711.6,710.7,710.7,710.6,710.6,711.4,711.4,711.8,711.8,711.2,711.2,711.2,711.2,13.51,0.00,0.00,13.93,13.22,0.00,0.00,12.89,12.72,0.00,0.00,12.68,12.78,0.00,12.95,0.00,0.00,12.70,12.66,0.00,28482.66,2022/05/10 05:05:51,2022/05/09 17:45:19,2898.22,2910.80,2935.88,2898.95,2880.83,2877.17,2942.33,2958.23,2918.99,2929.98,4286.01,28479.79,0.0,29152.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:10:00,Grid connected,399.8,397.6,397.9,234.0,229.6,230.1,119.127,119.280,118.970,98.03,73.7,1.000,50.12,82.481,-0.391,372.00,84.216,728.8,728.8,729.4,729.4,728.8,728.8,729.2,729.2,728.2,728.2,728.3,728.3,728.9,728.9,729.4,729.4,728.7,728.7,728.8,728.8,11.83,0.00,0.00,12.28,11.84,0.00,0.00,11.42,11.11,0.00,0.00,10.99,11.14,0.00,11.28,0.00,0.00,11.06,11.06,0.00,28490.25,2022/05/10 05:05:51,2022/05/09 17:45:19,2899.10,2911.70,2936.75,2899.81,2881.68,2878.01,2943.19,2959.10,2919.84,2930.83,4293.60,28487.38,0.0,29160.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:15:00,Grid connected,400.3,398.4,399.2,234.9,230.6,230.1,139.801,139.984,139.615,98.11,72.7,1.000,49.87,96.950,0.582,378.04,98.797,690.8,690.8,696.2,696.2,685.6,685.6,686.6,686.6,679.5,679.5,680.6,680.6,682.1,682.1,684.2,684.2,681.0,681.0,685.5,685.5,14.36,0.00,0.00,14.24,14.45,0.00,0.00,14.27,14.23,0.00,0.00,14.19,14.38,0.00,14.56,0.00,0.00,14.44,14.21,0.00,28496.29,2022/05/10 05:05:51,2022/05/09 17:45:19,2899.74,2912.36,2937.38,2900.43,2882.27,2878.60,2943.79,2959.71,2920.46,2931.43,4299.64,28493.42,0.0,29166.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:20:00,Grid connected,399.5,396.7,397.1,233.8,228.4,229.6,145.235,145.718,145.018,98.11,72.5,1.000,49.99,100.477,0.177,385.90,102.423,658.6,658.6,656.3,656.3,653.5,653.5,650.7,650.7,644.1,644.1,642.6,642.6,640.2,640.2,650.2,650.2,642.1,642.1,646.5,646.5,15.61,0.00,0.00,15.84,15.59,0.00,0.00,15.49,15.66,0.00,0.00,15.73,16.10,0.00,15.96,0.00,0.00,16.09,15.90,0.00,28504.15,2022/05/10 05:05:51,2022/05/09 17:45:19,2900.52,2913.16,2938.16,2901.20,2883.03,2879.36,2944.58,2960.50,2921.23,2932.21,4307.52,28501.30,0.0,29174.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:25:00,Grid connected,397.3,395.5,394.9,232.8,228.3,228.6,144.231,144.362,144.053,98.10,73.1,1.000,50.06,99.255,1.094,394.09,101.156,679.2,679.2,679.2,679.2,668.3,668.3,671.6,671.6,669.7,669.7,671.4,671.4,671.9,671.9,674.5,674.5,670.8,670.8,676.6,676.6,14.98,0.00,0.00,15.04,15.19,0.00,0.00,14.90,14.95,0.00,0.00,14.90,15.12,0.00,15.20,0.00,0.00,15.18,14.94,0.00,28512.34,2022/05/10 05:05:51,2022/05/09 17:45:19,2901.39,2914.03,2939.02,2902.04,2883.89,2880.21,2945.45,2961.37,2922.10,2933.07,4315.71,28509.49,0.0,29182.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:30:00,Grid connected,397.9,395.2,395.5,232.8,227.2,227.5,142.870,143.071,142.769,98.11,73.7,1.000,50.03,98.146,0.182,402.27,100.047,687.4,687.4,692.5,692.5,673.5,673.5,676.4,676.4,678.6,678.6,679.9,679.9,680.0,680.0,681.7,681.7,677.6,677.6,682.5,682.5,14.57,0.00,0.00,14.63,14.78,0.00,0.00,14.50,14.53,0.00,0.00,14.50,14.70,0.00,14.79,0.00,0.00,14.68,14.54,0.00,28520.62,2022/05/10 05:05:51,2022/05/09 17:45:19,2902.25,2914.89,2939.86,2902.88,2884.72,2881.05,2946.30,2962.22,2922.95,2933.92,4323.98,28517.76,0.0,29191.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:35:00,Grid connected,395.1,392.2,393.2,230.7,226.3,226.2,145.202,145.604,144.947,98.13,74.1,1.000,50.06,98.919,-1.527,409.97,100.815,655.3,655.3,659.0,659.0,655.3,655.3,651.3,651.3,643.9,643.9,647.6,647.6,649.7,649.7,643.4,643.4,635.9,635.9,646.0,646.0,15.71,0.00,0.00,15.66,15.01,0.00,0.00,15.10,15.57,0.00,0.00,15.65,15.76,0.00,15.99,0.00,0.00,15.84,15.76,0.00,28528.22,2022/05/10 05:05:51,2022/05/09 17:45:19,2903.00,2915.65,2940.61,2903.60,2885.47,2881.79,2947.06,2962.98,2923.70,2934.67,4331.58,28525.36,0.0,29198.83,0.00
