Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:40:00,Grid connected,390.7,389.2,389.0,229.7,224.3,225.2,143.519,143.633,143.369,98.09,74.3,1.000,49.92,97.113,1.497,417.99,98.984,680.4,680.4,684.0,684.0,663.4,663.4,668.1,668.1,673.3,673.3,674.2,674.2,674.6,674.6,676.8,676.8,673.2,673.2,678.6,678.6,14.67,0.00,0.00,14.80,14.82,0.00,0.00,14.73,14.63,0.00,0.00,14.73,14.94,0.00,14.82,0.00,0.00,14.80,14.76,0.00,28536.24,2022/05/10 05:05:51,2022/05/09 17:45:19,2903.86,2916.51,2941.45,2904.44,2886.31,2882.63,2947.91,2963.85,2924.55,2935.51,4339.60,28533.38,0.0,29207.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:45:00,Grid connected,389.6,387.3,387.9,228.7,223.2,224.2,143.996,144.246,143.914,98.18,74.7,1.000,50.05,97.025,-1.249,426.06,98.894,677.3,677.3,680.2,680.2,660.9,660.9,665.1,665.1,673.8,673.8,674.2,674.2,675.0,675.0,677.7,677.7,673.8,673.8,678.5,678.5,14.47,0.00,0.00,14.79,14.67,0.00,0.00,14.38,14.43,0.00,0.00,14.40,14.60,0.00,14.67,0.00,0.00,14.64,14.42,0.00,28544.31,2022/05/10 05:05:51,2022/05/09 17:45:19,2904.69,2917.36,2942.27,2905.25,2887.14,2883.45,2948.75,2964.68,2925.39,2936.35,4347.67,28541.45,0.0,29215.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:50:00,Grid connected,392.3,390.1,390.5,229.8,224.3,225.1,140.109,140.261,140.074,98.15,75.1,1.000,49.84,95.088,0.442,434.09,96.870,693.5,693.5,699.1,699.1,679.5,679.5,681.9,681.9,687.7,687.7,687.2,687.2,687.4,687.4,689.4,689.4,686.2,686.2,690.7,690.7,13.97,0.00,0.00,14.00,14.27,0.00,0.00,14.00,13.94,0.00,0.00,14.00,14.23,0.00,14.17,0.00,0.00,14.13,13.92,0.00,28552.34,2022/05/10 05:05:51,2022/05/09 17:45:19,2905.50,2918.18,2943.07,2906.04,2887.94,2884.25,2949.57,2965.50,2926.21,2937.16,4355.70,28549.48,0.0,29223.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 12:55:00,Grid connected,388.9,387.1,387.0,227.7,223.3,223.0,140.857,141.038,140.728,98.11,75.3,1.000,50.05,94.844,-0.508,442.01,96.632,680.7,680.7,685.4,685.4,655.0,655.0,660.8,660.8,671.9,671.9,671.3,671.3,672.5,672.5,674.7,674.7,672.3,672.3,677.6,677.6,14.35,0.00,0.00,14.41,14.56,0.00,0.00,14.26,14.31,0.00,0.00,14.26,14.47,0.00,14.55,0.00,0.00,14.52,14.30,0.00,28560.26,2022/05/10 05:05:51,2022/05/09 17:45:19,2906.33,2919.01,2943.88,2906.84,2888.75,2885.05,2950.39,2966.34,2927.03,2937.97,4363.62,28557.40,0.0,29231.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:00:00,Grid connected,390.6,388.1,387.9,227.7,223.3,224.0,140.286,140.565,140.189,98.11,75.3,1.000,50.04,94.463,-0.393,449.86,96.214,688.0,688.0,687.7,687.7,687.1,687.1,687.6,687.6,686.7,686.7,686.7,686.7,687.3,687.3,687.9,687.9,687.2,687.2,687.3,687.3,14.06,0.00,0.00,14.42,13.67,0.00,0.00,13.65,14.04,0.00,0.00,13.98,13.99,0.00,14.07,0.00,0.00,14.23,14.03,0.00,28568.11,2022/05/10 05:05:51,2022/05/09 17:45:19,2907.14,2919.83,2944.67,2907.62,2889.56,2885.86,2951.21,2967.16,2927.84,2938.78,4371.47,28565.25,0.0,29239.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:05:00,Grid connected,390.2,388.0,387.9,228.3,223.6,223.9,138.752,138.959,138.680,98.18,75.5,1.000,50.02,93.679,0.529,457.52,95.445,685.3,685.3,690.2,690.2,657.7,657.7,664.3,664.3,679.5,679.5,679.1,679.1,679.6,679.6,681.0,681.0,677.1,677.1,682.1,682.1,14.07,0.00,0.00,13.90,14.08,0.00,0.00,13.79,14.04,0.00,0.00,13.98,14.20,0.00,14.27,0.00,0.00,14.23,14.04,0.00,28575.77,2022/05/10 05:05:51,2022/05/09 17:45:19,2907.93,2920.62,2945.43,2908.37,2890.34,2886.64,2952.01,2967.95,2928.64,2939.58,4379.13,28572.91,0.0,29247.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:10:00,Grid connected,393.5,390.8,391.4,229.3,225.8,225.1,122.108,122.215,121.978,97.93,75.3,1.000,49.94,83.125,0.164,465.01,84.882,725.8,725.8,725.7,725.7,725.1,725.1,725.5,725.5,724.6,724.6,724.7,724.7,725.3,725.3,725.7,725.7,725.0,725.0,725.1,725.1,11.88,0.00,0.00,12.20,11.45,0.00,0.00,11.25,11.69,0.00,0.00,11.54,11.62,0.00,11.78,0.00,0.00,11.47,11.46,0.00,28583.26,2022/05/10 05:05:51,2022/05/09 17:45:19,2908.70,2921.41,2946.18,2909.11,2891.10,2887.40,2952.78,2968.73,2929.40,2940.34,4386.62,28580.40,0.0,29255.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:15:00,Grid connected,393.2,390.4,391.0,229.3,225.8,226.1,132.767,132.922,132.721,98.20,74.9,1.000,49.97,90.333,-0.658,472.13,91.904,705.6,705.6,705.7,705.7,694.8,694.8,696.8,696.8,703.3,703.3,702.8,702.8,702.9,702.9,704.2,704.2,701.1,701.1,703.4,703.4,13.06,0.00,0.00,13.32,12.98,0.00,0.00,12.75,12.99,0.00,0.00,12.93,13.07,0.00,13.17,0.00,0.00,13.06,12.94,0.00,28590.47,2022/05/10 05:05:51,2022/05/09 17:45:19,2909.45,2922.16,2946.90,2909.82,2891.84,2888.12,2953.52,2969.48,2930.13,2941.06,4393.74,28587.52,0.0,29262.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:20:00,Grid connected,390.7,389.5,389.5,228.8,224.8,225.0,135.854,135.955,135.630,98.24,74.1,1.000,49.90,91.907,-1.184,478.97,93.554,697.5,697.5,703.2,703.2,676.2,676.2,680.1,680.1,694.8,694.8,693.9,693.9,693.8,693.8,696.1,696.1,691.1,691.1,695.4,695.4,13.46,0.00,0.00,13.52,13.66,0.00,0.00,13.38,13.44,0.00,0.00,13.40,13.58,0.00,13.65,0.00,0.00,13.63,13.42,0.00,28597.22,2022/05/10 05:05:51,2022/05/09 17:45:19,2910.14,2922.88,2947.57,2910.48,2892.52,2888.79,2954.21,2970.17,2930.81,2941.75,4400.56,28594.34,0.0,29269.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:25:00,Grid connected,393.1,392.3,392.6,229.6,225.9,226.0,101.100,101.313,101.173,98.45,73.1,1.000,50.06,68.749,-0.004,485.39,69.832,748.1,748.1,748.1,748.1,747.5,747.5,747.9,747.9,746.9,746.9,746.9,746.9,747.7,747.7,748.1,748.1,747.4,747.4,747.5,747.5,10.13,0.00,0.00,10.57,10.01,0.00,0.00,9.73,9.98,0.00,0.00,9.83,9.87,0.00,10.10,0.00,0.00,9.73,9.75,0.00,28603.64,2022/05/10 05:05:51,2022/05/09 17:45:19,2910.80,2923.56,2948.22,2911.11,2893.17,2889.45,2954.86,2970.83,2931.45,2942.39,4406.97,28600.75,0.0,29275.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:30:00,Grid connected,394.1,391.1,391.4,230.6,225.9,226.0,139.196,139.537,138.899,98.17,72.7,1.000,49.96,94.740,-0.091,493.07,96.506,669.4,669.4,668.9,668.9,671.9,671.9,667.0,667.0,649.5,649.5,656.0,656.0,652.2,652.2,648.6,648.6,646.4,646.4,655.4,655.4,14.64,0.00,0.00,14.94,13.78,0.00,0.00,13.73,14.65,0.00,0.00,14.65,15.02,0.00,15.21,0.00,0.00,15.03,14.79,0.00,28611.32,2022/05/10 05:05:51,2022/05/09 17:45:19,2911.60,2924.37,2948.98,2911.86,2893.96,2890.23,2955.66,2971.63,2932.24,2943.18,4414.77,28608.55,0.0,29283.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:35:00,Grid connected,393.4,391.1,391.4,230.6,225.9,226.0,137.034,137.214,136.948,98.12,73.3,1.000,50.02,93.113,0.815,501.01,94.878,705.1,705.1,710.5,710.5,671.3,671.3,676.2,676.2,694.8,694.8,694.7,694.7,694.8,694.8,696.0,696.0,692.7,692.7,695.8,695.8,13.72,0.00,0.00,13.75,13.82,0.00,0.00,13.76,13.68,0.00,0.00,13.64,13.86,0.00,13.94,0.00,0.00,13.89,13.70,0.00,28619.26,2022/05/10 05:05:51,2022/05/09 17:45:19,2912.42,2925.20,2949.75,2912.62,2894.77,2891.04,2956.49,2972.47,2933.07,2944.00,4422.62,28616.40,0.0,29291.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:40:00,Grid connected,394.5,392.4,392.6,230.5,225.9,227.0,130.462,131.185,130.289,97.56,73.9,1.000,50.12,89.033,-0.412,509.14,91.259,533.6,533.6,541.7,541.7,540.0,540.0,542.8,542.8,533.3,533.3,534.5,534.5,544.3,544.3,536.8,536.8,538.3,538.3,541.3,541.3,17.44,0.00,0.00,17.71,16.19,0.00,0.00,15.99,16.89,0.00,0.00,16.89,17.00,0.00,16.98,0.00,0.00,16.84,16.63,0.00,28627.39,2022/05/10 05:05:51,2022/05/09 17:45:19,2913.28,2926.06,2950.56,2913.42,2895.61,2891.86,2957.33,2973.30,2933.91,2944.83,4430.75,28624.53,0.0,29300.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:45:00,Grid connected,390.6,390.0,389.3,227.4,225.9,226.0,55.915,56.086,55.969,98.44,73.3,1.000,50.12,37.837,-0.255,514.16,38.444,671.6,671.6,679.7,679.7,682.0,682.0,674.8,674.8,671.1,671.1,676.6,676.6,671.9,671.9,664.5,664.5,670.3,670.3,673.7,673.7,5.91,0.00,0.00,6.02,5.57,0.00,0.00,5.52,5.72,0.00,0.00,5.61,5.76,0.00,5.98,0.00,0.00,5.81,5.76,0.00,28632.41,2022/05/10 05:05:51,2022/05/09 17:45:19,2913.81,2926.60,2951.05,2913.91,2896.12,2892.37,2957.85,2973.82,2934.42,2945.35,4435.68,28629.46,0.0,29305.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:50:00,Grid connected,388.3,389.0,387.1,226.4,223.9,225.0,37.622,37.710,37.810,98.44,71.0,1.000,50.11,25.447,0.238,516.72,25.867,684.3,684.3,685.7,685.7,689.8,689.8,685.1,685.1,678.2,678.2,678.3,678.3,676.2,676.2,680.7,680.7,674.8,674.8,679.3,679.3,3.76,0.00,0.00,3.79,3.83,0.00,0.00,3.83,3.79,0.00,0.00,3.86,4.03,0.00,3.92,0.00,0.00,3.79,4.00,0.00,28634.97,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.07,2926.86,2951.30,2914.17,2896.38,2892.63,2958.11,2974.09,2934.69,2945.61,4438.26,28632.04,0.0,29307.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 13:55:00,Grid connected,387.7,387.9,386.5,224.9,223.9,224.8,29.152,29.314,29.209,98.34,68.4,1.000,50.14,19.627,0.164,518.59,19.958,689.5,689.5,691.7,691.7,683.9,683.9,686.9,686.9,677.1,677.1,678.5,678.5,682.2,682.2,680.6,680.6,682.2,682.2,679.3,679.3,2.93,0.00,0.00,2.97,3.00,0.00,0.00,2.80,2.96,0.00,0.00,3.05,3.00,0.00,3.07,0.00,0.00,2.94,2.99,0.00,28636.84,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.26,2927.05,2951.49,2914.36,2896.57,2892.83,2958.30,2974.29,2934.88,2945.80,4440.13,28633.91,0.0,29309.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:00:00,Grid connected,388.3,388.9,387.3,224.9,223.6,224.8,18.871,19.029,19.031,98.34,66.5,1.000,50.20,12.753,0.013,519.90,12.975,683.5,683.5,685.7,685.7,677.9,677.9,684.8,684.8,680.6,680.6,678.2,678.2,676.2,676.2,680.7,680.7,678.6,678.6,679.4,679.4,1.92,0.00,0.00,1.96,1.96,0.00,0.00,1.98,2.11,0.00,0.00,2.02,2.11,0.00,2.03,0.00,0.00,1.91,2.15,0.00,28638.15,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.39,2927.19,2951.63,2914.48,2896.70,2892.96,2958.44,2974.43,2935.01,2945.94,4441.43,28635.21,0.0,29311.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:05:00,Grid connected,388.0,389.0,386.3,224.8,224.6,224.8,15.446,15.597,15.439,98.22,64.8,1.000,50.19,10.395,0.097,520.87,10.583,690.4,690.4,691.7,691.7,689.8,689.8,685.1,685.1,672.2,672.2,678.3,678.3,676.2,676.2,686.6,686.6,674.9,674.9,679.3,679.3,1.71,0.00,0.00,1.55,1.75,0.00,0.00,1.58,1.71,0.00,0.00,1.61,1.70,0.00,1.63,0.00,0.00,1.51,1.74,0.00,28639.12,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.49,2927.28,2951.72,2914.58,2896.80,2893.06,2958.54,2974.53,2935.12,2946.04,4442.40,28636.18,0.0,29312.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:10:00,Grid connected,388.6,390.3,388.6,225.8,224.6,225.8,15.714,15.776,15.629,97.67,63.8,1.000,50.21,10.636,-0.236,521.75,10.896,742.4,742.4,742.8,742.8,742.2,742.2,742.5,742.5,741.8,741.8,741.6,741.6,742.3,742.3,742.8,742.8,742.1,742.1,742.7,742.7,1.51,0.00,0.00,1.55,1.55,0.00,0.00,1.38,1.51,0.00,0.00,1.41,1.50,0.00,1.63,0.00,0.00,1.51,1.54,0.00,28640.00,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.58,2927.38,2951.82,2914.66,2896.89,2893.15,2958.63,2974.62,2935.21,2946.14,4443.28,28637.06,0.0,29313.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:15:00,Grid connected,389.5,390.5,388.2,225.8,224.6,225.8,15.720,15.747,15.629,97.72,63.0,1.000,50.22,10.590,-0.171,522.62,10.837,735.0,735.0,735.6,735.6,735.0,735.0,735.3,735.3,734.2,734.2,734.4,734.4,735.1,735.1,735.6,735.6,734.9,734.9,735.2,735.2,1.51,0.00,0.00,1.55,1.55,0.00,0.00,1.38,1.51,0.00,0.00,1.41,1.50,0.00,1.63,0.00,0.00,1.51,1.54,0.00,28640.87,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.67,2927.47,2951.91,2914.76,2896.98,2893.23,2958.73,2974.72,2935.30,2946.23,4444.15,28637.93,0.0,29314.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:20:00,Grid connected,388.5,389.5,387.5,225.8,224.6,224.7,17.395,17.455,17.519,98.21,62.4,1.000,50.11,11.848,-0.009,523.54,12.059,693.9,693.9,691.7,691.7,695.9,695.9,689.4,689.4,693.2,693.2,696.3,696.3,682.2,682.2,692.6,692.6,688.3,688.3,685.3,685.3,1.71,0.00,0.00,1.55,1.75,0.00,0.00,1.59,1.71,0.00,0.00,1.61,1.70,0.00,1.83,0.00,0.00,1.51,1.75,0.00,28641.81,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.77,2927.56,2952.01,2914.85,2897.08,2893.33,2958.82,2974.82,2935.39,2946.33,4445.09,28638.87,0.0,29314.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:25:00,Grid connected,388.8,389.7,387.5,225.8,224.6,224.7,19.565,19.629,19.682,98.20,63.0,1.000,50.11,13.354,0.119,524.60,13.599,689.4,689.4,691.7,691.7,701.7,701.7,693.4,693.4,701.0,701.0,690.3,690.3,694.2,694.2,692.6,692.6,700.3,700.3,697.3,697.3,1.91,0.00,0.00,1.75,1.95,0.00,0.00,1.79,1.91,0.00,0.00,1.81,1.90,0.00,2.03,0.00,0.00,1.91,1.95,0.00,28642.85,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.87,2927.66,2952.12,2914.95,2897.18,2893.44,2958.93,2974.93,2935.50,2946.44,4446.13,28639.91,0.0,29316.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:30:00,Grid connected,388.5,390.1,387.2,225.8,224.6,225.7,17.560,17.609,17.602,98.20,62.6,1.000,50.08,11.889,0.404,525.67,12.104,689.6,689.6,691.7,691.7,695.9,695.9,692.8,692.8,689.1,689.1,690.3,690.3,688.2,688.2,692.6,692.6,688.3,688.3,685.4,685.4,1.91,0.00,0.00,1.75,1.74,0.00,0.00,1.79,1.91,0.00,0.00,1.81,1.90,0.00,2.03,0.00,0.00,1.71,1.95,0.00,28643.92,2022/05/10 05:05:51,2022/05/09 17:45:19,2914.98,2927.78,2952.23,2915.06,2897.29,2893.55,2959.04,2975.04,2935.61,2946.55,4447.21,28640.99,0.0,29317.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:35:00,Grid connected,387.2,387.7,385.9,224.7,223.3,223.7,14.529,14.741,14.742,98.30,61.8,1.000,49.86,9.796,0.206,526.59,9.966,683.5,683.5,685.7,685.7,689.9,689.9,690.3,690.3,687.3,687.3,678.3,678.3,682.2,682.2,686.6,686.6,688.3,688.3,691.3,691.3,1.51,0.00,0.00,1.55,1.54,0.00,0.00,1.59,1.50,0.00,0.00,1.41,1.49,0.00,1.63,0.00,0.00,1.51,1.55,0.00,28644.85,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.08,2927.87,2952.32,2915.15,2897.39,2893.64,2959.14,2975.14,2935.70,2946.65,4448.12,28641.90,0.0,29318.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:40:00,Grid connected,386.0,388.0,385.7,223.7,223.3,223.7,6.959,6.964,7.003,97.07,61.0,1.000,49.99,4.656,0.005,527.21,4.798,660.6,660.6,668.1,668.1,665.9,665.9,668.6,668.6,671.1,671.1,654.3,654.3,664.2,664.2,668.6,668.6,676.3,676.3,668.5,668.5,0.91,0.00,0.00,0.74,0.93,0.00,0.00,0.79,0.89,0.00,0.00,0.79,0.88,0.00,0.83,0.00,0.00,0.70,0.95,0.00,28645.46,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.14,2927.93,2952.39,2915.22,2897.45,2893.70,2959.21,2975.21,2935.77,2946.71,4448.74,28642.52,0.0,29318.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:45:00,Grid connected,387.6,388.8,386.3,224.7,224.4,224.8,1.821,1.817,1.900,91.71,60.2,1.000,50.17,1.261,0.009,527.38,1.375,680.8,680.8,691.7,691.7,650.3,650.3,676.4,676.4,671.1,671.1,680.0,680.0,682.1,682.1,664.8,664.8,676.6,676.6,669.6,669.6,0.30,0.00,0.00,0.33,0.33,0.00,0.00,0.18,0.29,0.00,0.00,0.19,0.28,0.00,0.43,0.00,0.00,0.29,0.35,0.00,28645.63,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.16,2927.95,2952.41,2915.24,2897.47,2893.72,2959.23,2975.23,2935.79,2946.74,4448.90,28642.68,0.0,29318.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:50:00,Grid connected,389.3,389.8,388.3,225.9,224.4,225.8,6.201,6.391,6.226,96.76,59.6,0.997,50.15,4.297,-0.089,527.59,4.440,664.2,664.2,679.7,679.7,671.8,671.8,662.8,662.8,689.1,689.1,656.3,656.3,664.2,664.2,656.6,656.6,676.3,676.3,649.4,649.4,0.70,0.00,0.00,0.53,0.53,0.00,0.00,0.58,0.49,0.00,0.00,0.59,0.68,0.00,0.63,0.00,0.00,0.49,0.55,0.00,28645.84,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.18,2927.97,2952.43,2915.26,2897.50,2893.75,2959.25,2975.26,2935.80,2946.76,4449.11,28642.89,0.0,29319.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 14:55:00,Grid connected,389.3,389.6,388.4,225.9,225.4,225.8,9.218,9.242,9.259,97.90,59.0,0.997,50.20,6.323,0.125,528.04,6.458,683.5,683.5,690.4,690.4,677.9,677.9,676.6,676.6,683.2,683.2,678.2,678.2,678.3,678.3,672.3,672.3,674.2,674.2,673.3,673.3,0.90,0.00,0.00,0.73,0.93,0.00,0.00,0.78,0.89,0.00,0.00,0.79,0.88,0.00,1.03,0.00,0.00,0.89,0.95,0.00,28646.29,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.23,2928.02,2952.48,2915.30,2897.54,2893.79,2959.30,2975.31,2935.86,2946.81,4449.56,28643.34,0.0,29319.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:00:00,Grid connected,389.7,390.6,388.5,225.9,225.5,225.8,9.633,9.461,9.675,96.86,58.2,0.997,50.23,6.424,-0.084,528.58,6.632,726.3,726.3,728.5,728.5,725.3,725.3,727.6,727.6,724.9,724.9,727.3,727.3,727.3,727.3,727.2,727.2,727.9,727.9,728.1,728.1,0.90,0.00,0.00,0.93,0.93,0.00,0.00,0.78,0.89,0.00,0.00,0.79,0.88,0.00,1.03,0.00,0.00,0.89,0.95,0.00,28646.83,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.29,2928.08,2952.54,2915.35,2897.60,2893.84,2959.36,2975.37,2935.91,2946.87,4450.11,28643.89,0.0,29320.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:05:00,Grid connected,388.7,390.5,387.3,225.9,225.5,225.8,9.593,9.625,9.622,96.86,57.4,0.997,50.17,6.487,-0.086,529.12,6.695,751.1,751.1,751.2,751.2,750.8,750.8,751.2,751.2,750.2,750.2,750.2,750.2,751.0,751.0,751.5,751.5,750.7,750.7,751.1,751.1,0.90,0.00,0.00,0.93,0.93,0.00,0.00,0.78,0.89,0.00,0.00,0.79,0.88,0.00,1.03,0.00,0.00,0.89,0.95,0.00,28647.37,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.34,2928.13,2952.60,2915.41,2897.66,2893.90,2959.42,2975.43,2935.96,2946.93,4450.64,28644.42,0.0,29320.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:10:00,Grid connected,387.7,388.3,386.4,224.5,223.5,224.8,11.971,12.014,12.027,97.86,56.6,0.997,50.10,8.143,0.033,529.75,8.316,695.5,695.5,692.5,692.5,694.6,694.6,704.1,704.1,695.1,695.1,701.2,701.2,700.2,700.2,697.3,697.3,700.3,700.3,703.3,703.3,1.15,0.00,0.00,1.13,1.20,0.00,0.00,0.99,1.15,0.00,0.00,1.10,1.18,0.00,1.23,0.00,0.00,1.09,1.19,0.00,28648.00,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.41,2928.20,2952.67,2915.48,2897.72,2893.97,2959.48,2975.50,2936.03,2947.00,4451.28,28645.06,0.0,29321.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:15:00,Grid connected,384.8,386.1,384.4,223.5,222.5,223.7,14.364,14.350,14.413,98.11,56.0,1.000,49.88,9.661,0.044,530.34,9.848,695.5,695.5,692.4,692.4,699.8,699.8,695.3,695.3,701.1,701.1,692.5,692.5,706.2,706.2,702.6,702.6,700.3,700.3,699.5,699.5,1.33,0.00,0.00,1.25,1.35,0.00,0.00,1.24,1.33,0.00,0.00,1.25,1.35,0.00,1.38,0.00,0.00,1.24,1.36,0.00,28648.59,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.47,2928.26,2952.73,2915.53,2897.79,2894.03,2959.55,2975.56,2936.09,2947.06,4451.87,28645.65,0.0,29322.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:20:00,Grid connected,387.7,388.0,386.1,224.6,223.5,224.7,17.888,17.829,17.928,98.23,55.4,1.000,50.16,12.069,0.115,531.25,12.285,707.5,707.5,703.7,703.7,702.4,702.4,704.7,704.7,701.1,701.1,708.5,708.5,706.2,706.2,705.1,705.1,706.3,706.3,703.4,703.4,1.73,0.00,0.00,1.65,1.76,0.00,0.00,1.65,1.73,0.00,0.00,1.66,1.75,0.00,1.78,0.00,0.00,1.65,1.76,0.00,28649.50,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.56,2928.35,2952.83,2915.62,2897.88,2894.11,2959.64,2975.66,2936.18,2947.16,4452.78,28646.56,0.0,29322.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:25:00,Grid connected,387.7,389.0,387.1,225.6,224.6,224.7,20.500,20.455,20.388,98.23,55.0,1.000,50.11,13.867,0.093,532.33,14.119,704.1,704.1,710.4,710.4,704.8,704.8,710.8,710.8,710.2,710.2,704.9,704.9,702.9,702.9,704.6,704.6,712.3,712.3,708.2,708.2,1.94,0.00,0.00,1.85,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28650.58,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.67,2928.46,2952.94,2915.74,2897.99,2894.23,2959.75,2975.78,2936.29,2947.27,4453.86,28647.64,0.0,29324.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:30:00,Grid connected,388.8,389.0,387.4,225.6,224.6,224.8,22.238,22.426,22.374,98.56,54.6,1.000,50.06,15.138,0.160,533.54,15.360,707.6,707.6,716.4,716.4,713.8,713.8,711.3,711.3,701.3,701.3,714.2,714.2,712.2,712.2,704.7,704.7,712.3,712.3,715.4,715.4,2.14,0.00,0.00,2.05,2.16,0.00,0.00,2.06,2.13,0.00,0.00,2.08,2.15,0.00,2.18,0.00,0.00,2.05,2.16,0.00,28651.80,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.80,2928.59,2953.07,2915.86,2898.11,2894.35,2959.88,2975.91,2936.41,2947.40,4455.07,28648.85,0.0,29325.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:35:00,Grid connected,388.8,390.0,387.6,225.6,224.6,225.8,21.184,21.150,21.242,98.20,54.2,1.000,50.06,14.310,-0.015,534.79,14.571,707.5,707.5,710.3,710.3,713.9,713.9,706.6,706.6,707.1,707.1,708.2,708.2,706.2,706.2,710.6,710.6,706.3,706.3,709.4,709.4,2.14,0.00,0.00,2.05,2.16,0.00,0.00,2.06,2.13,0.00,0.00,2.08,2.15,0.00,2.18,0.00,0.00,2.05,2.16,0.00,28653.04,2022/05/10 05:05:51,2022/05/09 17:45:19,2915.93,2928.71,2953.20,2915.98,2898.24,2894.47,2960.01,2976.04,2936.54,2947.53,4456.32,28650.10,0.0,29326.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:40:00,Grid connected,386.6,387.9,386.5,224.6,223.6,224.8,19.525,19.596,19.459,98.20,54.0,1.000,49.94,13.108,-0.133,535.93,13.348,702.8,702.8,707.0,707.0,703.5,703.5,710.8,710.8,711.5,711.5,698.1,698.1,704.4,704.4,704.6,704.6,702.1,702.1,706.5,706.5,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28654.18,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.04,2928.83,2953.32,2916.10,2898.36,2894.59,2960.13,2976.16,2936.65,2947.65,4457.46,28651.24,0.0,29327.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:45:00,Grid connected,386.4,387.5,385.5,224.6,223.6,223.6,18.427,18.543,18.605,98.20,53.8,1.000,49.88,12.395,-0.110,536.99,12.617,701.3,701.3,700.1,700.1,707.4,707.4,704.8,704.8,701.6,701.6,713.4,713.4,705.4,705.4,704.6,704.6,707.1,707.1,705.7,705.7,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28655.24,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.15,2928.93,2953.43,2916.21,2898.47,2894.70,2960.24,2976.27,2936.77,2947.76,4458.52,28652.30,0.0,29328.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:50:00,Grid connected,389.6,390.6,388.7,226.8,225.6,225.7,18.653,18.755,18.824,98.20,53.6,1.000,50.07,12.747,-0.087,538.03,12.980,706.2,706.2,704.4,704.4,701.9,701.9,698.8,698.8,699.9,699.9,702.2,702.2,701.1,701.1,698.6,698.6,706.3,706.3,715.3,715.3,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28656.28,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.26,2929.03,2953.54,2916.31,2898.57,2894.80,2960.35,2976.38,2936.87,2947.87,4459.56,28653.34,0.0,29329.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 15:55:00,Grid connected,390.6,391.7,389.7,226.8,225.6,225.7,19.086,19.163,19.249,98.20,53.4,1.000,49.90,13.034,-0.192,539.10,13.271,701.6,701.6,698.4,698.4,701.9,701.9,702.0,702.0,701.1,701.1,702.3,702.3,694.2,694.2,701.9,701.9,700.3,700.3,703.3,703.3,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28657.35,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.37,2929.14,2953.65,2916.42,2898.68,2894.92,2960.46,2976.49,2936.98,2947.98,4460.64,28654.42,0.0,29331.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:00:00,Grid connected,389.6,391.5,389.7,226.8,225.6,226.7,18.882,18.948,19.016,98.20,53.2,1.000,49.90,12.787,-0.212,540.18,13.018,695.1,695.1,694.2,694.2,690.6,690.6,692.8,692.8,701.8,701.8,701.3,701.3,699.2,699.2,698.6,698.6,701.2,701.2,699.8,699.8,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28658.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.48,2929.26,2953.77,2916.53,2898.79,2895.02,2960.58,2976.61,2937.09,2948.10,4461.71,28655.49,0.0,29332.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:05:00,Grid connected,386.3,387.3,385.1,224.6,223.5,223.6,18.669,18.730,18.604,98.20,53.2,1.000,49.83,12.488,-0.356,541.24,12.712,689.5,689.5,704.3,704.3,695.9,695.9,700.0,700.0,701.1,701.1,702.3,702.3,694.2,694.2,698.6,698.6,694.3,694.3,709.1,709.1,1.93,0.00,0.00,1.84,1.96,0.00,0.00,1.86,1.93,0.00,0.00,1.88,1.95,0.00,1.98,0.00,0.00,1.85,1.96,0.00,28659.49,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.59,2929.36,2953.88,2916.64,2898.90,2895.13,2960.69,2976.72,2937.20,2948.21,4462.76,28656.54,0.0,29333.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:10:00,Grid connected,388.8,389.9,387.4,225.6,224.5,225.6,17.111,17.219,17.053,98.20,53.0,1.000,50.10,11.520,0.165,542.25,11.725,691.7,691.7,698.4,698.4,698.3,698.3,698.8,698.8,709.6,709.6,687.0,687.0,697.0,697.0,704.6,704.6,697.0,697.0,697.3,697.3,1.73,0.00,0.00,1.63,1.75,0.00,0.00,1.66,1.73,0.00,0.00,1.68,1.75,0.00,1.78,0.00,0.00,1.65,1.75,0.00,28660.50,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.69,2929.46,2953.98,2916.74,2899.01,2895.22,2960.79,2976.83,2937.30,2948.31,4463.78,28657.56,0.0,29334.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:15:00,Grid connected,391.1,392.2,391.1,227.6,225.6,226.6,16.463,16.380,16.383,98.20,52.8,1.000,50.06,11.227,0.299,543.18,11.428,701.4,701.4,694.0,694.0,696.2,696.2,705.7,705.7,694.8,694.8,695.5,695.5,694.3,694.3,698.3,698.3,701.0,701.0,699.5,699.5,1.73,0.00,0.00,1.63,1.75,0.00,0.00,1.66,1.73,0.00,0.00,1.68,1.75,0.00,1.78,0.00,0.00,1.65,1.75,0.00,28661.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.79,2929.56,2954.08,2916.83,2899.10,2895.33,2960.89,2976.93,2937.40,2948.41,4464.71,28658.49,0.0,29335.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:20:00,Grid connected,395.6,396.4,394.6,229.6,228.6,228.7,17.135,17.034,17.038,98.20,52.6,1.000,50.14,11.825,0.133,544.14,12.035,692.7,692.7,699.5,699.5,705.5,705.5,698.8,698.8,698.8,698.8,698.3,698.3,700.2,700.2,704.6,704.6,696.3,696.3,697.3,697.3,1.73,0.00,0.00,1.63,1.75,0.00,0.00,1.66,1.73,0.00,0.00,1.68,1.75,0.00,1.78,0.00,0.00,1.65,1.75,0.00,28662.39,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.89,2929.66,2954.18,2916.92,2899.20,2895.42,2960.99,2977.03,2937.49,2948.51,4465.67,28659.45,0.0,29336.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:25:00,Grid connected,395.3,396.9,394.3,230.5,229.3,229.8,19.353,19.217,19.203,98.21,52.4,1.000,50.05,13.283,-0.323,544.97,13.525,695.6,695.6,698.4,698.4,695.9,695.9,704.8,704.8,700.6,700.6,696.3,696.3,706.2,706.2,698.1,698.1,706.3,706.3,697.3,697.3,1.92,0.00,0.00,1.85,1.98,0.00,0.00,1.83,1.94,0.00,0.00,1.84,1.95,0.00,2.00,0.00,0.00,1.85,1.97,0.00,28663.22,2022/05/10 05:05:51,2022/05/09 17:45:19,2916.97,2929.74,2954.26,2917.01,2899.29,2895.50,2961.08,2977.12,2937.58,2948.60,4466.50,28660.28,0.0,29337.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:30:00,Grid connected,394.3,395.7,394.3,229.5,228.3,228.8,19.140,19.182,19.197,98.21,52.2,1.000,49.99,13.168,0.188,546.08,13.410,696.9,696.9,710.3,710.3,701.8,701.8,704.8,704.8,701.1,701.1,707.5,707.5,695.0,695.0,698.7,698.7,700.3,700.3,697.3,697.3,1.92,0.00,0.00,1.85,1.98,0.00,0.00,1.83,1.94,0.00,0.00,1.84,1.95,0.00,2.00,0.00,0.00,1.85,1.97,0.00,28664.34,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.09,2929.86,2954.38,2917.12,2899.40,2895.62,2961.20,2977.24,2937.69,2948.72,4467.62,28661.40,0.0,29338.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:35:00,Grid connected,396.6,397.9,395.3,230.5,229.5,229.9,18.931,18.970,18.993,98.21,52.2,1.000,49.93,13.200,0.360,547.17,13.439,703.9,703.9,698.4,698.4,705.2,705.2,704.8,704.8,701.1,701.1,696.3,696.3,697.2,697.2,698.6,698.6,703.3,703.3,699.0,699.0,1.92,0.00,0.00,1.85,1.98,0.00,0.00,1.83,1.94,0.00,0.00,1.84,1.95,0.00,2.00,0.00,0.00,1.85,1.97,0.00,28665.42,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.20,2929.96,2954.49,2917.22,2899.51,2895.73,2961.31,2977.36,2937.81,2948.83,4468.70,28662.48,0.0,29339.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:40:00,Grid connected,397.7,398.0,396.4,230.5,229.5,229.9,25.268,25.452,25.302,98.56,52.2,1.000,50.02,17.566,-0.070,548.40,17.824,707.6,707.6,710.4,710.4,725.9,725.9,727.9,727.9,712.9,712.9,702.3,702.3,700.2,700.2,704.9,704.9,706.3,706.3,715.4,715.4,2.54,0.00,0.00,2.46,2.18,0.00,0.00,2.03,2.58,0.00,0.00,2.46,2.58,0.00,2.63,0.00,0.00,2.45,2.58,0.00,28666.65,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.33,2930.09,2954.61,2917.33,2899.64,2895.85,2961.44,2977.49,2937.93,2948.97,4469.93,28663.71,0.0,29340.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:45:00,Grid connected,400.9,401.5,399.5,232.7,231.6,231.9,33.633,33.624,33.576,98.54,52.2,1.000,50.07,23.497,-0.244,550.29,23.840,713.5,713.5,722.3,722.3,737.9,737.9,738.5,738.5,713.1,713.1,714.3,714.3,712.3,712.3,712.4,712.4,712.3,712.3,709.3,709.3,3.42,0.00,0.00,3.31,2.58,0.00,0.00,2.23,3.62,0.00,0.00,3.34,3.67,0.00,3.68,0.00,0.00,3.53,3.66,0.00,28668.54,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.53,2930.30,2954.76,2917.48,2899.85,2896.06,2961.65,2977.70,2938.14,2949.17,4471.83,28665.61,0.0,29342.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:50:00,Grid connected,396.7,398.4,396.3,230.6,229.6,229.9,24.436,24.496,24.495,98.54,52.4,1.000,50.13,16.844,0.081,552.00,17.089,695.5,695.5,704.4,704.4,702.6,702.6,706.3,706.3,701.1,701.1,690.3,690.3,706.2,706.2,697.7,697.7,701.2,701.2,703.3,703.3,2.60,0.00,0.00,2.46,2.37,0.00,0.00,2.23,2.59,0.00,0.00,2.52,2.65,0.00,2.62,0.00,0.00,2.46,2.63,0.00,28670.25,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.71,2930.47,2954.91,2917.62,2900.03,2896.24,2961.83,2977.88,2938.32,2949.36,4473.54,28667.32,0.0,29344.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 16:55:00,Grid connected : power limited,397.9,398.7,397.4,231.5,229.6,231.0,18.765,18.837,18.836,98.22,52.4,1.000,50.18,12.944,-0.450,553.09,13.179,689.6,689.6,698.4,698.4,695.9,695.9,692.8,692.8,689.2,689.2,684.3,684.3,694.2,694.2,692.6,692.6,700.3,700.3,692.0,692.0,1.98,0.00,0.00,1.86,1.85,0.00,0.00,1.71,2.00,0.00,0.00,1.91,2.02,0.00,2.06,0.00,0.00,1.90,2.04,0.00,28671.34,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.83,2930.58,2955.01,2917.72,2900.14,2896.34,2961.95,2978.00,2938.43,2949.48,4474.62,28668.40,0.0,29345.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:00:00,Grid connected,395.7,396.8,395.2,229.4,228.6,230.0,15.053,15.219,15.101,98.22,52.2,1.000,49.91,10.322,0.070,554.07,10.506,695.5,695.5,694.4,694.4,689.9,689.9,689.3,689.3,683.2,683.2,690.2,690.2,691.4,691.4,680.6,680.6,682.3,682.3,691.3,691.3,1.58,0.00,0.00,1.65,1.65,0.00,0.00,1.51,1.59,0.00,0.00,1.49,1.62,0.00,1.66,0.00,0.00,1.50,1.64,0.00,28672.32,2022/05/10 05:05:51,2022/05/09 17:45:19,2917.93,2930.69,2955.11,2917.82,2900.25,2896.45,2962.05,2978.11,2938.54,2949.58,4475.60,28669.38,0.0,29346.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:05:00,Grid connected,394.7,396.8,394.1,229.4,228.6,229.0,11.488,11.532,11.537,97.87,52.2,1.000,50.03,7.891,-0.086,554.83,8.063,671.5,671.5,686.3,686.3,683.8,683.8,690.7,690.7,677.3,677.3,678.3,678.3,682.3,682.3,686.7,686.7,688.3,688.3,673.2,673.2,1.38,0.00,0.00,1.25,1.25,0.00,0.00,1.11,1.39,0.00,0.00,1.28,1.42,0.00,1.26,0.00,0.00,1.30,1.43,0.00,28673.08,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.01,2930.76,2955.18,2917.89,2900.33,2896.53,2962.14,2978.19,2938.61,2949.67,4476.36,28670.14,0.0,29347.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:10:00,Grid connected,393.6,394.4,392.1,228.3,227.6,229.0,9.703,9.748,9.831,97.92,52.0,1.000,49.87,6.581,0.046,555.42,6.723,677.5,677.5,674.5,674.5,683.8,683.8,680.2,680.2,677.1,677.1,684.3,684.3,681.4,681.4,680.6,680.6,688.3,688.3,680.0,680.0,1.18,0.00,0.00,1.05,1.05,0.00,0.00,0.91,1.19,0.00,0.00,1.08,1.22,0.00,1.26,0.00,0.00,1.10,1.23,0.00,28673.67,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.07,2930.82,2955.25,2917.94,2900.39,2896.59,2962.20,2978.26,2938.68,2949.73,4476.95,28670.73,0.0,29347.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:15:00,Grid connected,398.2,399.8,397.0,231.5,230.7,231.1,7.991,7.832,7.895,97.28,51.8,1.000,50.00,5.400,0.205,555.93,5.549,671.5,671.5,666.2,666.2,677.9,677.9,665.9,665.9,665.2,665.2,678.3,678.3,667.1,667.1,674.7,674.7,682.3,682.3,679.3,679.3,0.98,0.00,0.00,0.85,0.85,0.00,0.00,0.91,0.99,0.00,0.00,0.88,1.02,0.00,1.06,0.00,0.00,0.90,1.03,0.00,28674.18,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.13,2930.87,2955.30,2917.99,2900.45,2896.65,2962.26,2978.31,2938.73,2949.79,4477.46,28671.24,0.0,29348.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:20:00,Grid connected,398.3,399.8,397.0,231.5,230.7,231.1,5.646,5.696,5.577,96.47,51.8,1.000,49.96,3.819,0.127,556.31,3.952,657.4,657.4,680.4,680.4,657.9,657.9,668.8,668.8,681.2,681.2,690.2,690.2,658.2,658.2,666.7,666.7,686.6,686.6,673.3,673.3,0.78,0.00,0.00,0.65,0.65,0.00,0.00,0.71,0.79,0.00,0.00,0.68,0.82,0.00,0.86,0.00,0.00,0.48,0.83,0.00,28674.56,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.17,2930.92,2955.34,2918.03,2900.49,2896.68,2962.30,2978.36,2938.76,2949.83,4477.83,28671.61,0.0,29348.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:25:00,Grid connected,397.3,398.7,397.0,230.5,230.7,231.1,4.421,4.451,4.520,95.48,51.6,1.000,49.95,3.000,-0.050,556.60,3.139,653.5,653.5,664.4,664.4,665.9,665.9,654.0,654.0,671.1,671.1,672.2,672.2,660.7,660.7,650.6,650.6,676.3,676.3,655.3,655.3,0.58,0.00,0.00,0.45,0.65,0.00,0.00,0.51,0.59,0.00,0.00,0.48,0.62,0.00,0.66,0.00,0.00,0.48,0.63,0.00,28674.85,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.20,2930.95,2955.37,2918.06,2900.52,2896.71,2962.33,2978.39,2938.80,2949.86,4478.12,28671.90,0.0,29349.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:30:00,Grid connected,399.4,401.0,399.0,231.5,230.7,232.1,2.970,2.961,2.979,94.89,51.6,1.000,49.93,2.057,-0.001,556.81,2.168,629.6,629.6,645.4,645.4,647.9,647.9,657.3,657.3,647.1,647.1,636.3,636.3,652.2,652.2,650.9,650.9,658.3,658.3,643.4,643.4,0.33,0.00,0.00,0.19,0.45,0.00,0.00,0.31,0.33,0.00,0.00,0.48,0.42,0.00,0.46,0.00,0.00,0.28,0.39,0.00,28675.06,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.23,2930.97,2955.40,2918.08,2900.55,2896.74,2962.36,2978.42,2938.82,2949.89,4478.34,28672.12,0.0,29349.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:35:00,Grid connected,400.4,401.0,398.9,231.5,231.8,232.1,2.391,2.381,2.396,92.19,51.6,0.996,49.92,1.598,0.059,556.98,1.732,633.6,633.6,643.6,643.6,647.9,647.9,631.8,631.8,627.2,627.2,630.3,630.3,642.1,642.1,638.6,638.6,634.3,634.3,648.7,648.7,0.33,0.00,0.00,0.19,0.45,0.00,0.00,0.31,0.33,0.00,0.00,0.24,0.42,0.00,0.46,0.00,0.00,0.28,0.39,0.00,28675.23,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.24,2930.99,2955.42,2918.10,2900.57,2896.75,2962.38,2978.44,2938.83,2949.91,4478.50,28672.28,0.0,29349.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:40:00,Grid connected,399.3,401.0,398.9,231.5,231.8,232.1,1.577,1.571,1.588,89.34,51.4,0.996,50.01,1.074,0.003,557.09,1.205,640.4,640.4,626.3,626.3,641.5,641.5,632.8,632.8,621.9,621.9,631.8,631.8,604.2,604.2,620.9,620.9,632.6,632.6,628.6,628.6,0.33,0.00,0.00,0.19,0.25,0.00,0.00,0.31,0.33,0.00,0.00,0.24,0.42,0.00,0.26,0.00,0.00,0.28,0.39,0.00,28675.34,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.26,2931.00,2955.43,2918.11,2900.58,2896.76,2962.39,2978.46,2938.85,2949.93,4478.61,28672.39,0.0,29349.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:45:00,Grid connected,400.3,402.1,399.9,232.5,231.8,232.1,0.833,0.830,0.835,83.59,51.4,0.992,50.11,0.573,-0.070,557.14,0.686,599.5,599.5,615.6,615.6,618.1,618.1,584.8,584.8,593.1,593.1,582.3,582.3,604.2,604.2,590.7,590.7,586.7,586.7,604.2,604.2,0.06,0.00,0.00,0.04,0.25,0.00,0.00,0.03,0.08,0.00,0.00,0.04,0.07,0.00,0.26,0.00,0.00,0.02,0.08,0.00,28675.39,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.27,2931.01,2955.44,2918.11,2900.59,2896.77,2962.40,2978.47,2938.85,2949.94,4478.66,28672.44,0.0,29349.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:50:00,Grid connected,401.5,403.3,400.9,233.5,232.8,233.1,0.431,0.429,0.432,83.71,51.4,0.992,50.04,0.261,-0.035,557.17,0.312,563.6,563.6,596.4,596.4,583.2,583.2,578.9,578.9,593.3,593.3,585.9,585.9,590.6,590.6,572.7,572.7,583.2,583.2,601.4,601.4,0.06,0.00,0.00,0.04,0.25,0.00,0.00,0.03,0.08,0.00,0.00,0.04,0.07,0.00,0.26,0.00,0.00,0.00,0.08,0.00,28675.42,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.27,2931.01,2955.45,2918.12,2900.60,2896.78,2962.41,2978.47,2938.85,2949.94,4478.69,28672.47,0.0,29349.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 17:55:00,Grid connected,400.4,402.2,398.9,232.5,231.8,232.1,0.225,0.224,0.226,79.52,51.4,0.397,50.00,0.089,-0.199,557.18,0.111,519.2,519.2,554.5,554.5,575.8,575.8,578.8,578.8,590.7,590.7,522.2,522.2,610.2,610.2,574.2,574.2,574.6,574.6,541.4,541.4,0.06,0.00,0.00,0.01,0.25,0.00,0.00,0.00,0.08,0.00,0.00,0.01,0.07,0.00,0.26,0.00,0.00,-0.01,0.08,0.00,28675.43,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.28,2931.01,2955.45,2918.13,2900.60,2896.78,2962.41,2978.48,2938.85,2949.95,4478.70,28672.48,0.0,29349.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 18:00:00,Grid connected,400.4,402.2,400.0,232.5,231.8,232.1,0.225,0.224,0.226,74.58,51.2,0.662,50.09,0.033,0.032,557.19,0.038,523.6,523.6,530.4,530.4,533.9,533.9,567.8,567.8,543.1,543.1,541.3,541.3,556.3,556.3,572.9,572.9,581.7,581.7,571.3,571.3,0.06,0.00,0.00,0.00,0.25,0.00,0.00,0.00,0.08,0.00,0.00,0.00,0.07,0.00,0.26,0.00,0.00,-0.01,0.08,0.00,28675.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.28,2931.02,2955.46,2918.13,2900.60,2896.78,2962.42,2978.48,2938.86,2949.95,4478.71,28672.49,0.0,29349.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 18:05:00,Grid connected,398.3,399.9,397.9,231.5,230.8,231.1,0.169,0.168,0.170,0.00,51.2,0.000,50.01,0.000,-0.030,557.19,0.000,527.5,527.5,518.3,518.3,503.8,503.8,534.0,534.0,515.0,515.0,512.9,512.9,506.3,506.3,548.6,548.6,535.3,535.3,577.3,577.3,0.06,0.00,0.00,-0.01,0.05,0.00,0.00,-0.01,0.08,0.00,0.00,-0.01,0.07,0.00,0.06,0.00,0.00,-0.01,0.08,0.00,28675.44,2022/05/10 05:05:51,2022/05/09 17:45:19,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,0.0,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 18:10:00,Standby : sunlight detection,399.4,401.0,399.3,232.8,231.8,231.1,0.000,0.000,0.000,0.00,50.8,0.000,49.99,0.000,0.000,557.19,0.000,455.2,455.2,455.6,455.6,455.1,455.1,455.4,455.4,454.8,454.8,454.8,454.8,455.0,455.0,455.8,455.8,455.0,455.0,455.4,455.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,0.0,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 18:15:00,Standby : initialization,400.5,402.1,399.3,232.8,231.8,231.1,0.000,0.000,0.000,0.00,51.0,0.000,50.14,0.000,0.000,557.19,0.000,154.4,154.4,155.1,155.1,154.5,154.5,155.1,155.1,154.6,154.6,153.8,153.8,154.0,154.0,155.2,155.2,154.8,154.8,155.3,155.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,0.0,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-10 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.9,0.000,0.00,0.000,0.000,557.19,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,N/A,N/A,-0.1,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,N/A,N/A,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,N/A,N/A,-0.1,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,-0.1,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:00:00,Standby : sunlight detection,403.0,405.6,403.1,234.4,233.9,233.9,0.000,0.000,0.000,0.00,41.1,0.000,50.00,0.000,0.000,0.00,0.000,535.2,535.2,535.4,535.4,528.5,528.5,530.9,530.9,531.8,531.8,538.7,538.7,538.7,538.7,529.8,529.8,535.0,535.0,521.7,521.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,0.0,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:05:00,Standby : sunlight detection,402.0,404.6,402.2,233.5,233.7,232.9,0.000,0.000,0.000,0.00,41.1,0.000,50.01,0.000,0.000,0.00,0.000,506.7,506.7,528.3,528.3,530.5,530.5,528.1,528.1,527.4,527.4,506.2,506.2,528.0,528.0,531.3,531.3,528.0,528.0,552.1,552.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,28675.44,2022/05/10 05:05:51,2022/05/10 18:05:40,2918.28,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.95,4478.71,28672.49,0.0,29350.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:10:00,Grid connected,400.9,402.3,400.2,232.3,232.6,232.9,0.254,0.253,0.254,76.72,40.7,0.758,49.87,0.071,-0.069,0.01,0.099,517.4,517.4,526.8,526.8,520.9,520.9,549.8,549.8,544.4,544.4,511.0,511.0,598.9,598.9,545.0,545.0,523.4,523.4,535.5,535.5,0.06,-0.04,0.04,-0.03,0.05,-0.04,0.04,-0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.05,-0.03,0.04,-0.03,0.05,-0.03,28675.45,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.29,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.86,2949.96,4478.72,28672.50,0.0,29350.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:15:00,Grid connected,397.3,398.9,397.0,230.4,230.0,230.3,0.439,0.438,0.440,76.34,41.7,0.999,49.94,0.281,0.012,0.02,0.364,535.4,535.4,523.0,523.0,559.9,559.9,553.7,553.7,541.0,541.0,517.0,517.0,600.7,600.7,547.4,547.4,564.8,564.8,553.5,553.5,0.06,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.05,-0.03,0.04,0.01,0.05,-0.03,28675.46,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.29,2931.02,2955.46,2918.13,2900.61,2896.78,2962.42,2978.49,2938.87,2949.96,4478.73,28672.51,0.0,29350.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:20:00,Grid connected,400.2,402.0,399.2,231.4,231.0,232.4,0.855,0.852,0.857,84.12,42.1,1.000,49.92,0.593,-0.004,0.06,0.705,597.1,597.1,571.7,571.7,595.3,595.3,613.5,613.5,588.8,588.8,584.5,584.5,613.3,613.3,589.9,589.9,565.4,565.4,614.7,614.7,0.06,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.05,-0.03,0.04,0.01,0.05,-0.03,28675.50,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.30,2931.02,2955.47,2918.14,2900.62,2896.78,2962.43,2978.50,2938.87,2949.97,4478.77,28672.55,0.0,29350.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:25:00,Grid connected,399.2,400.9,398.2,231.4,231.0,231.3,1.316,1.311,1.312,88.60,42.5,0.995,49.98,0.950,0.075,0.12,1.072,631.4,631.4,606.2,606.2,629.2,629.2,639.9,639.9,612.7,612.7,619.0,619.0,623.6,623.6,615.4,615.4,615.1,615.1,595.5,595.5,0.06,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.05,-0.03,0.04,0.01,0.05,-0.03,28675.56,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.31,2931.03,2955.48,2918.14,2900.63,2896.80,2962.44,2978.51,2938.88,2949.98,4478.83,28672.61,0.0,29350.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:30:00,Grid connected,399.9,401.8,399.3,232.5,231.0,232.3,1.942,1.934,1.945,92.34,42.9,0.998,50.06,1.447,-0.029,0.22,1.566,637.3,637.3,631.6,631.6,637.2,637.2,637.6,637.6,630.7,630.7,618.5,618.5,637.2,637.2,637.9,637.9,643.3,643.3,643.5,643.5,0.26,-0.04,0.04,0.01,0.25,-0.04,0.04,0.01,0.26,-0.03,0.04,0.01,0.26,-0.04,0.25,-0.03,0.04,0.01,0.25,-0.03,28675.66,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.32,2931.04,2955.49,2918.15,2900.64,2896.81,2962.45,2978.52,2938.89,2949.99,4478.93,28672.71,0.0,29350.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:35:00,Grid connected,400.8,401.9,400.3,232.4,232.0,232.3,2.835,2.821,2.841,94.02,43.3,0.997,50.09,2.008,-0.049,0.34,2.146,647.5,647.5,643.7,643.7,653.1,653.1,649.5,649.5,644.7,644.7,643.0,643.0,649.3,649.3,647.6,647.6,645.3,645.3,664.7,664.7,0.36,-0.04,0.04,0.27,0.25,-0.04,0.04,0.26,0.35,-0.03,0.04,0.26,0.26,-0.04,0.25,-0.03,0.04,0.25,0.25,-0.03,28675.78,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.34,2931.05,2955.51,2918.16,2900.66,2896.82,2962.47,2978.54,2938.90,2950.00,4479.05,28672.83,0.0,29350.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:40:00,Grid connected,400.7,401.9,400.2,232.4,232.0,232.3,3.867,3.847,3.873,95.57,43.7,0.996,50.11,2.684,-0.074,0.51,2.807,655.2,655.2,683.8,683.8,664.3,664.3,661.4,661.4,672.7,672.7,651.0,651.0,661.3,661.3,661.9,661.9,661.4,661.4,703.5,703.5,0.42,-0.04,0.04,0.33,0.45,-0.04,0.04,0.32,0.41,-0.03,0.04,0.32,0.42,-0.04,0.45,-0.03,0.04,0.30,0.25,-0.03,28675.95,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.36,2931.07,2955.53,2918.19,2900.68,2896.83,2962.49,2978.56,2938.92,2950.02,4479.22,28673.00,0.0,29350.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:45:00,Grid connected,401.9,403.1,400.2,232.4,232.0,233.3,4.487,4.467,4.499,96.17,43.9,0.996,50.17,3.130,-0.011,0.76,3.250,688.0,688.0,693.1,693.1,673.5,673.5,671.8,671.8,684.2,684.2,697.5,697.5,689.7,689.7,663.8,663.8,686.4,686.4,663.2,663.2,0.42,-0.04,0.04,0.33,0.45,-0.04,0.04,0.32,0.41,-0.03,0.04,0.32,0.42,-0.04,0.45,-0.03,0.04,0.30,0.45,-0.03,28676.20,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.38,2931.10,2955.56,2918.21,2900.70,2896.87,2962.52,2978.59,2938.95,2950.05,4479.47,28673.25,0.0,29350.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:50:00,Grid connected,400.9,402.0,400.3,232.4,232.0,233.3,4.894,4.877,4.904,96.15,44.3,0.996,50.07,3.443,-0.145,1.03,3.592,669.8,669.8,688.2,688.2,688.0,688.0,673.4,673.4,672.6,672.6,678.9,678.9,673.3,673.3,661.9,661.9,679.4,679.4,659.6,659.6,0.42,-0.04,0.04,0.33,0.45,-0.04,0.04,0.32,0.41,-0.03,0.04,0.32,0.42,-0.04,0.45,-0.03,0.04,0.30,0.45,-0.03,28676.47,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.41,2931.13,2955.59,2918.23,2900.74,2896.89,2962.55,2978.62,2938.97,2950.08,4479.74,28673.52,0.0,29351.21,0.00
