Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 05:55:00,Grid connected,399.8,401.0,399.3,232.4,232.0,232.2,5.746,5.737,5.724,96.60,44.7,0.996,50.03,4.077,0.006,1.34,4.222,673.3,673.3,685.7,685.7,678.9,678.9,683.2,683.2,686.6,686.6,672.6,672.6,682.8,682.8,688.7,688.7,694.8,694.8,667.5,667.5,0.62,-0.04,0.04,0.53,0.65,-0.04,0.04,0.52,0.61,-0.03,0.04,0.52,0.62,-0.04,0.65,-0.03,0.04,0.50,0.65,-0.03,28676.79,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.45,2931.16,2955.63,2918.27,2900.77,2896.92,2962.59,2978.66,2939.00,2950.12,4480.06,28673.84,0.0,29351.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:00:00,Grid connected,400.8,402.0,399.5,232.4,232.0,232.2,6.377,6.375,6.370,96.83,44.9,0.996,49.99,4.507,0.051,1.70,4.656,680.1,680.1,687.6,687.6,707.8,707.8,673.4,673.4,672.6,672.6,680.4,680.4,673.3,673.3,686.0,686.0,691.4,691.4,677.1,677.1,0.62,-0.04,0.04,0.53,0.65,-0.04,0.04,0.52,0.61,-0.03,0.04,0.52,0.62,-0.04,0.65,-0.03,0.04,0.50,0.65,-0.03,28677.14,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.49,2931.20,2955.67,2918.31,2900.81,2896.96,2962.62,2978.69,2939.04,2950.16,4480.42,28674.20,0.0,29351.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:05:00,Grid connected,400.6,402.0,399.5,232.4,232.0,232.2,7.011,7.003,7.052,97.08,45.3,0.996,49.97,4.885,0.184,2.10,5.032,673.3,673.3,680.0,680.0,679.2,679.2,691.3,691.3,696.6,696.6,672.9,672.9,673.8,673.8,680.7,680.7,685.9,685.9,684.6,684.6,0.62,-0.04,0.04,0.53,0.65,-0.04,0.04,0.52,0.61,-0.03,0.04,0.52,0.62,-0.04,0.65,-0.03,0.04,0.50,0.65,-0.03,28677.54,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.53,2931.24,2955.71,2918.34,2900.85,2897.00,2962.67,2978.74,2939.08,2950.20,4480.81,28674.59,0.0,29352.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:10:00,Grid connected,398.5,401.3,397.7,231.4,230.8,232.1,7.212,7.215,7.252,97.08,45.7,0.996,49.90,5.039,-0.108,2.51,5.188,679.3,679.3,673.7,673.7,685.0,685.0,691.1,691.1,690.8,690.8,690.8,690.8,680.0,680.0,680.9,680.9,684.7,684.7,679.5,679.5,0.62,-0.04,0.04,0.53,0.65,-0.04,0.04,0.52,0.61,-0.03,0.04,0.52,0.62,-0.04,0.65,-0.03,0.04,0.70,0.65,-0.03,28677.95,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.57,2931.28,2955.76,2918.38,2900.89,2897.04,2962.71,2978.78,2939.12,2950.25,4481.23,28675.01,0.0,29352.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:15:00,Grid connected,394.7,396.4,393.8,229.0,228.3,228.9,8.042,8.056,8.112,97.27,45.9,0.996,50.05,5.548,0.034,2.95,5.700,691.3,691.3,679.7,679.7,691.1,691.1,685.4,685.4,675.1,675.1,684.9,684.9,679.4,679.4,684.8,684.8,689.8,689.8,679.5,679.5,0.82,-0.04,0.04,0.73,0.85,-0.04,0.04,0.72,0.81,-0.03,0.04,0.72,0.82,-0.04,0.85,-0.03,0.04,0.70,0.85,-0.03,28678.39,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.62,2931.33,2955.80,2918.44,2900.94,2897.08,2962.76,2978.83,2939.17,2950.29,4481.66,28675.44,0.0,29353.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:20:00,Grid connected,398.7,400.9,398.4,231.0,230.4,231.1,8.868,9.096,8.991,97.91,46.1,0.996,50.05,6.297,-0.107,3.44,6.430,697.2,697.2,691.7,691.7,691.0,691.0,691.3,691.3,694.6,694.6,684.7,684.7,688.1,688.1,688.7,688.7,685.4,685.4,679.5,679.5,0.82,-0.04,0.04,0.73,0.85,-0.04,0.04,0.72,0.81,-0.03,0.04,0.72,0.82,-0.04,0.85,-0.03,0.04,0.70,0.85,-0.03,28678.88,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.67,2931.37,2955.86,2918.48,2900.99,2897.14,2962.81,2978.89,2939.22,2950.35,4482.15,28675.93,0.0,29353.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:25:00,Grid connected,402.1,403.7,401.1,234.1,233.5,233.2,10.304,10.347,10.358,97.75,46.3,0.996,50.07,7.289,0.087,4.01,7.458,696.2,696.2,683.4,683.4,697.1,697.1,691.4,691.4,702.6,702.6,692.9,692.9,691.4,691.4,686.0,686.0,691.4,691.4,691.4,691.4,1.02,-0.04,0.04,0.93,1.05,-0.04,0.04,0.92,1.01,-0.03,0.04,0.92,1.02,-0.04,1.05,-0.03,0.04,0.90,1.05,-0.03,28679.45,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.73,2931.43,2955.92,2918.54,2901.05,2897.19,2962.87,2978.95,2939.27,2950.41,4482.72,28676.50,0.0,29354.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:30:00,Grid connected,402.1,403.4,401.1,234.1,233.5,233.2,11.588,11.627,11.635,97.90,46.7,0.996,50.12,8.134,-0.003,4.65,8.303,694.9,694.9,692.8,692.8,686.5,686.5,697.4,697.4,696.7,696.7,692.3,692.3,697.3,697.3,692.0,692.0,697.4,697.4,691.5,691.5,1.02,-0.04,0.04,0.93,1.25,-0.04,0.04,1.12,1.21,-0.03,0.04,1.12,1.22,-0.04,1.25,-0.03,0.04,1.10,1.05,-0.03,28680.09,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.80,2931.50,2955.99,2918.61,2901.12,2897.26,2962.94,2979.02,2939.34,2950.47,4483.37,28677.15,0.0,29355.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:35:00,Grid connected,402.1,403.3,402.0,234.1,233.4,233.2,12.637,12.691,12.676,98.02,46.9,0.996,50.17,8.978,-0.251,5.37,9.159,692.1,692.1,697.7,697.7,695.2,695.2,703.4,703.4,690.6,690.6,696.8,696.8,697.3,697.3,698.0,698.0,697.4,697.4,694.2,694.2,1.22,-0.04,0.04,1.13,1.25,-0.04,0.04,1.12,1.21,-0.03,0.04,1.12,1.22,-0.04,1.25,-0.03,0.04,1.10,1.25,-0.03,28680.81,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.87,2931.57,2956.06,2918.68,2901.19,2897.33,2963.02,2979.09,2939.41,2950.55,4484.08,28677.86,0.0,29355.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:40:00,Grid connected,402.1,403.4,401.0,233.1,232.4,233.2,13.724,13.635,13.722,98.15,47.1,0.996,50.18,9.644,0.167,6.14,9.828,702.1,702.1,691.8,691.8,697.0,697.0,703.4,703.4,690.6,690.6,690.8,690.8,691.4,691.4,698.2,698.2,697.3,697.3,697.5,697.5,1.43,-0.04,0.04,1.33,1.45,-0.04,0.04,1.32,1.41,-0.03,0.04,1.32,1.42,-0.04,1.45,-0.03,0.04,1.30,1.45,-0.03,28681.58,2022/05/11 05:06:10,2022/05/10 18:05:40,2918.95,2931.64,2956.14,2918.75,2901.27,2897.41,2963.10,2979.17,2939.49,2950.63,4484.86,28678.64,0.0,29356.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:45:00,Grid connected,403.6,404.2,401.7,234.1,233.3,233.2,14.474,14.529,14.514,98.27,47.1,0.996,50.19,10.226,0.070,6.97,10.407,697.3,697.3,702.7,702.7,703.0,703.0,703.3,703.3,702.6,702.6,702.8,702.8,692.3,692.3,693.3,693.3,697.4,697.4,693.2,693.2,1.43,-0.04,0.04,1.33,1.45,-0.04,0.04,1.32,1.41,-0.03,0.04,1.32,1.42,-0.04,1.45,-0.03,0.04,1.30,1.45,-0.03,28682.41,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.04,2931.73,2956.23,2918.83,2901.36,2897.49,2963.19,2979.26,2939.58,2950.72,4485.69,28679.47,0.0,29357.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:50:00,Grid connected,401.4,402.0,400.6,233.0,232.3,233.2,15.659,15.642,15.631,98.26,47.3,0.996,50.03,11.003,-0.202,7.84,11.199,698.0,698.0,691.9,691.9,696.9,696.9,697.6,697.6,702.8,702.8,702.9,702.9,697.4,697.4,692.0,692.0,697.1,697.1,697.6,697.6,1.43,-0.04,0.04,1.53,1.65,-0.04,0.04,1.52,1.61,-0.03,0.04,1.52,1.62,-0.04,1.65,-0.03,0.04,1.50,1.65,-0.03,28683.28,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.13,2931.82,2956.32,2918.93,2901.45,2897.59,2963.28,2979.35,2939.66,2950.81,4486.56,28680.34,0.0,29358.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 06:55:00,Grid connected,396.6,398.2,396.3,231.0,230.2,230.9,17.361,17.394,17.384,98.26,47.5,0.996,49.87,12.122,-0.053,8.81,12.336,700.4,700.4,699.5,699.5,703.1,703.1,697.4,697.4,708.6,708.6,706.7,706.7,701.5,701.5,702.5,702.5,703.4,703.4,702.3,702.3,1.63,-0.04,0.04,1.53,1.65,-0.04,0.04,1.52,1.61,-0.03,0.04,1.52,1.82,-0.04,1.65,-0.03,0.04,1.70,1.65,-0.03,28684.25,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.23,2931.91,2956.42,2919.02,2901.55,2897.68,2963.38,2979.46,2939.76,2950.91,4487.52,28681.30,0.0,29359.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:00:00,Grid connected,396.6,398.2,396.5,231.0,230.1,229.9,19.733,19.821,19.778,98.26,47.7,0.996,49.97,13.748,0.089,9.88,13.997,699.1,699.1,694.6,694.6,697.1,697.1,703.4,703.4,708.6,708.6,699.6,699.6,706.4,706.4,701.3,701.3,697.3,697.3,699.9,699.9,1.83,-0.04,0.04,1.93,1.85,-0.04,0.04,1.72,1.81,-0.03,0.04,1.92,2.03,-0.04,2.06,-0.03,0.04,1.90,1.85,-0.03,28685.32,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.34,2932.03,2956.53,2919.13,2901.66,2897.79,2963.49,2979.57,2939.87,2951.02,4488.60,28682.38,0.0,29360.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:05:00,Grid connected,395.6,396.2,394.4,230.0,229.1,228.9,22.975,22.892,22.874,98.58,47.9,0.996,50.05,15.921,0.250,11.13,16.152,703.1,703.1,709.6,709.6,697.9,697.9,708.6,708.6,708.5,708.5,696.7,696.7,703.3,703.3,697.9,697.9,698.6,698.6,703.4,703.4,2.23,-0.04,0.04,2.13,2.26,-0.04,0.04,2.13,2.22,-0.03,0.04,2.12,2.23,-0.04,2.26,-0.03,0.04,2.10,2.26,-0.03,28686.57,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.46,2932.15,2956.66,2919.26,2901.78,2897.91,2963.62,2979.70,2940.00,2951.15,4489.85,28683.63,0.0,29361.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:10:00,Grid connected,394.6,395.1,393.4,230.0,228.0,228.9,26.554,26.614,26.600,98.58,48.1,0.996,49.93,18.430,0.364,12.55,18.697,707.3,707.3,703.7,703.7,697.1,697.1,709.4,709.4,702.6,702.6,707.7,707.7,703.3,703.3,698.4,698.4,703.4,703.4,703.6,703.6,2.64,-0.01,0.04,2.53,2.67,-0.04,0.04,2.54,2.62,-0.03,0.04,2.52,2.63,-0.04,2.67,-0.03,0.04,2.52,2.66,-0.03,28687.99,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.61,2932.29,2956.81,2919.40,2901.93,2898.06,2963.77,2979.85,2940.14,2951.30,4491.28,28685.06,0.0,29363.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:15:00,Grid connected,393.4,393.4,391.8,228.9,227.0,227.5,30.672,30.896,30.822,98.58,48.1,0.996,50.02,21.110,-0.541,14.19,21.416,707.8,707.8,712.0,712.0,703.2,703.2,703.3,703.3,702.6,702.6,705.0,705.0,703.5,703.5,704.1,704.1,697.4,697.4,700.5,700.5,2.85,0.00,0.04,2.95,3.08,0.00,0.00,2.95,3.02,-0.03,0.00,2.93,3.03,0.00,3.10,0.00,0.00,2.94,3.08,0.00,28689.63,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.78,2932.46,2956.98,2919.56,2902.09,2898.22,2963.94,2980.02,2940.31,2951.47,4492.92,28686.70,0.0,29364.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:20:00,Grid connected,389.1,388.7,387.6,225.9,224.0,225.4,37.994,38.112,38.047,98.47,48.5,0.996,49.95,25.880,-0.006,16.15,26.282,709.3,709.3,715.7,715.7,703.2,703.2,715.4,715.4,708.6,708.6,702.8,702.8,703.3,703.3,704.0,704.0,703.6,703.6,709.5,709.5,3.67,0.00,0.00,3.59,3.68,0.00,0.00,3.60,3.64,0.00,0.00,3.56,3.66,0.00,3.72,0.00,0.00,3.57,3.72,0.00,28691.61,2022/05/11 05:06:10,2022/05/10 18:05:40,2919.98,2932.66,2957.18,2919.77,2902.29,2898.41,2964.14,2980.22,2940.51,2951.67,4494.91,28688.69,0.0,29366.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:25:00,Grid connected,384.7,385.0,384.2,223.7,221.9,222.8,44.249,44.481,44.286,98.47,48.9,0.996,49.94,29.792,0.036,18.46,30.255,706.1,706.1,711.7,711.7,703.0,703.0,709.4,709.4,696.6,696.6,706.5,706.5,713.3,713.3,705.7,705.7,709.4,709.4,702.1,702.1,4.08,0.00,0.00,3.99,4.30,0.00,0.00,4.23,4.26,0.00,0.00,4.17,4.26,0.00,4.34,0.00,0.00,4.18,4.34,0.00,28693.90,2022/05/11 05:06:10,2022/05/10 18:05:40,2920.21,2932.88,2957.42,2920.00,2902.52,2898.65,2964.37,2980.46,2940.74,2951.90,4497.20,28690.98,0.0,29369.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:30:00,Grid connected,394.6,393.5,393.4,230.0,226.4,227.2,96.174,96.376,96.141,98.37,49.3,0.996,50.09,66.032,0.186,21.94,67.167,715.2,715.2,709.7,709.7,713.2,713.2,713.8,713.8,709.5,709.5,708.9,708.9,703.3,703.3,710.0,710.0,713.3,713.3,709.5,709.5,9.04,0.00,0.00,9.18,10.15,0.00,0.00,10.02,9.05,0.00,0.00,9.13,9.29,0.00,9.32,0.00,0.00,9.12,9.21,0.00,28697.38,2022/05/11 05:06:10,2022/05/10 18:05:40,2920.55,2933.23,2957.80,2920.37,2902.86,2898.99,2964.73,2980.81,2941.10,2952.25,4500.72,28694.50,0.0,29372.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:35:00,Grid connected,393.2,392.1,391.6,228.9,226.2,227.2,61.969,61.999,61.915,98.40,48.2,0.996,50.18,42.323,0.230,26.88,42.981,697.3,697.3,697.7,697.7,697.0,697.0,692.3,692.3,695.1,695.1,696.8,696.8,691.3,691.3,691.9,691.9,697.4,697.4,691.8,691.8,6.10,0.00,0.00,5.96,6.46,0.00,0.00,6.42,6.08,0.00,0.00,6.08,6.34,0.00,6.33,0.00,0.00,6.04,6.27,0.00,28702.36,2022/05/11 05:06:10,2022/05/10 18:05:40,2921.06,2933.73,2958.34,2920.91,2903.35,2899.48,2965.22,2981.32,2941.59,2952.75,4505.67,28699.45,0.0,29377.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:40:00,Grid connected,393.1,393.4,391.7,228.9,226.2,227.2,59.908,60.029,59.890,98.40,50.0,0.996,50.19,40.979,0.090,30.51,41.620,697.3,697.3,697.7,697.7,693.7,693.7,688.5,688.5,700.3,700.3,696.8,696.8,691.3,691.3,691.9,691.9,688.9,688.9,691.5,691.5,5.84,0.00,0.00,5.87,6.29,0.00,0.00,6.07,5.84,0.00,0.00,5.85,5.95,0.00,5.98,0.00,0.00,5.96,6.03,0.00,28705.95,2022/05/11 05:06:10,2022/05/10 18:05:40,2921.41,2934.08,2958.72,2921.29,2903.71,2899.85,2965.60,2981.69,2941.96,2953.12,4509.25,28703.03,0.0,29381.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:45:00,Grid connected,390.7,391.3,390.2,227.9,225.2,226.2,56.002,56.260,56.068,98.40,52.0,0.996,50.16,38.080,0.323,33.83,38.672,697.4,697.4,702.8,702.8,697.1,697.1,685.4,685.4,690.6,690.6,696.1,696.1,690.5,690.5,692.0,692.0,691.4,691.4,691.5,691.5,5.42,0.00,0.00,5.41,5.86,0.00,0.00,5.64,5.61,0.00,0.00,5.63,5.75,0.00,5.75,0.00,0.00,5.51,5.62,0.00,28709.31,2022/05/11 05:06:10,2022/05/10 18:05:40,2921.74,2934.42,2959.08,2921.64,2904.05,2900.18,2965.94,2982.03,2942.30,2953.46,4512.58,28706.36,0.0,29384.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:50:00,Grid connected,390.7,390.2,389.5,226.9,225.2,225.2,56.251,56.280,56.151,98.40,52.8,0.996,50.02,38.229,-0.697,37.01,38.827,697.2,697.2,697.7,697.7,692.9,692.9,689.2,689.2,687.9,687.9,696.9,696.9,691.4,691.4,686.0,686.0,691.4,691.4,697.4,697.4,5.42,0.00,0.00,5.41,5.65,0.00,0.00,5.64,5.41,0.00,0.00,5.42,5.54,0.00,5.55,0.00,0.00,5.51,5.62,0.00,28712.45,2022/05/11 05:06:10,2022/05/10 18:05:40,2922.06,2934.73,2959.41,2921.96,2904.36,2900.50,2966.27,2982.35,2942.62,2953.78,4515.75,28709.53,0.0,29388.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 07:55:00,Grid connected,391.0,390.2,389.3,226.9,225.2,225.2,59.626,59.780,59.682,98.40,53.0,0.996,49.96,40.632,-0.398,40.25,41.272,697.3,697.3,701.4,701.4,697.1,697.1,685.4,685.4,684.6,684.6,698.9,698.9,691.3,691.3,688.7,688.7,685.4,685.4,694.5,694.5,5.85,0.00,0.00,5.83,6.06,0.00,0.00,6.07,5.81,0.00,0.00,5.83,5.96,0.00,5.95,0.00,0.00,5.91,5.83,0.00,28715.69,2022/05/11 05:06:10,2022/05/10 18:05:40,2922.39,2935.06,2959.75,2922.31,2904.68,2900.82,2966.60,2982.69,2942.94,2954.11,4519.00,28712.78,0.0,29391.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:00:00,Grid connected,391.2,391.2,389.3,228.0,225.2,226.2,60.047,60.274,60.109,98.40,51.9,0.996,50.03,40.860,-0.040,43.73,41.499,697.3,697.3,697.7,697.7,691.1,691.1,686.4,686.4,689.0,689.0,690.7,690.7,691.3,691.3,686.0,686.0,696.8,696.8,692.0,692.0,5.87,0.00,0.00,5.86,6.28,0.00,0.00,6.05,5.83,0.00,0.00,6.03,5.99,0.00,6.18,0.00,0.00,5.94,6.03,0.00,28719.17,2022/05/11 05:06:10,2022/05/10 18:05:40,2922.74,2935.40,2960.11,2922.66,2905.03,2901.17,2966.95,2983.04,2943.30,2954.46,4522.48,28716.26,0.0,29394.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:05:00,Grid connected,391.8,391.2,391.2,228.1,226.2,226.1,62.986,63.376,63.218,98.40,52.5,0.996,50.00,43.121,-0.098,47.17,43.799,701.5,701.5,694.5,694.5,691.1,691.1,691.4,691.4,690.6,690.6,688.3,688.3,688.1,688.1,689.2,689.2,697.4,697.4,695.1,695.1,6.07,0.00,0.00,6.09,6.50,0.00,0.00,6.49,6.05,0.00,0.00,6.04,6.24,0.00,6.40,0.00,0.00,6.16,6.27,0.00,28722.61,2022/05/11 05:06:10,2022/05/10 18:05:40,2923.08,2935.76,2960.47,2923.02,2905.37,2901.52,2967.30,2983.40,2943.65,2954.81,4525.88,28719.66,0.0,29398.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:10:00,Grid connected,393.8,393.0,392.3,229.1,227.2,227.2,64.659,64.757,64.702,98.40,52.3,0.996,50.09,44.194,-0.286,50.87,44.890,691.3,691.3,691.7,691.7,690.5,690.5,691.6,691.6,690.6,690.6,690.8,690.8,685.3,685.3,692.0,692.0,696.4,696.4,691.5,691.5,6.30,0.00,0.00,6.32,6.90,0.00,0.00,6.71,6.28,0.00,0.00,6.28,6.49,0.00,6.64,0.00,0.00,6.37,6.42,0.00,28726.31,2022/05/11 05:06:10,2022/05/10 18:05:40,2923.46,2936.12,2960.86,2923.41,2905.73,2901.88,2967.67,2983.77,2944.02,2955.19,4529.63,28723.41,0.0,29402.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:15:00,Grid connected,391.6,390.8,389.8,228.1,226.1,226.1,72.243,72.632,72.414,98.40,52.5,0.996,50.00,49.331,-0.060,54.66,50.111,693.7,693.7,696.4,696.4,685.1,685.1,685.4,685.4,684.6,684.6,690.8,690.8,691.3,691.3,692.0,692.0,685.4,685.4,691.5,691.5,6.98,0.00,0.00,6.97,7.54,0.00,0.00,7.40,6.89,0.00,0.00,6.97,7.11,0.00,7.32,0.00,0.00,7.04,7.29,0.00,28730.15,2022/05/11 05:06:10,2022/05/10 18:05:40,2923.84,2936.51,2961.27,2923.81,2906.12,2902.26,2968.07,2984.17,2944.42,2955.58,4533.46,28727.24,0.0,29406.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:20:00,Grid connected,391.7,391.7,390.8,228.1,226.1,226.1,73.738,73.960,73.854,98.40,52.7,0.996,50.15,50.363,-0.224,58.61,51.162,691.3,691.3,691.7,691.7,685.0,685.0,684.5,684.5,690.2,690.2,684.8,684.8,685.3,685.3,680.0,680.0,686.9,686.9,685.5,685.5,6.57,0.00,0.00,6.51,7.54,0.00,0.00,7.49,7.42,0.00,0.00,7.54,7.72,0.00,7.67,0.00,0.00,7.66,7.64,0.00,28734.05,2022/05/11 05:06:10,2022/05/10 18:05:40,2924.23,2936.89,2961.68,2924.22,2906.51,2902.66,2968.47,2984.56,2944.81,2955.98,4537.36,28731.14,0.0,29410.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:25:00,Grid connected,393.6,392.9,392.8,229.1,227.2,227.1,64.005,64.202,64.070,98.40,53.0,0.996,50.09,43.866,0.691,62.42,44.552,689.2,689.2,686.4,686.4,685.1,685.1,685.4,685.4,684.6,684.6,689.8,689.8,685.3,685.3,685.9,685.9,685.4,685.4,679.8,679.8,6.35,0.00,0.00,6.47,6.90,0.00,0.00,6.77,6.46,0.00,0.00,6.31,6.44,0.00,6.49,0.00,0.00,6.55,6.54,0.00,28737.86,2022/05/11 05:06:10,2022/05/10 18:05:40,2924.60,2937.28,2962.09,2924.63,2906.89,2903.04,2968.86,2984.95,2945.19,2956.36,4541.17,28734.95,0.0,29413.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:30:00,Grid connected,394.3,392.9,392.7,229.1,227.1,227.1,68.769,68.756,68.705,98.40,53.2,0.996,50.10,47.093,-0.492,66.17,47.839,685.3,685.3,691.7,691.7,688.5,688.5,685.4,685.4,686.2,686.2,684.8,684.8,685.3,685.3,680.0,680.0,682.1,682.1,685.5,685.5,7.01,0.00,0.00,6.90,7.32,0.00,0.00,7.23,6.73,0.00,0.00,6.75,6.86,0.00,6.96,0.00,0.00,6.81,6.95,0.00,28741.61,2022/05/11 05:06:10,2022/05/10 18:05:40,2924.99,2937.66,2962.49,2925.02,2907.26,2903.41,2969.23,2985.33,2945.58,2956.74,4544.93,28738.71,0.0,29417.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:35:00,Grid connected,394.8,392.8,392.9,230.1,227.1,227.1,93.015,93.204,93.036,98.40,52.6,0.996,49.97,63.710,-0.134,71.16,64.759,691.2,691.2,687.3,687.3,679.0,679.0,685.4,685.4,678.6,678.6,678.8,678.8,675.0,675.0,676.0,676.0,685.4,685.4,679.5,679.5,9.75,0.00,0.00,10.04,10.12,0.00,0.00,9.81,9.11,0.00,0.00,9.21,9.35,0.00,9.54,0.00,0.00,9.14,9.22,0.00,28746.60,2022/05/11 05:06:10,2022/05/10 18:05:40,2925.49,2938.16,2963.02,2925.54,2907.75,2903.90,2969.75,2985.84,2946.08,2957.25,4549.93,28743.71,0.0,29422.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:40:00,Grid connected,394.7,392.8,392.9,230.1,227.1,227.1,96.643,96.921,96.686,98.30,52.8,0.996,50.04,66.343,-0.517,77.08,67.469,679.2,679.2,674.8,674.8,673.0,673.0,679.4,679.4,678.6,678.6,666.9,666.9,678.2,678.2,679.2,679.2,679.4,679.4,673.5,673.5,10.04,0.00,0.00,10.32,10.73,0.00,0.00,10.35,9.56,0.00,0.00,9.87,9.75,0.00,9.79,0.00,0.00,9.82,9.82,0.00,28752.52,2022/05/11 05:06:10,2022/05/10 18:05:40,2926.09,2938.76,2963.64,2926.17,2908.33,2904.50,2970.35,2986.45,2946.68,2957.85,4555.92,28749.70,0.0,29428.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:45:00,Grid connected,393.6,392.6,391.6,229.5,226.1,226.1,87.237,87.304,87.234,98.38,54.4,1.000,50.01,59.529,-0.295,82.22,60.509,674.3,674.3,679.6,679.6,666.9,666.9,661.3,661.3,666.6,666.6,664.7,664.7,667.3,667.3,667.9,667.9,661.3,661.3,667.5,667.5,8.94,0.00,0.00,8.76,9.44,0.00,0.00,9.30,8.81,0.00,0.00,9.00,9.14,0.00,9.18,0.00,0.00,9.12,9.11,0.00,28757.72,2022/05/11 05:06:10,2022/05/10 18:05:40,2926.59,2939.27,2964.19,2926.71,2908.87,2905.03,2970.89,2986.99,2947.22,2958.39,4561.04,28754.82,0.0,29434.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:50:00,Grid connected,392.6,391.6,390.8,228.5,226.1,226.1,77.048,77.252,77.137,98.38,55.2,1.000,50.03,52.667,-0.638,86.83,53.513,673.3,673.3,679.8,679.8,673.1,673.1,667.5,667.5,672.6,672.6,673.4,673.4,668.1,668.1,668.0,668.0,661.4,661.4,667.4,667.4,7.80,0.00,0.00,7.90,8.08,0.00,0.00,8.17,7.66,0.00,0.00,7.90,8.02,0.00,8.07,0.00,0.00,7.87,7.88,0.00,28762.27,2022/05/11 05:06:10,2022/05/10 18:05:40,2927.06,2939.73,2964.66,2927.18,2909.32,2905.48,2971.35,2987.46,2947.68,2958.85,4565.59,28759.37,0.0,29438.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 08:55:00,Grid connected,392.6,390.7,390.9,228.4,226.1,226.1,79.487,79.658,79.541,98.38,55.6,1.000,50.09,54.103,-0.086,91.44,54.977,682.8,682.8,679.7,679.7,667.0,667.0,673.4,673.4,672.7,672.7,677.2,677.2,668.6,668.6,668.9,668.9,673.4,673.4,673.5,673.5,8.03,0.00,0.00,8.11,8.44,0.00,0.00,8.27,8.13,0.00,0.00,8.09,8.31,0.00,8.18,0.00,0.00,8.09,8.29,0.00,28766.93,2022/05/11 05:06:10,2022/05/10 18:05:40,2927.52,2940.20,2965.15,2927.66,2909.79,2905.95,2971.83,2987.94,2948.16,2959.33,4570.20,28763.98,0.0,29443.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:00:00,Grid connected,391.7,390.7,389.9,228.4,225.1,226.1,72.629,72.693,72.498,98.38,56.0,1.000,50.15,49.398,1.244,95.76,50.185,674.8,674.8,685.7,685.7,667.1,667.1,673.4,673.4,672.6,672.6,675.2,675.2,676.6,676.6,670.9,670.9,673.4,673.4,673.5,673.5,7.21,0.00,0.00,7.24,7.60,0.00,0.00,7.62,7.30,0.00,0.00,7.40,7.50,0.00,7.57,0.00,0.00,7.43,7.41,0.00,28771.20,2022/05/11 05:06:10,2022/05/10 18:05:40,2927.96,2940.63,2965.60,2928.10,2910.21,2906.38,2972.27,2988.37,2948.60,2959.76,4574.52,28768.30,0.0,29447.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:05:00,Grid connected,390.7,389.8,390.0,228.4,225.1,225.1,82.836,82.999,82.911,98.38,56.0,1.000,49.93,56.360,-0.020,100.00,57.288,679.3,679.3,685.6,685.6,679.1,679.1,673.4,673.4,678.7,678.7,678.2,678.2,672.6,672.6,669.1,669.1,673.4,673.4,679.5,679.5,8.10,0.00,0.00,8.13,8.67,0.00,0.00,8.53,8.22,0.00,0.00,8.39,8.53,0.00,8.62,0.00,0.00,8.53,8.34,0.00,28775.44,2022/05/11 05:06:10,2022/05/10 18:05:40,2928.38,2941.07,2966.04,2928.54,2910.64,2906.81,2972.70,2988.81,2949.02,2960.19,4578.77,28772.55,0.0,29452.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:10:00,Grid connected,392.8,391.0,390.1,229.3,225.1,225.1,95.379,95.687,95.419,98.38,56.1,1.000,50.07,65.022,2.027,104.18,66.100,681.5,681.5,673.6,673.6,673.0,673.0,670.1,670.1,676.4,676.4,672.8,672.8,673.3,673.3,676.2,676.2,679.4,679.4,679.5,679.5,9.63,0.00,0.00,9.82,10.03,0.00,0.00,9.91,9.54,0.00,0.00,9.55,9.94,0.00,9.85,0.00,0.00,9.85,9.69,0.00,28779.62,2022/05/11 05:06:10,2022/05/10 18:05:40,2928.80,2941.49,2966.48,2928.97,2911.06,2907.23,2973.13,2989.24,2949.45,2960.62,4582.89,28776.67,0.0,29456.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:15:00,Grid connected,392.6,390.8,390.1,229.3,226.1,226.1,92.495,92.705,92.291,98.38,56.2,1.000,50.08,62.971,0.741,109.59,64.021,678.8,678.8,674.3,674.3,672.7,672.7,667.4,667.4,667.1,667.1,672.4,672.4,661.3,661.3,668.0,668.0,672.7,672.7,672.0,672.0,9.23,0.00,0.00,9.52,9.90,0.00,0.00,9.73,9.29,0.00,0.00,9.45,9.62,0.00,9.58,0.00,0.00,9.50,9.53,0.00,28785.03,2022/05/11 05:06:10,2022/05/10 18:05:40,2929.35,2942.04,2967.04,2929.53,2911.60,2907.77,2973.69,2989.79,2950.01,2961.18,4588.35,28782.13,0.0,29462.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:20:00,Grid connected,394.7,393.1,392.1,230.3,226.1,226.1,111.355,111.547,111.239,97.96,56.4,1.000,50.18,76.170,-0.414,115.29,77.756,739.1,739.1,739.1,739.1,738.5,738.5,738.8,738.8,737.9,737.9,737.9,737.9,738.7,738.7,739.1,739.1,738.5,738.5,739.2,739.2,9.33,0.00,0.00,9.56,10.35,0.00,0.00,10.10,10.62,0.00,0.00,10.81,10.89,0.00,11.05,0.00,0.00,10.93,10.84,0.00,28790.73,2022/05/11 05:06:10,2022/05/10 18:05:40,2929.92,2942.61,2967.63,2930.11,2912.18,2908.34,2974.28,2990.39,2950.59,2961.76,4594.15,28787.93,0.0,29467.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:25:00,Grid connected,389.4,390.3,388.5,226.2,225.1,226.1,0.096,0.095,0.096,0.00,57.4,0.000,50.12,0.000,-0.005,120.72,0.000,812.1,812.1,815.3,815.3,812.6,812.6,811.1,811.1,813.7,813.7,811.8,811.8,812.3,812.3,813.7,813.7,811.3,811.3,811.6,811.6,0.05,0.00,0.00,0.12,0.05,0.00,0.00,-0.03,0.04,0.00,0.00,-0.02,0.03,0.00,0.06,0.00,0.00,-0.06,0.04,0.00,28796.16,2022/05/11 05:06:10,2022/05/10 18:05:40,2930.46,2943.16,2968.20,2930.67,2912.73,2908.89,2974.84,2990.95,2951.15,2962.32,4599.43,28793.21,0.0,29473.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:30:00,Grid connected,392.1,391.7,390.6,228.2,226.2,226.1,75.333,75.427,75.374,98.13,58.6,1.000,49.96,51.360,-0.200,122.92,52.344,744.1,744.1,744.8,744.8,744.3,744.3,744.0,744.0,743.6,743.6,743.6,743.6,744.4,744.4,744.4,744.4,743.7,743.7,744.4,744.4,6.74,0.00,0.00,7.05,6.93,0.00,0.00,6.82,6.78,0.00,0.00,6.79,6.94,0.00,6.93,0.00,0.00,6.87,6.95,0.00,28798.36,2022/05/11 05:06:10,2022/05/10 18:05:40,2930.68,2943.41,2968.42,2930.89,2912.96,2909.12,2975.05,2991.17,2951.37,2962.54,4601.68,28795.46,0.0,29475.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:35:00,Grid connected,393.2,391.8,391.6,230.3,226.2,226.1,113.265,113.587,113.258,98.27,57.3,1.000,49.90,77.268,0.776,128.62,78.620,661.5,661.5,661.7,661.7,655.1,655.1,661.4,661.4,660.6,660.6,654.8,654.8,659.9,659.9,657.6,657.6,656.8,656.8,657.3,657.3,11.79,0.00,0.00,11.79,12.27,0.00,0.00,11.87,11.65,0.00,0.00,11.78,11.99,0.00,11.96,0.00,0.00,11.98,11.75,0.00,28804.14,2022/05/11 05:06:10,2022/05/10 18:05:40,2931.27,2944.01,2969.02,2931.48,2913.54,2909.69,2975.65,2991.76,2951.95,2963.12,4607.48,28801.26,0.0,29481.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:40:00,Grid connected,394.3,391.7,392.6,230.3,226.2,226.1,125.123,125.503,125.245,98.17,57.9,1.000,49.99,85.588,-0.589,135.31,87.166,655.2,655.2,667.6,667.6,654.1,654.1,655.4,655.4,654.6,654.6,654.8,654.8,655.3,655.3,661.9,661.9,655.4,655.4,649.4,649.4,13.12,0.00,0.00,13.04,13.73,0.00,0.00,13.64,12.90,0.00,0.00,12.89,13.33,0.00,13.38,0.00,0.00,13.23,13.42,0.00,28810.83,2022/05/11 05:06:10,2022/05/10 18:05:40,2931.95,2944.68,2969.72,2932.17,2914.20,2910.36,2976.34,2992.46,2952.64,2963.81,4614.10,28807.88,0.0,29488.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:45:00,Grid connected,392.1,391.3,390.7,228.8,226.2,226.1,102.863,103.073,102.695,98.34,59.5,1.000,49.86,70.126,0.530,142.11,71.313,655.3,655.3,665.3,665.3,652.3,652.3,661.4,661.4,652.3,652.3,654.8,654.8,655.3,655.3,649.9,649.9,655.4,655.4,661.4,661.4,10.72,0.00,0.00,10.73,11.13,0.00,0.00,10.89,10.55,0.00,0.00,10.80,10.92,0.00,10.97,0.00,0.00,10.82,10.96,0.00,28817.55,2022/05/11 05:06:10,2022/05/10 18:05:40,2932.64,2945.38,2970.42,2932.86,2914.88,2911.03,2977.01,2993.14,2953.32,2964.49,4620.88,28814.66,0.0,29495.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:50:00,Grid connected,393.0,391.3,391.8,229.8,226.2,226.1,110.923,111.242,110.601,98.34,60.3,1.000,50.09,75.685,-0.935,147.92,77.010,661.1,661.1,672.3,672.3,654.1,654.1,655.4,655.4,660.9,660.9,661.7,661.7,653.9,653.9,656.0,656.0,655.4,655.4,661.4,661.4,11.39,0.00,0.00,11.53,11.87,0.00,0.00,11.96,11.46,0.00,0.00,11.53,11.80,0.00,11.69,0.00,0.00,11.61,11.66,0.00,28823.36,2022/05/11 05:06:10,2022/05/10 18:05:40,2933.23,2945.98,2971.03,2933.46,2915.46,2911.61,2977.61,2993.73,2953.91,2965.09,4626.70,28820.48,0.0,29501.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 09:55:00,Grid connected,394.3,392.3,392.8,230.9,226.2,227.1,111.260,111.543,111.121,98.33,60.9,1.000,50.04,76.148,-0.125,154.48,77.489,663.7,663.7,655.6,655.6,652.4,652.4,652.5,652.5,652.3,652.3,657.5,657.5,661.4,661.4,656.0,656.0,655.4,655.4,655.4,655.4,12.24,0.00,0.00,12.67,12.06,0.00,0.00,12.08,11.65,0.00,0.00,11.42,11.67,0.00,11.58,0.00,0.00,11.69,11.49,0.00,28829.92,2022/05/11 05:06:10,2022/05/10 18:05:40,2933.91,2946.66,2971.71,2934.14,2916.12,2912.27,2978.29,2994.42,2954.58,2965.75,4633.26,28827.04,0.0,29507.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:00:00,Grid connected,392.1,390.3,390.5,228.9,225.2,226.1,104.951,105.287,104.868,98.33,61.5,1.000,49.97,71.402,0.480,160.59,72.622,661.5,661.5,667.6,667.6,654.2,654.2,656.0,656.0,654.7,654.7,655.7,655.7,655.3,655.3,649.9,649.9,660.2,660.2,655.4,655.4,10.77,0.00,0.00,10.95,11.24,0.00,0.00,11.16,10.88,0.00,0.00,10.96,11.08,0.00,11.18,0.00,0.00,11.11,11.15,0.00,28836.03,2022/05/11 05:06:10,2022/05/10 18:05:40,2934.53,2947.28,2972.34,2934.77,2916.73,2912.89,2978.92,2995.04,2955.20,2966.37,4639.43,28833.21,0.0,29514.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:05:00,Grid connected,390.1,389.3,388.4,227.8,224.2,225.1,98.099,98.125,97.841,98.33,62.1,1.000,49.93,66.423,1.304,166.63,67.545,661.3,661.3,666.2,666.2,655.0,655.0,655.4,655.4,666.6,666.6,654.7,654.7,655.2,655.2,663.1,663.1,649.3,649.3,655.4,655.4,10.17,0.00,0.00,10.25,10.58,0.00,0.00,10.49,9.90,0.00,0.00,10.15,10.25,0.00,10.37,0.00,0.00,10.23,10.32,0.00,28842.07,2022/05/11 05:06:10,2022/05/10 18:05:40,2935.14,2947.90,2972.97,2935.39,2917.34,2913.50,2979.53,2995.66,2955.83,2967.00,4645.40,28839.18,0.0,29520.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:10:00,Grid connected,392.2,390.3,390.5,228.8,225.2,225.1,106.949,107.224,106.859,98.33,62.3,1.000,50.00,72.760,-1.650,172.28,74.010,668.0,668.0,669.5,669.5,667.0,667.0,661.3,661.3,654.5,654.5,654.7,654.7,657.2,657.2,658.3,658.3,661.4,661.4,658.2,658.2,10.89,0.00,0.00,10.88,11.22,0.00,0.00,11.21,11.01,0.00,0.00,11.09,11.29,0.00,11.32,0.00,0.00,11.17,11.23,0.00,28847.72,2022/05/11 05:06:10,2022/05/10 18:05:40,2935.72,2948.48,2973.55,2935.97,2917.90,2914.06,2980.11,2996.25,2956.40,2967.57,4651.06,28844.84,0.0,29526.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:15:00,Grid connected,391.2,390.3,389.5,228.8,225.2,225.1,109.974,110.439,109.878,98.33,62.3,1.000,50.04,74.857,-0.900,178.33,76.167,667.2,667.2,667.7,667.7,661.0,661.0,661.4,661.4,660.7,660.7,660.8,660.8,660.1,660.1,667.1,667.1,655.4,655.4,661.4,661.4,11.25,0.00,0.00,11.45,11.68,0.00,0.00,11.58,11.15,0.00,0.00,11.23,11.52,0.00,11.57,0.00,0.00,11.63,11.39,0.00,28853.77,2022/05/11 05:06:10,2022/05/10 18:05:40,2936.34,2949.10,2974.19,2936.59,2918.51,2914.67,2980.74,2996.87,2957.02,2968.20,4657.11,28850.89,0.0,29532.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:20:00,Grid connected,393.1,391.3,391.6,229.8,226.2,226.1,106.797,106.900,106.718,98.29,62.7,1.000,50.08,72.736,0.081,184.73,74.002,667.3,667.3,671.8,671.8,667.0,667.0,661.4,661.4,660.6,660.6,660.8,660.8,661.3,661.3,664.0,664.0,661.3,661.3,665.1,665.1,10.96,0.00,0.00,11.22,11.45,0.00,0.00,11.18,11.06,0.00,0.00,11.10,11.30,0.00,11.24,0.00,0.00,11.13,11.24,0.00,28860.17,2022/05/11 05:06:10,2022/05/10 18:05:40,2936.99,2949.75,2974.85,2937.25,2919.15,2915.31,2981.39,2997.53,2957.68,2968.85,4663.57,28857.35,0.0,29538.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:25:00,Grid connected,394.2,392.4,391.6,229.8,226.2,226.1,99.763,99.995,99.737,98.29,63.1,1.000,50.05,68.176,-0.808,190.48,69.348,670.5,670.5,673.7,673.7,664.8,664.8,658.9,658.9,660.6,660.6,658.5,658.5,661.3,661.3,661.9,661.9,659.4,659.4,667.5,667.5,10.29,0.00,0.00,10.39,10.49,0.00,0.00,10.48,10.36,0.00,0.00,10.40,10.47,0.00,10.51,0.00,0.00,10.40,10.35,0.00,28865.92,2022/05/11 05:06:10,2022/05/10 18:05:40,2937.58,2950.35,2975.44,2937.83,2919.73,2915.88,2981.98,2998.12,2958.26,2969.43,4669.25,28863.03,0.0,29544.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:30:00,Grid connected,394.2,392.4,392.6,230.9,227.2,227.1,115.006,115.300,114.948,98.29,62.9,1.000,50.12,78.654,-0.439,196.74,80.033,667.3,667.3,667.1,667.1,667.1,667.1,661.3,661.3,660.6,660.6,660.8,660.8,655.8,655.8,661.2,661.2,655.4,655.4,661.4,661.4,11.92,0.00,0.00,12.22,12.27,0.00,0.00,12.20,11.86,0.00,0.00,12.05,12.07,0.00,12.19,0.00,0.00,12.10,12.11,0.00,28872.18,2022/05/11 05:06:10,2022/05/10 18:05:40,2938.22,2950.99,2976.09,2938.48,2920.36,2916.51,2982.63,2998.77,2958.90,2970.08,4675.52,28869.30,0.0,29551.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:35:00,Grid connected,393.2,391.4,391.4,229.9,226.2,226.1,98.684,98.748,98.430,98.29,63.3,1.000,49.99,67.202,0.423,202.90,68.364,658.1,658.1,661.6,661.6,661.1,661.1,661.4,661.4,657.4,657.4,663.2,663.2,661.3,661.3,668.0,668.0,663.4,663.4,661.4,661.4,10.44,0.00,0.00,10.35,10.59,0.00,0.00,10.48,10.22,0.00,0.00,10.19,10.49,0.00,10.30,0.00,0.00,10.42,10.40,0.00,28878.34,2022/05/11 05:06:10,2022/05/10 18:05:40,2938.85,2951.62,2976.72,2939.11,2920.98,2917.14,2983.26,2999.40,2959.53,2970.71,4681.74,28875.52,0.0,29557.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:40:00,Grid connected,394.2,392.1,392.5,229.9,226.2,227.1,92.334,92.587,92.280,98.41,63.5,1.000,50.10,63.150,0.703,208.24,64.203,667.3,667.3,672.8,672.8,667.0,667.0,667.4,667.4,660.6,660.6,660.8,660.8,656.1,656.1,669.0,669.0,661.4,661.4,660.0,660.0,9.41,0.00,0.00,9.58,9.62,0.00,0.00,9.54,9.54,0.00,0.00,9.55,9.69,0.00,9.64,0.00,0.00,9.72,9.77,0.00,28883.68,2022/05/11 05:06:10,2022/05/10 18:05:40,2939.39,2952.17,2977.27,2939.65,2921.52,2917.68,2983.81,2999.96,2960.08,2971.25,4687.01,28880.79,0.0,29562.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:45:00,Grid connected,394.9,393.2,392.9,231.0,227.2,227.1,101.136,101.645,101.070,98.31,62.9,1.000,49.99,69.495,0.514,213.67,70.690,670.0,670.0,667.6,667.6,668.9,668.9,665.2,665.2,657.9,657.9,662.7,662.7,661.3,661.3,662.0,662.0,657.0,657.0,667.4,667.4,10.54,0.00,0.00,10.60,10.73,0.00,0.00,10.66,10.42,0.00,0.00,10.46,10.57,0.00,10.67,0.00,0.00,10.60,10.68,0.00,28889.11,2022/05/11 05:06:10,2022/05/10 18:05:40,2939.91,2952.69,2977.80,2940.18,2922.04,2918.20,2984.35,3000.49,2960.61,2971.79,4692.44,28886.22,0.0,29568.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:50:00,Grid connected,397.1,395.5,394.9,232.0,228.2,228.2,102.569,102.704,102.470,98.31,62.9,1.000,49.93,70.668,0.076,219.52,71.898,672.6,672.6,667.6,667.6,656.5,656.5,656.6,656.6,661.3,661.3,659.4,659.4,667.3,667.3,662.0,662.0,665.7,665.7,661.4,661.4,10.57,0.00,0.00,10.77,11.06,0.00,0.00,10.84,10.69,0.00,0.00,10.73,10.96,0.00,10.89,0.00,0.00,10.93,11.01,0.00,28895.03,2022/05/11 05:06:10,2022/05/10 18:05:40,2940.54,2953.32,2978.43,2940.81,2922.66,2918.82,2984.98,3001.13,2961.24,2972.42,4698.37,28892.15,0.0,29574.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 10:55:00,Grid connected,396.6,395.2,394.4,231.9,228.5,228.2,119.612,120.033,119.564,98.26,62.9,1.000,49.96,82.408,1.831,225.13,83.876,665.1,665.1,661.6,661.6,659.7,659.7,651.0,651.0,656.8,656.8,653.4,653.4,650.4,650.4,656.0,656.0,656.4,656.4,655.5,655.5,12.08,0.00,0.00,12.30,12.71,0.00,0.00,12.72,12.64,0.00,0.00,12.74,12.88,0.00,13.06,0.00,0.00,13.06,13.05,0.00,28900.57,2022/05/11 05:06:10,2022/05/10 18:05:40,2941.10,2953.89,2979.00,2941.37,2923.23,2919.38,2985.55,3001.71,2961.82,2972.99,4703.91,28897.69,0.0,29580.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:00:00,Grid connected,395.6,394.1,393.3,230.9,227.5,228.2,92.592,92.864,92.587,98.36,63.1,1.000,50.08,63.624,0.269,231.08,64.645,655.3,655.3,661.6,661.6,662.8,662.8,653.8,653.8,661.7,661.7,654.7,654.7,655.3,655.3,655.9,655.9,655.4,655.4,655.4,655.4,9.64,0.00,0.00,9.73,9.83,0.00,0.00,9.85,9.64,0.00,0.00,9.80,9.98,0.00,9.94,0.00,0.00,10.00,9.96,0.00,28906.52,2022/05/11 05:06:10,2022/05/10 18:05:40,2941.70,2954.49,2979.63,2941.99,2923.82,2919.98,2986.17,3002.32,2962.43,2973.59,4709.79,28903.57,0.0,29586.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:05:00,Grid connected,396.0,394.5,393.4,230.9,227.6,227.1,99.476,99.803,99.438,98.36,63.1,1.000,50.02,68.349,-0.191,236.61,69.502,661.2,661.2,661.6,661.6,661.0,661.0,661.5,661.5,659.2,659.2,655.2,655.2,655.2,655.2,662.1,662.1,649.6,649.6,661.2,661.2,10.28,0.00,0.00,10.31,10.52,0.00,0.00,10.53,10.31,0.00,0.00,10.50,10.64,0.00,10.57,0.00,0.00,10.71,10.68,0.00,28912.05,2022/05/11 05:06:10,2022/05/10 18:05:40,2942.26,2955.06,2980.19,2942.54,2924.38,2920.54,2986.73,3002.89,2962.99,2974.17,4715.38,28909.16,0.0,29591.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:10:00,Grid connected,397.1,395.5,395.4,230.9,228.6,228.1,84.356,84.496,84.271,98.36,63.1,1.000,50.00,58.116,0.424,241.90,59.079,665.1,665.1,667.5,667.5,661.0,661.0,664.7,664.7,656.7,656.7,663.7,663.7,658.5,658.5,661.9,661.9,661.4,661.4,661.5,661.5,8.81,0.00,0.00,8.86,8.93,0.00,0.00,8.89,8.85,0.00,0.00,8.84,8.89,0.00,9.09,0.00,0.00,9.06,8.89,0.00,28917.34,2022/05/11 05:06:10,2022/05/10 18:05:40,2942.80,2955.60,2980.73,2943.08,2924.91,2921.07,2987.28,3003.44,2963.53,2974.72,4720.66,28914.44,0.0,29597.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:15:00,Grid connected,398.2,397.0,396.0,232.1,228.6,228.7,83.422,83.676,83.362,98.46,62.9,1.000,50.15,57.734,-0.708,246.68,58.685,661.2,661.2,665.3,665.3,671.4,671.4,661.4,661.4,660.7,660.7,660.8,660.8,661.3,661.3,663.4,663.4,667.3,667.3,667.4,667.4,8.82,0.00,0.00,8.82,8.78,0.00,0.00,8.82,8.73,0.00,0.00,8.77,8.87,0.00,9.00,0.00,0.00,8.88,8.75,0.00,28922.12,2022/05/11 05:06:10,2022/05/10 18:05:40,2943.28,2956.07,2981.21,2943.56,2925.39,2921.54,2987.77,3003.92,2964.02,2975.19,4725.45,28919.23,0.0,29602.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:20:00,Grid connected,397.8,397.1,396.2,232.1,229.7,230.0,74.059,74.279,74.278,98.46,62.5,1.000,50.05,51.292,0.069,251.18,52.121,670.2,670.2,675.5,675.5,667.0,667.0,667.4,667.4,669.5,669.5,672.7,672.7,667.2,667.2,667.9,667.9,673.3,673.3,667.5,667.5,7.73,0.00,0.00,7.89,7.89,0.00,0.00,7.86,7.62,0.00,0.00,7.80,7.85,0.00,8.05,0.00,0.00,7.79,7.83,0.00,28926.62,2022/05/11 05:06:10,2022/05/10 18:05:40,2943.75,2956.54,2981.68,2944.02,2925.85,2922.01,2988.24,3004.40,2964.49,2975.66,4729.94,28923.72,0.0,29606.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:25:00,Grid connected,399.0,397.3,396.6,232.1,229.7,230.1,74.502,74.708,74.402,98.46,61.9,1.000,49.91,51.657,0.445,255.37,52.492,680.2,680.2,681.8,681.8,673.1,673.1,673.4,673.4,677.6,677.6,672.8,672.8,667.3,667.3,673.9,673.9,679.3,679.3,673.4,673.4,7.54,0.00,0.00,7.63,7.70,0.00,0.00,7.64,7.67,0.00,0.00,7.57,7.82,0.00,7.85,0.00,0.00,7.77,7.78,0.00,28930.81,2022/05/11 05:06:10,2022/05/10 18:05:40,2944.17,2956.98,2982.11,2944.44,2926.27,2922.43,2988.67,3004.83,2964.91,2976.09,4734.12,28927.90,0.0,29610.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:30:00,Grid connected,403.1,401.2,401.0,235.2,231.0,231.2,105.467,105.793,105.429,98.24,61.0,1.000,50.10,73.795,-0.299,261.14,75.079,673.2,673.2,686.3,686.3,673.1,673.1,679.3,679.3,672.2,672.2,672.8,672.8,673.3,673.3,672.9,672.9,662.1,662.1,661.4,661.4,10.87,0.00,0.00,10.59,11.06,0.00,0.00,10.95,11.20,0.00,0.00,11.18,11.46,0.00,11.38,0.00,0.00,11.35,11.44,0.00,28936.58,2022/05/11 05:06:10,2022/05/10 18:05:40,2944.76,2957.57,2982.70,2945.03,2926.85,2923.00,2989.26,3005.43,2965.51,2976.69,4739.92,28933.70,0.0,29616.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:35:00,Grid connected,403.9,401.1,400.7,236.2,232.0,231.2,111.075,111.388,110.994,98.21,61.6,1.000,50.13,77.811,0.010,268.35,79.189,665.8,665.8,667.7,667.7,667.1,667.1,661.4,661.4,660.6,660.6,660.8,660.8,661.3,661.3,667.9,667.9,655.4,655.4,661.4,661.4,12.62,0.00,0.00,12.67,11.92,0.00,0.00,11.90,11.38,0.00,0.00,11.50,11.55,0.00,11.63,0.00,0.00,11.67,11.74,0.00,28943.79,2022/05/11 05:06:10,2022/05/10 18:05:40,2945.51,2958.32,2983.44,2945.77,2927.57,2923.72,2990.00,3006.16,2966.24,2977.42,4747.06,28940.84,0.0,29624.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:40:00,Grid connected,406.2,403.5,403.9,236.8,233.0,233.1,105.143,105.340,105.025,98.33,63.0,1.000,49.99,74.039,1.544,276.12,75.335,754.1,754.1,754.1,754.1,753.5,753.5,753.9,753.9,753.0,753.0,752.9,752.9,753.7,753.7,754.2,754.2,753.5,753.5,753.5,753.5,10.09,0.00,0.00,10.65,10.07,0.00,0.00,9.70,9.29,0.00,0.00,9.28,9.34,0.00,9.68,0.00,0.00,9.47,9.59,0.00,28951.64,2022/05/11 05:06:10,2022/05/10 18:05:40,2946.31,2959.13,2984.24,2946.56,2928.36,2924.52,2990.80,3006.97,2967.04,2978.23,4754.91,28948.69,0.0,29632.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:45:00,Grid connected,404.0,402.5,401.9,236.1,232.0,232.1,128.780,128.954,128.711,98.10,64.1,1.000,50.02,90.283,-2.710,282.78,92.022,705.5,705.5,705.4,705.4,704.8,704.8,705.2,705.2,704.4,704.4,704.3,704.3,705.0,705.0,705.5,705.5,704.8,704.8,704.9,704.9,13.00,0.00,0.00,13.56,13.46,0.00,0.00,12.98,12.84,0.00,0.00,12.83,12.81,0.00,12.85,0.00,0.00,12.62,12.48,0.00,28958.22,2022/05/11 05:06:10,2022/05/10 18:05:40,2946.99,2959.83,2984.94,2947.22,2929.02,2925.17,2991.46,3007.64,2967.69,2978.87,4761.57,28955.35,0.0,29638.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:50:00,Grid connected,405.9,403.6,403.3,236.9,233.2,233.2,103.111,103.270,103.002,97.81,64.5,1.000,50.02,72.612,0.289,289.43,74.238,736.1,736.1,736.1,736.1,735.5,735.5,735.8,735.8,734.8,734.8,734.9,734.9,735.6,735.6,736.1,736.1,735.4,735.4,735.5,735.5,9.81,0.00,0.00,10.42,10.52,0.00,0.00,10.02,9.49,0.00,0.00,9.54,9.55,0.00,9.84,0.00,0.00,9.64,9.66,0.00,28964.87,2022/05/11 05:06:10,2022/05/10 18:05:40,2947.67,2960.55,2985.64,2947.89,2929.66,2925.82,2992.12,3008.31,2968.36,2979.54,4768.21,28961.99,0.0,29645.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 11:55:00,Grid connected,404.9,403.3,402.1,236.3,232.2,232.2,127.844,128.040,127.793,98.29,64.7,1.000,50.03,89.877,0.109,296.22,91.440,699.6,699.6,699.5,699.5,698.9,698.9,699.3,699.3,698.4,698.4,698.3,698.3,699.1,699.1,699.6,699.6,698.9,698.9,699.2,699.2,12.91,0.00,0.00,13.41,13.38,0.00,0.00,13.08,12.66,0.00,0.00,12.76,12.80,0.00,13.01,0.00,0.00,12.92,12.89,0.00,28971.66,2022/05/11 05:06:10,2022/05/10 18:05:40,2948.35,2961.25,2986.35,2948.58,2930.34,2926.48,2992.79,3009.01,2969.04,2980.22,4775.00,28968.78,0.0,29652.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:00:00,Grid connected,405.3,402.8,402.8,235.5,232.2,232.2,107.714,107.832,107.632,98.44,65.1,1.000,50.01,75.590,-0.309,303.03,76.788,730.9,730.9,730.8,730.8,730.3,730.3,730.6,730.6,729.7,729.7,729.8,729.8,730.4,730.4,730.9,730.9,730.2,730.2,730.4,730.4,10.38,0.00,0.00,10.97,10.93,0.00,0.00,10.51,9.98,0.00,0.00,10.06,10.04,0.00,10.30,0.00,0.00,10.16,10.20,0.00,28978.47,2022/05/11 05:06:10,2022/05/10 18:05:40,2949.05,2961.97,2987.06,2949.29,2931.02,2927.15,2993.47,3009.69,2969.72,2980.91,4781.82,28975.60,0.0,29659.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:05:00,Grid connected,404.1,401.4,401.3,235.4,232.2,232.2,98.253,98.374,98.176,98.03,65.1,1.000,50.00,68.787,-0.134,309.76,70.170,740.1,740.1,740.2,740.2,739.6,739.6,740.0,740.0,739.0,739.0,739.1,739.1,739.8,739.8,740.2,740.2,739.5,739.5,739.6,739.6,9.30,0.00,0.00,9.90,9.77,0.00,0.00,9.36,9.29,0.00,0.00,9.28,9.20,0.00,9.47,0.00,0.00,9.16,9.19,0.00,28985.20,2022/05/11 05:06:10,2022/05/10 18:05:40,2949.73,2962.68,2987.76,2949.97,2931.68,2927.82,2994.15,3010.39,2970.40,2981.58,4788.54,28982.32,0.0,29666.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:10:00,Grid connected,393.3,391.3,390.7,230.8,225.9,225.8,146.335,146.798,146.234,98.19,66.1,1.000,50.04,99.734,-0.660,317.97,101.645,635.9,635.9,643.5,643.5,630.9,630.9,637.3,637.3,635.2,635.2,624.9,624.9,631.2,631.2,631.9,631.9,637.3,637.3,631.4,631.4,15.82,0.00,0.00,15.72,15.85,0.00,0.00,15.72,15.81,0.00,0.00,16.19,16.35,0.00,16.19,0.00,0.00,16.11,16.24,0.00,28993.41,2022/05/11 05:06:10,2022/05/10 18:05:40,2950.57,2963.53,2988.60,2950.79,2932.51,2928.65,2995.00,3011.23,2971.24,2982.43,4796.68,28990.46,0.0,29674.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:15:00,Grid connected,393.3,390.3,390.5,230.8,225.9,225.8,146.545,147.017,146.404,98.14,67.7,1.000,49.94,99.775,0.166,326.17,101.604,623.7,623.7,622.7,622.7,627.3,627.3,622.1,622.1,627.0,627.0,627.2,627.2,624.4,624.4,622.9,622.9,624.6,624.6,624.9,624.9,16.11,0.00,0.00,16.42,15.99,0.00,0.00,15.96,15.97,0.00,0.00,16.09,16.30,0.00,16.48,0.00,0.00,16.41,16.30,0.00,29001.61,2022/05/11 05:06:10,2022/05/10 18:05:40,2951.41,2964.38,2989.43,2951.61,2933.35,2929.49,2995.85,3012.09,2972.08,2983.27,4804.98,28998.76,0.0,29682.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:20:00,Grid connected,392.2,389.1,389.4,229.8,224.9,224.7,144.158,144.282,144.056,98.14,69.1,1.000,49.92,97.810,-0.324,334.35,99.705,678.4,678.4,683.8,683.8,666.8,666.8,669.1,669.1,671.5,671.5,671.7,671.7,671.8,671.8,673.0,673.0,669.1,669.1,673.9,673.9,14.68,0.00,0.00,14.77,14.92,0.00,0.00,14.66,14.65,0.00,0.00,14.63,14.83,0.00,14.91,0.00,0.00,14.92,14.65,0.00,29009.79,2022/05/11 05:06:10,2022/05/10 18:05:40,2952.26,2965.23,2990.27,2952.43,2934.19,2930.32,2996.70,3012.93,2972.94,2984.11,4813.16,29006.94,0.0,29691.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:25:00,Grid connected,390.2,387.2,389.1,228.4,224.1,224.3,145.844,146.504,145.654,98.14,70.3,1.000,50.09,98.636,0.198,342.50,100.475,619.2,619.2,615.0,615.0,617.1,617.1,617.5,617.5,617.4,617.4,617.6,617.6,620.1,620.1,618.8,618.8,630.8,630.8,616.6,616.6,16.25,0.00,0.00,16.52,16.04,0.00,0.00,15.92,16.15,0.00,0.00,16.24,16.40,0.00,16.55,0.00,0.00,16.25,16.45,0.00,29017.94,2022/05/11 05:06:10,2022/05/10 18:05:40,2953.10,2966.07,2991.10,2953.25,2935.01,2931.14,2997.54,3013.78,2973.77,2984.94,4821.40,29015.18,0.0,29699.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:30:00,Grid connected,391.2,388.2,388.7,228.4,224.2,224.3,143.372,143.544,143.418,98.14,71.1,1.000,50.06,97.289,-0.386,350.68,99.164,677.2,677.2,682.9,682.9,661.2,661.2,664.7,664.7,668.4,668.4,668.7,668.7,668.8,668.8,671.6,671.6,667.0,667.0,672.0,672.0,14.63,0.00,0.00,14.81,14.85,0.00,0.00,14.58,14.59,0.00,0.00,14.57,14.77,0.00,14.84,0.00,0.00,14.85,14.60,0.00,29026.12,2022/05/11 05:06:10,2022/05/10 18:05:40,2953.95,2966.92,2991.93,2954.07,2935.84,2931.96,2998.38,3014.63,2974.61,2985.77,4829.48,29023.26,0.0,29708.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:35:00,Grid connected,390.2,387.9,388.3,228.4,223.2,223.3,142.409,142.648,142.272,98.14,72.1,1.000,50.07,96.342,0.439,358.85,98.198,680.5,680.5,686.3,686.3,665.4,665.4,668.5,668.5,673.4,673.4,673.0,673.0,673.2,673.2,676.1,676.1,671.9,671.9,676.7,676.7,14.47,0.00,0.00,14.53,14.69,0.00,0.00,14.42,14.43,0.00,0.00,14.39,14.61,0.00,14.68,0.00,0.00,14.68,14.47,0.00,29034.29,2022/05/11 05:06:10,2022/05/10 18:05:40,2954.78,2967.77,2992.75,2954.89,2936.67,2932.79,2999.23,3015.47,2975.45,2986.61,4837.56,29031.34,0.0,29716.41,0.00
