Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:40:00,Grid connected,390.3,387.8,388.3,227.2,223.1,224.3,115.167,115.374,115.083,98.02,72.7,1.000,50.04,77.974,0.887,366.71,79.581,732.0,732.0,731.9,731.9,731.3,731.3,731.7,731.7,730.8,730.8,730.8,730.8,731.5,731.5,732.0,732.0,731.3,731.3,731.3,731.3,10.76,0.00,0.00,11.25,10.55,0.00,0.00,10.32,10.59,0.00,0.00,10.36,10.38,0.00,10.69,0.00,0.00,10.30,10.32,0.00,29042.15,2022/05/11 05:06:10,2022/05/10 18:05:40,2955.60,2968.59,2993.55,2955.68,2937.47,2933.58,3000.03,3016.30,2976.26,2987.41,4845.42,29039.20,0.0,29724.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:45:00,Grid connected,389.7,387.0,387.8,228.2,223.1,223.1,141.102,141.275,140.999,98.20,72.7,1.000,50.05,95.388,0.937,373.57,97.136,675.7,675.7,680.9,680.9,663.5,663.5,666.6,666.6,675.3,675.3,673.9,673.9,673.9,673.9,676.6,676.6,671.6,671.6,676.5,676.5,14.33,0.00,0.00,14.39,14.56,0.00,0.00,14.29,14.29,0.00,0.00,14.26,14.47,0.00,14.54,0.00,0.00,14.55,14.30,0.00,29049.01,2022/05/11 05:06:10,2022/05/10 18:05:40,2956.30,2969.32,2994.25,2956.35,2938.17,2934.26,3000.72,3017.00,2976.95,2988.10,4852.34,29046.12,0.0,29731.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:50:00,Grid connected,387.5,386.7,386.0,227.1,223.3,223.5,121.175,121.346,121.074,97.68,72.1,1.000,50.01,81.704,-0.187,380.23,83.644,720.5,720.5,720.5,720.5,719.9,719.9,720.3,720.3,719.4,719.4,719.3,719.3,720.1,720.1,720.6,720.6,719.9,719.9,719.9,719.9,11.40,0.00,0.00,11.90,11.42,0.00,0.00,11.14,11.41,0.00,0.00,11.19,11.24,0.00,11.54,0.00,0.00,11.15,11.16,0.00,29055.67,2022/05/11 05:06:10,2022/05/10 18:05:40,2956.97,2970.01,2994.92,2957.02,2938.85,2934.93,3001.40,3017.68,2977.61,2988.77,4858.94,29052.72,0.0,29738.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 12:55:00,Grid connected,384.4,383.3,382.8,224.4,221.3,221.5,112.720,112.883,112.664,97.84,71.3,0.999,49.94,75.343,-0.712,386.51,77.007,733.5,733.5,733.5,733.5,732.9,732.9,733.3,733.3,732.4,732.4,732.4,732.4,733.1,733.1,733.5,733.5,732.8,732.8,732.9,732.9,10.22,0.00,0.00,10.77,10.52,0.00,0.00,10.21,10.28,0.00,0.00,10.12,10.16,0.00,10.45,0.00,0.00,10.08,10.08,0.00,29061.95,2022/05/11 05:06:10,2022/05/10 18:05:40,2957.61,2970.68,2995.57,2957.64,2939.49,2935.56,3002.03,3018.34,2978.23,2989.40,4865.22,29059.00,0.0,29744.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:00:00,Grid connected,383.9,382.4,382.2,225.1,221.2,220.5,95.867,96.052,95.788,97.66,70.9,0.999,50.11,63.896,1.210,393.08,65.427,748.9,748.9,749.0,749.0,748.4,748.4,748.7,748.7,747.8,747.8,747.8,747.8,748.6,748.6,749.0,749.0,748.3,748.3,748.3,748.3,8.56,0.00,0.00,9.20,9.05,0.00,0.00,8.62,8.65,0.00,0.00,8.47,8.48,0.00,8.86,0.00,0.00,8.32,8.37,0.00,29068.52,2022/05/11 05:06:10,2022/05/10 18:05:40,2958.27,2971.37,2996.24,2958.30,2940.16,2936.22,3002.70,3019.02,2978.90,2990.05,4871.86,29065.64,0.0,29751.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:05:00,Grid connected,383.0,380.1,381.0,224.1,219.9,219.5,142.935,143.291,142.705,98.17,70.7,0.999,50.06,94.719,0.948,399.92,96.505,649.0,649.0,658.2,658.2,646.8,646.8,646.3,646.3,645.6,645.6,635.4,635.4,632.6,632.6,642.4,642.4,636.6,636.6,639.6,639.6,15.02,0.00,0.00,14.98,14.45,0.00,0.00,14.34,14.86,0.00,0.00,15.20,15.32,0.00,15.30,0.00,0.00,15.27,15.11,0.00,29075.36,2022/05/11 05:06:10,2022/05/10 18:05:40,2958.98,2972.09,2996.94,2958.99,2940.85,2936.89,3003.39,3019.72,2979.58,2990.74,4878.63,29072.41,0.0,29758.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:10:00,Grid connected,385.3,382.7,382.9,225.5,220.8,220.8,138.126,138.195,138.171,98.17,71.1,0.999,49.96,92.153,2.160,407.73,93.909,686.0,686.0,691.7,691.7,666.2,666.2,669.0,669.0,674.5,674.5,676.7,676.7,677.0,677.0,679.8,679.8,676.9,676.9,681.8,681.8,13.73,0.00,0.00,13.79,13.95,0.00,0.00,13.69,13.69,0.00,0.00,13.66,13.86,0.00,13.94,0.00,0.00,13.93,13.70,0.00,29083.17,2022/05/11 05:06:10,2022/05/10 18:05:40,2959.79,2972.91,2997.72,2959.76,2941.64,2937.69,3004.21,3020.54,2980.38,2991.55,4886.52,29080.30,0.0,29766.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:15:00,Grid connected,383.1,380.1,381.2,224.3,218.8,219.6,137.640,137.841,137.626,98.16,71.9,1.000,50.02,91.408,2.959,414.85,93.140,685.7,685.7,692.7,692.7,665.5,665.5,668.9,668.9,674.8,674.8,677.1,677.1,678.1,678.1,681.2,681.2,678.4,678.4,682.5,682.5,13.64,0.00,0.00,13.70,13.88,0.00,0.00,13.63,13.76,0.00,0.00,13.56,13.92,0.00,13.91,0.00,0.00,13.97,13.59,0.00,29090.29,2022/05/11 05:06:10,2022/05/10 18:05:40,2960.52,2973.66,2998.43,2960.46,2942.37,2938.40,3004.95,3021.27,2981.12,2992.29,4893.73,29087.51,0.0,29773.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:20:00,Grid connected,380.3,377.4,378.4,222.7,217.4,217.6,141.245,141.656,141.193,98.15,72.8,0.999,50.00,92.461,-7.782,422.11,94.214,642.4,642.4,656.1,656.1,632.2,632.2,651.3,651.3,636.7,636.7,632.6,632.6,641.7,641.7,641.8,641.8,631.9,631.9,632.0,632.0,14.98,0.00,0.00,14.74,14.36,0.00,0.00,13.92,14.74,0.00,0.00,14.90,14.94,0.00,14.85,0.00,0.00,15.14,15.12,0.00,29097.55,2022/05/11 05:06:10,2022/05/10 18:05:40,2961.28,2974.41,2999.17,2961.18,2943.10,2939.14,3005.69,3022.04,2981.88,2993.03,4900.91,29094.69,0.0,29780.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:25:00,Grid connected,378.8,376.9,378.2,221.7,217.4,217.9,135.703,135.967,135.465,98.15,73.2,0.999,49.89,89.266,1.400,429.67,90.939,685.0,685.0,692.1,692.1,664.9,664.9,668.8,668.8,680.2,680.2,682.3,682.3,682.1,682.1,683.7,683.7,680.4,680.4,684.6,684.6,13.31,0.00,0.00,13.35,13.51,0.00,0.00,13.25,13.25,0.00,0.00,13.22,13.43,0.00,13.50,0.00,0.00,13.49,13.27,0.00,29105.11,2022/05/11 05:06:10,2022/05/10 18:05:40,2962.05,2975.19,2999.92,2961.92,2943.87,2939.91,3006.48,3022.82,2982.66,2993.81,4908.46,29102.24,0.0,29788.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:30:00,Grid connected,381.9,379.4,380.4,223.7,219.4,220.0,134.298,134.560,134.065,98.15,73.8,0.999,50.12,89.024,-0.041,437.18,90.693,682.8,682.8,692.6,692.6,657.6,657.6,668.1,668.1,677.2,677.2,679.8,679.8,680.1,680.1,681.6,681.6,678.4,678.4,682.9,682.9,13.25,0.00,0.00,13.30,13.46,0.00,0.00,13.35,13.19,0.00,0.00,13.16,13.37,0.00,13.44,0.00,0.00,13.43,13.22,0.00,29112.62,2022/05/11 05:06:10,2022/05/10 18:05:40,2962.83,2975.97,3000.67,2962.66,2944.63,2940.68,3007.26,3023.61,2983.43,2994.58,4915.97,29109.75,0.0,29796.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:35:00,Grid connected,382.8,380.5,381.4,223.7,219.5,219.9,135.083,135.660,135.182,98.16,74.2,0.999,50.05,89.778,-0.135,444.56,91.442,660.9,660.9,662.8,662.8,654.4,654.4,652.8,652.8,646.5,646.5,646.8,646.8,645.6,645.6,650.1,650.1,641.7,641.7,654.9,654.9,13.90,0.00,0.00,14.23,13.27,0.00,0.00,13.19,14.18,0.00,0.00,14.11,14.38,0.00,14.50,0.00,0.00,14.61,14.35,0.00,29120.00,2022/05/11 05:06:10,2022/05/10 18:05:40,2963.59,2976.74,3001.40,2963.38,2945.39,2941.42,3008.02,3024.37,2984.20,2995.34,4923.35,29117.13,0.0,29803.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:40:00,Grid connected,384.8,382.9,383.6,224.7,220.6,220.9,133.358,133.675,133.280,98.18,74.4,0.999,50.00,89.003,-2.995,451.91,90.653,656.8,656.8,662.6,662.6,651.8,651.8,661.1,661.1,650.2,650.2,649.2,649.2,642.8,642.8,642.0,642.0,639.0,639.0,654.9,654.9,13.98,0.00,0.00,14.04,13.30,0.00,0.00,13.01,13.92,0.00,0.00,14.00,14.35,0.00,14.47,0.00,0.00,14.47,14.10,0.00,29127.35,2022/05/11 05:06:10,2022/05/10 18:05:40,2964.35,2977.52,3002.12,2964.11,2946.13,2942.17,3008.79,3025.14,2984.97,2996.11,4930.71,29124.49,0.0,29811.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:45:00,Grid connected,383.2,382.0,381.6,224.3,219.6,219.9,131.978,132.271,131.873,98.12,74.2,0.999,50.08,87.673,-1.138,458.82,89.298,652.1,652.1,662.7,662.7,658.1,658.1,661.1,661.1,651.8,651.8,649.5,649.5,649.3,649.3,647.5,647.5,638.8,638.8,650.4,650.4,13.78,0.00,0.00,13.83,13.01,0.00,0.00,12.72,13.82,0.00,0.00,13.66,13.87,0.00,14.15,0.00,0.00,14.15,14.01,0.00,29134.26,2022/05/11 05:06:10,2022/05/10 18:05:40,2965.07,2978.24,3002.81,2964.78,2946.84,2942.87,3009.51,3025.87,2985.67,2996.81,4937.61,29131.39,0.0,29818.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:50:00,Grid connected,381.8,380.1,379.5,223.1,218.6,218.9,130.681,131.078,130.542,98.12,74.0,0.999,50.05,86.441,-1.302,466.03,88.044,646.1,646.1,659.8,659.8,666.9,666.9,664.8,664.8,645.9,645.9,647.0,647.0,643.4,643.4,644.7,644.7,644.7,644.7,649.9,649.9,13.74,0.00,0.00,13.75,12.62,0.00,0.00,12.54,13.49,0.00,0.00,13.76,13.81,0.00,13.92,0.00,0.00,14.02,13.99,0.00,29141.55,2022/05/11 05:06:10,2022/05/10 18:05:40,2965.82,2979.00,3003.52,2965.48,2947.58,2943.61,3010.26,3026.63,2986.43,2997.58,4944.90,29138.68,0.0,29825.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 13:55:00,Grid connected,379.0,377.1,378.0,222.1,217.6,218.5,129.480,130.000,129.581,98.22,74.2,0.999,49.88,85.127,7.194,473.23,86.715,652.1,652.1,656.6,656.6,657.7,657.7,654.0,654.0,651.9,651.9,649.5,649.5,654.7,654.7,647.5,647.5,644.6,644.6,649.8,649.8,13.35,0.00,0.00,13.44,12.50,0.00,0.00,12.38,13.47,0.00,0.00,13.45,13.49,0.00,13.63,0.00,0.00,13.77,13.73,0.00,29148.67,2022/05/11 05:06:10,2022/05/10 18:05:40,2966.57,2979.74,3004.20,2966.16,2948.31,2944.34,3011.01,3027.38,2987.17,2998.31,4952.02,29145.80,0.0,29833.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:00:00,Grid connected,380.5,379.4,378.9,223.1,218.6,218.4,127.094,127.452,126.964,98.22,74.2,0.999,50.09,84.022,-0.212,480.25,85.545,664.1,664.1,658.4,658.4,657.7,657.7,650.4,650.4,651.9,651.9,649.5,649.5,649.3,649.3,651.5,651.5,644.7,644.7,643.8,643.8,13.06,0.00,0.00,13.48,12.27,0.00,0.00,12.28,13.32,0.00,0.00,13.33,13.43,0.00,13.56,0.00,0.00,13.46,13.42,0.00,29155.77,2022/05/11 05:06:10,2022/05/10 18:05:40,2967.30,2980.49,3004.89,2966.84,2949.04,2945.06,3011.76,3028.12,2987.92,2999.05,4959.04,29152.82,0.0,29840.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:05:00,Grid connected,381.4,379.4,380.0,223.1,218.6,219.5,125.512,125.880,125.576,98.22,74.0,0.999,50.00,82.876,-0.355,487.18,84.378,660.7,660.7,662.7,662.7,663.6,663.6,661.1,661.1,654.4,654.4,649.5,649.5,649.3,649.3,647.5,647.5,650.6,650.6,649.9,649.9,13.04,0.00,0.00,13.21,11.89,0.00,0.00,12.01,12.91,0.00,0.00,13.04,13.28,0.00,13.31,0.00,0.00,13.40,13.20,0.00,29162.70,2022/05/11 05:06:10,2022/05/10 18:05:40,2968.02,2981.21,3005.55,2967.50,2949.76,2945.77,3012.48,3028.84,2988.64,2999.78,4966.05,29159.83,0.0,29847.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:10:00,Grid connected,381.4,379.4,379.7,223.1,218.6,219.5,123.159,123.441,122.986,98.22,74.0,0.999,50.06,81.356,-0.222,494.07,82.822,657.4,657.4,656.7,656.7,669.7,669.7,661.1,661.1,651.0,651.0,655.6,655.6,649.4,649.4,653.6,653.6,648.5,648.5,653.3,653.3,12.86,0.00,0.00,12.84,11.66,0.00,0.00,11.75,12.91,0.00,0.00,12.80,12.93,0.00,13.16,0.00,0.00,13.01,13.03,0.00,29169.51,2022/05/11 05:06:10,2022/05/10 18:05:40,2968.72,2981.92,3006.20,2968.15,2950.45,2946.48,3013.20,3029.57,2989.35,3000.49,4972.86,29166.64,0.0,29854.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:15:00,Grid connected,380.3,378.3,378.6,223.1,218.6,218.5,121.622,122.137,121.544,98.22,73.6,0.999,49.90,80.335,0.678,500.79,81.783,658.1,658.1,668.7,668.7,663.6,663.6,667.1,667.1,655.8,655.8,655.5,655.5,655.3,655.3,647.6,647.6,650.6,650.6,655.8,655.8,12.65,0.00,0.00,12.57,11.46,0.00,0.00,11.28,12.64,0.00,0.00,12.70,12.64,0.00,13.02,0.00,0.00,12.99,12.88,0.00,29176.23,2022/05/11 05:06:10,2022/05/10 18:05:40,2969.42,2982.63,3006.84,2968.78,2951.14,2947.17,3013.90,3030.27,2990.05,3001.20,4979.58,29173.36,0.0,29861.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:20:00,Grid connected,381.2,379.4,379.6,223.1,218.5,218.5,119.386,119.846,119.411,98.22,73.4,0.999,50.10,78.939,0.377,507.47,80.345,659.1,659.1,656.7,656.7,669.7,669.7,679.2,679.2,658.7,658.7,649.5,649.5,655.4,655.4,659.6,659.6,658.8,658.8,659.2,659.2,12.20,0.00,0.00,12.61,11.00,0.00,0.00,11.06,12.41,0.00,0.00,12.51,12.50,0.00,12.66,0.00,0.00,12.51,12.71,0.00,29182.91,2022/05/11 05:06:10,2022/05/10 18:05:40,2970.11,2983.33,3007.48,2969.42,2951.84,2947.85,3014.60,3030.98,2990.76,3001.90,4986.26,29180.04,0.0,29868.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:25:00,Grid connected,383.1,381.8,381.9,224.1,219.8,220.3,116.723,117.086,116.593,98.22,73.0,0.999,50.13,77.685,-2.119,513.99,79.060,664.2,664.2,662.7,662.7,663.7,663.7,661.1,661.1,663.9,663.9,649.5,649.5,655.4,655.4,653.6,653.6,661.2,661.2,661.0,661.0,11.97,0.00,0.00,12.13,11.04,0.00,0.00,10.86,12.13,0.00,0.00,12.30,12.29,0.00,12.45,0.00,0.00,12.47,12.27,0.00,29189.43,2022/05/11 05:06:10,2022/05/10 18:05:40,2970.79,2984.01,3008.09,2970.03,2952.51,2948.52,3015.29,3031.67,2991.44,3002.58,4992.77,29186.55,0.0,29874.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:30:00,Grid connected,382.4,380.8,380.3,223.4,219.5,219.9,115.456,115.654,115.269,98.22,72.6,0.999,50.08,76.483,0.810,520.46,77.837,664.2,664.2,668.0,668.0,658.1,658.1,666.9,666.9,663.8,663.8,655.2,655.2,655.9,655.9,658.7,658.7,656.7,656.7,661.8,661.8,11.97,0.00,0.00,11.86,10.84,0.00,0.00,10.65,11.96,0.00,0.00,12.08,12.11,0.00,12.14,0.00,0.00,12.13,12.27,0.00,29195.90,2022/05/11 05:06:10,2022/05/10 18:05:40,2971.46,2984.68,3008.70,2970.63,2953.18,2949.19,3015.97,3032.35,2992.11,3003.26,4999.24,29193.02,0.0,29881.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:35:00,Grid connected,382.8,381.1,381.3,223.1,219.5,219.5,113.250,113.422,113.128,98.27,72.0,1.000,50.12,75.106,-0.432,526.09,76.452,664.2,664.2,662.7,662.7,666.5,666.5,667.1,667.1,663.9,663.9,661.6,661.6,661.4,661.4,659.6,659.6,662.7,662.7,651.9,651.9,11.71,0.00,0.00,11.78,10.62,0.00,0.00,10.32,11.65,0.00,0.00,11.81,11.94,0.00,11.88,0.00,0.00,11.91,11.97,0.00,29201.53,2022/05/11 05:06:10,2022/05/10 18:05:40,2972.04,2985.27,3009.22,2971.15,2953.77,2949.77,3016.56,3032.95,2992.70,3003.85,5004.87,29198.65,0.0,29887.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:40:00,Grid connected,381.9,380.3,381.0,223.5,219.2,220.6,110.809,110.887,110.578,98.27,71.2,1.000,50.04,73.450,-0.202,531.72,74.743,664.1,664.1,663.0,663.0,675.2,675.2,661.2,661.2,662.5,662.5,661.5,661.5,667.4,667.4,671.5,671.5,656.6,656.6,661.8,661.8,11.30,0.00,0.00,11.51,10.14,0.00,0.00,10.09,11.44,0.00,0.00,11.40,11.61,0.00,11.68,0.00,0.00,11.70,11.51,0.00,29207.23,2022/05/11 05:06:10,2022/05/10 18:05:40,2972.64,2985.87,3009.75,2971.67,2954.36,2950.35,3017.16,3033.55,2993.31,3004.45,5010.50,29204.28,0.0,29893.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:45:00,Grid connected,383.0,381.3,381.0,224.5,220.2,220.6,108.295,108.610,108.195,98.27,70.8,1.000,50.00,71.898,-0.724,537.83,73.164,664.2,664.2,671.6,671.6,669.6,669.6,667.1,667.1,663.8,663.8,661.5,661.5,655.4,655.4,665.5,665.5,659.8,659.8,661.9,661.9,11.29,0.00,0.00,11.24,9.94,0.00,0.00,9.88,11.24,0.00,0.00,11.19,11.38,0.00,11.50,0.00,0.00,11.49,11.28,0.00,29213.27,2022/05/11 05:06:10,2022/05/10 18:05:40,2973.28,2986.50,3010.32,2972.23,2954.99,2950.98,3017.80,3034.19,2993.95,3005.09,5016.61,29210.39,0.0,29899.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:50:00,Grid connected,382.7,381.2,381.1,223.5,219.2,220.6,105.672,106.015,105.747,98.27,70.4,1.000,50.14,70.235,-0.060,543.74,71.464,664.1,664.1,674.4,674.4,669.6,669.6,673.1,673.1,665.4,665.4,661.5,661.5,661.4,661.4,659.7,659.7,656.9,656.9,661.9,661.9,10.82,0.00,0.00,11.01,9.53,0.00,0.00,9.63,11.04,0.00,0.00,10.99,11.19,0.00,11.05,0.00,0.00,11.12,11.07,0.00,29219.18,2022/05/11 05:06:10,2022/05/10 18:05:40,2973.88,2987.13,3010.86,2972.76,2955.60,2951.60,3018.43,3034.82,2994.57,3005.71,5022.51,29216.29,0.0,29905.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 14:55:00,Grid connected,382.6,380.5,380.5,223.7,219.9,220.6,103.868,103.992,103.720,98.27,70.0,1.000,49.97,68.854,0.727,549.50,70.045,664.8,664.8,672.8,672.8,669.7,669.7,673.1,673.1,669.1,669.1,659.9,659.9,655.4,655.4,661.7,661.7,658.6,658.6,664.3,664.3,10.82,0.00,0.00,10.81,9.32,0.00,0.00,9.25,10.83,0.00,0.00,10.79,10.99,0.00,10.84,0.00,0.00,10.92,10.87,0.00,29224.94,2022/05/11 05:06:10,2022/05/10 18:05:40,2974.49,2987.73,3011.39,2973.29,2956.21,2952.19,3019.04,3035.43,2995.17,3006.32,5028.28,29222.06,0.0,29911.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:00:00,Grid connected,381.1,380.0,379.8,222.6,218.9,219.5,101.031,101.294,100.956,98.27,69.4,1.000,49.94,66.818,-0.054,555.21,67.973,664.2,664.2,674.7,674.7,665.5,665.5,673.1,673.1,667.1,667.1,661.5,661.5,661.4,661.4,660.9,660.9,658.2,658.2,663.0,663.0,10.39,0.00,0.00,10.31,9.09,0.00,0.00,8.82,10.41,0.00,0.00,10.39,10.58,0.00,10.63,0.00,0.00,10.69,10.65,0.00,29230.65,2022/05/11 05:06:10,2022/05/10 18:05:40,2975.08,2988.33,3011.91,2973.81,2956.80,2952.78,3019.64,3036.03,2995.78,3006.93,5033.92,29227.70,0.0,29917.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:05:00,Grid connected,381.1,380.0,380.1,222.6,218.9,219.5,98.483,98.657,98.424,98.27,69.0,1.000,50.12,65.269,-0.070,560.69,66.407,669.7,669.7,668.7,668.7,681.6,681.6,674.0,674.0,669.8,669.8,667.5,667.5,663.0,663.0,671.5,671.5,656.6,656.6,667.9,667.9,10.01,0.00,0.00,10.14,8.64,0.00,0.00,8.62,10.19,0.00,0.00,10.07,10.20,0.00,10.43,0.00,0.00,10.48,10.34,0.00,29236.13,2022/05/11 05:06:10,2022/05/10 18:05:40,2975.66,2988.91,3012.40,2974.30,2957.38,2953.35,3020.22,3036.63,2996.36,3007.50,5039.46,29233.24,0.0,29922.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:10:00,Grid connected,382.2,381.4,381.0,222.6,220.0,220.5,95.333,95.800,95.514,98.27,68.6,1.000,50.17,63.384,0.170,566.04,64.448,674.1,674.1,679.6,679.6,681.6,681.6,679.1,679.1,663.9,663.9,673.6,673.6,662.4,662.4,670.9,670.9,662.7,662.7,673.8,673.8,9.74,0.00,0.00,9.77,8.44,0.00,0.00,8.42,9.82,0.00,0.00,9.92,10.11,0.00,10.05,0.00,0.00,9.93,10.08,0.00,29241.48,2022/05/11 05:06:10,2022/05/10 18:05:40,2976.21,2989.47,3012.88,2974.77,2957.94,2953.91,3020.79,3037.19,2996.93,3008.08,5044.81,29238.59,0.0,29928.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:15:00,Grid connected,380.1,379.4,379.8,222.6,218.9,219.4,93.217,93.525,93.267,98.27,68.0,1.000,49.98,61.592,0.434,571.28,62.632,671.7,671.7,671.2,671.2,681.7,681.7,679.1,679.1,669.9,669.9,673.5,673.5,664.1,664.1,671.5,671.5,668.7,668.7,673.9,673.9,9.54,0.00,0.00,9.54,8.02,0.00,0.00,7.95,9.61,0.00,0.00,9.52,9.71,0.00,9.83,0.00,0.00,9.84,9.67,0.00,29246.72,2022/05/11 05:06:10,2022/05/10 18:05:40,2976.76,2990.02,3013.35,2975.24,2958.49,2954.45,3021.35,3037.75,2997.48,3008.63,5050.05,29243.83,0.0,29933.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:20:00,Grid connected,380.4,380.1,379.2,222.6,218.9,219.4,90.493,90.574,90.344,98.37,67.6,1.000,49.97,59.849,0.149,576.32,60.847,671.7,671.7,680.9,680.9,681.7,681.7,685.2,685.2,681.8,681.8,673.6,673.6,673.4,673.4,677.4,677.4,674.6,674.6,673.5,673.5,9.14,0.00,0.00,9.34,7.78,0.00,0.00,7.74,9.18,0.00,0.00,9.31,9.31,0.00,9.42,0.00,0.00,9.42,9.43,0.00,29251.76,2022/05/11 05:06:10,2022/05/10 18:05:40,2977.28,2990.56,3013.79,2975.68,2959.02,2954.97,3021.89,3038.28,2998.02,3009.16,5055.09,29248.87,0.0,29938.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:25:00,Grid connected,380.5,380.0,380.3,222.6,218.9,220.5,87.565,87.877,87.411,98.37,67.0,1.000,49.96,57.941,0.297,581.21,58.901,674.7,674.7,680.7,680.7,681.6,681.6,679.1,679.1,681.8,681.8,667.6,667.6,673.4,673.4,677.6,677.6,674.7,674.7,667.8,667.8,8.93,0.00,0.00,8.99,7.55,0.00,0.00,7.34,8.98,0.00,0.00,8.91,9.05,0.00,9.20,0.00,0.00,9.22,9.21,0.00,29256.65,2022/05/11 05:06:10,2022/05/10 18:05:40,2977.80,2991.07,3014.22,2976.11,2959.53,2955.49,3022.41,3038.82,2998.54,3009.68,5060.03,29253.81,0.0,29943.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:30:00,Grid connected,382.5,381.0,381.2,222.6,219.9,220.6,83.903,84.043,83.924,98.37,66.4,1.000,50.00,55.708,-0.299,585.95,56.637,674.5,674.5,675.2,675.2,681.7,681.7,685.1,685.1,681.9,681.9,667.5,667.5,673.4,673.4,677.5,677.5,674.7,674.7,674.0,674.0,8.70,0.00,0.00,8.56,7.12,0.00,0.00,6.90,8.56,0.00,0.00,8.69,8.85,0.00,8.76,0.00,0.00,8.81,8.78,0.00,29261.44,2022/05/11 05:06:10,2022/05/10 18:05:40,2978.30,2991.58,3014.64,2976.52,2960.04,2955.99,3022.92,3039.33,2999.05,3010.20,5064.76,29258.54,0.0,29948.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:35:00,Grid connected,381.5,381.1,380.5,222.7,219.7,219.6,80.442,80.657,80.477,98.38,65.8,1.000,49.96,53.449,-0.353,590.24,54.318,682.2,682.2,680.6,680.6,685.7,685.7,685.1,685.1,682.8,682.8,679.6,679.6,673.4,673.4,683.5,683.5,670.8,670.8,679.9,679.9,8.23,0.00,0.00,8.30,6.80,0.00,0.00,6.59,8.17,0.00,0.00,8.18,8.41,0.00,8.43,0.00,0.00,8.39,8.29,0.00,29265.68,2022/05/11 05:06:10,2022/05/10 18:05:40,2978.75,2992.02,3015.01,2976.88,2960.49,2956.44,3023.37,3039.78,2999.51,3010.65,5069.00,29262.78,0.0,29952.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:40:00,Grid connected,381.5,381.0,380.6,222.7,219.7,220.6,78.224,78.225,78.052,98.38,65.2,1.000,49.89,51.888,0.782,594.62,52.732,682.2,682.2,680.5,680.5,687.7,687.7,685.1,685.1,686.7,686.7,673.6,673.6,673.5,673.5,683.3,683.3,680.7,680.7,685.9,685.9,8.03,0.00,0.00,8.09,6.39,0.00,0.00,6.38,7.96,0.00,0.00,7.98,8.21,0.00,8.22,0.00,0.00,8.19,8.08,0.00,29270.06,2022/05/11 05:06:10,2022/05/10 18:05:40,2979.21,2992.49,3015.38,2977.25,2960.95,2956.89,3023.85,3040.25,2999.98,3011.12,5073.38,29267.16,0.0,29957.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:45:00,Grid connected,382.5,382.2,380.7,222.7,219.7,220.6,74.005,74.331,74.045,98.38,64.6,1.000,49.90,49.217,-0.048,598.87,50.007,688.2,688.2,686.7,686.7,684.8,684.8,685.1,685.1,685.7,685.7,679.5,679.5,679.4,679.4,683.5,683.5,683.2,683.2,681.9,681.9,7.58,0.00,0.00,7.60,5.97,0.00,0.00,5.97,7.55,0.00,0.00,7.54,7.76,0.00,7.78,0.00,0.00,7.79,7.88,0.00,29274.31,2022/05/11 05:06:10,2022/05/10 18:05:40,2979.65,2992.95,3015.74,2977.60,2961.41,2957.34,3024.30,3040.70,3000.43,3011.58,5077.63,29271.41,0.0,29961.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:50:00,Grid connected,381.0,380.6,380.2,222.5,219.5,220.3,71.726,72.016,71.649,98.42,64.0,1.000,50.07,47.520,-0.338,602.81,48.283,676.2,676.2,686.7,686.7,687.7,687.7,691.1,691.1,686.6,686.6,679.6,679.6,679.4,679.4,689.2,689.2,680.7,680.7,674.5,674.5,7.31,0.00,0.00,7.28,5.69,0.00,0.00,5.76,7.36,0.00,0.00,7.44,7.40,0.00,7.55,0.00,0.00,7.49,7.47,0.00,29278.25,2022/05/11 05:06:10,2022/05/10 18:05:40,2980.08,2993.36,3016.07,2977.92,2961.82,2957.75,3024.72,3041.13,3000.86,3012.00,5081.52,29275.30,0.0,29965.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 15:55:00,Grid connected,379.6,379.5,379.1,221.5,219.5,220.3,66.391,66.551,66.428,98.42,63.6,1.000,49.94,43.995,-0.264,606.58,44.678,676.2,676.2,683.6,683.6,681.7,681.7,685.1,685.1,680.1,680.1,685.6,685.6,682.3,682.3,677.6,677.6,677.5,677.5,679.9,679.9,6.68,0.00,0.00,6.63,5.21,0.00,0.00,5.03,6.86,0.00,0.00,6.64,6.77,0.00,6.84,0.00,0.00,6.98,6.99,0.00,29282.02,2022/05/11 05:06:10,2022/05/10 18:05:40,2980.47,2993.76,3016.38,2978.24,2962.22,2958.15,3025.13,3041.53,3001.27,3012.42,5085.33,29279.11,0.0,29969.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:00:00,Grid connected,381.6,381.6,380.9,222.5,219.5,220.4,64.696,64.853,64.732,98.42,63.0,1.000,49.95,43.069,-0.549,610.25,43.751,694.2,694.2,686.7,686.7,693.7,693.7,691.1,691.1,687.8,687.8,691.6,691.6,685.4,685.4,689.8,689.8,686.7,686.7,686.4,686.4,6.44,0.00,0.00,6.66,5.00,0.00,0.00,5.03,6.66,0.00,0.00,6.64,6.76,0.00,6.81,0.00,0.00,6.78,6.78,0.00,29285.69,2022/05/11 05:06:10,2022/05/10 18:05:40,2980.85,2994.14,3016.68,2978.53,2962.62,2958.54,3025.53,3041.93,3001.66,3012.81,5089.00,29282.78,0.0,29973.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:05:00,Grid connected,379.6,380.6,378.7,220.3,219.5,220.4,9.449,9.479,9.505,97.50,62.6,1.000,50.15,6.231,-0.130,613.17,6.391,648.5,648.5,656.7,656.7,645.6,645.6,652.2,652.2,648.1,648.1,643.6,643.6,637.4,637.4,647.5,647.5,642.3,642.3,649.9,649.9,1.16,0.00,0.00,0.96,1.11,0.00,0.00,1.01,1.08,0.00,0.00,1.03,1.23,0.00,1.12,0.00,0.00,1.09,1.17,0.00,29288.61,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.16,2994.45,3016.92,2978.77,2962.93,2958.86,3025.84,3042.25,3001.98,3013.13,5091.88,29285.66,0.0,29976.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:10:00,Grid connected,380.8,382.4,380.9,221.3,220.7,221.4,5.315,5.285,5.365,96.02,62.8,1.000,50.10,3.446,-0.014,613.51,3.588,626.7,626.7,650.7,650.7,633.7,633.7,642.1,642.1,635.3,635.3,631.5,631.5,637.3,637.3,635.8,635.8,638.3,638.3,637.6,637.6,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.69,0.76,0.00,29288.96,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.20,2994.50,3016.95,2978.80,2962.97,2958.90,3025.88,3042.29,3002.02,3013.17,5092.23,29286.01,0.0,29976.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:15:00,Grid connected,381.3,382.4,380.4,221.1,220.0,221.3,5.316,5.289,5.159,96.02,63.0,1.000,49.95,3.522,0.003,613.80,3.657,640.9,640.9,656.7,656.7,639.7,639.7,641.9,641.9,646.5,646.5,637.6,637.6,643.4,643.4,653.6,653.6,636.9,636.9,643.9,643.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.49,0.76,0.00,29289.24,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.23,2994.52,3016.98,2978.82,2963.00,2958.93,3025.91,3042.32,3002.05,3013.20,5092.51,29286.29,0.0,29976.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:20:00,Grid connected,383.6,385.3,382.9,222.2,222.2,222.8,5.924,5.906,5.977,96.43,63.7,1.000,49.98,4.014,0.074,614.12,4.162,640.2,640.2,658.3,658.3,657.7,657.7,643.1,643.1,657.8,657.8,647.5,647.5,645.1,645.1,648.9,648.9,662.6,662.6,649.9,649.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.49,0.76,0.00,29289.56,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.27,2994.56,3017.01,2978.85,2963.03,2958.96,3025.95,3042.36,3002.08,3013.24,5092.83,29286.61,0.0,29977.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:25:00,Grid connected,383.5,385.2,383.9,223.2,222.2,222.8,6.343,6.317,6.389,96.74,63.1,1.000,50.05,4.312,-0.069,614.46,4.459,664.1,664.1,685.4,685.4,658.7,658.7,661.2,661.2,657.8,657.8,655.6,655.6,660.2,660.2,669.9,669.9,656.7,656.7,659.9,659.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.49,0.76,0.00,29289.90,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.30,2994.59,3017.05,2978.90,2963.07,2958.99,3025.99,3042.40,3002.13,3013.28,5093.18,29286.96,0.0,29977.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:30:00,Grid connected,383.6,384.2,382.8,222.2,222.2,222.8,6.543,6.518,6.589,96.69,62.3,1.000,49.96,4.412,-0.080,614.83,4.563,658.2,658.2,684.5,684.5,660.9,660.9,661.1,661.1,675.8,675.8,664.0,664.0,661.4,661.4,661.5,661.5,668.7,668.7,666.2,666.2,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.49,0.76,0.00,29290.27,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.34,2994.63,3017.09,2978.93,2963.11,2959.03,3026.03,3042.44,3002.16,3013.32,5093.54,29287.32,0.0,29978.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:35:00,Grid connected,381.5,383.2,380.8,222.2,221.2,221.8,6.634,6.622,6.654,96.65,61.7,1.000,49.84,4.440,-0.075,615.19,4.590,657.0,657.0,680.7,680.7,645.7,645.7,661.1,661.1,675.8,675.8,655.5,655.5,661.4,661.4,654.0,654.0,674.7,674.7,667.9,667.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.49,0.76,0.00,29290.63,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.38,2994.67,3017.12,2978.96,2963.15,2959.07,3026.07,3042.48,3002.19,3013.36,5093.91,29287.69,0.0,29978.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:40:00,Grid connected,382.5,384.5,382.7,222.2,221.2,221.8,7.082,7.034,7.066,96.98,60.9,1.000,49.99,4.709,0.083,615.57,4.857,664.2,664.2,680.9,680.9,669.1,669.1,667.1,667.1,687.8,687.8,661.5,661.5,661.4,661.4,665.5,665.5,668.6,668.6,661.9,661.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.69,0.76,0.00,29291.01,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.42,2994.71,3017.16,2979.00,2963.19,2959.11,3026.11,3042.52,3002.23,3013.40,5094.29,29288.07,0.0,29978.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:45:00,Grid connected,384.7,385.5,383.8,223.2,222.3,223.0,7.283,7.238,7.268,96.98,60.3,1.000,50.10,4.890,0.059,615.97,5.042,676.2,676.2,678.7,678.7,661.3,661.3,673.1,673.1,669.8,669.8,665.2,665.2,661.4,661.4,660.9,660.9,686.7,686.7,667.9,667.9,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.69,0.76,0.00,29291.41,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.47,2994.75,3017.21,2979.03,2963.23,2959.16,3026.15,3042.57,3002.28,3013.44,5094.69,29288.47,0.0,29979.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:50:00,Grid connected,386.7,387.5,385.9,224.2,223.4,224.0,7.283,7.238,7.268,96.98,59.7,1.000,50.07,4.812,0.085,616.38,4.963,670.2,670.2,675.5,675.5,669.1,669.1,660.7,660.7,687.4,687.4,668.1,668.1,667.2,667.2,670.0,670.0,673.8,673.8,668.3,668.3,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.69,0.76,0.00,29291.82,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.51,2994.79,3017.25,2979.07,2963.27,2959.19,3026.19,3042.61,3002.32,3013.49,5095.10,29288.88,0.0,29979.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 16:55:00,Grid connected,388.7,390.5,388.0,225.2,224.4,225.0,7.079,7.238,7.268,96.98,59.3,1.000,50.18,4.765,0.028,616.78,4.924,686.9,686.9,695.9,695.9,677.0,677.0,680.8,680.8,688.5,688.5,692.3,692.3,686.8,686.8,679.3,679.3,686.0,686.0,684.8,684.8,0.75,0.00,0.00,0.56,0.71,0.00,0.00,0.61,0.68,0.00,0.00,0.63,0.63,0.00,0.72,0.00,0.00,0.69,0.76,0.00,29292.22,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.55,2994.83,3017.29,2979.12,2963.31,2959.24,3026.24,3042.66,3002.36,3013.53,5095.50,29289.28,0.0,29980.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:00:00,Grid connected,386.5,388.9,386.3,225.2,224.2,225.3,7.086,7.089,7.119,96.98,58.7,0.999,50.04,4.730,0.054,617.09,4.887,676.2,676.2,686.6,686.6,661.8,661.8,665.0,665.0,663.8,663.8,673.6,673.6,657.5,657.5,660.4,660.4,676.2,676.2,665.8,665.8,0.76,0.00,0.00,0.69,0.74,0.00,0.00,0.66,0.75,0.00,0.00,0.72,0.78,0.00,0.80,0.00,0.00,0.68,0.79,0.00,29292.53,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.59,2994.87,3017.32,2979.15,2963.35,2959.27,3026.27,3042.70,3002.40,3013.57,5095.81,29289.59,0.0,29980.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:05:00,Grid connected,385.5,386.5,385.3,224.0,223.2,224.2,6.258,6.265,6.278,96.67,58.3,0.999,49.95,4.156,0.079,617.46,4.288,664.2,664.2,677.9,677.9,693.7,693.7,667.2,667.2,661.7,661.7,670.0,670.0,661.4,661.4,659.6,659.6,668.7,668.7,655.8,655.8,0.76,0.00,0.00,0.69,0.74,0.00,0.00,0.66,0.75,0.00,0.00,0.72,0.78,0.00,0.80,0.00,0.00,0.68,0.79,0.00,29292.90,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.62,2994.91,3017.36,2979.18,2963.39,2959.30,3026.31,3042.74,3002.43,3013.61,5096.18,29289.96,0.0,29980.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:10:00,Grid connected,385.7,387.5,385.6,224.0,223.2,224.2,5.421,5.410,5.448,95.99,57.9,0.999,50.00,3.588,0.082,617.78,3.737,657.8,657.8,672.9,672.9,681.7,681.7,661.2,661.2,653.0,653.0,655.6,655.6,649.4,649.4,653.5,653.5,662.6,662.6,661.8,661.8,0.76,0.00,0.00,0.69,0.74,0.00,0.00,0.66,0.75,0.00,0.00,0.72,0.78,0.00,0.80,0.00,0.00,0.68,0.79,0.00,29293.22,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.66,2994.94,3017.39,2979.21,2963.42,2959.34,3026.35,3042.77,3002.47,3013.64,5096.50,29290.28,0.0,29981.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:15:00,Grid connected,385.8,387.5,385.6,224.0,223.3,224.3,4.171,4.153,4.189,95.44,57.5,0.999,50.04,2.750,-0.126,618.06,2.880,652.5,652.5,656.7,656.7,675.2,675.2,642.9,642.9,663.9,663.9,643.6,643.6,649.7,649.7,648.9,648.9,663.4,663.4,643.6,643.6,0.56,0.00,0.00,0.49,0.54,0.00,0.00,0.46,0.55,0.00,0.00,0.52,0.58,0.00,0.60,0.00,0.00,0.48,0.59,0.00,29293.50,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.69,2994.97,3017.42,2979.24,2963.45,2959.37,3026.38,3042.81,3002.49,3013.67,5096.77,29290.55,0.0,29981.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:20:00,Grid connected,386.9,388.5,386.7,224.0,223.3,224.3,2.519,2.506,2.514,93.55,57.3,0.999,50.04,1.727,0.047,618.22,1.846,640.3,640.3,644.7,644.7,632.0,632.0,626.4,626.4,633.8,633.8,637.5,637.5,642.1,642.1,649.9,649.9,622.6,622.6,633.2,633.2,0.36,0.00,0.00,0.29,0.34,0.00,0.00,0.26,0.35,0.00,0.00,0.32,0.38,0.00,0.40,0.00,0.00,0.28,0.39,0.00,29293.66,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.71,2994.99,3017.44,2979.25,2963.47,2959.39,3026.40,3042.83,3002.51,3013.69,5096.94,29290.72,0.0,29981.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:25:00,Grid connected,386.2,388.1,386.9,225.0,224.3,225.3,3.755,3.757,3.757,94.82,56.9,0.999,50.01,2.575,-0.032,618.41,2.714,652.8,652.8,656.6,656.6,651.7,651.7,655.0,655.0,657.8,657.8,649.5,649.5,649.5,649.5,670.4,670.4,638.1,638.1,649.9,649.9,0.36,0.00,0.00,0.29,0.34,0.00,0.00,0.26,0.35,0.00,0.00,0.32,0.38,0.00,0.40,0.00,0.00,0.28,0.39,0.00,29293.85,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.73,2995.01,3017.46,2979.28,2963.49,2959.41,3026.42,3042.85,3002.53,3013.72,5097.12,29290.90,0.0,29981.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:30:00,Grid connected,384.8,387.1,384.4,224.0,223.3,224.3,3.140,3.136,3.144,93.66,56.7,0.999,50.00,1.971,-0.082,618.61,2.111,634.4,634.4,644.6,644.6,634.2,634.2,642.8,642.8,633.8,633.8,643.6,643.6,643.0,643.0,651.9,651.9,631.8,631.8,637.7,637.7,0.36,0.00,0.00,0.29,0.34,0.00,0.00,0.26,0.35,0.00,0.00,0.32,0.38,0.00,0.40,0.00,0.00,0.28,0.39,0.00,29294.05,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.75,2995.03,3017.49,2979.30,2963.51,2959.43,3026.44,3042.87,3002.55,3013.74,5097.32,29291.10,0.0,29982.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:35:00,Grid connected,385.8,388.1,386.4,224.0,223.3,224.3,2.638,2.622,2.631,93.98,56.5,0.999,49.94,1.724,-0.035,618.76,1.834,651.0,651.0,638.7,638.7,627.7,627.7,625.1,625.1,625.8,625.8,631.6,631.6,637.4,637.4,653.5,653.5,620.6,620.6,625.9,625.9,0.36,0.00,0.00,0.29,0.34,0.00,0.00,0.26,0.35,0.00,0.00,0.32,0.38,0.00,0.40,0.00,0.00,0.28,0.39,0.00,29294.20,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.77,2995.04,3017.51,2979.32,2963.53,2959.45,3026.46,3042.89,3002.57,3013.76,5097.47,29291.25,0.0,29982.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:40:00,Grid connected,386.8,388.1,386.4,224.0,223.3,224.3,2.272,2.262,2.272,92.33,56.3,1.000,49.91,1.519,-0.044,618.88,1.645,658.2,658.2,630.6,630.6,631.4,631.4,619.1,619.1,627.8,627.8,631.6,631.6,638.7,638.7,629.5,629.5,622.0,622.0,633.6,633.6,0.28,0.00,0.00,0.18,0.30,0.00,0.00,0.21,0.28,0.00,0.00,0.23,0.29,0.00,0.30,0.00,0.00,0.19,0.29,0.00,29294.32,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.79,2995.06,3017.52,2979.33,2963.55,2959.46,3026.48,3042.91,3002.58,3013.77,5097.59,29291.37,0.0,29982.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:45:00,Grid connected,387.0,389.2,387.4,225.0,224.3,225.3,2.068,2.059,2.069,93.60,56.1,1.000,49.93,1.326,0.004,619.00,1.416,642.2,642.2,620.7,620.7,633.7,633.7,615.4,615.4,618.7,618.7,616.7,616.7,631.4,631.4,637.6,637.6,638.6,638.6,619.9,619.9,0.28,0.00,0.00,0.18,0.30,0.00,0.00,0.21,0.28,0.00,0.00,0.23,0.29,0.00,0.30,0.00,0.00,0.19,0.29,0.00,29294.45,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.80,2995.07,3017.54,2979.34,2963.56,2959.47,3026.49,3042.93,3002.59,3013.79,5097.72,29291.50,0.0,29982.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:50:00,Grid connected,388.0,390.2,388.4,225.0,224.3,225.3,1.243,1.221,1.244,86.38,55.9,0.994,50.06,0.707,0.075,619.09,0.817,601.3,601.3,614.7,614.7,597.7,597.7,609.5,609.5,608.4,608.4,608.9,608.9,607.5,607.5,604.9,604.9,614.7,614.7,619.9,619.9,0.28,0.00,0.00,0.18,0.30,0.00,0.00,0.21,0.28,0.00,0.00,0.23,0.29,0.00,0.30,0.00,0.00,0.19,0.29,0.00,29294.53,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.81,2995.08,3017.55,2979.34,2963.57,2959.48,3026.50,3042.94,3002.60,3013.80,5097.80,29291.58,0.0,29982.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 17:55:00,Grid connected,387.0,389.0,387.3,225.0,224.3,225.3,0.631,0.606,0.631,82.28,55.5,0.986,50.03,0.348,-0.057,619.13,0.415,556.2,556.2,581.2,581.2,575.9,575.9,589.1,589.1,597.7,597.7,571.4,571.4,592.3,592.3,563.5,563.5,581.6,581.6,586.7,586.7,0.28,0.00,0.00,0.18,0.30,0.00,0.00,0.21,0.28,0.00,0.00,0.23,0.29,0.00,0.30,0.00,0.00,0.19,0.29,0.00,29294.57,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.82,2995.08,3017.55,2979.36,2963.58,2959.49,3026.51,3042.94,3002.61,3013.81,5097.84,29291.62,0.0,29982.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 18:00:00,Grid connected,384.4,385.9,385.0,223.8,223.2,223.1,0.226,0.194,0.226,74.58,55.3,0.930,50.03,0.094,0.038,619.15,0.125,556.2,556.2,523.5,523.5,590.1,590.1,553.1,553.1,549.8,549.8,523.4,523.4,558.8,558.8,533.5,533.5,560.1,560.1,589.0,589.0,0.08,0.00,0.00,-0.01,0.10,0.00,0.00,0.01,0.08,0.00,0.00,0.03,0.09,0.00,0.10,0.00,0.00,-0.01,0.09,0.00,29294.59,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.82,2995.08,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 18:05:00,Grid connected,384.6,386.9,385.0,222.7,222.2,223.1,0.206,0.194,0.206,0.00,55.1,0.000,50.12,0.000,-0.102,619.15,0.000,454.5,454.5,491.8,491.8,495.7,495.7,501.6,501.6,537.8,537.8,511.5,511.5,529.4,529.4,515.5,515.5,508.6,508.6,557.6,557.6,0.08,0.00,0.00,-0.01,0.10,0.00,0.00,-0.01,0.08,0.00,0.00,-0.01,0.09,0.00,0.10,0.00,0.00,-0.01,0.09,0.00,29294.59,2022/05/11 05:06:10,2022/05/10 18:05:40,2981.83,2995.08,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 18:10:00,Standby : sunlight detection,383.7,384.7,383.9,223.9,222.1,222.1,0.000,0.000,0.000,0.00,54.9,0.000,49.89,0.000,0.000,619.15,0.000,452.2,452.2,453.1,453.1,452.3,452.3,452.4,452.4,451.8,451.8,451.7,451.7,452.2,452.2,452.8,452.8,452.2,452.2,452.6,452.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 18:15:00,Standby : initialization,383.7,385.8,383.9,223.9,223.1,222.1,0.000,0.000,0.000,0.00,54.9,0.000,49.97,0.000,0.000,619.15,0.000,158.5,158.5,159.2,159.2,158.6,158.6,159.2,159.2,158.6,158.6,157.9,157.9,158.1,158.1,159.3,159.3,158.9,158.9,159.4,159.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-11 18:20:00,Standby : initialization,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.7,0.000,0.00,0.000,0.000,619.15,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,N/A,N/A,-0.1,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.3,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,N/A,N/A,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,N/A,N/A,-0.1,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 04:50:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,-0.1,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 04:55:00,Standby : sunlight detection,394.4,396.3,394.2,229.6,229.3,228.3,0.000,0.000,0.000,0.00,41.8,0.000,50.10,0.000,0.000,0.00,0.000,615.3,615.3,616.0,616.0,615.5,615.5,615.8,615.8,614.9,614.9,614.8,614.8,615.4,615.4,616.1,616.1,615.4,615.4,615.9,615.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:00:00,Standby : insulation resistance detection,392.7,394.4,392.8,228.3,227.8,227.3,0.000,0.000,0.000,0.00,41.8,0.000,49.98,0.000,0.000,0.00,0.000,665.8,665.8,665.7,665.7,665.0,665.0,667.8,667.8,663.5,663.5,666.9,666.9,671.2,671.2,671.0,671.0,668.7,668.7,663.4,663.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29294.59,2022/05/11 05:06:10,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.58,2959.49,3026.52,3042.95,3002.61,3013.81,5097.86,29291.64,0.0,29982.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:05:00,Grid connected,391.6,393.8,391.6,227.3,227.8,228.4,0.326,0.325,0.326,76.34,41.5,0.826,49.92,0.268,-0.189,0.01,0.363,561.3,561.3,552.9,552.9,534.7,534.7,540.8,540.8,546.0,546.0,564.0,564.0,501.1,501.1,511.0,511.0,534.6,534.6,597.6,597.6,0.03,-0.03,0.04,0.01,0.03,-0.03,0.04,0.02,0.03,-0.03,0.04,0.01,0.03,-0.03,0.03,-0.03,0.05,0.01,0.04,-0.04,29294.60,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.83,2995.09,3017.56,2979.36,2963.59,2959.49,3026.52,3042.96,3002.61,3013.82,5097.87,29291.65,0.0,29982.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:10:00,Grid connected,393.7,395.1,392.6,228.3,228.0,228.5,0.588,0.586,0.589,83.56,42.5,0.994,49.89,0.504,0.056,0.05,0.608,600.4,600.4,567.8,567.8,622.0,622.0,606.8,606.8,609.5,609.5,618.0,618.0,588.6,588.6,573.5,573.5,486.6,486.6,631.0,631.0,0.03,-0.03,0.04,0.01,0.03,-0.03,0.04,0.02,0.03,-0.03,0.04,0.01,0.03,-0.03,0.03,-0.03,0.05,0.02,0.04,-0.04,29294.64,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.84,2995.09,3017.57,2979.36,2963.59,2959.49,3026.53,3042.96,3002.61,3013.82,5097.91,29291.69,0.0,29982.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:15:00,Grid connected,393.7,394.8,392.5,228.3,228.0,228.5,1.397,1.419,1.399,89.41,42.9,1.000,49.94,1.061,0.018,0.11,1.187,636.4,636.4,620.9,620.9,644.9,644.9,594.8,594.8,614.2,614.2,642.0,642.0,627.1,627.1,609.2,609.2,474.6,474.6,631.0,631.0,0.23,-0.03,0.04,0.01,0.23,-0.03,0.04,0.02,0.23,-0.03,0.04,0.01,0.23,-0.03,0.23,-0.03,0.05,0.02,0.24,-0.04,29294.70,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.85,2995.10,3017.58,2979.38,2963.60,2959.50,3026.54,3042.97,3002.63,3013.83,5097.97,29291.75,0.0,29982.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:20:00,Grid connected,393.6,394.7,392.6,228.3,228.0,228.5,2.848,2.835,2.853,94.22,43.5,0.997,49.90,2.042,0.078,0.23,2.170,666.4,666.4,644.5,644.5,661.8,661.8,642.7,642.7,643.1,643.1,654.0,654.0,654.2,654.2,659.9,659.9,630.6,630.6,649.0,649.0,0.23,-0.03,0.04,0.21,0.23,-0.03,0.04,0.22,0.23,-0.03,0.04,0.21,0.23,-0.03,0.23,-0.03,0.05,0.22,0.24,-0.04,29294.82,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.86,2995.11,3017.60,2979.39,2963.62,2959.52,3026.55,3042.99,3002.63,3013.85,5098.10,29291.88,0.0,29983.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:25:00,Grid connected,394.9,396.8,393.7,228.3,228.0,228.5,4.726,4.705,4.731,96.21,43.7,0.997,49.92,3.297,0.123,0.45,3.424,672.4,672.4,689.8,689.8,684.4,684.4,672.8,672.8,671.6,671.6,672.1,672.1,666.5,666.5,666.6,666.6,678.6,678.6,673.0,673.0,0.43,-0.03,0.04,0.41,0.43,-0.03,0.04,0.42,0.43,-0.03,0.04,0.41,0.43,-0.03,0.43,-0.03,0.05,0.42,0.44,-0.04,29295.04,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.89,2995.14,3017.62,2979.41,2963.64,2959.54,3026.58,3043.02,3002.65,3013.88,5098.32,29292.10,0.0,29983.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:30:00,Grid connected,395.9,396.8,394.9,229.3,229.0,229.5,6.674,6.678,6.713,97.08,44.1,0.997,49.97,4.675,-0.121,0.79,4.811,696.4,696.4,714.9,714.9,678.7,678.7,684.8,684.8,678.0,678.0,686.7,686.7,666.6,666.6,679.0,679.0,718.2,718.2,692.8,692.8,0.63,-0.03,0.04,0.41,0.63,-0.03,0.04,0.62,0.63,-0.03,0.04,0.61,0.63,-0.03,0.63,-0.03,0.05,0.42,0.64,-0.04,29295.38,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.93,2995.17,3017.66,2979.44,2963.68,2959.57,3026.62,3043.05,3002.69,3013.92,5098.65,29292.43,0.0,29983.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:35:00,Grid connected,395.9,397.8,394.9,229.3,229.0,229.5,8.786,8.739,8.778,97.51,44.5,0.997,50.09,6.084,-0.037,1.23,6.241,720.4,720.4,724.0,724.0,694.5,694.5,707.8,707.8,694.2,694.2,678.0,678.0,698.1,698.1,706.4,706.4,714.6,714.6,721.0,721.0,0.83,-0.03,0.04,0.61,0.83,-0.03,0.04,0.82,0.83,-0.03,0.04,0.81,0.83,-0.03,0.83,-0.03,0.05,0.82,0.84,-0.04,29295.82,2022/05/12 05:00:43,2022/05/11 18:07:14,2981.97,2995.20,3017.71,2979.49,2963.72,2959.62,3026.67,3043.11,3002.74,3013.97,5099.10,29292.88,0.0,29984.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:40:00,Grid connected,397.4,397.9,395.7,230.3,230.0,230.5,11.396,11.547,11.561,97.26,44.9,0.997,50.08,7.938,0.007,1.81,8.160,732.4,732.4,726.1,726.1,702.8,702.8,732.8,732.8,702.0,702.0,708.1,708.1,720.6,720.6,739.3,739.3,744.5,744.5,739.0,739.0,1.03,-0.03,0.04,0.81,1.03,-0.03,0.04,1.02,1.03,-0.03,0.04,1.01,1.03,-0.03,1.03,-0.03,0.05,1.02,1.04,-0.04,29296.40,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.04,2995.27,3017.77,2979.55,2963.78,2959.68,3026.73,3043.17,3002.80,3014.03,5099.68,29293.46,0.0,29984.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:45:00,Grid connected,396.9,397.9,396.1,230.3,230.0,229.5,13.547,13.481,13.488,97.56,45.3,0.997,50.14,9.374,-0.040,2.54,9.610,756.3,756.3,744.6,744.6,716.1,716.1,766.4,766.4,696.0,696.0,726.0,726.0,742.7,742.7,679.9,679.9,744.6,744.6,751.0,751.0,1.23,-0.03,0.04,1.01,1.23,-0.03,0.04,1.22,1.23,-0.03,0.04,1.21,1.23,-0.03,1.65,-0.03,0.05,1.02,1.24,-0.04,29297.13,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.11,2995.33,3017.84,2979.62,2963.85,2959.74,3026.81,3043.26,3002.87,3014.11,5100.41,29294.19,0.0,29985.54,0.00
