Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:50:00,Grid connected,394.8,395.9,394.1,229.3,229.0,228.5,15.115,15.149,15.162,97.68,45.5,1.000,50.09,10.389,-0.270,3.30,10.638,760.5,760.5,744.9,744.9,744.8,744.8,768.8,768.8,708.0,708.0,750.0,750.0,762.6,762.6,675.7,675.7,767.9,767.9,765.6,765.6,1.32,-0.03,0.04,1.12,1.33,-0.03,0.04,1.25,1.27,-0.03,0.04,1.25,1.41,-0.03,1.94,-0.03,0.05,1.22,1.36,-0.04,29297.89,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.19,2995.41,3017.92,2979.71,2963.92,2959.83,3026.90,3043.35,3002.96,3014.19,5101.17,29294.95,0.0,29986.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 05:55:00,Grid connected,398.0,398.1,396.2,230.3,230.0,230.5,16.868,16.863,16.895,97.67,45.9,1.000,50.11,11.618,-0.031,4.21,11.898,774.1,774.1,768.9,768.9,756.7,756.7,786.3,786.3,726.0,726.0,774.0,774.0,714.3,714.3,720.9,720.9,725.6,725.6,721.0,721.0,1.32,-0.03,0.04,1.12,1.33,-0.03,0.04,1.25,1.27,-0.03,0.04,1.25,2.01,-0.03,1.94,-0.03,0.05,1.82,1.96,-0.04,29298.80,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.29,2995.48,3018.01,2979.80,2964.01,2959.91,3027.00,3043.47,3003.05,3014.30,5102.07,29295.85,0.0,29987.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:00:00,Grid connected,393.9,394.8,393.2,229.3,227.9,228.5,18.191,18.189,18.248,97.67,46.1,1.000,50.11,12.462,0.431,5.20,12.763,780.4,780.4,768.8,768.8,768.7,768.7,778.9,778.9,744.0,744.0,779.5,779.5,714.6,714.6,715.0,715.0,708.6,708.6,715.2,715.2,1.32,-0.03,0.04,1.12,1.33,-0.03,0.04,1.45,1.27,-0.03,0.04,1.25,2.21,-0.03,2.14,-0.03,0.05,2.02,2.16,-0.04,29299.79,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.38,2995.56,3018.10,2979.90,2964.09,2960.00,3027.13,3043.60,3003.17,3014.42,5103.07,29296.85,0.0,29988.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:05:00,Grid connected,392.4,393.2,392.2,228.0,226.9,227.4,18.390,18.433,18.453,97.63,46.5,1.000,50.00,12.480,-0.073,6.26,12.780,782.0,782.0,769.0,769.0,774.7,774.7,795.0,795.0,762.0,762.0,769.4,769.4,713.0,713.0,720.9,720.9,703.4,703.4,709.0,709.0,1.32,-0.03,0.04,1.12,1.33,-0.03,0.04,1.45,1.27,-0.03,0.04,1.25,2.21,-0.03,2.34,-0.03,0.05,2.22,2.36,-0.04,29300.85,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.48,2995.64,3018.19,2980.00,2964.17,2960.10,3027.27,3043.74,3003.31,3014.56,5104.12,29297.90,0.0,29989.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:10:00,Grid connected,393.4,394.3,392.2,229.1,227.9,227.4,22.232,22.292,22.287,98.04,46.7,1.000,50.09,15.299,0.055,7.39,15.615,738.3,738.3,780.9,780.9,787.0,787.0,757.5,757.5,779.9,779.9,762.5,762.5,714.5,714.5,708.9,708.9,714.0,714.0,710.3,710.3,2.00,-0.03,0.04,1.12,1.33,-0.03,0.04,2.30,1.27,-0.03,0.04,1.91,2.62,-0.03,2.75,-0.03,0.05,2.44,2.57,-0.04,29301.98,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.58,2995.72,3018.28,2980.12,2964.26,2960.20,3027.41,3043.89,3003.44,3014.70,5105.26,29299.04,0.0,29990.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:15:00,Grid connected,394.4,395.4,393.7,228.6,227.9,228.5,24.841,24.977,24.966,98.04,46.9,1.000,50.18,17.053,-0.473,8.59,17.394,753.0,753.0,785.3,785.3,780.7,780.7,700.7,700.7,774.0,774.0,705.6,705.6,708.6,708.6,708.9,708.9,714.6,714.6,709.0,709.0,2.26,-0.03,0.04,1.20,1.59,-0.03,0.00,3.12,1.44,-0.03,0.04,2.68,2.82,-0.03,2.91,-0.03,0.05,2.69,2.82,-0.04,29303.18,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.70,2995.80,3018.37,2980.27,2964.34,2960.33,3027.56,3044.04,3003.59,3014.85,5106.47,29300.25,0.0,29991.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:20:00,Grid connected,394.5,395.2,393.7,229.6,227.9,228.5,27.955,27.824,28.029,98.03,47.3,1.000,50.17,19.190,0.730,9.91,19.576,704.0,704.0,750.9,750.9,791.5,791.5,708.8,708.8,780.0,780.0,708.0,708.0,714.6,714.6,715.0,715.0,714.6,714.6,703.0,703.0,3.09,0.00,0.04,1.40,1.59,-0.03,0.00,3.65,1.44,-0.03,0.00,2.88,3.13,0.00,3.16,0.00,0.00,3.00,3.12,0.00,29304.50,2022/05/12 05:00:43,2022/05/11 18:07:14,2982.85,2995.88,3018.47,2980.44,2964.43,2960.49,3027.71,3044.19,3003.74,3015.00,5107.79,29301.57,0.0,29993.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:25:00,Grid connected,395.1,395.2,393.7,229.6,227.9,228.5,27.424,27.495,27.471,98.51,47.5,1.000,50.13,18.890,0.030,11.51,19.174,708.3,708.3,750.3,750.3,792.5,792.5,704.2,704.2,786.5,786.5,708.0,708.0,708.6,708.6,714.9,714.9,702.7,702.7,714.4,714.4,3.09,0.00,0.04,1.40,1.37,-0.03,0.00,3.68,1.44,-0.03,0.00,3.09,3.34,0.00,3.41,0.00,0.00,3.21,3.32,0.00,29306.10,2022/05/12 05:00:43,2022/05/11 18:07:14,2983.04,2995.97,3018.58,2980.66,2964.53,2960.67,3027.90,3044.39,3003.93,3015.19,5109.39,29303.17,0.0,29994.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:30:00,Grid connected,395.1,395.2,393.8,229.6,229.0,228.5,16.497,16.526,16.549,98.17,47.9,1.000,50.12,11.256,0.251,12.90,11.461,696.3,696.3,726.9,726.9,756.7,756.7,690.3,690.3,750.0,750.0,692.1,692.1,695.5,695.5,687.1,687.1,694.5,694.5,697.0,697.0,1.79,0.00,0.04,1.07,1.37,-0.03,0.00,1.96,1.24,-0.03,0.00,1.81,2.02,0.00,1.93,0.00,0.00,1.88,1.86,0.00,29307.49,2022/05/12 05:00:43,2022/05/11 18:07:14,2983.20,2996.05,3018.67,2980.86,2964.61,2960.83,3028.07,3044.56,3004.09,3015.36,5110.77,29304.55,0.0,29996.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:35:00,Grid connected,397.0,397.5,396.0,230.6,229.0,229.5,31.282,31.358,31.348,97.99,48.1,1.000,50.15,21.589,-0.079,14.39,22.032,705.1,705.1,763.7,763.7,810.7,810.7,724.4,724.4,804.0,804.0,705.4,705.4,718.2,718.2,712.3,712.3,711.6,711.6,712.9,712.9,3.70,0.00,0.04,1.07,1.17,-0.03,0.00,4.38,1.24,-0.03,0.00,3.70,3.76,0.00,3.81,0.00,0.00,3.64,3.78,0.00,29309.00,2022/05/12 05:00:43,2022/05/11 18:07:14,2983.38,2996.13,3018.75,2981.06,2964.70,2961.01,3028.25,3044.75,3004.27,3015.54,5112.27,29306.05,0.0,29997.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:40:00,Grid connected,395.7,395.4,394.0,229.6,229.0,228.5,36.685,36.812,36.708,98.50,48.5,1.000,49.98,25.207,0.008,16.17,25.606,708.3,708.3,768.9,768.9,684.7,684.7,702.8,702.8,679.7,679.7,712.7,712.7,714.5,714.5,708.9,708.9,708.6,708.6,709.0,709.0,3.97,0.00,0.04,1.07,3.09,0.00,0.00,4.56,2.67,-0.03,0.00,4.02,4.03,0.00,4.06,0.00,0.00,3.86,4.01,0.00,29310.76,2022/05/12 05:00:43,2022/05/11 18:07:14,2983.58,2996.20,3018.89,2981.30,2964.82,2961.21,3028.46,3044.96,3004.47,3015.75,5114.03,29307.81,0.0,29999.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:45:00,Grid connected,393.4,393.2,392.2,228.5,226.7,227.7,40.720,40.806,40.743,98.45,48.9,1.000,49.94,27.834,-0.909,18.15,28.272,708.4,708.4,781.8,781.8,732.7,732.7,714.8,714.8,726.1,726.1,707.1,707.1,702.6,702.6,709.0,709.0,703.5,703.5,709.0,709.0,4.41,0.00,0.04,1.22,3.38,0.00,0.00,5.07,3.00,-0.03,0.00,4.36,4.52,0.00,4.66,0.00,0.00,4.39,4.56,0.00,29312.74,2022/05/12 05:00:43,2022/05/11 18:07:14,2983.81,2996.28,3019.06,2981.56,2964.97,2961.43,3028.69,3045.19,3004.70,3015.98,5116.04,29309.82,0.0,30001.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:50:00,Grid connected,392.4,393.2,392.1,228.5,226.7,226.7,46.190,46.076,46.054,98.45,49.3,1.000,50.06,31.528,-0.123,20.66,32.015,702.3,702.3,732.6,732.6,762.5,762.5,701.8,701.8,762.0,762.0,702.0,702.0,702.6,702.6,703.3,703.3,708.6,708.6,698.1,698.1,4.81,0.00,0.00,3.03,3.58,0.00,0.00,5.50,3.20,0.00,0.00,4.77,4.93,0.00,4.86,0.00,0.00,4.80,4.97,0.00,29315.25,2022/05/12 05:00:43,2022/05/11 18:07:14,2984.08,2996.44,3019.28,2981.88,2965.16,2961.71,3028.97,3045.47,3004.98,3016.26,5118.56,29312.34,0.0,30004.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 06:55:00,Grid connected,387.7,387.6,385.7,225.5,223.6,223.6,50.101,50.232,50.126,98.45,49.9,1.000,49.91,33.758,0.140,23.37,34.282,702.3,702.3,769.8,769.8,763.5,763.5,702.8,702.8,768.0,768.0,702.0,702.0,696.6,696.6,702.6,702.6,702.6,702.6,703.0,703.0,5.03,0.00,0.00,3.23,3.78,0.00,0.00,5.92,3.40,0.00,0.00,4.97,5.13,0.00,5.27,0.00,0.00,5.00,5.19,0.00,29317.96,2022/05/12 05:00:43,2022/05/11 18:07:14,2984.37,2996.64,3019.52,2982.21,2965.37,2962.00,3029.28,3045.77,3005.27,3016.56,5121.26,29315.04,0.0,30006.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:00:00,Grid connected,388.4,388.2,386.8,225.5,223.5,224.6,53.236,53.344,53.356,98.45,50.3,1.000,50.06,35.920,-1.302,26.27,36.485,696.3,696.3,765.9,765.9,768.8,768.8,702.7,702.7,768.0,768.0,690.0,690.0,696.6,696.6,699.9,699.9,702.6,702.6,703.0,703.0,5.45,0.00,0.00,3.43,4.18,0.00,0.00,6.33,3.60,0.00,0.00,5.37,5.53,0.00,5.70,0.00,0.00,5.41,5.59,0.00,29320.86,2022/05/12 05:00:43,2022/05/11 18:07:14,2984.68,2996.87,3019.78,2982.57,2965.60,2962.31,3029.60,3046.10,3005.59,3016.88,5124.17,29317.95,0.0,30009.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:05:00,Grid connected,388.4,388.2,387.8,226.5,224.5,224.6,58.878,59.145,59.055,98.45,51.1,1.000,50.15,39.849,-0.741,29.51,40.485,698.3,698.3,767.4,767.4,694.0,694.0,690.8,690.8,687.7,687.7,699.1,699.1,700.6,700.6,697.0,697.0,696.6,696.6,703.0,703.0,5.69,0.00,0.00,3.63,6.66,0.00,0.00,6.55,5.71,0.00,0.00,5.80,5.97,0.00,5.91,0.00,0.00,5.86,5.79,0.00,29324.10,2022/05/12 05:00:43,2022/05/11 18:07:14,2985.01,2997.10,3020.15,2982.96,2965.91,2962.64,3029.94,3046.44,3005.92,3017.22,5127.37,29321.15,0.0,30013.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:10:00,Grid connected,386.2,385.0,384.3,225.5,222.4,222.5,64.849,64.976,64.815,98.45,51.7,1.000,50.08,43.557,0.193,32.95,44.238,692.3,692.3,689.2,689.2,694.0,694.0,690.7,690.7,684.0,684.0,686.8,686.8,690.6,690.6,696.9,696.9,690.6,690.6,697.0,697.0,6.13,0.00,0.00,6.08,7.06,0.00,0.00,7.04,6.13,0.00,0.00,6.03,6.21,0.00,6.31,0.00,0.00,6.08,6.22,0.00,29327.58,2022/05/12 05:00:43,2022/05/11 18:07:14,2985.35,2997.41,3020.54,2983.34,2966.24,2962.99,3030.29,3046.79,3006.27,3017.57,5130.89,29324.67,0.0,30016.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:15:00,Grid connected,383.0,383.0,382.2,223.5,221.4,221.3,60.097,60.269,60.153,98.45,50.8,1.000,50.11,40.006,0.541,36.57,40.615,690.3,690.3,697.7,697.7,684.7,684.7,684.7,684.7,695.9,695.9,690.1,690.1,690.5,690.5,690.6,690.6,696.3,696.3,685.7,685.7,5.67,0.00,0.00,5.66,6.67,0.00,0.00,6.59,5.62,0.00,0.00,5.81,6.01,0.00,5.91,0.00,0.00,5.84,5.97,0.00,29331.20,2022/05/12 05:00:43,2022/05/11 18:07:14,2985.71,2997.78,3020.95,2983.74,2966.60,2963.34,3030.65,3047.16,3006.63,3017.93,5134.47,29328.25,0.0,30020.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:20:00,Grid connected,389.4,388.7,388.2,226.9,224.5,224.7,69.728,69.941,69.861,98.45,51.2,1.000,50.04,47.200,-0.157,40.28,47.943,696.3,696.3,691.7,691.7,684.7,684.7,687.5,687.5,685.8,685.8,690.1,690.1,690.6,690.6,685.0,685.0,685.9,685.9,696.4,696.4,6.66,0.00,0.00,6.57,7.70,0.00,0.00,7.61,6.51,0.00,0.00,6.73,6.72,0.00,6.96,0.00,0.00,6.75,6.86,0.00,29334.87,2022/05/12 05:00:43,2022/05/11 18:07:14,2986.07,2998.14,3021.36,2984.15,2966.95,2963.70,3031.02,3047.53,3007.00,3018.30,5138.19,29331.97,0.0,30024.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:25:00,Grid connected,387.3,386.7,386.2,225.8,223.2,223.0,72.325,72.622,72.326,98.45,51.2,1.000,49.94,48.744,-0.120,44.27,49.516,684.3,684.3,691.7,691.7,684.7,684.7,684.7,684.7,684.0,684.0,690.0,690.0,690.6,690.6,688.1,688.1,687.4,687.4,694.4,694.4,6.86,0.00,0.00,6.97,7.90,0.00,0.00,7.81,6.91,0.00,0.00,6.93,7.14,0.00,7.17,0.00,0.00,6.96,7.06,0.00,29338.86,2022/05/12 05:00:43,2022/05/11 18:07:14,2986.46,2998.53,3021.80,2984.60,2967.34,2964.09,3031.42,3047.93,3007.40,3018.70,5142.18,29335.96,0.0,30028.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:30:00,Grid connected,385.5,384.7,384.6,224.7,222.2,222.8,75.453,75.622,75.431,98.45,51.6,1.000,50.06,50.615,-0.181,48.40,51.422,690.2,690.2,691.7,691.7,679.3,679.3,678.8,678.8,690.0,690.0,684.6,684.6,684.7,684.7,691.0,691.0,684.6,684.6,691.0,691.0,7.10,0.00,0.00,7.17,8.13,0.00,0.00,8.04,7.13,0.00,0.00,7.15,7.34,0.00,7.37,0.00,0.00,7.41,7.47,0.00,29342.99,2022/05/12 05:00:43,2022/05/11 18:07:14,2986.86,2998.94,3022.27,2985.05,2967.74,2964.50,3031.84,3048.35,3007.81,3019.12,5146.35,29340.13,0.0,30032.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:35:00,Grid connected,393.0,392.4,392.8,229.8,226.8,227.4,76.733,76.880,76.808,98.43,52.9,1.000,50.05,52.510,0.031,51.94,53.347,690.2,690.2,685.7,685.7,684.7,684.7,681.0,681.0,681.1,681.1,677.9,677.9,684.6,684.6,684.9,684.9,678.6,678.6,686.6,686.6,7.39,0.00,0.00,7.44,8.59,0.00,0.00,8.29,7.36,0.00,0.00,7.41,7.67,0.00,7.64,0.00,0.00,7.70,7.63,0.00,29346.58,2022/05/12 05:00:43,2022/05/11 18:07:14,2987.23,2999.30,3022.66,2985.44,2968.09,2964.85,3032.21,3048.71,3008.17,3019.49,5149.90,29343.68,0.0,30036.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:40:00,Grid connected,394.1,393.4,392.8,229.8,226.8,227.4,80.125,80.306,80.265,98.43,52.7,1.000,49.94,54.916,-0.120,56.46,55.798,684.3,684.3,688.1,688.1,678.7,678.7,678.6,678.6,682.8,682.8,678.0,678.0,678.6,678.6,686.6,686.6,684.6,684.6,685.0,685.0,7.82,0.00,0.00,7.86,8.79,0.00,0.00,8.73,7.81,0.00,0.00,7.86,8.10,0.00,8.04,0.00,0.00,7.91,8.03,0.00,29351.05,2022/05/12 05:00:43,2022/05/11 18:07:14,2987.66,2999.74,3023.15,2985.93,2968.53,2965.29,3032.66,3049.18,3008.62,3019.94,5154.37,29348.15,0.0,30040.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:45:00,Grid connected,393.0,392.4,392.6,229.8,226.8,227.4,84.476,84.563,84.469,98.43,52.9,1.000,50.02,57.696,-0.246,61.12,58.634,684.3,684.3,686.2,686.2,666.8,666.8,676.3,676.3,673.6,673.6,672.1,672.1,690.6,690.6,674.0,674.0,672.6,672.6,685.4,685.4,8.25,0.00,0.00,8.29,9.39,0.00,0.00,9.15,8.21,0.00,0.00,8.32,8.52,0.00,8.50,0.00,0.00,8.51,8.46,0.00,29355.71,2022/05/12 05:00:43,2022/05/11 18:07:14,2988.12,3000.20,3023.67,2986.45,2968.99,2965.75,3033.14,3049.65,3009.09,3020.41,5159.04,29352.82,0.0,30045.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:50:00,Grid connected,393.0,392.5,392.8,229.8,226.8,227.4,88.412,88.623,88.497,98.43,53.3,1.000,49.93,60.396,-0.255,66.08,61.390,672.2,672.2,679.7,679.7,672.7,672.7,672.7,672.7,678.0,678.0,678.0,678.0,678.6,678.6,675.6,675.6,678.6,678.6,687.7,687.7,8.68,0.00,0.00,8.75,9.60,0.00,0.00,9.56,8.66,0.00,0.00,8.73,8.98,0.00,9.10,0.00,0.00,8.91,8.89,0.00,29360.67,2022/05/12 05:00:43,2022/05/11 18:07:14,2988.62,3000.69,3024.21,2986.98,2969.48,2966.25,3033.64,3050.15,3009.60,3020.91,5164.00,29357.78,0.0,30050.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 07:55:00,Grid connected,393.1,392.3,392.5,229.0,225.7,226.3,92.823,93.140,92.798,98.43,53.9,1.000,50.04,63.397,0.395,71.21,64.441,678.3,678.3,679.8,679.8,672.8,672.8,674.3,674.3,677.6,677.6,677.9,677.9,672.6,672.6,673.0,673.0,672.8,672.8,679.0,679.0,9.11,0.00,0.00,9.36,10.05,0.00,0.00,9.99,9.28,0.00,0.00,9.38,9.39,0.00,9.53,0.00,0.00,9.32,9.38,0.00,29365.80,2022/05/12 05:00:43,2022/05/11 18:07:14,2989.12,3001.21,3024.76,2987.53,2969.98,2966.75,3034.16,3050.67,3010.11,3021.43,5169.13,29362.91,0.0,30055.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:00:00,Grid connected,393.6,393.1,393.0,230.0,226.7,226.5,99.986,100.274,100.074,98.33,54.7,1.000,49.95,68.447,0.616,76.67,69.617,675.8,675.8,667.7,667.7,669.6,669.6,666.7,666.7,672.0,672.0,674.6,674.6,678.5,678.5,678.9,678.9,670.1,670.1,679.0,679.0,9.96,0.00,0.00,10.23,10.92,0.00,0.00,10.77,9.90,0.00,0.00,10.08,10.27,0.00,10.43,0.00,0.00,10.24,10.22,0.00,29371.32,2022/05/12 05:00:43,2022/05/11 18:07:14,2989.67,3001.76,3025.35,2988.11,2970.52,2967.30,3034.73,3051.23,3010.66,3021.99,5174.59,29368.37,0.0,30061.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:05:00,Grid connected,394.4,392.9,392.0,229.8,226.7,227.7,71.421,71.476,71.388,97.79,55.5,1.000,50.00,48.757,-0.399,82.34,49.859,769.7,769.7,769.9,769.9,769.3,769.3,769.5,769.5,768.6,768.6,768.7,768.7,769.4,769.4,769.9,769.9,769.2,769.2,769.4,769.4,6.47,0.00,0.00,6.67,6.54,0.00,0.00,6.51,6.44,0.00,0.00,6.38,6.83,0.00,6.56,0.00,0.00,6.49,6.94,0.00,29376.93,2022/05/12 05:00:43,2022/05/11 18:07:14,2990.23,3002.32,3025.94,2988.70,2971.08,2967.85,3035.30,3051.80,3011.24,3022.57,5180.25,29374.03,0.0,30067.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:10:00,Grid connected,395.6,393.8,394.3,231.0,227.7,227.6,107.197,107.346,107.193,98.09,56.1,1.000,50.03,73.646,-1.659,87.85,75.141,723.5,723.5,723.6,723.6,722.9,722.9,723.3,723.3,722.4,722.4,722.4,722.4,723.0,723.0,723.6,723.6,722.9,722.9,723.1,723.1,10.02,0.00,0.00,10.17,10.46,0.00,0.00,10.45,9.88,0.00,0.00,9.92,10.35,0.00,10.18,0.00,0.00,10.15,10.45,0.00,29382.44,2022/05/12 05:00:43,2022/05/11 18:07:14,2990.75,3002.85,3026.47,2989.23,2971.59,2968.36,3035.84,3052.33,3011.76,3023.10,5185.78,29379.56,0.0,30072.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:15:00,Grid connected,396.8,396.3,395.4,231.6,228.7,228.7,99.587,99.636,99.498,98.06,56.9,1.000,50.13,68.474,-0.883,93.13,69.836,741.3,741.3,741.4,741.4,740.7,740.7,741.1,741.1,739.5,739.5,740.2,740.2,740.9,740.9,741.4,741.4,740.7,740.7,740.9,740.9,9.16,0.00,0.00,9.36,9.16,0.00,0.00,9.14,8.97,0.00,0.00,8.93,9.53,0.00,9.26,0.00,0.00,9.25,9.61,0.00,29387.79,2022/05/12 05:00:43,2022/05/11 18:07:14,2991.31,3003.43,3027.04,2989.80,2972.16,2968.92,3036.44,3052.90,3012.33,3023.71,5191.06,29384.84,0.0,30078.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:20:00,Grid connected,394.7,394.3,394.5,230.6,227.7,227.6,87.890,88.069,87.910,98.49,57.5,1.000,50.20,60.273,-0.858,99.11,61.234,653.5,653.5,652.1,652.1,650.7,650.7,648.8,648.8,653.9,653.9,642.1,642.1,660.5,660.5,644.7,644.7,644.4,644.4,654.9,654.9,9.73,0.00,0.00,9.82,10.00,0.00,0.00,9.67,8.96,0.00,0.00,9.16,9.15,0.00,9.11,0.00,0.00,9.03,9.07,0.00,29393.70,2022/05/12 05:00:43,2022/05/11 18:07:14,2991.91,3004.03,3027.65,2990.40,2972.74,2969.51,3037.04,3053.50,3012.93,3024.32,5197.08,29390.86,0.0,30084.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:25:00,Grid connected,393.7,392.9,393.3,229.6,226.7,227.6,83.407,83.571,83.437,98.39,58.1,1.000,49.92,57.026,-0.397,103.47,57.965,659.2,659.2,665.2,665.2,666.7,666.7,666.8,666.8,661.3,661.3,664.0,664.0,671.5,671.5,648.9,648.9,660.6,660.6,657.5,657.5,8.84,0.00,0.00,8.72,8.96,0.00,0.00,8.81,8.77,0.00,0.00,8.62,8.68,0.00,9.02,0.00,0.00,8.87,8.78,0.00,29398.06,2022/05/12 05:00:43,2022/05/11 18:07:14,2992.33,3004.45,3028.08,2990.83,2973.15,2969.93,3037.47,3053.94,3013.35,3024.74,5201.33,29395.11,0.0,30088.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:30:00,Grid connected,394.7,394.4,393.5,230.7,227.7,228.6,68.884,69.039,68.853,98.49,58.3,1.000,49.93,47.378,-0.012,107.95,48.134,666.2,666.2,667.8,667.8,655.1,655.1,666.8,666.8,666.0,666.0,660.3,660.3,667.5,667.5,666.8,666.8,672.4,672.4,672.9,672.9,6.90,0.00,0.00,6.97,7.41,0.00,0.00,7.10,7.12,0.00,0.00,7.06,7.34,0.00,7.38,0.00,0.00,7.32,7.29,0.00,29402.54,2022/05/12 05:00:43,2022/05/11 18:07:14,2992.81,3004.92,3028.57,2991.31,2973.63,2970.39,3037.96,3054.41,3013.84,3025.22,5205.85,29399.63,0.0,30093.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:35:00,Grid connected,394.7,394.6,393.5,229.7,227.7,227.6,64.456,64.610,64.481,98.49,58.5,1.000,50.08,44.149,-1.145,111.49,44.853,675.9,675.9,673.7,673.7,670.9,670.9,666.8,666.8,671.9,671.9,666.0,666.0,672.5,672.5,666.9,666.9,668.0,668.0,673.7,673.7,6.30,0.00,0.00,6.34,6.54,0.00,0.00,6.57,6.60,0.00,0.00,6.49,6.63,0.00,6.74,0.00,0.00,6.69,6.65,0.00,29406.08,2022/05/12 05:00:43,2022/05/11 18:07:14,2993.16,3005.28,3028.93,2991.68,2973.98,2970.75,3038.32,3054.78,3014.19,3025.59,5209.39,29403.17,0.0,30096.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:40:00,Grid connected,394.3,393.2,392.9,230.7,226.7,227.6,86.612,86.774,86.550,98.46,57.7,1.000,50.14,59.272,0.600,115.69,60.180,672.2,672.2,674.0,674.0,682.5,682.5,683.7,683.7,681.7,681.7,660.8,660.8,675.4,675.4,685.7,685.7,676.0,676.0,682.1,682.1,8.30,0.00,0.00,8.39,9.21,0.00,0.00,8.98,9.13,0.00,0.00,9.35,9.25,0.00,8.94,0.00,0.00,8.86,8.76,0.00,29410.28,2022/05/12 05:00:43,2022/05/11 18:07:14,2993.56,3005.68,3029.35,2992.09,2974.39,2971.17,3038.74,3055.20,3014.61,3026.01,5213.55,29407.33,0.0,30100.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:45:00,Grid connected,392.4,390.3,390.7,229.8,225.6,226.4,124.083,124.402,123.977,98.21,57.2,1.000,50.07,84.349,-0.154,121.74,85.886,660.9,660.9,668.6,668.6,660.7,660.7,671.6,671.6,654.6,654.6,665.3,665.3,667.7,667.7,661.4,661.4,672.6,672.6,671.1,671.1,13.52,0.00,0.00,13.55,13.66,0.00,0.00,13.52,12.34,0.00,0.00,12.19,12.37,0.00,12.64,0.00,0.00,12.22,12.47,0.00,29416.33,2022/05/12 05:00:43,2022/05/11 18:07:14,2994.18,3006.30,3030.00,2992.74,2975.00,2971.78,3039.38,3055.83,3015.24,3026.64,5219.68,29413.46,0.0,30107.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:50:00,Grid connected,393.3,391.3,391.6,230.0,225.6,225.5,119.859,120.437,119.795,98.29,58.4,1.000,50.09,81.615,-1.104,128.53,83.068,660.3,660.3,667.7,667.7,651.7,651.7,652.9,652.9,647.9,647.9,648.1,648.1,654.5,654.5,652.2,652.2,657.2,657.2,661.0,661.0,12.24,0.00,0.00,12.39,13.17,0.00,0.00,13.09,12.45,0.00,0.00,12.40,12.54,0.00,12.72,0.00,0.00,12.68,12.56,0.00,29423.12,2022/05/12 05:00:43,2022/05/11 18:07:14,2994.87,3006.98,3030.72,2993.45,2975.69,2972.46,3040.08,3056.52,3015.93,3027.34,5226.39,29420.17,0.0,30114.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 08:55:00,Grid connected,393.4,392.1,392.6,230.0,225.6,225.5,118.855,119.105,118.698,98.29,59.8,1.000,50.20,81.045,-1.281,135.27,82.489,660.2,660.2,666.8,666.8,648.7,648.7,648.8,648.8,653.9,653.9,654.4,654.4,654.5,654.5,654.9,654.9,648.6,648.6,655.9,655.9,12.20,0.00,0.00,12.42,13.08,0.00,0.00,13.07,12.24,0.00,0.00,12.40,12.49,0.00,12.65,0.00,0.00,12.58,12.56,0.00,29429.86,2022/05/12 05:00:43,2022/05/11 18:07:14,2995.52,3007.65,3031.42,2994.14,2976.34,2973.12,3040.75,3057.20,3016.62,3028.02,5233.20,29426.98,0.0,30120.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:00:00,Grid connected,394.6,392.2,393.1,230.7,226.6,226.6,119.504,119.819,119.516,98.26,60.8,1.000,49.82,81.797,0.811,141.58,83.245,657.2,657.2,660.2,660.2,652.3,652.3,652.3,652.3,647.9,647.9,648.1,648.1,660.5,660.5,648.9,648.9,652.4,652.4,654.9,654.9,12.44,0.00,0.00,12.50,13.35,0.00,0.00,13.19,12.49,0.00,0.00,12.50,12.66,0.00,12.90,0.00,0.00,12.60,12.66,0.00,29436.17,2022/05/12 05:00:43,2022/05/11 18:07:14,2996.18,3008.31,3032.10,2994.83,2976.99,2973.76,3041.42,3057.86,3017.27,3028.67,5239.59,29433.37,0.0,30127.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:05:00,Grid connected,395.9,393.5,393.1,230.7,227.6,227.6,114.192,114.327,114.091,98.01,61.6,1.000,49.95,78.313,2.806,148.37,79.903,698.7,698.7,701.1,701.1,702.6,702.6,704.2,704.2,695.3,695.3,696.1,696.1,700.5,700.5,697.6,697.6,697.2,697.2,702.8,702.8,11.16,0.00,0.00,11.22,11.35,0.00,0.00,11.26,11.13,0.00,0.00,11.13,11.27,0.00,11.32,0.00,0.00,11.31,11.22,0.00,29442.96,2022/05/12 05:00:43,2022/05/11 18:07:14,2996.86,3009.00,3032.82,2995.54,2977.66,2974.44,3042.12,3058.56,3017.95,3029.38,5246.31,29440.09,0.0,30134.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:10:00,Grid connected,396.4,394.6,395.0,231.9,227.6,227.6,116.536,116.691,116.493,98.26,62.4,1.000,50.02,79.852,-3.942,154.85,81.282,672.1,672.1,675.7,675.7,684.7,684.7,688.6,688.6,677.5,677.5,679.4,679.4,686.2,686.2,682.7,682.7,681.6,681.6,690.9,690.9,11.77,0.00,0.00,11.86,12.00,0.00,0.00,11.69,11.77,0.00,0.00,11.78,11.76,0.00,11.97,0.00,0.00,11.97,11.81,0.00,29449.44,2022/05/12 05:00:43,2022/05/11 18:07:14,2997.51,3009.65,3033.49,2996.20,2978.31,2975.09,3042.79,3059.22,3018.62,3030.04,5252.86,29446.64,0.0,30140.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:15:00,Grid connected,395.8,394.6,393.6,231.0,227.6,227.6,120.940,121.192,120.948,98.29,62.8,1.000,50.16,82.978,-2.799,161.07,84.448,673.4,673.4,679.3,679.3,678.3,678.3,682.3,682.3,667.2,667.2,667.5,667.5,671.8,671.8,672.7,672.7,669.6,669.6,681.4,681.4,12.42,0.00,0.00,12.43,12.68,0.00,0.00,12.48,12.29,0.00,0.00,12.36,12.58,0.00,12.55,0.00,0.00,12.59,12.37,0.00,29455.66,2022/05/12 05:00:43,2022/05/11 18:07:14,2998.14,3010.28,3034.14,2996.85,2978.93,2975.71,3043.43,3059.86,3019.25,3030.69,5259.01,29452.79,0.0,30147.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:20:00,Grid connected,396.9,395.6,395.5,232.6,228.6,228.6,122.927,122.962,122.864,98.21,63.2,1.000,50.23,84.393,-1.501,167.89,85.923,660.2,660.2,662.4,662.4,671.2,671.2,676.3,676.3,658.6,658.6,662.3,662.3,669.8,669.8,667.1,667.1,665.4,665.4,676.2,676.2,12.85,0.00,0.00,12.80,13.03,0.00,0.00,12.79,12.94,0.00,0.00,12.76,12.94,0.00,13.01,0.00,0.00,12.99,12.81,0.00,29462.48,2022/05/12 05:00:43,2022/05/11 18:07:14,2998.83,3010.98,3034.86,2997.55,2979.61,2976.39,3044.13,3060.55,3019.94,3031.39,5265.83,29459.61,0.0,30154.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:25:00,Grid connected,397.1,394.7,394.8,231.6,227.6,228.6,125.167,125.379,125.119,98.15,63.8,1.000,49.93,86.151,-0.825,174.83,87.721,643.1,643.1,649.7,649.7,631.0,631.0,637.6,637.6,641.8,641.8,636.0,636.0,642.4,642.4,633.7,633.7,636.5,636.5,648.9,648.9,13.36,0.00,0.00,13.40,14.27,0.00,0.00,14.05,13.09,0.00,0.00,13.41,13.59,0.00,13.68,0.00,0.00,13.66,13.47,0.00,29469.42,2022/05/12 05:00:43,2022/05/11 18:07:14,2999.53,3011.68,3035.58,2998.27,2980.30,2977.08,3044.85,3061.27,3020.66,3032.10,5272.77,29466.55,0.0,30161.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:30:00,Grid connected,397.2,394.8,396.1,232.9,228.6,228.6,125.723,126.126,125.642,98.22,64.4,1.000,50.15,86.629,-0.175,181.38,88.217,638.0,638.0,646.1,646.1,625.9,625.9,632.4,632.4,635.9,635.9,637.8,637.8,642.3,642.3,644.3,644.3,632.4,632.4,636.9,636.9,13.54,0.00,0.00,13.50,14.44,0.00,0.00,14.35,13.56,0.00,0.00,13.48,13.93,0.00,13.87,0.00,0.00,13.95,13.99,0.00,29476.06,2022/05/12 05:00:43,2022/05/11 18:07:14,3000.20,3012.36,3036.26,2998.95,2980.95,2977.73,3045.54,3061.94,3021.33,3032.79,5279.41,29473.19,0.0,30168.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:35:00,Grid connected,393.4,391.1,391.6,230.5,226.1,226.3,128.729,129.045,128.483,98.22,65.0,1.000,49.99,87.743,3.415,188.71,89.352,631.2,631.2,643.8,643.8,630.5,630.5,626.7,626.7,623.9,623.9,630.1,630.1,642.3,642.3,634.1,634.1,636.7,636.7,647.5,647.5,13.72,0.00,0.00,13.81,14.66,0.00,0.00,14.55,13.83,0.00,0.00,14.01,14.03,0.00,14.12,0.00,0.00,13.98,14.06,0.00,29483.38,2022/05/12 05:00:43,2022/05/11 18:07:14,3000.94,3013.10,3037.03,2999.72,2981.69,2978.46,3046.31,3062.69,3022.08,3033.55,5286.73,29480.51,0.0,30175.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:40:00,Grid connected,393.6,392.0,391.7,230.5,226.1,226.3,129.738,130.171,129.566,98.22,65.6,1.000,49.93,88.485,1.518,196.08,90.107,642.0,642.0,638.0,638.0,618.5,618.5,631.0,631.0,629.8,629.8,624.1,624.1,636.3,636.3,634.1,634.1,630.6,630.6,637.4,637.4,13.91,0.00,0.00,13.97,14.73,0.00,0.00,14.49,14.02,0.00,0.00,14.14,14.11,0.00,14.13,0.00,0.00,14.42,14.17,0.00,29490.67,2022/05/12 05:00:43,2022/05/11 18:07:14,3001.68,3013.84,3037.79,3000.47,2982.42,2979.20,3047.06,3063.45,3022.83,3034.31,5294.02,29487.80,0.0,30183.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:45:00,Grid connected,392.8,390.4,390.3,229.8,224.8,225.3,131.910,132.313,131.777,98.22,66.4,1.000,49.94,89.703,1.394,203.56,91.301,637.2,637.2,631.7,631.7,624.5,624.5,626.7,626.7,623.9,623.9,624.0,624.0,631.7,631.7,628.1,628.1,636.6,636.6,633.8,633.8,13.96,0.00,0.00,14.42,14.95,0.00,0.00,14.70,14.23,0.00,0.00,14.34,14.53,0.00,14.74,0.00,0.00,14.34,14.49,0.00,29498.15,2022/05/12 05:00:43,2022/05/11 18:07:14,3002.44,3014.60,3038.57,3001.25,2983.16,2979.94,3047.82,3064.21,3023.59,3035.09,5301.42,29495.20,0.0,30190.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:50:00,Grid connected,394.9,392.5,392.7,230.9,225.8,226.4,131.092,131.644,131.037,98.22,67.3,1.000,50.10,89.621,-0.409,211.01,91.217,627.1,627.1,637.7,637.7,624.5,624.5,630.1,630.1,619.5,619.5,623.0,623.0,630.3,630.3,628.1,628.1,631.7,631.7,636.9,636.9,14.29,0.00,0.00,14.19,14.94,0.00,0.00,14.73,14.33,0.00,0.00,14.37,14.48,0.00,14.67,0.00,0.00,14.61,14.47,0.00,29505.60,2022/05/12 05:00:43,2022/05/11 18:07:14,3003.18,3015.36,3039.35,3002.02,2983.91,2980.69,3048.60,3064.99,3024.35,3035.85,5308.95,29502.73,0.0,30198.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 09:55:00,Grid connected,394.8,393.3,393.5,229.7,226.8,226.4,105.444,105.594,105.377,97.83,67.9,1.000,50.06,72.214,-0.039,218.31,73.816,716.0,716.0,716.0,716.0,715.4,715.4,715.8,715.8,714.9,714.9,714.9,714.9,715.6,715.6,716.1,716.1,715.3,715.3,715.4,715.4,10.04,0.00,0.00,10.36,9.98,0.00,0.00,9.95,9.68,0.00,0.00,9.68,10.37,0.00,10.05,0.00,0.00,9.98,10.58,0.00,29512.97,2022/05/12 05:00:43,2022/05/11 18:07:14,3003.94,3016.11,3040.12,3002.78,2984.64,2981.42,3049.36,3065.74,3025.11,3036.62,5316.24,29510.02,0.0,30205.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:00:00,Grid connected,395.4,392.3,392.8,231.2,226.8,226.6,132.080,132.503,132.061,98.24,68.3,1.000,50.08,90.237,-1.773,225.65,91.891,633.2,633.2,626.4,626.4,626.0,626.0,617.8,617.8,629.9,629.9,624.0,624.0,624.3,624.3,629.3,629.3,624.3,624.3,636.9,636.9,14.49,0.00,0.00,14.65,15.14,0.00,0.00,15.04,14.40,0.00,0.00,14.34,14.83,0.00,14.75,0.00,0.00,14.73,14.57,0.00,29520.24,2022/05/12 05:00:43,2022/05/11 18:07:14,3004.67,3016.86,3040.87,3003.53,2985.36,2982.15,3050.12,3066.49,3025.85,3037.37,5323.68,29517.46,0.0,30213.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:05:00,Grid connected,394.7,392.0,392.8,229.2,225.8,226.6,91.450,91.606,91.352,98.07,68.9,1.000,49.96,62.332,0.611,232.87,63.559,730.1,730.1,730.1,730.1,729.5,729.5,729.9,729.9,728.9,728.9,729.0,729.0,729.6,729.6,730.2,730.2,729.5,729.5,729.6,729.6,8.64,0.00,0.00,9.07,8.48,0.00,0.00,8.45,8.29,0.00,0.00,8.29,8.81,0.00,8.74,0.00,0.00,8.64,8.99,0.00,29527.46,2022/05/12 05:00:43,2022/05/11 18:07:14,3005.40,3017.60,3041.61,3004.28,2986.09,2982.87,3050.87,3067.23,3026.58,3038.12,5330.80,29524.58,0.0,30220.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:10:00,Grid connected,393.2,391.8,391.1,230.2,226.8,226.6,121.492,121.655,121.447,98.35,68.9,1.000,50.04,82.924,-0.838,239.04,84.392,683.4,683.4,683.2,683.2,682.6,682.6,683.0,683.0,682.2,682.2,682.2,682.2,682.8,682.8,683.3,683.3,682.7,682.7,682.9,682.9,12.22,0.00,0.00,12.54,12.29,0.00,0.00,12.26,11.87,0.00,0.00,11.95,12.29,0.00,12.32,0.00,0.00,12.26,12.45,0.00,29533.63,2022/05/12 05:00:43,2022/05/11 18:07:14,3006.04,3018.24,3042.24,3004.90,2986.69,2983.47,3051.50,3067.86,3027.22,3038.76,5336.98,29530.76,0.0,30226.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:15:00,Grid connected,393.8,392.4,392.3,230.2,226.3,225.8,118.575,118.654,118.471,98.39,68.3,1.000,49.94,80.918,-0.213,245.41,82.242,689.8,689.8,689.7,689.7,689.1,689.1,689.5,689.5,688.6,688.6,688.6,688.6,689.2,689.2,689.8,689.8,689.1,689.1,689.3,689.3,11.70,0.00,0.00,12.00,11.77,0.00,0.00,11.73,11.37,0.00,0.00,11.43,11.97,0.00,11.85,0.00,0.00,11.78,12.09,0.00,29540.00,2022/05/12 05:00:43,2022/05/11 18:07:14,3006.69,3018.90,3042.89,3005.54,2987.33,2984.10,3052.16,3068.52,3027.86,3039.43,5343.34,29537.12,0.0,30233.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:20:00,Grid connected,395.5,393.6,393.4,231.2,227.3,226.8,122.800,122.973,122.751,98.27,67.9,1.000,50.06,83.915,-3.370,251.68,85.409,689.2,689.2,689.1,689.1,688.5,688.5,688.9,688.9,688.0,688.0,688.0,688.0,688.6,688.6,689.2,689.2,688.5,688.5,687.8,687.8,12.21,0.00,0.00,12.49,12.31,0.00,0.00,12.27,11.81,0.00,0.00,11.93,12.51,0.00,12.39,0.00,0.00,12.33,12.63,0.00,29546.27,2022/05/12 05:00:43,2022/05/11 18:07:14,3007.31,3019.54,3043.52,3006.16,2987.93,2984.71,3052.81,3069.16,3028.49,3040.08,5349.67,29543.45,0.0,30239.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:25:00,Grid connected,395.2,392.5,392.6,229.4,227.3,226.8,102.624,102.631,102.478,98.24,67.5,1.000,49.95,70.138,-0.531,257.96,71.395,721.9,721.9,721.9,721.9,721.3,721.3,721.6,721.6,720.7,720.7,720.7,720.7,721.5,721.5,721.9,721.9,721.2,721.2,721.4,721.4,9.58,0.00,0.00,10.02,9.58,0.00,0.00,9.44,9.21,0.00,0.00,9.22,10.19,0.00,9.78,0.00,0.00,9.62,10.41,0.00,29552.55,2022/05/12 05:00:43,2022/05/11 18:07:14,3007.95,3020.19,3044.15,3006.79,2988.55,2985.32,3053.47,3069.80,3029.13,3040.75,5355.88,29549.66,0.0,30246.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:30:00,Grid connected,393.7,393.4,393.0,230.6,227.3,226.8,114.053,114.281,113.967,98.49,66.9,1.000,49.97,78.039,0.724,264.14,79.276,705.3,705.3,705.3,705.3,704.7,704.7,705.0,705.0,704.1,704.1,704.1,704.1,704.8,704.8,705.4,705.4,704.7,704.7,704.8,704.8,10.98,0.00,0.00,11.39,11.06,0.00,0.00,10.94,10.61,0.00,0.00,10.64,11.54,0.00,11.18,0.00,0.00,11.05,11.74,0.00,29558.73,2022/05/12 05:00:43,2022/05/11 18:07:14,3008.57,3020.83,3044.76,3007.39,2989.15,2985.92,3054.13,3070.43,3029.75,3041.41,5362.07,29555.85,0.0,30252.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:35:00,Grid connected,395.1,392.2,392.4,230.4,227.3,226.8,92.128,92.257,92.031,98.04,66.7,0.999,49.91,62.915,1.440,270.18,64.153,726.9,726.9,726.9,726.9,726.3,726.3,726.6,726.6,725.7,725.7,725.8,725.8,726.5,726.5,727.0,727.0,726.3,726.3,726.4,726.4,8.46,0.00,0.00,8.88,8.47,0.00,0.00,8.36,8.15,0.00,0.00,8.15,9.10,0.00,8.69,0.00,0.00,8.53,9.40,0.00,29564.77,2022/05/12 05:00:43,2022/05/11 18:07:14,3009.17,3021.46,3045.38,3008.00,2989.73,2986.50,3054.77,3071.05,3030.36,3042.07,5368.10,29561.88,0.0,30258.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:40:00,Grid connected,396.4,394.3,394.0,232.0,227.3,226.8,137.282,137.541,137.231,98.24,66.5,0.997,50.09,94.158,0.550,276.80,95.884,621.3,621.3,631.5,631.5,612.4,612.4,620.6,620.6,622.0,622.0,624.8,624.8,623.7,623.7,617.3,617.3,618.3,618.3,630.3,630.3,15.08,0.00,0.00,15.21,15.63,0.00,0.00,15.50,15.32,0.00,0.00,15.10,15.40,0.00,15.52,0.00,0.00,15.59,15.50,0.00,29571.39,2022/05/12 05:00:43,2022/05/11 18:07:14,3009.84,3022.14,3046.04,3008.66,2990.39,2987.15,3055.46,3071.73,3031.03,3042.77,5374.75,29568.53,0.0,30265.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:45:00,Grid connected,397.1,393.9,394.0,232.0,227.3,227.8,139.443,140.038,139.252,98.24,67.5,0.997,49.95,95.758,-0.304,284.78,97.533,631.7,631.7,631.6,631.6,624.5,624.5,620.8,620.8,635.0,635.0,624.8,624.8,629.1,629.1,629.5,629.5,624.3,624.3,628.7,628.7,15.13,0.00,0.00,15.41,15.58,0.00,0.00,15.75,15.19,0.00,0.00,15.28,15.60,0.00,15.63,0.00,0.00,15.78,15.64,0.00,29579.37,2022/05/12 05:00:43,2022/05/11 18:07:14,3010.65,3022.96,3046.86,3009.48,2991.19,2987.95,3056.29,3072.55,3031.85,3043.59,5382.64,29576.42,0.0,30273.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:50:00,Grid connected,396.6,394.8,394.9,232.0,227.3,227.8,141.432,141.601,141.229,98.13,68.9,0.997,50.13,97.147,1.355,292.80,98.998,648.1,648.1,653.2,653.2,644.8,644.8,648.7,648.7,643.7,643.7,643.8,643.8,645.9,645.9,648.3,648.3,641.1,641.1,650.2,650.2,15.06,0.00,0.00,15.16,15.30,0.00,0.00,15.05,15.03,0.00,0.00,15.03,15.23,0.00,15.29,0.00,0.00,15.31,15.05,0.00,29587.39,2022/05/12 05:00:43,2022/05/11 18:07:14,3011.47,3023.78,3047.69,3010.29,2992.00,2988.76,3057.12,3073.39,3032.67,3044.41,5390.75,29584.53,0.0,30281.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 10:55:00,Grid connected,397.6,395.1,394.9,233.1,227.4,227.8,138.429,138.611,138.578,98.13,70.1,0.997,50.17,95.196,-2.020,300.77,97.040,668.1,668.1,672.3,672.3,661.1,661.1,665.0,665.0,662.7,662.7,661.9,661.9,662.7,662.7,666.0,666.0,659.9,659.9,666.5,666.5,14.58,0.00,0.00,14.64,14.83,0.00,0.00,14.60,14.53,0.00,0.00,14.56,14.75,0.00,14.82,0.00,0.00,14.81,14.61,0.00,29595.36,2022/05/12 05:00:43,2022/05/11 18:07:14,3012.29,3024.60,3048.51,3011.10,2992.82,2989.56,3057.95,3074.21,3033.49,3045.23,5398.81,29592.59,0.0,30289.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:00:00,Grid connected,396.9,394.1,394.0,232.1,227.4,226.6,140.976,141.301,140.984,98.13,71.1,0.997,50.19,96.779,0.231,308.81,98.623,661.8,661.8,664.9,664.9,658.6,658.6,663.4,663.4,661.9,661.9,660.3,660.3,660.4,660.4,663.9,663.9,657.9,657.9,664.4,664.4,14.80,0.00,0.00,14.84,15.00,0.00,0.00,14.75,14.76,0.00,0.00,14.77,14.92,0.00,14.96,0.00,0.00,15.02,14.75,0.00,29603.40,2022/05/12 05:00:43,2022/05/11 18:07:14,3013.11,3025.43,3049.33,3011.92,2993.63,2990.37,3058.77,3075.05,3034.31,3046.05,5406.76,29600.54,0.0,30297.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:05:00,Grid connected,396.7,393.2,394.1,232.1,227.4,226.6,141.912,141.938,141.618,98.13,72.1,0.997,50.13,97.243,0.572,316.83,99.026,660.7,660.7,660.6,660.6,660.0,660.0,660.4,660.4,659.5,659.5,659.5,659.5,660.1,660.1,660.7,660.7,659.9,659.9,660.1,660.1,15.02,0.00,0.00,15.10,15.10,0.00,0.00,14.99,14.98,0.00,0.00,14.99,14.96,0.00,15.07,0.00,0.00,15.16,15.04,0.00,29611.42,2022/05/12 05:00:43,2022/05/11 18:07:14,3013.93,3026.26,3050.15,3012.73,2994.45,2991.19,3059.60,3075.88,3035.13,3046.87,5414.78,29608.56,0.0,30306.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:10:00,Grid connected,397.9,394.4,395.2,232.1,227.4,227.6,139.942,140.394,140.070,98.13,72.9,0.997,50.17,96.316,1.226,324.89,98.132,674.0,674.0,673.9,673.9,673.3,673.3,673.7,673.7,672.9,672.9,672.8,672.8,673.5,673.5,674.0,674.0,673.3,673.3,673.4,673.4,14.54,0.00,0.00,14.84,14.76,0.00,0.00,14.48,14.25,0.00,0.00,14.27,14.48,0.00,14.73,0.00,0.00,14.53,14.51,0.00,29619.57,2022/05/12 05:00:43,2022/05/11 18:07:14,3014.76,3027.10,3051.00,3013.56,2995.28,2992.01,3060.43,3076.72,3035.96,3047.70,5422.84,29616.62,0.0,30314.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:15:00,Grid connected,399.2,395.8,396.0,233.1,228.4,227.6,142.537,142.650,142.385,98.13,73.5,0.997,50.16,98.231,-0.345,333.07,100.082,660.6,660.6,664.4,664.4,655.9,655.9,659.4,659.4,653.4,653.4,654.4,654.4,654.7,654.7,657.8,657.8,653.2,653.2,658.9,658.9,15.00,0.00,0.00,15.06,15.23,0.00,0.00,14.95,14.96,0.00,0.00,14.94,15.15,0.00,15.20,0.00,0.00,15.21,14.97,0.00,29627.66,2022/05/12 05:00:43,2022/05/11 18:07:14,3015.59,3027.93,3051.83,3014.39,2996.09,2992.83,3061.27,3077.56,3036.80,3048.53,5431.02,29624.80,0.0,30322.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:20:00,Grid connected,398.5,395.9,396.2,232.9,228.4,227.6,142.149,142.341,142.031,98.13,73.9,0.997,50.07,97.955,1.238,341.13,99.761,656.4,656.4,658.7,658.7,650.9,650.9,654.5,654.5,644.8,644.8,648.2,648.2,648.8,648.8,651.5,651.5,647.0,647.0,653.3,653.3,15.07,0.00,0.00,15.40,15.28,0.00,0.00,15.02,15.21,0.00,0.00,15.20,15.20,0.00,15.24,0.00,0.00,15.47,15.04,0.00,29635.72,2022/05/12 05:00:43,2022/05/11 18:07:14,3016.43,3028.76,3052.66,3015.21,2996.91,2993.64,3062.10,3078.39,3037.62,3049.35,5439.08,29632.86,0.0,30331.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:25:00,Grid connected,398.6,396.3,396.1,233.3,228.4,228.6,142.889,143.085,142.895,98.10,74.5,0.997,50.12,98.474,1.650,349.11,100.341,664.1,664.1,669.3,669.3,659.1,659.1,661.9,661.9,652.3,652.3,655.4,655.4,656.1,656.1,659.0,659.0,655.1,655.1,660.9,660.9,15.03,0.00,0.00,15.10,15.25,0.00,0.00,14.97,14.99,0.00,0.00,14.97,15.18,0.00,15.23,0.00,0.00,15.24,15.00,0.00,29643.79,2022/05/12 05:00:43,2022/05/11 18:07:14,3017.25,3029.60,3053.49,3016.03,2997.72,2994.45,3062.93,3079.22,3038.45,3050.18,5447.16,29640.94,0.0,30339.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:30:00,Grid connected,400.4,397.3,398.2,234.3,229.4,229.6,142.571,142.786,142.593,98.17,74.7,0.997,50.02,98.663,0.341,357.33,100.533,666.2,666.2,666.0,666.0,665.4,665.4,665.9,665.9,664.9,664.9,664.9,664.9,665.6,665.6,666.1,666.1,665.4,665.4,665.6,665.6,15.25,0.00,0.00,15.51,15.19,0.00,0.00,15.00,14.70,0.00,0.00,14.81,14.97,0.00,14.93,0.00,0.00,15.05,14.97,0.00,29651.92,2022/05/12 05:00:43,2022/05/11 18:07:14,3018.09,3030.45,3054.33,3016.85,2998.54,2995.26,3063.77,3080.06,3039.28,3051.00,5455.28,29649.06,0.0,30347.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:35:00,Grid connected,400.7,397.6,398.2,234.3,229.4,229.6,142.148,142.371,141.986,98.13,75.1,0.997,49.91,98.487,1.428,365.44,100.343,676.3,676.3,676.2,676.2,675.6,675.6,676.0,676.0,675.1,675.1,675.1,675.1,675.7,675.7,676.3,676.3,675.6,675.6,675.6,675.6,14.74,0.00,0.00,15.13,14.75,0.00,0.00,14.64,14.54,0.00,0.00,14.46,14.67,0.00,14.85,0.00,0.00,14.66,14.61,0.00,29660.03,2022/05/12 05:00:43,2022/05/11 18:07:14,3018.92,3031.29,3055.16,3017.67,2999.35,2996.07,3064.59,3080.90,3040.11,3051.83,5463.39,29657.17,0.0,30355.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:40:00,Grid connected,400.9,398.1,397.6,234.6,229.4,229.4,143.828,144.064,143.789,98.14,75.5,0.997,50.03,99.566,0.593,373.60,101.494,671.5,671.5,676.9,676.9,664.0,664.0,667.1,667.1,665.1,665.1,665.9,665.9,666.2,666.2,668.8,668.8,664.0,664.0,668.2,668.2,15.17,0.00,0.00,15.21,15.40,0.00,0.00,15.10,15.13,0.00,0.00,15.10,15.31,0.00,15.36,0.00,0.00,15.36,15.13,0.00,29668.19,2022/05/12 05:00:43,2022/05/11 18:07:14,3019.77,3032.15,3056.00,3018.50,3000.17,2996.89,3065.43,3081.74,3040.94,3052.66,5471.55,29665.33,0.0,30364.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:45:00,Grid connected,399.9,397.1,396.3,233.3,229.4,229.4,146.549,146.850,146.305,98.10,75.7,0.997,50.21,101.136,0.085,381.85,103.063,674.3,674.3,674.1,674.1,673.5,673.5,674.0,674.0,672.6,672.6,673.0,673.0,673.7,673.7,674.2,674.2,673.5,673.5,673.6,673.6,15.26,0.00,0.00,15.67,15.32,0.00,0.00,15.19,15.01,0.00,0.00,15.05,15.19,0.00,15.33,0.00,0.00,15.19,15.14,0.00,29676.44,2022/05/12 05:00:43,2022/05/11 18:07:14,3020.62,3033.01,3056.84,3019.33,3001.01,2997.72,3066.28,3082.59,3041.78,3053.50,5479.80,29673.58,0.0,30372.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:50:00,Grid connected,399.3,396.5,396.3,232.5,228.7,228.2,109.396,109.664,109.374,97.97,75.9,0.997,50.15,75.369,-0.124,389.57,76.930,725.0,725.0,724.9,724.9,724.3,724.3,724.7,724.7,723.7,723.7,723.8,723.8,724.4,724.4,724.9,724.9,724.2,724.2,724.3,724.3,11.37,0.00,0.00,11.97,11.56,0.00,0.00,11.30,11.16,0.00,0.00,11.04,10.98,0.00,11.22,0.00,0.00,10.87,10.88,0.00,29684.16,2022/05/12 05:00:43,2022/05/11 18:07:14,3021.41,3033.83,3057.64,3020.12,3001.78,2998.50,3067.06,3083.38,3042.56,3054.27,5487.51,29681.29,0.0,30380.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 11:55:00,Grid connected,400.2,396.8,397.1,232.2,228.7,228.2,122.960,123.129,122.817,98.30,75.9,0.997,50.11,84.853,1.042,397.63,86.321,715.4,715.4,715.3,715.3,714.7,714.7,715.1,715.1,714.2,714.2,714.1,714.1,714.8,714.8,715.3,715.3,714.6,714.6,714.7,714.7,12.13,0.00,0.00,12.66,12.33,0.00,0.00,12.00,11.70,0.00,0.00,11.55,11.62,0.00,11.86,0.00,0.00,11.52,11.56,0.00,29692.22,2022/05/12 05:00:43,2022/05/11 18:07:14,3022.25,3034.68,3058.47,3020.94,3002.60,2999.30,3067.87,3084.21,3043.37,3055.09,5495.58,29689.36,0.0,30388.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:00:00,Grid connected,396.3,394.1,393.6,231.1,228.5,228.1,91.107,91.221,91.010,98.03,75.7,0.997,49.91,62.381,-2.931,405.15,63.621,741.1,741.1,741.2,741.2,740.6,740.6,740.9,740.9,740.0,740.0,740.0,740.0,740.7,740.7,741.2,741.2,740.5,740.5,740.5,740.5,8.56,0.00,0.00,9.23,9.18,0.00,0.00,8.70,8.43,0.00,0.00,8.28,8.25,0.00,8.59,0.00,0.00,8.13,8.17,0.00,29699.74,2022/05/12 05:00:43,2022/05/11 18:07:14,3023.01,3035.48,3059.24,3021.70,3003.35,3000.05,3068.63,3084.97,3044.11,3055.84,5503.08,29696.86,0.0,30396.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:05:00,Grid connected,397.7,396.0,395.9,233.5,228.6,228.9,132.723,132.972,132.666,98.16,75.5,0.997,50.09,91.402,-3.558,412.96,93.096,688.6,688.6,688.4,688.4,687.8,687.8,688.2,688.2,687.4,687.4,687.4,687.4,688.0,688.0,688.5,688.5,687.8,687.8,687.9,687.9,13.57,0.00,0.00,14.14,13.67,0.00,0.00,13.42,13.27,0.00,0.00,13.12,13.19,0.00,13.55,0.00,0.00,13.20,13.16,0.00,29707.55,2022/05/12 05:00:43,2022/05/11 18:07:14,3023.81,3036.28,3060.04,3022.48,3004.14,3000.83,3069.43,3085.77,3044.91,3056.63,5510.91,29704.69,0.0,30404.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:10:00,Grid connected,398.1,395.3,395.0,232.7,228.6,227.9,129.334,129.497,129.232,98.00,75.1,0.999,49.92,89.053,0.501,419.72,90.824,694.9,694.9,694.8,694.8,694.2,694.2,694.6,694.6,693.7,693.7,693.7,693.7,694.3,694.3,694.8,694.8,694.2,694.2,694.3,694.3,13.18,0.00,0.00,13.59,13.16,0.00,0.00,12.88,12.56,0.00,0.00,12.64,12.70,0.00,12.93,0.00,0.00,12.69,12.66,0.00,29714.31,2022/05/12 05:00:43,2022/05/11 18:07:14,3024.50,3037.01,3060.75,3023.16,3004.80,3001.49,3070.10,3086.46,3045.57,3057.30,5517.66,29711.44,0.0,30411.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:15:00,Grid connected,397.5,395.2,394.9,232.4,228.5,228.9,130.233,130.496,130.167,98.18,74.5,0.999,49.97,89.706,0.085,426.69,91.369,693.6,693.6,693.4,693.4,692.9,692.9,693.2,693.2,692.4,692.4,692.3,692.3,693.0,693.0,693.5,693.5,692.8,692.8,692.9,692.9,13.32,0.00,0.00,13.72,13.27,0.00,0.00,12.96,12.63,0.00,0.00,12.77,12.87,0.00,13.04,0.00,0.00,12.85,12.83,0.00,29721.28,2022/05/12 05:00:43,2022/05/11 18:07:14,3025.23,3037.75,3061.48,3023.87,3005.50,3002.19,3070.80,3087.18,3046.27,3058.00,5524.63,29718.41,0.0,30418.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:20:00,Grid connected : power limited,398.3,396.2,396.1,232.3,229.5,228.9,101.455,101.552,101.368,98.12,73.7,0.999,49.94,69.989,0.796,433.10,71.381,732.6,732.6,732.6,732.6,732.0,732.0,732.4,732.4,731.4,731.4,731.5,731.5,732.2,732.2,732.7,732.7,732.0,732.0,732.1,732.1,9.87,0.00,0.00,10.43,10.04,0.00,0.00,9.67,9.33,0.00,0.00,9.34,9.33,0.00,9.58,0.00,0.00,9.26,9.26,0.00,29727.69,2022/05/12 05:00:43,2022/05/11 18:07:14,3025.90,3038.45,3062.15,3024.52,3006.13,3002.82,3071.45,3087.82,3046.91,3058.63,5531.03,29724.81,0.0,30424.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:25:00,Grid connected : power limited,396.6,396.7,395.2,232.4,228.7,228.8,98.582,98.763,98.552,98.09,72.3,0.999,49.96,68.060,1.643,438.41,69.427,735.5,735.5,735.5,735.5,734.9,734.9,735.3,735.3,734.3,734.3,734.4,734.4,735.1,735.1,735.6,735.6,734.8,734.8,734.9,734.9,9.41,0.00,0.00,9.94,9.73,0.00,0.00,9.35,9.33,0.00,0.00,9.20,9.15,0.00,9.40,0.00,0.00,8.95,8.99,0.00,29733.00,2022/05/12 05:00:43,2022/05/11 18:07:14,3026.46,3039.04,3062.71,3025.07,3006.67,3003.34,3071.97,3088.36,3047.42,3059.14,5536.31,29730.09,0.0,30430.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:30:00,Grid connected : power limited,398.8,397.8,397.3,232.2,229.8,229.9,92.222,92.333,92.158,97.95,70.9,0.999,50.02,63.823,-1.149,443.07,65.099,740.5,740.5,740.6,740.6,739.9,739.9,740.3,740.3,739.4,739.4,739.4,739.4,740.2,740.2,740.7,740.7,740.0,740.0,740.1,740.1,8.68,0.00,0.00,9.29,9.00,0.00,0.00,8.82,8.50,0.00,0.00,8.62,8.56,0.00,8.70,0.00,0.00,8.27,8.33,0.00,29737.72,2022/05/12 05:00:43,2022/05/11 18:07:14,3026.93,3039.55,3063.22,3025.55,3007.14,3003.81,3072.44,3088.83,3047.86,3059.60,5540.99,29734.77,0.0,30434.93,0.00
