Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:35:00,Grid connected : power limited,398.1,396.8,396.0,231.3,229.8,229.9,70.846,70.944,70.843,98.13,69.5,0.999,49.94,48.957,0.261,447.83,49.890,760.0,760.0,760.2,760.2,759.6,759.6,759.9,759.9,759.0,759.0,759.0,759.0,759.8,759.8,760.2,760.2,759.5,759.5,759.6,759.6,6.32,0.00,0.00,7.05,7.02,0.00,0.00,6.64,6.54,0.00,0.00,6.43,6.17,0.00,6.40,0.00,0.00,5.84,5.93,0.00,29742.42,2022/05/12 05:00:43,2022/05/11 18:07:14,3027.40,3040.06,3063.72,3026.03,3007.61,3004.28,3072.90,3089.30,3048.32,3060.05,5545.69,29739.47,0.0,30439.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:40:00,Grid connected : power limited,397.5,396.2,396.0,231.7,228.8,228.9,90.759,90.899,90.764,98.08,68.5,0.999,49.96,62.604,-0.082,452.61,63.830,745.9,745.9,745.9,745.9,745.3,745.3,745.6,745.6,744.7,744.7,744.8,744.8,745.5,745.5,746.0,746.0,745.3,745.3,745.4,745.4,8.56,0.00,0.00,9.17,9.02,0.00,0.00,8.70,8.43,0.00,0.00,8.31,8.21,0.00,8.44,0.00,0.00,8.01,8.05,0.00,29747.26,2022/05/12 05:00:43,2022/05/11 18:07:14,3027.90,3040.59,3064.25,3026.54,3008.12,3004.76,3073.38,3089.80,3048.77,3060.51,5550.59,29744.37,0.0,30444.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:45:00,Grid connected : power limited,396.9,395.1,394.9,232.0,228.8,227.8,108.084,108.200,108.050,98.03,67.5,0.999,50.13,74.376,-0.590,457.96,75.894,739.1,739.1,739.1,739.1,738.5,738.5,738.8,738.8,737.9,737.9,737.9,737.9,738.6,738.6,739.1,739.1,738.4,738.4,738.6,738.6,10.68,0.00,0.00,11.31,10.56,0.00,0.00,10.31,10.00,0.00,0.00,9.90,9.81,0.00,10.03,0.00,0.00,9.65,9.66,0.00,29752.55,2022/05/12 05:00:43,2022/05/11 18:07:14,3028.46,3041.18,3064.81,3027.08,3008.64,3005.27,3073.89,3090.33,3049.29,3061.02,5555.90,29749.68,0.0,30449.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:50:00,Grid connected,393.1,391.9,390.9,228.9,226.7,226.7,56.864,56.928,56.875,98.44,67.1,1.000,50.15,38.745,-0.468,463.94,39.359,777.3,777.3,777.5,777.5,776.9,776.9,777.2,777.2,776.2,776.2,776.3,776.3,777.0,777.0,777.5,777.5,776.8,776.8,776.7,776.7,5.54,0.00,0.00,6.12,5.59,0.00,0.00,5.18,4.88,0.00,0.00,4.65,4.57,0.00,4.86,0.00,0.00,4.35,4.47,0.00,29758.57,2022/05/12 05:00:43,2022/05/11 18:07:14,3029.09,3041.85,3065.43,3027.68,3009.25,3005.88,3074.50,3090.94,3049.88,3061.62,5561.84,29755.62,0.0,30456.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 12:55:00,Grid connected,391.2,389.7,389.5,228.9,224.6,224.7,103.881,104.111,103.730,98.29,66.5,1.000,49.93,70.432,0.126,468.60,71.657,662.6,662.6,662.5,662.5,668.0,668.0,663.0,663.0,657.7,657.7,656.3,656.3,653.2,653.2,657.1,657.1,650.1,650.1,652.0,652.0,10.98,0.00,0.00,11.05,10.45,0.00,0.00,10.48,10.60,0.00,0.00,10.71,10.95,0.00,10.95,0.00,0.00,10.94,10.97,0.00,29763.26,2022/05/12 05:00:43,2022/05/11 18:07:14,3029.58,3042.34,3065.90,3028.15,3009.71,3006.35,3074.97,3091.42,3050.35,3062.09,5566.59,29760.37,0.0,30460.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:00:00,Grid connected,390.5,388.2,388.5,228.7,224.6,224.7,115.065,115.230,115.057,98.15,66.1,0.996,49.95,77.558,1.130,475.09,79.036,742.2,742.2,742.1,742.1,738.2,738.2,739.4,739.4,737.5,737.5,736.2,736.2,736.7,736.7,739.0,739.0,737.6,737.6,739.9,739.9,11.69,0.00,0.00,12.11,11.37,0.00,0.00,11.15,11.05,0.00,0.00,10.91,11.01,0.00,11.24,0.00,0.00,11.09,11.08,0.00,29769.68,2022/05/12 05:00:43,2022/05/11 18:07:14,3030.18,3042.94,3066.48,3028.72,3010.31,3006.93,3075.57,3092.02,3050.96,3062.69,5573.01,29766.79,0.0,30467.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:05:00,Grid connected,389.5,386.8,388.0,227.8,223.6,223.4,124.667,124.822,124.609,98.28,66.7,0.996,50.07,84.000,-2.686,481.37,85.505,694.9,694.9,698.9,698.9,669.2,669.2,675.6,675.6,675.4,675.4,679.6,679.6,683.5,683.5,688.5,688.5,686.0,686.0,692.0,692.0,12.52,0.00,0.00,12.58,12.71,0.00,0.00,12.48,12.37,0.00,0.00,12.44,12.64,0.00,12.73,0.00,0.00,12.71,12.54,0.00,29775.96,2022/05/12 05:00:43,2022/05/11 18:07:14,3030.89,3043.66,3067.17,3029.40,3011.00,3007.62,3076.28,3092.74,3051.65,3063.40,5579.39,29773.17,0.0,30473.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:10:00,Grid connected,391.9,389.2,389.4,229.5,224.6,224.4,146.645,146.971,146.674,98.16,67.1,1.000,50.12,99.495,0.995,488.28,101.432,686.0,686.0,691.2,691.2,656.4,656.4,658.9,658.9,685.5,685.5,682.1,682.1,680.9,680.9,681.3,681.3,675.5,675.5,679.0,679.0,14.88,0.00,0.00,14.96,15.12,0.00,0.00,14.85,14.85,0.00,0.00,14.84,15.04,0.00,15.11,0.00,0.00,15.12,14.87,0.00,29782.87,2022/05/12 05:00:43,2022/05/11 18:07:14,3031.60,3044.39,3067.87,3030.10,3011.71,3008.31,3076.97,3093.44,3052.34,3064.09,5586.23,29780.01,0.0,30480.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:15:00,Grid connected,391.4,389.3,389.0,228.9,224.6,224.4,124.927,125.151,124.870,98.26,67.9,1.000,49.95,84.564,-1.621,494.84,86.114,699.0,699.0,700.2,700.2,697.7,697.7,700.7,700.7,700.5,700.5,700.6,700.6,701.7,701.7,702.5,702.5,701.8,701.8,701.9,701.9,11.87,0.00,0.00,11.99,12.03,0.00,0.00,11.90,12.18,0.00,0.00,12.16,12.32,0.00,12.76,0.00,0.00,12.72,12.95,0.00,29789.51,2022/05/12 05:00:43,2022/05/11 18:07:14,3032.24,3045.07,3068.49,3030.71,3012.36,3008.92,3077.60,3094.07,3052.96,3064.71,5592.78,29786.56,0.0,30487.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:20:00,Grid connected,391.3,390.3,390.1,228.7,225.6,225.4,100.064,100.261,100.038,98.27,68.1,1.000,50.12,67.886,0.355,500.55,69.074,755.8,755.8,755.8,755.8,755.3,755.3,755.5,755.5,754.6,754.6,754.6,754.6,755.4,755.4,755.9,755.9,755.2,755.2,755.2,755.2,8.78,0.00,0.00,9.34,8.75,0.00,0.00,8.86,9.47,0.00,0.00,9.10,8.93,0.00,9.34,0.00,0.00,8.74,8.87,0.00,29795.20,2022/05/12 05:00:43,2022/05/11 18:07:14,3032.85,3045.70,3069.11,3031.31,3012.99,3009.55,3078.24,3094.72,3053.58,3065.33,5598.47,29792.25,0.0,30493.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:25:00,Grid connected,388.2,388.2,386.9,226.5,224.5,224.4,71.515,71.682,71.725,98.54,67.7,1.000,50.16,48.258,-1.109,505.11,49.008,659.8,659.8,664.1,664.1,647.7,647.7,653.0,653.0,656.8,656.8,652.0,652.0,656.2,656.2,662.9,662.9,654.0,654.0,655.2,655.2,7.79,0.00,0.00,7.85,7.52,0.00,0.00,7.38,7.42,0.00,0.00,7.26,7.36,0.00,7.49,0.00,0.00,7.43,7.44,0.00,29799.74,2022/05/12 05:00:43,2022/05/11 18:07:14,3033.31,3046.16,3069.56,3031.77,3013.47,3010.01,3078.70,3095.20,3054.03,3065.79,5603.06,29796.84,0.0,30498.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:30:00,Grid connected,387.9,386.3,386.0,226.7,223.5,223.1,95.113,95.411,95.069,98.37,66.5,1.000,49.92,63.944,-0.143,510.23,64.957,649.5,649.5,665.7,665.7,643.8,643.8,667.1,667.1,656.5,656.5,657.3,657.3,667.6,667.6,656.2,656.2,654.0,654.0,647.4,647.4,10.26,0.00,0.00,10.17,9.81,0.00,0.00,9.30,9.99,0.00,0.00,9.90,9.76,0.00,10.09,0.00,0.00,9.89,10.00,0.00,29804.82,2022/05/12 05:00:43,2022/05/11 18:07:14,3033.82,3046.70,3070.06,3032.27,3014.00,3010.53,3079.22,3095.72,3054.54,3066.29,5608.09,29801.87,0.0,30503.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:35:00,Grid connected,387.7,387.2,386.4,226.5,223.5,223.1,93.673,93.777,93.688,98.39,66.1,1.000,49.88,63.055,-0.455,515.33,64.139,760.6,760.6,760.7,760.7,760.1,760.1,760.4,760.4,759.4,759.4,759.5,759.5,760.3,760.3,760.7,760.7,760.0,760.0,760.1,760.1,8.26,0.00,0.00,8.79,8.24,0.00,0.00,8.08,8.75,0.00,0.00,8.47,8.39,0.00,8.60,0.00,0.00,7.99,8.06,0.00,29809.92,2022/05/12 05:00:43,2022/05/11 18:07:14,3034.36,3047.25,3070.56,3032.76,3014.52,3011.04,3079.73,3096.25,3055.04,3066.80,5613.25,29807.03,0.0,30508.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:40:00,Grid connected,387.3,387.4,387.0,226.7,224.5,224.1,62.964,63.073,62.977,98.44,65.9,1.000,50.08,42.455,0.525,520.22,43.119,658.2,658.2,665.8,665.8,656.0,656.0,662.7,662.7,653.8,653.8,655.5,655.5,648.7,648.7,650.9,650.9,648.0,648.0,656.4,656.4,6.61,0.00,0.00,6.52,6.37,0.00,0.00,6.29,6.67,0.00,0.00,6.68,6.83,0.00,6.82,0.00,0.00,6.73,6.72,0.00,29814.81,2022/05/12 05:00:43,2022/05/11 18:07:14,3034.84,3047.77,3071.05,3033.24,3015.04,3011.54,3080.24,3096.77,3055.54,3067.30,5618.12,29811.90,0.0,30513.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:45:00,Grid connected,388.1,386.7,386.6,225.6,223.4,223.1,78.083,78.284,78.134,98.34,65.3,1.000,49.89,52.618,0.037,524.58,53.458,677.8,677.8,672.9,672.9,666.0,666.0,674.6,674.6,671.7,671.7,664.7,664.7,671.1,671.1,668.9,668.9,665.6,665.6,670.4,670.4,7.66,0.00,0.00,7.85,7.42,0.00,0.00,7.40,7.94,0.00,0.00,8.01,7.93,0.00,8.26,0.00,0.00,8.26,8.20,0.00,29819.22,2022/05/12 05:00:43,2022/05/11 18:07:14,3035.29,3048.22,3071.47,3033.66,3015.49,3011.99,3080.69,3097.22,3055.98,3067.74,5622.49,29816.27,0.0,30517.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:50:00,Grid connected,385.3,385.9,384.7,224.4,222.0,223.1,64.027,64.333,64.248,98.44,64.7,1.000,49.95,43.042,-0.163,528.42,43.728,683.8,683.8,683.8,683.8,683.6,683.6,680.6,680.6,677.7,677.7,676.1,676.1,677.0,677.0,676.5,676.5,672.0,672.0,677.5,677.5,6.37,0.00,0.00,6.40,6.10,0.00,0.00,6.04,6.31,0.00,0.00,6.46,6.46,0.00,6.46,0.00,0.00,6.42,6.59,0.00,29823.01,2022/05/12 05:00:43,2022/05/11 18:07:14,3035.69,3048.61,3071.85,3034.03,3015.88,3012.38,3081.09,3097.62,3056.38,3068.14,5626.32,29820.10,0.0,30521.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 13:55:00,Grid connected,383.6,382.3,382.8,224.8,220.1,221.3,106.711,106.856,106.595,98.38,63.5,1.000,49.99,70.683,4.466,534.18,71.847,771.6,771.6,771.5,771.5,771.0,771.0,771.3,771.3,770.3,770.3,770.4,770.4,771.1,771.1,771.6,771.6,770.9,770.9,771.0,771.0,10.16,0.00,0.00,10.54,9.65,0.00,0.00,9.42,9.91,0.00,0.00,9.78,9.83,0.00,9.93,0.00,0.00,9.69,9.70,0.00,29828.84,2022/05/12 05:00:43,2022/05/11 18:07:14,3036.29,3049.23,3072.43,3034.59,3016.47,3012.96,3081.69,3098.22,3056.98,3068.74,5632.11,29825.89,0.0,30527.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:00:00,Grid connected,385.2,384.0,384.5,225.3,221.1,221.1,140.626,140.929,140.568,98.17,64.7,1.000,50.12,93.889,1.007,540.85,95.668,704.0,704.0,707.7,707.7,678.0,678.0,673.5,673.5,697.9,697.9,698.2,698.2,698.5,698.5,700.0,700.0,696.9,696.9,700.9,700.9,13.69,0.00,0.00,13.76,13.71,0.00,0.00,13.66,13.66,0.00,0.00,13.65,13.84,0.00,13.91,0.00,0.00,13.89,13.70,0.00,29835.44,2022/05/12 05:00:43,2022/05/11 18:07:14,3036.98,3049.93,3073.08,3035.24,3017.14,3013.63,3082.37,3098.89,3057.65,3069.41,5638.80,29832.58,0.0,30534.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:05:00,Grid connected,387.9,385.6,385.7,227.2,222.1,222.6,113.922,114.410,113.897,98.24,66.1,1.000,50.04,76.628,-0.629,548.09,78.000,671.8,671.8,677.8,677.8,665.6,665.6,670.9,670.9,653.7,653.7,658.1,658.1,653.1,653.1,660.5,660.5,654.0,654.0,657.9,657.9,11.67,0.00,0.00,11.71,10.56,0.00,0.00,10.53,11.84,0.00,0.00,12.04,12.14,0.00,12.32,0.00,0.00,12.47,12.45,0.00,29842.68,2022/05/12 05:00:43,2022/05/11 18:07:14,3037.73,3050.70,3073.78,3035.93,3017.89,3014.37,3083.12,3099.66,3058.41,3070.16,5646.02,29839.80,0.0,30541.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:10:00,Grid connected,386.8,385.8,385.6,225.9,222.1,222.6,103.161,103.354,103.064,98.34,66.9,1.000,49.96,69.139,-3.258,554.03,70.320,676.1,676.1,677.8,677.8,665.6,665.6,668.6,668.6,671.8,671.8,664.2,664.2,671.1,671.1,666.5,666.5,660.0,660.0,660.6,660.6,11.18,0.00,0.00,11.39,9.56,0.00,0.00,9.43,10.19,0.00,0.00,10.38,10.46,0.00,10.70,0.00,0.00,10.78,10.85,0.00,29848.62,2022/05/12 05:00:43,2022/05/11 18:07:14,3038.33,3051.29,3074.33,3036.48,3018.50,3014.99,3083.75,3100.29,3059.04,3070.80,5651.89,29845.67,0.0,30547.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:15:00,Grid connected,387.0,385.8,385.5,225.9,222.2,223.7,94.476,94.666,94.508,98.21,66.9,1.000,49.93,63.459,0.811,558.85,64.590,690.4,690.4,682.9,682.9,689.4,689.4,689.0,689.0,677.6,677.6,675.4,675.4,682.1,682.1,683.6,683.6,672.1,672.1,677.8,677.8,8.09,0.00,0.00,8.20,8.14,0.00,0.00,8.03,10.39,0.00,0.00,10.44,10.46,0.00,10.48,0.00,0.00,10.52,10.39,0.00,29853.44,2022/05/12 05:00:43,2022/05/11 18:07:14,3038.83,3051.79,3074.78,3036.92,3019.00,3015.48,3084.25,3100.80,3059.54,3071.31,5656.77,29850.55,0.0,30552.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:20:00,Grid connected,385.9,386.1,384.5,224.9,222.3,223.7,58.960,59.098,58.988,98.47,66.1,1.000,49.93,39.520,0.100,563.23,40.159,680.2,680.2,677.9,677.9,679.5,679.5,683.7,683.7,674.0,674.0,680.7,680.7,673.5,673.5,678.5,678.5,673.5,673.5,670.8,670.8,5.90,0.00,0.00,6.00,5.33,0.00,0.00,5.14,5.99,0.00,0.00,6.07,6.15,0.00,5.99,0.00,0.00,6.01,6.25,0.00,29857.85,2022/05/12 05:00:43,2022/05/11 18:07:14,3039.29,3052.25,3075.19,3037.33,3019.46,3015.94,3084.73,3101.26,3060.01,3071.77,5661.12,29854.90,0.0,30557.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:25:00,Grid connected,386.6,385.2,385.4,225.9,222.1,222.7,135.699,136.097,135.616,98.23,65.0,1.000,50.02,90.968,1.779,569.07,92.666,683.4,683.4,677.9,677.9,683.7,683.7,674.7,674.7,671.9,671.9,675.1,675.1,671.1,671.1,677.4,677.4,667.1,667.1,667.9,667.9,13.78,0.00,0.00,14.10,12.41,0.00,0.00,12.33,13.90,0.00,0.00,13.97,14.31,0.00,14.16,0.00,0.00,14.10,14.30,0.00,29863.66,2022/05/12 05:00:43,2022/05/11 18:07:14,3039.91,3052.87,3075.74,3037.87,3020.06,3016.53,3085.33,3101.87,3060.60,3072.36,5666.93,29860.71,0.0,30563.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:30:00,Grid connected,383.4,382.1,382.0,223.8,220.1,220.6,118.378,118.753,118.333,98.24,66.4,1.000,49.76,78.635,-1.489,576.17,80.036,674.6,674.6,662.7,662.7,667.3,667.3,672.2,672.2,666.9,666.9,660.3,660.3,676.5,676.5,680.6,680.6,662.1,662.1,666.7,666.7,12.62,0.00,0.00,12.92,11.20,0.00,0.00,11.04,11.86,0.00,0.00,12.00,11.89,0.00,11.98,0.00,0.00,12.14,11.98,0.00,29870.76,2022/05/12 05:00:43,2022/05/11 18:07:14,3040.65,3053.63,3076.40,3038.53,3020.79,3017.26,3086.08,3102.62,3061.34,3073.11,5674.10,29867.88,0.0,30570.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:35:00,Grid connected,386.5,384.3,385.1,225.8,221.2,221.6,120.815,121.137,120.715,98.24,67.2,1.000,50.02,80.955,-0.191,582.84,82.431,666.0,666.0,667.2,667.2,672.1,672.1,674.6,674.6,671.6,671.6,663.4,663.4,665.1,665.1,667.1,667.1,654.0,654.0,663.9,663.9,12.55,0.00,0.00,12.54,11.15,0.00,0.00,11.05,12.33,0.00,0.00,12.54,12.79,0.00,12.84,0.00,0.00,12.95,12.71,0.00,29877.43,2022/05/12 05:00:43,2022/05/11 18:07:14,3041.35,3054.33,3077.03,3039.15,3021.48,3017.94,3086.78,3103.31,3062.04,3073.80,5680.77,29874.55,0.0,30577.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:40:00,Grid connected,386.4,385.1,385.0,225.8,222.2,222.6,111.904,112.317,111.960,98.24,67.8,1.000,50.00,75.019,-1.687,589.27,76.332,671.8,671.8,675.9,675.9,674.5,674.5,674.6,674.6,665.8,665.8,670.2,670.2,671.0,671.0,666.5,666.5,666.1,666.1,669.8,669.8,11.61,0.00,0.00,11.77,10.28,0.00,0.00,10.19,11.76,0.00,0.00,11.63,11.79,0.00,11.80,0.00,0.00,11.81,11.73,0.00,29883.86,2022/05/12 05:00:43,2022/05/11 18:07:14,3042.03,3055.01,3077.63,3039.74,3022.14,3018.61,3087.46,3104.00,3062.72,3074.48,5687.20,29880.98,0.0,30583.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:45:00,Grid connected,388.5,387.3,387.5,226.8,223.2,223.6,108.764,109.069,108.748,98.24,68.0,1.000,50.12,73.391,-1.330,595.49,74.675,671.0,671.0,677.2,677.2,677.7,677.7,668.7,668.7,671.8,671.8,664.2,664.2,670.3,670.3,666.8,666.8,665.9,665.9,663.9,663.9,11.34,0.00,0.00,11.45,9.85,0.00,0.00,9.94,11.27,0.00,0.00,11.42,11.56,0.00,11.59,0.00,0.00,11.62,11.69,0.00,29890.08,2022/05/12 05:00:43,2022/05/11 18:07:14,3042.67,3055.66,3078.21,3040.30,3022.79,3019.26,3088.11,3104.66,3063.37,3075.14,5693.35,29887.13,0.0,30590.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:50:00,Grid connected,387.5,386.4,385.9,226.8,223.2,223.6,107.078,107.418,107.071,98.24,68.0,1.000,49.93,72.025,-0.008,601.48,73.279,677.8,677.8,677.9,677.9,674.1,674.1,679.4,679.4,673.9,673.9,670.2,670.2,659.0,659.0,666.5,666.5,666.0,666.0,669.8,669.8,11.14,0.00,0.00,11.13,9.64,0.00,0.00,9.68,11.02,0.00,0.00,11.26,11.33,0.00,11.38,0.00,0.00,11.39,11.33,0.00,29896.14,2022/05/12 05:00:43,2022/05/11 18:07:14,3043.30,3056.29,3078.76,3040.86,3023.42,3019.88,3088.76,3105.30,3064.01,3075.78,5699.48,29893.26,0.0,30596.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 14:55:00,Grid connected,382.4,384.0,382.6,223.2,221.2,222.6,29.750,29.818,29.785,98.33,67.4,1.000,49.99,19.849,-0.235,604.05,20.184,665.8,665.8,683.9,683.9,677.6,677.6,679.7,679.7,683.7,683.7,676.8,676.8,659.7,659.7,673.6,673.6,673.2,673.2,654.0,654.0,3.12,0.00,0.00,3.03,2.84,0.00,0.00,2.62,3.08,0.00,0.00,3.19,3.20,0.00,3.18,0.00,0.00,3.17,3.32,0.00,29898.64,2022/05/12 05:00:43,2022/05/11 18:07:14,3043.56,3056.55,3078.99,3041.09,3023.68,3020.14,3089.02,3105.56,3064.27,3076.04,5701.93,29895.71,0.0,30598.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:00:00,Grid connected,384.7,383.8,384.0,225.3,221.2,222.6,91.357,91.431,91.419,98.30,65.6,1.000,49.93,61.120,-0.267,608.02,62.152,707.8,707.8,707.3,707.3,695.7,695.7,701.2,701.2,689.8,689.8,688.2,688.2,691.0,691.0,685.5,685.5,678.0,678.0,682.3,682.3,6.49,0.00,0.00,6.35,7.55,0.00,0.00,7.40,9.91,0.00,0.00,10.13,10.12,0.00,10.38,0.00,0.00,10.60,10.64,0.00,29902.61,2022/05/12 05:00:43,2022/05/11 18:07:14,3043.92,3056.92,3079.34,3041.43,3024.12,3020.57,3089.47,3106.01,3064.72,3076.49,5705.88,29899.66,0.0,30602.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:05:00,Grid connected,386.9,385.8,385.1,226.2,222.2,222.6,106.251,106.556,106.018,98.30,64.8,1.000,49.94,71.242,0.180,613.63,72.481,689.8,689.8,689.8,689.8,695.6,695.6,692.6,692.6,683.8,683.8,678.8,678.8,684.7,684.7,684.5,684.5,674.7,674.7,679.0,679.0,10.67,0.00,0.00,10.89,9.16,0.00,0.00,9.15,10.82,0.00,0.00,10.75,11.01,0.00,11.09,0.00,0.00,11.07,10.91,0.00,29908.22,2022/05/12 05:00:43,2022/05/11 18:07:14,3044.50,3057.49,3079.83,3041.92,3024.70,3021.15,3090.06,3106.61,3065.32,3077.10,5711.56,29905.34,0.0,30608.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:10:00,Grid connected,381.2,381.6,380.9,223.0,220.1,221.6,47.513,47.677,47.577,98.42,65.2,1.000,49.88,31.570,0.039,618.52,32.061,677.8,677.8,689.6,689.6,677.6,677.6,686.7,686.7,670.8,670.8,670.2,670.2,666.3,666.3,672.5,672.5,678.1,678.1,681.6,681.6,4.82,0.00,0.00,4.76,4.06,0.00,0.00,3.95,4.69,0.00,0.00,4.67,4.84,0.00,4.90,0.00,0.00,4.87,4.77,0.00,29913.11,2022/05/12 05:00:43,2022/05/11 18:07:14,3045.00,3058.01,3080.27,3042.35,3025.21,3021.66,3090.59,3107.13,3065.84,3077.61,5716.44,29910.22,0.0,30613.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:15:00,Grid connected,384.4,382.8,383.0,224.1,221.1,221.6,89.896,90.112,89.849,98.42,64.7,1.000,50.02,60.038,0.202,623.51,61.051,689.8,689.8,692.9,692.9,679.5,679.5,697.7,697.7,677.7,677.7,678.5,678.5,693.6,693.6,692.8,692.8,678.0,678.0,687.9,687.9,9.89,0.00,0.00,10.00,7.84,0.00,0.00,7.40,8.66,0.00,0.00,8.71,8.70,0.00,8.87,0.00,0.00,9.11,8.93,0.00,29918.10,2022/05/12 05:00:43,2022/05/11 18:07:14,3045.54,3058.54,3080.71,3042.79,3025.74,3022.19,3091.11,3107.66,3066.36,3078.14,5721.43,29915.21,0.0,30618.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:20:00,Grid connected,390.4,388.8,389.0,228.0,223.9,224.7,101.163,101.400,101.074,98.31,64.3,1.000,50.07,68.377,-0.132,628.52,69.553,695.8,695.8,683.8,683.8,689.6,689.6,692.6,692.6,683.8,683.8,682.1,682.1,677.0,677.0,684.5,684.5,684.0,684.0,681.9,681.9,10.32,0.00,0.00,10.40,8.53,0.00,0.00,8.50,10.33,0.00,0.00,10.45,10.53,0.00,10.70,0.00,0.00,10.53,10.69,0.00,29923.11,2022/05/12 05:00:43,2022/05/11 18:07:14,3046.07,3059.08,3081.15,3043.23,3026.25,3022.70,3091.65,3108.19,3066.90,3078.67,5726.44,29920.22,0.0,30623.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:25:00,Grid connected,391.5,390.8,390.8,228.2,224.9,225.8,64.598,64.762,64.649,98.23,64.5,1.000,50.09,43.999,-0.110,633.00,44.769,692.1,692.1,698.4,698.4,677.6,677.6,690.4,690.4,687.9,687.9,682.2,682.2,689.0,689.0,685.1,685.1,684.1,684.1,675.8,675.8,6.13,0.00,0.00,6.10,5.29,0.00,0.00,5.24,6.53,0.00,0.00,6.68,6.80,0.00,6.97,0.00,0.00,7.01,7.12,0.00,29927.59,2022/05/12 05:00:43,2022/05/11 18:07:14,3046.55,3059.55,3081.55,3043.62,3026.73,3023.17,3092.13,3108.67,3067.37,3079.15,5730.95,29924.73,0.0,30628.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:30:00,Grid connected,393.6,393.0,392.9,229.2,225.9,226.8,86.931,87.039,86.936,98.34,63.7,1.000,49.94,59.436,-0.178,637.78,60.414,683.8,683.8,689.8,689.8,689.7,689.7,688.1,688.1,678.3,678.3,682.2,682.2,683.0,683.0,684.5,684.5,683.9,683.9,687.2,687.2,9.08,0.00,0.00,9.14,7.54,0.00,0.00,7.22,9.05,0.00,0.00,9.10,9.20,0.00,9.17,0.00,0.00,9.21,9.17,0.00,29932.37,2022/05/12 05:00:43,2022/05/11 18:07:14,3047.05,3060.06,3081.96,3044.03,3027.23,3023.67,3092.64,3109.18,3067.88,3079.65,5735.69,29929.47,0.0,30633.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:35:00,Grid connected,391.5,391.7,390.6,228.2,225.9,226.8,60.657,60.837,60.901,98.44,63.7,1.000,49.90,41.267,-0.356,642.42,41.921,683.8,683.8,686.7,686.7,687.3,687.3,685.4,685.4,681.8,681.8,678.7,678.7,681.3,681.3,675.1,675.1,678.0,678.0,675.8,675.8,6.78,0.00,0.00,6.70,5.20,0.00,0.00,5.19,6.23,0.00,0.00,6.24,6.32,0.00,6.29,0.00,0.00,6.26,6.13,0.00,29937.01,2022/05/12 05:00:43,2022/05/11 18:07:14,3047.53,3060.55,3082.36,3044.42,3027.72,3024.16,3093.13,3109.67,3068.38,3080.15,5740.28,29934.06,0.0,30638.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:40:00,Grid connected,389.8,391.8,389.3,228.2,225.9,226.8,37.863,37.960,37.867,98.34,63.6,1.000,50.09,25.878,-0.137,645.85,26.298,671.8,671.8,677.9,677.9,677.7,677.7,678.9,678.9,677.8,677.8,670.3,670.3,672.1,672.1,678.5,678.5,671.9,671.9,676.3,676.3,3.91,0.00,0.00,3.85,3.48,0.00,0.00,3.35,3.91,0.00,0.00,3.80,4.02,0.00,3.92,0.00,0.00,3.83,4.07,0.00,29940.44,2022/05/12 05:00:43,2022/05/11 18:07:14,3047.89,3060.90,3082.67,3044.72,3028.09,3024.51,3093.50,3110.04,3068.74,3080.52,5743.75,29937.53,0.0,30641.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:45:00,Grid connected,393.5,393.1,392.9,229.9,226.9,226.8,89.440,89.642,89.365,98.38,62.6,1.000,50.06,61.112,-0.986,650.59,62.118,689.8,689.8,689.9,689.9,689.6,689.6,693.6,693.6,683.8,683.8,679.4,679.4,689.0,689.0,687.3,687.3,684.1,684.1,681.8,681.8,9.20,0.00,0.00,9.29,7.69,0.00,0.00,7.63,9.39,0.00,0.00,9.35,9.44,0.00,9.51,0.00,0.00,9.45,9.61,0.00,29945.24,2022/05/12 05:00:43,2022/05/11 18:07:14,3048.39,3061.40,3083.08,3045.14,3028.59,3025.01,3094.01,3110.56,3069.26,3081.03,5748.57,29942.35,0.0,30646.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:50:00,Grid connected,393.4,393.1,391.9,228.9,226.9,226.8,61.848,61.992,61.858,98.44,62.8,1.000,50.02,42.315,0.083,654.47,42.972,683.3,683.3,687.8,687.8,684.8,684.8,687.6,687.6,679.3,679.3,682.0,682.0,682.0,682.0,682.8,682.8,684.0,684.0,686.1,686.1,6.27,0.00,0.00,6.23,4.98,0.00,0.00,5.04,6.51,0.00,0.00,6.37,6.65,0.00,6.60,0.00,0.00,6.60,6.70,0.00,29949.06,2022/05/12 05:00:43,2022/05/11 18:07:14,3048.77,3061.80,3083.41,3045.46,3028.99,3025.42,3094.42,3110.97,3069.67,3081.45,5752.37,29946.15,0.0,30650.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 15:55:00,Grid connected,391.0,391.1,389.7,228.0,225.8,225.8,70.986,71.202,71.100,98.44,62.4,1.000,49.93,48.268,-0.311,658.63,49.043,689.8,689.8,695.5,695.5,689.6,689.6,681.6,681.6,688.8,688.8,688.0,688.0,677.0,677.0,678.5,678.5,684.3,684.3,682.2,682.2,7.48,0.00,0.00,7.51,5.90,0.00,0.00,5.77,7.40,0.00,0.00,7.41,7.64,0.00,7.57,0.00,0.00,7.56,7.63,0.00,29953.22,2022/05/12 05:00:43,2022/05/11 18:07:14,3049.22,3062.24,3083.76,3045.80,3029.43,3025.86,3094.88,3111.42,3070.11,3081.90,5756.53,29950.31,0.0,30654.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:00:00,Grid connected,391.1,391.1,389.6,228.0,225.7,225.9,70.299,70.404,70.371,98.44,62.0,1.000,50.05,47.735,0.104,662.59,48.496,683.7,683.7,683.8,683.8,677.5,677.5,687.6,687.6,687.3,687.3,685.2,685.2,683.0,683.0,684.5,684.5,678.0,678.0,687.9,687.9,7.25,0.00,0.00,7.29,5.70,0.00,0.00,5.56,7.40,0.00,0.00,7.41,7.41,0.00,7.57,0.00,0.00,7.56,7.62,0.00,29957.18,2022/05/12 05:00:43,2022/05/11 18:07:14,3049.63,3062.66,3084.09,3046.12,3029.86,3026.28,3095.30,3111.85,3070.54,3082.32,5760.50,29954.28,0.0,30658.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:05:00,Grid connected,392.1,391.7,390.3,228.0,225.7,225.9,72.163,72.277,72.181,98.43,61.8,1.000,49.95,49.100,0.119,666.48,49.883,678.6,678.6,677.9,677.9,689.7,689.7,687.6,687.6,683.8,683.8,682.2,682.2,677.0,677.0,690.3,690.3,689.9,689.9,682.5,682.5,7.37,0.00,0.00,7.55,5.79,0.00,0.00,5.81,7.61,0.00,0.00,7.46,7.76,0.00,7.66,0.00,0.00,7.77,7.82,0.00,29961.12,2022/05/12 05:00:43,2022/05/11 18:07:14,3050.04,3063.07,3084.41,3046.44,3030.28,3026.69,3095.73,3112.27,3070.97,3082.75,5764.44,29958.22,0.0,30662.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:10:00,Grid connected,395.2,394.5,394.3,230.0,227.7,227.9,71.144,71.309,71.146,98.43,61.4,1.000,50.04,48.841,-0.383,670.67,49.620,687.4,687.4,681.8,681.8,695.7,695.7,681.7,681.7,683.9,683.9,676.3,676.3,683.1,683.1,678.6,678.6,678.1,678.1,687.8,687.8,7.55,0.00,0.00,7.59,6.01,0.00,0.00,5.81,7.60,0.00,0.00,7.49,7.78,0.00,7.87,0.00,0.00,7.76,7.61,0.00,29965.26,2022/05/12 05:00:43,2022/05/11 18:07:14,3050.48,3063.50,3084.76,3046.78,3030.71,3027.13,3096.18,3112.72,3071.41,3083.19,5768.57,29962.35,0.0,30666.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:15:00,Grid connected,392.8,392.9,391.5,229.4,226.4,227.6,60.545,60.747,60.588,98.43,61.4,1.000,49.98,41.293,0.317,674.40,41.943,683.8,683.8,678.2,678.2,689.6,689.6,683.5,683.5,684.8,684.8,682.2,682.2,681.7,681.7,678.5,678.5,678.0,678.0,681.8,681.8,6.46,0.00,0.00,6.46,4.93,0.00,0.00,4.71,6.51,0.00,0.00,6.40,6.52,0.00,6.59,0.00,0.00,6.65,6.52,0.00,29969.02,2022/05/12 05:00:43,2022/05/11 18:07:14,3050.88,3063.91,3085.07,3047.09,3031.12,3027.52,3096.58,3113.12,3071.82,3083.60,5772.33,29966.11,0.0,30670.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:20:00,Grid connected,393.3,394.5,392.8,228.5,227.4,227.6,19.108,19.168,19.172,98.33,61.6,1.000,50.10,13.017,-0.322,677.24,13.247,653.8,653.8,683.2,683.2,677.6,677.6,669.6,669.6,659.8,659.8,658.2,658.2,661.3,661.3,655.8,655.8,655.4,655.4,652.5,652.5,2.21,0.00,0.00,2.12,1.84,0.00,0.00,1.84,2.17,0.00,0.00,2.16,2.11,0.00,2.14,0.00,0.00,2.02,2.31,0.00,29971.83,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.18,3064.22,3085.29,3047.31,3031.42,3027.83,3096.88,3113.43,3072.12,3083.90,5775.11,29968.89,0.0,30673.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:25:00,Grid connected,393.1,394.5,392.7,228.5,227.4,228.6,13.571,13.618,13.632,98.01,62.2,1.000,50.00,9.253,-0.036,678.15,9.441,665.8,665.8,685.2,685.2,659.6,659.6,663.6,663.6,669.2,669.2,648.1,648.1,659.0,659.0,656.4,656.4,654.0,654.0,662.5,662.5,1.61,0.00,0.00,1.47,1.44,0.00,0.00,1.44,1.57,0.00,0.00,1.56,1.49,0.00,1.53,0.00,0.00,1.42,1.67,0.00,29972.74,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.27,3064.31,3085.38,3047.39,3031.52,3027.92,3096.98,3113.53,3072.22,3084.00,5776.01,29969.79,0.0,30674.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:30:00,Grid connected,393.0,394.2,392.0,228.5,227.4,228.4,11.881,11.911,11.936,97.82,63.4,1.000,49.98,8.017,-0.081,678.88,8.196,659.8,659.8,680.6,680.6,665.7,665.7,669.6,669.6,668.0,668.0,667.4,667.4,660.8,660.8,663.8,663.8,663.3,663.3,655.2,655.2,1.41,0.00,0.00,1.27,1.24,0.00,0.00,1.24,1.37,0.00,0.00,1.36,1.28,0.00,1.33,0.00,0.00,1.22,1.47,0.00,29973.47,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.35,3064.38,3085.45,3047.46,3031.59,3028.00,3097.06,3113.61,3072.29,3084.08,5776.75,29970.53,0.0,30675.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:35:00,Grid connected,393.0,394.4,393.0,228.5,227.4,228.4,8.024,8.029,8.076,97.23,63.2,1.000,50.08,5.455,0.014,679.43,5.609,653.8,653.8,679.1,679.1,653.6,653.6,652.5,652.5,653.6,653.6,652.9,652.9,665.0,665.0,659.8,659.8,666.7,666.7,651.8,651.8,1.00,0.00,0.00,0.87,0.84,0.00,0.00,0.84,0.97,0.00,0.00,0.96,0.88,0.00,0.93,0.00,0.00,0.82,1.06,0.00,29974.02,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.41,3064.45,3085.51,3047.51,3031.65,3028.05,3097.12,3113.67,3072.35,3084.14,5777.29,29971.07,0.0,30675.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:40:00,Grid connected,393.8,394.6,392.9,228.5,227.4,228.4,6.222,6.217,6.247,96.85,62.4,1.000,49.98,4.309,0.013,679.83,4.450,659.8,659.8,672.0,672.0,653.6,653.6,663.6,663.6,649.2,649.2,646.8,646.8,645.4,645.4,653.9,653.9,659.4,659.4,646.0,646.0,0.80,0.00,0.00,0.67,0.64,0.00,0.00,0.64,0.77,0.00,0.00,0.76,0.88,0.00,0.73,0.00,0.00,0.62,0.86,0.00,29974.42,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.45,3064.48,3085.55,3047.56,3031.69,3028.09,3097.16,3113.71,3072.39,3084.19,5777.69,29971.47,0.0,30676.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:45:00,Grid connected,392.7,394.3,392.8,228.5,227.4,228.4,5.161,5.145,5.168,96.16,61.8,1.000,49.98,3.386,0.077,680.16,3.521,641.8,641.8,677.9,677.9,641.7,641.7,651.6,651.6,648.8,648.8,652.6,652.6,647.0,647.0,648.5,648.5,654.5,654.5,645.9,645.9,0.60,0.00,0.00,0.47,0.64,0.00,0.00,0.64,0.57,0.00,0.00,0.56,0.68,0.00,0.73,0.00,0.00,0.62,0.65,0.00,29974.75,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.49,3064.52,3085.58,3047.59,3031.73,3028.13,3097.20,3113.75,3072.43,3084.22,5778.03,29971.81,0.0,30676.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:50:00,Grid connected,394.7,396.4,394.8,229.7,228.4,229.4,4.335,4.328,4.358,95.62,61.2,1.000,50.04,2.971,0.021,680.42,3.106,642.1,642.1,658.2,658.2,648.7,648.7,639.7,639.7,647.3,647.3,645.0,645.0,641.3,641.3,649.9,649.9,655.3,655.3,635.7,635.7,0.60,0.00,0.00,0.47,0.64,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.53,0.00,0.00,0.42,0.65,0.00,29975.01,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.52,3064.54,3085.61,3047.61,3031.76,3028.15,3097.23,3113.78,3072.45,3084.25,5778.28,29972.06,0.0,30676.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 16:55:00,Grid connected,394.6,396.4,394.8,229.7,228.4,229.4,4.592,4.574,4.596,96.18,60.6,1.000,50.06,3.221,0.074,680.68,3.350,641.9,641.9,659.8,659.8,647.5,647.5,645.6,645.6,659.7,659.7,658.1,658.1,653.0,653.0,648.5,648.5,654.0,654.0,651.8,651.8,0.60,0.00,0.00,0.47,0.35,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.53,0.00,0.00,0.42,0.65,0.00,29975.27,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.55,3064.57,3085.64,3047.63,3031.78,3028.18,3097.26,3113.81,3072.48,3084.28,5778.54,29972.32,0.0,30677.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:00:00,Grid connected,394.6,396.4,394.8,229.7,228.4,229.4,5.844,5.794,5.822,96.62,60.0,1.000,50.06,3.999,-0.034,680.97,4.139,653.8,653.8,674.9,674.9,665.5,665.5,651.5,651.5,651.6,651.6,648.6,648.6,650.9,650.9,660.5,660.5,660.0,660.0,651.8,651.8,0.60,0.00,0.00,0.47,0.55,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.53,0.00,0.00,0.42,0.58,0.00,29975.56,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.58,3064.60,3085.67,3047.66,3031.82,3028.22,3097.29,3113.85,3072.51,3084.32,5778.83,29972.61,0.0,30677.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:05:00,Grid connected,396.6,397.4,395.8,229.7,229.4,229.4,5.847,5.997,6.029,96.55,59.6,1.000,50.10,3.998,0.049,681.31,4.141,653.9,653.9,682.5,682.5,653.7,653.7,663.6,663.6,663.7,663.7,657.4,657.4,659.3,659.3,660.2,660.2,667.0,667.0,669.9,669.9,0.60,0.00,0.00,0.47,0.55,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.73,0.00,0.00,0.42,0.58,0.00,29975.90,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.62,3064.64,3085.71,3047.69,3031.85,3028.25,3097.33,3113.89,3072.54,3084.36,5779.18,29972.96,0.0,30677.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:10:00,Grid connected,396.6,398.5,395.7,230.7,229.4,230.4,5.429,5.385,5.415,96.48,59.2,1.000,50.03,3.645,-0.120,681.63,3.776,653.8,653.8,677.8,677.8,651.6,651.6,656.8,656.8,671.8,671.8,652.1,652.1,664.8,664.8,654.5,654.5,684.0,684.0,651.9,651.9,0.60,0.00,0.00,0.47,0.55,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.73,0.00,0.00,0.42,0.58,0.00,29976.22,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.65,3064.67,3085.74,3047.73,3031.89,3028.28,3097.36,3113.92,3072.58,3084.40,5779.49,29973.27,0.0,30678.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:15:00,Grid connected,395.6,397.4,394.7,229.7,228.4,230.4,5.429,5.385,5.415,96.46,58.8,1.000,49.99,3.649,0.003,681.94,3.776,653.8,653.8,677.9,677.9,660.3,660.3,657.6,657.6,659.8,659.8,653.1,653.1,654.4,654.4,649.9,649.9,678.7,678.7,657.8,657.8,0.60,0.00,0.00,0.47,0.55,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.73,0.00,0.00,0.42,0.58,0.00,29976.53,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.68,3064.70,3085.77,3047.75,3031.92,3028.32,3097.40,3113.96,3072.61,3084.43,5779.80,29973.58,0.0,30678.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:20:00,Grid connected,394.5,396.3,394.6,228.7,228.4,229.3,4.861,4.840,4.867,96.21,58.6,1.000,50.07,3.210,-0.041,682.22,3.333,651.4,651.4,671.9,671.9,659.2,659.2,651.6,651.6,653.8,653.8,652.2,652.2,659.0,659.0,642.5,642.5,654.1,654.1,645.9,645.9,0.60,0.00,0.00,0.47,0.55,0.00,0.00,0.44,0.57,0.00,0.00,0.56,0.68,0.00,0.73,0.00,0.00,0.42,0.58,0.00,29976.81,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.72,3064.74,3085.80,3047.78,3031.95,3028.34,3097.43,3113.99,3072.64,3084.46,5780.09,29973.87,0.0,30678.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:25:00,Grid connected,394.5,396.2,394.7,229.8,228.4,229.3,4.031,4.017,4.034,95.77,58.2,1.000,50.06,2.720,0.001,682.47,2.841,641.8,641.8,665.9,665.9,647.7,647.7,646.5,646.5,653.8,653.8,640.2,640.2,635.1,635.1,642.5,642.5,642.1,642.1,645.9,645.9,0.60,0.00,0.00,0.26,0.55,0.00,0.00,0.44,0.53,0.00,0.00,0.56,0.41,0.00,0.53,0.00,0.00,0.42,0.56,0.00,29977.06,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.74,3064.76,3085.82,3047.80,3031.98,3028.37,3097.46,3114.02,3072.67,3084.49,5780.33,29974.11,0.0,30679.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:30:00,Grid connected,400.4,401.9,399.3,231.9,231.5,232.6,3.428,3.406,3.432,95.09,57.8,1.000,50.09,2.351,-0.074,682.68,2.473,640.9,640.9,653.8,653.8,647.7,647.7,627.6,627.6,651.3,651.3,651.8,651.8,639.6,639.6,642.5,642.5,645.9,645.9,649.6,649.6,0.60,0.00,0.00,0.26,0.55,0.00,0.00,0.44,0.53,0.00,0.00,0.36,0.41,0.00,0.53,0.00,0.00,0.42,0.56,0.00,29977.27,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.77,3064.78,3085.85,3047.82,3032.01,3028.39,3097.49,3114.05,3072.69,3084.52,5780.54,29974.32,0.0,30679.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:35:00,Grid connected,402.1,403.7,401.6,232.9,232.5,233.6,2.696,2.686,2.701,93.93,57.6,0.998,50.15,1.756,-0.047,682.81,1.869,629.7,629.7,641.8,641.8,624.8,624.8,628.0,628.0,632.8,632.8,640.2,640.2,641.0,641.0,654.5,654.5,643.5,643.5,645.9,645.9,0.37,0.00,0.00,0.24,0.34,0.00,0.00,0.25,0.35,0.00,0.00,0.30,0.36,0.00,0.37,0.00,0.00,0.25,0.38,0.00,29977.40,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.79,3064.79,3085.86,3047.83,3032.02,3028.41,3097.50,3114.07,3072.70,3084.54,5780.67,29974.45,0.0,30679.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:40:00,Grid connected,401.9,403.7,401.8,234.0,232.5,233.6,1.668,1.662,1.670,93.54,57.2,0.986,50.12,1.118,0.188,682.93,1.203,620.5,620.5,618.4,618.4,629.6,629.6,603.6,603.6,624.6,624.6,616.2,616.2,611.0,611.0,621.5,621.5,630.1,630.1,611.1,611.1,0.37,0.00,0.00,0.24,0.34,0.00,0.00,0.25,0.35,0.00,0.00,0.30,0.36,0.00,0.37,0.00,0.00,0.25,0.38,0.00,29977.52,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.80,3064.80,3085.88,3047.85,3032.04,3028.43,3097.52,3114.08,3072.72,3084.55,5780.79,29974.57,0.0,30679.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:45:00,Grid connected,402.0,403.9,401.9,234.0,232.5,233.6,1.053,1.050,1.054,85.03,57.0,0.995,50.14,0.621,-0.060,683.00,0.720,607.4,607.4,611.9,611.9,617.0,617.0,603.6,603.6,575.6,575.6,610.2,610.2,611.6,611.6,617.1,617.1,582.1,582.1,600.5,600.5,0.17,0.00,0.00,0.24,0.34,0.00,0.00,0.25,0.15,0.00,0.00,0.10,0.16,0.00,0.17,0.00,0.00,0.25,0.18,0.00,29977.59,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.81,3064.82,3085.89,3047.85,3032.05,3028.43,3097.53,3114.10,3072.72,3084.56,5780.86,29974.64,0.0,30679.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:50:00,Grid connected,404.0,405.8,404.0,234.0,233.5,234.6,0.456,0.454,0.457,80.66,56.8,0.995,50.17,0.285,-0.030,683.03,0.361,557.7,557.7,580.1,580.1,599.7,599.7,579.6,579.6,591.5,591.5,544.9,544.9,599.0,599.0,552.5,552.5,582.1,582.1,597.8,597.8,0.17,0.00,0.00,0.01,0.09,0.00,0.00,0.04,0.15,0.00,0.00,0.05,0.16,0.00,0.17,0.00,0.00,0.00,0.18,0.00,29977.62,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.82,3064.82,3085.89,3047.86,3032.05,3028.44,3097.53,3114.10,3072.72,3084.57,5780.89,29974.67,0.0,30679.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 17:55:00,Grid connected,402.3,404.1,402.7,234.0,233.5,234.6,0.254,0.253,0.255,79.52,56.6,0.896,50.16,0.112,0.056,683.05,0.149,569.7,569.7,563.9,563.9,585.6,585.6,549.6,549.6,569.7,569.7,564.6,564.6,595.3,595.3,558.5,558.5,556.2,556.2,579.6,579.6,0.17,0.00,0.00,0.00,0.09,0.00,0.00,0.04,0.15,0.00,0.00,0.05,0.16,0.00,0.17,0.00,0.00,-0.01,0.18,0.00,29977.64,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.82,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.72,3084.58,5780.91,29974.69,0.0,30679.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 18:00:00,Grid connected,402.7,405.1,403.2,233.9,233.5,234.6,0.249,0.248,0.249,0.00,56.2,0.000,50.11,0.000,0.040,683.05,0.000,536.0,536.0,539.9,539.9,533.9,533.9,495.6,495.6,503.7,503.7,526.2,526.2,533.0,533.0,508.5,508.5,528.6,528.6,511.7,511.7,0.17,0.00,0.00,-0.01,0.09,0.00,0.00,0.00,0.15,0.00,0.00,0.01,0.16,0.00,0.17,0.00,0.00,-0.01,0.18,0.00,29977.64,2022/05/12 05:00:43,2022/05/11 18:07:14,3051.82,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 18:05:00,Standby : sunlight detection,404.8,406.5,404.5,235.9,234.7,233.5,0.000,0.000,0.000,0.00,56.0,0.000,50.12,0.000,0.000,683.05,0.000,474.1,474.1,474.8,474.8,474.2,474.2,474.8,474.8,473.7,473.7,473.8,473.8,474.3,474.3,474.7,474.7,474.3,474.3,474.5,474.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 18:10:00,Standby : sunlight detection,401.9,402.6,401.5,233.6,233.2,232.5,0.000,0.000,0.000,0.00,55.4,0.000,49.93,0.000,0.000,683.05,0.000,152.2,152.2,152.8,152.8,152.3,152.3,152.9,152.9,152.3,152.3,151.5,151.5,151.8,151.8,152.9,152.9,152.5,152.5,153.0,153.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 18:15:00,Standby : initialization,401.9,402.6,401.5,233.6,233.2,232.5,0.000,0.000,0.000,0.00,55.6,0.000,49.93,0.000,0.000,683.05,0.000,152.2,152.2,152.8,152.8,152.3,152.3,152.9,152.9,152.3,152.3,151.5,151.5,151.8,151.8,152.9,152.9,152.5,152.5,153.0,153.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-12 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,55.2,0.000,0.00,0.000,0.000,683.05,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,N/A,N/A,-0.1,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,N/A,N/A,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,N/A,N/A,-0.1,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 04:55:00,Standby : initialization,391.8,393.3,392.3,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:00:00,Standby : sunlight detection,391.8,393.4,391.4,226.8,227.7,227.5,0.000,0.000,0.000,0.00,42.6,0.000,49.97,0.000,0.000,0.00,0.000,512.8,512.8,513.5,513.5,513.0,513.0,513.3,513.3,512.5,512.5,506.3,506.3,513.1,513.1,513.5,513.5,506.7,506.7,506.8,506.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,29977.64,2022/05/12 05:00:43,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.91,29974.69,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:05:00,Grid connected,391.6,393.7,390.9,227.7,227.2,227.4,0.203,0.202,0.203,76.72,41.7,0.849,49.96,0.058,-0.036,0.01,0.083,537.4,537.4,561.0,561.0,530.3,530.3,566.8,566.8,526.4,526.4,535.8,535.8,508.9,508.9,532.2,532.2,501.6,501.6,544.0,544.0,0.04,-0.03,0.05,-0.05,0.05,-0.04,0.04,0.00,0.03,-0.04,0.05,-0.01,0.04,-0.04,0.04,-0.04,0.05,-0.05,0.04,-0.04,29977.65,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.83,3064.82,3085.90,3047.86,3032.06,3028.44,3097.54,3114.11,3072.73,3084.58,5780.92,29974.70,0.0,30679.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:10:00,Grid connected,391.7,394.0,392.0,227.7,227.1,228.4,0.305,0.304,0.306,80.71,42.9,0.949,50.02,0.261,0.087,0.02,0.333,537.3,537.3,556.2,556.2,567.5,567.5,573.9,573.9,597.2,597.2,555.1,555.1,603.9,603.9,562.7,562.7,501.7,501.7,579.5,579.5,0.04,-0.03,0.05,0.00,0.05,-0.04,0.04,0.01,0.03,-0.04,0.05,0.01,0.04,-0.04,0.04,-0.04,0.05,0.00,0.04,-0.04,29977.66,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.83,3064.82,3085.91,3047.86,3032.06,3028.44,3097.55,3114.12,3072.73,3084.59,5780.93,29974.71,0.0,30679.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:15:00,Grid connected,392.0,393.7,392.3,227.6,227.4,228.2,1.156,1.152,1.158,88.67,43.7,0.995,50.13,0.786,-0.076,0.06,0.886,615.4,615.4,591.5,591.5,627.4,627.4,592.9,592.9,591.2,591.2,597.0,597.0,586.7,586.7,592.2,592.2,393.6,393.6,610.0,610.0,0.04,-0.03,0.05,0.01,0.05,-0.04,0.04,0.01,0.03,-0.04,0.05,0.01,0.04,-0.04,0.04,-0.04,0.05,0.01,0.04,-0.04,29977.70,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.84,3064.83,3085.92,3047.87,3032.07,3028.45,3097.55,3114.13,3072.73,3084.59,5780.97,29974.75,0.0,30679.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:20:00,Grid connected,394.4,395.9,393.4,228.6,228.4,229.2,2.244,2.233,2.247,92.50,44.1,1.000,50.13,1.554,-0.101,0.16,1.679,645.3,645.3,652.5,652.5,633.5,633.5,632.9,632.9,626.2,626.2,639.0,639.0,634.5,634.5,640.1,640.1,585.6,585.6,640.1,640.1,0.24,-0.03,0.05,0.01,0.25,-0.04,0.04,0.21,0.23,-0.04,0.05,0.01,0.24,-0.04,0.24,-0.04,0.05,0.01,0.24,-0.04,29977.80,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.85,3064.84,3085.93,3047.88,3032.08,3028.46,3097.57,3114.14,3072.75,3084.61,5781.07,29974.85,0.0,30680.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:25:00,Grid connected,393.2,395.0,393.2,228.6,227.4,229.1,3.479,3.485,3.483,95.24,44.7,0.996,50.11,2.396,-0.075,0.32,2.518,641.2,641.2,664.1,664.1,657.5,657.5,676.0,676.0,657.2,657.2,659.8,659.8,645.8,645.8,647.0,647.0,659.2,659.2,640.6,640.6,0.24,-0.03,0.05,0.21,0.45,-0.04,0.04,0.21,0.23,-0.04,0.05,0.21,0.24,-0.04,0.44,-0.04,0.05,0.21,0.44,-0.04,29977.96,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.87,3064.85,3085.95,3047.89,3032.10,3028.47,3097.59,3114.16,3072.76,3084.63,5781.23,29975.01,0.0,30680.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:30:00,Grid connected,391.9,393.5,390.8,227.6,227.4,228.0,4.920,4.730,4.924,96.27,44.9,0.996,50.03,3.329,0.092,0.56,3.458,669.4,669.4,676.2,676.2,675.4,675.4,667.4,667.4,672.5,672.5,669.1,669.1,655.1,655.1,670.3,670.3,675.7,675.7,675.9,675.9,0.44,-0.03,0.05,0.41,0.45,-0.04,0.04,0.41,0.43,-0.04,0.05,0.41,0.44,-0.04,0.44,-0.04,0.05,0.41,0.44,-0.04,29978.20,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.90,3064.87,3085.98,3047.92,3032.13,3028.51,3097.62,3114.19,3072.78,3084.66,5781.48,29975.26,0.0,30680.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:35:00,Grid connected,394.1,395.5,394.0,228.6,228.1,229.0,6.176,6.164,6.201,96.89,45.3,0.996,50.05,4.233,0.066,0.88,4.369,669.3,669.3,698.6,698.6,704.2,704.2,681.1,681.1,676.2,676.2,669.0,669.0,659.1,659.1,670.2,670.2,705.6,705.6,700.0,700.0,0.64,-0.03,0.05,0.41,0.65,-0.04,0.04,0.61,0.63,-0.04,0.05,0.41,0.64,-0.04,0.64,-0.04,0.05,0.41,0.64,-0.04,29978.52,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.93,3064.91,3086.02,3047.96,3032.16,3028.53,3097.65,3114.22,3072.82,3084.69,5781.79,29975.57,0.0,30680.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:40:00,Grid connected,395.1,396.7,394.1,229.6,229.1,229.0,7.481,7.492,7.522,97.38,45.7,0.996,50.03,5.147,0.101,1.27,5.286,681.4,681.4,696.2,696.2,691.3,691.3,691.5,691.5,666.7,666.7,681.0,681.0,679.5,679.5,688.2,688.2,687.6,687.6,694.0,694.0,0.64,-0.03,0.05,0.61,0.65,-0.04,0.04,0.61,0.63,-0.04,0.05,0.61,0.64,-0.04,0.84,-0.04,0.05,0.62,0.64,-0.04,29978.91,2022/05/13 05:02:37,2022/05/12 18:02:56,3051.98,3064.95,3086.06,3048.00,3032.20,3028.57,3097.70,3114.27,3072.86,3084.74,5782.19,29975.97,0.0,30681.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:45:00,Grid connected,394.6,395.6,393.9,228.6,228.1,229.0,8.313,8.321,8.364,97.50,46.1,0.996,50.12,5.796,0.100,1.72,5.944,685.0,685.0,700.2,700.2,693.5,693.5,676.0,676.0,681.3,681.3,676.7,676.7,675.8,675.8,685.0,685.0,690.9,690.9,678.5,678.5,0.84,-0.03,0.05,0.61,0.85,-0.04,0.04,0.81,0.83,-0.04,0.05,0.61,0.84,-0.04,0.84,-0.04,0.05,0.62,0.84,-0.04,29979.37,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.02,3064.99,3086.11,3048.05,3032.25,3028.62,3097.75,3114.32,3072.90,3084.79,5782.64,29976.42,0.0,30681.80,0.00
