Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:50:00,Grid connected,395.6,396.7,394.9,229.6,229.1,229.0,9.397,9.367,9.449,97.60,46.5,0.996,50.16,6.466,0.065,2.24,6.621,702.4,702.4,706.2,706.2,700.5,700.5,720.1,720.1,682.2,682.2,701.8,701.8,696.8,696.8,691.0,691.0,701.3,701.3,693.2,693.2,0.84,-0.03,0.05,0.81,0.85,-0.04,0.04,0.81,0.83,-0.04,0.05,0.81,0.84,-0.04,1.04,-0.04,0.05,0.82,0.84,-0.04,29979.88,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.08,3065.04,3086.17,3048.10,3032.30,3028.67,3097.80,3114.38,3072.96,3084.84,5783.15,29976.93,0.0,30682.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 05:55:00,Grid connected,397.8,398.7,397.0,230.6,230.2,231.0,10.507,10.542,10.495,97.89,46.7,0.996,50.16,7.270,-0.166,2.80,7.427,679.1,679.1,700.1,700.1,699.0,699.0,688.9,688.9,686.3,686.3,694.5,694.5,683.1,683.1,682.2,682.2,695.7,695.7,688.0,688.0,1.05,-0.03,0.05,0.81,1.05,-0.04,0.04,1.03,1.03,-0.04,0.05,0.81,1.08,-0.04,1.04,-0.04,0.05,0.82,1.09,-0.04,29980.44,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.14,3065.09,3086.23,3048.16,3032.36,3028.72,3097.86,3114.44,3073.01,3084.90,5783.72,29977.50,0.0,30682.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:00:00,Grid connected,395.2,396.1,394.1,229.3,227.8,228.8,11.538,11.623,11.581,97.89,47.1,0.996,50.13,8.007,0.291,3.44,8.176,693.2,693.2,707.1,707.1,688.1,688.1,688.4,688.4,687.2,687.2,687.0,687.0,682.6,682.6,682.2,682.2,681.6,681.6,688.0,688.0,1.05,-0.03,0.05,1.01,1.25,-0.04,0.04,1.03,1.03,-0.04,0.05,1.01,1.08,-0.04,1.24,-0.04,0.05,1.02,1.09,-0.04,29981.08,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.20,3065.15,3086.30,3048.23,3032.42,3028.79,3097.93,3114.51,3073.08,3084.97,5784.35,29978.13,0.0,30683.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:05:00,Grid connected,392.9,394.0,391.8,228.3,227.8,227.8,13.224,13.121,13.273,98.03,47.3,0.996,50.06,9.047,-0.154,4.14,9.228,687.3,687.3,712.4,712.4,699.5,699.5,694.0,694.0,687.6,687.6,693.1,693.1,688.9,688.9,700.1,700.1,688.0,688.0,699.9,699.9,1.25,-0.03,0.05,1.01,1.25,-0.04,0.04,1.23,1.23,-0.04,0.05,1.21,1.28,-0.04,1.24,-0.04,0.05,1.22,1.29,-0.04,29981.78,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.28,3065.23,3086.38,3048.30,3032.50,3028.86,3098.01,3114.58,3073.15,3085.05,5785.06,29978.84,0.0,30684.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:10:00,Grid connected,392.9,394.1,393.1,228.3,227.8,227.8,15.907,15.966,15.958,98.27,47.5,0.996,50.15,10.943,0.098,4.97,11.136,716.8,716.8,735.7,735.7,729.8,729.8,706.2,706.2,711.2,711.2,693.0,693.0,700.7,700.7,700.2,700.2,693.5,693.5,700.0,700.0,1.45,-0.03,0.05,1.21,1.45,-0.04,0.04,1.63,1.43,-0.04,0.05,1.41,1.48,-0.04,1.64,-0.04,0.05,1.42,1.49,-0.04,29982.61,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.36,3065.30,3086.47,3048.40,3032.58,3028.94,3098.09,3114.67,3073.23,3085.14,5785.88,29979.66,0.0,30685.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:15:00,Grid connected,394.0,394.3,392.5,228.3,227.7,227.8,17.083,17.130,17.122,98.27,47.7,0.996,50.17,11.778,-0.010,5.93,11.988,699.3,699.3,733.2,733.2,705.4,705.4,696.5,696.5,699.2,699.2,697.4,697.4,694.7,694.7,700.2,700.2,699.6,699.6,700.0,700.0,1.65,-0.03,0.05,1.41,1.65,-0.04,0.04,1.63,1.63,-0.04,0.05,1.61,1.68,-0.04,1.84,-0.04,0.05,1.63,1.69,-0.04,29983.57,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.46,3065.38,3086.57,3048.50,3032.67,3029.04,3098.20,3114.78,3073.34,3085.24,5786.85,29980.63,0.0,30686.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:20:00,Grid connected,394.5,395.8,393.8,229.7,227.5,228.4,17.788,17.641,17.739,97.73,47.9,0.996,50.17,12.215,0.233,6.95,12.508,729.1,729.1,738.4,738.4,729.7,729.7,732.5,732.5,727.8,727.8,730.8,730.8,730.1,730.1,730.1,730.1,729.3,729.3,729.3,729.3,1.65,-0.03,0.05,1.41,1.85,-0.04,0.04,1.63,1.63,-0.04,0.05,1.61,1.68,-0.04,1.84,-0.04,0.05,1.63,1.69,-0.04,29984.59,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.56,3065.49,3086.68,3048.60,3032.77,3029.14,3098.30,3114.89,3073.44,3085.35,5787.87,29981.65,0.0,30687.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:25:00,Grid connected,395.2,395.8,394.7,229.7,228.6,229.4,17.642,17.662,17.674,98.28,48.1,1.000,50.19,12.222,0.127,7.90,12.433,774.7,774.7,775.3,775.3,774.7,774.7,774.9,774.9,774.1,774.1,774.2,774.2,774.6,774.6,775.3,775.3,774.2,774.2,774.1,774.1,1.66,-0.03,0.05,1.55,1.74,-0.04,0.04,1.58,1.67,-0.04,0.05,1.55,1.71,-0.04,1.73,-0.04,0.05,1.56,1.70,-0.04,29985.54,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.66,3065.58,3086.78,3048.71,3032.87,3029.23,3098.40,3114.99,3073.54,3085.45,5788.83,29982.61,0.0,30688.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:30:00,Grid connected,395.3,396.2,394.1,229.7,228.6,229.4,25.261,25.260,25.280,98.58,48.3,1.000,50.14,17.516,-0.319,9.24,17.772,694.4,694.4,712.2,712.2,735.4,735.4,694.8,694.8,723.3,723.3,700.9,700.9,700.7,700.7,700.2,700.2,699.6,699.6,700.0,700.0,2.52,-0.03,0.05,2.05,2.39,-0.04,0.04,2.52,2.20,-0.04,0.05,2.29,2.56,-0.04,2.60,-0.04,0.05,2.43,2.56,-0.04,29986.88,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.80,3065.70,3086.92,3048.85,3033.00,3029.38,3098.54,3115.13,3073.67,3085.59,5790.15,29983.93,0.0,30689.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:35:00,Grid connected,395.3,396.2,395.0,229.7,228.5,228.4,29.275,29.293,29.318,98.47,48.5,1.000,50.19,20.247,-0.073,10.80,20.562,758.7,758.7,712.2,712.2,747.5,747.5,769.8,769.8,747.9,747.9,758.6,758.6,758.5,758.5,758.3,758.3,758.0,758.0,759.1,759.1,2.77,-0.03,0.05,2.46,2.60,-0.04,0.00,2.80,2.61,-0.04,0.05,2.64,2.83,0.00,2.89,0.00,0.05,2.69,2.81,0.00,29988.44,2022/05/13 05:02:37,2022/05/12 18:02:56,3052.96,3065.85,3087.08,3049.01,3033.15,3029.53,3098.71,3115.30,3073.83,3085.75,5791.73,29985.51,0.0,30691.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:40:00,Grid connected,395.9,397.1,395.8,230.7,228.5,229.4,34.485,34.656,34.613,98.58,48.9,1.000,50.16,23.876,0.087,12.64,24.227,705.9,705.9,722.7,722.7,757.0,757.0,701.0,701.0,764.4,764.4,699.2,699.2,711.4,711.4,706.2,706.2,705.6,705.6,700.0,700.0,3.63,0.00,0.05,2.69,3.00,-0.04,0.00,3.73,2.81,-0.04,0.00,3.55,3.51,0.00,3.72,0.00,0.00,3.58,3.54,0.00,29990.28,2022/05/13 05:02:37,2022/05/12 18:02:56,3053.15,3066.01,3087.26,3049.22,3033.32,3029.73,3098.90,3115.49,3074.03,3085.95,5793.58,29987.36,0.0,30693.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:45:00,Grid connected,394.4,394.9,393.5,229.6,228.5,228.1,40.671,40.781,40.554,98.48,49.3,1.000,50.10,27.987,-0.646,14.82,28.422,711.3,711.3,709.2,709.2,771.5,771.5,706.0,706.0,737.5,737.5,705.0,705.0,703.4,703.4,706.3,706.3,705.6,705.6,706.0,706.0,4.04,0.00,0.00,3.14,3.22,0.00,0.00,4.34,3.22,0.00,0.00,3.98,4.15,0.00,4.31,0.00,0.00,4.02,4.19,0.00,29992.46,2022/05/13 05:02:37,2022/05/12 18:02:56,3053.38,3066.19,3087.47,3049.46,3033.51,3029.95,3099.14,3115.73,3074.26,3086.19,5795.76,29989.54,0.0,30695.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:50:00,Grid connected,392.1,392.1,390.6,228.4,225.8,226.8,45.519,45.710,45.537,98.48,49.7,1.000,50.03,31.061,0.137,17.29,31.531,705.3,705.3,718.2,718.2,741.6,741.6,699.5,699.5,735.9,735.9,711.0,711.0,701.0,701.0,712.1,712.1,705.6,705.6,700.3,700.3,4.45,0.00,0.00,3.79,4.14,0.00,0.00,4.74,3.90,0.00,0.00,4.38,4.56,0.00,4.53,0.00,0.00,4.44,4.59,0.00,29994.93,2022/05/13 05:02:37,2022/05/12 18:02:56,3053.63,3066.41,3087.71,3049.73,3033.74,3030.20,3099.40,3115.99,3074.52,3086.45,5798.23,29992.01,0.0,30697.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 06:55:00,Grid connected,390.2,390.3,389.0,227.3,225.8,225.7,38.946,39.150,38.951,98.48,50.1,1.000,50.03,26.529,0.238,19.67,26.936,695.5,695.5,730.3,730.3,711.6,711.6,700.0,700.0,711.3,711.3,694.6,694.6,700.7,700.7,700.2,700.2,699.6,699.6,697.4,697.4,3.83,0.00,0.00,3.38,3.92,0.00,0.00,3.93,3.68,0.00,0.00,3.76,3.94,0.00,3.93,0.00,0.00,3.81,3.94,0.00,29997.31,2022/05/13 05:02:37,2022/05/12 18:02:56,3053.87,3066.63,3087.96,3050.00,3033.97,3030.45,3099.65,3116.24,3074.76,3086.69,5800.60,29994.38,0.0,30700.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:00:00,Grid connected,386.8,387.1,385.8,225.3,222.7,223.5,39.398,39.508,39.521,98.48,50.5,1.000,50.08,26.675,0.367,21.87,27.087,701.5,701.5,718.2,718.2,705.4,705.4,694.0,694.0,699.2,699.2,699.0,699.0,700.7,700.7,703.3,703.3,705.6,705.6,697.3,697.3,3.83,0.00,0.00,3.58,3.92,0.00,0.00,3.93,3.68,0.00,0.00,3.76,3.94,0.00,3.93,0.00,0.00,3.81,3.94,0.00,29999.51,2022/05/13 05:02:37,2022/05/12 18:02:56,3054.09,3066.84,3088.20,3050.23,3034.19,3030.67,3099.87,3116.47,3074.99,3086.92,5802.81,29996.59,0.0,30702.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:05:00,Grid connected,386.7,387.1,386.7,225.3,223.7,223.6,44.508,44.650,44.531,98.48,50.9,1.000,50.12,30.021,-0.160,24.17,30.487,699.3,699.3,732.3,732.3,695.1,695.1,695.3,695.3,697.9,697.9,699.0,699.0,699.0,699.0,700.2,700.2,704.3,704.3,700.0,700.0,4.25,0.00,0.00,3.78,4.52,0.00,0.00,4.34,4.09,0.00,0.00,4.17,4.36,0.00,4.35,0.00,0.00,4.23,4.37,0.00,30001.81,2022/05/13 05:02:37,2022/05/12 18:02:56,3054.32,3067.07,3088.44,3050.46,3034.42,3030.89,3100.11,3116.71,3075.21,3087.16,5805.11,29998.89,0.0,30704.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:10:00,Grid connected,387.9,388.1,387.2,226.3,223.6,224.1,58.808,59.127,58.872,98.48,51.3,1.000,50.18,39.859,-0.060,27.05,40.474,699.3,699.3,710.6,710.6,699.4,699.4,695.0,695.0,694.3,694.3,699.0,699.0,699.4,699.4,700.2,700.2,700.5,700.5,700.0,700.0,5.54,0.00,0.00,5.46,6.19,0.00,0.00,6.02,5.55,0.00,0.00,5.45,5.60,0.00,5.63,0.00,0.00,5.51,5.65,0.00,30004.69,2022/05/13 05:02:37,2022/05/12 18:02:56,3054.61,3067.35,3088.75,3050.77,3034.70,3031.18,3100.40,3117.00,3075.50,3087.45,5808.00,30001.78,0.0,30707.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:15:00,Grid connected,386.5,386.9,386.3,225.3,223.6,223.0,63.367,63.501,63.287,98.13,51.7,1.000,50.22,42.738,1.253,30.57,43.552,725.0,725.0,726.5,726.5,742.2,742.2,742.9,742.9,718.6,718.6,723.5,723.5,725.6,725.6,724.4,724.4,724.4,724.4,730.3,730.3,5.99,0.00,0.00,5.86,6.12,0.00,0.00,5.96,5.97,0.00,0.00,5.88,5.98,0.00,6.10,0.00,0.00,6.01,6.12,0.00,30008.21,2022/05/13 05:02:37,2022/05/12 18:02:56,3054.96,3067.70,3089.13,3051.15,3035.05,3031.53,3100.75,3117.36,3075.86,3087.80,5811.56,30005.34,0.0,30711.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:20:00,Grid connected,384.5,384.8,384.2,224.2,221.5,221.9,55.376,55.546,55.416,98.47,51.4,1.000,50.19,37.145,0.298,34.11,37.718,699.1,699.1,693.5,693.5,687.1,687.1,682.2,682.2,693.3,693.3,693.0,693.0,700.7,700.7,688.9,688.9,693.6,693.6,688.9,688.9,5.30,0.00,0.00,5.27,5.88,0.00,0.00,5.71,5.30,0.00,0.00,5.36,5.58,0.00,5.62,0.00,0.00,5.36,5.66,0.00,30011.75,2022/05/13 05:02:37,2022/05/12 18:02:56,3055.31,3068.05,3089.50,3051.51,3035.40,3031.88,3101.11,3117.72,3076.21,3088.16,5815.05,30008.83,0.0,30714.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:25:00,Grid connected,382.2,382.1,381.9,223.2,220.4,220.8,57.797,58.093,57.800,98.47,52.6,1.000,50.20,38.586,-0.096,37.18,39.198,693.3,693.3,688.2,688.2,693.5,693.5,688.0,688.0,690.2,690.2,681.0,681.0,697.4,697.4,688.2,688.2,693.6,693.6,694.0,694.0,5.50,0.00,0.00,5.45,5.89,0.00,0.00,5.87,5.50,0.00,0.00,5.38,5.56,0.00,5.61,0.00,0.00,5.36,5.67,0.00,30014.82,2022/05/13 05:02:37,2022/05/12 18:02:56,3055.62,3068.36,3089.83,3051.84,3035.70,3032.19,3101.43,3118.03,3076.53,3088.48,5818.12,30011.90,0.0,30718.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:30:00,Grid connected,381.5,381.2,380.7,221.1,219.3,219.8,52.582,52.708,52.623,98.58,53.4,1.000,50.10,34.862,-0.066,40.26,35.379,693.3,693.3,694.2,694.2,687.5,687.5,688.0,688.0,693.2,693.2,688.6,688.6,688.7,688.7,682.4,682.4,687.6,687.6,693.9,693.9,4.94,0.00,0.00,4.83,5.29,0.00,0.00,5.31,4.86,0.00,0.00,4.95,5.12,0.00,5.20,0.00,0.00,4.92,4.96,0.00,30017.90,2022/05/13 05:02:37,2022/05/12 18:02:56,3055.93,3068.66,3090.17,3052.16,3036.00,3032.49,3101.75,3118.35,3076.84,3088.79,5821.21,30014.99,0.0,30721.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:35:00,Grid connected,385.7,385.6,385.3,224.5,222.6,223.3,54.502,54.762,54.631,98.45,54.0,1.000,50.08,36.685,-0.423,43.25,37.255,693.3,693.3,694.2,694.2,684.4,684.4,690.6,690.6,693.2,693.2,688.7,688.7,694.7,694.7,691.4,691.4,687.6,687.6,691.5,691.5,5.13,0.00,0.00,5.09,5.66,0.00,0.00,5.46,5.09,0.00,0.00,5.09,5.39,0.00,5.22,0.00,0.00,5.29,5.25,0.00,30020.89,2022/05/13 05:02:37,2022/05/12 18:02:56,3056.22,3068.95,3090.48,3052.49,3036.30,3032.79,3102.05,3118.66,3077.14,3089.10,5824.20,30017.98,0.0,30724.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:40:00,Grid connected,384.5,385.1,383.5,224.5,222.4,221.9,47.769,47.908,47.946,98.56,53.1,1.000,50.13,32.025,0.216,46.25,32.489,681.3,681.3,700.2,700.2,687.5,687.5,682.2,682.2,681.3,681.3,688.1,688.1,688.9,688.9,688.2,688.2,681.7,681.7,694.0,694.0,4.70,0.00,0.00,4.48,4.88,0.00,0.00,4.81,4.71,0.00,0.00,4.61,4.72,0.00,4.83,0.00,0.00,4.65,4.77,0.00,30023.89,2022/05/13 05:02:37,2022/05/12 18:02:56,3056.52,3069.26,3090.80,3052.80,3036.59,3033.09,3102.36,3118.96,3077.45,3089.40,5827.19,30020.97,0.0,30727.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:45:00,Grid connected,383.6,382.8,382.5,223.4,221.4,221.9,48.058,48.176,47.987,98.56,54.5,1.000,50.12,32.118,-0.036,48.82,32.587,687.3,687.3,694.2,694.2,684.7,684.7,688.0,688.0,687.2,687.2,691.1,691.1,688.7,688.7,688.2,688.2,681.6,681.6,691.7,691.7,4.67,0.00,0.00,4.47,4.89,0.00,0.00,4.81,4.50,0.00,0.00,4.61,4.73,0.00,4.61,0.00,0.00,4.63,4.75,0.00,30026.46,2022/05/13 05:02:37,2022/05/12 18:02:56,3056.78,3069.51,3091.07,3053.06,3036.85,3033.34,3102.62,3119.22,3077.70,3089.66,5829.76,30023.54,0.0,30729.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:50:00,Grid connected,382.9,382.8,382.4,223.2,221.3,221.7,55.969,56.087,55.944,98.46,54.9,1.000,49.97,37.316,-0.107,51.69,37.896,693.3,693.3,693.5,693.5,693.2,693.2,693.9,693.9,693.2,693.2,681.0,681.0,694.7,694.7,693.5,693.5,687.7,687.7,698.9,698.9,5.37,0.00,0.00,5.36,5.56,0.00,0.00,5.46,5.32,0.00,0.00,5.23,5.41,0.00,5.46,0.00,0.00,5.27,5.38,0.00,30029.33,2022/05/13 05:02:37,2022/05/12 18:02:56,3057.06,3069.80,3091.38,3053.36,3037.13,3033.63,3102.91,3119.52,3077.99,3089.96,5832.63,30026.41,0.0,30732.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 07:55:00,Grid connected,383.6,383.8,382.6,224.2,221.9,221.8,53.967,54.219,53.994,98.46,53.4,1.000,49.97,36.033,-0.280,54.83,36.589,695.6,695.6,694.2,694.2,687.5,687.5,694.0,694.0,697.2,697.2,681.0,681.0,692.9,692.9,694.2,694.2,689.7,689.7,694.0,694.0,5.17,0.00,0.00,5.16,5.55,0.00,0.00,5.47,5.11,0.00,0.00,5.24,5.40,0.00,5.44,0.00,0.00,5.27,5.37,0.00,30032.47,2022/05/13 05:02:37,2022/05/12 18:02:56,3057.38,3070.12,3091.71,3053.69,3037.44,3033.95,3103.23,3119.84,3078.31,3090.28,5835.77,30029.55,0.0,30735.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:00:00,Grid connected,383.5,383.8,383.7,224.2,222.0,221.8,50.390,50.652,50.344,98.56,55.1,1.000,50.04,33.786,0.102,57.70,34.304,698.0,698.0,688.1,688.1,687.3,687.3,688.0,688.0,685.8,685.8,686.9,686.9,693.1,693.1,688.3,688.3,693.6,693.6,693.9,693.9,4.75,0.00,0.00,4.73,5.12,0.00,0.00,5.00,4.89,0.00,0.00,4.82,4.99,0.00,5.02,0.00,0.00,4.83,4.96,0.00,30035.34,2022/05/13 05:02:37,2022/05/12 18:02:56,3057.66,3070.40,3092.01,3053.99,3037.73,3034.23,3103.52,3120.13,3078.60,3090.57,5838.64,30032.42,0.0,30738.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:05:00,Grid connected,386.0,386.3,385.9,225.2,223.0,222.9,50.451,50.596,50.466,98.56,55.5,1.000,50.08,34.002,-0.559,60.51,34.499,693.3,693.3,688.4,688.4,687.5,687.5,688.0,688.0,693.2,693.2,693.0,693.0,682.7,682.7,688.4,688.4,699.6,699.6,693.6,693.6,4.75,0.00,0.00,4.73,5.12,0.00,0.00,5.00,4.89,0.00,0.00,4.82,4.99,0.00,5.02,0.00,0.00,4.83,4.96,0.00,30038.15,2022/05/13 05:02:37,2022/05/12 18:02:56,3057.94,3070.68,3092.30,3054.28,3038.01,3034.51,3103.81,3120.42,3078.89,3090.86,5841.45,30035.23,0.0,30741.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:10:00,Grid connected,388.3,388.4,387.9,226.3,224.0,223.9,49.568,49.745,49.617,98.56,54.7,1.000,50.17,33.604,-0.187,63.31,34.116,693.3,693.3,688.2,688.2,687.5,687.5,694.0,694.0,696.1,696.1,693.0,693.0,692.1,692.1,694.2,694.2,690.7,690.7,694.0,694.0,4.75,0.00,0.00,4.73,5.12,0.00,0.00,5.00,4.89,0.00,0.00,4.82,4.99,0.00,5.02,0.00,0.00,4.83,4.96,0.00,30040.95,2022/05/13 05:02:37,2022/05/12 18:02:56,3058.22,3070.95,3092.60,3054.56,3038.29,3034.78,3104.10,3120.71,3079.17,3091.15,5844.25,30038.03,0.0,30744.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:15:00,Grid connected,388.1,388.2,387.1,225.2,224.0,224.6,49.742,49.866,49.776,98.56,54.9,1.000,50.01,33.651,-0.216,66.12,34.163,699.3,699.3,695.8,695.8,694.8,694.8,695.1,695.1,693.3,693.3,693.3,693.3,694.7,694.7,692.6,692.6,693.6,693.6,693.9,693.9,4.75,0.00,0.00,4.73,5.12,0.00,0.00,5.00,4.89,0.00,0.00,4.82,4.99,0.00,5.02,0.00,0.00,4.83,4.96,0.00,30043.76,2022/05/13 05:02:37,2022/05/12 18:02:56,3058.50,3071.24,3092.89,3054.86,3038.57,3035.07,3104.39,3121.00,3079.46,3091.44,5847.06,30040.84,0.0,30747.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:20:00,Grid connected,390.2,389.5,389.0,227.2,224.0,224.6,52.496,52.591,52.531,98.56,55.9,1.000,50.17,35.650,0.512,68.98,36.200,693.3,693.3,695.4,695.4,689.0,689.0,694.1,694.1,693.2,693.2,690.3,690.3,694.7,694.7,694.2,694.2,693.6,693.6,700.0,700.0,5.16,0.00,0.00,5.13,5.33,0.00,0.00,5.22,5.10,0.00,0.00,5.05,5.20,0.00,5.22,0.00,0.00,5.06,5.18,0.00,30046.62,2022/05/13 05:02:37,2022/05/12 18:02:56,3058.78,3071.53,3093.19,3055.15,3038.85,3035.36,3104.68,3121.29,3079.75,3091.73,5849.92,30043.70,0.0,30750.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:25:00,Grid connected,389.2,388.4,387.8,226.1,224.0,224.6,54.100,54.162,53.967,98.46,54.8,1.000,50.11,36.574,0.245,72.00,37.138,693.3,693.3,698.0,698.0,693.5,693.5,689.4,689.4,687.3,687.3,693.6,693.6,694.7,694.7,696.4,696.4,693.6,693.6,688.0,688.0,5.16,0.00,0.00,5.13,5.55,0.00,0.00,5.44,5.31,0.00,0.00,5.27,5.40,0.00,5.45,0.00,0.00,5.27,5.39,0.00,30049.64,2022/05/13 05:02:37,2022/05/12 18:02:56,3059.09,3071.82,3093.50,3055.46,3039.15,3035.65,3104.99,3121.60,3080.06,3092.04,5852.94,30046.72,0.0,30753.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:30:00,Grid connected,388.1,388.1,386.9,226.1,224.0,224.6,58.898,59.058,58.877,98.46,54.6,1.000,50.05,39.796,0.253,75.15,40.414,693.3,693.3,694.2,694.2,687.5,687.5,694.0,694.0,693.2,693.2,687.0,687.0,700.0,700.0,700.2,700.2,693.6,693.6,694.0,694.0,5.58,0.00,0.00,5.58,6.00,0.00,0.00,5.66,5.72,0.00,0.00,5.74,5.82,0.00,5.85,0.00,0.00,5.67,5.83,0.00,30052.79,2022/05/13 05:02:37,2022/05/12 18:02:56,3059.41,3072.14,3093.83,3055.78,3039.46,3035.98,3105.31,3121.92,3080.38,3092.36,5856.09,30049.87,0.0,30756.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:35:00,Grid connected,389.2,389.2,388.9,227.1,224.0,224.6,69.252,69.419,69.248,98.46,54.2,1.000,50.06,46.953,0.250,78.77,47.697,693.3,693.3,694.1,694.1,690.9,690.9,696.7,696.7,687.2,687.2,690.5,690.5,700.6,700.6,690.4,690.4,699.6,699.6,688.0,688.0,6.74,0.00,0.00,6.67,6.93,0.00,0.00,6.74,6.78,0.00,0.00,6.62,6.90,0.00,6.93,0.00,0.00,6.70,6.90,0.00,30056.41,2022/05/13 05:02:37,2022/05/12 18:02:56,3059.77,3072.51,3094.20,3056.15,3039.83,3036.34,3105.68,3122.30,3080.75,3092.73,5859.68,30053.46,0.0,30760.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:40:00,Grid connected,390.4,390.4,389.2,228.1,225.0,225.6,80.497,80.709,80.496,98.46,53.8,1.000,50.13,54.807,-0.037,83.05,55.675,693.3,693.3,692.4,692.4,686.1,686.1,687.0,687.0,687.2,687.2,687.2,687.2,694.7,694.7,686.5,686.5,687.6,687.6,682.0,682.0,7.81,0.00,0.00,7.81,8.28,0.00,0.00,8.15,7.83,0.00,0.00,7.90,8.03,0.00,8.03,0.00,0.00,8.04,8.20,0.00,30060.69,2022/05/13 05:02:37,2022/05/12 18:02:56,3060.20,3072.94,3094.65,3056.60,3040.25,3036.76,3106.13,3122.73,3081.18,3093.17,5864.01,30057.79,0.0,30764.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:45:00,Grid connected,390.2,389.3,389.2,228.1,224.0,224.6,86.411,86.540,86.403,98.46,53.8,1.000,50.13,58.645,0.129,87.77,59.592,687.3,687.3,688.2,688.2,676.9,676.9,682.0,682.0,681.2,681.2,678.1,678.1,682.7,682.7,682.2,682.2,681.6,681.6,682.0,682.0,8.53,0.00,0.00,8.62,8.93,0.00,0.00,8.87,8.75,0.00,0.00,8.76,8.89,0.00,8.92,0.00,0.00,8.66,8.83,0.00,30065.41,2022/05/13 05:02:37,2022/05/12 18:02:56,3060.68,3073.41,3095.14,3057.08,3040.73,3037.24,3106.61,3123.21,3081.67,3093.65,5868.73,30062.51,0.0,30769.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:50:00,Grid connected,389.1,388.1,388.1,228.1,224.5,224.6,87.870,88.099,87.854,98.46,54.2,1.000,50.12,59.553,0.481,92.77,60.516,681.3,681.3,682.2,682.2,675.5,675.5,677.3,677.3,681.2,681.2,680.7,680.7,676.7,676.7,680.4,680.4,681.6,681.6,682.0,682.0,8.60,0.00,0.00,8.73,9.18,0.00,0.00,9.08,8.65,0.00,0.00,8.76,9.11,0.00,9.17,0.00,0.00,8.80,8.90,0.00,30070.46,2022/05/13 05:02:37,2022/05/12 18:02:56,3061.18,3073.91,3095.67,3057.60,3041.23,3037.74,3107.12,3123.73,3082.18,3094.17,5873.79,30067.57,0.0,30774.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 08:55:00,Grid connected,390.2,389.5,389.3,228.1,225.5,225.6,71.664,71.883,71.634,98.46,55.2,1.000,50.10,48.613,0.575,97.13,49.383,679.7,679.7,688.2,688.2,669.5,669.5,682.0,682.0,675.2,675.2,669.0,669.0,676.7,676.7,676.3,676.3,680.3,680.3,687.4,687.4,7.23,0.00,0.00,7.02,7.49,0.00,0.00,7.24,7.28,0.00,0.00,7.25,7.43,0.00,7.51,0.00,0.00,7.28,7.39,0.00,30074.77,2022/05/13 05:02:37,2022/05/12 18:02:56,3061.62,3074.36,3096.11,3058.04,3041.66,3038.17,3107.57,3124.18,3082.62,3094.61,5878.09,30071.87,0.0,30778.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:00:00,Grid connected,389.2,388.2,387.0,226.9,224.4,224.2,68.068,68.257,68.041,98.46,55.8,1.000,50.04,46.042,0.569,101.04,46.767,675.4,675.4,682.3,682.3,671.3,671.3,680.5,680.5,675.2,675.2,669.4,669.4,682.6,682.6,676.2,676.2,681.6,681.6,682.0,682.0,6.76,0.00,0.00,6.82,7.07,0.00,0.00,6.78,6.86,0.00,0.00,6.79,6.97,0.00,7.05,0.00,0.00,6.84,6.91,0.00,30078.68,2022/05/13 05:02:37,2022/05/12 18:02:56,3062.01,3074.75,3096.52,3058.45,3042.05,3038.56,3107.97,3124.58,3083.02,3095.01,5882.00,30075.78,0.0,30782.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:05:00,Grid connected,388.8,387.1,386.4,226.8,223.4,224.3,98.384,98.708,98.395,98.34,55.8,1.000,49.94,66.377,0.762,105.32,67.497,681.3,681.3,682.2,682.2,675.5,675.5,676.0,676.0,670.1,670.1,675.0,675.0,688.2,688.2,676.3,676.3,686.7,686.7,676.1,676.1,9.80,0.00,0.00,9.99,10.06,0.00,0.00,10.16,9.77,0.00,0.00,9.64,9.69,0.00,9.89,0.00,0.00,9.76,9.81,0.00,30082.96,2022/05/13 05:02:37,2022/05/12 18:02:56,3062.44,3075.18,3096.96,3058.88,3042.47,3038.99,3108.41,3125.01,3083.45,3095.45,5886.30,30080.08,0.0,30787.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:10:00,Grid connected,390.8,388.2,388.9,227.9,224.4,224.4,115.158,115.518,115.163,98.34,55.6,1.000,50.00,78.042,-0.362,111.60,79.416,669.3,669.3,670.2,670.2,669.5,669.5,670.1,670.1,669.2,669.2,669.8,669.8,666.7,666.7,664.2,664.2,665.2,665.2,670.0,670.0,11.54,0.00,0.00,11.70,12.09,0.00,0.00,11.96,11.51,0.00,0.00,11.53,11.85,0.00,12.01,0.00,0.00,11.84,11.91,0.00,30089.24,2022/05/13 05:02:37,2022/05/12 18:02:56,3063.07,3075.81,3097.61,3059.53,3043.11,3039.62,3109.06,3125.65,3084.10,3096.10,5892.58,30086.36,0.0,30793.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:15:00,Grid connected,390.8,388.2,388.7,227.9,224.4,224.4,117.335,117.681,117.315,98.24,57.2,1.000,50.06,79.537,-2.035,118.39,80.921,663.3,663.3,664.1,664.1,663.5,663.5,658.0,658.0,661.5,661.5,650.9,650.9,663.2,663.2,658.2,658.2,667.9,667.9,664.0,664.0,11.89,0.00,0.00,12.14,12.66,0.00,0.00,12.60,11.80,0.00,0.00,12.03,12.09,0.00,12.32,0.00,0.00,12.14,12.25,0.00,30096.03,2022/05/13 05:02:37,2022/05/12 18:02:56,3063.76,3076.50,3098.32,3060.23,3043.78,3040.30,3109.75,3126.36,3084.79,3096.80,5899.37,30093.15,0.0,30800.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:20:00,Grid connected,389.8,389.4,388.7,227.9,224.4,224.4,82.962,83.074,82.924,98.45,58.7,1.000,50.12,56.314,-0.589,123.98,57.230,664.3,664.3,664.2,664.2,657.5,657.5,652.1,652.1,661.9,661.9,669.0,669.0,664.7,664.7,652.2,652.2,658.9,658.9,666.1,666.1,8.41,0.00,0.00,8.55,8.96,0.00,0.00,8.73,8.37,0.00,0.00,8.51,8.66,0.00,8.82,0.00,0.00,8.58,8.60,0.00,30101.62,2022/05/13 05:02:37,2022/05/12 18:02:56,3064.32,3077.07,3098.90,3060.81,3044.34,3040.85,3110.33,3126.93,3085.36,3097.37,5904.94,30098.72,0.0,30806.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:25:00,Grid connected,389.9,389.1,388.4,227.4,224.4,224.4,82.664,82.764,82.485,98.41,59.3,1.000,50.13,55.922,0.089,127.86,56.832,663.3,663.3,664.2,664.2,663.5,663.5,664.0,664.0,663.2,663.2,663.0,663.0,676.7,676.7,659.3,659.3,675.6,675.6,676.0,676.0,8.48,0.00,0.00,8.42,8.70,0.00,0.00,8.59,8.51,0.00,0.00,8.37,8.58,0.00,8.65,0.00,0.00,8.50,8.54,0.00,30105.50,2022/05/13 05:02:37,2022/05/12 18:02:56,3064.70,3077.46,3099.31,3061.22,3044.73,3041.25,3110.73,3127.33,3085.76,3097.77,5908.77,30102.55,0.0,30810.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:30:00,Grid connected,389.9,389.1,388.0,227.4,224.4,225.4,82.564,82.836,82.574,98.41,59.3,1.000,49.93,55.945,0.631,132.46,56.855,675.3,675.3,667.1,667.1,666.9,666.9,670.1,670.1,665.5,665.5,663.0,663.0,670.7,670.7,667.1,667.1,663.6,663.6,670.0,670.0,8.22,0.00,0.00,8.45,8.70,0.00,0.00,8.60,8.25,0.00,0.00,8.39,8.56,0.00,8.59,0.00,0.00,8.52,8.54,0.00,30110.10,2022/05/13 05:02:37,2022/05/12 18:02:56,3065.17,3077.92,3099.78,3061.69,3045.19,3041.71,3111.21,3127.80,3086.23,3098.24,5913.42,30107.20,0.0,30814.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:35:00,Grid connected,390.8,389.1,389.0,227.3,224.6,224.3,78.055,78.296,78.046,98.41,59.3,1.000,50.01,53.025,0.978,137.04,53.871,669.9,669.9,670.2,670.2,663.6,663.6,670.1,670.1,669.3,669.3,674.9,674.9,670.7,670.7,664.2,664.2,668.8,668.8,676.0,676.0,7.78,0.00,0.00,8.01,8.26,0.00,0.00,8.14,7.82,0.00,0.00,7.93,8.14,0.00,8.18,0.00,0.00,8.10,8.07,0.00,30114.68,2022/05/13 05:02:37,2022/05/12 18:02:56,3065.62,3078.38,3100.26,3062.15,3045.64,3042.17,3111.68,3128.27,3086.69,3098.72,5917.95,30111.73,0.0,30819.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:40:00,Grid connected,390.7,388.9,389.1,227.3,224.6,225.3,79.836,80.124,79.839,98.41,59.3,1.000,50.08,54.149,0.022,141.49,55.013,675.3,675.3,670.5,670.5,669.5,669.5,670.0,670.0,664.0,664.0,670.9,670.9,670.7,670.7,670.2,670.2,663.6,663.6,675.8,675.8,7.98,0.00,0.00,8.01,8.26,0.00,0.00,8.14,8.03,0.00,0.00,8.15,8.34,0.00,8.18,0.00,0.00,8.10,8.26,0.00,30119.13,2022/05/13 05:02:37,2022/05/12 18:02:56,3066.08,3078.82,3100.72,3062.61,3046.10,3042.61,3112.14,3128.73,3087.16,3099.18,5922.45,30116.23,0.0,30824.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:45:00,Grid connected,390.9,389.8,389.0,228.3,224.6,225.3,88.548,88.839,88.569,98.41,59.1,1.000,50.06,60.189,1.649,146.19,61.174,675.3,675.3,678.8,678.8,672.4,672.4,673.3,673.3,672.3,672.3,665.1,665.1,670.7,670.7,672.8,672.8,669.6,669.6,676.0,676.0,8.87,0.00,0.00,8.89,9.14,0.00,0.00,9.22,8.93,0.00,0.00,9.00,9.24,0.00,9.25,0.00,0.00,8.97,9.11,0.00,30123.83,2022/05/13 05:02:37,2022/05/12 18:02:56,3066.55,3079.30,3101.20,3063.09,3046.57,3043.09,3112.62,3129.22,3087.63,3099.66,5927.15,30120.93,0.0,30828.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:50:00,Grid connected,391.9,389.8,390.0,228.3,224.6,225.3,102.829,103.343,103.017,98.41,59.1,1.000,50.05,70.077,0.409,151.69,71.267,668.1,668.1,670.3,670.3,657.5,657.5,664.1,664.1,657.3,657.3,663.1,663.1,670.7,670.7,658.2,658.2,658.7,658.7,664.2,664.2,10.51,0.00,0.00,10.41,10.93,0.00,0.00,10.84,10.45,0.00,0.00,10.61,10.52,0.00,10.88,0.00,0.00,10.74,10.65,0.00,30129.33,2022/05/13 05:02:37,2022/05/12 18:02:56,3067.10,3079.86,3101.77,3063.65,3047.11,3043.64,3113.19,3129.78,3088.20,3100.22,5932.60,30126.38,0.0,30834.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 09:55:00,Grid connected,392.9,390.8,391.0,229.4,225.6,225.3,112.633,112.970,112.616,98.31,59.7,1.000,50.00,76.907,-0.220,157.80,78.261,657.3,657.3,661.2,661.2,657.4,657.4,666.4,666.4,657.2,657.2,652.6,652.6,664.7,664.7,661.3,661.3,663.6,663.6,669.9,669.9,11.55,0.00,0.00,11.73,12.11,0.00,0.00,11.91,11.57,0.00,0.00,11.67,11.83,0.00,11.80,0.00,0.00,11.81,11.89,0.00,30135.44,2022/05/13 05:02:37,2022/05/12 18:02:56,3067.71,3080.47,3102.40,3064.28,3047.73,3044.25,3113.82,3130.41,3088.82,3100.85,5938.78,30132.56,0.0,30840.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:00:00,Grid connected,392.9,391.6,391.0,230.4,225.6,226.3,107.424,107.773,107.403,98.31,60.5,1.000,50.05,73.466,-0.266,164.06,74.699,657.3,657.3,657.9,657.9,657.4,657.4,658.0,658.0,651.1,651.1,657.1,657.1,658.6,658.6,658.4,658.4,657.6,657.6,664.0,664.0,11.22,0.00,0.00,11.21,11.61,0.00,0.00,11.39,11.08,0.00,0.00,11.05,11.48,0.00,11.34,0.00,0.00,11.47,11.27,0.00,30141.70,2022/05/13 05:02:37,2022/05/12 18:02:56,3068.35,3081.10,3103.05,3064.93,3048.35,3044.87,3114.47,3131.05,3089.46,3101.50,5945.03,30138.81,0.0,30847.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:05:00,Grid connected,392.9,390.6,391.0,229.4,225.6,226.3,108.905,109.299,108.852,98.31,61.3,1.000,49.94,74.151,0.448,170.20,75.402,660.7,660.7,658.2,658.2,657.5,657.5,658.0,658.0,657.2,657.2,651.0,651.0,658.7,658.7,652.2,652.2,654.6,654.6,661.9,661.9,11.32,0.00,0.00,11.28,11.55,0.00,0.00,11.41,11.29,0.00,0.00,11.49,11.54,0.00,11.66,0.00,0.00,11.50,11.61,0.00,30147.84,2022/05/13 05:02:37,2022/05/12 18:02:56,3068.96,3081.72,3103.68,3065.55,3048.97,3045.49,3115.10,3131.68,3090.10,3102.13,5951.11,30144.89,0.0,30853.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:10:00,Grid connected,393.1,391.7,392.0,229.4,226.6,226.3,97.369,97.653,97.321,98.31,61.9,1.000,50.01,66.559,-0.161,176.01,67.675,657.3,657.3,652.2,652.2,651.4,651.4,658.0,658.0,651.1,651.1,650.9,650.9,653.3,653.3,652.1,652.1,651.2,651.2,656.8,656.8,10.19,0.00,0.00,10.20,10.46,0.00,0.00,10.27,10.10,0.00,0.00,10.19,10.39,0.00,10.38,0.00,0.00,10.28,10.31,0.00,30153.65,2022/05/13 05:02:37,2022/05/12 18:02:56,3069.55,3082.31,3104.28,3066.15,3049.55,3046.08,3115.70,3132.28,3090.69,3102.73,5956.98,30150.76,0.0,30859.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:15:00,Grid connected,393.1,391.7,391.0,229.4,226.6,226.3,102.631,103.031,102.621,98.31,62.1,1.000,49.93,69.992,0.637,181.77,71.166,653.6,653.6,652.2,652.2,651.5,651.5,658.0,658.0,657.2,657.2,651.0,651.0,658.7,658.7,652.2,652.2,655.6,655.6,652.9,652.9,10.71,0.00,0.00,10.66,11.03,0.00,0.00,10.76,10.60,0.00,0.00,10.85,10.84,0.00,11.07,0.00,0.00,11.00,11.01,0.00,30159.41,2022/05/13 05:02:37,2022/05/12 18:02:56,3070.13,3082.90,3104.87,3066.74,3050.13,3046.65,3116.30,3132.88,3091.28,3103.33,5962.68,30156.46,0.0,30865.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:20:00,Grid connected,393.1,392.8,392.0,229.4,226.7,226.3,78.682,78.956,78.664,98.43,62.3,1.000,50.00,53.805,0.073,187.19,54.636,657.3,657.3,658.1,658.1,656.0,656.0,659.4,659.4,656.0,656.0,657.0,657.0,658.7,658.7,648.1,648.1,651.6,651.6,658.0,658.0,8.13,0.00,0.00,8.29,8.40,0.00,0.00,8.20,8.34,0.00,0.00,8.21,8.55,0.00,8.52,0.00,0.00,8.43,8.60,0.00,30164.83,2022/05/13 05:02:37,2022/05/12 18:02:56,3070.67,3083.44,3105.43,3067.29,3050.67,3047.20,3116.86,3133.44,3091.84,3103.89,5968.15,30161.93,0.0,30870.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:25:00,Grid connected,395.1,393.9,393.0,230.4,227.7,227.3,79.117,79.304,78.994,98.43,62.3,1.000,50.06,54.338,0.159,191.61,55.204,663.3,663.3,663.8,663.8,668.8,668.8,662.9,662.9,664.2,664.2,658.8,658.8,670.6,670.6,658.2,658.2,657.6,657.6,675.9,675.9,8.08,0.00,0.00,8.06,8.47,0.00,0.00,8.20,8.09,0.00,0.00,8.09,8.39,0.00,8.39,0.00,0.00,8.39,8.31,0.00,30169.25,2022/05/13 05:02:37,2022/05/12 18:02:56,3071.12,3083.89,3105.88,3067.74,3051.11,3047.64,3117.32,3133.89,3092.29,3104.35,5972.57,30166.35,0.0,30875.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:30:00,Grid connected,396.1,393.8,394.0,231.4,227.7,227.3,99.901,100.179,99.963,98.33,61.3,1.000,50.11,68.557,0.108,196.66,69.721,663.3,663.3,670.2,670.2,666.0,666.0,666.3,666.3,661.0,661.0,658.5,658.5,676.6,676.6,664.2,664.2,663.6,663.6,675.9,675.9,10.38,0.00,0.00,10.36,10.70,0.00,0.00,10.55,10.44,0.00,0.00,10.36,10.40,0.00,10.66,0.00,0.00,10.58,10.55,0.00,30174.30,2022/05/13 05:02:37,2022/05/12 18:02:56,3071.63,3084.39,3106.40,3068.25,3051.62,3048.15,3117.84,3134.41,3092.80,3104.87,5977.57,30171.35,0.0,30880.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:35:00,Grid connected,395.1,393.8,392.9,230.4,227.7,227.3,91.995,92.317,91.947,98.35,61.3,1.000,50.03,63.160,-0.145,202.14,64.161,657.5,657.5,658.9,658.9,669.9,669.9,657.8,657.8,663.0,663.0,663.0,663.0,670.2,670.2,663.4,663.4,663.6,663.6,670.0,670.0,9.18,0.00,0.00,9.21,9.35,0.00,0.00,9.56,9.42,0.00,0.00,9.48,9.77,0.00,9.76,0.00,0.00,9.90,10.02,0.00,30179.78,2022/05/13 05:02:37,2022/05/12 18:02:56,3072.18,3084.95,3106.96,3068.81,3052.17,3048.69,3118.41,3134.97,3093.37,3105.44,5983.11,30176.89,0.0,30885.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:40:00,Grid connected,396.1,394.8,393.8,231.4,227.7,227.3,98.613,98.941,98.520,98.32,61.3,1.000,49.97,67.704,-0.886,207.59,68.861,669.3,669.3,659.8,659.8,657.5,657.5,658.0,658.0,669.2,669.2,657.0,657.0,658.7,658.7,658.2,658.2,663.6,663.6,670.0,670.0,9.91,0.00,0.00,10.35,10.39,0.00,0.00,10.23,10.04,0.00,0.00,10.32,10.61,0.00,10.67,0.00,0.00,10.48,10.63,0.00,30185.23,2022/05/13 05:02:37,2022/05/12 18:02:56,3072.74,3085.52,3107.52,3069.36,3052.71,3049.23,3118.98,3135.53,3093.92,3106.00,5988.50,30182.28,0.0,30891.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:45:00,Grid connected,396.1,394.9,393.8,231.4,227.7,228.3,83.644,83.894,83.602,98.47,61.5,1.000,50.03,57.516,0.547,212.60,58.451,663.4,663.4,670.2,670.2,663.5,663.5,663.2,663.2,663.2,663.2,663.0,663.0,675.6,675.6,662.9,662.9,668.9,668.9,670.1,670.1,8.66,0.00,0.00,8.67,8.74,0.00,0.00,8.68,8.57,0.00,0.00,8.51,8.74,0.00,8.82,0.00,0.00,8.85,8.90,0.00,30190.24,2022/05/13 05:02:37,2022/05/12 18:02:56,3073.25,3086.03,3108.03,3069.87,3053.21,3049.73,3119.49,3136.05,3094.43,3106.52,5993.56,30187.34,0.0,30896.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:50:00,Grid connected,398.3,396.0,396.0,232.4,228.8,228.3,104.543,104.807,104.380,98.34,61.3,1.000,50.11,72.176,-0.130,218.17,73.416,663.3,663.3,664.3,664.3,669.4,669.4,669.5,669.5,662.7,662.7,658.5,658.5,682.6,682.6,664.4,664.4,657.6,657.6,670.0,670.0,10.78,0.00,0.00,10.88,11.07,0.00,0.00,10.88,10.79,0.00,0.00,10.81,10.99,0.00,11.12,0.00,0.00,11.11,11.06,0.00,30195.81,2022/05/13 05:02:37,2022/05/12 18:02:56,3073.80,3086.58,3108.60,3070.43,3053.77,3050.30,3120.07,3136.62,3095.00,3107.09,5999.15,30192.93,0.0,30902.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 10:55:00,Grid connected,398.3,396.0,395.6,232.4,228.8,228.3,107.494,107.751,107.348,98.34,61.5,1.000,49.94,74.198,-0.829,224.09,75.458,663.3,663.3,666.0,666.0,657.5,657.5,658.0,658.0,657.2,657.2,653.5,653.5,660.9,660.9,664.2,664.2,660.1,660.1,668.5,668.5,11.16,0.00,0.00,11.48,11.56,0.00,0.00,11.50,11.27,0.00,0.00,11.42,11.42,0.00,11.55,0.00,0.00,11.50,11.36,0.00,30201.73,2022/05/13 05:02:37,2022/05/12 18:02:56,3074.40,3087.18,3109.22,3071.04,3054.37,3050.89,3120.68,3137.23,3095.61,3107.72,6005.07,30198.85,0.0,30908.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:00:00,Grid connected,399.5,397.3,396.6,232.4,229.8,229.3,106.443,106.831,106.347,98.34,61.9,1.000,50.06,73.661,-0.129,230.27,74.905,651.3,651.3,658.1,658.1,657.5,657.5,652.1,652.1,656.0,656.0,651.1,651.1,658.7,658.7,656.5,656.5,651.6,651.6,664.0,664.0,11.28,0.00,0.00,11.22,11.53,0.00,0.00,11.41,11.33,0.00,0.00,11.38,11.57,0.00,11.43,0.00,0.00,11.50,11.33,0.00,30207.91,2022/05/13 05:02:37,2022/05/12 18:02:56,3075.03,3087.81,3109.85,3071.66,3054.98,3051.51,3121.32,3137.87,3096.24,3108.35,6011.25,30205.03,0.0,30914.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:05:00,Grid connected,399.5,398.3,397.6,233.4,229.8,229.3,86.425,86.686,86.645,98.44,62.5,1.000,50.13,60.013,-0.467,235.90,60.977,659.8,659.8,668.7,668.7,657.5,657.5,661.9,661.9,651.2,651.2,648.1,648.1,662.9,662.9,664.2,664.2,653.7,653.7,665.2,665.2,9.16,0.00,0.00,9.16,9.50,0.00,0.00,9.16,9.12,0.00,0.00,9.34,9.27,0.00,9.41,0.00,0.00,9.48,9.34,0.00,30213.54,2022/05/13 05:02:37,2022/05/12 18:02:56,3075.59,3088.38,3110.42,3072.23,3055.55,3052.07,3121.91,3138.44,3096.82,3108.93,6016.81,30210.59,0.0,30920.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:10:00,Grid connected,399.5,398.1,397.6,233.3,229.8,229.3,87.464,87.699,87.493,98.44,62.7,1.000,50.21,60.764,-0.017,240.65,61.758,682.0,682.0,685.5,685.5,678.8,678.8,683.5,683.5,676.5,676.5,679.2,679.2,685.2,685.2,681.7,681.7,680.9,680.9,691.4,691.4,9.00,0.00,0.00,9.14,9.22,0.00,0.00,9.12,8.94,0.00,0.00,8.90,9.17,0.00,9.14,0.00,0.00,9.20,8.99,0.00,30218.29,2022/05/13 05:02:37,2022/05/12 18:02:56,3076.08,3088.87,3110.91,3072.71,3056.02,3052.54,3122.40,3138.93,3097.30,3109.43,6021.62,30215.40,0.0,30925.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:15:00,Grid connected,401.6,400.1,399.8,234.3,230.8,230.3,119.889,120.059,119.688,98.24,62.3,1.000,50.19,83.502,-1.433,246.11,84.998,679.8,679.8,682.8,682.8,676.3,676.3,681.2,681.2,673.9,673.9,675.8,675.8,682.4,682.4,679.4,679.4,678.9,678.9,690.4,690.4,12.37,0.00,0.00,12.44,12.45,0.00,0.00,12.36,12.35,0.00,0.00,12.33,12.52,0.00,12.60,0.00,0.00,12.51,12.34,0.00,30223.83,2022/05/13 05:02:37,2022/05/12 18:02:56,3076.63,3089.43,3111.47,3073.27,3056.57,3053.10,3122.97,3139.51,3097.87,3110.00,6027.18,30220.96,0.0,30930.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:20:00,Grid connected,403.7,401.2,400.9,235.3,230.8,231.3,140.430,140.933,140.382,98.24,62.7,1.000,50.08,98.277,-0.218,253.64,100.119,642.1,642.1,646.2,646.2,643.0,643.0,642.8,642.8,636.4,636.4,639.1,639.1,649.1,649.1,646.3,646.3,651.6,651.6,639.9,639.9,15.41,0.00,0.00,15.41,15.66,0.00,0.00,15.55,15.30,0.00,0.00,15.47,15.50,0.00,15.70,0.00,0.00,15.42,15.87,0.00,30231.28,2022/05/13 05:02:37,2022/05/12 18:02:56,3077.39,3090.20,3112.23,3074.02,3057.32,3053.84,3123.75,3140.27,3098.64,3110.77,6034.64,30228.42,0.0,30938.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:25:00,Grid connected,402.4,399.0,399.9,235.3,230.7,230.2,152.779,153.035,152.724,98.14,64.5,1.000,50.03,106.366,0.236,262.17,108.426,667.4,667.4,667.1,667.1,666.5,666.5,667.0,667.0,666.1,666.1,666.0,666.0,666.7,666.7,667.2,667.2,666.6,666.6,666.7,666.7,16.33,0.00,0.00,16.66,16.03,0.00,0.00,16.11,15.71,0.00,0.00,15.81,16.31,0.00,16.03,0.00,0.00,16.10,16.50,0.00,30239.81,2022/05/13 05:02:37,2022/05/12 18:02:56,3078.27,3091.07,3113.10,3074.89,3058.17,3054.69,3124.63,3141.15,3099.50,3111.65,6043.18,30236.96,0.0,30947.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:30:00,Grid connected,403.5,400.1,400.8,236.3,230.7,230.2,151.933,152.744,152.042,98.14,66.9,1.000,50.07,106.230,-0.209,271.04,108.244,599.2,599.2,595.7,595.7,598.9,598.9,599.6,599.6,612.1,612.1,596.1,596.1,613.4,613.4,612.4,612.4,599.1,599.1,593.4,593.4,18.02,0.00,0.00,18.34,18.05,0.00,0.00,17.93,17.62,0.00,0.00,17.93,17.84,0.00,17.90,0.00,0.00,18.21,18.28,0.00,30248.68,2022/05/13 05:02:37,2022/05/12 18:02:56,3079.19,3092.01,3114.01,3075.78,3059.06,3055.57,3125.54,3142.05,3100.42,3112.58,6051.95,30245.73,0.0,30956.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:35:00,Grid connected,402.5,399.1,399.8,235.3,230.7,230.2,149.549,149.895,149.516,98.14,68.8,1.000,50.12,104.231,-1.160,279.40,106.217,690.5,690.5,690.2,690.2,689.6,689.6,690.0,690.0,689.1,689.1,689.1,689.1,689.8,689.8,690.3,690.3,689.6,689.6,689.7,689.7,15.51,0.00,0.00,16.29,15.18,0.00,0.00,15.02,14.96,0.00,0.00,14.72,15.39,0.00,15.23,0.00,0.00,15.14,15.39,0.00,30257.04,2022/05/13 05:02:37,2022/05/12 18:02:56,3080.06,3092.89,3114.85,3076.62,3059.89,3056.40,3126.40,3142.91,3101.27,3113.44,6060.40,30254.18,0.0,30964.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:40:00,Grid connected,400.4,399.1,398.8,234.3,230.7,230.2,93.063,93.358,93.089,98.35,69.8,1.000,50.10,64.833,1.463,286.71,65.888,626.2,626.2,630.5,630.5,598.6,598.6,640.6,640.6,609.6,609.6,622.2,622.2,609.6,609.6,632.6,632.6,633.4,633.4,642.1,642.1,10.38,0.00,0.00,10.53,10.87,0.00,0.00,9.94,10.93,0.00,0.00,10.63,11.12,0.00,10.64,0.00,0.00,10.52,10.39,0.00,30264.35,2022/05/13 05:02:37,2022/05/12 18:02:56,3080.78,3093.64,3115.58,3077.35,3060.63,3057.14,3127.16,3143.68,3102.02,3114.21,6067.62,30261.40,0.0,30972.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:45:00,Grid connected,400.2,398.0,397.6,233.0,229.7,230.2,83.996,84.548,84.072,98.36,69.0,1.000,50.14,58.382,1.149,291.71,59.314,644.2,644.2,648.5,648.5,633.4,633.4,645.9,645.9,639.2,639.2,638.7,638.7,634.9,634.9,640.2,640.2,633.5,633.5,646.7,646.7,9.27,0.00,0.00,9.13,9.19,0.00,0.00,9.13,9.12,0.00,0.00,9.25,9.53,0.00,9.40,0.00,0.00,9.32,9.36,0.00,30269.35,2022/05/13 05:02:37,2022/05/12 18:02:56,3081.30,3094.15,3116.08,3077.85,3061.13,3057.65,3127.67,3144.19,3102.53,3114.72,6072.72,30266.50,0.0,30977.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:50:00,Grid connected,399.3,398.3,396.7,232.0,229.7,230.2,75.226,75.499,75.407,98.47,67.9,1.000,50.14,52.245,0.039,296.23,53.051,650.2,650.2,660.5,660.5,651.4,651.4,652.0,652.0,648.6,648.6,649.3,649.3,655.9,655.9,652.2,652.2,651.4,651.4,654.7,654.7,7.93,0.00,0.00,7.96,8.09,0.00,0.00,7.93,7.90,0.00,0.00,8.11,8.24,0.00,8.27,0.00,0.00,8.20,8.24,0.00,30273.87,2022/05/13 05:02:37,2022/05/12 18:02:56,3081.75,3094.61,3116.54,3078.29,3061.60,3058.10,3128.15,3144.66,3103.00,3115.19,6077.19,30270.97,0.0,30981.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 11:55:00,Grid connected,397.0,396.3,395.7,231.0,228.7,229.2,72.051,72.412,72.265,98.47,66.7,1.000,50.08,49.887,-0.767,300.46,50.651,656.1,656.1,660.5,660.5,663.1,663.1,652.7,652.7,651.7,651.7,656.8,656.8,664.6,664.6,658.2,658.2,657.4,657.4,663.7,663.7,7.70,0.00,0.00,7.73,7.67,0.00,0.00,7.46,7.58,0.00,0.00,7.65,7.78,0.00,7.81,0.00,0.00,7.64,7.80,0.00,30278.10,2022/05/13 05:02:37,2022/05/12 18:02:56,3082.19,3095.04,3116.96,3078.71,3062.02,3058.52,3128.58,3145.09,3103.43,3115.63,6081.41,30275.19,0.0,30986.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:00:00,Grid connected,398.1,397.3,396.2,232.0,229.8,229.2,73.404,73.423,73.219,98.47,65.7,1.000,49.97,50.824,-0.171,304.67,51.640,666.0,666.0,675.3,675.3,660.4,660.4,664.0,664.0,659.6,659.6,662.7,662.7,664.7,664.7,664.2,664.2,657.4,657.4,670.0,670.0,7.73,0.00,0.00,7.73,7.67,0.00,0.00,7.64,7.58,0.00,0.00,7.65,7.78,0.00,7.81,0.00,0.00,7.87,7.80,0.00,30282.31,2022/05/13 05:02:37,2022/05/12 18:02:56,3082.61,3095.47,3117.39,3079.14,3062.44,3058.95,3129.02,3145.53,3103.86,3116.07,6085.63,30279.41,0.0,30990.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:05:00,Grid connected,399.2,398.4,397.2,233.0,229.8,230.2,74.111,74.229,74.170,98.47,64.7,1.000,49.90,51.426,0.303,308.97,52.252,667.9,667.9,672.5,672.5,657.4,657.4,664.0,664.0,657.2,657.2,662.8,662.8,664.8,664.8,664.8,664.8,663.3,663.3,664.9,664.9,7.76,0.00,0.00,7.73,7.88,0.00,0.00,7.84,7.78,0.00,0.00,7.85,7.99,0.00,8.01,0.00,0.00,7.87,8.01,0.00,30286.61,2022/05/13 05:02:37,2022/05/12 18:02:56,3083.04,3095.90,3117.82,3079.57,3062.87,3059.38,3129.47,3145.97,3104.31,3116.52,6089.93,30283.71,0.0,30994.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:10:00,Grid connected,400.2,398.4,398.2,233.0,229.8,230.2,74.999,75.335,75.093,98.47,64.1,1.000,49.98,52.139,-0.331,313.32,52.971,668.2,668.2,677.0,677.0,659.3,659.3,666.1,666.1,659.1,659.1,662.8,662.8,664.6,664.6,664.2,664.2,663.4,663.4,670.0,670.0,7.76,0.00,0.00,7.96,8.09,0.00,0.00,7.86,7.98,0.00,0.00,7.85,7.99,0.00,8.01,0.00,0.00,8.07,8.01,0.00,30290.96,2022/05/13 05:02:37,2022/05/12 18:02:56,3083.49,3096.36,3118.26,3080.01,3063.32,3059.82,3129.91,3146.41,3104.75,3116.96,6094.23,30288.01,0.0,30999.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:15:00,Grid connected,398.2,397.2,396.2,232.0,228.8,229.1,72.991,73.304,73.045,98.43,63.7,1.000,49.94,50.447,-0.456,317.17,51.247,661.2,661.2,666.5,666.5,669.4,669.4,665.2,665.2,669.0,669.0,662.8,662.8,664.7,664.7,664.2,664.2,663.4,663.4,661.7,661.7,7.76,0.00,0.00,7.71,7.81,0.00,0.00,7.58,7.72,0.00,0.00,7.57,7.70,0.00,7.73,0.00,0.00,7.73,7.83,0.00,30294.81,2022/05/13 05:02:37,2022/05/12 18:02:56,3083.87,3096.75,3118.65,3080.39,3063.70,3060.21,3130.32,3146.82,3105.16,3117.36,6098.08,30291.86,0.0,31003.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:20:00,Grid connected,398.2,397.2,396.2,232.0,228.8,229.1,75.211,75.466,75.234,98.43,62.9,1.000,49.78,52.039,0.439,321.36,52.869,669.8,669.8,666.5,666.5,669.5,669.5,668.6,668.6,669.1,669.1,656.7,656.7,658.6,658.6,658.2,658.2,669.4,669.4,663.9,663.9,7.78,0.00,0.00,7.92,7.80,0.00,0.00,7.78,7.71,0.00,0.00,7.78,7.91,0.00,7.93,0.00,0.00,7.93,8.05,0.00,30299.00,2022/05/13 05:02:37,2022/05/12 18:02:56,3084.29,3097.17,3119.08,3080.81,3064.12,3060.63,3130.75,3147.25,3105.59,3117.80,6102.32,30296.10,0.0,31007.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:25:00,Grid connected,400.1,398.5,398.3,233.0,230.0,230.2,88.763,89.182,88.779,98.37,62.3,1.000,50.11,61.661,0.752,326.46,62.670,666.7,666.7,666.6,666.6,663.5,663.5,664.0,664.0,658.8,658.8,663.6,663.6,664.7,664.7,658.2,658.2,661.7,661.7,670.0,670.0,9.23,0.00,0.00,9.45,9.36,0.00,0.00,9.22,9.26,0.00,0.00,9.32,9.65,0.00,9.56,0.00,0.00,9.58,9.45,0.00,30304.10,2022/05/13 05:02:37,2022/05/12 18:02:56,3084.81,3097.68,3119.58,3081.31,3064.63,3061.13,3131.26,3147.76,3106.09,3118.31,6107.48,30301.26,0.0,31012.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:30:00,Grid connected,398.0,396.2,396.1,233.0,229.0,229.2,99.970,100.065,99.907,98.05,62.1,1.000,50.19,69.077,-0.842,331.82,70.450,721.9,721.9,722.0,722.0,721.4,721.4,721.7,721.7,720.8,720.8,720.7,720.7,721.5,721.5,722.0,722.0,721.4,721.4,721.4,721.4,10.43,0.00,0.00,10.67,9.67,0.00,0.00,9.48,9.18,0.00,0.00,9.11,9.60,0.00,9.40,0.00,0.00,9.36,9.69,0.00,30309.46,2022/05/13 05:02:37,2022/05/12 18:02:56,3085.36,3098.25,3120.13,3081.86,3065.17,3061.67,3131.83,3148.32,3106.66,3118.88,6112.79,30306.57,0.0,31018.13,0.00
