Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:35:00,Grid connected,398.9,396.2,396.1,232.7,228.0,228.0,135.713,135.937,135.623,98.20,62.5,1.000,50.04,93.611,-2.738,338.03,95.336,713.0,713.0,712.9,712.9,709.4,709.4,710.3,710.3,706.2,706.2,705.1,705.1,712.5,712.5,707.8,707.8,707.2,707.2,712.3,712.3,13.71,0.00,0.00,14.28,13.31,0.00,0.00,13.00,13.09,0.00,0.00,13.07,13.29,0.00,13.31,0.00,0.00,13.30,13.42,0.00,30315.75,2022/05/13 05:02:37,2022/05/12 18:02:56,3086.01,3098.93,3120.75,3082.48,3065.79,3062.28,3132.50,3148.95,3107.28,3119.56,6119.02,30312.80,0.0,31024.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:40:00,Grid connected,398.1,395.6,396.1,232.7,228.0,228.0,123.557,123.944,123.504,98.22,64.1,1.000,50.12,85.311,-0.217,345.96,86.777,620.2,620.2,630.5,630.5,604.9,604.9,632.0,632.0,630.8,630.8,598.8,598.8,618.0,618.0,611.1,611.1,599.1,599.1,622.0,622.0,13.83,0.00,0.00,13.59,13.85,0.00,0.00,13.22,13.46,0.00,0.00,14.27,14.31,0.00,14.51,0.00,0.00,14.73,14.38,0.00,30323.60,2022/05/13 05:02:37,2022/05/12 18:02:56,3086.80,3099.73,3121.54,3083.24,3066.55,3063.04,3133.29,3149.74,3108.07,3120.35,6127.03,30320.81,0.0,31032.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:45:00,Grid connected,397.3,394.5,394.8,231.6,228.0,228.0,117.796,118.169,117.646,98.32,65.5,1.000,50.12,81.030,-0.558,352.88,82.448,628.1,628.1,634.5,634.5,623.9,623.9,631.0,631.0,617.7,617.7,638.8,638.8,619.2,619.2,626.2,626.2,624.2,624.2,640.0,640.0,14.22,0.00,0.00,14.22,13.30,0.00,0.00,12.87,12.71,0.00,0.00,12.23,13.12,0.00,12.98,0.00,0.00,12.85,12.67,0.00,30330.52,2022/05/13 05:02:37,2022/05/12 18:02:56,3087.53,3100.46,3122.25,3083.95,3067.27,3063.75,3134.02,3150.47,3108.80,3121.10,6133.87,30327.65,0.0,31039.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:50:00,Grid connected,398.5,395.5,395.9,232.6,228.1,228.2,154.551,154.711,154.366,98.11,66.3,1.000,49.97,106.627,0.576,361.23,108.681,657.7,657.7,657.4,657.4,656.6,656.6,657.2,657.2,655.4,655.4,655.3,655.3,656.9,656.9,657.0,657.0,656.2,656.2,657.0,657.0,17.00,0.00,0.00,17.52,16.53,0.00,0.00,16.35,15.69,0.00,0.00,15.70,16.49,0.00,16.16,0.00,0.00,16.15,16.68,0.00,30338.87,2022/05/13 05:02:37,2022/05/12 18:02:56,3088.38,3101.32,3123.08,3084.77,3068.10,3064.57,3134.89,3151.33,3109.65,3121.98,6142.14,30335.92,0.0,31048.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 12:55:00,Grid connected,397.4,393.8,394.7,232.5,227.1,227.2,153.297,153.809,153.502,98.13,68.4,1.000,49.95,105.660,-1.395,369.76,107.696,653.2,653.2,653.0,653.0,652.4,652.4,652.8,652.8,651.0,651.0,651.9,651.9,652.5,652.5,653.1,653.1,652.4,652.4,652.5,652.5,16.17,0.00,0.00,16.64,15.88,0.00,0.00,15.84,15.92,0.00,0.00,15.93,16.91,0.00,16.50,0.00,0.00,16.44,17.00,0.00,30347.40,2022/05/13 05:02:37,2022/05/12 18:02:56,3089.25,3102.20,3123.94,3085.62,3068.94,3065.41,3135.80,3152.21,3110.52,3122.89,6150.77,30344.55,0.0,31056.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:00:00,Grid connected,394.3,391.0,391.5,230.6,225.9,226.4,145.009,145.239,144.942,98.11,70.2,1.000,50.03,98.928,-2.360,378.22,100.793,644.3,644.3,649.3,649.3,630.3,630.3,634.3,634.3,638.5,638.5,639.1,639.1,650.7,650.7,644.8,644.8,643.0,643.0,654.9,654.9,15.64,0.00,0.00,15.73,15.88,0.00,0.00,15.60,15.60,0.00,0.00,15.59,15.81,0.00,15.87,0.00,0.00,15.88,15.70,0.00,30355.86,2022/05/13 05:02:37,2022/05/12 18:02:56,3090.12,3103.07,3124.79,3086.45,3069.79,3066.27,3136.69,3153.08,3111.40,3123.79,6159.23,30353.01,0.0,31065.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:05:00,Grid connected,394.3,391.5,391.6,230.6,225.9,226.4,143.194,143.670,143.161,98.25,71.4,1.000,49.98,97.936,0.224,386.39,99.681,596.3,596.3,591.3,591.3,594.9,594.9,594.5,594.5,590.6,590.6,589.7,589.7,591.5,591.5,591.7,591.7,587.4,587.4,591.8,591.8,16.75,0.00,0.00,17.04,16.11,0.00,0.00,16.15,16.71,0.00,0.00,16.78,17.18,0.00,17.14,0.00,0.00,17.19,17.22,0.00,30364.03,2022/05/13 05:02:37,2022/05/12 18:02:56,3090.96,3103.92,3125.60,3087.27,3070.62,3067.09,3137.54,3153.94,3112.24,3124.64,6167.39,30361.17,0.0,31073.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:10:00,Grid connected,393.0,391.0,390.9,230.5,225.2,226.1,142.981,143.464,142.900,98.18,72.4,1.000,50.09,97.631,-0.352,394.39,99.391,592.6,592.6,608.9,608.9,596.9,596.9,589.4,589.4,598.6,598.6,600.0,600.0,597.4,597.4,596.5,596.5,597.0,597.0,596.5,596.5,16.77,0.00,0.00,16.61,16.15,0.00,0.00,16.09,16.62,0.00,0.00,16.64,17.11,0.00,17.09,0.00,0.00,17.08,17.16,0.00,30372.03,2022/05/13 05:02:37,2022/05/12 18:02:56,3091.76,3104.74,3126.39,3088.06,3071.42,3067.89,3138.38,3154.77,3113.06,3125.48,6175.39,30369.17,0.0,31081.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:15:00,Grid connected,394.3,391.8,392.6,230.5,225.9,226.3,142.703,143.291,142.694,98.22,73.6,1.000,49.88,97.573,2.227,402.44,99.341,608.1,608.1,606.4,606.4,608.0,608.0,610.8,610.8,596.8,596.8,600.1,600.1,595.1,595.1,607.5,607.5,595.2,595.2,606.6,606.6,16.59,0.00,0.00,16.74,15.91,0.00,0.00,15.76,16.63,0.00,0.00,16.47,17.10,0.00,16.85,0.00,0.00,17.13,16.93,0.00,30380.08,2022/05/13 05:02:37,2022/05/12 18:02:56,3092.59,3105.57,3127.20,3088.84,3072.23,3068.70,3139.23,3155.60,3113.89,3126.32,6183.44,30377.22,0.0,31090.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:20:00,Grid connected,393.2,391.0,391.5,230.5,224.9,225.3,138.803,139.060,138.952,98.18,74.4,1.000,50.00,94.521,-1.746,410.34,96.283,652.9,652.9,656.8,656.8,630.0,630.0,635.6,635.6,645.7,645.7,648.0,648.0,655.1,655.1,653.0,653.0,651.8,651.8,662.0,662.0,14.82,0.00,0.00,14.88,15.05,0.00,0.00,14.76,14.78,0.00,0.00,14.74,14.98,0.00,15.02,0.00,0.00,15.02,14.79,0.00,30387.98,2022/05/13 05:02:37,2022/05/12 18:02:56,3093.40,3106.39,3127.98,3089.62,3073.02,3069.49,3140.05,3156.43,3114.71,3127.15,6191.34,30385.12,0.0,31098.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:25:00,Grid connected,391.7,389.0,389.7,229.5,223.9,224.2,138.838,139.058,138.701,98.24,75.0,1.000,49.96,94.093,-3.087,418.22,95.808,640.9,640.9,650.1,650.1,625.1,625.1,629.7,629.7,629.6,629.6,629.5,629.5,631.0,631.0,634.3,634.3,639.6,639.6,650.2,650.2,15.55,0.00,0.00,15.46,14.98,0.00,0.00,14.63,14.73,0.00,0.00,14.89,15.34,0.00,15.37,0.00,0.00,15.27,15.26,0.00,30395.86,2022/05/13 05:02:37,2022/05/12 18:02:56,3094.20,3107.20,3128.76,3090.39,3073.82,3070.28,3140.88,3157.24,3115.53,3127.98,6199.13,30392.91,0.0,31106.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:30:00,Grid connected,389.6,389.3,388.0,227.2,224.9,224.2,64.556,64.728,64.609,98.44,75.2,1.000,50.08,43.796,0.123,424.59,44.486,632.1,632.1,632.8,632.8,640.5,640.5,623.9,623.9,616.5,616.5,623.8,623.8,633.3,633.3,628.3,628.3,625.1,625.1,640.3,640.3,7.56,0.00,0.00,7.61,6.74,0.00,0.00,6.69,7.01,0.00,0.00,6.84,6.92,0.00,7.09,0.00,0.00,7.11,7.09,0.00,30402.23,2022/05/13 05:02:37,2022/05/12 18:02:56,3094.86,3107.86,3129.39,3091.01,3074.46,3070.94,3141.55,3157.90,3116.19,3128.65,6205.54,30399.32,0.0,31112.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:35:00,Grid connected,392.9,390.7,390.2,230.2,224.9,225.2,135.595,135.828,135.478,98.16,74.4,1.000,50.06,92.263,0.450,431.23,93.983,663.8,663.8,667.3,667.3,634.9,634.9,639.1,639.1,655.5,655.5,655.7,655.7,662.7,662.7,660.0,660.0,658.3,658.3,668.9,668.9,14.13,0.00,0.00,14.15,14.44,0.00,0.00,14.06,14.08,0.00,0.00,14.04,14.28,0.00,14.32,0.00,0.00,14.29,14.08,0.00,30408.87,2022/05/13 05:02:37,2022/05/12 18:02:56,3095.55,3108.55,3130.03,3091.65,3075.14,3071.60,3142.24,3158.60,3116.88,3129.34,6212.32,30406.10,0.0,31119.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:40:00,Grid connected,391.5,389.8,389.3,229.2,224.9,225.2,133.757,134.179,133.610,98.19,74.8,1.000,49.97,90.828,1.423,438.68,92.503,633.3,633.3,636.7,636.7,630.3,630.3,632.8,632.8,630.7,630.7,624.2,624.2,626.9,626.9,627.1,627.1,624.7,624.7,631.3,631.3,13.63,0.00,0.00,13.62,13.53,0.00,0.00,13.57,14.82,0.00,0.00,14.91,15.39,0.00,15.45,0.00,0.00,15.65,15.50,0.00,30416.32,2022/05/13 05:02:37,2022/05/12 18:02:56,3096.28,3109.29,3130.75,3092.36,3075.90,3072.36,3143.02,3159.38,3117.66,3130.13,6219.68,30413.46,0.0,31127.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:45:00,Grid connected,392.4,389.6,390.0,229.2,224.9,225.2,137.258,137.517,137.176,98.17,75.0,1.000,50.05,93.256,-0.241,446.01,94.956,668.1,668.1,668.1,668.1,667.5,667.5,667.9,667.9,667.0,667.0,666.9,666.9,667.6,667.6,668.1,668.1,667.4,667.4,667.4,667.4,14.46,0.00,0.00,14.70,13.65,0.00,0.00,13.51,14.10,0.00,0.00,14.06,14.50,0.00,14.56,0.00,0.00,14.54,14.63,0.00,30423.65,2022/05/13 05:02:37,2022/05/12 18:02:56,3097.03,3110.05,3131.47,3093.08,3076.65,3073.11,3143.81,3160.16,3118.43,3130.91,6227.01,30420.79,0.0,31134.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:50:00,Grid connected,391.3,388.4,390.0,229.2,224.9,225.2,137.487,137.695,137.471,98.19,75.4,1.000,50.10,93.281,-0.942,453.89,95.000,653.2,653.2,657.6,657.6,616.5,616.5,625.5,625.5,646.2,646.2,647.5,647.5,656.8,656.8,653.6,653.6,652.4,652.4,664.5,664.5,14.49,0.00,0.00,14.53,14.65,0.00,0.00,14.36,14.42,0.00,0.00,14.41,14.63,0.00,14.68,0.00,0.00,14.65,14.59,0.00,30431.53,2022/05/13 05:02:37,2022/05/12 18:02:56,3097.84,3110.86,3132.24,3093.84,3077.45,3073.91,3144.64,3160.98,3119.24,3131.73,6234.80,30428.58,0.0,31142.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 13:55:00,Grid connected,392.4,389.5,390.2,230.2,224.9,225.2,133.767,133.995,133.687,98.13,76.0,1.000,50.04,90.958,-0.142,461.49,92.645,658.5,658.5,662.3,662.3,627.2,627.2,628.6,628.6,649.8,649.8,651.6,651.6,659.2,659.2,656.3,656.3,655.7,655.7,667.5,667.5,14.29,0.00,0.00,14.31,14.34,0.00,0.00,14.26,14.23,0.00,0.00,14.19,14.44,0.00,14.48,0.00,0.00,14.46,14.24,0.00,30439.13,2022/05/13 05:02:37,2022/05/12 18:02:56,3098.63,3111.65,3132.98,3094.58,3078.22,3074.67,3145.42,3161.77,3120.04,3132.52,6242.49,30436.27,0.0,31150.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:00:00,Grid connected,392.4,390.4,391.2,230.2,224.9,225.2,136.238,136.399,136.173,98.20,76.4,1.000,49.99,92.858,0.529,469.18,94.569,664.3,664.3,670.7,670.7,633.3,633.3,631.0,631.0,651.4,651.4,655.3,655.3,660.1,660.1,660.0,660.0,657.4,657.4,666.1,666.1,14.37,0.00,0.00,14.38,14.52,0.00,0.00,14.39,14.31,0.00,0.00,14.26,14.52,0.00,14.55,0.00,0.00,14.53,14.32,0.00,30446.82,2022/05/13 05:02:37,2022/05/12 18:02:56,3099.42,3112.46,3133.72,3095.31,3079.00,3075.46,3146.23,3162.57,3120.84,3133.34,6250.27,30444.05,0.0,31158.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:05:00,Grid connected,393.5,391.2,391.8,230.7,225.6,226.0,138.328,138.726,138.126,98.21,76.8,1.000,50.04,94.479,0.008,476.97,96.241,638.6,638.6,644.7,644.7,645.1,645.1,646.4,646.4,626.5,626.5,629.1,629.1,628.4,628.4,631.1,631.1,630.0,630.0,634.5,634.5,15.09,0.00,0.00,15.29,14.05,0.00,0.00,13.79,15.24,0.00,0.00,15.14,15.62,0.00,15.66,0.00,0.00,15.52,15.63,0.00,30454.61,2022/05/13 05:02:37,2022/05/12 18:02:56,3100.24,3113.28,3134.48,3096.06,3079.78,3076.25,3147.05,3163.38,3121.64,3134.14,6257.97,30451.75,0.0,31166.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:10:00,Grid connected,392.7,390.0,390.5,229.6,224.3,225.0,132.581,132.591,132.219,98.20,77.4,1.000,50.14,90.234,-0.347,484.62,91.869,683.7,683.7,683.5,683.5,683.0,683.0,683.4,683.4,682.5,682.5,682.4,682.4,683.1,683.1,683.6,683.6,682.9,682.9,683.0,683.0,13.59,0.00,0.00,13.99,12.81,0.00,0.00,12.52,13.03,0.00,0.00,13.25,13.52,0.00,13.51,0.00,0.00,13.53,13.39,0.00,30462.26,2022/05/13 05:02:37,2022/05/12 18:02:56,3101.03,3114.09,3135.24,3096.79,3080.56,3077.02,3147.84,3164.19,3122.44,3134.94,6265.62,30459.40,0.0,31174.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:15:00,Grid connected,390.2,389.9,388.2,227.7,225.2,225.0,70.523,70.589,70.387,98.41,77.0,1.000,50.18,47.860,-0.247,490.74,48.623,713.3,713.3,713.5,713.5,712.9,712.9,713.3,713.3,712.3,712.3,712.3,712.3,713.0,713.0,713.5,713.5,712.8,712.8,712.8,712.8,7.47,0.00,0.00,7.53,6.73,0.00,0.00,6.70,6.51,0.00,0.00,6.54,6.72,0.00,6.77,0.00,0.00,6.74,6.92,0.00,30468.38,2022/05/13 05:02:37,2022/05/12 18:02:56,3101.65,3114.71,3135.82,3097.37,3081.19,3077.65,3148.49,3164.83,3123.08,3135.59,6271.74,30465.52,0.0,31180.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:20:00,Grid connected,391.6,390.6,390.2,228.7,224.8,225.3,95.902,96.118,95.842,98.29,75.2,1.000,50.12,65.163,1.454,495.96,66.297,674.5,674.5,677.2,677.2,660.1,660.1,658.7,658.7,656.6,656.6,658.4,658.4,651.3,651.3,644.1,644.1,655.5,655.5,652.3,652.3,10.04,0.00,0.00,10.17,9.23,0.00,0.00,9.05,10.28,0.00,0.00,10.17,10.46,0.00,10.61,0.00,0.00,10.36,10.47,0.00,30473.60,2022/05/13 05:02:37,2022/05/12 18:02:56,3102.21,3115.28,3136.32,3097.86,3081.71,3078.17,3149.02,3165.37,3123.62,3136.13,6276.94,30470.72,0.0,31185.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:25:00,Grid connected,391.6,389.7,390.4,228.8,224.8,224.3,142.413,142.763,142.144,98.06,73.8,1.000,49.96,96.567,-3.050,500.83,98.407,670.7,670.7,680.3,680.3,662.5,662.5,672.3,672.3,658.1,658.1,660.5,660.5,667.2,667.2,647.1,647.1,657.4,657.4,664.3,664.3,15.16,0.00,0.00,15.17,13.74,0.00,0.00,13.53,15.28,0.00,0.00,15.10,15.10,0.00,15.66,0.00,0.00,15.27,14.99,0.00,30478.47,2022/05/13 05:02:37,2022/05/12 18:02:56,3102.74,3115.82,3136.79,3098.32,3082.21,3078.66,3149.53,3165.88,3124.11,3136.62,6281.74,30475.52,0.0,31190.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:30:00,Grid connected,387.0,387.1,385.6,225.5,223.7,224.3,43.376,43.679,43.442,98.44,72.6,1.000,49.93,29.347,-0.481,504.27,29.825,668.5,668.5,677.3,677.3,674.1,674.1,672.3,672.3,668.5,668.5,664.8,664.8,661.2,661.2,658.7,658.7,659.9,659.9,664.1,664.1,4.43,0.00,0.00,4.41,4.04,0.00,0.00,4.00,4.51,0.00,0.00,4.44,4.61,0.00,4.52,0.00,0.00,4.55,4.55,0.00,30481.91,2022/05/13 05:02:37,2022/05/12 18:02:56,3103.10,3116.18,3137.11,3098.64,3082.56,3079.02,3149.89,3166.25,3124.48,3136.98,6285.21,30478.99,0.0,31194.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:35:00,Grid connected,385.4,384.7,384.8,225.5,222.7,224.2,65.601,65.792,65.624,98.40,70.2,1.000,50.03,44.195,0.154,507.67,44.927,677.6,677.6,687.2,687.2,686.2,686.2,684.3,684.3,671.6,671.6,680.4,680.4,678.0,678.0,676.6,676.6,677.9,677.9,680.5,680.5,6.77,0.00,0.00,6.67,6.12,0.00,0.00,6.11,6.83,0.00,0.00,6.71,6.85,0.00,6.87,0.00,0.00,6.71,6.72,0.00,30485.31,2022/05/13 05:02:37,2022/05/12 18:02:56,3103.43,3116.52,3137.42,3098.95,3082.91,3079.37,3150.25,3166.61,3124.84,3137.34,6288.62,30482.40,0.0,31197.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:40:00,Grid connected,386.4,386.5,385.0,224.8,222.9,223.8,50.417,50.331,50.322,98.53,68.5,1.000,50.05,33.788,-0.167,510.99,34.292,674.8,674.8,677.8,677.8,680.2,680.2,672.4,672.4,674.7,674.7,672.0,672.0,673.2,673.2,677.3,677.3,677.8,677.8,676.3,676.3,5.08,0.00,0.00,5.06,4.70,0.00,0.00,4.61,5.12,0.00,0.00,5.16,5.35,0.00,5.32,0.00,0.00,5.23,5.39,0.00,30488.66,2022/05/13 05:02:37,2022/05/12 18:02:56,3103.78,3116.86,3137.74,3099.26,3083.26,3079.72,3150.60,3166.96,3125.19,3137.70,6291.96,30485.74,0.0,31201.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:45:00,Grid connected,390.9,388.6,389.1,228.9,224.0,224.8,137.053,137.465,137.027,98.21,66.9,1.000,50.01,92.943,-0.478,516.23,94.675,683.7,683.7,693.0,693.0,680.2,680.2,684.3,684.3,680.6,680.6,668.7,668.7,679.2,679.2,673.0,673.0,675.1,675.1,670.4,670.4,13.83,0.00,0.00,13.69,12.63,0.00,0.00,12.47,14.07,0.00,0.00,14.44,14.43,0.00,14.66,0.00,0.00,14.51,14.57,0.00,30493.87,2022/05/13 05:02:37,2022/05/12 18:02:56,3104.32,3117.40,3138.23,3099.74,3083.80,3080.25,3151.16,3167.51,3125.74,3138.25,6297.22,30491.00,0.0,31206.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:50:00,Grid connected,388.6,386.6,387.0,227.9,223.0,223.8,127.575,127.926,127.382,98.21,68.3,1.000,50.01,85.819,-0.336,523.72,87.401,662.9,662.9,671.2,671.2,674.5,674.5,666.4,666.4,662.7,662.7,659.8,659.8,667.5,667.5,664.7,664.7,665.9,665.9,663.5,663.5,13.18,0.00,0.00,13.21,11.86,0.00,0.00,11.72,13.34,0.00,0.00,13.26,13.34,0.00,13.58,0.00,0.00,13.41,13.67,0.00,30501.36,2022/05/13 05:02:37,2022/05/12 18:02:56,3105.09,3118.19,3138.92,3100.43,3084.57,3081.02,3151.94,3168.29,3126.53,3139.04,6304.63,30498.41,0.0,31214.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 14:55:00,Grid connected,387.2,385.6,385.8,226.6,222.0,222.7,127.188,127.643,126.968,98.26,69.5,1.000,49.85,85.470,-0.582,530.29,87.037,668.5,668.5,671.3,671.3,676.8,676.8,672.3,672.3,668.6,668.6,662.8,662.8,667.2,667.2,662.4,662.4,662.8,662.8,662.2,662.2,13.18,0.00,0.00,13.42,11.68,0.00,0.00,11.68,13.18,0.00,0.00,13.33,13.40,0.00,13.62,0.00,0.00,13.46,13.45,0.00,30507.93,2022/05/13 05:02:37,2022/05/12 18:02:56,3105.77,3118.86,3139.53,3101.03,3085.25,3081.70,3152.63,3168.99,3127.21,3139.73,6311.28,30505.06,0.0,31220.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:00:00,Grid connected,387.2,385.4,384.9,225.6,222.0,222.7,107.534,107.890,107.431,98.36,69.9,1.000,50.01,72.254,0.234,536.85,73.518,668.6,668.6,670.6,670.6,679.7,679.7,684.0,684.0,662.7,662.7,670.7,670.7,661.2,661.2,671.3,671.3,666.1,666.1,670.4,670.4,10.99,0.00,0.00,11.23,9.86,0.00,0.00,9.76,11.11,0.00,0.00,11.02,11.22,0.00,11.21,0.00,0.00,11.43,11.31,0.00,30514.56,2022/05/13 05:02:37,2022/05/12 18:02:56,3106.45,3119.56,3140.15,3101.65,3085.94,3082.39,3153.34,3169.69,3127.92,3140.43,6317.83,30511.61,0.0,31227.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:05:00,Grid connected,384.8,384.3,383.9,224.7,222.0,222.7,66.240,66.423,66.273,98.38,69.9,1.000,50.02,44.326,-0.520,542.65,45.028,674.5,674.5,677.2,677.2,680.2,680.2,672.3,672.3,668.6,668.6,664.9,664.9,664.5,664.5,670.7,670.7,677.9,677.9,676.4,676.4,6.78,0.00,0.00,6.73,6.25,0.00,0.00,6.09,6.91,0.00,0.00,6.91,7.08,0.00,7.03,0.00,0.00,6.83,6.94,0.00,30520.29,2022/05/13 05:02:37,2022/05/12 18:02:56,3107.05,3120.15,3140.68,3102.17,3086.53,3082.98,3153.95,3170.30,3128.53,3141.04,6323.56,30517.34,0.0,31233.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:10:00,Grid connected,388.7,386.5,386.4,227.0,223.0,223.7,127.336,127.752,127.261,98.19,68.9,1.000,50.05,85.840,-1.224,547.49,87.423,675.7,675.7,692.6,692.6,680.3,680.3,679.1,679.1,673.7,673.7,670.7,670.7,679.2,679.2,682.7,682.7,667.6,667.6,676.3,676.3,12.82,0.00,0.00,12.42,11.55,0.00,0.00,11.48,13.37,0.00,0.00,13.43,13.39,0.00,13.48,0.00,0.00,13.47,13.54,0.00,30525.13,2022/05/13 05:02:37,2022/05/12 18:02:56,3107.55,3120.65,3141.13,3102.61,3087.04,3083.48,3154.46,3170.82,3129.03,3141.54,6328.48,30522.26,0.0,31238.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:15:00,Grid connected,384.1,384.1,383.3,223.6,221.0,221.7,55.249,55.389,55.256,98.42,68.5,1.000,50.10,36.908,-0.074,551.50,37.500,676.6,676.6,677.2,677.2,680.2,680.2,678.3,678.3,686.5,686.5,676.9,676.9,677.8,677.8,682.7,682.7,673.6,673.6,676.3,676.3,5.51,0.00,0.00,5.68,5.25,0.00,0.00,4.99,5.51,0.00,0.00,5.62,5.70,0.00,5.63,0.00,0.00,5.69,5.81,0.00,30529.14,2022/05/13 05:02:37,2022/05/12 18:02:56,3107.96,3121.08,3141.51,3102.98,3087.45,3083.89,3154.88,3171.24,3129.45,3141.96,6332.44,30526.22,0.0,31242.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:20:00,Grid connected,386.9,385.7,386.3,226.0,222.4,222.1,119.532,119.883,119.404,98.22,66.9,1.000,50.03,80.221,-0.039,556.17,81.675,686.5,686.5,691.6,691.6,698.2,698.2,690.3,690.3,686.5,686.5,682.8,682.8,677.1,677.1,682.7,682.7,683.9,683.9,688.4,688.4,11.94,0.00,0.00,12.22,10.53,0.00,0.00,10.42,12.08,0.00,0.00,12.17,12.42,0.00,12.54,0.00,0.00,12.37,12.30,0.00,30533.81,2022/05/13 05:02:37,2022/05/12 18:02:56,3108.45,3121.57,3141.93,3103.41,3087.93,3084.37,3155.36,3171.73,3129.93,3142.45,6337.15,30530.93,0.0,31247.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:25:00,Grid connected,384.5,384.7,384.1,224.0,222.4,223.1,33.455,33.583,33.546,98.42,67.1,1.000,50.03,22.447,-0.211,561.21,22.821,662.5,662.5,671.3,671.3,668.4,668.4,670.7,670.7,668.8,668.8,668.3,668.3,665.9,665.9,666.0,666.0,666.0,666.0,670.5,670.5,3.43,0.00,0.00,3.27,3.45,0.00,0.00,3.29,3.53,0.00,0.00,3.51,3.67,0.00,3.67,0.00,0.00,3.48,3.58,0.00,30538.87,2022/05/13 05:02:37,2022/05/12 18:02:56,3108.97,3122.10,3142.40,3103.87,3088.47,3084.90,3155.91,3172.27,3130.48,3142.99,6342.16,30535.94,0.0,31252.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:30:00,Grid connected,386.6,385.8,385.1,226.2,222.4,222.1,103.223,103.722,103.186,98.28,65.9,1.000,49.91,69.443,-0.066,564.11,70.629,691.8,691.8,689.2,689.2,693.7,693.7,696.3,696.3,692.5,692.5,688.7,688.7,686.7,686.7,694.7,694.7,689.9,689.9,688.4,688.4,10.27,0.00,0.00,10.53,8.79,0.00,0.00,8.66,10.35,0.00,0.00,10.54,10.62,0.00,10.69,0.00,0.00,10.68,10.75,0.00,30541.75,2022/05/13 05:02:37,2022/05/12 18:02:56,3109.27,3122.39,3142.67,3104.14,3088.76,3085.19,3156.21,3172.57,3130.78,3143.29,6345.08,30538.86,0.0,31255.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:35:00,Grid connected,385.7,385.0,384.0,225.1,221.3,222.7,72.383,72.570,72.414,98.38,65.3,1.000,49.91,48.499,0.634,569.33,49.278,684.8,684.8,689.2,689.2,687.2,687.2,690.3,690.3,681.9,681.9,685.2,685.2,685.2,685.2,688.7,688.7,677.9,677.9,675.8,675.8,6.92,0.00,0.00,6.96,6.32,0.00,0.00,6.14,7.78,0.00,0.00,7.69,7.63,0.00,7.59,0.00,0.00,7.70,7.73,0.00,30546.97,2022/05/13 05:02:37,2022/05/12 18:02:56,3109.81,3122.93,3143.13,3104.60,3089.31,3085.74,3156.76,3173.13,3131.33,3143.85,6350.24,30544.02,0.0,31260.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:40:00,Grid connected,385.2,385.0,383.9,225.0,222.3,222.7,60.913,61.075,60.943,98.43,65.1,1.000,50.07,40.887,-0.443,572.21,41.556,692.5,692.5,692.6,692.6,692.2,692.2,684.3,684.3,696.3,696.3,693.7,693.7,681.7,681.7,688.7,688.7,683.9,683.9,676.4,676.4,5.57,0.00,0.00,5.69,5.09,0.00,0.00,5.08,6.03,0.00,0.00,5.95,6.43,0.00,6.51,0.00,0.00,6.34,6.73,0.00,30549.85,2022/05/13 05:02:37,2022/05/12 18:02:56,3110.11,3123.23,3143.39,3104.85,3089.61,3086.03,3157.07,3173.44,3131.64,3144.15,6353.16,30546.94,0.0,31263.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:45:00,Grid connected,383.8,384.7,383.8,224.0,221.4,222.9,34.009,34.068,34.037,98.36,64.3,1.000,49.96,22.666,0.031,575.43,23.042,680.5,680.5,678.0,678.0,686.2,686.2,684.3,684.3,680.5,680.5,676.9,676.9,685.3,685.3,687.9,687.9,677.9,677.9,676.3,676.3,3.56,0.00,0.00,3.41,3.25,0.00,0.00,3.03,3.54,0.00,0.00,3.44,3.68,0.00,3.67,0.00,0.00,3.47,3.53,0.00,30553.07,2022/05/13 05:02:37,2022/05/12 18:02:56,3110.43,3123.56,3143.67,3105.12,3089.96,3086.38,3157.42,3173.79,3131.99,3144.50,6356.36,30550.14,0.0,31266.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:50:00,Grid connected,383.8,383.5,382.5,223.0,221.4,221.9,50.675,50.818,50.732,98.50,63.5,1.000,49.97,33.853,-0.510,577.52,34.362,686.5,686.5,695.2,695.2,692.2,692.2,690.3,690.3,692.5,692.5,695.6,695.6,685.2,685.2,698.4,698.4,689.9,689.9,688.3,688.3,5.68,0.00,0.00,5.69,4.12,0.00,0.00,4.08,4.84,0.00,0.00,4.81,5.02,0.00,4.98,0.00,0.00,4.96,5.01,0.00,30555.16,2022/05/13 05:02:37,2022/05/12 18:02:56,3110.65,3123.78,3143.86,3105.31,3090.17,3086.60,3157.64,3174.01,3132.20,3144.73,6358.46,30552.24,0.0,31268.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 15:55:00,Grid connected,385.9,384.8,384.5,225.3,221.4,223.0,74.392,74.634,74.392,98.40,61.9,1.000,49.85,49.814,-0.463,582.12,50.613,692.5,692.5,695.2,695.2,698.2,698.2,690.3,690.3,698.6,698.6,688.9,688.9,691.2,691.2,690.1,690.1,689.9,689.9,688.3,688.3,7.57,0.00,0.00,7.75,5.97,0.00,0.00,5.91,7.52,0.00,0.00,7.66,7.79,0.00,7.74,0.00,0.00,7.67,7.74,0.00,30559.76,2022/05/13 05:02:37,2022/05/12 18:02:56,3111.14,3124.28,3144.25,3105.69,3090.65,3087.07,3158.12,3174.50,3132.69,3145.21,6363.03,30556.81,0.0,31273.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:00:00,Grid connected,389.1,388.0,387.9,226.3,223.5,224.0,75.174,75.403,75.244,98.40,61.9,1.000,49.97,50.847,-0.706,586.35,51.658,697.0,697.0,695.2,695.2,692.1,692.1,696.3,696.3,686.5,686.5,689.7,689.7,685.2,685.2,688.7,688.7,679.6,679.6,685.0,685.0,7.76,0.00,0.00,7.74,6.16,0.00,0.00,5.89,7.91,0.00,0.00,7.79,8.01,0.00,7.91,0.00,0.00,7.92,7.93,0.00,30563.99,2022/05/13 05:02:37,2022/05/12 18:02:56,3111.59,3124.72,3144.60,3106.04,3091.10,3087.52,3158.59,3174.96,3133.15,3145.67,6367.30,30561.08,0.0,31277.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:05:00,Grid connected,389.1,389.0,387.8,227.3,224.5,225.0,70.966,71.206,70.983,98.40,61.9,1.000,49.93,47.921,0.439,590.45,48.685,686.5,686.5,688.2,688.2,696.9,696.9,696.3,696.3,680.6,680.6,682.9,682.9,679.2,679.2,689.7,689.7,683.9,683.9,682.4,682.4,7.36,0.00,0.00,7.34,5.72,0.00,0.00,5.43,7.47,0.00,0.00,7.37,7.61,0.00,7.48,0.00,0.00,7.50,7.53,0.00,30568.09,2022/05/13 05:02:37,2022/05/12 18:02:56,3112.02,3125.16,3144.94,3106.37,3091.54,3087.95,3159.03,3175.40,3133.59,3146.11,6371.40,30565.18,0.0,31282.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:10:00,Grid connected,387.1,387.8,386.7,226.1,223.4,223.8,68.841,69.175,68.861,98.40,61.9,1.000,49.80,46.391,-0.580,594.28,47.122,686.5,686.5,689.3,689.3,690.4,690.4,696.3,696.3,686.6,686.6,682.9,682.9,685.2,685.2,686.7,686.7,683.9,683.9,688.3,688.3,7.18,0.00,0.00,7.28,5.27,0.00,0.00,5.24,7.18,0.00,0.00,7.12,7.33,0.00,7.39,0.00,0.00,7.39,7.34,0.00,30571.97,2022/05/13 05:02:37,2022/05/12 18:02:56,3112.43,3125.58,3145.25,3106.67,3091.95,3088.37,3159.44,3175.82,3134.01,3146.53,6375.28,30569.06,0.0,31286.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:15:00,Grid connected,387.5,387.5,386.5,225.9,223.6,223.8,64.531,64.731,64.574,98.48,61.9,1.000,49.88,43.709,0.878,596.99,44.393,692.5,692.5,694.4,694.4,692.7,692.7,696.6,696.6,692.8,692.8,688.9,688.9,691.7,691.7,688.7,688.7,690.1,690.1,688.4,688.4,6.69,0.00,0.00,6.69,4.85,0.00,0.00,4.62,6.71,0.00,0.00,6.67,6.67,0.00,6.81,0.00,0.00,6.76,6.80,0.00,30574.63,2022/05/13 05:02:37,2022/05/12 18:02:56,3112.72,3125.87,3145.47,3106.88,3092.23,3088.64,3159.73,3176.11,3134.30,3146.82,6377.94,30571.72,0.0,31288.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:20:00,Grid connected,389.5,389.7,388.7,226.9,224.6,224.8,59.560,59.684,59.534,98.48,61.3,1.000,50.02,40.355,-0.309,600.43,40.982,697.2,697.2,695.2,695.2,674.2,674.2,684.3,684.3,692.5,692.5,688.8,688.8,697.2,697.2,688.7,688.7,689.9,689.9,688.3,688.3,6.23,0.00,0.00,6.36,4.42,0.00,0.00,4.38,6.25,0.00,0.00,6.22,6.29,0.00,6.42,0.00,0.00,6.48,6.54,0.00,30578.07,2022/05/13 05:02:37,2022/05/12 18:02:56,3113.09,3126.24,3145.72,3107.14,3092.60,3089.01,3160.11,3176.48,3134.68,3147.20,6381.38,30575.16,0.0,31292.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:25:00,Grid connected,391.6,391.8,390.8,227.9,225.6,226.8,53.616,53.759,53.667,98.48,61.1,1.000,50.00,36.536,0.047,603.61,37.111,692.5,692.5,695.2,695.2,650.1,650.1,652.1,652.1,694.7,694.7,688.8,688.8,691.2,691.2,688.7,688.7,693.7,693.7,688.4,688.4,5.79,0.00,0.00,5.74,3.98,0.00,0.00,3.95,5.84,0.00,0.00,5.81,5.85,0.00,6.00,0.00,0.00,5.84,5.91,0.00,30581.28,2022/05/13 05:02:37,2022/05/12 18:02:56,3113.44,3126.58,3145.95,3107.37,3092.95,3089.35,3160.46,3176.84,3135.03,3147.55,6384.55,30578.33,0.0,31295.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:30:00,Grid connected,391.6,393.0,390.8,227.9,226.6,226.8,46.975,47.112,47.015,98.48,60.9,1.000,50.02,32.147,-0.305,606.47,32.620,697.5,697.5,694.9,694.9,632.4,632.4,636.2,636.2,698.6,698.6,689.0,689.0,691.2,691.2,682.8,682.8,689.9,689.9,688.2,688.2,4.95,0.00,0.00,5.13,3.57,0.00,0.00,3.41,5.18,0.00,0.00,5.17,5.19,0.00,5.35,0.00,0.00,5.21,5.30,0.00,30584.11,2022/05/13 05:02:37,2022/05/12 18:02:56,3113.74,3126.90,3146.15,3107.56,3093.26,3089.66,3160.78,3177.15,3135.34,3147.87,6387.41,30581.19,0.0,31298.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:35:00,Grid connected,392.7,393.0,391.0,227.9,226.6,226.8,42.330,42.436,42.322,98.48,60.9,1.000,49.92,28.907,-0.627,608.98,29.368,692.5,692.5,691.1,691.1,612.1,612.1,604.0,604.0,694.9,694.9,688.9,688.9,691.2,691.2,688.7,688.7,692.2,692.2,688.4,688.4,4.54,0.00,0.00,4.73,3.14,0.00,0.00,2.97,4.76,0.00,0.00,4.54,4.78,0.00,4.74,0.00,0.00,4.61,4.69,0.00,30586.62,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.02,3127.18,3146.30,3107.72,3093.53,3089.94,3161.06,3177.43,3135.63,3148.15,6389.91,30583.69,0.0,31300.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:40:00,Grid connected,394.0,394.1,393.3,228.9,227.6,227.8,36.542,36.649,36.587,98.35,60.9,1.000,50.08,25.171,-0.446,611.20,25.575,697.2,697.2,695.3,695.3,569.9,569.9,619.9,619.9,692.6,692.6,688.9,688.9,691.2,691.2,692.6,692.6,689.9,689.9,694.4,694.4,4.11,0.00,0.00,4.06,2.64,0.00,0.00,2.03,4.09,0.00,0.00,3.92,4.15,0.00,4.13,0.00,0.00,4.10,4.24,0.00,30588.84,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.26,3127.42,3146.43,3107.85,3093.79,3090.19,3161.31,3177.69,3135.88,3148.41,6392.13,30585.91,0.0,31303.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:45:00,Grid connected,394.1,394.8,393.6,228.6,227.6,227.7,32.767,33.038,32.940,98.35,61.5,1.000,50.10,22.543,0.139,613.21,22.914,692.4,692.4,695.2,695.2,566.2,566.2,624.3,624.3,698.5,698.5,689.3,689.3,691.2,691.2,689.6,689.6,683.9,683.9,695.7,695.7,3.91,0.00,0.00,3.86,2.24,0.00,0.00,1.16,3.88,0.00,0.00,3.71,3.95,0.00,3.91,0.00,0.00,3.90,4.02,0.00,30590.85,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.49,3127.65,3146.55,3107.94,3094.02,3090.41,3161.54,3177.92,3136.10,3148.64,6394.14,30587.92,0.0,31305.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:50:00,Grid connected,394.1,394.8,393.6,229.6,227.6,228.7,25.363,25.398,25.527,98.54,62.1,1.000,50.11,17.542,0.352,614.88,17.799,770.5,770.5,680.5,680.5,732.6,732.6,737.0,737.0,698.6,698.6,695.2,695.2,691.2,691.2,700.7,700.7,688.6,688.6,694.4,694.4,1.55,0.00,0.00,3.10,0.93,0.00,0.00,0.96,3.28,0.00,0.00,3.08,3.34,0.00,3.30,0.00,0.00,3.28,3.40,0.00,30592.52,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.67,3127.85,3146.62,3108.01,3094.22,3090.61,3161.74,3178.12,3136.31,3148.85,6395.79,30589.57,0.0,31307.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 16:55:00,Grid connected,391.1,391.9,391.0,228.5,226.6,227.4,25.073,25.187,25.008,98.54,61.9,1.000,50.00,17.060,0.080,616.37,17.315,713.9,713.9,707.2,707.2,740.2,740.2,726.3,726.3,698.5,698.5,694.9,694.9,697.2,697.2,694.7,694.7,701.9,701.9,696.5,696.5,2.47,0.00,0.00,2.65,0.93,0.00,0.00,0.76,3.08,0.00,0.00,3.08,3.14,0.00,3.10,0.00,0.00,3.08,3.20,0.00,30594.01,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.83,3128.02,3146.67,3108.05,3094.40,3090.79,3161.93,3178.31,3136.49,3149.03,6397.29,30591.07,0.0,31308.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:00:00,Grid connected,388.8,389.8,388.7,226.5,224.6,225.4,22.424,22.489,22.559,98.55,61.5,1.000,49.95,15.157,0.188,617.71,15.385,668.5,668.5,653.2,653.2,710.2,710.2,708.3,708.3,704.6,704.6,694.9,694.9,703.3,703.3,697.3,697.3,695.9,695.9,703.3,703.3,2.55,0.00,0.00,2.62,0.93,0.00,0.00,0.76,2.66,0.00,0.00,2.68,2.72,0.00,2.69,0.00,0.00,2.66,2.80,0.00,30595.36,2022/05/13 05:02:37,2022/05/12 18:02:56,3114.97,3128.17,3146.72,3108.10,3094.56,3090.95,3162.09,3178.48,3136.66,3149.20,6398.65,30592.43,0.0,31309.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:05:00,Grid connected,389.9,391.8,389.6,226.7,225.6,226.4,20.006,20.263,20.245,98.17,61.1,1.000,50.09,13.689,0.116,618.91,13.943,638.5,638.5,659.4,659.4,704.3,704.3,696.3,696.3,704.6,704.6,700.8,700.8,697.1,697.1,700.5,700.5,701.9,701.9,706.4,706.4,2.36,0.00,0.00,2.46,0.73,0.00,0.00,0.76,2.46,0.00,0.00,2.27,2.51,0.00,2.48,0.00,0.00,2.46,2.40,0.00,30596.55,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.10,3128.30,3146.76,3108.13,3094.71,3091.10,3162.24,3178.63,3136.81,3149.35,6399.84,30593.62,0.0,31311.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:10:00,Grid connected,393.1,393.8,392.7,228.8,226.6,228.4,16.516,16.714,16.561,98.22,60.5,1.000,49.93,11.333,0.300,619.95,11.536,639.5,639.5,671.2,671.2,680.2,680.2,676.2,676.2,704.6,704.6,700.9,700.9,697.2,697.2,694.7,694.7,695.9,695.9,696.6,696.6,1.82,0.00,0.00,1.87,0.73,0.00,0.00,0.76,2.06,0.00,0.00,2.07,2.10,0.00,2.08,0.00,0.00,2.05,2.20,0.00,30597.60,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.21,3128.42,3146.80,3108.17,3094.84,3091.22,3162.37,3178.76,3136.93,3149.48,6400.87,30594.65,0.0,31312.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:15:00,Grid connected,392.1,392.8,391.7,227.8,226.6,227.4,11.760,11.802,11.988,97.94,60.1,1.000,49.90,8.057,0.022,620.82,8.234,662.4,662.4,653.3,653.3,658.8,658.8,663.4,663.4,704.5,704.5,694.0,694.0,691.2,691.2,700.0,700.0,695.8,695.8,699.3,699.3,1.22,0.00,0.00,1.24,0.73,0.00,0.00,0.56,1.45,0.00,0.00,1.44,1.50,0.00,1.66,0.00,0.00,1.43,1.59,0.00,30598.46,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.30,3128.51,3146.84,3108.21,3094.94,3091.32,3162.48,3178.86,3137.04,3149.59,6401.73,30595.51,0.0,31313.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:20:00,Grid connected,392.0,393.8,391.6,227.8,226.6,227.4,11.127,11.172,11.178,97.84,59.5,1.000,50.08,7.708,-0.055,621.42,7.878,638.5,638.5,647.2,647.2,656.2,656.2,666.3,666.3,698.6,698.6,688.9,688.9,690.2,690.2,688.7,688.7,695.9,695.9,699.8,699.8,1.14,0.00,0.00,1.29,0.73,0.00,0.00,0.56,1.43,0.00,0.00,1.42,1.44,0.00,1.39,0.00,0.00,1.37,1.50,0.00,30599.06,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.36,3128.57,3146.87,3108.24,3095.01,3091.40,3162.55,3178.94,3137.11,3149.66,6402.34,30596.12,0.0,31313.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:25:00,Grid connected,395.0,395.9,394.7,228.8,227.7,229.4,8.990,9.019,9.047,97.89,59.1,1.000,50.04,6.111,-0.065,622.02,6.243,638.5,638.5,632.3,632.3,656.2,656.2,654.4,654.4,696.6,696.6,685.6,685.6,681.1,681.1,688.7,688.7,689.9,689.9,689.6,689.6,0.94,0.00,0.00,0.88,0.73,0.00,0.00,0.56,1.23,0.00,0.00,1.02,1.23,0.00,1.19,0.00,0.00,1.17,1.29,0.00,30599.66,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.42,3128.64,3146.91,3108.26,3095.09,3091.47,3162.63,3179.02,3137.19,3149.74,6402.94,30596.72,0.0,31314.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:30:00,Grid connected,395.0,396.9,394.7,229.8,228.7,229.4,3.643,3.670,3.648,94.88,58.7,1.000,50.14,2.476,0.085,622.31,2.610,638.5,638.5,665.2,665.2,644.2,644.2,636.3,636.3,656.6,656.6,669.8,669.8,649.2,649.2,635.2,635.2,636.0,636.0,640.3,640.3,0.54,0.00,0.00,0.48,0.53,0.00,0.00,0.36,0.43,0.00,0.00,0.42,0.63,0.00,0.58,0.00,0.00,0.36,0.48,0.00,30599.95,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.45,3128.67,3146.93,3108.28,3095.12,3091.50,3162.66,3179.05,3137.22,3149.77,6403.22,30597.00,0.0,31314.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:35:00,Grid connected,395.0,395.9,394.0,229.8,228.7,229.4,3.263,3.253,3.268,94.80,58.3,1.000,50.15,2.203,0.051,622.51,2.325,637.0,637.0,683.3,683.3,632.2,632.2,642.3,642.3,692.6,692.6,670.9,670.9,673.2,673.2,665.2,665.2,667.1,667.1,670.3,670.3,0.54,0.00,0.00,0.48,0.25,0.00,0.00,0.15,0.43,0.00,0.00,0.42,0.43,0.00,0.58,0.00,0.00,0.36,0.48,0.00,30600.15,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.47,3128.69,3146.95,3108.30,3095.14,3091.52,3162.69,3179.08,3137.23,3149.80,6403.42,30597.20,0.0,31314.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:40:00,Grid connected,395.0,395.9,394.0,229.8,228.7,229.4,2.034,2.028,2.037,93.41,57.9,0.996,50.19,1.344,0.023,622.64,1.439,644.5,644.5,634.6,634.6,620.8,620.8,623.7,623.7,614.4,614.4,622.9,622.9,631.0,631.0,629.4,629.4,618.0,618.0,639.4,639.4,0.31,0.00,0.00,0.23,0.25,0.00,0.00,0.22,0.29,0.00,0.00,0.24,0.32,0.00,0.34,0.00,0.00,0.20,0.32,0.00,30600.28,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.49,3128.71,3146.97,3108.32,3095.16,3091.54,3162.70,3179.09,3137.25,3149.82,6403.55,30597.33,0.0,31315.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:45:00,Grid connected,395.0,395.9,394.0,229.8,228.7,229.4,1.429,1.423,1.431,88.30,57.5,0.998,50.10,0.983,-0.055,622.73,1.111,627.0,627.0,611.2,611.2,602.2,602.2,612.3,612.3,608.6,608.6,617.0,617.0,607.2,607.2,609.2,609.2,606.6,606.6,610.3,610.3,0.31,0.00,0.00,0.23,0.25,0.00,0.00,0.22,0.29,0.00,0.00,0.24,0.32,0.00,0.34,0.00,0.00,0.20,0.32,0.00,30600.37,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.50,3128.72,3146.98,3108.33,3095.17,3091.55,3162.72,3179.11,3137.26,3149.83,6403.64,30597.42,0.0,31315.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:50:00,Grid connected,394.0,395.9,392.9,228.8,227.6,229.4,1.017,1.013,1.018,84.85,57.3,0.994,50.08,0.626,0.070,622.80,0.732,596.5,596.5,617.3,617.3,596.2,596.2,594.3,594.3,608.6,608.6,602.8,602.8,601.2,601.2,580.2,580.2,580.6,580.6,586.4,586.4,0.31,0.00,0.00,0.23,0.25,0.00,0.00,0.22,0.29,0.00,0.00,0.24,0.32,0.00,0.34,0.00,0.00,0.20,0.32,0.00,30600.44,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.51,3128.72,3146.99,3108.33,3095.18,3091.55,3162.73,3179.12,3137.27,3149.84,6403.71,30597.49,0.0,31315.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 17:55:00,Grid connected,393.7,394.8,392.9,228.8,227.6,228.2,0.549,0.547,0.550,84.45,56.9,0.995,50.11,0.327,0.034,622.84,0.387,584.5,584.5,592.8,592.8,583.7,583.7,588.3,588.3,578.6,578.6,586.9,586.9,595.2,595.2,568.7,568.7,587.9,587.9,604.6,604.6,0.11,0.00,0.00,0.06,0.25,0.00,0.00,0.04,0.06,0.00,0.00,0.06,0.12,0.00,0.14,0.00,0.00,0.00,0.12,0.00,30600.48,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.52,3128.74,3147.00,3108.34,3095.19,3091.56,3162.73,3179.13,3137.28,3149.85,6403.75,30597.53,0.0,31315.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 18:00:00,Grid connected,391.7,392.8,390.8,227.8,226.6,227.2,0.338,0.336,0.338,79.52,56.7,0.999,49.94,0.107,-0.001,622.85,0.128,572.5,572.5,560.9,560.9,560.2,560.2,558.3,558.3,554.5,554.5,574.5,574.5,557.2,557.2,586.7,586.7,569.9,569.9,565.8,565.8,0.11,0.00,0.00,0.06,0.25,0.00,0.00,0.00,0.06,0.00,0.00,0.06,0.12,0.00,0.14,0.00,0.00,-0.01,0.12,0.00,30600.49,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.52,3128.74,3147.00,3108.34,3095.19,3091.56,3162.74,3179.13,3137.28,3149.85,6403.76,30597.54,0.0,31315.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 18:05:00,Grid connected,389.7,391.6,389.7,226.8,225.6,227.2,0.136,0.135,0.136,0.00,56.3,0.000,50.04,0.000,-0.054,622.86,0.000,549.2,549.2,533.2,533.2,512.0,512.0,504.3,504.3,541.9,541.9,528.0,528.0,541.1,541.1,556.7,556.7,503.9,503.9,568.6,568.6,0.11,0.00,0.00,0.00,0.05,0.00,0.00,-0.01,0.06,0.00,0.00,-0.02,0.12,0.00,0.14,0.00,0.00,-0.01,0.12,0.00,30600.50,2022/05/13 05:02:37,2022/05/12 18:02:56,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.13,3137.28,3149.86,6403.77,30597.55,0.0,31315.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 18:10:00,Standby : sunlight detection,390.8,391.6,390.7,227.1,225.6,226.2,0.000,0.000,0.000,0.00,56.1,0.000,50.05,0.000,0.000,622.86,0.000,434.5,434.5,435.0,435.0,434.5,434.5,434.6,434.6,434.1,434.1,433.9,433.9,434.3,434.3,435.0,435.0,434.7,434.7,434.8,434.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,0.0,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 18:15:00,Standby : initialization,390.8,391.6,390.7,227.1,225.6,226.2,0.000,0.000,0.000,0.00,56.3,0.000,50.02,0.000,0.000,622.86,0.000,133.3,133.3,133.9,133.9,133.3,133.3,133.9,133.9,133.4,133.4,132.6,132.6,132.8,132.8,134.0,134.0,133.6,133.6,134.2,134.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,0.0,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-13 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,55.9,0.000,0.00,0.000,0.000,622.86,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,N/A,N/A,-0.1,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,45.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,N/A,N/A,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,N/A,N/A,-0.1,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,-0.1,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:00:00,Standby : sunlight detection,400.0,401.8,398.7,232.8,232.2,231.4,0.000,0.000,0.000,0.00,43.7,0.000,50.01,0.000,0.000,0.00,0.000,473.1,473.1,474.0,474.0,473.2,473.2,473.5,473.5,472.9,472.9,473.1,473.1,473.1,473.1,473.7,473.7,473.0,473.0,473.5,473.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,0.0,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:05:00,Standby : sunlight detection,400.0,402.3,399.6,232.9,232.3,231.5,0.000,0.000,0.000,0.00,43.5,0.000,49.99,0.000,0.000,0.00,0.000,516.8,516.8,516.9,516.9,516.4,516.4,516.7,516.7,516.2,516.2,516.2,516.2,516.8,516.8,517.1,517.1,516.6,516.6,516.9,516.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,30600.50,2022/05/13 05:02:37,2022/05/13 18:07:23,3115.52,3128.74,3147.01,3108.34,3095.19,3091.56,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,0.0,31315.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:10:00,Grid connected,398.4,401.3,398.1,231.8,231.6,231.4,0.120,0.143,0.120,76.72,42.9,0.809,49.93,0.107,0.079,0.00,0.139,523.1,523.1,547.7,547.7,541.2,541.2,511.3,511.3,528.7,528.7,558.8,558.8,505.3,505.3,535.7,535.7,535.4,535.4,577.3,577.3,0.06,-0.03,0.04,-0.01,0.05,-0.03,0.04,0.00,0.05,-0.03,0.04,-0.03,0.06,-0.04,0.06,-0.04,0.04,-0.02,0.05,-0.04,30600.50,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.53,3128.74,3147.01,3108.34,3095.20,3091.57,3162.74,3179.14,3137.28,3149.86,6403.77,30597.55,0.0,31315.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:15:00,Grid connected,400.6,402.3,400.1,231.8,231.6,232.5,0.596,0.593,0.596,82.04,44.0,0.985,49.98,0.357,-0.062,0.02,0.428,553.0,553.0,552.1,552.1,563.8,563.8,535.5,535.5,576.7,576.7,588.7,588.7,590.0,590.0,596.9,596.9,535.4,535.4,565.4,565.4,0.06,-0.03,0.04,0.01,0.05,-0.03,0.04,0.02,0.05,-0.03,0.04,0.01,0.06,-0.04,0.06,-0.04,0.04,0.02,0.05,-0.04,30600.52,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.53,3128.74,3147.01,3108.34,3095.20,3091.57,3162.75,3179.14,3137.29,3149.86,6403.79,30597.57,0.0,31315.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:20:00,Grid connected,400.6,402.3,400.1,231.8,231.6,232.5,1.008,1.004,1.010,88.53,44.6,0.977,50.10,0.708,0.155,0.06,0.799,573.2,573.2,595.6,595.6,607.1,607.1,605.3,605.3,596.9,596.9,620.9,620.9,565.3,565.3,601.7,601.7,433.4,433.4,593.0,593.0,0.06,-0.03,0.04,0.01,0.05,-0.03,0.04,0.02,0.05,-0.03,0.04,0.01,0.06,-0.04,0.06,-0.04,0.04,0.02,0.05,-0.04,30600.56,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.54,3128.74,3147.02,3108.35,3095.21,3091.57,3162.75,3179.15,3137.29,3149.87,6403.83,30597.61,0.0,31315.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:25:00,Grid connected,402.8,404.3,402.2,232.8,232.6,233.5,1.602,1.595,1.604,93.82,45.0,0.988,50.13,1.226,0.189,0.14,1.306,628.4,628.4,625.7,625.7,631.2,631.2,628.1,628.1,619.7,619.7,610.1,610.1,619.3,619.3,631.7,631.7,523.4,523.4,615.8,615.8,0.06,-0.03,0.04,0.01,0.05,-0.03,0.04,0.02,0.25,-0.03,0.04,0.01,0.26,-0.04,0.26,-0.04,0.04,0.02,0.25,-0.04,30600.64,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.55,3128.76,3147.03,3108.36,3095.22,3091.58,3162.76,3179.16,3137.29,3149.88,6403.91,30597.69,0.0,31315.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:30:00,Grid connected,400.7,402.3,400.0,232.8,232.6,232.5,2.436,2.424,2.438,94.03,45.4,0.998,50.18,1.778,0.062,0.27,1.891,673.7,673.7,682.5,682.5,637.5,637.5,638.3,638.3,668.6,668.6,687.6,687.6,654.8,654.8,660.5,660.5,667.7,667.7,635.0,635.0,0.26,-0.03,0.04,0.21,0.25,-0.03,0.04,0.22,0.25,-0.03,0.04,0.21,0.26,-0.04,0.26,-0.04,0.04,0.22,0.25,-0.04,30600.77,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.56,3128.77,3147.05,3108.37,3095.23,3091.60,3162.78,3179.18,3137.31,3149.90,6404.04,30597.82,0.0,31315.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:35:00,Grid connected,397.7,399.5,397.1,230.5,230.8,230.8,3.663,3.646,3.664,95.21,45.8,0.998,49.93,2.558,0.091,0.45,2.686,643.8,643.8,650.0,650.0,673.2,673.2,643.5,643.5,654.7,654.7,655.1,655.1,667.3,667.3,649.7,649.7,655.0,655.0,637.4,637.4,0.26,-0.03,0.04,0.21,0.25,-0.03,0.04,0.22,0.25,-0.03,0.04,0.21,0.26,-0.04,0.46,-0.04,0.04,0.22,0.45,-0.04,30600.95,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.59,3128.78,3147.07,3108.38,3095.25,3091.61,3162.80,3179.20,3137.32,3149.92,6404.22,30598.00,0.0,31315.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:40:00,Grid connected,398.6,400.5,398.3,231.5,230.8,231.8,4.680,4.663,4.686,96.30,46.2,0.998,50.08,3.272,-0.040,0.69,3.394,661.1,661.1,661.8,661.8,673.1,673.1,673.5,673.5,672.7,672.7,666.5,666.5,661.3,661.3,661.6,661.6,673.5,673.5,655.5,655.5,0.46,-0.03,0.04,0.41,0.45,-0.03,0.04,0.42,0.45,-0.03,0.04,0.41,0.46,-0.04,0.46,-0.04,0.04,0.42,0.45,-0.04,30601.19,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.61,3128.82,3147.09,3108.41,3095.28,3091.63,3162.83,3179.23,3137.35,3149.95,6404.47,30598.25,0.0,31316.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:45:00,Grid connected,400.7,402.8,399.6,232.6,231.8,232.8,5.516,5.507,5.536,96.60,46.6,0.998,50.17,3.833,0.136,0.99,3.966,666.9,666.9,679.7,679.7,672.6,672.6,649.9,649.9,672.7,672.7,684.4,684.4,655.0,655.0,661.7,661.7,685.4,685.4,668.4,668.4,0.46,-0.03,0.04,0.41,0.45,-0.03,0.04,0.42,0.45,-0.03,0.04,0.41,0.46,-0.04,0.46,-0.04,0.04,0.42,0.45,-0.04,30601.49,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.65,3128.84,3147.13,3108.44,3095.31,3091.66,3162.86,3179.26,3137.38,3149.98,6404.76,30598.54,0.0,31316.51,0.00
