Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:50:00,Grid connected,401.8,403.8,400.7,232.6,232.9,232.8,6.163,6.151,6.183,96.90,47.0,0.998,50.23,4.413,0.073,1.33,4.552,673.0,673.0,679.7,679.7,691.2,691.2,673.5,673.5,684.7,684.7,663.5,663.5,670.8,670.8,676.4,676.4,673.3,673.3,667.5,667.5,0.66,-0.03,0.04,0.41,0.65,-0.03,0.04,0.63,0.65,-0.03,0.04,0.61,0.66,-0.04,0.66,-0.04,0.04,0.42,0.65,-0.04,30601.83,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.68,3128.87,3147.17,3108.47,3095.35,3091.70,3162.90,3179.30,3137.41,3150.02,6405.10,30598.88,0.0,31316.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 05:55:00,Grid connected,401.8,402.8,400.9,233.6,232.9,233.8,7.068,7.080,7.110,97.12,47.2,0.998,50.17,4.956,-0.127,1.72,5.097,690.0,690.0,693.3,693.3,674.4,674.4,682.9,682.9,691.2,691.2,697.9,697.9,677.0,677.0,680.1,680.1,684.5,684.5,671.9,671.9,0.66,-0.03,0.04,0.61,0.65,-0.03,0.04,0.63,0.65,-0.03,0.04,0.61,0.66,-0.04,0.66,-0.04,0.04,0.62,0.65,-0.04,30602.22,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.72,3128.92,3147.21,3108.51,3095.39,3091.74,3162.94,3179.34,3137.46,3150.06,6405.49,30599.27,0.0,31317.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:00:00,Grid connected,399.0,400.0,398.8,231.6,231.7,231.7,7.718,7.743,7.765,97.35,47.6,0.998,50.00,5.461,0.000,2.15,5.609,677.7,677.7,679.4,679.4,674.5,674.5,675.1,675.1,672.7,672.7,674.5,674.5,679.9,679.9,679.7,679.7,678.9,678.9,675.9,675.9,0.86,-0.03,0.04,0.61,0.86,-0.03,0.04,0.63,0.85,-0.03,0.04,0.61,0.86,-0.04,0.86,-0.04,0.04,0.62,0.85,-0.04,30602.65,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.77,3128.96,3147.26,3108.56,3095.44,3091.78,3162.99,3179.39,3137.50,3150.11,6405.92,30599.70,0.0,31317.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:05:00,Grid connected,396.0,397.7,395.5,230.6,229.7,230.7,8.990,9.025,9.044,97.98,48.0,0.998,50.01,6.232,-0.025,2.64,6.361,673.0,673.0,679.7,679.7,680.2,680.2,685.5,685.5,673.8,673.8,678.9,678.9,679.8,679.8,679.7,679.7,675.4,675.4,673.5,673.5,0.86,-0.03,0.04,0.81,0.86,-0.03,0.04,0.83,0.85,-0.03,0.04,0.81,0.86,-0.04,0.86,-0.04,0.04,0.82,0.85,-0.04,30603.14,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.82,3129.01,3147.31,3108.61,3095.49,3091.83,3163.04,3179.44,3137.54,3150.16,6406.41,30600.19,0.0,31318.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:10:00,Grid connected,398.0,400.0,397.6,231.6,230.8,231.7,9.861,9.886,9.943,97.79,48.2,0.998,49.92,6.881,-0.093,3.19,7.038,682.9,682.9,680.6,680.6,685.2,685.2,682.9,682.9,690.7,690.7,688.2,688.2,684.0,684.0,679.6,679.6,685.4,685.4,688.2,688.2,1.06,-0.03,0.04,0.81,1.06,-0.03,0.04,0.83,1.05,-0.03,0.04,0.81,1.06,-0.04,1.06,-0.04,0.04,0.82,1.05,-0.04,30603.69,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.88,3129.06,3147.37,3108.66,3095.55,3091.89,3163.10,3179.51,3137.61,3150.22,6406.96,30600.74,0.0,31318.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:15:00,Grid connected,399.0,401.0,399.1,231.4,230.8,231.5,10.555,10.592,10.605,97.79,48.4,0.998,50.04,7.428,-0.031,3.78,7.601,679.6,679.6,679.7,679.7,680.3,680.3,684.7,684.7,684.7,684.7,673.4,673.4,685.5,685.5,685.7,685.7,679.6,679.6,681.3,681.3,1.06,-0.03,0.04,1.01,1.06,-0.03,0.04,1.03,1.05,-0.03,0.04,1.01,1.06,-0.04,1.06,-0.04,0.04,1.02,1.05,-0.04,30604.28,2022/05/14 05:07:27,2022/05/13 18:07:23,3115.94,3129.13,3147.43,3108.73,3095.61,3091.94,3163.17,3179.57,3137.66,3150.28,6407.55,30601.33,0.0,31319.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:20:00,Grid connected,400.2,401.4,398.5,232.4,231.5,232.3,10.954,10.991,11.000,97.88,48.6,0.999,50.07,7.632,0.146,4.31,7.794,674.4,674.4,682.1,682.1,688.7,688.7,685.4,685.4,689.4,689.4,689.7,689.7,679.8,679.8,679.7,679.7,681.6,681.6,685.5,685.5,1.13,-0.03,0.04,1.05,1.18,-0.03,0.04,1.05,1.14,-0.03,0.04,1.05,1.18,-0.04,1.17,-0.04,0.04,1.04,1.16,-0.04,30604.81,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.00,3129.18,3147.49,3108.78,3095.67,3092.00,3163.22,3179.63,3137.72,3150.34,6408.09,30601.87,0.0,31320.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:25:00,Grid connected,398.7,399.8,397.5,231.3,230.5,231.3,11.623,11.669,11.678,98.04,48.8,0.999,50.18,8.141,0.006,4.96,8.296,679.1,679.1,685.7,685.7,686.2,686.2,685.5,685.5,684.7,684.7,678.7,678.7,678.1,678.1,683.0,683.0,685.3,685.3,685.4,685.4,1.13,-0.03,0.04,1.05,1.18,-0.03,0.04,1.05,1.14,-0.03,0.04,1.05,1.18,-0.04,1.17,-0.04,0.04,1.04,1.16,-0.04,30605.47,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.06,3129.24,3147.56,3108.84,3095.73,3092.06,3163.29,3179.70,3137.79,3150.41,6408.75,30602.53,0.0,31320.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:30:00,Grid connected,401.0,402.0,400.7,233.3,232.6,232.4,12.271,12.320,12.350,98.27,49.0,0.999,50.15,8.721,-0.226,5.67,8.873,679.6,679.6,680.0,680.0,686.8,686.8,685.5,685.5,684.7,684.7,689.9,689.9,685.8,685.8,691.7,691.7,685.3,685.3,675.2,675.2,1.13,-0.03,0.04,1.05,1.18,-0.03,0.04,1.05,1.14,-0.03,0.04,1.05,1.18,-0.04,1.17,-0.04,0.04,1.24,1.16,-0.04,30606.17,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.14,3129.32,3147.64,3108.91,3095.81,3092.13,3163.37,3179.77,3137.86,3150.48,6409.45,30603.23,0.0,31321.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:35:00,Grid connected,401.0,402.0,400.0,233.3,232.6,232.4,13.213,13.259,13.255,98.12,49.2,1.000,50.18,9.347,-0.101,6.40,9.526,682.4,682.4,691.0,691.0,684.6,684.6,675.4,675.4,682.2,682.2,682.8,682.8,676.4,676.4,696.2,696.2,680.8,680.8,686.0,686.0,1.39,-0.03,0.04,1.32,1.40,-0.03,0.04,1.31,1.39,-0.03,0.04,1.32,1.41,-0.04,1.44,-0.04,0.04,1.33,1.42,-0.04,30606.90,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.21,3129.39,3147.71,3108.99,3095.88,3092.21,3163.45,3179.85,3137.93,3150.56,6410.18,30603.96,0.0,31322.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:40:00,Grid connected,399.9,400.8,398.0,232.3,231.6,231.4,14.516,14.560,14.618,98.37,49.2,1.000,49.90,10.168,0.233,7.21,10.343,685.1,685.1,683.9,683.9,686.2,686.2,697.5,697.5,678.7,678.7,687.2,687.2,688.8,688.8,685.7,685.7,687.8,687.8,686.9,686.9,1.39,-0.03,0.04,1.32,1.40,-0.03,0.04,1.31,1.39,-0.03,0.04,1.32,1.41,-0.04,1.44,-0.04,0.04,1.33,1.42,-0.04,30607.71,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.29,3129.47,3147.80,3109.07,3095.97,3092.29,3163.53,3179.94,3138.02,3150.64,6410.99,30604.77,0.0,31323.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:45:00,Grid connected,399.9,400.8,399.0,232.3,231.6,231.4,16.436,16.363,16.362,98.37,49.4,1.000,50.04,11.523,0.112,8.10,11.721,691.2,691.2,698.0,698.0,692.1,692.1,691.5,691.5,690.7,690.7,685.8,685.8,697.0,697.0,685.7,685.7,691.4,691.4,687.8,687.8,1.59,-0.03,0.04,1.52,1.60,-0.03,0.04,1.52,1.59,-0.03,0.04,1.52,1.61,-0.04,1.64,-0.04,0.04,1.53,1.62,-0.04,30608.60,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.39,3129.56,3147.89,3109.15,3096.06,3092.38,3163.62,3180.03,3138.11,3150.74,6411.89,30605.67,0.0,31323.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:50:00,Grid connected,398.9,399.8,397.9,232.3,230.5,231.4,19.061,19.123,18.937,98.25,49.6,1.000,50.00,13.273,-0.123,9.14,13.517,680.4,680.4,692.0,692.0,694.7,694.7,686.4,686.4,696.8,696.8,684.8,684.8,691.9,691.9,691.7,691.7,697.4,697.4,691.4,691.4,1.79,-0.03,0.04,1.72,1.80,-0.03,0.04,1.72,1.79,-0.03,0.04,1.72,2.01,-0.04,1.84,-0.04,0.04,1.73,1.82,-0.04,30609.64,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.49,3129.66,3148.00,3109.25,3096.16,3092.49,3163.73,3180.14,3138.21,3150.85,6412.92,30606.70,0.0,31324.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 06:55:00,Grid connected,394.8,395.4,393.9,229.2,228.3,229.3,21.974,21.996,22.109,98.59,49.8,1.000,49.87,15.183,-0.152,10.32,15.400,697.1,697.1,698.0,698.0,699.4,699.4,700.0,700.0,693.0,693.0,696.7,696.7,691.8,691.8,697.7,697.7,703.3,703.3,697.4,697.4,2.20,-0.01,0.04,2.12,2.20,-0.03,0.04,2.13,2.19,-0.03,0.04,2.12,2.21,-0.04,2.24,-0.04,0.04,2.13,2.22,-0.04,30610.82,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.61,3129.78,3148.12,3109.38,3096.28,3092.60,3163.86,3180.27,3138.34,3150.97,6414.11,30607.89,0.0,31326.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:00:00,Grid connected,392.6,393.0,391.8,228.2,226.3,227.2,24.804,24.849,24.839,98.59,50.0,1.000,50.07,17.015,-0.339,11.67,17.260,696.9,696.9,692.0,692.0,699.5,699.5,697.4,697.4,696.7,696.7,702.7,702.7,691.8,691.8,703.7,703.7,697.3,697.3,692.5,692.5,2.40,-0.01,0.04,2.32,2.40,-0.03,0.04,2.34,2.40,-0.03,0.04,2.32,2.42,-0.04,2.44,-0.04,0.04,2.33,2.42,-0.04,30612.17,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.75,3129.92,3148.26,3109.51,3096.42,3092.73,3164.00,3180.41,3138.47,3151.11,6415.44,30609.22,0.0,31327.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:05:00,Grid connected,393.5,394.1,392.6,228.2,227.3,227.2,27.523,27.474,27.464,98.59,50.2,1.000,50.13,18.964,0.162,13.17,19.237,699.9,699.9,698.0,698.0,698.2,698.2,695.0,695.0,693.9,693.9,696.7,696.7,697.8,697.8,707.5,707.5,703.3,703.3,703.4,703.4,2.60,-0.01,0.04,2.53,2.82,-0.03,0.04,2.55,2.60,-0.03,0.04,2.52,2.62,-0.04,2.64,-0.04,0.04,2.53,2.62,-0.04,30613.67,2022/05/14 05:07:27,2022/05/13 18:07:23,3116.90,3130.07,3148.41,3109.66,3096.57,3092.89,3164.15,3180.56,3138.62,3151.26,6416.95,30610.73,0.0,31329.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:10:00,Grid connected,392.8,393.7,391.6,228.2,227.4,227.1,29.772,29.927,29.807,98.59,50.4,1.000,50.04,20.541,0.210,14.82,20.837,697.1,697.1,696.9,696.9,691.9,691.9,697.9,697.9,696.8,696.8,696.2,696.2,697.7,697.7,697.7,697.7,697.3,697.3,703.4,703.4,2.80,-0.01,0.04,2.73,3.03,-0.03,0.04,2.95,2.80,-0.03,0.04,2.73,3.03,0.00,3.05,0.00,0.04,2.96,3.03,-0.04,30615.32,2022/05/14 05:07:27,2022/05/13 18:07:23,3117.07,3130.23,3148.58,3109.83,3096.74,3093.05,3164.32,3180.74,3138.80,3151.43,6418.61,30612.39,0.0,31330.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:15:00,Grid connected,390.6,390.1,389.2,227.2,225.4,226.0,33.704,33.781,33.732,98.59,50.6,1.000,49.99,22.936,-0.902,16.62,23.280,697.1,697.1,704.0,704.0,698.2,698.2,701.7,701.7,704.8,704.8,690.7,690.7,697.8,697.8,693.0,693.0,703.3,703.3,709.5,709.5,3.22,0.00,0.00,3.15,3.43,0.00,0.00,3.15,3.20,0.00,0.00,3.14,3.23,0.00,3.25,0.00,0.00,3.16,3.23,0.00,30617.12,2022/05/14 05:07:27,2022/05/13 18:07:23,3117.25,3130.42,3148.77,3110.01,3096.92,3093.23,3164.51,3180.92,3138.98,3151.62,6420.41,30614.19,0.0,31332.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:20:00,Grid connected,389.4,389.7,388.4,226.9,224.5,224.9,38.770,38.865,38.806,98.56,50.8,1.000,50.06,26.451,-0.837,18.57,26.857,703.1,703.1,692.3,692.3,704.5,704.5,703.5,703.5,690.7,690.7,696.7,696.7,699.2,699.2,703.7,703.7,697.3,697.3,703.4,703.4,3.76,0.00,0.00,3.72,3.91,0.00,0.00,3.81,3.73,0.00,0.00,3.70,3.86,0.00,3.84,0.00,0.00,3.79,3.66,0.00,30619.07,2022/05/14 05:07:27,2022/05/13 18:07:23,3117.44,3130.61,3148.97,3110.21,3097.11,3093.43,3164.71,3181.12,3139.17,3151.82,6422.34,30616.12,0.0,31334.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:25:00,Grid connected,389.4,388.7,388.3,225.9,224.5,224.9,53.782,53.944,53.807,98.46,51.2,1.000,50.08,36.451,-0.604,21.62,36.995,703.1,703.1,703.9,703.9,704.2,704.2,703.5,703.5,702.7,702.7,702.8,702.8,703.8,703.8,697.8,697.8,701.6,701.6,709.4,709.4,5.14,0.00,0.00,5.18,5.29,0.00,0.00,5.38,4.88,0.00,0.00,4.96,5.03,0.00,5.32,0.00,0.00,5.20,5.30,0.00,30622.16,2022/05/14 05:07:27,2022/05/13 18:07:23,3117.74,3130.90,3149.30,3110.53,3097.42,3093.73,3165.02,3181.44,3139.49,3152.14,6425.46,30619.24,0.0,31337.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:30:00,Grid connected,387.4,387.7,385.9,225.8,223.5,223.9,52.842,52.971,52.903,98.46,51.6,1.000,49.96,35.667,-0.034,24.65,36.218,697.1,697.1,699.4,699.4,704.2,704.2,694.6,694.6,690.7,690.7,693.7,693.7,703.8,703.8,691.7,691.7,703.3,703.3,701.4,701.4,5.08,0.00,0.00,5.10,5.49,0.00,0.00,5.36,5.13,0.00,0.00,5.11,5.10,0.00,5.22,0.00,0.00,5.22,5.11,0.00,30625.18,2022/05/14 05:07:27,2022/05/13 18:07:23,3118.05,3131.21,3149.62,3110.85,3097.72,3094.03,3165.33,3181.75,3139.79,3152.44,6428.45,30622.23,0.0,31340.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:35:00,Grid connected,384.3,385.1,383.8,224.4,222.3,222.6,43.936,43.928,43.929,98.45,52.2,1.000,49.89,29.343,-0.099,27.71,29.802,685.6,685.6,686.5,686.5,692.2,692.2,686.3,686.3,696.2,696.2,690.7,690.7,691.5,691.5,691.7,691.7,691.3,691.3,691.4,691.4,4.36,0.00,0.00,4.25,4.44,0.00,0.00,4.51,4.35,0.00,0.00,4.17,4.48,0.00,4.36,0.00,0.00,4.40,4.45,0.00,30628.21,2022/05/14 05:07:27,2022/05/13 18:07:23,3118.35,3131.51,3149.95,3111.17,3098.02,3094.34,3165.64,3182.06,3140.09,3152.75,6431.48,30625.26,0.0,31343.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:40:00,Grid connected,384.3,385.0,383.8,224.4,222.3,222.6,45.315,45.445,45.233,98.57,52.6,1.000,50.16,30.325,0.108,30.20,30.765,691.1,691.1,697.9,697.9,692.2,692.2,691.5,691.5,690.8,690.8,686.0,686.0,691.8,691.8,697.7,697.7,685.3,685.3,685.7,685.7,4.32,0.00,0.00,4.26,4.65,0.00,0.00,4.62,4.41,0.00,0.00,4.35,4.45,0.00,4.57,0.00,0.00,4.42,4.44,0.00,30630.70,2022/05/14 05:07:27,2022/05/13 18:07:23,3118.60,3131.75,3150.21,3111.43,3098.27,3094.58,3165.89,3182.32,3140.35,3153.00,6434.00,30627.78,0.0,31346.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:45:00,Grid connected,385.4,386.4,384.8,224.4,223.3,223.6,48.851,48.989,48.854,98.57,53.0,1.000,50.14,32.891,-0.180,32.77,33.388,697.1,697.1,691.9,691.9,690.0,690.0,693.8,693.8,688.0,688.0,690.7,690.7,691.8,691.8,689.8,689.8,685.3,685.3,697.4,697.4,4.52,0.00,0.00,4.68,5.05,0.00,0.00,4.85,4.63,0.00,0.00,4.56,4.68,0.00,4.79,0.00,0.00,4.65,4.64,0.00,30633.27,2022/05/14 05:07:27,2022/05/13 18:07:23,3118.85,3132.01,3150.48,3111.69,3098.52,3094.84,3166.15,3182.58,3140.61,3153.27,6436.57,30630.35,0.0,31349.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:50:00,Grid connected,385.4,385.4,384.8,224.4,222.3,223.6,48.251,48.380,48.147,98.57,53.4,1.000,49.91,32.383,-0.694,35.60,32.865,691.1,691.1,692.5,692.5,692.2,692.2,691.5,691.5,690.7,690.7,690.7,690.7,687.3,687.3,685.7,685.7,696.3,696.3,694.3,694.3,4.76,0.00,0.00,4.67,5.05,0.00,0.00,4.84,4.73,0.00,0.00,4.73,4.70,0.00,4.79,0.00,0.00,4.82,4.73,0.00,30636.10,2022/05/14 05:07:27,2022/05/13 18:07:23,3119.13,3132.29,3150.78,3111.99,3098.80,3095.13,3166.45,3182.87,3140.89,3153.56,6439.43,30633.21,0.0,31351.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 07:55:00,Grid connected,384.4,384.3,383.8,224.4,222.3,222.6,46.447,46.548,46.518,98.57,53.6,1.000,50.05,31.041,-0.739,38.27,31.511,691.1,691.1,692.0,692.0,692.2,692.2,691.7,691.7,690.9,690.9,690.8,690.8,691.8,691.8,691.4,691.4,691.3,691.3,692.2,692.2,4.56,0.00,0.00,4.47,4.85,0.00,0.00,4.64,4.52,0.00,0.00,4.52,4.70,0.00,4.59,0.00,0.00,4.62,4.53,0.00,30638.77,2022/05/14 05:07:27,2022/05/13 18:07:23,3119.40,3132.55,3151.06,3112.27,3099.07,3095.39,3166.72,3183.14,3141.17,3153.83,6442.07,30635.85,0.0,31354.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:00:00,Grid connected,385.7,386.3,385.0,224.6,222.7,222.7,42.146,42.255,42.072,98.45,54.0,1.000,50.06,28.278,0.103,40.70,28.723,688.3,688.3,687.9,687.9,686.2,686.2,685.5,685.5,678.7,678.7,684.7,684.7,688.8,688.8,691.7,691.7,688.9,688.9,689.9,689.9,4.15,0.00,0.00,4.05,4.41,0.00,0.00,4.23,4.12,0.00,0.00,4.12,4.29,0.00,4.17,0.00,0.00,4.21,4.31,0.00,30641.22,2022/05/14 05:07:27,2022/05/13 18:07:23,3119.64,3132.79,3151.33,3112.53,3099.31,3095.63,3166.97,3183.39,3141.42,3154.08,6444.49,30638.27,0.0,31357.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:05:00,Grid connected,386.2,385.8,384.6,224.7,222.9,222.7,70.156,70.302,70.180,98.46,54.0,1.000,49.94,47.210,0.350,43.24,47.963,707.3,707.3,692.6,692.6,686.6,686.6,687.8,687.8,686.5,686.5,696.7,696.7,692.4,692.4,703.7,703.7,697.2,697.2,699.6,699.6,5.98,0.00,0.00,6.16,6.97,0.00,0.00,6.91,6.83,0.00,0.00,6.77,7.19,0.00,7.25,0.00,0.00,7.19,7.32,0.00,30643.74,2022/05/14 05:07:27,2022/05/13 18:07:23,3119.89,3133.05,3151.59,3112.79,3099.56,3095.88,3167.23,3183.65,3141.67,3154.34,6447.10,30640.88,0.0,31359.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:10:00,Grid connected,384.3,385.2,383.7,223.8,221.9,222.7,37.079,37.094,37.039,98.38,54.1,1.000,50.00,24.903,0.248,45.54,25.308,685.1,685.1,701.5,701.5,692.1,692.1,691.5,691.5,690.8,690.8,684.8,684.8,691.8,691.8,685.7,685.7,689.3,689.3,685.5,685.5,3.62,0.00,0.00,3.43,3.78,0.00,0.00,3.85,3.67,0.00,0.00,3.63,3.58,0.00,3.79,0.00,0.00,3.58,3.63,0.00,30646.04,2022/05/14 05:07:27,2022/05/13 18:07:23,3120.12,3133.27,3151.84,3113.04,3099.79,3096.11,3167.47,3183.89,3141.91,3154.57,6449.33,30643.11,0.0,31362.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:15:00,Grid connected,387.9,389.3,387.7,226.2,224.0,224.9,35.128,35.206,35.325,98.42,54.5,1.000,50.06,23.817,0.149,48.02,24.205,685.1,685.1,697.9,697.9,686.1,686.1,688.1,688.1,687.6,687.6,684.7,684.7,688.5,688.5,687.9,687.9,691.3,691.3,691.4,691.4,3.47,0.00,0.00,3.36,3.75,0.00,0.00,3.64,3.60,0.00,0.00,3.39,3.62,0.00,3.65,0.00,0.00,3.55,3.54,0.00,30648.52,2022/05/14 05:07:27,2022/05/13 18:07:23,3120.38,3133.52,3152.11,3113.30,3100.03,3096.35,3167.72,3184.14,3142.15,3154.82,6451.79,30645.57,0.0,31364.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:20:00,Grid connected,391.5,390.3,389.9,229.3,225.0,224.9,120.511,120.872,120.521,98.24,51.7,1.000,50.12,81.973,0.444,52.65,83.442,685.2,685.2,696.4,696.4,681.6,681.6,679.5,679.5,690.7,690.7,690.5,690.5,691.8,691.8,691.7,691.7,691.3,691.3,690.5,690.5,11.70,0.00,0.00,11.72,12.81,0.00,0.00,12.72,11.48,0.00,0.00,11.76,12.02,0.00,11.98,0.00,0.00,11.94,11.94,0.00,30653.15,2022/05/14 05:07:27,2022/05/13 18:07:23,3120.85,3134.00,3152.61,3113.79,3100.48,3096.81,3168.17,3184.60,3142.61,3155.28,6456.49,30650.27,0.0,31369.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:25:00,Grid connected,391.5,390.3,389.9,228.2,225.0,225.9,85.863,86.173,85.872,98.36,52.2,1.000,50.17,58.398,-0.422,58.81,59.353,682.5,682.5,673.9,673.9,675.7,675.7,673.5,673.5,672.7,672.7,678.7,678.7,679.8,679.8,679.7,679.7,671.4,671.4,683.3,683.3,9.04,0.00,0.00,9.21,9.37,0.00,0.00,9.20,8.20,0.00,0.00,8.36,8.45,0.00,8.50,0.00,0.00,8.48,8.67,0.00,30659.31,2022/05/14 05:07:27,2022/05/13 18:07:23,3121.46,3134.61,3153.26,3114.44,3101.09,3097.42,3168.82,3185.24,3143.25,3155.91,6462.64,30656.42,0.0,31375.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:30:00,Grid connected,392.4,391.3,392.0,229.5,226.0,225.9,117.521,117.785,117.449,98.26,53.8,1.000,50.11,80.152,0.252,65.30,81.588,661.4,661.4,673.9,673.9,657.8,657.8,661.3,661.3,672.7,672.7,666.6,666.6,661.8,661.8,667.5,667.5,667.3,667.3,672.6,672.6,12.02,0.00,0.00,11.90,12.77,0.00,0.00,12.82,11.88,0.00,0.00,11.99,12.17,0.00,12.27,0.00,0.00,12.16,12.13,0.00,30665.88,2022/05/14 05:07:27,2022/05/13 18:07:23,3122.11,3135.26,3153.96,3115.14,3101.73,3098.07,3169.48,3185.91,3143.91,3156.58,6469.22,30663.00,0.0,31382.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:35:00,Grid connected,391.2,389.8,389.9,228.5,224.7,224.9,119.853,120.178,119.907,98.26,55.6,1.000,50.06,81.612,0.606,72.01,83.049,655.1,655.1,656.8,656.8,656.2,656.2,658.8,658.8,654.8,654.8,654.7,654.7,661.8,661.8,661.7,661.7,656.5,656.5,667.4,667.4,12.27,0.00,0.00,12.53,13.02,0.00,0.00,13.06,12.32,0.00,0.00,12.31,12.62,0.00,12.44,0.00,0.00,12.54,12.51,0.00,30672.59,2022/05/14 05:07:27,2022/05/13 18:07:23,3122.79,3135.94,3154.68,3115.85,3102.41,3098.75,3170.18,3186.60,3144.59,3157.28,6475.93,30669.71,0.0,31389.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:40:00,Grid connected,390.7,389.7,388.9,228.5,224.7,224.7,88.105,88.328,88.093,98.36,57.5,1.000,50.05,59.831,-0.246,78.65,60.791,661.1,661.1,659.6,659.6,650.1,650.1,650.1,650.1,654.7,654.7,642.6,642.6,650.9,650.9,655.6,655.6,655.3,655.3,655.4,655.4,9.26,0.00,0.00,9.19,9.35,0.00,0.00,9.25,9.14,0.00,0.00,9.21,9.53,0.00,9.46,0.00,0.00,9.47,9.58,0.00,30679.15,2022/05/14 05:07:27,2022/05/13 18:07:23,3123.44,3136.59,3155.37,3116.54,3103.06,3099.40,3170.86,3187.27,3145.27,3157.95,6482.48,30676.26,0.0,31395.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:45:00,Grid connected,389.1,388.3,388.1,227.5,223.6,224.7,124.947,125.555,125.121,98.22,58.5,1.000,49.93,84.690,-0.338,84.36,86.181,655.1,655.1,662.7,662.7,650.1,650.1,653.2,653.2,654.7,654.7,648.7,648.7,648.0,648.0,655.7,655.7,654.1,654.1,652.6,652.6,13.04,0.00,0.00,13.10,13.60,0.00,0.00,13.49,12.55,0.00,0.00,12.84,13.14,0.00,13.04,0.00,0.00,13.06,13.04,0.00,30684.94,2022/05/14 05:07:27,2022/05/13 18:07:23,3124.02,3137.17,3155.97,3117.13,3103.64,3099.97,3171.45,3187.86,3145.85,3158.54,6488.29,30682.07,0.0,31401.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:50:00,Grid connected,391.2,389.3,390.2,229.5,224.6,224.7,144.992,145.493,144.823,98.11,59.7,1.000,50.00,98.558,-0.215,91.96,100.416,655.1,655.1,646.4,646.4,638.1,638.1,638.5,638.5,642.7,642.7,636.7,636.7,642.2,642.2,637.7,637.7,639.6,639.6,643.4,643.4,15.53,0.00,0.00,15.85,16.20,0.00,0.00,16.25,14.93,0.00,0.00,15.18,15.48,0.00,15.57,0.00,0.00,15.49,15.68,0.00,30692.46,2022/05/14 05:07:27,2022/05/13 18:07:23,3124.78,3137.94,3156.77,3117.91,3104.38,3100.72,3172.22,3188.64,3146.62,3159.32,6495.82,30689.60,0.0,31409.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 08:55:00,Grid connected,390.0,388.3,388.0,227.4,223.6,224.7,101.430,101.734,101.334,98.35,61.9,1.000,49.86,68.683,0.084,98.99,69.850,655.1,655.1,649.8,649.8,644.0,644.0,643.5,643.5,638.0,638.0,636.7,636.7,643.0,643.0,643.7,643.7,643.1,643.1,649.4,649.4,10.51,0.00,0.00,10.60,10.98,0.00,0.00,11.00,10.48,0.00,0.00,10.61,10.80,0.00,10.82,0.00,0.00,10.89,10.91,0.00,30699.49,2022/05/14 05:07:27,2022/05/13 18:07:23,3125.51,3138.67,3157.50,3118.65,3105.09,3101.42,3172.95,3189.36,3147.34,3160.04,6502.89,30696.67,0.0,31416.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:00:00,Grid connected,385.5,385.0,385.0,225.3,222.6,222.5,81.431,81.702,81.447,98.48,62.7,1.000,49.80,54.667,0.320,104.12,55.511,655.1,655.1,653.2,653.2,644.1,644.1,649.5,649.5,653.2,653.2,648.8,648.8,653.9,653.9,649.7,649.7,652.9,652.9,655.4,655.4,8.44,0.00,0.00,8.45,8.76,0.00,0.00,8.59,8.45,0.00,0.00,8.51,8.71,0.00,8.78,0.00,0.00,8.53,8.57,0.00,30704.62,2022/05/14 05:07:27,2022/05/13 18:07:23,3126.02,3139.19,3158.03,3119.17,3105.59,3101.94,3173.47,3189.88,3147.87,3160.56,6507.94,30701.72,0.0,31421.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:05:00,Grid connected,388.2,387.3,387.0,226.3,222.6,223.5,94.619,94.938,94.583,98.36,62.3,1.000,50.05,63.806,-0.204,109.00,64.817,661.1,661.1,668.1,668.1,644.2,644.2,651.2,651.2,654.8,654.8,660.9,660.9,660.7,660.7,661.7,661.7,654.7,654.7,658.1,658.1,9.78,0.00,0.00,9.77,10.23,0.00,0.00,10.00,9.54,0.00,0.00,9.63,9.78,0.00,9.91,0.00,0.00,9.69,9.74,0.00,30709.50,2022/05/14 05:07:27,2022/05/13 18:07:23,3126.52,3139.69,3158.53,3119.68,3106.09,3102.43,3173.98,3190.40,3148.36,3161.07,6512.83,30706.61,0.0,31426.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:10:00,Grid connected,387.9,387.4,386.9,227.3,223.6,224.5,93.465,93.777,93.521,98.46,62.3,1.000,49.92,63.111,0.252,114.37,64.124,661.1,661.1,671.6,671.6,656.1,656.1,654.4,654.4,660.7,660.7,648.7,648.7,660.3,660.3,655.7,655.7,655.3,655.3,655.3,655.3,9.33,0.00,0.00,9.33,9.84,0.00,0.00,9.82,9.36,0.00,0.00,9.59,9.82,0.00,9.82,0.00,0.00,9.84,9.87,0.00,30714.87,2022/05/14 05:07:27,2022/05/13 18:07:23,3127.06,3140.23,3159.08,3120.23,3106.62,3102.96,3174.54,3190.94,3148.91,3161.62,6518.20,30711.98,0.0,31432.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:15:00,Grid connected,390.0,388.2,388.7,227.4,223.6,224.5,110.999,111.382,110.922,98.25,62.3,1.000,50.00,75.282,0.566,119.62,76.599,667.1,667.1,668.7,668.7,663.8,663.8,651.6,651.6,656.6,656.6,654.8,654.8,657.4,657.4,661.7,661.7,656.4,656.4,658.5,658.5,11.27,0.00,0.00,11.33,11.69,0.00,0.00,11.82,11.48,0.00,0.00,11.73,11.77,0.00,11.67,0.00,0.00,11.83,11.59,0.00,30720.12,2022/05/14 05:07:27,2022/05/13 18:07:23,3127.59,3140.76,3159.63,3120.76,3107.14,3103.49,3175.07,3191.48,3149.45,3162.15,6523.46,30717.24,0.0,31437.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:20:00,Grid connected,390.0,389.2,388.6,227.8,224.6,225.5,83.201,83.499,83.244,98.43,62.5,1.000,49.98,56.431,-0.559,125.10,57.342,661.1,661.1,670.1,670.1,659.9,659.9,655.5,655.5,654.7,654.7,660.0,660.0,655.8,655.8,661.7,661.7,655.3,655.3,661.5,661.5,8.60,0.00,0.00,8.56,8.96,0.00,0.00,8.79,8.43,0.00,0.00,8.71,8.69,0.00,8.69,0.00,0.00,8.66,8.84,0.00,30725.60,2022/05/14 05:07:27,2022/05/13 18:07:23,3128.15,3141.33,3160.20,3121.33,3107.70,3104.04,3175.64,3192.05,3150.01,3162.71,6528.92,30722.70,0.0,31443.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:25:00,Grid connected,390.8,390.4,388.7,227.8,225.6,225.5,82.745,82.890,82.711,98.43,62.5,1.000,50.16,56.155,-0.014,129.85,57.050,661.1,661.1,661.9,661.9,656.2,656.2,658.1,658.1,664.4,664.4,660.7,660.7,663.8,663.8,661.7,661.7,656.7,656.7,661.4,661.4,8.40,0.00,0.00,8.51,8.92,0.00,0.00,8.59,8.43,0.00,0.00,8.47,8.73,0.00,8.69,0.00,0.00,8.62,8.61,0.00,30730.35,2022/05/14 05:07:27,2022/05/13 18:07:23,3128.62,3141.80,3160.69,3121.82,3108.17,3104.52,3176.12,3192.54,3150.49,3163.19,6533.62,30727.40,0.0,31447.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:30:00,Grid connected,391.8,391.4,390.5,227.8,225.6,225.5,75.236,75.532,75.155,98.43,62.3,1.000,50.18,51.323,0.559,134.26,52.147,667.1,667.1,673.9,673.9,663.9,663.9,661.4,661.4,655.2,655.2,660.6,660.6,661.8,661.8,655.9,655.9,661.3,661.3,660.8,660.8,7.66,0.00,0.00,7.77,7.93,0.00,0.00,8.01,7.78,0.00,0.00,7.69,7.99,0.00,8.01,0.00,0.00,7.97,7.96,0.00,30734.76,2022/05/14 05:07:27,2022/05/13 18:07:23,3129.07,3142.25,3161.15,3122.27,3108.61,3104.96,3176.58,3192.99,3150.94,3163.65,6538.08,30731.86,0.0,31452.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:35:00,Grid connected,392.8,392.4,391.6,228.8,226.6,226.5,72.914,73.192,72.959,98.43,62.1,1.000,50.13,49.876,0.454,138.54,50.671,667.1,667.1,673.9,673.9,666.9,666.9,655.5,655.5,663.2,663.2,660.8,660.8,661.8,661.8,667.7,667.7,661.3,661.3,667.4,667.4,7.60,0.00,0.00,7.44,7.75,0.00,0.00,7.74,7.36,0.00,0.00,7.46,7.76,0.00,7.66,0.00,0.00,7.56,7.61,0.00,30739.04,2022/05/14 05:07:27,2022/05/13 18:07:23,3129.50,3142.68,3161.59,3122.72,3109.04,3105.39,3177.02,3193.43,3151.38,3164.09,6542.40,30736.18,0.0,31456.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:40:00,Grid connected,392.7,392.4,391.7,228.8,226.6,226.5,69.934,70.051,69.846,98.43,61.7,1.000,50.09,47.733,0.496,142.57,48.490,678.8,678.8,672.9,672.9,662.2,662.2,667.5,667.5,661.1,661.1,666.7,666.7,667.9,667.9,673.7,673.7,667.3,667.3,661.4,661.4,7.12,0.00,0.00,7.21,7.34,0.00,0.00,7.30,7.13,0.00,0.00,7.22,7.36,0.00,7.26,0.00,0.00,7.18,7.35,0.00,30743.07,2022/05/14 05:07:27,2022/05/13 18:07:23,3129.90,3143.09,3162.01,3123.13,3109.44,3105.79,3177.43,3193.85,3151.79,3164.50,6546.38,30740.16,0.0,31460.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:45:00,Grid connected,390.5,391.0,389.0,227.6,225.5,225.5,70.237,70.597,70.296,98.43,61.5,1.000,49.96,47.902,-1.130,146.53,48.661,677.3,677.3,673.9,673.9,668.2,668.2,667.5,667.5,666.7,666.7,666.7,666.7,671.8,671.8,673.7,673.7,667.3,667.3,661.4,661.4,7.12,0.00,0.00,7.21,7.54,0.00,0.00,7.30,7.13,0.00,0.00,7.22,7.36,0.00,7.28,0.00,0.00,7.19,7.35,0.00,30747.03,2022/05/14 05:07:27,2022/05/13 18:07:23,3130.30,3143.49,3162.42,3123.53,3109.84,3106.18,3177.84,3194.25,3152.19,3164.90,6550.34,30744.12,0.0,31464.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:50:00,Grid connected,391.6,391.0,390.9,228.6,225.5,226.5,73.167,73.573,73.313,98.43,60.9,1.000,49.95,49.919,0.500,150.71,50.716,673.1,673.1,673.9,673.9,673.6,673.6,673.5,673.5,668.6,668.6,666.7,666.7,663.3,663.3,661.7,661.7,667.3,667.3,661.4,661.4,7.44,0.00,0.00,7.58,7.74,0.00,0.00,7.68,7.50,0.00,0.00,7.47,7.70,0.00,7.63,0.00,0.00,7.71,7.73,0.00,30751.21,2022/05/14 05:07:27,2022/05/13 18:07:23,3130.72,3143.92,3162.85,3123.96,3110.26,3106.61,3178.27,3194.68,3152.63,3165.33,6554.53,30748.31,0.0,31469.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 09:55:00,Grid connected,390.3,389.8,388.9,227.6,225.5,225.5,72.295,72.464,72.214,98.43,60.7,1.000,49.90,49.069,0.325,154.86,49.852,673.1,673.1,682.0,682.0,668.2,668.2,672.6,672.6,666.7,666.7,666.7,666.7,661.8,661.8,662.2,662.2,665.5,665.5,679.4,679.4,7.23,0.00,0.00,7.37,7.54,0.00,0.00,7.47,7.28,0.00,0.00,7.26,7.50,0.00,7.43,0.00,0.00,7.50,7.52,0.00,30755.36,2022/05/14 05:07:27,2022/05/13 18:07:23,3131.13,3144.33,3163.28,3124.38,3110.68,3107.03,3178.70,3195.11,3153.05,3165.75,6558.63,30752.41,0.0,31473.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:00:00,Grid connected,392.5,392.0,391.0,228.6,225.5,226.5,74.985,75.280,75.097,98.43,60.5,1.000,50.02,51.191,0.433,159.00,52.008,673.1,673.1,668.9,668.9,674.2,674.2,677.0,677.0,672.8,672.8,669.3,669.3,661.7,661.7,670.5,670.5,667.3,667.3,664.8,664.8,7.65,0.00,0.00,7.60,7.74,0.00,0.00,7.67,7.51,0.00,0.00,7.68,7.71,0.00,7.86,0.00,0.00,7.70,7.72,0.00,30759.50,2022/05/14 05:07:27,2022/05/13 18:07:23,3131.56,3144.75,3163.71,3124.80,3111.09,3107.44,3179.12,3195.53,3153.47,3166.18,6562.82,30756.60,0.0,31477.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:05:00,Grid connected,390.4,389.9,388.8,227.6,225.5,225.5,74.533,74.755,74.486,98.43,60.1,1.000,49.93,50.654,-0.859,163.28,51.468,673.1,673.1,685.9,685.9,675.5,675.5,673.7,673.7,672.7,672.7,678.7,678.7,673.8,673.8,673.3,673.3,667.3,667.3,674.3,674.3,7.61,0.00,0.00,7.60,7.74,0.00,0.00,7.68,7.51,0.00,0.00,7.48,7.71,0.00,7.66,0.00,0.00,7.70,7.72,0.00,30763.78,2022/05/14 05:07:27,2022/05/13 18:07:23,3131.98,3145.18,3164.15,3125.25,3111.52,3107.86,3179.56,3195.97,3153.91,3166.61,6567.10,30760.88,0.0,31481.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:10:00,Grid connected,390.4,389.6,389.4,227.8,224.5,225.6,76.539,76.755,76.630,98.43,60.1,1.000,50.03,52.020,-0.712,167.21,52.850,682.4,682.4,679.9,679.9,669.6,669.6,679.5,679.5,676.0,676.0,672.6,672.6,673.8,673.8,673.6,673.6,673.3,673.3,673.3,673.3,7.57,0.00,0.00,7.70,7.85,0.00,0.00,7.84,7.59,0.00,0.00,7.65,7.86,0.00,7.85,0.00,0.00,7.78,7.85,0.00,30767.71,2022/05/14 05:07:27,2022/05/13 18:07:23,3132.38,3145.59,3164.56,3125.65,3111.92,3108.27,3179.96,3196.38,3154.31,3167.01,6571.03,30764.81,0.0,31486.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:15:00,Grid connected,392.4,392.0,390.6,228.8,225.5,225.6,86.349,86.755,86.365,98.43,59.9,1.000,50.05,59.062,0.194,171.80,60.022,678.9,678.9,679.9,679.9,674.2,674.2,673.5,673.5,672.6,672.6,672.8,672.8,668.1,668.1,673.7,673.7,673.3,673.3,667.3,667.3,8.63,0.00,0.00,8.75,8.94,0.00,0.00,8.94,8.68,0.00,0.00,8.74,8.98,0.00,8.94,0.00,0.00,8.90,8.93,0.00,30772.30,2022/05/14 05:07:27,2022/05/13 18:07:23,3132.85,3146.05,3165.03,3126.12,3112.38,3108.73,3180.44,3196.86,3154.78,3167.48,6575.63,30769.41,0.0,31490.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:20:00,Grid connected,394.5,394.0,392.7,229.8,226.5,227.7,88.870,89.159,88.883,98.33,59.7,1.000,50.02,61.051,-0.303,176.96,62.050,675.5,675.5,673.9,673.9,664.6,664.6,665.4,665.4,666.7,666.7,664.7,664.7,667.8,667.8,667.7,667.7,663.9,663.9,667.3,667.3,9.06,0.00,0.00,8.99,9.36,0.00,0.00,9.25,9.05,0.00,0.00,9.17,9.28,0.00,9.32,0.00,0.00,9.13,9.20,0.00,30777.46,2022/05/14 05:07:27,2022/05/13 18:07:23,3133.36,3146.57,3165.56,3126.64,3112.88,3109.23,3180.95,3197.38,3155.29,3167.99,6580.84,30774.62,0.0,31495.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:25:00,Grid connected,396.6,394.6,394.8,231.9,227.6,227.7,112.137,112.594,112.104,98.24,59.7,1.000,49.96,77.273,0.967,182.77,78.625,672.5,672.5,673.9,673.9,662.2,662.2,661.5,661.5,660.8,660.8,665.8,665.8,661.3,661.3,657.0,657.0,667.3,667.3,661.4,661.4,11.73,0.00,0.00,11.68,12.06,0.00,0.00,12.08,11.58,0.00,0.00,11.72,11.87,0.00,11.85,0.00,0.00,11.81,11.92,0.00,30783.27,2022/05/14 05:07:27,2022/05/13 18:07:23,3133.96,3147.17,3166.17,3127.24,3113.47,3109.81,3181.56,3197.97,3155.90,3168.60,6586.61,30780.39,0.0,31501.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:30:00,Grid connected,396.5,395.4,394.2,231.6,227.3,228.4,132.931,133.273,132.724,98.24,60.6,1.000,49.92,91.387,1.151,189.11,93.100,667.1,667.1,661.9,661.9,655.3,655.3,657.5,657.5,656.2,656.2,646.5,646.5,654.8,654.8,652.8,652.8,655.7,655.7,651.5,651.5,12.72,0.00,0.00,13.09,15.04,0.00,0.00,14.70,14.30,0.00,0.00,14.73,14.78,0.00,14.57,0.00,0.00,14.22,14.01,0.00,30789.70,2022/05/14 05:07:27,2022/05/13 18:07:23,3134.62,3147.83,3166.84,3127.90,3114.11,3110.45,3182.21,3198.63,3156.55,3169.25,6593.05,30786.83,0.0,31508.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:35:00,Grid connected,395.9,395.5,394.1,231.5,227.6,227.9,109.448,109.742,109.329,98.34,61.6,1.000,49.89,75.276,0.941,195.23,76.609,661.1,661.1,661.8,661.8,656.1,656.1,644.4,644.4,660.2,660.2,649.6,649.6,655.7,655.7,661.7,661.7,643.7,643.7,649.4,649.4,10.97,0.00,0.00,11.02,11.95,0.00,0.00,12.00,11.71,0.00,0.00,11.96,11.88,0.00,11.78,0.00,0.00,12.03,11.97,0.00,30795.73,2022/05/14 05:07:27,2022/05/13 18:07:23,3135.19,3148.42,3167.44,3128.50,3114.69,3111.04,3182.80,3199.23,3157.13,3169.83,6599.07,30792.85,0.0,31514.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:40:00,Grid connected,395.9,395.7,395.2,231.5,227.6,227.9,91.890,92.158,91.870,98.35,62.2,1.000,50.05,63.272,-1.509,200.96,64.282,657.4,657.4,665.3,665.3,656.0,656.0,661.4,661.4,654.7,654.7,660.6,660.6,649.7,649.7,655.7,655.7,646.2,646.2,649.4,649.4,9.66,0.00,0.00,9.61,9.91,0.00,0.00,9.79,9.73,0.00,0.00,9.76,9.81,0.00,9.79,0.00,0.00,9.98,9.91,0.00,30801.52,2022/05/14 05:07:27,2022/05/13 18:07:23,3135.80,3149.02,3168.07,3129.12,3115.30,3111.65,3183.43,3199.86,3157.77,3170.45,6604.85,30798.63,0.0,31520.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:45:00,Grid connected,396.9,395.7,395.2,231.5,228.6,228.9,86.136,86.455,86.156,98.45,62.6,1.000,50.00,59.428,-0.150,206.35,60.376,661.0,661.0,667.8,667.8,656.2,656.2,655.4,655.4,654.5,654.5,654.6,654.6,655.8,655.8,655.6,655.6,655.3,655.3,655.4,655.4,9.10,0.00,0.00,9.11,9.41,0.00,0.00,9.21,9.14,0.00,0.00,8.99,9.22,0.00,9.22,0.00,0.00,9.11,9.20,0.00,30806.85,2022/05/14 05:07:27,2022/05/13 18:07:23,3136.34,3149.56,3168.62,3129.67,3115.83,3112.19,3183.98,3200.40,3158.31,3171.01,6610.17,30803.95,0.0,31525.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:50:00,Grid connected,397.9,397.7,396.2,231.5,229.6,229.9,78.195,78.511,78.179,98.45,62.6,1.000,50.14,54.161,1.928,210.98,55.019,657.1,657.1,667.9,667.9,658.8,658.8,661.5,661.5,658.8,658.8,660.7,660.7,661.8,661.8,661.7,661.7,664.3,664.3,667.4,667.4,8.18,0.00,0.00,8.19,8.52,0.00,0.00,8.31,8.27,0.00,0.00,8.11,8.37,0.00,8.35,0.00,0.00,8.43,8.38,0.00,30811.53,2022/05/14 05:07:27,2022/05/13 18:07:23,3136.81,3150.04,3169.11,3130.14,3116.31,3112.65,3184.46,3200.89,3158.78,3171.48,6614.85,30808.63,0.0,31530.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 10:55:00,Grid connected,397.9,397.7,396.3,232.5,229.6,229.9,78.738,79.146,78.941,98.45,62.4,1.000,50.02,54.676,0.020,215.51,55.548,661.1,661.1,667.8,667.8,656.3,656.3,663.2,663.2,668.2,668.2,660.8,660.8,667.8,667.8,663.7,663.7,655.8,655.8,667.4,667.4,8.25,0.00,0.00,8.21,8.45,0.00,0.00,8.42,8.07,0.00,0.00,8.25,8.34,0.00,8.44,0.00,0.00,8.38,8.34,0.00,30816.01,2022/05/14 05:07:27,2022/05/13 18:07:23,3137.26,3150.49,3169.57,3130.60,3116.76,3113.10,3184.92,3201.35,3159.24,3171.94,6619.33,30813.11,0.0,31535.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:00:00,Grid connected,398.9,398.7,397.5,232.5,229.6,229.9,81.417,81.639,81.471,98.45,62.0,1.000,50.19,56.520,0.141,220.18,57.439,663.1,663.1,670.9,670.9,662.2,662.2,661.5,661.5,660.7,660.7,666.7,666.7,665.5,665.5,667.7,667.7,661.3,661.3,656.2,656.2,8.45,0.00,0.00,8.61,8.71,0.00,0.00,8.62,8.48,0.00,0.00,8.45,8.54,0.00,8.67,0.00,0.00,8.60,8.74,0.00,30820.68,2022/05/14 05:07:27,2022/05/13 18:07:23,3137.74,3150.97,3170.06,3131.08,3117.22,3113.58,3185.40,3201.83,3159.72,3172.41,6624.01,30817.79,0.0,31540.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:05:00,Grid connected,398.4,397.4,396.6,232.4,229.6,229.8,84.285,84.601,84.214,98.45,61.8,1.000,50.13,58.447,-0.059,224.89,59.397,661.8,661.8,673.9,673.9,668.1,668.1,667.4,667.4,666.7,666.7,667.6,667.6,662.2,662.2,667.7,667.7,661.1,661.1,665.5,665.5,8.66,0.00,0.00,8.81,8.91,0.00,0.00,8.82,8.68,0.00,0.00,8.65,8.99,0.00,8.88,0.00,0.00,8.80,8.80,0.00,30825.44,2022/05/14 05:07:27,2022/05/13 18:07:23,3138.20,3151.44,3170.54,3131.56,3117.69,3114.04,3185.87,3202.30,3160.19,3172.88,6628.77,30822.55,0.0,31544.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:10:00,Grid connected,399.4,398.4,397.2,233.5,229.6,229.8,97.278,97.700,97.307,98.34,61.6,1.000,50.09,67.543,1.090,230.05,68.684,667.1,667.1,673.9,673.9,668.2,668.2,667.5,667.5,666.7,666.7,665.3,665.3,663.8,663.8,673.7,673.7,661.3,661.3,656.1,656.1,10.06,0.00,0.00,10.11,10.26,0.00,0.00,10.16,9.97,0.00,0.00,9.98,10.26,0.00,10.21,0.00,0.00,10.33,10.50,0.00,30830.55,2022/05/14 05:07:27,2022/05/13 18:07:23,3138.74,3151.97,3171.07,3132.09,3118.21,3114.56,3186.41,3202.84,3160.72,3173.42,6633.89,30827.67,0.0,31550.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:15:00,Grid connected,400.6,399.8,398.7,233.5,230.6,230.8,86.079,86.253,86.053,98.34,61.6,1.000,50.14,59.976,0.891,235.37,60.951,663.4,663.4,667.9,667.9,668.2,668.2,661.5,661.5,660.8,660.8,657.2,657.2,661.8,661.8,667.7,667.7,661.3,661.3,663.9,663.9,9.08,0.00,0.00,9.05,9.30,0.00,0.00,9.18,9.04,0.00,0.00,9.16,9.26,0.00,9.30,0.00,0.00,9.31,9.22,0.00,30835.87,2022/05/14 05:07:27,2022/05/13 18:07:23,3139.27,3152.51,3171.62,3132.63,3118.75,3115.09,3186.96,3203.39,3161.27,3173.97,6639.14,30832.92,0.0,31555.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:20:00,Grid connected,400.2,399.1,396.9,232.5,229.7,229.9,81.157,81.495,81.188,98.44,61.8,1.000,50.15,56.275,-1.367,240.19,57.182,656.0,656.0,670.0,670.0,668.2,668.2,667.5,667.5,660.7,660.7,660.8,660.8,661.8,661.8,656.0,656.0,657.2,657.2,661.6,661.6,8.44,0.00,0.00,8.63,8.64,0.00,0.00,8.62,8.41,0.00,0.00,8.46,8.77,0.00,8.71,0.00,0.00,8.61,8.61,0.00,30840.69,2022/05/14 05:07:27,2022/05/13 18:07:23,3139.76,3152.99,3172.11,3133.11,3119.23,3115.58,3187.45,3203.88,3161.76,3174.45,6644.01,30837.79,0.0,31560.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:25:00,Grid connected,399.2,397.9,397.0,232.5,229.7,229.9,87.486,87.546,87.435,98.44,61.6,1.000,49.84,60.674,-0.395,244.97,61.667,667.1,667.1,667.9,667.9,668.1,668.1,667.5,667.5,672.7,672.7,660.7,660.7,661.8,661.8,664.7,664.7,662.8,662.8,673.4,673.4,9.04,0.00,0.00,9.07,9.30,0.00,0.00,9.08,9.02,0.00,0.00,9.09,9.28,0.00,9.35,0.00,0.00,9.33,9.26,0.00,30845.47,2022/05/14 05:07:27,2022/05/13 18:07:23,3140.24,3153.48,3172.60,3133.60,3119.71,3116.06,3187.95,3204.38,3162.25,3174.94,6648.85,30842.63,0.0,31565.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:30:00,Grid connected,400.2,398.7,398.0,233.5,229.7,229.9,100.133,100.514,100.096,98.33,61.6,1.000,50.09,69.728,0.682,250.55,70.913,667.1,667.1,665.9,665.9,666.1,666.1,661.9,661.9,672.0,672.0,660.6,660.6,666.7,666.7,655.8,655.8,661.3,661.3,661.4,661.4,10.47,0.00,0.00,10.62,10.70,0.00,0.00,10.49,10.29,0.00,0.00,10.58,10.67,0.00,10.70,0.00,0.00,10.54,10.70,0.00,30851.05,2022/05/14 05:07:27,2022/05/13 18:07:23,3140.81,3154.06,3173.17,3134.16,3120.27,3116.62,3188.52,3204.95,3162.82,3175.51,6654.38,30848.16,0.0,31570.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:35:00,Grid connected,399.2,397.7,396.7,232.5,229.7,229.9,85.219,85.492,85.275,98.44,61.8,1.000,50.13,59.080,-0.151,256.08,60.047,671.4,671.4,668.0,668.0,662.2,662.2,661.5,661.5,672.8,672.8,654.7,654.7,655.8,655.8,665.4,665.4,660.5,660.5,661.4,661.4,8.95,0.00,0.00,8.87,9.20,0.00,0.00,9.03,8.80,0.00,0.00,9.04,9.08,0.00,9.13,0.00,0.00,9.17,9.05,0.00,30856.58,2022/05/14 05:07:27,2022/05/13 18:07:23,3141.37,3154.62,3173.74,3134.72,3120.83,3117.18,3189.09,3205.53,3163.39,3176.08,6659.85,30853.63,0.0,31576.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:40:00,Grid connected,401.5,399.9,399.0,233.5,230.8,230.9,92.056,92.269,91.976,98.44,61.8,1.000,50.12,64.078,-1.288,261.05,65.134,699.0,699.0,702.3,702.3,698.5,698.5,700.5,700.5,697.6,697.6,699.4,699.4,699.0,699.0,700.6,700.6,698.2,698.2,703.0,703.0,9.19,0.00,0.00,9.27,9.34,0.00,0.00,9.21,9.22,0.00,0.00,9.16,9.36,0.00,9.34,0.00,0.00,9.37,9.21,0.00,30861.55,2022/05/14 05:07:27,2022/05/13 18:07:23,3141.88,3155.12,3174.25,3135.23,3121.33,3117.67,3189.60,3206.04,3163.89,3176.59,6664.87,30858.65,0.0,31581.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:45:00,Grid connected,401.5,400.6,399.3,234.0,230.8,230.9,94.166,94.462,94.310,98.39,62.0,1.000,50.17,65.754,-0.098,265.81,66.864,673.1,673.1,668.7,668.7,662.9,662.9,671.3,671.3,670.8,670.8,666.7,666.7,669.4,669.4,665.3,665.3,667.3,667.3,664.6,664.6,9.69,0.00,0.00,9.89,9.97,0.00,0.00,9.92,9.83,0.00,0.00,9.72,9.96,0.00,9.99,0.00,0.00,10.05,10.02,0.00,30866.31,2022/05/14 05:07:27,2022/05/13 18:07:23,3142.35,3155.61,3174.73,3135.71,3121.81,3118.16,3190.09,3206.53,3164.38,3177.08,6669.64,30863.42,0.0,31586.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:50:00,Grid connected,402.5,400.7,400.2,235.0,230.8,230.9,131.960,132.087,131.800,98.23,61.8,1.000,50.16,92.069,0.650,272.13,93.756,700.2,700.2,703.8,703.8,688.8,688.8,690.5,690.5,686.0,686.0,686.1,686.1,685.2,685.2,686.6,686.6,683.1,683.1,687.9,687.9,13.35,0.00,0.00,13.43,13.71,0.00,0.00,13.32,13.31,0.00,0.00,13.27,13.50,0.00,13.57,0.00,0.00,13.69,13.47,0.00,30872.63,2022/05/14 05:07:27,2022/05/13 18:07:23,3143.01,3156.27,3175.39,3136.35,3122.44,3118.78,3190.73,3207.17,3165.02,3177.71,6675.99,30869.77,0.0,31592.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 11:55:00,Grid connected,402.5,401.1,399.2,235.0,230.8,230.9,110.521,110.851,110.449,98.22,63.0,1.000,50.15,77.156,-1.081,279.72,78.498,655.1,655.1,661.9,661.9,662.2,662.2,657.9,657.9,658.6,658.6,660.7,660.7,643.8,643.8,658.9,658.9,649.3,649.3,649.4,649.4,11.77,0.00,0.00,11.94,11.85,0.00,0.00,11.78,11.91,0.00,0.00,11.76,12.17,0.00,12.16,0.00,0.00,12.21,12.06,0.00,30880.22,2022/05/14 05:07:27,2022/05/13 18:07:23,3143.80,3157.07,3176.17,3137.11,3123.21,3119.54,3191.52,3207.96,3165.80,3178.49,6683.56,30877.34,0.0,31600.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:00:00,Grid connected,402.3,400.0,400.2,235.0,231.9,230.9,119.463,119.850,119.349,98.22,64.0,1.000,50.15,83.444,1.378,286.47,84.913,664.5,664.5,660.5,660.5,660.7,660.7,661.5,661.5,660.7,660.7,657.8,657.8,649.8,649.8,655.7,655.7,657.1,657.1,655.4,655.4,13.01,0.00,0.00,13.08,13.00,0.00,0.00,12.84,12.60,0.00,0.00,12.77,12.90,0.00,13.00,0.00,0.00,12.91,12.89,0.00,30886.97,2022/05/14 05:07:27,2022/05/13 18:07:23,3144.49,3157.76,3176.85,3137.79,3123.90,3120.22,3192.20,3208.65,3166.48,3179.17,6690.32,30884.10,0.0,31607.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:05:00,Grid connected,402.4,400.0,399.0,235.0,230.9,230.9,106.007,106.414,105.950,98.33,64.8,1.000,50.09,73.916,0.143,293.37,75.171,655.1,655.1,666.2,666.2,668.2,668.2,661.4,661.4,660.7,660.7,654.7,654.7,655.8,655.8,661.7,661.7,643.3,643.3,660.7,660.7,11.82,0.00,0.00,11.84,11.56,0.00,0.00,11.54,11.14,0.00,0.00,11.35,11.51,0.00,11.45,0.00,0.00,11.61,11.35,0.00,30893.87,2022/05/14 05:07:27,2022/05/13 18:07:23,3145.19,3158.47,3177.56,3138.49,3124.59,3120.91,3192.91,3209.37,3167.19,3179.88,6697.21,30890.99,0.0,31614.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:10:00,Grid connected,399.2,398.8,397.5,232.8,229.9,229.8,86.451,86.903,86.463,98.43,65.2,1.000,49.97,60.124,0.425,298.90,61.114,661.1,661.1,667.9,667.9,668.1,668.1,673.5,673.5,660.7,660.7,664.3,664.3,665.9,665.9,665.0,665.0,661.3,661.3,661.4,661.4,9.06,0.00,0.00,9.24,9.27,0.00,0.00,9.00,8.97,0.00,0.00,9.07,9.32,0.00,9.40,0.00,0.00,9.38,9.35,0.00,30899.40,2022/05/14 05:07:27,2022/05/13 18:07:23,3145.75,3159.03,3178.12,3139.05,3125.15,3121.48,3193.49,3209.93,3167.76,3180.45,6702.73,30896.51,0.0,31620.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:15:00,Grid connected,399.8,399.5,398.1,232.8,229.9,229.8,85.058,85.382,85.027,98.39,64.8,1.000,49.96,59.112,-0.022,303.49,60.073,673.1,673.1,673.9,673.9,674.2,674.2,667.5,667.5,666.8,666.8,672.5,672.5,667.8,667.8,661.8,661.8,667.3,667.3,661.4,661.4,8.79,0.00,0.00,8.85,9.07,0.00,0.00,8.90,8.84,0.00,0.00,8.89,9.00,0.00,9.22,0.00,0.00,9.07,9.08,0.00,30903.99,2022/05/14 05:07:27,2022/05/13 18:07:23,3146.21,3159.50,3178.59,3139.52,3125.61,3121.94,3193.96,3210.41,3168.23,3180.92,6707.32,30901.10,0.0,31624.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:20:00,Grid connected,397.8,396.3,394.9,231.8,228.8,228.8,89.254,89.578,89.343,98.39,64.2,1.000,49.85,61.697,0.474,308.35,62.713,679.1,679.1,679.9,679.9,672.3,672.3,667.5,667.5,678.7,678.7,669.5,669.5,670.4,670.4,677.3,677.3,667.3,667.3,665.6,665.6,9.21,0.00,0.00,9.07,9.30,0.00,0.00,9.08,9.04,0.00,0.00,9.10,9.45,0.00,9.29,0.00,0.00,9.31,9.32,0.00,30908.85,2022/05/14 05:07:27,2022/05/13 18:07:23,3146.71,3159.99,3179.09,3140.01,3126.10,3122.43,3194.46,3210.92,3168.72,3181.41,6712.18,30905.96,0.0,31629.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:25:00,Grid connected,397.8,397.4,395.9,231.8,228.8,228.8,86.573,86.917,86.637,98.39,63.6,1.000,50.11,59.974,-0.227,313.52,60.955,673.8,673.8,679.9,679.9,680.6,680.6,668.5,668.5,672.0,672.0,666.8,666.8,667.8,667.8,667.7,667.7,667.3,667.3,673.4,673.4,8.90,0.00,0.00,8.89,8.90,0.00,0.00,8.88,9.02,0.00,0.00,9.02,8.97,0.00,9.07,0.00,0.00,9.23,9.16,0.00,30914.08,2022/05/14 05:07:27,2022/05/13 18:07:23,3147.23,3160.53,3179.63,3140.53,3126.63,3122.95,3194.99,3211.45,3169.27,3181.95,6717.40,30911.18,0.0,31635.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:30:00,Grid connected,398.4,397.6,396.7,232.3,229.8,229.9,88.384,88.809,88.283,98.39,63.2,0.999,50.11,61.121,-0.486,318.05,62.121,673.1,673.1,679.9,679.9,680.1,680.1,669.8,669.8,675.5,675.5,672.7,672.7,667.8,667.8,673.6,673.6,663.6,663.6,667.4,667.4,9.22,0.00,0.00,9.16,9.13,0.00,0.00,9.11,9.08,0.00,0.00,9.10,9.25,0.00,9.32,0.00,0.00,9.28,9.25,0.00,30918.55,2022/05/14 05:07:27,2022/05/13 18:07:23,3147.69,3160.98,3180.08,3140.98,3127.08,3123.41,3195.46,3211.91,3169.72,3182.41,6721.88,30915.66,0.0,31639.72,0.00
