Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:35:00,Grid connected,397.2,396.1,394.7,231.3,227.7,227.9,99.535,99.848,99.647,98.29,62.8,0.999,49.94,68.522,0.110,323.36,69.686,679.1,679.1,668.2,668.2,674.5,674.5,671.7,671.7,671.2,671.2,666.7,666.7,673.8,673.8,673.6,673.6,667.8,667.8,673.4,673.4,10.27,0.00,0.00,10.40,10.37,0.00,0.00,10.11,10.16,0.00,0.00,10.39,10.35,0.00,10.44,0.00,0.00,10.32,10.56,0.00,30923.93,2022/05/14 05:07:27,2022/05/13 18:07:23,3148.23,3161.53,3180.63,3141.52,3127.63,3123.95,3196.02,3212.47,3170.27,3182.96,6727.20,30920.98,0.0,31645.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:40:00,Grid connected,394.6,393.9,393.6,230.3,227.7,227.9,94.423,94.739,94.486,98.39,62.8,0.999,50.06,64.934,-0.432,329.03,66.003,673.1,673.1,676.9,676.9,674.1,674.1,672.0,672.0,668.6,668.6,666.7,666.7,661.8,661.8,667.7,667.7,667.3,667.3,661.4,661.4,9.41,0.00,0.00,9.59,9.62,0.00,0.00,9.68,9.63,0.00,0.00,9.92,9.97,0.00,10.04,0.00,0.00,10.00,9.96,0.00,30929.53,2022/05/14 05:07:27,2022/05/13 18:07:23,3148.80,3162.10,3181.20,3142.09,3128.19,3124.51,3196.59,3213.06,3170.84,3183.54,6732.86,30926.64,0.0,31650.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:45:00,Grid connected,393.2,391.9,391.5,229.3,226.6,226.9,107.175,107.487,107.024,98.29,62.8,0.999,49.91,73.103,-0.695,334.70,74.375,673.1,673.1,673.9,673.9,674.1,674.1,668.6,668.6,671.9,671.9,672.7,672.7,667.8,667.8,667.6,667.6,661.4,661.4,673.4,673.4,11.09,0.00,0.00,11.27,11.23,0.00,0.00,10.90,10.86,0.00,0.00,10.93,11.03,0.00,11.31,0.00,0.00,11.21,11.00,0.00,30935.20,2022/05/14 05:07:27,2022/05/13 18:07:23,3149.38,3162.67,3181.78,3142.66,3128.77,3125.08,3197.18,3213.64,3171.43,3184.11,6738.54,30932.32,0.0,31656.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:50:00,Grid connected,391.9,389.8,390.1,229.2,224.6,224.9,147.535,148.046,147.303,98.09,63.0,0.999,49.95,100.076,0.771,340.87,102.025,672.1,672.1,679.9,679.9,671.9,671.9,667.5,667.5,672.7,672.7,649.4,649.4,657.1,657.1,667.6,667.6,661.3,661.3,661.3,661.3,15.17,0.00,0.00,15.19,14.98,0.00,0.00,14.62,14.85,0.00,0.00,15.42,15.59,0.00,15.58,0.00,0.00,15.80,15.86,0.00,30941.46,2022/05/14 05:07:27,2022/05/13 18:07:23,3150.01,3163.31,3182.41,3143.28,3129.39,3125.71,3197.83,3214.28,3172.08,3184.77,6744.73,30938.51,0.0,31663.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 12:55:00,Grid connected,390.8,388.4,389.2,228.9,223.4,223.9,145.053,145.568,144.868,98.10,64.6,0.999,50.05,98.179,-0.398,349.03,100.029,619.0,619.0,619.8,619.8,614.1,614.1,619.4,619.4,616.7,616.7,621.9,621.9,619.7,619.7,619.6,619.6,616.3,616.3,619.8,619.8,16.93,0.00,0.00,17.54,16.45,0.00,0.00,15.93,16.54,0.00,0.00,16.23,16.13,0.00,15.81,0.00,0.00,15.50,15.10,0.00,30949.53,2022/05/14 05:07:27,2022/05/13 18:07:23,3150.86,3164.17,3183.23,3144.09,3130.21,3126.52,3198.66,3215.12,3172.90,3185.58,6752.89,30946.67,0.0,31671.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:00:00,Grid connected,390.7,388.3,388.0,228.9,223.4,223.9,154.576,154.834,154.446,98.11,66.8,0.999,49.94,104.618,0.913,357.16,106.579,662.4,662.4,662.2,662.2,661.7,661.7,662.1,662.1,661.2,661.2,661.2,661.2,661.8,661.8,662.4,662.4,661.7,661.7,661.8,661.8,15.19,0.00,0.00,15.63,15.52,0.00,0.00,15.28,16.32,0.00,0.00,16.34,16.42,0.00,16.47,0.00,0.00,16.28,16.05,0.00,30957.66,2022/05/14 05:07:27,2022/05/13 18:07:23,3151.70,3165.03,3184.06,3144.90,3131.03,3127.34,3199.49,3215.97,3173.73,3186.41,6761.02,30954.80,0.0,31679.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:05:00,Grid connected,392.6,390.5,390.9,230.0,225.0,225.6,146.112,146.267,145.968,98.11,68.4,0.999,49.90,99.512,-0.116,365.16,101.429,710.4,710.4,710.3,710.3,709.7,709.7,710.1,710.1,709.2,709.2,708.9,708.9,708.9,708.9,710.4,710.4,709.7,709.7,709.3,709.3,14.43,0.00,0.00,15.07,14.21,0.00,0.00,13.85,14.06,0.00,0.00,14.00,14.02,0.00,14.30,0.00,0.00,13.99,13.97,0.00,30965.66,2022/05/14 05:07:27,2022/05/13 18:07:23,3152.51,3165.85,3184.86,3145.68,3131.84,3128.14,3200.31,3216.79,3174.55,3187.23,6769.02,30962.80,0.0,31687.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:10:00,Grid connected,389.6,387.9,387.6,227.9,223.6,224.6,133.450,133.874,133.377,98.25,70.2,0.999,50.02,90.190,0.260,373.39,91.843,629.5,629.5,631.9,631.9,638.1,638.1,631.4,631.4,630.6,630.6,624.8,624.8,619.7,619.7,625.6,625.6,627.7,627.7,625.4,625.4,15.29,0.00,0.00,15.43,14.15,0.00,0.00,14.26,14.13,0.00,0.00,14.38,14.76,0.00,14.74,0.00,0.00,14.61,14.61,0.00,30973.89,2022/05/14 05:07:27,2022/05/13 18:07:23,3153.38,3166.73,3185.70,3146.50,3132.68,3128.97,3201.16,3217.65,3175.38,3188.07,6777.24,30971.02,0.0,31696.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:15:00,Grid connected,387.5,385.9,386.4,226.9,222.6,222.5,140.071,140.611,139.990,98.15,71.2,0.999,49.97,94.117,-0.991,381.10,95.832,649.0,649.0,642.6,642.6,627.9,627.9,630.7,630.7,624.8,624.8,624.6,624.6,624.6,624.6,625.2,625.2,624.7,624.7,625.4,625.4,14.08,0.00,0.00,14.47,15.10,0.00,0.00,14.82,15.73,0.00,0.00,15.68,15.80,0.00,15.82,0.00,0.00,15.66,15.52,0.00,30981.60,2022/05/14 05:07:27,2022/05/13 18:07:23,3154.18,3167.55,3186.47,3147.27,3133.47,3129.75,3201.95,3218.45,3176.17,3188.86,6784.96,30978.74,0.0,31704.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:20:00,Grid connected,385.5,383.8,384.3,225.8,221.6,221.4,131.004,131.401,130.894,98.27,71.6,0.999,49.78,87.634,0.401,387.96,89.240,635.5,635.5,637.8,637.8,645.4,645.4,648.1,648.1,636.8,636.8,630.5,630.5,641.9,641.9,631.2,631.2,636.7,636.7,638.0,638.0,13.09,0.00,0.00,13.14,12.94,0.00,0.00,12.94,14.06,0.00,0.00,14.30,14.60,0.00,14.96,0.00,0.00,14.65,14.84,0.00,30988.46,2022/05/14 05:07:27,2022/05/13 18:07:23,3154.87,3168.25,3187.15,3147.94,3134.17,3130.46,3202.67,3219.18,3176.90,3189.58,6791.82,30985.60,0.0,31711.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:25:00,Grid connected,389.7,389.2,388.3,226.8,223.8,224.5,78.081,78.367,78.118,98.41,71.2,0.999,50.01,52.963,0.752,393.28,53.792,659.6,659.6,655.9,655.9,649.6,649.6,651.1,651.1,651.8,651.8,645.6,645.6,648.7,648.7,646.4,646.4,646.8,646.8,649.4,649.4,8.01,0.00,0.00,8.24,8.31,0.00,0.00,8.07,8.29,0.00,0.00,8.55,8.61,0.00,8.60,0.00,0.00,8.50,8.47,0.00,30993.78,2022/05/14 05:07:27,2022/05/13 18:07:23,3155.41,3168.79,3187.68,3148.46,3134.71,3131.00,3203.22,3219.73,3177.44,3190.12,6797.15,30990.93,0.0,31716.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:30:00,Grid connected,388.7,388.1,387.4,226.5,223.8,224.5,65.013,65.208,65.075,98.41,69.6,0.999,50.04,44.038,0.408,397.39,44.731,659.5,659.5,667.9,667.9,667.5,667.5,666.9,666.9,660.4,660.4,660.0,660.0,660.6,660.6,662.2,662.2,660.7,660.7,661.4,661.4,6.64,0.00,0.00,6.69,6.67,0.00,0.00,6.50,6.75,0.00,0.00,6.75,6.90,0.00,6.96,0.00,0.00,6.89,7.00,0.00,30997.89,2022/05/14 05:07:27,2022/05/13 18:07:23,3155.83,3169.21,3188.09,3148.86,3135.13,3131.41,3203.65,3220.16,3177.87,3190.55,6801.20,30994.98,0.0,31720.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:35:00,Grid connected,387.5,387.0,386.4,225.6,223.8,224.5,64.113,64.085,63.948,98.41,67.9,0.999,49.98,43.089,0.682,401.07,43.771,667.3,667.3,673.8,673.8,670.5,670.5,672.1,672.1,666.8,666.8,666.6,666.6,664.6,664.6,679.2,679.2,666.7,666.7,667.4,667.4,6.39,0.00,0.00,6.47,6.45,0.00,0.00,6.28,6.54,0.00,0.00,6.55,6.67,0.00,6.76,0.00,0.00,6.69,6.80,0.00,31001.57,2022/05/14 05:07:27,2022/05/13 18:07:23,3156.20,3169.59,3188.45,3149.22,3135.51,3131.79,3204.03,3220.54,3178.25,3190.93,6804.88,30998.66,0.0,31724.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:40:00,Grid connected,388.9,388.2,387.7,226.7,223.8,224.4,80.700,80.957,80.657,98.41,66.3,0.999,50.12,54.619,0.237,405.19,55.501,683.5,683.5,680.2,680.2,673.6,673.6,678.1,678.1,678.8,678.8,672.6,672.6,671.6,671.6,679.1,679.1,672.1,672.1,673.4,673.4,8.14,0.00,0.00,8.11,7.71,0.00,0.00,7.62,8.22,0.00,0.00,8.16,8.47,0.00,8.27,0.00,0.00,8.31,8.49,0.00,31005.69,2022/05/14 05:07:27,2022/05/13 18:07:23,3156.61,3170.00,3188.86,3149.62,3135.92,3132.21,3204.47,3220.97,3178.68,3191.36,6809.07,31002.85,0.0,31728.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:45:00,Grid connected,390.3,389.4,388.7,227.9,223.8,224.4,102.379,102.672,102.251,98.31,65.5,0.999,50.11,69.368,-0.284,410.74,70.567,677.5,677.5,671.9,671.9,677.7,677.7,678.1,678.1,678.2,678.2,672.3,672.3,666.7,666.7,673.4,673.4,666.7,666.7,667.4,667.4,11.23,0.00,0.00,11.82,10.32,0.00,0.00,9.97,10.33,0.00,0.00,10.33,10.56,0.00,10.38,0.00,0.00,10.15,10.02,0.00,31011.24,2022/05/14 05:07:27,2022/05/13 18:07:23,3157.20,3170.59,3189.40,3150.16,3136.49,3132.76,3205.03,3221.55,3179.25,3191.93,6814.57,31008.35,0.0,31734.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:50:00,Grid connected,386.9,387.2,386.3,225.9,223.8,224.4,58.347,58.460,58.392,98.41,65.5,0.999,50.04,39.286,0.827,414.92,39.912,668.7,668.7,673.7,673.7,677.5,677.5,675.6,675.6,669.9,669.9,669.9,669.9,669.5,669.5,673.2,673.2,670.4,670.4,667.3,667.3,5.94,0.00,0.00,6.04,5.78,0.00,0.00,5.63,6.02,0.00,0.00,5.98,6.19,0.00,6.04,0.00,0.00,6.13,6.04,0.00,31015.46,2022/05/14 05:07:27,2022/05/13 18:07:23,3157.62,3171.03,3189.81,3150.57,3136.92,3133.20,3205.48,3221.99,3179.68,3192.37,6818.73,31012.51,0.0,31738.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 13:55:00,Grid connected,387.8,388.4,386.7,225.8,223.6,224.2,59.811,59.990,59.872,98.41,64.7,0.999,49.99,40.416,-0.218,418.24,41.048,683.5,683.5,681.2,681.2,679.5,679.5,684.4,684.4,684.7,684.7,678.8,678.8,684.7,684.7,679.2,679.2,678.7,678.7,679.4,679.4,5.92,0.00,0.00,6.05,5.77,0.00,0.00,5.65,6.01,0.00,0.00,5.98,6.20,0.00,6.27,0.00,0.00,6.11,6.28,0.00,31018.74,2022/05/14 05:07:27,2022/05/13 18:07:23,3157.96,3171.36,3190.13,3150.88,3137.25,3133.54,3205.82,3222.33,3180.03,3192.71,6822.05,31015.83,0.0,31742.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:00:00,Grid connected,385.6,385.6,384.5,224.7,222.4,222.9,71.149,71.333,71.114,98.41,63.7,0.999,49.83,47.718,-0.180,421.58,48.460,683.5,683.5,691.8,691.8,691.6,691.6,690.1,690.1,684.8,684.8,684.6,684.6,684.7,684.7,689.0,689.0,678.7,678.7,685.4,685.4,7.14,0.00,0.00,7.27,6.61,0.00,0.00,6.64,6.73,0.00,0.00,6.74,6.91,0.00,7.04,0.00,0.00,7.18,6.97,0.00,31022.08,2022/05/14 05:07:27,2022/05/13 18:07:23,3158.30,3171.70,3190.46,3151.20,3137.59,3133.87,3206.17,3222.68,3180.38,3193.06,6825.40,31019.18,0.0,31745.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:05:00,Grid connected,384.5,383.9,383.3,224.4,221.5,221.9,86.197,86.412,86.144,98.41,62.7,1.000,50.02,57.731,0.259,425.74,58.688,694.1,694.1,697.6,697.6,697.4,697.4,694.4,694.4,689.3,689.3,682.9,682.9,689.5,689.5,685.1,685.1,690.3,690.3,685.4,685.4,7.94,0.00,0.00,8.10,7.93,0.00,0.00,7.99,8.63,0.00,0.00,8.74,8.73,0.00,8.88,0.00,0.00,8.69,8.79,0.00,31026.24,2022/05/14 05:07:27,2022/05/13 18:07:23,3158.71,3172.11,3190.86,3151.60,3138.02,3134.30,3206.61,3223.12,3180.81,3193.49,6829.56,31023.34,0.0,31749.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:10:00,Grid connected,391.0,389.9,389.0,228.5,224.5,225.1,107.067,107.376,106.969,98.32,61.9,1.000,50.04,72.623,0.822,430.91,73.871,678.6,678.6,665.3,665.3,685.5,685.5,696.0,696.0,672.7,672.7,684.4,684.4,677.7,677.7,679.3,679.3,684.7,684.7,685.4,685.4,10.15,0.00,0.00,10.49,10.29,0.00,0.00,9.88,11.47,0.00,0.00,11.22,11.43,0.00,11.21,0.00,0.00,11.17,11.07,0.00,31031.41,2022/05/14 05:07:27,2022/05/13 18:07:23,3159.23,3172.63,3191.36,3152.08,3138.55,3134.82,3207.14,3223.66,3181.35,3194.03,6834.74,31028.52,0.0,31754.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:15:00,Grid connected,393.1,391.4,390.8,230.2,225.0,225.5,142.416,142.762,142.231,98.11,62.5,1.000,50.10,97.024,-0.438,438.08,98.873,674.9,674.9,673.8,673.8,678.4,678.4,678.7,678.7,666.8,666.8,666.6,666.6,672.7,672.7,667.2,667.2,660.7,660.7,671.0,671.0,14.72,0.00,0.00,14.83,13.40,0.00,0.00,13.37,14.49,0.00,0.00,14.70,14.93,0.00,15.37,0.00,0.00,15.67,15.50,0.00,31038.58,2022/05/14 05:07:27,2022/05/13 18:07:23,3159.96,3173.37,3192.04,3152.77,3139.29,3135.57,3207.90,3224.42,3182.12,3194.79,6842.04,31035.82,0.0,31762.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:20:00,Grid connected,393.9,391.9,392.2,230.4,226.5,226.0,137.829,138.162,137.875,98.11,64.9,1.000,50.15,94.059,-0.956,446.08,95.803,659.8,659.8,667.8,667.8,663.2,663.2,666.1,666.1,654.8,654.8,654.5,654.5,654.7,654.7,661.0,661.0,654.7,654.7,654.7,654.7,14.73,0.00,0.00,14.62,13.55,0.00,0.00,13.47,14.70,0.00,0.00,14.74,14.94,0.00,14.85,0.00,0.00,14.83,15.07,0.00,31046.58,2022/05/14 05:07:27,2022/05/13 18:07:23,3160.79,3174.20,3192.81,3153.53,3140.10,3136.39,3208.74,3225.26,3182.95,3195.63,6849.93,31043.71,0.0,31770.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:25:00,Grid connected,393.8,392.9,392.3,230.4,226.4,227.0,120.243,120.572,119.945,98.20,66.8,1.000,50.10,82.198,-0.538,453.30,83.654,655.9,655.9,655.8,655.8,663.0,663.0,663.1,663.1,642.8,642.8,654.6,654.6,654.6,654.6,655.2,655.2,654.7,654.7,655.4,655.4,12.71,0.00,0.00,13.08,11.59,0.00,0.00,11.45,12.94,0.00,0.00,12.82,13.01,0.00,13.23,0.00,0.00,13.09,12.94,0.00,31053.80,2022/05/14 05:07:27,2022/05/13 18:07:23,3161.54,3174.95,3193.50,3154.20,3140.85,3137.12,3209.50,3226.03,3183.71,3196.38,6857.15,31050.93,0.0,31777.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:30:00,Grid connected,392.7,391.4,390.7,229.1,225.4,226.1,110.172,110.444,110.075,98.33,67.5,1.000,49.91,75.039,-0.278,459.82,76.313,664.8,664.8,673.8,673.8,675.3,675.3,660.4,660.4,654.8,654.8,654.7,654.7,654.7,654.7,655.0,655.0,654.7,654.7,656.1,656.1,11.68,0.00,0.00,11.60,10.49,0.00,0.00,10.50,11.71,0.00,0.00,11.66,11.86,0.00,12.05,0.00,0.00,11.92,11.81,0.00,31060.39,2022/05/14 05:07:27,2022/05/13 18:07:23,3162.22,3175.64,3194.12,3154.82,3141.52,3137.80,3210.20,3226.72,3184.40,3197.08,6863.66,31057.44,0.0,31784.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:35:00,Grid connected,390.5,388.3,388.6,228.1,224.3,225.0,107.187,107.496,107.082,98.33,67.7,1.000,49.97,72.608,-0.610,465.80,73.841,661.7,661.7,661.8,661.8,667.6,667.6,672.1,672.1,660.8,660.8,657.3,657.3,660.7,660.7,655.2,655.2,654.7,654.7,661.4,661.4,11.24,0.00,0.00,11.28,10.06,0.00,0.00,9.95,11.15,0.00,0.00,11.28,11.55,0.00,11.60,0.00,0.00,11.65,11.34,0.00,31066.30,2022/05/14 05:07:27,2022/05/13 18:07:23,3162.83,3176.25,3194.67,3155.36,3142.14,3138.42,3210.83,3227.34,3185.02,3197.70,6869.63,31063.41,0.0,31790.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:40:00,Grid connected,393.6,392.4,392.0,230.1,226.8,227.0,103.891,104.087,103.732,98.33,67.9,1.000,49.95,70.916,-0.485,471.74,72.145,665.3,665.3,671.8,671.8,673.6,673.6,666.5,666.5,666.1,666.1,660.6,660.6,660.7,660.7,661.1,661.1,660.7,660.7,661.4,661.4,11.01,0.00,0.00,10.97,9.85,0.00,0.00,9.74,10.90,0.00,0.00,11.07,11.25,0.00,11.21,0.00,0.00,11.36,11.12,0.00,31072.24,2022/05/14 05:07:27,2022/05/13 18:07:23,3163.44,3176.87,3195.22,3155.91,3142.75,3139.03,3211.45,3227.98,3185.65,3198.32,6875.57,31069.35,0.0,31796.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:45:00,Grid connected,391.2,389.8,389.8,228.7,224.8,225.3,102.193,102.544,101.976,98.33,67.7,1.000,50.01,69.472,0.318,477.60,70.659,665.3,665.3,673.3,673.3,674.2,674.2,674.3,674.3,662.6,662.6,660.6,660.6,660.7,660.7,663.7,663.7,659.7,659.7,661.4,661.4,10.70,0.00,0.00,10.93,9.44,0.00,0.00,9.51,10.69,0.00,0.00,10.86,11.04,0.00,10.99,0.00,0.00,10.94,11.08,0.00,31078.10,2022/05/14 05:07:27,2022/05/13 18:07:23,3164.05,3177.49,3195.77,3156.44,3143.36,3139.63,3212.07,3228.59,3186.26,3198.94,6881.44,31075.22,0.0,31802.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:50:00,Grid connected,390.4,389.6,389.2,227.7,223.8,224.3,100.267,100.627,100.145,98.33,67.5,1.000,50.09,68.000,0.118,483.30,69.162,671.3,671.3,670.5,670.5,670.1,670.1,672.1,672.1,665.6,665.6,666.6,666.6,660.7,660.7,667.2,667.2,668.9,668.9,661.4,661.4,10.52,0.00,0.00,10.65,9.21,0.00,0.00,9.06,10.46,0.00,0.00,10.61,10.80,0.00,10.75,0.00,0.00,10.71,10.86,0.00,31083.80,2022/05/14 05:07:27,2022/05/13 18:07:23,3164.64,3178.09,3196.29,3156.97,3143.94,3140.22,3212.68,3229.19,3186.87,3199.54,6887.13,31080.91,0.0,31808.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 14:55:00,Grid connected,393.1,391.2,391.3,229.6,226.1,226.5,96.535,96.953,96.597,98.33,67.5,1.000,50.11,65.937,-0.500,488.85,67.063,667.7,667.7,667.8,667.8,685.6,685.6,678.1,678.1,666.8,666.8,663.9,663.9,656.7,656.7,667.2,667.2,654.7,654.7,667.4,667.4,10.15,0.00,0.00,10.12,8.99,0.00,0.00,8.84,10.27,0.00,0.00,10.14,10.42,0.00,10.32,0.00,0.00,10.51,10.46,0.00,31089.35,2022/05/14 05:07:27,2022/05/13 18:07:23,3165.22,3178.67,3196.80,3157.48,3144.53,3140.79,3213.26,3229.79,3187.45,3200.12,6892.74,31086.52,0.0,31814.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:00:00,Grid connected,388.9,388.0,387.7,227.5,224.0,224.3,96.340,96.442,96.085,98.33,67.1,1.000,50.01,65.100,1.132,494.36,66.213,677.2,677.2,669.0,669.0,674.7,674.7,678.1,678.1,660.8,660.8,660.9,660.9,660.7,660.7,667.2,667.2,655.6,655.6,667.4,667.4,9.93,0.00,0.00,10.06,8.74,0.00,0.00,8.62,10.07,0.00,0.00,10.10,10.27,0.00,10.34,0.00,0.00,10.29,10.19,0.00,31094.86,2022/05/14 05:07:27,2022/05/13 18:07:23,3165.80,3179.24,3197.32,3157.97,3145.09,3141.36,3213.84,3230.37,3188.03,3200.71,6898.20,31091.98,0.0,31819.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:05:00,Grid connected,387.2,387.6,387.3,226.4,224.0,224.2,63.498,63.661,63.513,98.43,66.9,1.000,50.01,42.877,0.104,499.39,43.548,667.7,667.7,679.8,679.8,673.5,673.5,678.1,678.1,666.8,666.8,664.4,664.4,669.6,669.6,667.2,667.2,672.7,672.7,667.4,667.4,6.64,0.00,0.00,6.52,5.96,0.00,0.00,5.82,6.80,0.00,0.00,6.81,6.76,0.00,6.91,0.00,0.00,6.65,6.71,0.00,31099.89,2022/05/14 05:07:27,2022/05/13 18:07:23,3166.32,3179.77,3197.77,3158.42,3145.62,3141.88,3214.38,3230.90,3188.56,3201.24,6903.16,31096.94,0.0,31824.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:10:00,Grid connected,387.0,385.5,385.5,226.5,223.0,223.1,98.784,98.978,98.631,98.31,65.9,1.000,49.96,66.442,-0.015,503.00,67.577,677.3,677.3,691.8,691.8,697.5,697.5,684.1,684.1,678.8,678.8,668.0,668.0,679.5,679.5,679.2,679.2,672.7,672.7,673.4,673.4,10.01,0.00,0.00,10.19,8.60,0.00,0.00,8.57,10.19,0.00,0.00,10.28,10.38,0.00,10.25,0.00,0.00,10.39,10.43,0.00,31103.57,2022/05/14 05:07:27,2022/05/13 18:07:23,3166.69,3180.15,3198.10,3158.74,3146.00,3142.26,3214.77,3231.29,3188.96,3201.63,6906.90,31100.68,0.0,31828.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:15:00,Grid connected,387.0,386.5,386.8,226.5,223.0,223.1,91.053,91.485,90.956,98.31,65.3,1.000,50.00,61.349,0.358,508.37,62.359,677.2,677.2,676.0,676.0,683.2,683.2,684.1,684.1,677.8,677.8,666.6,666.6,672.6,672.6,667.5,667.5,672.7,672.7,673.4,673.4,9.28,0.00,0.00,9.52,8.15,0.00,0.00,7.90,9.37,0.00,0.00,9.34,9.54,0.00,9.56,0.00,0.00,9.55,9.55,0.00,31108.87,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.25,3180.71,3198.58,3159.21,3146.55,3142.81,3215.34,3231.86,3189.52,3202.19,6912.26,31106.04,0.0,31834.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:20:00,Grid connected,385.0,386.4,384.7,224.4,223.0,224.1,17.929,17.981,17.930,98.26,65.5,1.000,49.98,12.029,0.161,511.27,12.245,656.0,656.0,658.0,658.0,661.6,661.6,660.1,660.1,651.7,651.7,648.6,648.6,654.7,654.7,649.1,649.1,636.7,636.7,649.4,649.4,1.92,0.00,0.00,1.88,1.79,0.00,0.00,1.78,1.97,0.00,0.00,1.86,2.04,0.00,2.00,0.00,0.00,2.04,2.00,0.00,31111.77,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.54,3181.01,3198.85,3159.47,3146.84,3143.11,3215.64,3232.17,3189.83,3202.50,6915.05,31108.83,0.0,31836.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:25:00,Grid connected,382.9,384.0,382.6,222.4,222.0,223.1,13.819,13.841,13.852,98.04,64.7,1.000,49.97,9.155,-0.092,512.09,9.338,655.1,655.1,661.8,661.8,660.9,660.9,666.1,666.1,654.8,654.8,660.5,660.5,648.6,648.6,655.1,655.1,649.7,649.7,652.3,652.3,1.42,0.00,0.00,1.37,1.40,0.00,0.00,1.31,1.43,0.00,0.00,1.38,1.49,0.00,1.50,0.00,0.00,1.42,1.51,0.00,31112.59,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.63,3181.09,3198.93,3159.56,3146.94,3143.19,3215.73,3232.26,3189.92,3202.59,6915.87,31109.65,0.0,31837.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:30:00,Grid connected,382.1,383.5,381.9,222.4,221.0,222.1,9.711,9.744,9.767,97.58,63.7,1.000,49.99,6.538,0.062,512.70,6.700,653.2,653.2,658.2,658.2,661.5,661.5,660.1,660.1,654.8,654.8,648.6,648.6,650.2,650.2,649.2,649.2,648.7,648.7,643.5,643.5,1.00,0.00,0.00,0.96,1.00,0.00,0.00,0.90,1.01,0.00,0.00,0.98,1.07,0.00,1.09,0.00,0.00,1.02,1.11,0.00,31113.20,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.69,3181.15,3198.99,3159.62,3147.00,3143.26,3215.79,3232.32,3189.98,3202.65,6916.47,31110.25,0.0,31838.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:35:00,Grid connected,383.5,384.7,383.2,223.4,222.0,223.1,7.544,7.505,7.590,97.10,63.1,1.000,50.06,4.915,-0.026,513.16,5.063,659.2,659.2,655.4,655.4,655.6,655.6,658.5,658.5,642.8,642.8,644.3,644.3,654.7,654.7,655.1,655.1,636.7,636.7,655.3,655.3,0.80,0.00,0.00,0.76,0.80,0.00,0.00,0.90,0.81,0.00,0.00,0.78,0.87,0.00,0.89,0.00,0.00,0.82,0.91,0.00,31113.66,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.74,3181.20,3199.04,3159.66,3147.05,3143.31,3215.84,3232.38,3190.03,3202.70,6916.93,31110.71,0.0,31838.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:40:00,Grid connected,384.6,385.8,384.3,223.4,222.0,223.1,7.544,7.505,7.590,97.28,63.3,1.000,50.09,5.123,0.033,513.57,5.266,653.2,653.2,664.2,664.2,649.6,649.6,666.1,666.1,660.8,660.8,654.6,654.6,651.4,651.4,643.2,643.2,660.7,660.7,655.4,655.4,0.80,0.00,0.00,0.76,0.80,0.00,0.00,0.90,0.81,0.00,0.00,0.78,0.87,0.00,0.89,0.00,0.00,0.82,0.91,0.00,31114.08,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.78,3181.25,3199.09,3159.70,3147.09,3143.35,3215.89,3232.42,3190.07,3202.75,6917.35,31111.13,0.0,31839.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:45:00,Grid connected,383.2,384.6,383.2,223.1,221.5,222.8,7.543,7.705,7.587,97.23,63.5,1.000,49.96,5.098,0.012,514.00,5.250,659.2,659.2,667.8,667.8,660.3,660.3,659.8,659.8,672.7,672.7,666.2,666.2,666.7,666.7,649.2,649.2,659.7,659.7,667.4,667.4,0.80,0.00,0.00,0.76,0.80,0.00,0.00,0.70,0.81,0.00,0.00,0.78,0.87,0.00,0.89,0.00,0.00,0.82,0.91,0.00,31114.50,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.83,3181.29,3199.13,3159.74,3147.14,3143.39,3215.93,3232.47,3190.12,3202.79,6917.78,31111.56,0.0,31839.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:50:00,Grid connected,382.5,384.0,382.5,222.1,221.1,222.6,8.846,8.875,8.901,97.40,62.9,1.000,49.98,5.801,0.038,514.48,5.955,659.2,659.2,669.7,669.7,673.6,673.6,666.6,666.6,660.8,660.8,672.1,672.1,655.6,655.6,667.1,667.1,660.7,660.7,666.9,666.9,0.80,0.00,0.00,0.76,0.80,0.00,0.00,0.70,0.81,0.00,0.00,0.78,0.87,0.00,0.89,0.00,0.00,0.82,0.91,0.00,31114.98,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.87,3181.34,3199.18,3159.79,3147.19,3143.44,3215.98,3232.52,3190.16,3202.84,6918.25,31112.03,0.0,31840.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 15:55:00,Grid connected,381.3,382.8,381.0,222.1,220.1,221.6,9.053,9.088,9.101,97.40,62.1,1.000,49.95,6.065,-0.031,514.97,6.227,671.2,671.2,677.9,677.9,667.5,667.5,674.8,674.8,666.8,666.8,666.5,666.5,666.7,666.7,667.2,667.2,678.7,678.7,673.4,673.4,0.80,0.00,0.00,0.76,0.80,0.00,0.00,0.70,0.81,0.00,0.00,0.78,0.87,0.00,0.89,0.00,0.00,0.82,0.91,0.00,31115.47,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.93,3181.38,3199.23,3159.84,3147.24,3143.49,3216.04,3232.58,3190.21,3202.90,6918.74,31112.52,0.0,31840.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:00:00,Grid connected,383.0,383.6,382.7,222.2,220.9,222.6,10.545,10.590,10.640,97.79,61.3,1.000,50.04,7.182,0.084,515.50,7.345,665.2,665.2,680.0,680.0,673.8,673.8,671.2,671.2,673.7,673.7,677.7,677.7,672.2,672.2,676.1,676.1,672.9,672.9,673.4,673.4,1.00,0.00,0.00,0.96,1.00,0.00,0.00,0.90,1.01,0.00,0.00,0.98,1.07,0.00,1.09,0.00,0.00,1.02,1.11,0.00,31116.01,2022/05/14 05:07:27,2022/05/13 18:07:23,3167.98,3181.45,3199.29,3159.89,3147.29,3143.55,3216.10,3232.64,3190.28,3202.96,6919.29,31113.07,0.0,31841.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:05:00,Grid connected,387.1,388.7,386.9,225.3,223.9,224.6,10.259,10.324,10.427,97.68,60.7,1.000,50.01,6.949,0.071,516.13,7.113,671.2,671.2,673.8,673.8,667.5,667.5,678.1,678.1,672.8,672.8,684.0,684.0,671.4,671.4,673.2,673.2,666.7,666.7,673.8,673.8,1.00,0.00,0.00,0.96,1.00,0.00,0.00,0.90,1.01,0.00,0.00,0.98,1.07,0.00,1.09,0.00,0.00,1.02,1.11,0.00,31116.63,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.05,3181.51,3199.35,3159.95,3147.36,3143.61,3216.16,3232.70,3190.34,3203.02,6919.90,31113.68,0.0,31842.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:10:00,Grid connected,388.4,389.8,388.0,225.2,223.9,225.6,10.248,10.264,10.169,97.69,60.1,1.000,49.93,7.000,0.207,516.66,7.167,677.3,677.3,669.0,669.0,678.3,678.3,675.5,675.5,672.8,672.8,669.2,669.2,672.6,672.6,677.9,677.9,684.7,684.7,679.4,679.4,1.00,0.00,0.00,0.96,1.00,0.00,0.00,0.90,1.01,0.00,0.00,0.98,1.07,0.00,1.09,0.00,0.00,1.02,1.11,0.00,31117.16,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.10,3181.56,3199.40,3160.00,3147.41,3143.66,3216.22,3232.76,3190.39,3203.08,6920.44,31114.22,0.0,31842.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:15:00,Grid connected,390.6,391.8,390.3,227.2,225.9,226.8,13.391,13.508,13.513,98.05,59.5,1.000,49.97,9.297,0.067,517.37,9.480,677.2,677.2,685.8,685.8,682.8,682.8,683.5,683.5,678.8,678.8,685.1,685.1,678.5,678.5,669.9,669.9,684.7,684.7,685.4,685.4,1.40,0.00,0.00,1.36,1.20,0.00,0.00,1.10,1.41,0.00,0.00,1.19,1.27,0.00,1.30,0.00,0.00,1.22,1.31,0.00,31117.87,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.18,3181.63,3199.48,3160.07,3147.49,3143.73,3216.29,3232.84,3190.46,3203.15,6921.14,31114.92,0.0,31843.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:20:00,Grid connected,393.6,393.7,392.3,228.2,226.8,227.8,14.465,14.348,14.532,98.29,59.1,1.000,50.08,9.984,0.031,518.16,10.157,689.2,689.2,685.8,685.8,691.6,691.6,679.4,679.4,678.8,678.8,689.3,689.3,680.5,680.5,685.2,685.2,684.7,684.7,679.4,679.4,1.40,0.00,0.00,1.36,1.40,0.00,0.00,1.30,1.41,0.00,0.00,1.39,1.47,0.00,1.50,0.00,0.00,1.42,1.51,0.00,31118.66,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.26,3181.72,3199.56,3160.14,3147.57,3143.81,3216.38,3232.92,3190.55,3203.24,6921.94,31115.72,0.0,31844.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:25:00,Grid connected,390.3,391.6,390.6,226.9,225.6,226.7,15.135,15.014,15.158,98.29,58.5,1.000,49.82,10.326,0.139,519.02,10.509,689.2,689.2,684.7,684.7,685.5,685.5,692.5,692.5,678.8,678.8,684.6,684.6,684.6,684.6,686.4,686.4,684.7,684.7,685.4,685.4,1.40,0.00,0.00,1.36,1.40,0.00,0.00,1.30,1.41,0.00,0.00,1.39,1.47,0.00,1.50,0.00,0.00,1.42,1.51,0.00,31119.52,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.35,3181.80,3199.64,3160.23,3147.65,3143.90,3216.47,3233.01,3190.63,3203.33,6922.80,31116.58,0.0,31845.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:30:00,Grid connected,390.2,390.7,389.2,226.9,225.7,226.7,12.390,12.427,12.466,97.98,58.3,1.000,49.91,8.339,-0.217,519.84,8.513,677.6,677.6,674.5,674.5,685.6,685.6,678.1,678.1,679.2,679.2,678.6,678.6,678.7,678.7,679.2,679.2,684.7,684.7,681.0,681.0,1.40,0.00,0.00,1.36,1.40,0.00,0.00,1.30,1.41,0.00,0.00,1.19,1.47,0.00,1.50,0.00,0.00,1.22,1.31,0.00,31120.34,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.43,3181.88,3199.73,3160.31,3147.74,3143.98,3216.55,3233.10,3190.71,3203.41,6923.61,31117.39,0.0,31845.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:35:00,Grid connected,392.3,394.0,391.7,228.0,226.8,227.8,6.052,6.049,6.074,96.80,57.9,1.000,49.90,4.121,-0.020,520.31,4.255,659.2,659.2,667.8,667.8,658.2,658.2,653.2,653.2,672.8,672.8,659.7,659.7,660.4,660.4,658.1,658.1,673.1,673.1,655.4,655.4,0.80,0.00,0.00,0.75,0.80,0.00,0.00,0.70,0.81,0.00,0.00,0.79,0.87,0.00,0.70,0.00,0.00,0.61,0.70,0.00,31120.81,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.48,3181.93,3199.78,3160.35,3147.79,3144.03,3216.60,3233.15,3190.77,3203.47,6924.09,31117.87,0.0,31846.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:40:00,Grid connected,391.3,392.8,390.3,226.8,225.7,227.8,5.445,5.438,5.465,96.56,57.5,1.000,49.95,3.620,0.046,520.63,3.750,659.2,659.2,665.8,665.8,649.8,649.8,656.5,656.5,660.8,660.8,645.0,645.0,651.6,651.6,649.2,649.2,654.7,654.7,649.4,649.4,0.60,0.00,0.00,0.55,0.60,0.00,0.00,0.70,0.61,0.00,0.00,0.59,0.67,0.00,0.70,0.00,0.00,0.61,0.70,0.00,31121.13,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.51,3181.97,3199.81,3160.38,3147.82,3144.06,3216.64,3233.19,3190.80,3203.50,6924.40,31118.18,0.0,31846.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:45:00,Grid connected,395.8,397.3,394.5,229.9,228.7,230.0,7.104,7.097,7.128,97.04,57.1,1.000,50.01,4.945,-0.055,520.98,5.094,659.3,659.3,672.7,672.7,667.6,667.6,662.7,662.7,672.9,672.9,657.2,657.2,662.5,662.5,665.9,665.9,672.7,672.7,661.4,661.4,0.60,0.00,0.00,0.55,0.80,0.00,0.00,0.70,0.61,0.00,0.00,0.59,0.67,0.00,0.70,0.00,0.00,0.61,0.70,0.00,31121.48,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.55,3182.01,3199.85,3160.42,3147.86,3144.09,3216.68,3233.23,3190.83,3203.54,6924.75,31118.53,0.0,31847.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:50:00,Grid connected,398.8,399.1,397.9,230.9,230.7,231.1,7.525,7.505,7.736,97.26,56.9,1.000,50.19,5.195,-0.109,521.42,5.336,665.2,665.2,667.8,667.8,667.6,667.6,670.9,670.9,660.8,660.8,667.7,667.7,654.7,654.7,667.2,667.2,662.9,662.9,667.4,667.4,0.80,0.00,0.00,0.75,0.80,0.00,0.00,0.70,0.81,0.00,0.00,0.59,0.87,0.00,0.70,0.00,0.00,0.61,0.70,0.00,31121.92,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.60,3182.05,3199.90,3160.47,3147.91,3144.15,3216.72,3233.28,3190.88,3203.59,6925.19,31118.97,0.0,31847.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 16:55:00,Grid connected,398.7,400.1,397.6,231.9,230.7,231.1,3.860,3.806,3.826,94.98,56.7,1.000,49.97,2.546,-0.062,521.75,2.681,638.7,638.7,653.7,653.7,661.6,661.6,648.1,648.1,658.2,658.2,630.6,630.6,645.6,645.6,655.0,655.0,642.7,642.7,638.7,638.7,0.60,0.00,0.00,0.55,0.59,0.00,0.00,0.50,0.61,0.00,0.00,0.39,0.47,0.00,0.50,0.00,0.00,0.40,0.50,0.00,31122.25,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.63,3182.08,3199.94,3160.50,3147.94,3144.18,3216.76,3233.32,3190.91,3203.62,6925.52,31119.30,0.0,31847.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:00:00,Grid connected,397.6,399.1,397.7,230.9,230.7,231.1,3.414,3.403,3.420,94.99,56.5,1.000,49.98,2.355,-0.021,521.94,2.479,641.2,641.2,655.8,655.8,643.6,643.6,644.7,644.7,654.8,654.8,639.5,639.5,624.6,624.6,643.2,643.2,646.9,646.9,637.4,637.4,0.40,0.00,0.00,0.35,0.59,0.00,0.00,0.50,0.41,0.00,0.00,0.39,0.47,0.00,0.50,0.00,0.00,0.40,0.50,0.00,31122.44,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.65,3182.11,3199.96,3160.52,3147.96,3144.20,3216.78,3233.34,3190.93,3203.65,6925.71,31119.49,0.0,31848.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:05:00,Grid connected,396.4,397.8,396.6,230.9,229.7,230.0,2.597,2.587,2.600,93.75,56.1,0.999,50.08,1.715,0.043,522.12,1.819,630.9,630.9,635.2,635.2,630.8,630.8,636.1,636.1,641.2,641.2,624.5,624.5,628.9,628.9,642.4,642.4,618.7,618.7,625.7,625.7,0.40,0.00,0.00,0.35,0.39,0.00,0.00,0.30,0.41,0.00,0.00,0.39,0.47,0.00,0.50,0.00,0.00,0.40,0.50,0.00,31122.62,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.67,3182.12,3199.98,3160.54,3147.98,3144.21,3216.80,3233.36,3190.95,3203.67,6925.89,31119.67,0.0,31848.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:10:00,Grid connected,394.8,396.5,394.1,228.9,228.6,228.9,0.741,0.738,0.742,81.84,56.1,0.932,50.03,0.425,0.166,522.21,0.520,602.9,602.9,610.2,610.2,589.9,589.9,588.1,588.1,589.0,589.0,588.8,588.8,609.4,609.4,595.1,595.1,576.7,576.7,554.7,554.7,0.20,0.00,0.00,0.14,0.19,0.00,0.00,0.10,0.21,0.00,0.00,0.19,0.27,0.00,0.30,0.00,0.00,0.20,0.30,0.00,31122.71,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.68,3182.13,3199.99,3160.55,3147.99,3144.23,3216.81,3233.37,3190.96,3203.68,6925.98,31119.76,0.0,31848.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:15:00,Grid connected,392.8,394.5,393.0,228.9,227.6,228.9,0.417,0.415,0.418,78.33,55.9,0.999,49.91,0.284,-0.010,522.22,0.362,587.3,587.3,559.8,559.8,578.7,578.7,532.9,532.9,577.5,577.5,564.6,564.6,576.7,576.7,559.2,559.2,555.8,555.8,535.4,535.4,0.20,0.00,0.00,0.01,0.19,0.00,0.00,0.01,0.21,0.00,0.00,0.01,0.07,0.00,0.10,0.00,0.00,-0.01,0.10,0.00,31122.72,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.69,3182.13,3200.00,3160.55,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:20:00,Grid connected,395.9,397.8,395.1,229.8,228.7,229.9,0.196,0.195,0.196,0.00,55.5,0.000,49.84,0.000,0.074,522.22,0.000,510.0,510.0,543.6,543.6,541.6,541.6,534.1,534.1,535.6,535.6,570.6,570.6,517.7,517.7,524.7,524.7,486.7,486.7,499.4,499.4,0.20,0.00,0.00,-0.01,0.19,0.00,0.00,-0.01,0.21,0.00,0.00,-0.01,0.07,0.00,0.10,0.00,0.00,-0.01,0.10,0.00,31122.72,2022/05/14 05:07:27,2022/05/13 18:07:23,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:25:00,Standby : sunlight detection,396.6,397.3,395.7,230.8,229.8,229.9,0.000,0.000,0.000,0.00,55.3,0.000,50.07,0.000,0.000,522.22,0.000,589.5,589.5,591.6,591.6,597.5,597.5,597.8,597.8,595.5,595.5,594.5,594.5,597.1,597.1,595.0,595.0,592.7,592.7,597.6,597.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:30:00,Standby : sunlight detection,396.8,398.1,396.1,231.0,229.8,228.9,0.000,0.000,0.000,0.00,54.7,0.000,50.08,0.000,0.000,522.22,0.000,462.5,462.5,463.2,463.2,462.4,462.4,463.0,463.0,462.1,462.1,462.3,462.3,462.5,462.5,463.1,463.1,462.8,462.8,462.7,462.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:35:00,Standby : sunlight detection,397.0,398.8,396.0,231.2,229.9,230.0,0.000,0.000,0.000,0.00,53.9,0.000,50.05,0.000,0.000,522.22,0.000,638.9,638.9,639.7,639.7,639.2,639.2,639.5,639.5,638.6,638.6,638.5,638.5,639.2,639.2,639.8,639.8,639.2,639.2,639.3,639.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:40:00,Standby : sunlight detection,398.1,399.9,397.7,232.9,230.2,230.0,0.000,0.000,0.000,0.00,53.3,0.000,50.14,0.000,0.000,522.22,0.000,519.6,519.6,527.9,527.9,527.7,527.7,527.5,527.5,519.5,519.5,519.3,519.3,520.1,520.1,528.2,528.2,519.9,519.9,527.7,527.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:45:00,Standby : sunlight detection,399.4,400.4,398.9,232.3,231.5,231.1,0.000,0.000,0.000,0.00,52.7,0.000,50.06,0.000,0.000,522.22,0.000,528.3,528.3,529.2,529.2,530.2,530.2,530.4,530.4,529.4,529.4,528.7,528.7,530.5,530.5,530.1,530.1,528.5,528.5,530.8,530.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:50:00,Standby : sunlight detection,400.2,402.5,399.7,233.2,232.4,231.1,0.000,0.000,0.000,0.00,52.1,0.000,50.05,0.000,0.000,522.22,0.000,460.8,460.8,461.7,461.7,460.9,460.9,461.2,461.2,460.6,460.6,460.5,460.5,461.0,461.0,461.4,461.4,461.0,461.0,461.4,461.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 17:55:00,Standby : sunlight detection,400.2,401.4,399.7,233.2,232.4,231.1,0.000,0.000,0.000,0.00,51.7,0.000,50.04,0.000,0.000,522.22,0.000,157.0,157.0,157.7,157.7,157.1,157.1,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 18:00:00,Standby : initialization,400.2,401.4,399.7,233.2,232.4,231.1,0.000,0.000,0.000,0.00,52.1,0.000,50.04,0.000,0.000,522.22,0.000,157.0,157.0,157.7,157.7,157.1,157.1,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 18:05:00,Standby : initialization,400.2,401.4,399.7,233.2,232.4,231.1,0.000,0.000,0.000,0.00,51.9,0.000,50.04,0.000,0.000,522.22,0.000,157.0,157.0,157.7,157.7,157.1,157.1,157.7,157.7,157.2,157.2,156.4,156.4,156.6,156.6,157.8,157.8,157.4,157.4,158.0,158.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-14 18:10:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,51.6,0.000,0.00,0.000,0.000,522.22,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,N/A,N/A,-0.1,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,N/A,N/A,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,N/A,N/A,-0.1,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,-0.1,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:00:00,Standby : sunlight detection,391.2,392.7,390.5,227.6,227.3,226.1,0.000,0.000,0.000,0.00,41.4,0.000,49.97,0.000,0.000,0.00,0.000,486.5,486.5,487.0,487.0,486.5,486.5,486.8,486.8,486.0,486.0,486.2,486.2,486.4,486.4,487.0,487.0,486.5,486.5,486.8,486.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:05:00,Standby : sunlight detection,392.6,394.3,392.1,227.4,228.2,227.1,0.000,0.000,0.000,0.00,41.6,0.000,49.93,0.000,0.000,0.00,0.000,513.2,513.2,513.5,513.5,513.1,513.1,513.4,513.4,512.6,512.6,512.6,512.6,513.2,513.2,513.6,513.6,513.3,513.3,513.6,513.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31122.72,2022/05/14 05:07:27,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.68,6925.99,31119.77,0.0,31848.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:10:00,Grid connected,391.0,392.4,390.9,226.9,226.8,227.1,0.329,0.328,0.329,76.72,40.9,0.992,50.04,0.192,0.025,0.01,0.255,526.4,526.4,508.7,508.7,556.5,556.5,555.1,555.1,569.2,569.2,513.5,513.5,554.9,554.9,562.7,562.7,490.4,490.4,502.6,502.6,0.04,-0.04,0.04,0.01,0.03,-0.04,0.04,0.01,0.04,-0.04,0.05,0.01,0.04,-0.04,0.04,-0.03,0.06,0.01,0.04,-0.04,31122.73,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.69,3182.13,3200.00,3160.56,3148.00,3144.23,3216.82,3233.38,3190.96,3203.69,6926.00,31119.78,0.0,31848.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:15:00,Grid connected,391.9,393.4,391.9,227.9,226.8,228.1,0.859,0.856,0.860,84.98,41.9,0.957,50.00,0.549,0.165,0.04,0.645,598.4,598.4,568.7,568.7,580.5,580.5,604.5,604.5,573.7,573.7,609.7,609.7,580.3,580.3,623.1,623.1,502.4,502.4,520.5,520.5,0.04,-0.04,0.04,0.02,0.03,-0.04,0.04,0.01,0.04,-0.04,0.05,0.02,0.04,-0.04,0.04,-0.03,0.06,0.01,0.04,-0.04,31122.76,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.70,3182.15,3200.01,3160.56,3148.01,3144.23,3216.83,3233.39,3190.96,3203.69,6926.03,31119.81,0.0,31848.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:20:00,Grid connected,395.0,396.4,394.0,228.9,228.9,229.2,1.266,1.260,1.267,87.42,42.5,0.994,50.18,0.892,0.096,0.10,1.019,620.5,620.5,616.7,616.7,616.5,616.5,628.5,628.5,615.7,615.7,614.1,614.1,628.3,628.3,621.1,621.1,452.7,452.7,609.1,609.1,0.04,-0.04,0.04,0.02,0.03,-0.04,0.04,0.01,0.04,-0.04,0.05,0.02,0.04,-0.04,0.04,-0.03,0.06,0.01,0.04,-0.04,31122.82,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.71,3182.15,3200.02,3160.57,3148.02,3144.24,3216.84,3233.40,3190.97,3203.70,6926.09,31119.87,0.0,31848.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:25:00,Grid connected,390.9,392.3,390.5,226.9,226.9,227.1,2.121,2.113,2.126,92.63,42.9,0.990,50.15,1.502,0.212,0.20,1.622,644.7,644.7,652.7,652.7,652.4,652.4,640.5,640.5,633.7,633.7,630.8,630.8,652.3,652.3,634.7,634.7,638.4,638.4,625.2,625.2,0.24,-0.04,0.04,0.02,0.23,-0.04,0.04,0.01,0.24,-0.04,0.05,0.02,0.24,-0.04,0.24,-0.03,0.06,0.01,0.24,-0.04,31122.92,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.72,3182.16,3200.03,3160.58,3148.03,3144.25,3216.85,3233.41,3190.98,3203.71,6926.19,31119.97,0.0,31848.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:30:00,Grid connected,391.9,393.5,391.5,226.9,226.9,227.1,3.351,3.339,3.358,95.22,43.3,1.000,50.11,2.307,0.109,0.36,2.423,664.3,664.3,657.5,657.5,652.5,652.5,680.4,680.4,655.6,655.6,651.5,651.5,668.4,668.4,664.7,664.7,652.4,652.4,646.4,646.4,0.24,-0.04,0.04,0.22,0.23,-0.04,0.04,0.21,0.24,-0.04,0.05,0.22,0.24,-0.04,0.24,-0.03,0.06,0.21,0.24,-0.04,31123.08,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.74,3182.17,3200.05,3160.60,3148.05,3144.27,3216.87,3233.43,3191.00,3203.73,6926.35,31120.13,0.0,31848.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:35:00,Grid connected,390.9,392.5,390.5,226.9,226.9,227.1,4.610,4.593,4.601,96.28,43.7,1.000,50.09,3.148,0.101,0.58,3.270,660.6,660.6,664.7,664.7,680.2,680.2,652.5,652.5,663.7,663.7,674.2,674.2,652.3,652.3,659.9,659.9,680.5,680.5,653.7,653.7,0.44,-0.04,0.04,0.42,0.43,-0.04,0.04,0.41,0.44,-0.04,0.05,0.42,0.44,-0.04,0.44,-0.03,0.06,0.41,0.44,-0.04,31123.30,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.77,3182.20,3200.08,3160.62,3148.07,3144.29,3216.90,3233.46,3191.02,3203.76,6926.58,31120.36,0.0,31849.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:40:00,Grid connected,390.9,393.5,390.5,226.9,226.9,227.1,5.813,5.798,5.636,96.60,44.1,1.000,49.97,3.936,0.023,0.88,4.074,667.0,667.0,664.7,664.7,670.5,670.5,670.5,670.5,675.7,675.7,667.2,667.2,670.3,670.3,680.4,680.4,676.4,676.4,664.5,664.5,0.44,-0.04,0.04,0.42,0.63,-0.04,0.04,0.41,0.44,-0.04,0.05,0.42,0.64,-0.04,0.64,-0.03,0.06,0.41,0.64,-0.04,31123.60,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.80,3182.23,3200.11,3160.65,3148.11,3144.32,3216.93,3233.49,3191.05,3203.79,6926.87,31120.65,0.0,31849.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:45:00,Grid connected,391.0,393.5,390.5,226.9,226.9,227.1,6.449,6.444,6.676,96.84,44.5,1.000,49.94,4.504,-0.101,1.23,4.648,671.0,671.0,676.9,676.9,671.1,671.1,682.5,682.5,699.7,699.7,675.5,675.5,670.3,670.3,670.7,670.7,693.9,693.9,670.4,670.4,0.64,-0.04,0.04,0.42,0.63,-0.04,0.04,0.61,0.64,-0.04,0.05,0.62,0.64,-0.04,0.64,-0.03,0.06,0.41,0.64,-0.04,31123.95,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.84,3182.26,3200.15,3160.68,3148.14,3144.36,3216.97,3233.53,3191.09,3203.83,6927.23,31121.01,0.0,31849.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:50:00,Grid connected,389.2,391.4,389.4,225.9,225.9,226.1,7.324,7.327,7.312,97.09,44.9,1.000,49.92,4.977,-0.203,1.63,5.122,676.3,676.3,688.8,688.8,671.4,671.4,682.5,682.5,699.7,699.7,675.5,675.5,682.3,682.3,676.7,676.7,676.4,676.4,688.5,688.5,0.64,-0.04,0.04,0.62,0.83,-0.04,0.04,0.61,0.64,-0.04,0.05,0.62,0.64,-0.04,0.64,-0.03,0.06,0.61,0.64,-0.04,31124.35,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.88,3182.30,3200.20,3160.73,3148.19,3144.39,3217.01,3233.57,3191.13,3203.88,6927.62,31121.40,0.0,31850.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 05:55:00,Grid connected,392.3,394.7,391.4,228.0,226.9,228.1,7.533,7.545,7.717,97.38,45.3,1.000,49.96,5.247,-0.036,2.05,5.391,682.3,682.3,682.7,682.7,682.5,682.5,678.0,678.0,698.5,698.5,675.5,675.5,676.3,676.3,682.7,682.7,682.4,682.4,670.5,670.5,0.64,-0.04,0.04,0.62,0.83,-0.04,0.04,0.61,0.64,-0.04,0.05,0.62,0.84,-0.04,0.84,-0.03,0.06,0.61,0.84,-0.04,31124.78,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.92,3182.34,3200.25,3160.77,3148.23,3144.44,3217.06,3233.62,3191.17,3203.92,6928.05,31121.83,0.0,31850.72,0.00
