Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:00:00,Grid connected,392.3,393.7,391.4,228.0,226.9,228.1,8.106,8.123,8.152,97.48,45.5,1.000,50.05,5.619,-0.183,2.51,5.764,677.1,677.1,694.1,694.1,682.4,682.4,682.5,682.5,669.7,669.7,675.5,675.5,682.2,682.2,676.7,676.7,676.3,676.3,682.4,682.4,0.84,-0.04,0.04,0.62,0.83,-0.04,0.04,0.81,0.84,-0.04,0.05,0.62,0.84,-0.04,0.84,-0.03,0.06,0.61,0.84,-0.04,31125.23,2022/05/15 05:06:32,2022/05/14 17:22:22,3168.97,3182.38,3200.30,3160.82,3148.28,3144.49,3217.11,3233.67,3191.21,3203.97,6928.50,31122.28,0.0,31851.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:05:00,Grid connected,392.3,393.7,391.4,228.0,226.9,228.1,8.927,8.954,9.012,97.99,45.9,1.000,49.88,6.150,-0.250,3.00,6.277,679.8,679.8,706.7,706.7,691.0,691.0,682.5,682.5,675.7,675.7,690.1,690.1,676.3,676.3,685.4,685.4,691.3,691.3,685.1,685.1,0.84,-0.04,0.04,0.62,0.83,-0.04,0.04,0.81,0.84,-0.04,0.05,0.82,0.84,-0.04,0.84,-0.03,0.06,0.81,0.84,-0.04,31125.72,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.02,3182.44,3200.35,3160.88,3148.33,3144.53,3217.16,3233.72,3191.27,3204.03,6928.99,31122.77,0.0,31851.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:10:00,Grid connected,391.2,392.6,390.4,227.0,226.9,227.1,10.633,10.633,10.745,97.86,46.1,1.000,50.06,7.355,0.313,3.56,7.517,688.4,688.4,712.7,712.7,694.5,694.5,689.0,689.0,687.8,687.8,687.1,687.1,688.3,688.3,700.3,700.3,688.6,688.6,694.1,694.1,1.04,-0.04,0.04,0.82,1.03,-0.04,0.04,1.01,1.04,-0.04,0.05,0.82,1.04,-0.04,1.04,-0.03,0.06,1.01,1.04,-0.04,31126.28,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.08,3182.49,3200.42,3160.94,3148.39,3144.59,3217.22,3233.78,3191.32,3204.09,6929.55,31123.33,0.0,31852.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:15:00,Grid connected,391.7,392.8,390.6,226.6,227.2,226.8,12.354,12.391,12.408,97.96,46.3,1.000,50.11,8.466,0.081,4.22,8.641,700.4,700.4,720.3,720.3,706.4,706.4,691.3,691.3,690.8,690.8,693.5,693.5,684.8,684.8,688.7,688.7,694.4,694.4,688.5,688.5,1.24,-0.04,0.04,1.02,1.23,-0.04,0.04,1.21,1.24,-0.04,0.05,1.02,1.25,-0.04,1.24,-0.03,0.06,1.01,1.24,-0.04,31126.94,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.15,3182.55,3200.49,3161.01,3148.45,3144.66,3217.29,3233.86,3191.40,3204.16,6930.22,31124.00,0.0,31853.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:20:00,Grid connected,392.8,394.9,392.6,227.6,227.2,227.8,13.043,13.259,13.265,98.06,46.5,1.000,50.08,9.096,-0.177,4.95,9.276,690.2,690.2,712.7,712.7,692.5,692.5,694.5,694.5,699.7,699.7,684.3,684.3,688.3,688.3,694.7,694.7,703.8,703.8,691.8,691.8,1.24,-0.04,0.04,1.02,1.43,-0.04,0.04,1.21,1.24,-0.04,0.05,1.22,1.25,-0.04,1.24,-0.03,0.06,1.21,1.24,-0.04,31127.67,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.22,3182.62,3200.57,3161.08,3148.53,3144.73,3217.37,3233.93,3191.47,3204.24,6930.95,31124.73,0.0,31853.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:25:00,Grid connected,393.8,394.9,393.6,228.6,228.2,228.8,15.455,15.360,15.365,98.28,46.7,1.000,50.14,10.681,0.180,5.78,10.868,688.8,688.8,724.7,724.7,700.7,700.7,694.9,694.9,693.6,693.6,699.5,699.5,693.7,693.7,700.7,700.7,706.3,706.3,688.5,688.5,1.44,-0.04,0.04,1.22,1.63,-0.04,0.04,1.41,1.44,-0.04,0.05,1.42,1.45,-0.04,1.44,-0.03,0.06,1.41,1.44,-0.04,31128.50,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.31,3182.70,3200.66,3161.18,3148.61,3144.82,3217.45,3234.02,3191.55,3204.32,6931.78,31125.56,0.0,31854.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:30:00,Grid connected,394.1,395.2,392.7,228.6,228.2,228.4,15.928,15.969,16.068,98.28,46.9,1.000,50.13,11.001,0.021,6.70,11.195,694.4,694.4,724.7,724.7,700.4,700.4,699.2,699.2,699.7,699.7,699.5,699.5,692.7,692.7,694.7,694.7,700.4,700.4,700.5,700.5,1.64,-0.04,0.04,1.22,1.63,-0.04,0.04,1.61,1.44,-0.04,0.05,1.42,1.65,-0.04,1.64,-0.03,0.06,1.61,1.64,-0.04,31129.42,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.40,3182.78,3200.76,3161.27,3148.70,3144.91,3217.55,3234.12,3191.65,3204.42,6932.69,31126.47,0.0,31855.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:35:00,Grid connected,393.0,394.3,392.0,228.6,228.2,228.1,16.654,16.867,16.692,98.28,47.1,1.000,50.11,11.492,-0.270,7.63,11.693,700.3,700.3,711.7,711.7,700.4,700.4,700.5,700.5,693.7,693.7,698.7,698.7,694.3,694.3,693.9,693.9,700.9,700.9,701.3,701.3,1.64,-0.04,0.04,1.42,1.63,-0.04,0.04,1.61,1.64,-0.04,0.05,1.42,1.65,-0.04,1.64,-0.03,0.06,1.61,1.64,-0.04,31130.35,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.50,3182.87,3200.86,3161.36,3148.80,3145.00,3217.65,3234.22,3191.74,3204.52,6933.63,31127.41,0.0,31856.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:40:00,Grid connected,393.0,394.3,391.8,227.6,227.2,228.1,18.226,18.434,18.446,98.28,47.3,1.000,50.10,12.645,0.210,8.64,12.870,698.2,698.2,712.7,712.7,698.3,698.3,696.6,696.6,697.2,697.2,699.5,699.5,698.6,698.6,700.7,700.7,694.3,694.3,700.4,700.4,1.84,-0.04,0.04,1.62,1.83,-0.04,0.04,1.81,1.84,-0.04,0.05,1.62,1.85,-0.04,1.85,-0.03,0.06,1.61,1.84,-0.04,31131.36,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.60,3182.97,3200.97,3161.48,3148.90,3145.10,3217.75,3234.32,3191.84,3204.62,6934.64,31128.42,0.0,31857.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:45:00,Grid connected,393.2,394.3,391.7,227.6,227.7,227.8,18.839,18.831,18.873,98.28,47.5,1.000,50.15,12.995,-0.080,9.71,13.228,694.3,694.3,718.7,718.7,706.4,706.4,706.5,706.5,699.7,699.7,701.7,701.7,706.3,706.3,700.7,700.7,694.3,694.3,700.5,700.5,1.84,-0.04,0.04,1.62,1.83,-0.04,0.04,1.81,1.84,-0.04,0.05,1.62,1.85,-0.04,1.85,-0.03,0.06,1.81,1.84,-0.04,31132.43,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.71,3183.07,3201.08,3161.59,3149.01,3145.21,3217.87,3234.44,3191.95,3204.74,6935.71,31129.49,0.0,31858.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:50:00,Grid connected,393.2,394.3,391.7,227.6,227.7,227.8,20.904,20.960,20.968,98.19,47.5,1.000,50.15,14.305,0.062,10.83,14.565,700.3,700.3,720.0,720.0,694.4,694.4,695.5,695.5,693.7,693.7,696.3,696.3,700.3,700.3,694.7,694.7,695.6,695.6,695.4,695.4,2.04,-0.04,0.04,1.82,2.23,-0.04,0.04,2.07,2.06,-0.04,0.05,1.83,2.07,-0.04,2.05,-0.03,0.06,2.01,2.07,-0.04,31133.56,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.82,3183.18,3201.21,3161.70,3149.12,3145.33,3217.98,3234.56,3192.06,3204.86,6936.83,31130.61,0.0,31859.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 06:55:00,Grid connected,394.2,394.3,392.7,228.6,227.7,227.8,23.603,23.770,23.693,98.60,47.7,1.000,50.16,16.330,-0.278,12.11,16.564,706.3,706.3,709.8,709.8,700.4,700.4,703.4,703.4,699.8,699.8,695.4,695.4,700.3,700.3,700.7,700.7,708.6,708.6,701.4,701.4,2.24,-0.04,0.04,2.02,2.43,-0.04,0.04,2.27,2.26,-0.04,0.05,2.25,2.28,-0.04,2.26,-0.03,0.06,2.21,2.27,-0.04,31134.83,2022/05/15 05:06:32,2022/05/14 17:22:22,3169.95,3183.30,3201.34,3161.84,3149.25,3145.45,3218.12,3234.69,3192.19,3204.99,6938.11,31131.89,0.0,31861.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:00:00,Grid connected,393.1,393.2,391.7,228.6,227.7,227.8,28.483,28.535,28.571,98.60,48.1,1.000,49.97,19.612,-0.289,13.58,19.892,708.2,708.2,705.5,705.5,706.5,706.5,706.5,706.5,707.3,707.3,699.5,699.5,704.2,704.2,700.7,700.7,700.3,700.3,704.2,704.2,2.68,-0.01,0.04,2.62,2.87,-0.04,0.04,2.73,2.69,-0.04,0.05,2.66,2.75,-0.04,2.87,-0.03,0.06,2.61,2.67,-0.04,31136.30,2022/05/15 05:06:32,2022/05/14 17:22:22,3170.10,3183.44,3201.50,3161.99,3149.39,3145.59,3218.27,3234.84,3192.34,3205.14,6939.59,31133.37,0.0,31862.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:05:00,Grid connected,393.2,394.3,391.8,228.6,227.7,227.8,33.788,33.789,33.695,98.60,48.3,1.000,50.14,23.225,0.996,15.40,23.561,700.5,700.5,711.5,711.5,706.5,706.5,700.8,700.8,705.8,705.8,705.5,705.5,711.9,711.9,706.7,706.7,707.0,707.0,708.4,708.4,3.10,0.00,0.00,3.03,3.48,0.00,0.00,3.33,3.10,0.00,0.00,3.09,3.37,0.00,3.27,0.00,0.00,3.22,3.28,0.00,31138.12,2022/05/15 05:06:32,2022/05/14 17:22:22,3170.28,3183.63,3201.70,3162.18,3149.57,3145.78,3218.45,3235.03,3192.53,3205.32,6941.41,31135.19,0.0,31864.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:10:00,Grid connected,395.2,395.4,392.8,228.6,228.7,227.8,34.432,34.423,34.487,98.53,48.7,1.000,50.22,23.636,0.123,17.34,23.991,756.9,756.9,757.3,757.3,756.2,756.2,757.0,757.0,755.4,755.4,756.1,756.1,756.3,756.3,756.8,756.8,755.7,755.7,756.3,756.3,3.10,0.00,0.00,3.04,3.48,0.00,0.00,3.20,3.04,0.00,0.00,3.09,3.14,0.00,3.27,0.00,0.00,3.00,3.28,0.00,31140.06,2022/05/15 05:06:32,2022/05/14 17:22:22,3170.47,3183.82,3201.91,3162.39,3149.77,3145.97,3218.65,3235.23,3192.72,3205.52,6943.36,31137.14,0.0,31866.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:15:00,Grid connected,395.2,395.4,393.8,229.6,228.7,228.8,53.446,53.633,53.552,98.47,48.9,1.000,49.95,36.825,-0.763,19.53,37.386,706.3,706.3,707.1,707.1,712.1,712.1,700.8,700.8,711.6,711.6,704.2,704.2,712.3,712.3,702.0,702.0,712.3,712.3,712.1,712.1,4.65,0.00,0.00,4.61,5.48,0.00,0.00,5.45,5.04,0.00,0.00,5.22,5.38,0.00,5.49,0.00,0.00,5.16,5.33,0.00,31142.25,2022/05/15 05:06:32,2022/05/14 17:22:22,3170.69,3184.03,3202.14,3162.63,3149.98,3146.18,3218.87,3235.45,3192.95,3205.75,6945.56,31139.34,0.0,31868.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:20:00,Grid connected,395.2,395.4,393.8,229.6,228.7,227.8,63.001,63.214,63.066,98.47,49.3,1.000,50.17,43.395,-0.610,22.89,44.052,702.8,702.8,711.5,711.5,706.5,706.5,706.5,706.5,702.9,702.9,699.5,699.5,704.0,704.0,706.7,706.7,708.3,708.3,713.4,713.4,6.03,0.00,0.00,6.03,6.67,0.00,0.00,6.55,6.00,0.00,0.00,5.89,6.20,0.00,6.19,0.00,0.00,5.93,6.05,0.00,31145.61,2022/05/15 05:06:32,2022/05/14 17:22:22,3171.02,3184.37,3202.51,3162.99,3150.31,3146.52,3219.21,3235.79,3193.28,3206.08,6948.92,31142.70,0.0,31872.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:25:00,Grid connected,394.4,394.4,392.8,229.6,227.7,227.8,42.628,42.750,42.689,98.49,49.9,1.000,50.03,29.268,-0.561,25.83,29.717,690.6,690.6,699.5,699.5,694.3,694.3,698.1,698.1,693.6,693.6,693.2,693.2,698.1,698.1,696.0,696.0,688.3,688.3,690.9,690.9,4.22,0.00,0.00,4.23,4.57,0.00,0.00,4.39,4.26,0.00,0.00,4.30,4.33,0.00,4.38,0.00,0.00,4.15,4.27,0.00,31148.55,2022/05/15 05:06:32,2022/05/14 17:22:22,3171.31,3184.66,3202.83,3163.30,3150.60,3146.80,3219.51,3236.09,3193.57,3206.38,6951.85,31145.63,0.0,31875.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:30:00,Grid connected,394.4,394.4,391.9,228.6,227.7,227.8,38.025,37.997,37.933,98.49,50.3,1.000,50.02,26.098,-0.152,28.09,26.501,689.5,689.5,693.5,693.5,694.5,694.5,683.6,683.6,693.7,693.7,697.4,697.4,694.3,694.3,694.7,694.7,688.3,688.3,697.4,697.4,3.79,0.00,0.00,3.80,4.15,0.00,0.00,3.99,3.84,0.00,0.00,3.66,3.88,0.00,3.96,0.00,0.00,3.73,3.86,0.00,31150.81,2022/05/15 05:06:32,2022/05/14 17:22:22,3171.53,3184.88,3203.07,3163.54,3150.83,3147.03,3219.74,3236.33,3193.80,3206.61,6954.10,31147.88,0.0,31877.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:35:00,Grid connected,395.4,396.4,394.3,229.7,228.7,228.8,44.877,45.071,44.865,98.49,50.7,1.000,49.99,30.998,-0.392,30.39,31.467,706.3,706.3,699.5,699.5,699.6,699.6,694.5,694.5,688.8,688.8,699.1,699.1,700.3,700.3,695.0,695.0,688.5,688.5,695.1,695.1,4.24,0.00,0.00,4.24,4.79,0.00,0.00,4.62,4.25,0.00,0.00,4.28,4.53,0.00,4.38,0.00,0.00,4.38,4.49,0.00,31153.11,2022/05/15 05:06:32,2022/05/14 17:22:22,3171.76,3185.11,3203.32,3163.78,3151.06,3147.26,3219.97,3236.56,3194.03,3206.85,6956.41,31150.19,0.0,31879.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:40:00,Grid connected,397.4,397.4,395.3,230.7,229.7,228.8,49.675,49.805,49.753,98.47,51.1,1.000,50.12,34.325,0.695,33.29,34.844,688.3,688.3,699.7,699.7,700.5,700.5,694.5,694.5,693.8,693.8,693.4,693.4,700.3,700.3,694.7,694.7,693.9,693.9,695.4,695.4,4.81,0.00,0.00,4.86,5.36,0.00,0.00,5.27,5.04,0.00,0.00,4.83,5.11,0.00,5.10,0.00,0.00,5.04,5.05,0.00,31156.05,2022/05/15 05:06:32,2022/05/14 17:22:22,3172.06,3185.40,3203.63,3164.09,3151.35,3147.55,3220.27,3236.86,3194.33,3207.15,6959.32,31153.10,0.0,31882.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:45:00,Grid connected,396.8,396.8,394.4,230.3,229.5,228.9,50.169,50.458,50.272,98.47,51.7,1.000,50.19,34.635,-0.739,36.62,35.159,688.3,688.3,687.5,687.5,694.5,694.5,696.3,696.3,693.7,693.7,696.7,696.7,694.3,694.3,697.8,697.8,697.7,697.7,695.4,695.4,4.94,0.00,0.00,5.03,5.42,0.00,0.00,5.28,4.94,0.00,0.00,5.05,5.09,0.00,5.21,0.00,0.00,4.96,5.18,0.00,31159.34,2022/05/15 05:06:32,2022/05/14 17:22:22,3172.39,3185.72,3203.99,3164.44,3151.67,3147.88,3220.60,3237.20,3194.66,3207.48,6962.64,31156.42,0.0,31886.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:50:00,Grid connected,394.8,395.4,393.0,229.3,228.4,227.9,45.612,45.628,45.518,98.57,52.1,1.000,50.13,31.382,-0.743,39.26,31.844,694.3,694.3,687.8,687.8,688.5,688.5,682.5,682.5,687.7,687.7,687.4,687.4,694.3,694.3,694.6,694.6,694.3,694.3,695.3,695.3,4.50,0.00,0.00,4.57,4.78,0.00,0.00,4.67,4.48,0.00,0.00,4.57,4.66,0.00,4.58,0.00,0.00,4.53,4.69,0.00,31161.98,2022/05/15 05:06:32,2022/05/14 17:22:22,3172.65,3185.98,3204.27,3164.73,3151.93,3148.14,3220.87,3237.47,3194.92,3207.75,6965.28,31159.06,0.0,31888.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 07:55:00,Grid connected,394.8,395.3,393.0,229.3,228.4,227.9,48.603,48.703,48.655,98.57,52.3,1.000,50.20,33.356,-1.891,41.96,33.861,694.3,694.3,693.5,693.5,694.5,694.5,694.5,694.5,687.7,687.7,693.4,693.4,700.3,700.3,694.6,694.6,694.3,694.3,701.4,701.4,4.71,0.00,0.00,4.57,4.98,0.00,0.00,4.88,4.68,0.00,0.00,4.57,4.87,0.00,4.78,0.00,0.00,4.73,4.89,0.00,31164.68,2022/05/15 05:06:32,2022/05/14 17:22:22,3172.92,3186.25,3204.56,3165.01,3152.20,3148.40,3221.14,3237.74,3195.20,3208.02,6967.99,31161.77,0.0,31891.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:00:00,Grid connected,394.8,395.3,393.0,229.3,228.4,227.9,50.808,50.859,50.833,98.51,52.7,1.000,50.09,35.009,0.222,44.79,35.539,688.4,688.4,693.5,693.5,692.5,692.5,694.5,694.5,692.0,692.0,693.4,693.4,692.9,692.9,688.7,688.7,682.3,682.3,701.4,701.4,4.91,0.00,0.00,4.80,5.28,0.00,0.00,5.17,5.08,0.00,0.00,4.93,5.14,0.00,5.21,0.00,0.00,4.93,5.09,0.00,31167.51,2022/05/15 05:06:32,2022/05/14 17:22:22,3173.20,3186.53,3204.86,3165.30,3152.48,3148.69,3221.43,3238.03,3195.48,3208.31,6970.81,31164.59,0.0,31894.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:05:00,Grid connected,394.8,395.3,393.0,229.3,228.4,227.9,58.571,58.845,58.558,98.51,52.2,1.000,50.18,40.375,0.366,47.91,40.998,700.3,700.3,697.0,697.0,688.4,688.4,688.5,688.5,693.7,693.7,687.4,687.4,697.7,697.7,688.7,688.7,694.3,694.3,695.4,695.4,5.65,0.00,0.00,5.73,6.06,0.00,0.00,6.15,5.78,0.00,0.00,5.71,5.87,0.00,5.91,0.00,0.00,5.79,5.83,0.00,31170.63,2022/05/15 05:06:32,2022/05/14 17:22:22,3173.51,3186.84,3205.19,3165.63,3152.79,3149.00,3221.75,3238.35,3195.80,3208.63,6973.94,31167.72,0.0,31897.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:10:00,Grid connected,394.9,394.9,392.2,229.3,228.4,227.3,57.094,57.347,57.226,98.51,52.0,1.000,50.21,39.371,0.020,51.36,39.987,694.1,694.1,693.4,693.4,688.5,688.5,688.5,688.5,687.7,687.7,693.4,693.4,688.0,688.0,694.7,694.7,682.3,682.3,701.4,701.4,5.68,0.00,0.00,5.52,6.05,0.00,0.00,5.94,5.58,0.00,0.00,5.62,5.68,0.00,5.95,0.00,0.00,5.80,5.85,0.00,31174.08,2022/05/15 05:06:32,2022/05/14 17:22:22,3173.86,3187.19,3205.56,3166.00,3153.13,3149.34,3222.10,3238.70,3196.15,3208.98,6977.39,31171.17,0.0,31901.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:15:00,Grid connected,394.9,394.9,392.3,229.3,228.4,227.3,59.756,59.902,59.791,98.48,53.6,1.000,50.23,41.066,0.671,54.79,41.696,692.8,692.8,682.0,682.0,685.5,685.5,678.5,678.5,684.1,684.1,683.3,683.3,676.3,676.3,684.4,684.4,695.7,695.7,688.2,688.2,5.95,0.00,0.00,5.91,6.54,0.00,0.00,6.38,5.95,0.00,0.00,5.90,6.08,0.00,6.19,0.00,0.00,5.88,6.03,0.00,31177.51,2022/05/15 05:06:32,2022/05/14 17:22:22,3174.20,3187.53,3205.92,3166.35,3153.47,3149.67,3222.45,3239.05,3196.49,3209.33,6980.82,31174.60,0.0,31904.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:20:00,Grid connected,394.8,393.8,392.3,229.3,228.4,227.3,56.135,56.417,56.135,98.48,53.4,1.000,49.99,38.635,-0.191,57.87,39.239,684.9,684.9,693.5,693.5,688.4,688.4,688.5,688.5,689.9,689.9,687.4,687.4,688.3,688.3,688.7,688.7,688.3,688.3,689.4,689.4,5.49,0.00,0.00,5.44,6.09,0.00,0.00,5.77,5.50,0.00,0.00,5.44,5.56,0.00,5.55,0.00,0.00,5.61,5.59,0.00,31180.59,2022/05/15 05:06:32,2022/05/14 17:22:22,3174.50,3187.84,3206.25,3166.68,3153.77,3149.99,3222.77,3239.36,3196.81,3209.64,6983.93,31177.71,0.0,31907.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:25:00,Grid connected,395.8,394.8,392.3,229.3,228.4,227.3,67.846,68.017,67.860,98.48,52.6,1.000,50.16,46.659,0.449,61.34,47.403,689.6,689.6,699.5,699.5,682.4,682.4,688.5,688.5,682.6,682.6,687.5,687.5,689.9,689.9,688.7,688.7,688.3,688.3,689.4,689.4,6.55,0.00,0.00,6.50,7.31,0.00,0.00,7.18,6.67,0.00,0.00,6.53,6.64,0.00,6.82,0.00,0.00,6.68,6.88,0.00,31184.10,2022/05/15 05:06:32,2022/05/14 17:22:22,3174.85,3188.18,3206.63,3167.05,3154.11,3150.33,3223.12,3239.72,3197.16,3210.00,6987.41,31181.19,0.0,31911.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:30:00,Grid connected,395.8,393.8,393.3,230.4,227.4,227.3,105.328,105.515,105.346,98.17,51.7,1.000,50.05,72.394,0.937,66.63,73.744,736.7,736.7,738.3,738.3,739.5,739.5,739.8,739.8,734.1,734.1,735.5,735.5,737.0,737.0,738.6,738.6,738.9,738.9,739.8,739.8,9.70,0.00,0.00,9.82,10.08,0.00,0.00,9.96,9.60,0.00,0.00,9.58,9.80,0.00,9.93,0.00,0.00,9.92,10.05,0.00,31189.35,2022/05/15 05:06:32,2022/05/14 17:22:22,3175.38,3188.71,3207.19,3167.61,3154.62,3150.84,3223.64,3240.25,3197.69,3210.52,6992.62,31186.40,0.0,31916.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:35:00,Grid connected,395.4,393.7,392.6,230.4,227.4,227.3,117.244,117.625,117.262,98.20,52.2,1.000,49.94,80.383,0.487,72.57,81.856,670.8,670.8,669.4,669.4,664.9,664.9,669.9,669.9,663.7,663.7,678.9,678.9,675.3,675.3,680.2,680.2,672.1,672.1,681.0,681.0,12.11,0.00,0.00,12.31,13.33,0.00,0.00,12.94,12.06,0.00,0.00,11.90,12.14,0.00,12.00,0.00,0.00,11.82,11.55,0.00,31195.29,2022/05/15 05:06:32,2022/05/14 17:22:22,3175.98,3189.33,3207.82,3168.23,3155.21,3151.43,3224.24,3240.84,3198.28,3211.11,6998.63,31192.41,0.0,31922.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:40:00,Grid connected,393.4,392.6,391.4,229.4,227.4,226.3,71.389,71.554,71.222,98.43,53.9,1.000,50.10,48.761,-2.321,77.03,49.528,682.3,682.3,675.5,675.5,670.4,670.4,670.5,670.5,669.7,669.7,675.4,675.4,670.3,670.3,676.7,676.7,670.3,670.3,677.5,677.5,7.32,0.00,0.00,7.33,7.96,0.00,0.00,7.83,7.01,0.00,0.00,7.05,7.12,0.00,7.27,0.00,0.00,7.22,7.19,0.00,31199.80,2022/05/15 05:06:32,2022/05/14 17:22:22,3176.44,3189.78,3208.32,3168.72,3155.66,3151.88,3224.70,3241.30,3198.73,3211.57,7003.11,31196.89,0.0,31927.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:45:00,Grid connected,393.9,392.9,391.3,229.2,227.3,226.3,63.730,63.862,63.613,98.40,54.7,1.000,50.14,43.596,0.661,81.08,44.274,676.3,676.3,675.5,675.5,680.6,680.6,676.5,676.5,677.7,677.7,670.2,670.2,671.7,671.7,675.9,675.9,670.3,670.3,677.5,677.5,6.44,0.00,0.00,6.38,7.17,0.00,0.00,7.06,6.51,0.00,0.00,6.37,6.41,0.00,6.45,0.00,0.00,6.53,6.49,0.00,31203.80,2022/05/15 05:06:32,2022/05/14 17:22:22,3176.82,3190.16,3208.74,3169.13,3156.06,3152.27,3225.10,3241.71,3199.14,3211.97,7007.11,31200.89,0.0,31931.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:50:00,Grid connected,392.9,392.9,390.3,229.2,227.3,226.3,70.680,70.764,70.797,98.13,55.1,1.000,50.24,48.296,1.044,84.77,49.217,729.0,729.0,729.4,729.4,728.4,728.4,729.1,729.1,714.7,714.7,718.3,718.3,717.8,717.8,719.3,719.3,718.3,718.3,723.3,723.3,6.68,0.00,0.00,6.70,7.08,0.00,0.00,6.99,6.72,0.00,0.00,6.65,6.81,0.00,6.89,0.00,0.00,6.69,6.75,0.00,31207.49,2022/05/15 05:06:32,2022/05/14 17:22:22,3177.20,3190.54,3209.15,3169.55,3156.43,3152.65,3225.49,3242.09,3199.51,3212.35,7010.81,31204.59,0.0,31934.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 08:55:00,Grid connected,391.9,391.7,389.3,227.2,226.3,225.3,59.264,59.414,59.339,98.45,55.7,1.000,50.02,40.527,0.379,88.03,41.160,688.4,688.4,683.4,683.4,682.4,682.4,682.4,682.4,681.8,681.8,687.5,687.5,682.2,682.2,682.7,682.7,679.8,679.8,683.5,683.5,6.22,0.00,0.00,6.41,6.51,0.00,0.00,6.31,5.48,0.00,0.00,5.57,5.55,0.00,5.72,0.00,0.00,5.54,5.69,0.00,31210.75,2022/05/15 05:06:32,2022/05/14 17:22:22,3177.53,3190.87,3209.50,3169.90,3156.75,3152.97,3225.81,3242.42,3199.85,3212.68,7014.02,31207.80,0.0,31938.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:00:00,Grid connected,393.1,392.7,390.3,229.3,227.3,226.3,75.146,75.273,75.101,98.39,54.4,1.000,50.14,51.290,-0.128,92.87,52.161,793.8,793.8,794.0,794.0,793.5,793.5,793.7,793.7,792.7,792.7,792.8,792.8,793.6,793.6,794.1,794.1,793.4,793.4,793.5,793.5,6.69,0.00,0.00,7.02,6.68,0.00,0.00,6.39,6.65,0.00,0.00,6.34,6.35,0.00,6.46,0.00,0.00,6.31,6.39,0.00,31215.59,2022/05/15 05:06:32,2022/05/14 17:22:22,3178.03,3191.38,3210.01,3170.40,3157.21,3153.43,3226.28,3242.88,3200.31,3213.14,7018.91,31212.69,0.0,31943.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:05:00,Grid connected,391.3,390.7,388.9,227.9,226.3,225.3,60.468,60.856,60.541,98.42,55.2,1.000,50.12,41.341,1.235,97.50,41.983,672.3,672.3,675.4,675.4,670.2,670.2,670.5,670.5,675.7,675.7,678.2,678.2,676.3,676.3,673.5,673.5,670.3,670.3,671.5,671.5,6.06,0.00,0.00,6.12,6.66,0.00,0.00,6.58,5.84,0.00,0.00,5.95,6.09,0.00,6.24,0.00,0.00,6.12,6.21,0.00,31220.22,2022/05/15 05:06:32,2022/05/14 17:22:22,3178.52,3191.87,3210.51,3170.89,3157.67,3153.89,3226.74,3243.36,3200.78,3213.61,7023.52,31217.30,0.0,31947.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:10:00,Grid connected,392.2,391.7,389.7,227.9,226.3,225.3,77.302,77.432,77.339,97.69,55.4,1.000,50.00,52.833,0.388,101.48,54.032,765.0,765.0,765.2,765.2,764.6,764.6,764.9,764.9,764.0,764.0,764.0,764.0,764.8,764.8,765.2,765.2,764.6,764.6,764.7,764.7,7.40,0.00,0.00,7.61,7.35,0.00,0.00,7.16,6.83,0.00,0.00,6.57,6.56,0.00,6.64,0.00,0.00,6.38,6.43,0.00,31224.24,2022/05/15 05:06:32,2022/05/14 17:22:22,3178.92,3192.29,3210.94,3171.31,3158.08,3154.29,3227.15,3243.76,3201.18,3214.02,7027.51,31221.29,0.0,31951.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:15:00,Grid connected : power limited,391.5,391.5,389.3,227.8,226.3,225.3,78.910,79.011,78.862,98.33,55.6,1.000,49.92,53.690,-0.548,105.59,54.586,767.1,767.1,767.1,767.1,766.5,766.5,766.8,766.8,765.9,765.9,766.0,766.0,766.7,766.7,767.2,767.2,766.5,766.5,766.7,766.7,6.24,0.00,0.00,6.52,6.86,0.00,0.00,6.80,7.35,0.00,0.00,7.10,7.18,0.00,7.54,0.00,0.00,7.32,7.48,0.00,31228.36,2022/05/15 05:06:32,2022/05/14 17:22:22,3179.34,3192.73,3211.35,3171.72,3158.51,3154.70,3227.56,3244.19,3201.58,3214.43,7031.63,31225.41,0.0,31956.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:20:00,Grid connected : power limited,392.7,392.5,389.4,227.5,226.3,226.3,71.160,71.245,71.148,98.18,55.8,1.000,50.07,48.545,-0.549,109.49,49.445,783.6,783.6,783.8,783.8,783.2,783.2,783.4,783.4,782.5,782.5,782.6,782.6,783.4,783.4,783.8,783.8,783.1,783.1,783.2,783.2,6.20,0.00,0.00,6.62,6.03,0.00,0.00,5.85,6.59,0.00,0.00,6.17,6.14,0.00,6.41,0.00,0.00,6.00,6.13,0.00,31232.21,2022/05/15 05:06:32,2022/05/14 17:22:22,3179.71,3193.12,3211.73,3172.09,3158.91,3155.08,3227.94,3244.59,3201.97,3214.81,7035.52,31229.30,0.0,31959.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:25:00,Grid connected : power limited,391.9,392.4,389.7,228.2,226.3,226.3,58.624,58.714,58.722,98.40,56.0,1.000,50.20,39.710,-0.116,113.30,40.356,785.4,785.4,785.6,785.6,785.0,785.0,785.3,785.3,784.3,784.3,784.4,784.4,785.2,785.2,785.6,785.6,785.0,785.0,785.1,785.1,5.37,0.00,0.00,5.76,5.36,0.00,0.00,5.17,6.21,0.00,0.00,5.73,5.62,0.00,5.90,0.00,0.00,5.42,5.57,0.00,31236.02,2022/05/15 05:06:32,2022/05/14 17:22:22,3180.10,3193.54,3212.10,3172.45,3159.32,3155.46,3228.32,3244.98,3202.34,3215.20,7039.31,31233.09,0.0,31963.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:30:00,Grid connected : power limited,391.4,391.1,389.3,227.1,226.3,225.3,61.919,62.060,61.929,98.43,56.4,1.000,50.06,42.064,-0.466,116.88,42.740,778.0,778.0,778.2,778.2,777.6,777.6,777.8,777.8,776.9,776.9,777.0,777.0,777.8,777.8,778.3,778.3,777.6,777.6,777.7,777.7,5.66,0.00,0.00,6.13,5.57,0.00,0.00,5.35,6.19,0.00,0.00,5.85,5.80,0.00,6.07,0.00,0.00,5.58,5.73,0.00,31239.60,2022/05/15 05:06:32,2022/05/14 17:22:22,3180.45,3193.91,3212.44,3172.78,3159.71,3155.84,3228.69,3245.36,3202.70,3215.55,7042.87,31236.65,0.0,31967.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:35:00,Grid connected : power limited,391.8,391.0,388.2,226.5,226.3,226.3,43.254,43.325,43.289,96.54,56.2,1.000,50.13,29.514,0.455,120.54,30.572,792.9,792.9,793.3,793.3,792.7,792.7,792.9,792.9,791.9,791.9,792.0,792.0,792.8,792.8,793.3,793.3,792.6,792.6,792.7,792.7,3.54,0.00,0.00,3.98,3.83,0.00,0.00,3.50,3.73,0.00,0.00,3.41,3.40,0.00,3.80,0.00,0.00,3.34,3.53,0.00,31243.26,2022/05/15 05:06:32,2022/05/14 17:22:22,3180.82,3194.30,3212.82,3173.15,3160.10,3156.20,3229.06,3245.74,3203.06,3215.92,7046.56,31240.34,0.0,31971.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:40:00,Grid connected : power limited,390.2,390.3,387.7,226.8,225.2,225.3,70.097,70.191,70.098,98.44,56.6,1.000,50.19,47.582,0.360,124.01,48.350,774.9,774.9,775.1,775.1,774.5,774.5,774.0,774.0,773.8,773.8,773.0,773.0,773.9,773.9,774.3,774.3,773.6,773.6,773.8,773.8,6.30,0.00,0.00,6.83,6.55,0.00,0.00,6.08,6.27,0.00,0.00,5.81,5.94,0.00,6.05,0.00,0.00,5.71,5.73,0.00,31246.77,2022/05/15 05:06:32,2022/05/14 17:22:22,3181.17,3194.69,3213.20,3173.50,3160.46,3156.54,3229.39,3246.10,3203.40,3216.25,7050.09,31243.87,0.0,31974.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:45:00,Grid connected : power limited,390.9,390.3,388.0,226.8,226.2,225.3,69.033,69.113,69.033,98.20,56.0,1.000,50.14,46.903,0.396,127.97,47.797,768.8,768.8,769.0,769.0,768.4,768.4,768.6,768.6,767.7,767.7,767.8,767.8,768.5,768.5,769.0,769.0,768.3,768.3,768.5,768.5,5.87,0.00,0.00,6.25,6.12,0.00,0.00,5.83,6.21,0.00,0.00,5.90,5.98,0.00,6.40,0.00,0.00,6.11,6.29,0.00,31250.69,2022/05/15 05:06:32,2022/05/14 17:22:22,3181.57,3195.12,3213.61,3173.89,3160.86,3156.93,3229.77,3246.50,3203.77,3216.64,7054.05,31247.83,0.0,31978.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:50:00,Grid connected : power limited,389.5,388.3,385.9,226.8,225.2,224.3,82.892,82.944,82.940,98.39,55.8,1.000,50.16,55.999,-0.604,132.46,56.921,758.0,758.0,758.2,758.2,757.6,757.6,758.7,758.7,757.0,757.0,756.9,756.9,758.6,758.6,758.2,758.2,757.6,757.6,757.7,757.7,7.66,0.00,0.00,8.07,7.47,0.00,0.00,7.20,7.52,0.00,0.00,7.15,7.16,0.00,7.53,0.00,0.00,7.13,7.29,0.00,31255.18,2022/05/15 05:06:32,2022/05/14 17:22:22,3182.05,3195.61,3214.06,3174.34,3161.32,3157.36,3230.22,3246.97,3204.21,3217.08,7058.50,31252.28,0.0,31983.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 09:55:00,Grid connected,388.6,387.2,385.1,225.8,224.1,223.3,89.454,89.640,89.497,98.13,55.6,1.000,50.14,60.366,0.046,137.50,61.517,750.7,750.7,750.9,750.9,750.3,750.3,751.0,751.0,749.6,749.6,750.1,750.1,750.4,750.4,751.4,751.4,750.7,750.7,750.4,750.4,8.08,0.00,0.00,8.48,8.20,0.00,0.00,7.92,8.39,0.00,0.00,7.95,7.89,0.00,8.23,0.00,0.00,7.84,8.02,0.00,31260.22,2022/05/15 05:06:32,2022/05/14 17:22:22,3182.56,3196.14,3214.58,3174.83,3161.85,3157.86,3230.72,3247.48,3204.71,3217.58,7063.54,31257.32,0.0,31988.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:00:00,Grid connected,389.9,388.8,386.9,227.0,225.1,224.3,105.510,105.675,105.401,98.11,56.0,1.000,49.85,71.505,-0.800,142.79,72.927,733.8,733.8,738.8,738.8,734.6,734.6,733.9,733.9,733.6,733.6,731.3,731.3,730.5,730.5,732.4,732.4,729.4,729.4,732.2,732.2,9.79,0.00,0.00,9.83,9.98,0.00,0.00,9.75,9.79,0.00,0.00,9.73,9.91,0.00,9.98,0.00,0.00,9.91,9.80,0.00,31265.57,2022/05/15 05:06:32,2022/05/14 17:22:22,3183.11,3196.71,3215.13,3175.37,3162.39,3158.39,3231.26,3248.03,3205.25,3218.11,7068.89,31262.67,0.0,31993.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:05:00,Grid connected,390.7,389.5,386.8,227.7,225.1,224.3,106.845,106.994,106.745,98.10,56.6,1.000,50.06,72.433,0.472,148.28,73.836,733.3,733.3,737.8,737.8,734.0,734.0,733.4,733.4,732.1,732.1,729.1,729.1,728.2,728.2,730.6,730.6,727.6,727.6,730.5,730.5,9.93,0.00,0.00,9.96,10.11,0.00,0.00,9.90,9.93,0.00,0.00,9.87,10.05,0.00,10.11,0.00,0.00,10.06,9.93,0.00,31271.00,2022/05/15 05:06:32,2022/05/14 17:22:22,3183.65,3197.28,3215.69,3175.91,3162.95,3158.94,3231.80,3248.58,3205.79,3218.66,7074.34,31268.12,0.0,31999.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:10:00,Grid connected,390.5,390.1,387.6,226.4,226.3,225.3,63.762,63.883,63.813,98.46,57.4,1.000,49.92,43.342,0.348,153.51,44.020,769.4,769.4,769.6,769.6,769.0,769.0,769.3,769.3,768.3,768.3,768.4,768.4,769.2,769.2,769.7,769.7,769.0,769.0,769.1,769.1,5.88,0.00,0.00,6.27,5.56,0.00,0.00,5.31,6.05,0.00,0.00,5.43,5.35,0.00,5.73,0.00,0.00,5.38,5.51,0.00,31276.23,2022/05/15 05:06:32,2022/05/14 17:22:22,3184.19,3197.82,3216.22,3176.43,3163.49,3159.46,3232.32,3249.11,3206.31,3219.18,7079.54,31273.32,0.0,32004.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:15:00,Grid connected,388.2,388.7,385.4,224.6,224.2,224.3,34.388,34.444,34.409,97.59,58.4,1.000,50.15,23.240,0.018,156.31,23.814,785.6,785.6,786.0,786.0,785.4,785.4,785.6,785.6,784.7,784.7,784.7,784.7,785.6,785.6,786.0,786.0,785.3,785.3,785.4,785.4,2.79,0.00,0.00,3.27,2.49,0.00,0.00,2.38,3.81,0.00,0.00,2.81,2.73,0.00,3.32,0.00,0.00,2.73,2.94,0.00,31279.03,2022/05/15 05:06:32,2022/05/14 17:22:22,3184.48,3198.15,3216.48,3176.69,3163.81,3159.73,3232.60,3249.41,3206.58,3219.46,7082.33,31276.11,0.0,32007.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:20:00,Grid connected,386.4,387.4,383.6,223.8,224.2,223.3,25.334,25.380,25.346,98.44,58.6,1.000,50.20,17.006,0.200,159.24,17.259,787.6,787.6,788.1,788.1,787.4,787.4,787.7,787.7,786.8,786.8,786.8,786.8,787.6,787.6,788.1,788.1,787.4,787.4,787.5,787.5,2.13,0.00,0.00,2.72,2.12,0.00,0.00,2.20,3.47,0.00,0.00,2.24,2.10,0.00,2.73,0.00,0.00,2.04,2.25,0.00,31281.96,2022/05/15 05:06:32,2022/05/14 17:22:22,3184.76,3198.46,3216.76,3176.96,3164.16,3160.01,3232.88,3249.73,3206.86,3219.75,7085.25,31279.03,0.0,32010.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:25:00,Grid connected : power limited,386.1,386.4,383.8,224.5,224.2,223.3,52.176,52.313,52.233,98.44,60.3,1.000,50.13,35.173,1.031,161.76,35.712,771.3,771.3,771.5,771.5,770.9,770.9,771.2,771.2,770.3,770.3,770.4,770.4,771.1,771.1,771.6,771.6,770.9,770.9,771.0,771.0,4.40,0.00,0.00,5.09,4.42,0.00,0.00,4.35,5.15,0.00,0.00,4.22,4.18,0.00,4.72,0.00,0.00,4.15,4.32,0.00,31284.48,2022/05/15 05:06:32,2022/05/14 17:22:22,3185.01,3198.74,3217.00,3177.20,3164.46,3160.26,3233.11,3250.00,3207.11,3220.00,7087.78,31281.56,0.0,32012.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:30:00,Grid connected : power limited,388.2,387.6,384.9,224.4,224.2,223.5,35.696,35.755,35.736,98.59,59.6,1.000,50.17,24.128,0.376,164.07,24.473,780.7,780.7,781.0,781.0,780.4,780.4,780.7,780.7,779.8,779.8,779.8,779.8,780.6,780.6,781.1,781.1,780.4,780.4,780.5,780.5,2.71,0.00,0.00,3.44,2.89,0.00,0.00,2.78,3.88,0.00,0.00,2.94,2.72,0.00,3.39,0.00,0.00,2.62,2.87,0.00,31286.79,2022/05/15 05:06:32,2022/05/14 17:22:22,3185.23,3199.01,3217.22,3177.43,3164.74,3160.48,3233.32,3250.25,3207.31,3220.21,7090.09,31283.87,0.0,32015.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:35:00,Grid connected,387.8,387.6,385.0,224.4,224.2,223.5,50.524,50.639,50.524,98.49,59.3,1.000,50.17,34.117,1.136,166.64,34.637,769.4,769.4,769.6,769.6,769.0,769.0,769.3,769.3,768.4,768.4,768.4,768.4,769.2,769.2,769.7,769.7,769.0,769.0,769.1,769.1,4.19,0.00,0.00,4.86,4.31,0.00,0.00,4.13,5.29,0.00,0.00,4.37,4.17,0.00,4.83,0.00,0.00,4.09,4.37,0.00,31289.39,2022/05/15 05:06:32,2022/05/14 17:22:22,3185.47,3199.31,3217.47,3177.67,3165.06,3160.73,3233.56,3250.53,3207.56,3220.47,7092.70,31286.48,0.0,32017.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:40:00,Grid connected,387.6,387.6,384.8,224.4,224.2,223.5,51.119,51.201,51.146,98.25,59.6,1.000,50.05,34.477,-0.622,169.05,35.091,767.5,767.5,767.7,767.7,767.1,767.1,767.4,767.4,766.4,766.4,766.5,766.5,767.3,767.3,767.7,767.7,767.1,767.1,767.3,767.3,4.19,0.00,0.00,4.75,4.23,0.00,0.00,3.94,5.54,0.00,0.00,4.48,4.29,0.00,4.96,0.00,0.00,4.16,4.45,0.00,31291.77,2022/05/15 05:06:32,2022/05/14 17:22:22,3185.68,3199.56,3217.70,3177.89,3165.37,3160.98,3233.79,3250.80,3207.77,3220.70,7095.07,31288.85,0.0,32020.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:45:00,Grid connected : power limited,385.6,385.1,382.3,222.9,222.9,222.5,43.164,43.256,43.207,98.26,58.6,1.000,50.13,28.982,-0.483,171.47,29.495,773.2,773.2,773.5,773.5,772.9,772.9,773.2,773.2,772.2,772.2,772.3,772.3,773.0,773.0,773.5,773.5,772.9,772.9,773.0,773.0,3.42,0.00,0.00,4.16,4.04,0.00,0.00,3.43,4.34,0.00,0.00,3.51,3.42,0.00,3.99,0.00,0.00,3.26,3.51,0.00,31294.19,2022/05/15 05:06:32,2022/05/14 17:22:22,3185.91,3199.82,3217.95,3178.10,3165.67,3161.22,3234.01,3251.07,3207.99,3220.93,7097.49,31291.27,0.0,32022.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:50:00,Grid connected : power limited,389.2,388.8,385.3,224.8,225.2,224.4,22.471,22.489,22.391,98.44,59.6,1.000,50.21,15.230,0.033,173.63,15.473,785.0,785.0,785.5,785.5,784.9,784.9,785.1,785.1,784.2,784.2,784.2,784.2,785.0,785.0,785.5,785.5,784.8,784.8,784.9,784.9,1.63,0.00,0.00,2.53,2.48,0.00,0.00,1.71,2.59,0.00,0.00,1.80,1.65,0.00,2.18,0.00,0.00,1.35,1.67,0.00,31296.35,2022/05/15 05:06:32,2022/05/14 17:22:22,3186.11,3200.09,3218.20,3178.30,3165.93,3161.42,3234.21,3251.30,3208.18,3221.14,7099.62,31293.40,0.0,32024.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 10:55:00,Grid connected : power limited,387.4,387.7,384.3,224.7,225.2,223.4,38.462,38.535,38.460,98.44,59.8,1.000,50.14,25.940,-0.109,175.42,26.335,774.7,774.7,775.7,775.7,774.4,774.4,774.6,774.6,774.3,774.3,774.0,774.0,775.1,775.1,775.0,775.0,774.9,774.9,774.8,774.8,2.64,0.00,0.00,3.47,3.82,0.00,0.00,3.17,4.06,0.00,0.00,3.16,3.00,0.00,3.61,0.00,0.00,2.63,2.97,0.00,31298.14,2022/05/15 05:06:32,2022/05/14 17:22:22,3186.26,3200.28,3218.41,3178.48,3166.15,3161.60,3234.37,3251.50,3208.33,3221.30,7101.44,31295.22,0.0,32026.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:00:00,Grid connected,390.8,390.8,386.9,225.5,226.3,225.5,41.381,41.449,41.375,98.24,58.7,1.000,50.11,28.151,0.337,177.84,28.655,750.8,750.8,751.2,751.2,750.6,750.6,750.8,750.8,749.9,749.9,749.9,749.9,750.7,750.7,751.2,751.2,750.5,750.5,750.7,750.7,3.68,0.00,0.00,3.87,3.62,0.00,0.00,3.43,4.12,0.00,0.00,3.66,3.56,0.00,3.99,0.00,0.00,3.32,3.51,0.00,31300.59,2022/05/15 05:06:32,2022/05/14 17:22:22,3186.48,3200.53,3218.68,3178.72,3166.45,3161.86,3234.61,3251.76,3208.55,3221.53,7103.86,31297.64,0.0,32029.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:05:00,Grid connected : power limited,388.6,389.5,386.0,225.5,226.3,224.5,53.510,53.618,53.554,98.53,58.0,1.000,50.17,36.358,0.188,180.33,36.874,777.6,777.6,777.9,777.9,777.3,777.3,777.6,777.6,776.7,776.7,776.7,776.7,777.5,777.5,778.0,778.0,777.3,777.3,777.4,777.4,4.82,0.00,0.00,5.47,4.96,0.00,0.00,4.57,5.17,0.00,0.00,4.49,4.30,0.00,4.83,0.00,0.00,3.96,4.18,0.00,31303.05,2022/05/15 05:06:32,2022/05/14 17:22:22,3186.72,3200.81,3218.95,3178.96,3166.73,3162.10,3234.84,3252.03,3208.77,3221.75,7106.35,31300.13,0.0,32031.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:10:00,Grid connected : power limited,391.8,391.6,389.0,226.6,226.2,225.5,52.686,52.766,52.709,98.46,58.3,1.000,49.99,35.932,0.188,182.79,36.494,778.4,778.4,778.7,778.7,778.1,778.1,778.3,778.3,777.4,777.4,776.5,776.5,777.3,777.3,778.7,778.7,778.0,778.0,777.2,777.2,5.37,0.00,0.00,6.03,4.98,0.00,0.00,4.39,4.42,0.00,0.00,3.89,3.93,0.00,4.42,0.00,0.00,3.74,3.89,0.00,31305.51,2022/05/15 05:06:32,2022/05/14 17:22:22,3186.98,3201.11,3219.21,3179.20,3167.01,3162.33,3235.08,3252.28,3208.97,3221.97,7108.83,31302.61,0.0,32034.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:15:00,Grid connected : power limited,390.1,391.2,387.5,227.0,226.3,225.5,52.633,52.732,52.641,98.49,58.8,1.000,50.08,35.879,0.379,185.24,36.429,755.7,755.7,755.9,755.9,755.4,755.4,755.6,755.6,754.7,754.7,754.7,754.7,755.5,755.5,756.0,756.0,755.4,755.4,755.4,755.4,5.33,0.00,0.00,5.51,4.69,0.00,0.00,4.20,4.08,0.00,0.00,4.00,4.45,0.00,5.11,0.00,0.00,5.08,5.63,0.00,31307.96,2022/05/15 05:06:32,2022/05/14 17:22:22,3187.26,3201.43,3219.48,3179.44,3167.25,3162.55,3235.30,3252.53,3209.18,3222.18,7111.25,31305.03,0.0,32036.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:20:00,Grid connected : power limited,390.1,389.7,387.3,225.5,226.3,224.5,44.920,44.957,44.916,98.47,58.3,1.000,49.95,30.509,-0.115,187.46,30.970,758.9,758.9,759.4,759.4,758.7,758.7,759.0,759.0,758.0,758.0,758.0,758.0,758.9,758.9,759.4,759.4,758.7,758.7,758.7,758.7,5.27,0.00,0.00,5.73,4.51,0.00,0.00,4.04,3.55,0.00,0.00,3.31,3.36,0.00,3.85,0.00,0.00,3.45,3.55,0.00,31310.18,2022/05/15 05:06:32,2022/05/14 17:22:22,3187.52,3201.72,3219.75,3179.67,3167.46,3162.76,3235.49,3252.74,3209.37,3222.37,7113.48,31307.26,0.0,32038.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:25:00,Grid connected : power limited,392.7,392.6,388.8,226.7,227.3,225.5,41.475,41.522,41.470,98.53,59.0,1.000,50.18,28.328,-0.342,189.72,28.733,770.5,770.5,770.8,770.8,770.2,770.2,770.5,770.5,769.5,769.5,769.6,769.6,770.4,770.4,770.8,770.8,770.2,770.2,770.3,770.3,3.95,0.00,0.00,4.20,3.84,0.00,0.00,3.44,3.56,0.00,0.00,3.33,3.39,0.00,3.70,0.00,0.00,3.36,3.52,0.00,31312.47,2022/05/15 05:06:32,2022/05/14 17:22:22,3187.76,3201.99,3220.01,3179.90,3167.69,3162.97,3235.71,3252.97,3209.58,3222.59,7115.77,31309.55,0.0,32041.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:30:00,Grid connected : power limited,392.3,392.3,389.3,226.6,227.3,225.5,28.866,28.922,28.902,97.79,57.8,1.000,50.15,19.745,0.007,192.16,20.192,768.0,768.0,768.3,768.3,767.7,767.7,768.0,768.0,767.1,767.1,767.1,767.1,767.9,767.9,768.4,768.4,767.7,767.7,767.8,767.8,2.77,0.00,0.00,3.20,3.03,0.00,0.00,2.58,2.71,0.00,0.00,2.31,2.24,0.00,2.44,0.00,0.00,1.89,2.04,0.00,31314.88,2022/05/15 05:06:32,2022/05/14 17:22:22,3188.04,3202.29,3220.28,3180.15,3167.95,3163.19,3235.93,3253.21,3209.79,3222.80,7118.17,31311.95,0.0,32043.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:35:00,Grid connected : power limited,391.4,392.2,387.8,226.7,227.3,225.5,52.237,52.345,52.244,98.35,58.7,1.000,50.07,35.605,-0.899,194.53,36.202,787.2,787.2,787.5,787.5,787.0,787.0,787.2,787.2,786.3,786.3,786.3,786.3,787.2,787.2,787.6,787.6,786.9,786.9,787.1,787.1,4.61,0.00,0.00,5.38,4.86,0.00,0.00,4.40,4.78,0.00,0.00,4.33,4.28,0.00,4.66,0.00,0.00,3.95,4.15,0.00,31317.25,2022/05/15 05:06:32,2022/05/14 17:22:22,3188.29,3202.60,3220.53,3180.37,3168.20,3163.42,3236.14,3253.45,3209.98,3223.01,7120.54,31314.32,0.0,32045.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:40:00,Grid connected : power limited,391.7,392.2,388.8,226.6,227.3,225.6,26.900,26.949,26.911,98.20,58.2,1.000,50.08,18.360,0.143,196.93,18.696,794.8,794.8,795.2,795.2,794.6,794.6,794.8,794.8,793.9,793.9,794.0,794.0,794.8,794.8,795.3,795.3,794.6,794.6,794.6,794.6,2.29,0.00,0.00,3.02,2.79,0.00,0.00,2.16,2.53,0.00,0.00,2.10,1.96,0.00,2.29,0.00,0.00,1.59,1.76,0.00,31319.65,2022/05/15 05:06:32,2022/05/14 17:22:22,3188.54,3202.90,3220.80,3180.61,3168.46,3163.65,3236.37,3253.69,3210.19,3223.22,7122.95,31316.73,0.0,32048.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:45:00,Grid connected : power limited,391.3,391.8,388.3,227.3,227.3,226.5,47.992,48.076,48.029,98.47,58.6,1.000,50.15,32.615,-1.148,199.38,33.108,775.5,775.5,775.9,775.9,775.3,775.3,775.5,775.5,774.6,774.6,774.7,774.7,775.5,775.5,775.9,775.9,775.2,775.2,775.4,775.4,4.56,0.00,0.00,5.32,4.40,0.00,0.00,4.00,4.48,0.00,0.00,4.04,4.00,0.00,4.32,0.00,0.00,3.69,3.83,0.00,31322.10,2022/05/15 05:06:32,2022/05/14 17:22:22,3188.79,3203.19,3221.07,3180.85,3168.72,3163.89,3236.60,3253.95,3210.40,3223.44,7125.38,31319.16,0.0,32050.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:50:00,Grid connected : power limited,392.5,391.1,389.3,227.8,227.1,225.2,88.968,89.113,88.884,98.13,56.4,1.000,50.12,60.590,0.263,202.49,61.744,747.6,747.6,747.8,747.8,747.2,747.2,747.4,747.4,746.6,746.6,746.5,746.5,747.3,747.3,747.8,747.8,747.1,747.1,747.3,747.3,8.73,0.00,0.00,9.30,8.06,0.00,0.00,7.80,8.16,0.00,0.00,7.69,7.74,0.00,8.06,0.00,0.00,7.53,7.68,0.00,31325.21,2022/05/15 05:06:32,2022/05/14 17:22:22,3189.13,3203.59,3221.39,3181.15,3169.04,3164.19,3236.89,3254.26,3210.69,3223.72,7128.54,31322.32,0.0,32054.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 11:55:00,Grid connected,389.1,388.7,386.8,226.9,225.1,224.0,100.741,100.827,100.649,98.11,55.2,1.000,49.98,68.110,-1.789,207.57,69.422,741.1,741.1,741.2,741.2,740.6,740.6,740.9,740.9,740.0,740.0,740.0,740.0,740.8,740.8,741.3,741.3,740.6,740.6,740.8,740.8,9.92,0.00,0.00,10.41,9.28,0.00,0.00,8.99,9.05,0.00,0.00,8.66,8.70,0.00,9.05,0.00,0.00,8.60,8.75,0.00,31330.29,2022/05/15 05:06:32,2022/05/14 17:22:22,3189.69,3204.16,3221.89,3181.64,3169.57,3164.68,3237.38,3254.77,3211.17,3224.21,7133.59,31327.37,0.0,32059.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:00:00,Grid connected : power limited,391.3,389.7,387.9,228.1,226.2,225.0,99.245,99.405,99.216,97.98,55.6,1.000,50.11,67.337,-0.606,212.70,68.690,739.9,739.9,741.0,741.0,740.4,740.4,739.7,739.7,738.8,738.8,738.8,738.8,740.5,740.5,741.0,741.0,739.4,739.4,740.5,740.5,9.77,0.00,0.00,10.33,9.43,0.00,0.00,9.02,8.93,0.00,0.00,8.56,8.62,0.00,8.92,0.00,0.00,8.46,8.60,0.00,31335.42,2022/05/15 05:06:32,2022/05/14 17:22:22,3190.26,3204.77,3222.43,3182.15,3170.07,3165.16,3237.88,3255.28,3211.66,3224.70,7138.69,31332.47,0.0,32064.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:05:00,Grid connected : power limited,390.7,389.7,387.4,227.8,226.2,225.0,74.226,74.340,74.217,98.45,56.4,1.000,50.19,50.265,-0.500,217.72,51.057,754.7,754.7,755.0,755.0,754.4,754.4,754.7,754.7,753.7,753.7,753.7,753.7,754.6,754.6,755.0,755.0,754.3,754.3,754.4,754.4,7.73,0.00,0.00,8.32,8.01,0.00,0.00,7.35,6.74,0.00,0.00,6.59,6.68,0.00,7.12,0.00,0.00,6.63,6.81,0.00,31340.44,2022/05/15 05:06:32,2022/05/14 17:22:22,3190.81,3205.34,3222.96,3182.66,3170.57,3165.64,3238.35,3255.79,3212.13,3225.18,7143.76,31337.54,0.0,32069.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:10:00,Grid connected : power limited,390.9,389.2,387.2,227.2,225.1,223.7,94.332,94.408,94.213,98.16,57.2,1.000,49.92,63.987,0.058,222.70,65.219,741.6,741.6,741.8,741.8,741.2,741.2,741.5,741.5,740.6,740.6,740.6,740.6,741.3,741.3,741.8,741.8,741.1,741.1,741.3,741.3,9.07,0.00,0.00,9.57,8.99,0.00,0.00,8.52,8.48,0.00,0.00,8.21,8.21,0.00,8.63,0.00,0.00,8.06,8.20,0.00,31345.48,2022/05/15 05:06:32,2022/05/14 17:22:22,3191.35,3205.92,3223.51,3183.18,3171.08,3166.13,3238.85,3256.30,3212.60,3225.67,7148.75,31342.53,0.0,32074.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:15:00,Grid connected : power limited,389.4,389.0,385.9,227.1,225.2,223.8,96.367,96.516,96.300,98.22,57.8,1.000,50.02,65.199,-0.570,227.78,66.381,740.0,740.0,740.1,740.1,739.6,739.6,739.8,739.8,738.9,738.9,738.9,738.9,739.7,739.7,740.1,740.1,739.5,739.5,739.6,739.6,9.40,0.00,0.00,9.96,9.28,0.00,0.00,8.78,8.72,0.00,0.00,8.36,8.34,0.00,8.73,0.00,0.00,8.23,8.43,0.00,31350.50,2022/05/15 05:06:32,2022/05/14 17:22:22,3191.89,3206.49,3224.05,3183.68,3171.57,3166.60,3239.32,3256.80,3213.08,3226.15,7153.83,31347.61,0.0,32079.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:20:00,Grid connected,389.3,389.0,386.8,225.7,225.2,223.8,70.514,70.671,70.546,98.43,58.9,1.000,50.13,47.749,0.764,231.84,48.520,775.4,775.4,775.6,775.6,775.0,775.0,775.3,775.3,774.3,774.3,774.4,774.4,775.2,775.2,775.7,775.7,775.0,775.0,775.1,775.1,7.16,0.00,0.00,7.62,6.65,0.00,0.00,6.34,6.15,0.00,0.00,5.69,5.68,0.00,6.04,0.00,0.00,5.41,5.58,0.00,31354.56,2022/05/15 05:06:32,2022/05/14 17:22:22,3192.34,3206.95,3224.48,3184.10,3171.96,3166.98,3239.71,3257.20,3213.46,3226.54,7157.87,31351.65,0.0,32083.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:25:00,Grid connected : power limited,390.5,388.9,386.5,227.0,225.2,223.7,89.143,89.219,89.026,97.96,58.5,1.000,49.89,60.368,-0.163,236.77,61.625,760.4,760.4,760.6,760.6,760.0,760.0,760.3,760.3,759.4,759.4,759.4,759.4,760.2,760.2,760.7,760.7,760.0,760.0,760.0,760.0,8.40,0.00,0.00,8.69,8.64,0.00,0.00,8.26,7.93,0.00,0.00,7.37,7.39,0.00,7.76,0.00,0.00,7.26,7.47,0.00,31359.49,2022/05/15 05:06:32,2022/05/14 17:22:22,3192.89,3207.54,3225.01,3184.60,3172.44,3167.44,3240.18,3257.68,3213.92,3227.00,7162.82,31356.60,0.0,32088.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:30:00,Grid connected : power limited,392.6,390.7,388.5,228.0,226.3,224.8,76.445,76.573,76.419,98.30,58.9,1.000,50.07,52.028,0.814,242.05,52.901,761.8,761.8,762.0,762.0,761.5,761.5,761.8,761.8,760.8,760.8,760.8,760.8,761.6,761.6,762.1,762.1,761.4,761.4,761.5,761.5,4.54,0.00,0.00,5.09,7.79,0.00,0.00,7.17,7.84,0.00,0.00,7.24,7.16,0.00,7.52,0.00,0.00,6.93,7.09,0.00,31364.77,2022/05/15 05:06:32,2022/05/14 17:22:22,3193.49,3208.17,3225.58,3185.15,3172.98,3167.95,3240.67,3258.20,3214.41,3227.50,7168.10,31361.88,0.0,32094.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:35:00,Grid connected,391.1,389.4,387.7,226.5,225.2,224.9,62.507,62.691,62.559,98.46,59.5,1.000,50.05,42.479,0.716,246.54,43.130,646.3,646.3,653.2,653.2,652.2,652.2,646.5,646.5,637.4,637.4,638.8,638.8,640.3,640.3,640.1,640.1,646.3,646.3,637.6,637.6,6.81,0.00,0.00,6.96,6.75,0.00,0.00,6.53,6.79,0.00,0.00,6.72,6.86,0.00,6.75,0.00,0.00,6.57,6.70,0.00,31369.26,2022/05/15 05:06:32,2022/05/14 17:22:22,3193.95,3208.63,3226.06,3185.61,3173.43,3168.39,3241.13,3258.65,3214.86,3227.94,7172.57,31366.35,0.0,32098.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:40:00,Grid connected,388.8,388.5,385.7,225.5,224.2,223.8,50.331,50.619,50.412,98.46,59.9,1.000,50.02,34.070,0.611,249.51,34.593,659.0,659.0,663.4,663.4,663.5,663.5,658.3,658.3,652.4,652.4,656.7,656.7,647.1,647.1,658.1,658.1,653.6,653.6,647.6,647.6,5.22,0.00,0.00,5.14,5.16,0.00,0.00,4.99,5.26,0.00,0.00,5.16,5.33,0.00,5.42,0.00,0.00,5.17,5.44,0.00,31372.23,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.25,3208.94,3226.35,3185.90,3173.73,3168.69,3241.43,3258.95,3215.16,3228.24,7175.53,31369.31,0.0,32101.64,0.00
