Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:45:00,Grid connected,388.6,389.7,386.7,225.2,224.9,224.1,33.041,33.147,33.229,98.46,60.1,1.000,50.09,22.392,-0.067,251.65,22.737,652.3,652.3,668.9,668.9,658.2,658.2,660.2,660.2,662.5,662.5,667.9,667.9,658.3,658.3,658.2,658.2,664.3,664.3,658.7,658.7,3.30,0.00,0.00,3.23,3.49,0.00,0.00,3.39,3.35,0.00,0.00,3.26,3.57,0.00,3.50,0.00,0.00,3.44,3.48,0.00,31374.37,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.47,3209.16,3226.57,3186.11,3173.95,3168.90,3241.65,3259.18,3215.38,3228.46,7177.67,31371.45,0.0,32103.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:50:00,Grid connected,386.3,386.5,383.7,223.0,223.9,223.1,7.327,7.340,7.384,97.06,61.4,1.000,49.97,4.888,-0.010,252.76,5.036,631.0,631.0,645.5,645.5,630.7,630.7,634.5,634.5,622.6,622.6,620.8,620.8,631.4,631.4,634.2,634.2,631.5,631.5,635.5,635.5,0.97,0.00,0.00,0.76,0.95,0.00,0.00,0.80,0.83,0.00,0.00,0.91,0.84,0.00,1.00,0.00,0.00,0.90,0.98,0.00,31375.48,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.58,3209.27,3226.69,3186.22,3174.06,3169.01,3241.77,3259.29,3215.50,3228.58,7178.75,31372.53,0.0,32104.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 12:55:00,Grid connected,389.3,390.6,387.0,225.1,225.9,225.1,8.314,8.333,8.374,97.39,60.8,1.000,50.03,5.623,0.107,253.19,5.774,670.4,670.4,669.4,669.4,664.4,664.4,665.5,665.5,663.6,663.6,662.6,662.6,664.2,664.2,664.1,664.1,658.4,658.4,671.3,671.3,0.77,0.00,0.00,0.76,0.95,0.00,0.00,0.80,0.83,0.00,0.00,0.71,0.84,0.00,0.80,0.00,0.00,0.70,0.78,0.00,31375.91,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.62,3209.32,3226.74,3186.27,3174.10,3169.06,3241.81,3259.34,3215.54,3228.62,7179.18,31372.96,0.0,32105.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:00:00,Grid connected,391.5,392.8,389.3,226.1,226.9,226.1,6.396,6.227,6.446,96.74,59.6,1.000,50.01,4.228,0.000,253.60,4.370,664.4,664.4,678.3,678.3,676.2,676.2,660.1,660.1,688.6,688.6,665.3,665.3,670.3,670.3,673.7,673.7,700.4,700.4,669.1,669.1,0.77,0.00,0.00,0.56,0.75,0.00,0.00,0.80,0.63,0.00,0.00,0.71,0.84,0.00,0.80,0.00,0.00,0.70,0.78,0.00,31376.32,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.66,3209.36,3226.79,3186.31,3174.15,3169.11,3241.86,3259.39,3215.57,3228.67,7179.59,31373.37,0.0,32105.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:05:00,Grid connected,393.4,394.8,391.2,227.7,228.2,227.8,4.440,4.466,4.462,96.07,58.4,1.000,50.00,3.123,-0.042,253.87,3.252,664.2,664.2,680.7,680.7,658.3,658.3,676.5,676.5,664.5,664.5,663.2,663.2,658.0,658.0,664.7,664.7,675.9,675.9,671.1,671.1,0.57,0.00,0.00,0.56,0.55,0.00,0.00,0.40,0.43,0.00,0.00,0.51,0.44,0.00,0.60,0.00,0.00,0.50,0.58,0.00,31376.59,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.69,3209.38,3226.82,3186.35,3174.18,3169.13,3241.89,3259.42,3215.61,3228.70,7179.87,31373.65,0.0,32106.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:10:00,Grid connected,393.1,394.3,392.0,228.2,228.6,228.2,3.992,4.047,4.055,95.59,57.4,1.000,49.96,2.704,0.032,254.12,2.826,665.3,665.3,681.1,681.1,665.2,665.2,694.5,694.5,676.6,676.6,662.9,662.9,657.6,657.6,664.1,664.1,675.9,675.9,659.4,659.4,0.57,0.00,0.00,0.36,0.55,0.00,0.00,0.40,0.43,0.00,0.00,0.51,0.44,0.00,0.60,0.00,0.00,0.50,0.58,0.00,31376.84,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.72,3209.40,3226.85,3186.37,3174.20,3169.16,3241.91,3259.45,3215.63,3228.73,7180.12,31373.90,0.0,32106.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:15:00,Grid connected,393.0,394.4,391.0,228.2,228.6,228.2,3.789,3.641,3.652,94.75,56.6,1.000,50.05,2.443,0.013,254.34,2.584,652.3,652.3,651.9,651.9,670.3,670.3,659.9,659.9,663.0,663.0,657.5,657.5,670.3,670.3,664.8,664.8,658.4,658.4,647.5,647.5,0.57,0.00,0.00,0.36,0.55,0.00,0.00,0.40,0.43,0.00,0.00,0.51,0.44,0.00,0.60,0.00,0.00,0.30,0.58,0.00,31377.06,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.74,3209.43,3226.87,3186.39,3174.23,3169.18,3241.94,3259.47,3215.65,3228.76,7180.33,31374.11,0.0,32106.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:20:00,Grid connected,394.0,395.4,391.9,228.2,227.6,228.3,3.812,3.801,3.834,95.84,56.0,1.000,50.00,2.667,-0.080,254.55,2.782,662.0,662.0,663.5,663.5,668.2,668.2,670.5,670.5,658.6,658.6,668.8,668.8,664.1,664.1,670.1,670.1,668.0,668.0,659.5,659.5,0.32,0.00,0.00,0.36,0.55,0.00,0.00,0.40,0.43,0.00,0.00,0.51,0.44,0.00,0.33,0.00,0.00,0.30,0.58,0.00,31377.27,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.77,3209.45,3226.90,3186.41,3174.25,3169.21,3241.96,3259.50,3215.68,3228.78,7180.54,31374.32,0.0,32106.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:25:00,Grid connected,395.7,396.9,393.6,229.2,229.6,229.3,4.016,4.003,4.040,95.83,55.4,1.000,50.08,2.866,-0.129,254.78,2.996,658.4,658.4,663.5,663.5,682.2,682.2,663.8,663.8,664.5,664.5,671.4,671.4,652.3,652.3,677.9,677.9,676.3,676.3,655.5,655.5,0.32,0.00,0.00,0.36,0.55,0.00,0.00,0.40,0.43,0.00,0.00,0.51,0.44,0.00,0.33,0.00,0.00,0.30,0.58,0.00,31377.50,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.80,3209.48,3226.92,3186.43,3174.28,3169.23,3241.99,3259.53,3215.70,3228.81,7180.77,31374.55,0.0,32107.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:30:00,Grid connected,395.5,396.9,393.6,229.2,229.6,229.3,4.447,4.431,4.467,95.75,55.0,0.999,50.10,3.089,0.034,254.99,3.215,675.9,675.9,669.4,669.4,675.6,675.6,664.7,664.7,658.6,658.6,664.5,664.5,667.4,667.4,675.5,675.5,681.8,681.8,660.6,660.6,0.49,0.00,0.00,0.39,0.48,0.00,0.00,0.39,0.48,0.00,0.00,0.40,0.50,0.00,0.52,0.00,0.00,0.38,0.50,0.00,31377.71,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.82,3209.49,3226.95,3186.46,3174.30,3169.25,3242.02,3259.55,3215.71,3228.83,7180.98,31374.76,0.0,32107.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:35:00,Grid connected,396.5,397.9,394.6,229.2,229.6,229.3,4.648,4.633,4.671,96.34,54.6,0.999,49.96,3.292,-0.015,255.25,3.418,664.3,664.3,679.8,679.8,658.2,658.2,662.1,662.1,664.6,664.6,686.8,686.8,664.3,664.3,664.1,664.1,682.4,682.4,659.5,659.5,0.49,0.00,0.00,0.39,0.48,0.00,0.00,0.39,0.48,0.00,0.00,0.40,0.50,0.00,0.52,0.00,0.00,0.38,0.50,0.00,31377.98,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.85,3209.53,3226.98,3186.49,3174.33,3169.27,3242.05,3259.58,3215.75,3228.86,7181.25,31375.03,0.0,32107.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:40:00,Grid connected,395.5,397.9,393.5,229.2,229.6,229.3,5.052,5.038,5.081,96.23,54.2,0.999,49.95,3.529,-0.149,255.54,3.663,670.4,670.4,672.7,672.7,676.2,676.2,669.4,669.4,671.1,671.1,674.8,674.8,664.3,664.3,670.1,670.1,682.4,682.4,665.5,665.5,0.49,0.00,0.00,0.39,0.48,0.00,0.00,0.39,0.48,0.00,0.00,0.40,0.50,0.00,0.52,0.00,0.00,0.38,0.50,0.00,31378.26,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.88,3209.55,3227.01,3186.51,3174.36,3169.30,3242.08,3259.62,3215.77,3228.90,7181.53,31375.31,0.0,32107.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:45:00,Grid connected,395.6,397.9,394.5,229.2,229.6,229.3,5.474,5.462,5.506,96.66,53.8,0.999,49.86,3.820,0.028,255.84,3.953,682.3,682.3,680.2,680.2,682.2,682.2,673.8,673.8,688.6,688.6,674.8,674.8,670.1,670.1,676.1,676.1,694.3,694.3,677.5,677.5,0.49,0.00,0.00,0.39,0.48,0.00,0.00,0.39,0.48,0.00,0.00,0.40,0.50,0.00,0.52,0.00,0.00,0.38,0.50,0.00,31378.56,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.92,3209.58,3227.04,3186.54,3174.40,3169.34,3242.11,3259.65,3215.81,3228.93,7181.84,31375.62,0.0,32108.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:50:00,Grid connected,398.6,400.1,396.5,230.2,230.6,230.3,5.679,5.671,5.717,96.70,53.4,0.999,50.21,3.996,0.020,256.17,4.135,689.5,689.5,696.1,696.1,695.2,695.2,678.8,678.8,683.5,683.5,697.3,697.3,686.8,686.8,685.2,685.2,685.3,685.3,691.0,691.0,0.49,0.00,0.00,0.39,0.48,0.00,0.00,0.39,0.48,0.00,0.00,0.40,0.50,0.00,0.52,0.00,0.00,0.38,0.50,0.00,31378.89,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.95,3209.61,3227.08,3186.57,3174.43,3169.37,3242.15,3259.69,3215.84,3228.97,7182.17,31375.95,0.0,32108.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 13:55:00,Grid connected : power limited,394.2,396.4,392.9,228.2,229.1,228.7,0.129,0.129,0.130,71.53,53.2,0.243,50.10,0.008,0.020,256.39,0.011,787.6,787.6,788.1,788.1,786.1,786.1,786.1,786.1,786.9,786.9,787.0,787.0,787.9,787.9,788.3,788.3,787.6,787.6,787.7,787.7,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.11,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.98,3209.64,3227.10,3186.60,3174.46,3169.39,3242.18,3259.72,3215.86,3229.00,7182.38,31376.16,0.0,32108.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:00:00,Grid connected : power limited,394.2,396.5,393.8,228.2,229.1,228.7,0.062,0.061,0.062,71.53,53.0,0.057,50.02,0.006,-0.042,256.39,0.008,790.6,790.6,791.1,791.1,788.1,788.1,789.1,789.1,789.9,789.9,789.0,789.0,789.9,789.9,791.3,791.3,790.6,790.6,790.8,790.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.11,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.98,3209.64,3227.11,3186.60,3174.46,3169.40,3242.18,3259.73,3215.87,3229.01,7182.38,31376.16,0.0,32108.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:05:00,Grid connected : power limited,394.5,396.7,392.8,228.5,229.3,228.7,0.162,0.162,0.163,71.53,52.6,0.419,49.95,0.007,-0.016,256.39,0.010,793.6,793.6,794.1,794.1,792.1,792.1,792.1,792.1,792.9,792.9,793.1,793.1,794.0,794.0,794.3,794.3,793.6,793.6,793.8,793.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.11,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.99,3209.65,3227.11,3186.60,3174.47,3169.40,3242.19,3259.73,3215.87,3229.01,7182.38,31376.16,0.0,32109.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:10:00,Grid connected : power limited,393.5,395.7,391.8,228.5,229.3,228.7,0.054,0.054,0.054,71.53,52.4,0.071,49.94,0.004,0.052,256.40,0.005,795.6,795.6,796.1,796.1,793.1,793.1,794.1,794.1,794.9,794.9,795.1,795.1,796.0,796.0,796.3,796.3,795.6,795.6,795.8,795.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.12,2022/05/15 05:06:32,2022/05/14 17:22:22,3194.99,3209.65,3227.11,3186.61,3174.47,3169.40,3242.19,3259.74,3215.88,3229.02,7182.39,31376.17,0.0,32109.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:15:00,Grid connected : power limited,394.5,396.6,392.8,228.5,229.2,228.7,0.045,0.045,0.045,71.53,52.4,0.055,50.11,0.003,0.087,256.40,0.008,795.6,795.6,796.1,796.1,794.1,794.1,794.1,794.1,794.9,794.9,795.1,795.1,796.0,796.0,796.3,796.3,795.6,795.6,795.8,795.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.12,2022/05/15 05:06:32,2022/05/14 17:22:22,3195.00,3209.65,3227.12,3186.61,3174.48,3169.41,3242.20,3259.75,3215.88,3229.02,7182.39,31376.17,0.0,32109.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:20:00,Grid connected : power limited,394.5,396.6,392.8,228.5,229.2,228.7,0.082,0.082,0.082,71.53,52.2,0.022,49.95,0.003,-0.077,256.40,0.004,796.6,796.6,797.1,797.1,795.1,795.1,795.1,795.1,795.9,795.9,796.1,796.1,797.0,797.0,797.3,797.3,796.6,796.6,796.8,796.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.12,2022/05/15 05:06:32,2022/05/14 17:22:22,3195.00,3209.66,3227.12,3186.61,3174.48,3169.41,3242.20,3259.75,3215.89,3229.03,7182.39,31376.17,0.0,32109.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:25:00,Grid connected : power limited,394.6,396.6,392.9,228.5,229.2,228.7,0.071,0.071,0.071,71.53,52.2,0.069,50.12,0.002,-0.094,256.40,0.002,798.6,798.6,799.1,799.1,797.1,797.1,797.1,797.1,797.9,797.9,798.1,798.1,799.0,799.0,799.3,799.3,798.6,798.6,798.8,798.8,0.06,0.00,0.00,-0.07,0.05,0.00,0.00,-0.07,0.06,0.00,0.00,-0.05,0.07,0.00,0.09,0.00,0.00,-0.05,0.08,0.00,31379.12,2022/05/15 05:06:32,2022/05/14 17:22:22,3195.00,3209.66,3227.12,3186.62,3174.48,3169.42,3242.21,3259.76,3215.89,3229.03,7182.39,31376.17,0.0,32109.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:30:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,51.9,0.000,0.00,0.000,0.000,256.40,0.000,801.7,801.7,802.4,802.4,799.7,799.7,799.9,799.9,801.2,801.2,801.7,801.7,802.6,802.6,803.0,803.0,802.4,802.4,802.6,802.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:35:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,51.4,0.000,0.00,0.000,0.000,256.40,0.000,802.7,802.7,803.4,803.4,800.7,800.7,800.9,800.9,802.2,802.2,802.6,802.6,803.4,803.4,803.9,803.9,803.3,803.3,803.5,803.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:40:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.9,0.000,0.00,0.000,0.000,256.40,0.000,804.3,804.3,805.1,805.1,802.5,802.5,802.8,802.8,804.3,804.3,804.7,804.7,805.4,805.4,805.9,805.9,805.1,805.1,805.5,805.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:45:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.4,0.000,0.00,0.000,0.000,256.40,0.000,807.0,807.0,807.7,807.7,805.6,805.6,805.8,805.8,807.1,807.1,807.4,807.4,808.2,808.2,808.7,808.7,808.0,808.0,808.3,808.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:50:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.1,0.000,0.00,0.000,0.000,256.40,0.000,809.5,809.5,810.2,810.2,808.3,808.3,808.4,808.4,809.6,809.6,809.9,809.9,810.8,810.8,811.2,811.2,810.5,810.5,810.9,810.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 14:55:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,49.7,0.000,0.00,0.000,0.000,256.40,0.000,811.7,811.7,812.4,812.4,810.4,810.4,810.5,810.5,811.8,811.8,812.3,812.3,813.2,813.2,813.7,813.7,812.9,812.9,813.1,813.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,49.4,0.000,0.00,0.000,0.000,256.40,0.000,810.0,810.0,810.8,810.8,809.2,809.2,809.1,809.1,810.0,810.0,810.3,810.3,811.2,811.2,811.6,811.6,810.8,810.8,811.3,811.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,N/A,N/A,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,N/A,N/A,-0.1,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:05:00,OFF : unexpected shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,49.2,0.000,0.00,0.000,0.000,256.40,0.000,806.6,806.6,808.1,808.1,806.1,806.1,806.1,806.1,806.9,806.9,807.1,807.1,808.1,808.1,808.5,808.5,807.8,807.8,808.0,808.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,2022/05/15 05:06:32,2022/05/15 14:27:30,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,7182.39,31376.17,0.0,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:10:00,OFF : unexpected shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,48.8,0.000,0.00,0.000,0.000,256.40,0.000,807.6,807.6,808.1,808.1,807.1,807.1,807.1,807.1,807.9,807.9,808.1,808.1,809.1,809.1,809.5,809.5,807.8,807.8,809.0,809.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,2022/05/15 05:06:32,2022/05/15 14:27:30,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,7182.39,31376.17,0.0,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:15:00,OFF : unexpected shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,48.6,0.000,0.00,0.000,0.000,256.40,0.000,811.6,811.6,813.1,813.1,811.1,811.1,811.1,811.1,811.9,811.9,812.1,812.1,813.1,813.1,813.5,813.5,812.8,812.8,813.0,813.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,2022/05/15 05:06:32,2022/05/15 14:27:30,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,7182.39,31376.17,0.0,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:20:00,OFF : unexpected shutdown,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,48.4,0.000,0.00,0.000,0.000,256.40,0.000,815.6,815.6,817.1,817.1,816.1,816.1,815.1,815.1,815.9,815.9,816.1,816.1,817.1,817.1,817.5,817.5,816.8,816.8,817.0,817.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31379.12,2022/05/15 05:06:32,2022/05/15 14:27:30,3195.01,3209.66,3227.13,3186.62,3174.48,3169.42,3242.21,3259.76,3215.90,3229.04,7182.39,31376.17,0.0,32109.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:25:00,Grid connected,388.0,389.0,387.0,224.8,224.8,225.1,17.380,17.472,17.622,98.35,47.0,1.000,50.03,11.888,0.073,256.64,12.095,695.5,695.5,697.7,697.7,702.5,702.5,702.4,702.4,699.9,699.9,701.8,701.8,696.5,696.5,702.4,702.4,700.7,700.7,706.8,706.8,1.72,0.00,0.00,1.62,1.69,0.00,0.00,1.59,1.72,0.00,0.00,1.65,1.76,0.00,1.77,0.00,0.00,1.65,1.77,0.00,31379.36,2022/05/15 05:06:32,N/A,3195.03,3209.69,3227.15,3186.64,3174.51,3169.45,3242.24,3259.79,3215.93,3229.06,7182.65,31376.43,0.0,32109.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:30:00,Grid connected,384.9,387.0,385.0,223.8,222.8,224.1,18.712,18.780,18.753,98.25,48.5,1.000,49.94,12.678,0.082,257.66,12.904,695.5,695.5,702.4,702.4,701.5,701.5,707.1,707.1,701.0,701.0,706.7,706.7,702.4,702.4,696.3,696.3,701.9,701.9,702.0,702.0,1.72,0.00,0.00,1.62,1.69,0.00,0.00,1.59,1.72,0.00,0.00,1.65,1.76,0.00,1.77,0.00,0.00,1.65,1.77,0.00,31380.38,2022/05/15 05:06:32,N/A,3195.14,3209.80,3227.25,3186.74,3174.61,3169.55,3242.34,3259.90,3216.03,3229.17,7183.68,31377.46,0.0,32110.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:35:00,Grid connected,384.9,386.9,385.0,223.8,223.8,224.1,19.740,19.769,19.849,98.25,48.9,1.000,50.00,13.315,-0.224,258.75,13.553,695.5,695.5,702.5,702.5,695.5,695.5,707.0,707.0,695.0,695.0,698.6,698.6,702.4,702.4,708.3,708.3,701.8,701.8,702.0,702.0,1.92,0.00,0.00,1.82,1.89,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31381.47,2022/05/15 05:06:32,N/A,3195.25,3209.90,3227.37,3186.84,3174.73,3169.66,3242.46,3260.01,3216.14,3229.29,7184.75,31378.53,0.0,32111.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:40:00,Grid connected,384.8,386.7,384.0,222.8,222.8,223.1,20.814,20.823,20.911,98.25,49.3,1.000,50.08,14.038,0.046,259.89,14.290,701.5,701.5,702.5,702.5,707.6,707.6,719.0,719.0,707.0,707.0,708.6,708.6,702.4,702.4,708.3,708.3,713.9,713.9,708.0,708.0,1.92,0.00,0.00,1.82,1.89,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31382.61,2022/05/15 05:06:32,N/A,3195.36,3210.01,3227.48,3186.96,3174.84,3169.77,3242.58,3260.13,3216.26,3229.41,7185.89,31379.67,0.0,32112.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:45:00,Grid connected,382.7,385.6,383.0,222.8,222.8,223.1,21.030,21.025,21.121,98.25,49.3,1.000,49.97,14.106,-0.232,261.06,14.361,701.5,701.5,713.1,713.1,707.5,707.5,708.5,708.5,708.4,708.4,707.7,707.7,708.4,708.4,706.9,706.9,706.4,706.4,703.4,703.4,1.92,0.00,0.00,1.82,2.09,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31383.79,2022/05/15 05:06:32,N/A,3195.49,3210.14,3227.61,3187.08,3174.96,3169.89,3242.70,3260.26,3216.38,3229.53,7187.08,31380.86,0.0,32114.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:50:00,Grid connected,384.6,386.3,384.0,222.9,222.9,223.1,20.379,20.400,20.501,98.25,49.5,1.000,50.00,13.679,-0.086,262.23,13.927,707.5,707.5,702.4,702.4,713.6,713.6,713.1,713.1,707.0,707.0,704.5,704.5,702.4,702.4,708.3,708.3,713.9,713.9,708.0,708.0,1.92,0.00,0.00,1.82,2.09,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31384.95,2022/05/15 05:06:32,N/A,3195.60,3210.25,3227.73,3187.19,3175.08,3170.01,3242.82,3260.38,3216.50,3229.65,7188.23,31382.01,0.0,32115.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 15:55:00,Grid connected,394.5,396.4,395.0,229.0,229.0,229.4,18.898,18.927,18.759,98.25,49.5,1.000,50.12,12.948,0.240,263.33,13.180,701.0,701.0,708.0,708.0,707.1,707.1,701.5,701.5,706.6,706.6,695.8,695.8,702.0,702.0,702.0,702.0,707.5,707.5,702.4,702.4,1.92,0.00,0.00,1.82,2.09,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31386.05,2022/05/15 05:06:32,N/A,3195.72,3210.36,3227.84,3187.31,3175.19,3170.12,3242.94,3260.50,3216.60,3229.77,7189.33,31383.11,0.0,32116.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:00:00,Grid connected,393.5,395.4,393.0,229.0,228.0,228.4,19.739,19.785,19.805,98.25,49.7,1.000,49.91,13.655,0.072,264.44,13.897,701.5,701.5,702.4,702.4,707.5,707.5,707.0,707.0,713.0,713.0,701.7,701.7,696.4,696.4,702.3,702.3,707.9,707.9,714.0,714.0,1.92,0.00,0.00,1.82,1.88,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31387.16,2022/05/15 05:06:32,N/A,3195.83,3210.48,3227.96,3187.42,3175.31,3170.23,3243.05,3260.61,3216.72,3229.88,7190.44,31384.22,0.0,32117.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:05:00,Grid connected,389.3,391.2,388.9,226.0,226.0,226.4,20.854,20.896,20.852,98.25,49.7,1.000,49.91,14.231,0.137,265.60,14.492,707.5,707.5,702.5,702.5,707.6,707.6,707.1,707.1,701.0,701.0,701.7,701.7,708.4,708.4,702.3,702.3,707.9,707.9,708.0,708.0,1.92,0.00,0.00,1.82,2.08,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31388.32,2022/05/15 05:06:32,N/A,3195.95,3210.59,3228.08,3187.53,3175.43,3170.35,3243.18,3260.74,3216.84,3230.01,7191.61,31385.39,0.0,32118.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:10:00,Grid connected,388.1,390.0,388.1,224.9,224.9,225.4,20.187,20.221,20.229,98.25,49.7,1.000,50.09,13.713,0.432,266.78,13.961,701.5,701.5,702.4,702.4,713.5,713.5,707.0,707.0,695.0,695.0,707.5,707.5,702.4,702.4,702.3,702.3,701.8,701.8,702.1,702.1,1.92,0.00,0.00,1.82,2.08,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31389.50,2022/05/15 05:06:32,N/A,3196.07,3210.71,3228.20,3187.65,3175.55,3170.47,3243.30,3260.86,3216.96,3230.13,7192.78,31386.56,0.0,32119.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:15:00,Grid connected,388.2,390.2,388.1,225.8,224.9,225.4,18.700,18.748,18.759,98.25,49.7,1.000,49.98,12.633,-0.047,267.88,12.861,689.5,689.5,702.4,702.4,701.5,701.5,701.1,701.1,695.0,695.0,695.7,695.7,696.4,696.4,702.3,702.3,707.9,707.9,702.0,702.0,1.92,0.00,0.00,1.82,1.88,0.00,0.00,1.79,1.92,0.00,0.00,1.85,1.96,0.00,1.97,0.00,0.00,1.86,1.97,0.00,31390.60,2022/05/15 05:06:32,N/A,3196.18,3210.83,3228.31,3187.76,3175.66,3170.58,3243.41,3260.97,3217.07,3230.25,7193.88,31387.66,0.0,32121.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:20:00,Grid connected,388.3,391.2,389.0,225.8,224.9,225.4,15.705,15.704,15.746,98.22,49.9,0.998,50.03,10.582,-0.216,268.76,10.768,695.6,695.6,696.6,696.6,695.8,695.8,691.1,691.1,697.0,697.0,700.2,700.2,686.4,686.4,684.5,684.5,700.2,700.2,696.1,696.1,1.71,0.00,0.00,1.65,1.77,0.00,0.00,1.65,1.72,0.00,0.00,1.64,1.75,0.00,1.78,0.00,0.00,1.65,1.78,0.00,31391.48,2022/05/15 05:06:32,N/A,3196.27,3210.91,3228.41,3187.85,3175.75,3170.67,3243.51,3261.07,3217.16,3230.34,7194.76,31388.54,0.0,32121.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:25:00,Grid connected,390.4,393.2,391.1,226.8,226.1,227.4,13.290,13.319,13.336,98.25,49.7,0.998,49.99,9.090,-0.085,269.57,9.251,683.5,683.5,689.8,689.8,684.1,684.1,695.0,695.0,689.0,689.0,689.7,689.7,684.4,684.4,689.7,689.7,689.8,689.8,689.4,689.4,1.50,0.00,0.00,1.44,1.37,0.00,0.00,1.45,1.52,0.00,0.00,1.44,1.55,0.00,1.57,0.00,0.00,1.25,1.38,0.00,31392.29,2022/05/15 05:06:32,N/A,3196.36,3210.99,3228.49,3187.93,3175.83,3170.75,3243.59,3261.16,3217.25,3230.43,7195.57,31389.35,0.0,32122.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:30:00,Grid connected,392.5,394.2,392.1,227.9,227.2,227.4,12.399,12.435,12.449,98.00,49.7,0.998,50.03,8.533,0.147,270.31,8.699,683.6,683.6,690.3,690.3,683.3,683.3,692.5,692.5,679.3,679.3,693.1,693.1,686.7,686.7,684.3,684.3,689.8,689.8,690.0,690.0,1.30,0.00,0.00,1.24,1.37,0.00,0.00,1.25,1.32,0.00,0.00,1.24,1.35,0.00,1.37,0.00,0.00,1.25,1.38,0.00,31393.03,2022/05/15 05:06:32,N/A,3196.43,3211.07,3228.57,3188.00,3175.91,3170.82,3243.67,3261.23,3217.32,3230.50,7196.30,31390.08,0.0,32123.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:35:00,Grid connected,391.4,394.2,391.1,227.9,227.2,227.4,11.755,11.798,11.833,97.92,49.7,0.998,49.98,7.960,0.003,270.99,8.131,683.5,683.5,684.4,684.4,695.5,695.5,686.7,686.7,683.0,683.0,681.3,681.3,688.0,688.0,684.4,684.4,686.2,686.2,684.0,684.0,1.30,0.00,0.00,1.24,1.37,0.00,0.00,1.25,1.32,0.00,0.00,1.24,1.35,0.00,1.37,0.00,0.00,1.25,1.38,0.00,31393.71,2022/05/15 05:06:32,N/A,3196.50,3211.14,3228.64,3188.08,3175.98,3170.90,3243.74,3261.31,3217.39,3230.58,7196.99,31390.77,0.0,32124.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:40:00,Grid connected,388.4,391.1,388.9,225.9,226.2,226.4,10.445,10.478,10.540,97.71,49.7,0.998,50.03,7.029,0.060,271.62,7.193,677.9,677.9,678.9,678.9,671.9,671.9,683.0,683.0,682.9,682.9,683.4,683.4,684.3,684.3,672.6,672.6,683.8,683.8,683.7,683.7,1.10,0.00,0.00,1.04,1.17,0.00,0.00,1.05,1.12,0.00,0.00,1.04,1.15,0.00,1.17,0.00,0.00,1.04,1.18,0.00,31394.34,2022/05/15 05:06:32,N/A,3196.57,3211.20,3228.71,3188.14,3176.05,3170.96,3243.81,3261.37,3217.45,3230.64,7197.62,31391.40,0.0,32124.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:45:00,Grid connected,389.1,391.5,389.1,225.7,225.2,225.8,9.205,9.229,9.255,97.93,49.7,0.998,50.03,6.134,-0.120,272.17,6.264,668.3,668.3,675.2,675.2,677.8,677.8,683.2,683.2,677.1,677.1,677.9,677.9,672.6,672.6,675.3,675.3,677.9,677.9,680.8,680.8,1.10,0.00,0.00,1.04,0.97,0.00,0.00,0.85,1.12,0.00,0.00,1.04,1.15,0.00,1.17,0.00,0.00,1.04,0.98,0.00,31394.89,2022/05/15 05:06:32,N/A,3196.63,3211.26,3228.77,3188.19,3176.11,3171.01,3243.87,3261.43,3217.50,3230.70,7198.16,31391.94,0.0,32125.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:50:00,Grid connected,390.4,392.9,390.5,226.7,226.2,226.8,7.849,7.852,7.888,97.32,49.5,0.999,50.03,5.362,-0.151,272.59,5.510,681.2,681.2,670.0,670.0,679.8,679.8,673.4,673.4,673.2,673.2,671.7,671.7,668.7,668.7,678.3,678.3,677.9,677.9,675.7,675.7,0.74,0.00,0.00,0.64,0.75,0.00,0.00,0.66,0.72,0.00,0.00,0.64,0.75,0.00,0.76,0.00,0.00,0.61,0.76,0.00,31395.31,2022/05/15 05:06:32,N/A,3196.67,3211.30,3228.81,3188.24,3176.15,3171.06,3243.92,3261.48,3217.55,3230.75,7198.58,31392.36,0.0,32125.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 16:55:00,Grid connected,390.4,391.7,390.3,226.7,226.2,226.8,7.015,7.012,7.047,97.07,49.5,0.999,50.14,4.723,0.073,273.01,4.866,665.5,665.5,666.4,666.4,671.6,671.6,677.1,677.1,689.0,689.0,659.7,659.7,666.4,666.4,670.1,670.1,674.2,674.2,660.0,660.0,0.74,0.00,0.00,0.64,0.75,0.00,0.00,0.66,0.72,0.00,0.00,0.64,0.75,0.00,0.76,0.00,0.00,0.61,0.76,0.00,31395.73,2022/05/15 05:06:32,N/A,3196.72,3211.34,3228.86,3188.28,3176.20,3171.10,3243.96,3261.53,3217.59,3230.80,7199.00,31392.78,0.0,32126.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:00:00,Grid connected,389.3,391.3,388.8,225.7,225.2,225.7,6.454,6.435,6.278,96.76,49.5,0.999,50.06,4.227,0.120,273.38,4.365,659.5,659.5,672.4,672.4,671.6,671.6,671.0,671.0,670.9,670.9,665.8,665.8,672.4,672.4,670.9,670.9,691.0,691.0,660.1,660.1,0.74,0.00,0.00,0.64,0.75,0.00,0.00,0.66,0.72,0.00,0.00,0.64,0.75,0.00,0.76,0.00,0.00,0.61,0.76,0.00,31396.11,2022/05/15 05:06:32,N/A,3196.76,3211.38,3228.90,3188.32,3176.24,3171.14,3244.00,3261.57,3217.64,3230.84,7199.38,31393.16,0.0,32126.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:05:00,Grid connected,389.3,391.2,388.8,225.7,225.2,226.7,5.838,5.816,5.870,96.54,49.5,0.999,49.93,3.841,-0.041,273.72,3.979,667.7,667.7,658.2,658.2,669.3,669.3,668.8,668.8,679.2,679.2,659.6,659.6,670.2,670.2,672.3,672.3,683.9,683.9,669.8,669.8,0.74,0.00,0.00,0.64,0.75,0.00,0.00,0.66,0.72,0.00,0.00,0.64,0.75,0.00,0.76,0.00,0.00,0.61,0.76,0.00,31396.44,2022/05/15 05:06:32,N/A,3196.79,3211.42,3228.94,3188.35,3176.27,3171.17,3244.04,3261.61,3217.67,3230.88,7199.71,31393.49,0.0,32127.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:10:00,Grid connected,389.1,391.2,388.8,225.7,225.2,226.7,5.423,5.397,5.449,96.55,49.5,0.999,49.95,3.635,0.018,274.03,3.764,653.5,653.5,678.5,678.5,677.6,677.6,665.1,665.1,683.0,683.0,671.7,671.7,660.4,660.4,663.8,663.8,693.6,693.6,678.1,678.1,0.74,0.00,0.00,0.64,0.75,0.00,0.00,0.66,0.72,0.00,0.00,0.64,0.75,0.00,0.76,0.00,0.00,0.61,0.76,0.00,31396.75,2022/05/15 05:06:32,N/A,3196.83,3211.45,3228.97,3188.38,3176.31,3171.21,3244.08,3261.64,3217.69,3230.91,7200.02,31393.80,0.0,32127.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:15:00,Grid connected,387.0,390.0,387.5,225.7,225.2,225.6,4.400,4.377,4.401,95.19,49.7,0.999,50.08,2.945,0.195,274.31,3.094,661.5,661.5,705.4,705.4,675.5,675.5,661.0,661.0,666.9,666.9,667.7,667.7,650.4,650.4,660.3,660.3,665.9,665.9,691.0,691.0,0.54,0.00,0.00,0.21,0.55,0.00,0.00,0.46,0.52,0.00,0.00,0.44,0.55,0.00,0.56,0.00,0.00,0.41,0.33,0.00,31397.03,2022/05/15 05:06:32,N/A,3196.86,3211.48,3229.00,3188.41,3176.34,3171.24,3244.11,3261.68,3217.73,3230.95,7200.31,31394.09,0.0,32127.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:20:00,Grid connected,387.1,390.0,388.0,225.7,225.3,225.6,3.806,3.777,3.804,95.24,49.7,1.000,50.07,2.454,0.038,274.55,2.576,671.5,671.5,649.7,649.7,653.6,653.6,641.1,641.1,658.9,658.9,659.7,659.7,649.6,649.6,668.4,668.4,664.2,664.2,646.8,646.8,0.54,0.00,0.00,0.43,0.55,0.00,0.00,0.46,0.52,0.00,0.00,0.44,0.55,0.00,0.56,0.00,0.00,0.41,0.55,0.00,31397.27,2022/05/15 05:06:32,N/A,3196.89,3211.51,3229.03,3188.43,3176.37,3171.26,3244.14,3261.70,3217.75,3230.97,7200.54,31394.32,0.0,32128.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:25:00,Grid connected,387.2,390.0,387.0,224.7,224.3,225.6,2.992,2.967,2.984,94.24,49.7,0.999,50.03,1.931,0.015,274.73,2.050,642.1,642.1,643.4,643.4,647.3,647.3,640.9,640.9,641.7,641.7,635.7,635.7,661.6,661.6,653.4,653.4,650.8,650.8,640.7,640.7,0.34,0.00,0.00,0.43,0.35,0.00,0.00,0.26,0.52,0.00,0.00,0.44,0.35,0.00,0.36,0.00,0.00,0.41,0.55,0.00,31397.45,2022/05/15 05:06:32,N/A,3196.91,3211.52,3229.05,3188.45,3176.39,3171.28,3244.16,3261.73,3217.76,3231.00,7200.72,31394.50,0.0,32128.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:30:00,Grid connected,389.3,392.3,389.1,225.7,225.3,226.7,2.385,2.354,2.383,92.54,49.7,0.997,50.14,1.550,0.022,274.87,1.675,635.5,635.5,631.7,631.7,629.5,629.5,623.1,623.1,635.0,635.0,635.7,635.7,637.6,637.6,642.7,642.7,627.3,627.3,640.8,640.8,0.34,0.00,0.00,0.23,0.35,0.00,0.00,0.26,0.32,0.00,0.00,0.24,0.35,0.00,0.36,0.00,0.00,0.21,0.35,0.00,31397.59,2022/05/15 05:06:32,N/A,3196.92,3211.53,3229.07,3188.46,3176.40,3171.29,3244.18,3261.75,3217.78,3231.02,7200.86,31394.64,0.0,32128.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:35:00,Grid connected,389.3,392.3,390.1,226.7,226.3,226.7,1.777,1.737,1.777,93.86,49.7,0.999,50.08,1.137,-0.061,274.98,1.209,635.5,635.5,631.7,631.7,623.6,623.6,623.1,623.1,629.0,629.0,635.7,635.7,625.7,625.7,616.9,616.9,621.6,621.6,628.8,628.8,0.34,0.00,0.00,0.23,0.35,0.00,0.00,0.26,0.32,0.00,0.00,0.24,0.35,0.00,0.36,0.00,0.00,0.21,0.35,0.00,31397.71,2022/05/15 05:06:32,N/A,3196.94,3211.54,3229.08,3188.48,3176.42,3171.30,3244.19,3261.76,3217.79,3231.03,7200.98,31394.76,0.0,32128.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:40:00,Grid connected,388.3,390.1,387.9,225.7,225.3,225.7,1.291,1.284,1.291,86.27,49.7,0.981,49.94,0.802,0.156,275.06,0.922,613.0,613.0,643.7,643.7,623.5,623.5,617.0,617.0,615.5,615.5,617.8,617.8,619.6,619.6,618.3,618.3,600.2,600.2,616.8,616.8,0.34,0.00,0.00,0.23,0.35,0.00,0.00,0.05,0.32,0.00,0.00,0.24,0.35,0.00,0.13,0.00,0.00,0.21,0.35,0.00,31397.78,2022/05/15 05:06:32,N/A,3196.95,3211.56,3229.09,3188.49,3176.43,3171.31,3244.20,3261.77,3217.80,3231.04,7201.06,31394.84,0.0,32128.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:45:00,Grid connected,387.4,390.1,387.9,225.7,225.3,225.8,0.867,0.862,0.867,82.63,49.9,0.889,49.88,0.467,0.240,275.12,0.566,587.5,587.5,572.0,572.0,599.6,599.6,581.0,581.0,592.9,592.9,617.7,617.7,589.6,589.6,596.9,596.9,581.9,581.9,610.8,610.8,0.14,0.00,0.00,0.23,0.15,0.00,0.00,0.05,0.32,0.00,0.00,0.24,0.15,0.00,0.13,0.00,0.00,0.21,0.15,0.00,31397.84,2022/05/15 05:06:32,N/A,3196.96,3211.56,3229.10,3188.49,3176.44,3171.33,3244.21,3261.78,3217.81,3231.05,7201.11,31394.89,0.0,32128.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:50:00,Grid connected,385.4,387.6,385.1,223.6,223.3,223.7,0.412,0.410,0.412,79.52,49.9,0.931,50.00,0.180,-0.071,275.14,0.226,551.4,551.4,569.0,569.0,553.7,553.7,590.5,590.5,599.0,599.0,589.5,589.5,580.1,580.1,558.3,558.3,557.9,557.9,603.0,603.0,0.14,0.00,0.00,0.01,0.15,0.00,0.00,0.05,0.12,0.00,0.00,0.04,0.15,0.00,0.13,0.00,0.00,-0.01,0.15,0.00,31397.86,2022/05/15 05:06:32,N/A,3196.96,3211.56,3229.11,3188.49,3176.44,3171.33,3244.21,3261.79,3217.81,3231.06,7201.13,31394.91,0.0,32128.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 17:55:00,Grid connected,385.8,388.2,386.5,223.6,223.7,224.6,0.083,0.083,0.083,74.58,49.9,0.637,50.06,0.007,0.010,275.15,0.013,563.5,563.5,548.9,548.9,485.8,485.8,544.8,544.8,533.0,533.0,557.8,557.8,583.3,583.3,520.6,520.6,575.9,575.9,568.8,568.8,0.14,0.00,0.00,-0.01,0.15,0.00,0.00,0.00,0.12,0.00,0.00,-0.01,0.15,0.00,0.13,0.00,0.00,-0.01,0.15,0.00,31397.87,2022/05/15 05:06:32,N/A,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 18:00:00,Standby : sunlight detection,386.4,389.4,387.0,224.7,224.7,224.6,0.000,0.000,0.000,0.00,49.9,0.000,50.11,0.000,0.000,275.15,0.000,614.8,614.8,615.2,615.2,614.6,614.6,615.0,615.0,614.1,614.1,614.0,614.0,614.6,614.6,615.2,615.2,614.6,614.6,615.0,615.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 18:05:00,Standby : sunlight detection,385.3,387.6,385.6,224.3,223.9,222.6,0.000,0.000,0.000,0.00,49.7,0.000,50.09,0.000,0.000,275.15,0.000,453.7,453.7,454.4,454.4,453.8,453.8,453.9,453.9,453.3,453.3,453.0,453.0,453.4,453.4,454.1,454.1,454.0,454.0,453.9,453.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 18:10:00,Standby : initialization,384.2,386.6,384.1,223.2,222.9,222.6,0.000,0.000,0.000,0.00,49.7,0.000,50.15,0.000,0.000,275.15,0.000,142.8,142.8,143.5,143.5,142.9,142.9,143.4,143.4,142.9,142.9,142.1,142.1,142.3,142.3,143.5,143.5,143.1,143.1,143.7,143.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 18:15:00,Standby : initialization,384.2,386.6,384.1,223.2,222.9,222.6,0.000,0.000,0.000,0.00,49.9,0.000,50.15,0.000,0.000,275.15,0.000,142.8,142.8,143.5,143.5,142.9,142.9,143.4,143.4,142.9,142.9,142.1,142.1,142.3,142.3,143.5,143.5,143.1,143.1,143.7,143.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-15 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,49.7,0.000,0.00,0.000,0.000,275.15,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,N/A,N/A,-0.1,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,N/A,N/A,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,N/A,N/A,-0.1,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:00:00,Standby : initialization,397.4,399.2,396.5,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:05:00,Standby : sunlight detection,398.4,400.2,397.5,231.4,230.9,229.6,0.000,0.000,0.000,0.00,41.0,0.000,50.19,0.000,0.000,0.00,0.000,485.2,485.2,486.0,486.0,485.8,485.8,485.6,485.6,485.0,485.0,484.6,484.6,485.4,485.4,485.7,485.7,485.3,485.3,485.8,485.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:10:00,Standby : sunlight detection,398.1,400.2,397.0,231.2,231.0,229.6,0.000,0.000,0.000,0.00,41.2,0.000,50.13,0.000,0.000,0.00,0.000,659.2,659.2,659.9,659.9,659.3,659.3,659.5,659.5,658.7,658.7,658.7,658.7,659.3,659.3,659.9,659.9,659.2,659.2,659.7,659.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31397.87,2022/05/15 05:06:32,2022/05/15 17:59:12,3196.97,3211.57,3229.11,3188.49,3176.45,3171.33,3244.22,3261.79,3217.81,3231.06,7201.14,31394.92,0.0,32128.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:15:00,Grid connected,395.8,397.9,394.6,230.0,229.3,229.6,0.175,0.174,0.176,76.72,40.8,0.912,50.14,0.184,-0.086,0.01,0.243,527.9,527.9,552.7,552.7,563.3,563.3,557.4,557.4,526.7,526.7,557.7,557.7,527.1,527.1,498.7,498.7,474.0,474.0,551.5,551.5,0.05,-0.02,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.03,0.06,-0.04,0.04,0.01,0.05,-0.02,31397.88,2022/05/16 05:11:10,2022/05/15 17:59:12,3196.97,3211.57,3229.12,3188.49,3176.45,3171.33,3244.22,3261.80,3217.82,3231.07,7201.15,31394.93,0.0,32128.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:20:00,Grid connected,395.8,397.9,394.5,228.9,229.2,229.6,0.520,0.518,0.521,85.91,41.8,1.000,49.91,0.454,-0.031,0.04,0.529,605.4,605.4,570.2,570.2,593.7,593.7,579.9,579.9,593.2,593.2,611.3,611.3,599.5,599.5,546.2,546.2,509.7,509.7,609.9,609.9,0.05,-0.02,0.04,0.02,0.06,-0.04,0.04,0.03,0.06,-0.04,0.04,0.04,0.06,-0.03,0.06,-0.04,0.04,0.03,0.05,-0.02,31397.91,2022/05/16 05:11:10,2022/05/15 17:59:12,3196.98,3211.58,3229.12,3188.50,3176.46,3171.33,3244.23,3261.80,3217.82,3231.07,7201.18,31394.96,0.0,32128.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:25:00,Grid connected,395.6,397.7,395.9,230.1,230.3,230.6,0.959,0.954,0.961,86.62,42.4,0.996,49.92,0.753,0.070,0.09,0.869,605.4,605.4,588.2,588.2,623.7,623.7,623.0,623.0,599.2,599.2,593.3,593.3,605.6,605.6,618.2,618.2,377.7,377.7,612.5,612.5,0.05,-0.02,0.04,0.02,0.06,-0.04,0.04,0.03,0.06,-0.04,0.04,0.04,0.06,-0.03,0.06,-0.04,0.04,0.03,0.05,-0.02,31397.96,2022/05/16 05:11:10,2022/05/15 17:59:12,3196.98,3211.58,3229.13,3188.51,3176.46,3171.34,3244.24,3261.81,3217.82,3231.08,7201.23,31395.01,0.0,32128.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:30:00,Grid connected,395.7,397.4,394.5,229.1,229.3,229.6,0.214,0.212,0.214,73.04,42.8,0.014,50.13,0.003,0.173,0.16,0.004,743.3,743.3,743.9,743.9,743.3,743.3,743.5,743.5,742.6,742.6,742.7,742.7,743.4,743.4,744.0,744.0,743.3,743.3,743.6,743.6,0.05,-0.02,0.04,-0.05,0.06,-0.04,0.04,-0.05,0.06,-0.04,0.04,-0.03,0.06,-0.03,0.06,-0.04,0.04,-0.05,0.25,-0.02,31398.03,2022/05/16 05:11:10,2022/05/15 17:59:12,3196.99,3211.58,3229.14,3188.51,3176.47,3171.35,3244.25,3261.82,3217.83,3231.09,7201.30,31395.08,0.0,32129.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:35:00,Grid connected,395.6,397.2,394.5,229.1,229.2,229.6,1.772,1.762,1.774,93.20,43.0,0.985,50.14,1.256,0.220,0.25,1.347,715.1,715.1,719.1,719.1,703.4,703.4,707.5,707.5,712.0,712.0,714.5,714.5,719.8,719.8,713.5,713.5,718.7,718.7,719.3,719.3,0.25,-0.02,0.04,0.14,0.26,-0.04,0.04,0.15,0.27,-0.04,0.04,0.16,0.26,-0.03,0.26,-0.04,0.04,0.15,0.25,-0.02,31398.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.01,3211.59,3229.15,3188.52,3176.49,3171.36,3244.26,3261.83,3217.83,3231.10,7201.40,31395.18,0.0,32129.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:40:00,Grid connected,393.5,396.1,393.4,229.1,228.2,228.6,2.862,2.849,2.866,94.06,43.6,0.996,49.99,2.051,0.101,0.41,2.178,677.3,677.3,654.1,654.1,641.6,641.6,641.7,641.7,647.2,647.2,653.2,653.2,659.5,659.5,654.2,654.2,653.6,653.6,642.4,642.4,0.25,-0.02,0.04,0.14,0.26,-0.04,0.04,0.15,0.27,-0.04,0.04,0.16,0.26,-0.03,0.26,-0.04,0.04,0.15,0.25,-0.02,31398.28,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.02,3211.61,3229.17,3188.54,3176.51,3171.37,3244.28,3261.85,3217.86,3231.12,7201.55,31395.33,0.0,32129.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:45:00,Grid connected,392.3,394.0,391.1,227.0,227.2,227.6,3.684,3.670,3.692,95.10,43.8,0.996,50.12,2.505,0.134,0.60,2.627,654.8,654.8,666.2,666.2,649.1,649.1,653.8,653.8,663.8,663.8,657.8,657.8,652.1,652.1,658.7,658.7,661.1,661.1,642.0,642.0,0.25,-0.02,0.04,0.14,0.26,-0.04,0.04,0.15,0.27,-0.04,0.04,0.36,0.46,-0.03,0.26,-0.04,0.04,0.15,0.45,-0.02,31398.47,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.05,3211.63,3229.19,3188.56,3176.53,3171.40,3244.30,3261.88,3217.87,3231.14,7201.74,31395.52,0.0,32129.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:50:00,Grid connected,394.3,395.6,393.2,228.1,228.3,228.6,4.542,4.520,4.553,95.84,44.2,0.999,50.15,3.095,0.013,0.83,3.231,659.4,659.4,665.3,665.3,658.8,658.8,665.6,665.6,664.3,664.3,659.3,659.3,658.4,658.4,672.2,672.2,660.8,660.8,672.0,672.0,0.47,-0.02,0.04,0.36,0.47,-0.04,0.04,0.36,0.48,-0.04,0.04,0.38,0.49,-0.03,0.50,-0.04,0.04,0.37,0.50,-0.02,31398.70,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.07,3211.65,3229.22,3188.58,3176.56,3171.42,3244.33,3261.90,3217.89,3231.17,7201.97,31395.75,0.0,32129.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 05:55:00,Grid connected,391.8,393.3,390.6,227.1,227.3,227.2,5.374,5.360,5.394,96.70,44.6,0.999,49.94,3.723,0.055,1.11,3.842,659.4,659.4,696.2,696.2,676.7,676.7,670.1,670.1,682.2,682.2,675.5,675.5,665.6,665.6,660.2,660.2,665.6,665.6,660.0,660.0,0.47,-0.02,0.04,0.36,0.47,-0.04,0.04,0.36,0.48,-0.04,0.04,0.38,0.49,-0.03,0.50,-0.04,0.04,0.37,0.50,-0.02,31398.98,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.10,3211.68,3229.25,3188.60,3176.59,3171.45,3244.36,3261.94,3217.93,3231.20,7202.25,31396.03,0.0,32130.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:00:00,Grid connected,391.8,394.1,391.8,228.1,227.3,228.2,5.997,5.974,6.011,96.94,45.0,0.999,49.90,4.148,-0.088,1.43,4.276,673.3,673.3,696.2,696.2,677.7,677.7,671.8,671.8,695.2,695.2,671.2,671.2,665.6,665.6,675.1,675.1,683.6,683.6,661.9,661.9,0.47,-0.02,0.04,0.36,0.47,-0.04,0.04,0.56,0.48,-0.04,0.04,0.58,0.69,-0.03,0.70,-0.04,0.04,0.57,0.70,-0.02,31399.31,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.14,3211.71,3229.29,3188.64,3176.62,3171.49,3244.40,3261.98,3217.96,3231.24,7202.58,31396.36,0.0,32130.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:05:00,Grid connected,389.9,391.8,389.7,227.0,226.3,226.2,7.052,6.977,7.019,96.81,45.2,0.999,50.03,4.706,-0.148,1.81,4.861,671.4,671.4,687.3,687.3,680.8,680.8,677.7,677.7,692.0,692.0,673.6,673.6,674.9,674.9,678.1,678.1,677.6,677.6,678.1,678.1,0.67,-0.02,0.04,0.56,0.67,-0.04,0.04,0.56,0.68,-0.04,0.04,0.58,0.69,-0.03,0.70,-0.04,0.04,0.57,0.70,-0.02,31399.68,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.18,3211.75,3229.33,3188.68,3176.66,3171.52,3244.44,3262.02,3218.00,3231.28,7202.95,31396.73,0.0,32130.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:10:00,Grid connected,389.7,390.8,388.7,226.0,225.2,226.2,8.836,8.849,8.883,97.55,45.6,0.999,49.92,6.080,-0.100,2.27,6.234,683.3,683.3,702.2,702.2,677.7,677.7,689.7,689.7,677.2,677.2,683.2,683.2,689.6,689.6,681.1,681.1,671.6,671.6,690.0,690.0,0.87,-0.02,0.04,0.76,0.87,-0.04,0.04,0.76,0.88,-0.04,0.04,0.78,0.90,-0.03,0.90,-0.04,0.04,0.77,0.90,-0.02,31400.14,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.23,3211.80,3229.37,3188.72,3176.71,3171.57,3244.49,3262.07,3218.05,3231.33,7203.41,31397.19,0.0,32131.34,0.00
