Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:15:00,Grid connected,390.8,392.8,390.7,227.1,226.2,227.2,11.199,11.235,11.111,97.89,45.8,0.999,50.12,7.536,-0.057,2.86,7.704,700.2,700.2,726.2,726.2,701.6,701.6,689.8,689.8,695.2,695.2,689.2,689.2,689.6,689.6,690.9,690.9,695.6,695.6,690.0,690.0,1.07,-0.02,0.04,0.76,1.07,-0.04,0.04,1.16,1.08,-0.04,0.04,0.98,1.10,-0.03,1.10,-0.04,0.04,0.97,1.10,-0.02,31400.73,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.29,3211.85,3229.44,3188.79,3176.77,3171.63,3244.56,3262.14,3218.11,3231.40,7204.01,31397.79,0.0,32131.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:20:00,Grid connected,392.1,392.8,390.7,227.1,227.2,227.2,11.810,11.887,11.989,98.00,46.2,0.999,50.17,8.175,0.113,3.50,8.342,684.1,684.1,720.2,720.2,689.7,689.7,690.3,690.3,690.0,690.0,695.2,695.2,689.6,689.6,690.2,690.2,694.9,694.9,695.3,695.3,1.07,-0.02,0.04,0.96,1.07,-0.04,0.04,1.16,1.08,-0.04,0.04,0.98,1.10,-0.03,1.10,-0.04,0.04,0.97,1.10,-0.02,31401.37,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.36,3211.91,3229.50,3188.85,3176.84,3171.70,3244.63,3262.21,3218.17,3231.47,7204.65,31398.43,0.0,32132.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:25:00,Grid connected,388.8,390.2,388.2,225.8,225.1,225.5,15.370,15.475,15.403,98.29,46.4,0.999,49.89,10.482,0.195,4.27,10.664,695.4,695.4,732.2,732.2,724.7,724.7,701.5,701.5,719.2,719.2,696.8,696.8,701.1,701.1,700.9,700.9,695.6,695.6,702.0,702.0,1.47,-0.02,0.04,1.16,1.47,-0.04,0.04,1.36,1.29,-0.04,0.04,1.39,1.51,-0.03,1.50,-0.04,0.04,1.38,1.51,-0.02,31402.14,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.44,3211.99,3229.58,3188.92,3176.92,3171.78,3244.71,3262.29,3218.26,3231.55,7205.42,31399.20,0.0,32133.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:30:00,Grid connected,386.5,387.8,385.0,224.7,224.0,224.5,15.284,15.454,15.358,98.29,46.6,0.999,50.12,10.399,-0.027,5.15,10.580,695.4,695.4,714.2,714.2,695.7,695.7,690.4,690.4,695.2,695.2,696.7,696.7,689.9,689.9,691.5,691.5,695.6,695.6,696.0,696.0,1.47,-0.02,0.04,1.36,1.47,-0.04,0.04,1.56,1.49,-0.04,0.04,1.59,1.71,-0.03,1.70,-0.04,0.04,1.58,1.51,-0.02,31403.02,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.53,3212.07,3229.67,3189.01,3177.01,3171.86,3244.81,3262.39,3218.35,3231.65,7206.30,31400.08,0.0,32134.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:35:00,Grid connected,385.5,387.8,385.0,223.7,222.9,223.5,16.243,16.372,16.291,98.29,46.8,0.999,50.04,11.048,0.197,6.04,11.240,689.3,689.3,708.1,708.1,686.8,686.8,689.6,689.6,695.1,695.1,698.5,698.5,691.6,691.6,687.3,687.3,696.8,696.8,697.1,697.1,1.47,-0.02,0.04,1.36,1.47,-0.04,0.04,1.56,1.49,-0.04,0.04,1.59,1.71,-0.03,1.70,-0.04,0.04,1.58,1.51,-0.02,31403.92,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.62,3212.15,3229.76,3189.10,3177.10,3171.96,3244.90,3262.48,3218.44,3231.74,7207.19,31400.97,0.0,32135.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:40:00,Grid connected,385.5,386.8,385.0,223.7,222.8,223.4,17.119,17.205,17.166,98.29,47.0,0.999,50.10,11.597,-0.114,6.99,11.796,689.3,689.3,702.2,702.2,695.7,695.7,701.8,701.8,695.3,695.3,694.4,694.4,693.6,693.6,696.2,696.2,692.5,692.5,696.0,696.0,1.67,-0.02,0.04,1.56,1.67,-0.04,0.04,1.56,1.69,-0.04,0.04,1.59,1.71,-0.03,1.70,-0.04,0.04,1.58,1.71,-0.02,31404.86,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.72,3212.25,3229.86,3189.19,3177.20,3172.05,3245.00,3262.58,3218.54,3231.84,7208.14,31401.92,0.0,32136.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:45:00,Grid connected,382.1,383.3,381.9,222.7,221.7,222.4,18.459,18.515,18.448,98.29,47.2,0.999,49.99,12.362,0.142,7.98,12.577,695.4,695.4,702.1,702.1,689.9,689.9,695.7,695.7,695.2,695.2,700.4,700.4,695.6,695.6,690.6,690.6,701.6,701.6,702.0,702.0,1.67,-0.02,0.04,1.56,1.67,-0.04,0.04,1.56,1.69,-0.04,0.04,1.59,1.71,-0.03,1.90,-0.04,0.04,1.58,1.71,-0.02,31405.85,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.82,3212.35,3229.96,3189.29,3177.30,3172.15,3245.11,3262.69,3218.64,3231.95,7209.13,31402.91,0.0,32137.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:50:00,Grid connected,378.1,379.2,377.2,219.2,218.0,219.6,20.584,20.728,20.685,98.29,47.4,0.999,49.90,13.633,-0.045,9.06,13.876,695.3,695.3,702.2,702.2,693.2,693.2,695.8,695.8,695.2,695.2,698.1,698.1,695.6,695.6,693.3,693.3,700.6,700.6,703.0,703.0,1.87,-0.02,0.04,1.76,1.87,-0.04,0.04,1.76,1.89,-0.04,0.04,1.79,1.91,-0.03,1.90,-0.04,0.04,1.78,1.92,-0.02,31406.93,2022/05/16 05:11:10,2022/05/15 17:59:12,3197.93,3212.45,3230.07,3189.40,3177.41,3172.27,3245.22,3262.80,3218.75,3232.06,7210.21,31403.99,0.0,32138.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 06:55:00,Grid connected,381.2,382.4,379.7,221.2,220.1,220.6,22.535,22.557,22.446,98.29,47.6,0.999,50.05,15.022,-0.189,10.26,15.292,689.4,689.4,702.2,702.2,700.1,700.1,701.8,701.8,707.3,707.3,690.2,690.2,697.7,697.7,700.8,700.8,698.7,698.7,698.9,698.9,2.07,-0.02,0.04,1.96,2.07,-0.04,0.04,1.96,2.09,-0.04,0.04,1.99,2.11,-0.03,2.10,-0.04,0.04,1.98,2.12,-0.02,31408.13,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.05,3212.58,3230.19,3189.51,3177.53,3172.39,3245.35,3262.93,3218.88,3232.19,7211.41,31405.19,0.0,32139.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:00:00,Grid connected,381.2,382.5,380.6,221.2,220.1,220.6,26.296,26.265,26.207,98.60,47.8,0.999,50.05,17.499,-0.345,11.60,17.749,701.2,701.2,708.2,708.2,701.5,701.5,701.7,701.7,701.1,701.1,701.1,701.1,701.1,701.1,702.2,702.2,697.0,697.0,702.0,702.0,2.47,-0.02,0.04,2.37,2.49,-0.04,0.04,2.36,2.50,-0.04,0.04,2.39,2.51,-0.03,2.50,-0.04,0.04,2.40,2.52,-0.02,31409.49,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.19,3212.71,3230.33,3189.64,3177.67,3172.52,3245.49,3263.07,3219.01,3232.33,7212.77,31406.55,0.0,32140.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:05:00,Grid connected,380.5,381.5,379.6,221.2,220.1,220.6,28.105,28.250,28.193,98.60,48.0,0.999,50.09,18.712,-0.122,13.13,18.979,703.3,703.3,706.2,706.2,701.7,701.7,707.1,707.1,701.2,701.2,701.1,701.1,701.6,701.6,702.2,702.2,707.6,707.6,702.0,702.0,2.67,-0.02,0.04,2.57,2.69,-0.04,0.04,2.56,2.70,-0.04,0.04,2.60,2.71,-0.03,2.71,-0.04,0.04,2.61,2.73,-0.02,31411.00,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.35,3212.86,3230.48,3189.79,3177.83,3172.67,3245.65,3263.23,3219.17,3232.49,7214.29,31408.07,0.0,32142.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:10:00,Grid connected,379.4,379.5,378.5,220.2,219.1,219.4,28.749,28.679,28.627,98.60,48.4,0.999,49.90,18.954,-0.262,14.70,19.227,695.4,695.4,702.2,702.2,697.1,697.1,707.8,707.8,701.2,701.2,706.3,706.3,703.7,703.7,697.2,697.2,704.6,704.6,705.0,705.0,2.67,-0.01,0.04,2.57,2.69,-0.04,0.04,2.56,2.70,-0.04,0.04,2.60,2.71,-0.03,2.71,-0.04,0.04,2.61,2.73,-0.02,31412.57,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.50,3213.02,3230.64,3189.95,3177.99,3172.84,3245.81,3263.40,3219.33,3232.65,7215.86,31409.64,0.0,32144.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:15:00,Grid connected,379.3,380.1,378.1,220.2,218.7,219.6,30.087,29.972,30.124,98.60,48.6,0.999,50.03,19.932,0.333,16.31,20.220,689.8,689.8,702.1,702.1,701.7,701.7,701.7,701.7,695.8,695.8,695.3,695.3,701.9,701.9,696.2,696.2,696.5,696.5,701.2,701.2,2.88,-0.01,0.04,2.78,2.89,-0.04,0.04,2.76,2.90,-0.04,0.04,2.80,2.91,-0.03,2.91,-0.04,0.04,2.82,2.94,-0.02,31414.18,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.67,3213.18,3230.81,3190.11,3178.15,3173.00,3245.98,3263.57,3219.49,3232.82,7217.47,31411.25,0.0,32145.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:20:00,Grid connected,379.5,380.2,378.7,220.9,219.2,219.8,34.294,34.359,34.349,98.60,48.8,0.999,49.86,22.677,-0.382,18.08,23.006,701.4,701.4,711.5,711.5,701.7,701.7,697.5,697.5,701.2,701.2,701.1,701.1,701.6,701.6,702.2,702.2,701.6,701.6,702.0,702.0,3.08,0.00,0.00,2.98,3.29,0.00,0.00,3.17,3.12,0.00,0.00,3.21,3.32,0.00,3.31,0.00,0.00,3.22,3.35,0.00,31415.95,2022/05/16 05:11:10,2022/05/15 17:59:12,3198.85,3213.35,3230.99,3190.28,3178.33,3173.17,3246.16,3263.75,3219.67,3233.00,7219.24,31413.02,0.0,32147.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:25:00,Grid connected,383.8,384.8,383.2,223.4,221.7,222.3,37.607,37.682,37.643,98.49,49.2,0.999,50.12,25.252,-0.240,20.11,25.639,706.3,706.3,713.1,713.1,701.7,701.7,701.7,701.7,700.2,700.2,695.2,695.2,689.6,689.6,702.2,702.2,701.6,701.6,696.0,696.0,3.52,0.00,0.00,3.38,3.49,0.00,0.00,3.39,3.53,0.00,0.00,3.61,3.74,0.00,3.72,0.00,0.00,3.63,3.77,0.00,31417.98,2022/05/16 05:11:10,2022/05/15 17:59:12,3199.05,3213.56,3231.19,3190.49,3178.53,3173.39,3246.38,3263.96,3219.89,3233.21,7221.27,31415.05,0.0,32149.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:30:00,Grid connected,387.9,389.3,387.5,226.4,224.0,224.3,42.280,42.260,42.161,98.49,49.4,0.999,50.19,28.600,0.480,22.33,29.044,701.2,701.2,717.0,717.0,705.0,705.0,706.0,706.0,705.7,705.7,706.7,706.7,712.3,712.3,701.0,701.0,706.8,706.8,708.0,708.0,3.93,0.00,0.00,3.78,4.13,0.00,0.00,4.02,3.94,0.00,0.00,4.02,4.14,0.00,4.14,0.00,0.00,4.06,4.17,0.00,31420.20,2022/05/16 05:11:10,2022/05/15 17:59:12,3199.27,3213.78,3231.42,3190.71,3178.76,3173.61,3246.61,3264.20,3220.11,3233.44,7223.50,31417.28,0.0,32151.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:35:00,Grid connected,388.4,389.1,387.3,226.4,225.0,225.3,49.326,49.472,49.454,98.49,43.2,0.999,50.19,33.406,-0.939,24.96,33.922,714.1,714.1,725.5,725.5,713.8,713.8,714.9,714.9,713.5,713.5,714.5,714.5,710.1,710.1,720.4,720.4,714.7,714.7,721.7,721.7,4.62,0.00,0.00,4.59,4.74,0.00,0.00,4.65,4.79,0.00,0.00,4.67,4.79,0.00,4.98,0.00,0.00,4.70,4.79,0.00,31422.83,2022/05/16 05:11:10,2022/05/15 17:59:12,3199.54,3214.03,3231.69,3190.97,3179.02,3173.87,3246.88,3264.47,3220.38,3233.71,7226.13,31419.91,0.0,32154.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:40:00,Grid connected,388.7,389.0,387.3,226.3,224.0,224.3,53.843,53.998,53.890,98.47,43.0,0.999,50.15,36.440,0.091,27.87,37.006,704.9,704.9,708.2,708.2,701.6,701.6,701.8,701.8,695.2,695.2,695.1,695.1,692.5,692.5,698.3,698.3,701.6,701.6,702.0,702.0,5.07,0.00,0.00,5.03,5.44,0.00,0.00,5.16,5.25,0.00,0.00,5.13,5.29,0.00,5.38,0.00,0.00,5.19,5.31,0.00,31425.74,2022/05/16 05:11:10,2022/05/15 17:59:12,3199.84,3214.33,3231.99,3191.26,3179.31,3174.17,3247.18,3264.77,3220.68,3234.01,7229.05,31422.83,0.0,32157.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:45:00,Grid connected,387.7,388.0,386.3,226.3,224.0,224.3,55.880,55.960,55.850,98.47,43.4,0.999,50.12,37.542,-0.635,31.06,38.122,701.4,701.4,702.2,702.2,696.2,696.2,702.7,702.7,695.2,695.2,695.1,695.1,695.7,695.7,690.9,690.9,696.7,696.7,702.0,702.0,5.51,0.00,0.00,5.35,5.66,0.00,0.00,5.63,5.52,0.00,0.00,5.52,5.50,0.00,5.59,0.00,0.00,5.58,5.51,0.00,31428.93,2022/05/16 05:11:10,2022/05/15 17:59:12,3200.16,3214.64,3232.32,3191.60,3179.63,3174.49,3247.50,3265.10,3221.00,3234.34,7232.23,31426.01,0.0,32160.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:50:00,Grid connected,385.2,386.0,384.1,224.3,223.0,223.3,48.580,48.785,48.768,98.47,44.0,0.999,49.94,32.723,-0.241,33.85,33.222,695.3,695.3,705.0,705.0,698.5,698.5,695.8,695.8,701.3,701.3,685.8,685.8,695.6,695.6,693.2,693.2,695.6,695.6,696.0,696.0,4.63,0.00,0.00,4.66,5.00,0.00,0.00,4.79,4.65,0.00,0.00,4.64,4.84,0.00,4.90,0.00,0.00,4.76,4.87,0.00,31431.72,2022/05/16 05:11:10,2022/05/15 17:59:12,3200.44,3214.91,3232.61,3191.89,3179.91,3174.76,3247.79,3265.39,3221.29,3234.63,7235.05,31428.83,0.0,32163.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 07:55:00,Grid connected,380.9,381.3,380.0,222.1,220.0,220.2,53.364,53.477,53.496,98.47,44.4,0.999,49.95,35.459,0.267,36.67,36.007,694.6,694.6,696.9,696.9,694.9,694.9,695.7,695.7,695.2,695.2,695.1,695.1,695.6,695.6,695.8,695.8,695.6,695.6,690.0,690.0,5.07,0.00,0.00,4.89,5.20,0.00,0.00,5.19,5.05,0.00,0.00,5.07,5.04,0.00,5.12,0.00,0.00,4.98,5.07,0.00,31434.54,2022/05/16 05:11:10,2022/05/15 17:59:12,3200.72,3215.20,3232.91,3192.18,3180.19,3175.04,3248.08,3265.68,3221.58,3234.92,7237.84,31431.62,0.0,32166.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:00:00,Grid connected,393.5,391.9,391.2,228.8,226.5,226.2,93.251,93.424,93.245,98.39,45.0,0.999,50.09,63.699,0.318,40.41,64.741,726.2,726.2,730.1,730.1,727.9,727.9,730.9,730.9,709.8,709.8,713.9,713.9,716.6,716.6,716.4,716.4,717.8,717.8,726.0,726.0,8.71,0.00,0.00,8.82,9.09,0.00,0.00,8.85,8.71,0.00,0.00,8.64,9.03,0.00,9.11,0.00,0.00,9.00,8.93,0.00,31438.28,2022/05/16 05:11:10,2022/05/15 17:59:12,3201.09,3215.57,3233.30,3192.57,3180.56,3175.42,3248.46,3266.06,3221.95,3235.30,7241.61,31435.39,0.0,32170.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:05:00,Grid connected,392.3,391.6,390.7,228.6,226.2,226.1,66.410,66.493,66.348,98.42,46.2,0.999,50.15,45.289,0.805,45.02,46.002,677.3,677.3,681.9,681.9,683.7,683.7,683.8,683.8,683.2,683.2,683.2,683.2,677.6,677.6,684.2,684.2,678.3,678.3,689.3,689.3,6.55,0.00,0.00,6.48,6.95,0.00,0.00,6.72,6.59,0.00,0.00,6.71,6.87,0.00,6.93,0.00,0.00,6.81,6.77,0.00,31442.89,2022/05/16 05:11:10,2022/05/15 17:59:12,3201.55,3216.03,3233.79,3193.05,3181.02,3175.88,3248.93,3266.53,3222.43,3235.77,7246.16,31439.94,0.0,32174.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:10:00,Grid connected,391.2,390.4,389.9,227.7,226.2,226.1,60.638,60.915,60.694,98.42,46.8,0.999,49.98,41.375,-0.547,48.53,42.018,677.4,677.4,690.2,690.2,683.7,683.7,683.8,683.8,683.2,683.2,683.2,683.2,689.6,689.6,684.2,684.2,683.6,683.6,687.3,687.3,6.14,0.00,0.00,6.03,6.28,0.00,0.00,6.24,6.15,0.00,0.00,6.00,6.23,0.00,6.28,0.00,0.00,6.12,6.10,0.00,31446.40,2022/05/16 05:11:10,2022/05/15 17:59:12,3201.90,3216.39,3234.15,3193.41,3181.37,3176.23,3249.29,3266.89,3222.79,3236.13,7249.71,31443.49,0.0,32178.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:15:00,Grid connected,390.1,390.5,389.7,227.7,225.1,226.1,56.521,56.641,56.536,98.42,47.4,0.999,50.00,38.437,0.573,51.89,39.046,683.3,683.3,684.2,684.2,685.6,685.6,683.7,683.7,683.2,683.2,683.1,683.1,684.8,684.8,687.9,687.9,683.6,683.6,684.0,684.0,5.70,0.00,0.00,5.58,5.87,0.00,0.00,5.82,5.70,0.00,0.00,5.57,5.81,0.00,5.84,0.00,0.00,5.71,5.88,0.00,31449.76,2022/05/16 05:11:10,2022/05/15 17:59:12,3202.25,3216.72,3234.50,3193.75,3181.71,3176.57,3249.64,3267.24,3223.13,3236.48,7253.06,31446.84,0.0,32181.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:20:00,Grid connected,390.8,391.3,390.0,227.1,225.0,225.4,59.307,59.422,59.180,98.42,47.6,0.999,50.07,40.405,0.022,55.11,41.036,693.7,693.7,690.1,690.1,685.2,685.2,680.6,680.6,687.6,687.6,684.1,684.1,691.8,691.8,684.2,684.2,689.6,689.6,690.0,690.0,5.90,0.00,0.00,5.79,6.08,0.00,0.00,6.07,5.90,0.00,0.00,5.77,6.01,0.00,6.07,0.00,0.00,5.91,5.87,0.00,31452.98,2022/05/16 05:11:10,2022/05/15 17:59:12,3202.57,3217.04,3234.83,3194.08,3182.03,3176.89,3249.97,3267.57,3223.46,3236.81,7256.28,31450.06,0.0,32185.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:25:00,Grid connected,388.8,387.9,387.3,227.3,224.0,224.4,102.890,103.131,102.827,98.33,48.0,0.999,50.01,69.373,-3.095,59.61,70.573,701.4,701.4,696.3,696.3,677.8,677.8,678.7,678.7,683.2,683.2,684.4,684.4,677.7,677.7,684.2,684.2,689.6,689.6,689.1,689.1,9.72,0.00,0.00,9.90,10.60,0.00,0.00,10.50,9.88,0.00,0.00,9.97,10.48,0.00,10.49,0.00,0.00,10.28,10.34,0.00,31457.48,2022/05/16 05:11:10,2022/05/15 17:59:12,3203.02,3217.49,3235.31,3194.55,3182.47,3177.34,3250.42,3268.03,3223.91,3237.26,7260.75,31454.53,0.0,32189.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:30:00,Grid connected,386.2,385.4,384.8,226.4,222.3,223.4,97.380,97.693,97.393,98.18,50.0,0.999,49.93,65.424,-0.331,66.04,66.630,671.3,671.3,674.4,674.4,670.0,670.0,665.7,665.7,674.9,674.9,671.1,671.1,677.5,677.5,676.1,676.1,671.6,671.6,666.0,666.0,10.07,0.00,0.00,10.21,10.47,0.00,0.00,10.31,9.71,0.00,0.00,9.71,9.74,0.00,9.72,0.00,0.00,9.79,9.69,0.00,31463.91,2022/05/16 05:11:10,2022/05/15 17:59:12,3203.68,3218.16,3235.99,3195.22,3183.11,3177.98,3251.08,3268.68,3224.56,3237.91,7267.18,31460.96,0.0,32196.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:35:00,Grid connected,390.7,388.9,389.9,228.4,224.4,224.4,126.317,126.747,126.276,98.26,52.1,0.999,49.98,85.821,-0.099,72.54,87.403,671.4,671.4,667.4,667.4,677.1,677.1,671.8,671.8,671.7,671.7,659.5,659.5,681.4,681.4,671.9,671.9,659.6,659.6,667.7,667.7,14.94,0.00,0.00,14.81,13.46,0.00,0.00,13.62,11.56,0.00,0.00,12.03,11.97,0.00,12.46,0.00,0.00,12.72,12.68,0.00,31470.41,2022/05/16 05:11:10,2022/05/15 17:59:12,3204.34,3218.83,3236.68,3195.90,3183.76,3178.63,3251.74,3269.36,3225.23,3238.58,7273.76,31467.54,0.0,32203.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:40:00,Grid connected,390.8,389.9,388.7,228.4,224.4,225.4,82.283,82.542,82.346,98.36,53.4,0.999,50.10,55.896,0.212,78.17,56.833,665.3,665.3,672.2,672.2,659.7,659.7,666.1,666.1,659.2,659.2,662.5,662.5,665.6,665.6,660.1,660.1,666.0,666.0,665.9,665.9,8.47,0.00,0.00,8.51,9.28,0.00,0.00,9.03,8.48,0.00,0.00,8.44,8.67,0.00,8.73,0.00,0.00,8.50,8.50,0.00,31476.09,2022/05/16 05:11:10,2022/05/15 17:59:12,3204.93,3219.40,3237.28,3196.51,3184.32,3179.19,3252.33,3269.93,3225.80,3239.16,7279.36,31473.14,0.0,32208.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:45:00,Grid connected,390.5,390.4,389.3,227.4,225.5,225.4,59.337,59.552,59.374,98.47,54.0,0.999,50.10,40.353,-0.420,83.21,40.980,683.4,683.4,684.2,684.2,668.6,668.6,655.3,655.3,671.2,671.2,671.1,671.1,659.6,659.6,674.8,674.8,677.6,677.6,670.4,670.4,7.12,0.00,0.00,6.85,5.77,0.00,0.00,5.88,5.72,0.00,0.00,5.83,5.85,0.00,5.85,0.00,0.00,5.61,6.02,0.00,31481.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3205.43,3219.91,3237.80,3197.03,3184.82,3179.70,3252.84,3270.44,3226.31,3239.67,7284.43,31478.21,0.0,32213.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:50:00,Grid connected,392.8,391.2,390.5,229.7,225.5,225.4,134.952,135.166,134.923,98.07,55.2,0.999,50.16,92.036,-0.168,90.19,93.848,713.4,713.4,716.2,716.2,713.5,713.5,716.3,716.3,708.3,708.3,709.0,709.0,711.2,711.2,710.7,710.7,709.9,709.9,715.1,715.1,13.03,0.00,0.00,13.09,13.27,0.00,0.00,12.99,13.02,0.00,0.00,12.99,13.18,0.00,13.28,0.00,0.00,13.23,13.02,0.00,31488.06,2022/05/16 05:11:10,2022/05/15 17:59:12,3206.14,3220.63,3238.53,3197.75,3185.51,3180.38,3253.55,3271.15,3227.02,3240.37,7291.42,31485.20,0.0,32221.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 08:55:00,Grid connected,389.2,389.8,388.5,226.4,224.5,225.4,47.199,47.264,47.197,98.37,55.3,1.000,50.08,32.056,0.509,92.07,32.558,761.6,761.6,761.9,761.9,761.4,761.4,761.6,761.6,760.7,760.7,760.7,760.7,761.5,761.5,762.0,762.0,761.3,761.3,761.3,761.3,4.23,0.00,0.00,4.57,3.97,0.00,0.00,3.79,4.12,0.00,0.00,4.01,4.25,0.00,4.24,0.00,0.00,4.10,4.45,0.00,31489.94,2022/05/16 05:11:10,2022/05/15 17:59:12,3206.33,3220.84,3238.71,3197.93,3185.71,3180.57,3253.75,3271.35,3227.20,3240.57,7293.24,31487.02,0.0,32222.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:00:00,Grid connected,392.3,390.1,390.7,228.4,225.5,225.3,89.639,89.849,89.621,98.08,54.7,1.000,49.88,61.010,3.332,96.77,62.204,750.5,750.5,750.7,750.7,750.1,750.1,750.4,750.4,749.5,749.5,749.5,749.5,750.3,750.3,750.8,750.8,750.0,750.0,750.2,750.2,8.35,0.00,0.00,8.82,8.32,0.00,0.00,8.00,7.90,0.00,0.00,7.87,8.01,0.00,8.15,0.00,0.00,8.08,8.24,0.00,31494.64,2022/05/16 05:11:10,2022/05/15 17:59:12,3206.81,3221.35,3239.19,3198.39,3186.17,3181.04,3254.23,3271.82,3227.68,3241.05,7298.05,31491.83,0.0,32227.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:05:00,Grid connected,386.9,385.7,385.6,226.1,223.3,223.2,102.147,102.604,102.074,98.42,55.7,1.000,49.96,68.802,-0.085,102.80,69.963,659.3,659.3,666.2,666.2,654.6,654.6,659.7,659.7,656.0,656.0,656.5,656.5,647.6,647.6,651.0,651.0,647.6,647.6,643.4,643.4,10.44,0.00,0.00,10.28,11.24,0.00,0.00,11.11,10.52,0.00,0.00,10.52,10.80,0.00,10.62,0.00,0.00,10.78,10.77,0.00,31500.67,2022/05/16 05:11:10,2022/05/15 17:59:12,3207.43,3221.97,3239.82,3199.02,3186.78,3181.64,3254.84,3272.45,3228.29,3241.66,7304.01,31497.79,0.0,32233.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:10:00,Grid connected,385.0,384.8,383.5,224.9,222.3,222.3,78.293,78.483,78.434,98.45,56.3,1.000,50.07,52.487,0.192,107.91,53.343,665.3,665.3,678.1,678.1,660.6,660.6,659.7,659.7,658.9,658.9,659.1,659.1,659.6,659.6,654.1,654.1,665.6,665.6,658.5,658.5,8.03,0.00,0.00,7.97,8.26,0.00,0.00,8.25,7.97,0.00,0.00,8.10,8.24,0.00,8.26,0.00,0.00,8.11,8.14,0.00,31505.78,2022/05/16 05:11:10,2022/05/15 17:59:12,3207.94,3222.49,3240.35,3199.54,3187.29,3182.15,3255.36,3272.97,3228.80,3242.18,7309.15,31502.93,0.0,32239.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:15:00,Grid connected,386.2,385.0,384.4,224.9,222.3,222.3,87.181,87.393,87.150,98.45,55.9,1.000,50.03,58.518,-1.055,112.46,59.494,665.4,665.4,672.2,672.2,672.6,672.6,671.6,671.6,660.7,660.7,669.0,669.0,665.6,665.6,670.2,670.2,665.7,665.7,660.3,660.3,8.68,0.00,0.00,8.61,9.00,0.00,0.00,8.96,8.67,0.00,0.00,8.80,8.81,0.00,8.96,0.00,0.00,8.83,8.99,0.00,31510.33,2022/05/16 05:11:10,2022/05/15 17:59:12,3208.40,3222.95,3240.83,3200.01,3187.74,3182.61,3255.83,3273.44,3229.28,3242.65,7313.60,31507.38,0.0,32243.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:20:00,Grid connected,388.2,387.5,386.5,226.4,223.6,223.4,90.672,90.980,90.669,98.37,55.9,1.000,50.09,61.308,0.817,116.83,62.336,666.7,666.7,678.2,678.2,672.6,672.6,671.7,671.7,665.3,665.3,671.2,671.2,665.6,665.6,667.2,667.2,671.6,671.6,669.3,669.3,9.05,0.00,0.00,9.17,9.31,0.00,0.00,9.18,9.09,0.00,0.00,9.27,9.49,0.00,9.29,0.00,0.00,9.43,9.38,0.00,31514.70,2022/05/16 05:11:10,2022/05/15 17:59:12,3208.84,3223.40,3241.28,3200.45,3188.19,3183.05,3256.29,3273.89,3229.72,3243.09,7318.03,31511.81,0.0,32248.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:25:00,Grid connected,385.9,384.9,383.8,225.1,221.8,222.1,95.465,95.674,95.436,98.37,55.9,1.000,50.00,63.902,-1.140,122.15,64.968,677.3,677.3,672.8,672.8,672.7,672.7,671.7,671.7,671.3,671.3,671.2,671.2,671.7,671.7,672.2,672.2,671.6,671.6,667.2,667.2,9.43,0.00,0.00,9.48,9.82,0.00,0.00,9.66,9.45,0.00,0.00,9.59,9.63,0.00,9.70,0.00,0.00,9.63,9.80,0.00,31520.02,2022/05/16 05:11:10,2022/05/15 17:59:12,3209.33,3223.88,3241.78,3200.94,3188.67,3183.54,3256.78,3274.39,3230.22,3243.59,7323.35,31517.13,0.0,32253.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:30:00,Grid connected,384.1,382.8,382.9,225.2,221.8,222.1,89.161,89.622,89.214,98.37,56.3,1.000,50.07,59.704,0.676,127.32,60.693,677.4,677.4,678.2,678.2,678.6,678.6,671.6,671.6,671.3,671.3,668.7,668.7,671.6,671.6,672.1,672.1,673.1,673.1,672.4,672.4,8.93,0.00,0.00,8.94,9.21,0.00,0.00,9.07,8.85,0.00,0.00,9.00,9.02,0.00,9.05,0.00,0.00,9.07,9.13,0.00,31525.19,2022/05/16 05:11:10,2022/05/15 17:59:12,3209.91,3224.47,3242.36,3201.53,3189.24,3184.11,3257.37,3274.97,3230.80,3244.17,7328.52,31522.30,0.0,32258.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:35:00,Grid connected,385.4,384.1,383.1,225.2,221.8,222.0,96.085,96.269,95.766,98.37,56.3,1.000,49.97,64.339,-0.103,132.46,65.412,671.8,671.8,677.6,677.6,672.1,672.1,671.6,671.6,671.2,671.2,671.1,671.1,671.6,671.6,677.9,677.9,677.6,677.6,672.4,672.4,9.58,0.00,0.00,9.56,9.88,0.00,0.00,9.76,9.44,0.00,0.00,9.66,9.73,0.00,9.71,0.00,0.00,9.76,9.77,0.00,31530.33,2022/05/16 05:11:10,2022/05/15 17:59:12,3210.42,3224.98,3242.89,3202.05,3189.76,3184.63,3257.89,3275.50,3231.33,3244.70,7333.66,31527.44,0.0,32264.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:40:00,Grid connected,386.7,385.0,384.2,226.2,221.8,221.9,124.570,124.881,124.378,98.26,56.7,1.000,49.95,83.392,-1.986,138.25,84.938,671.4,671.4,678.2,678.2,672.6,672.6,671.6,671.6,681.2,681.2,673.6,673.6,671.6,671.6,672.1,672.1,671.6,671.6,672.4,672.4,12.54,0.00,0.00,12.71,12.77,0.00,0.00,12.68,11.87,0.00,0.00,12.16,12.49,0.00,12.78,0.00,0.00,12.73,12.58,0.00,31536.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3210.97,3225.53,3243.45,3202.60,3190.30,3185.17,3258.46,3276.05,3231.88,3245.25,7339.47,31533.25,0.0,32270.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:45:00,Grid connected,389.5,386.6,387.9,228.4,222.5,222.7,151.201,151.736,151.112,98.07,58.3,0.997,50.06,102.136,-0.656,145.51,104.083,659.4,659.4,658.0,658.0,654.6,654.6,656.2,656.2,659.3,659.3,659.1,659.1,653.6,653.6,658.0,658.0,662.1,662.1,645.4,645.4,15.78,0.00,0.00,16.05,16.32,0.00,0.00,16.04,15.74,0.00,0.00,15.74,16.08,0.00,15.86,0.00,0.00,15.58,15.84,0.00,31543.38,2022/05/16 05:11:10,2022/05/15 17:59:12,3211.73,3226.29,3244.23,3203.38,3191.08,3185.94,3259.25,3276.86,3232.68,3246.04,7346.75,31540.53,0.0,32277.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:50:00,Grid connected,390.0,388.3,388.4,228.3,223.4,223.7,117.048,117.290,116.983,98.07,60.8,0.997,50.01,79.042,6.463,153.44,80.556,749.8,749.8,749.7,749.7,749.2,749.2,749.5,749.5,748.5,748.5,748.5,748.5,749.3,749.3,749.8,749.8,749.1,749.1,749.1,749.1,10.96,0.00,0.00,11.49,10.95,0.00,0.00,10.40,10.43,0.00,0.00,10.38,10.47,0.00,10.61,0.00,0.00,10.34,10.35,0.00,31551.31,2022/05/16 05:11:10,2022/05/15 17:59:12,3212.55,3227.12,3245.06,3204.18,3191.87,3186.74,3260.06,3277.67,3233.47,3246.85,7354.66,31548.44,0.0,32285.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 09:55:00,Grid connected,391.0,389.3,390.0,229.0,224.4,224.7,126.887,127.276,126.728,98.18,62.7,0.999,50.09,86.158,-1.004,161.43,87.711,641.3,641.3,652.6,652.6,647.6,647.6,629.6,629.6,624.2,624.2,634.0,634.0,635.6,635.6,623.5,623.5,622.4,622.4,625.6,625.6,13.82,0.00,0.00,13.71,13.75,0.00,0.00,13.95,13.73,0.00,0.00,13.62,13.79,0.00,14.11,0.00,0.00,14.18,14.14,0.00,31559.30,2022/05/16 05:11:10,2022/05/15 17:59:12,3213.35,3227.95,3245.87,3204.98,3192.64,3187.51,3260.84,3278.46,3234.25,3247.63,7362.65,31556.43,0.0,32293.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:00:00,Grid connected,390.0,387.7,388.2,229.0,224.4,223.7,132.241,132.745,131.966,98.23,64.0,0.999,49.96,89.486,-1.789,168.63,91.126,643.1,643.1,652.7,652.7,648.6,648.6,635.7,635.7,647.2,647.2,646.0,646.0,635.7,635.7,629.6,629.6,630.7,630.7,637.6,637.6,14.00,0.00,0.00,14.21,14.30,0.00,0.00,14.50,13.88,0.00,0.00,13.96,14.27,0.00,14.69,0.00,0.00,14.37,14.32,0.00,31566.50,2022/05/16 05:11:10,2022/05/15 17:59:12,3214.11,3228.71,3246.65,3205.74,3193.40,3188.26,3261.61,3279.23,3235.02,3248.40,7369.86,31563.64,0.0,32301.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:05:00,Grid connected,391.8,389.8,390.0,229.8,224.4,224.7,141.831,142.219,141.684,98.11,65.0,0.999,50.01,96.182,-1.411,176.34,98.005,639.2,639.2,648.8,648.8,648.7,648.7,651.5,651.5,625.4,625.4,638.5,638.5,638.8,638.8,639.7,639.7,642.7,642.7,637.5,637.5,14.90,0.00,0.00,14.92,15.28,0.00,0.00,15.05,15.36,0.00,0.00,15.34,15.59,0.00,15.47,0.00,0.00,15.51,15.55,0.00,31574.21,2022/05/16 05:11:10,2022/05/15 17:59:12,3214.91,3229.52,3247.45,3206.53,3194.16,3189.02,3262.39,3280.02,3235.81,3249.18,7377.57,31571.35,0.0,32308.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:10:00,Grid connected,392.2,390.3,389.8,229.8,224.4,224.7,144.260,144.487,144.194,98.38,66.0,0.999,50.10,98.154,1.331,183.80,99.811,702.4,702.4,702.3,702.3,701.7,701.7,702.1,702.1,701.1,701.1,701.1,701.1,701.8,701.8,702.3,702.3,701.6,701.6,701.7,701.7,15.72,0.00,0.00,16.27,14.70,0.00,0.00,14.29,13.48,0.00,0.00,13.39,13.36,0.00,13.47,0.00,0.00,13.35,13.24,0.00,31581.67,2022/05/16 05:11:10,2022/05/15 17:59:12,3215.65,3230.27,3248.21,3207.28,3194.90,3189.76,3263.15,3280.78,3236.56,3249.94,7385.04,31578.82,0.0,32316.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:15:00,Grid connected,389.0,388.3,387.3,226.6,224.2,224.8,69.205,69.439,69.229,98.52,65.8,0.999,50.11,46.869,-0.261,188.40,47.587,671.3,671.3,670.6,670.6,664.7,664.7,660.2,660.2,656.9,656.9,646.8,646.8,647.6,647.6,646.1,646.1,648.7,648.7,655.1,655.1,6.89,0.00,0.00,7.04,7.25,0.00,0.00,7.15,7.43,0.00,0.00,7.43,7.43,0.00,7.56,0.00,0.00,7.29,7.22,0.00,31586.27,2022/05/16 05:11:10,2022/05/15 17:59:12,3216.11,3230.73,3248.70,3207.76,3195.37,3190.24,3263.64,3281.28,3237.05,3250.43,7389.54,31583.32,0.0,32321.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:20:00,Grid connected,389.1,388.3,387.0,226.6,224.3,224.8,65.591,65.742,65.611,98.30,64.3,0.999,50.10,44.368,0.027,193.66,45.094,683.3,683.3,684.0,684.0,672.6,672.6,665.7,665.7,698.3,698.3,683.8,683.8,667.2,667.2,677.5,677.5,660.7,660.7,673.5,673.5,6.42,0.00,0.00,6.54,7.10,0.00,0.00,6.95,6.54,0.00,0.00,6.66,6.89,0.00,6.72,0.00,0.00,6.73,6.57,0.00,31591.53,2022/05/16 05:11:10,2022/05/15 17:59:12,3216.66,3231.28,3249.25,3208.31,3195.90,3190.77,3264.18,3281.81,3237.59,3250.97,7394.80,31588.58,0.0,32326.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:25:00,Grid connected,386.9,387.3,385.8,225.5,224.3,223.8,27.913,27.938,27.769,98.32,62.4,0.999,50.13,18.716,-0.472,195.82,19.032,683.3,683.3,676.5,676.5,667.7,667.7,671.7,671.7,666.2,666.2,680.4,680.4,671.6,671.6,671.5,671.5,666.7,666.7,679.0,679.0,2.82,0.00,0.00,2.75,2.87,0.00,0.00,2.79,2.92,0.00,0.00,2.87,2.97,0.00,3.00,0.00,0.00,2.92,2.94,0.00,31593.69,2022/05/16 05:11:10,2022/05/15 17:59:12,3216.87,3231.50,3249.48,3208.54,3196.12,3190.99,3264.41,3282.04,3237.81,3251.19,7396.98,31590.76,0.0,32328.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:30:00,Grid connected,387.9,388.4,386.8,225.5,223.3,223.8,41.652,41.769,41.516,98.48,60.1,0.999,50.10,28.134,-0.241,197.64,28.591,701.3,701.3,718.6,718.6,700.0,700.0,695.7,695.7,704.6,704.6,694.0,694.0,695.6,695.6,693.1,693.1,692.4,692.4,697.6,697.6,4.05,0.00,0.00,4.00,3.74,0.00,0.00,3.63,3.97,0.00,0.00,4.09,4.06,0.00,4.27,0.00,0.00,4.18,4.22,0.00,31595.51,2022/05/16 05:11:10,2022/05/15 17:59:12,3217.06,3231.69,3249.66,3208.72,3196.30,3191.17,3264.59,3282.23,3237.99,3251.38,7398.80,31592.58,0.0,32330.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:35:00,Grid connected,387.9,387.4,386.8,225.5,223.3,223.8,73.615,73.816,73.565,98.38,58.3,0.999,49.99,49.707,-0.239,200.91,50.505,701.6,701.6,712.5,712.5,714.6,714.6,695.7,695.7,707.1,707.1,706.3,706.3,707.6,707.6,707.6,707.6,696.7,696.7,701.8,701.8,7.33,0.00,0.00,7.15,6.85,0.00,0.00,6.98,7.07,0.00,0.00,7.09,7.15,0.00,7.27,0.00,0.00,7.44,7.28,0.00,31598.82,2022/05/16 05:11:10,2022/05/15 17:59:12,3217.40,3232.03,3249.98,3209.03,3196.64,3191.51,3264.94,3282.57,3238.34,3251.72,7402.14,31595.92,0.0,32334.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:40:00,Grid connected,389.9,388.7,388.8,227.5,224.3,224.8,84.359,84.591,84.067,98.28,57.7,0.999,50.07,57.140,-0.274,205.53,58.098,707.3,707.3,712.6,712.6,708.6,708.6,707.7,707.7,701.2,701.2,703.3,703.3,703.6,703.6,701.5,701.5,702.7,702.7,704.6,704.6,8.12,0.00,0.00,7.98,8.03,0.00,0.00,8.00,8.08,0.00,0.00,8.17,8.30,0.00,8.48,0.00,0.00,8.24,8.40,0.00,31603.40,2022/05/16 05:11:10,2022/05/15 17:59:12,3217.86,3232.50,3250.44,3209.48,3197.11,3191.97,3265.41,3283.05,3238.81,3252.19,7406.73,31600.51,0.0,32338.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:45:00,Grid connected,391.9,391.0,390.8,228.5,225.3,225.8,81.738,81.938,81.706,98.29,57.5,0.999,50.07,55.718,-0.396,210.38,56.652,707.3,707.3,706.6,706.6,702.6,702.6,707.7,707.7,701.2,701.2,700.0,700.0,701.6,701.6,701.5,701.5,702.7,702.7,701.7,701.7,8.06,0.00,0.00,7.86,7.98,0.00,0.00,7.96,7.94,0.00,0.00,7.97,8.18,0.00,8.28,0.00,0.00,8.20,8.12,0.00,31608.25,2022/05/16 05:11:10,2022/05/15 17:59:12,3218.37,3233.00,3250.93,3209.97,3197.60,3192.47,3265.92,3283.55,3239.31,3252.69,7411.57,31605.35,0.0,32343.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:50:00,Grid connected,392.9,391.7,390.9,229.5,226.3,226.8,78.793,79.118,78.828,98.07,57.1,0.999,50.21,53.803,0.899,214.98,54.862,735.0,735.0,738.1,738.1,721.7,721.7,725.2,725.2,729.9,729.9,731.6,731.6,732.0,732.0,730.9,730.9,729.9,729.9,734.0,734.0,7.61,0.00,0.00,7.56,7.67,0.00,0.00,7.57,7.49,0.00,0.00,7.45,7.62,0.00,7.78,0.00,0.00,7.56,7.64,0.00,31612.85,2022/05/16 05:11:10,2022/05/15 17:59:12,3218.83,3233.47,3251.39,3210.42,3198.06,3192.93,3266.39,3284.02,3239.79,3253.16,7416.12,31609.90,0.0,32348.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 10:55:00,Grid connected,393.8,392.7,392.0,229.5,226.3,226.7,95.108,95.343,95.044,98.35,56.9,0.999,50.09,65.115,0.422,220.08,66.207,703.8,703.8,706.6,706.6,702.6,702.6,695.7,695.7,695.2,695.2,694.0,694.0,699.8,699.8,689.5,689.5,695.6,695.6,696.4,696.4,9.28,0.00,0.00,9.22,9.66,0.00,0.00,9.38,9.32,0.00,0.00,9.30,9.59,0.00,9.69,0.00,0.00,9.44,9.63,0.00,31618.01,2022/05/16 05:11:10,2022/05/15 17:59:12,3219.35,3233.99,3251.92,3210.94,3198.59,3193.45,3266.92,3284.55,3240.32,3253.69,7421.28,31615.06,0.0,32353.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:00:00,Grid connected,392.8,392.6,391.0,229.5,226.3,225.7,94.451,94.695,94.135,98.37,57.7,0.999,50.17,64.366,0.216,225.79,65.446,695.8,695.8,694.6,694.6,690.6,690.6,689.7,689.7,689.2,689.2,687.9,687.9,694.7,694.7,689.5,689.5,686.5,686.5,691.5,691.5,9.43,0.00,0.00,9.39,9.64,0.00,0.00,9.36,9.34,0.00,0.00,9.36,9.54,0.00,9.70,0.00,0.00,9.54,9.47,0.00,31623.66,2022/05/16 05:11:10,2022/05/15 17:59:12,3219.93,3234.57,3252.50,3211.51,3199.16,3194.02,3267.50,3285.14,3240.89,3254.27,7426.93,31620.71,0.0,32359.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:05:00,Grid connected,394.1,393.0,392.3,229.6,226.3,226.8,93.345,93.703,93.312,98.37,58.3,0.999,50.18,63.964,1.145,231.64,65.031,687.9,687.9,699.2,699.2,690.6,690.6,689.7,689.7,689.2,689.2,682.0,682.0,683.6,683.6,689.5,689.5,678.8,678.8,691.4,691.4,9.60,0.00,0.00,9.48,9.52,0.00,0.00,9.28,9.27,0.00,0.00,9.21,9.50,0.00,9.42,0.00,0.00,9.42,9.33,0.00,31629.51,2022/05/16 05:11:10,2022/05/15 17:59:12,3220.50,3235.15,3253.10,3212.11,3199.75,3194.61,3268.12,3285.74,3241.51,3254.87,7432.84,31626.62,0.0,32365.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:10:00,Grid connected,396.3,395.5,394.9,232.1,228.3,227.9,94.890,95.160,94.838,98.26,59.1,0.999,50.09,65.277,-0.259,237.84,66.399,692.2,692.2,700.6,700.6,675.7,675.7,683.7,683.7,683.2,683.2,688.0,688.0,686.2,686.2,686.2,686.2,683.2,683.2,673.5,673.5,9.25,0.00,0.00,9.43,10.00,0.00,0.00,9.76,9.74,0.00,0.00,9.55,9.77,0.00,9.83,0.00,0.00,9.81,9.89,0.00,31635.71,2022/05/16 05:11:10,2022/05/15 17:59:12,3221.13,3235.77,3253.74,3212.75,3200.38,3195.25,3268.75,3286.39,3242.14,3255.51,7439.04,31632.82,0.0,32371.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:15:00,Grid connected,396.7,395.5,394.9,231.0,228.3,227.9,77.165,77.443,77.388,98.42,59.5,0.999,50.17,53.255,0.864,243.12,54.121,684.3,684.3,699.5,699.5,685.7,685.7,677.7,677.7,677.2,677.2,681.5,681.5,676.1,676.1,682.7,682.7,682.1,682.1,685.6,685.6,7.73,0.00,0.00,7.88,8.07,0.00,0.00,8.04,7.87,0.00,0.00,7.85,8.19,0.00,8.07,0.00,0.00,7.87,8.10,0.00,31640.99,2022/05/16 05:11:10,2022/05/15 17:59:12,3221.65,3236.30,3254.28,3213.28,3200.92,3195.78,3269.31,3286.94,3242.68,3256.06,7444.31,31638.09,0.0,32377.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:20:00,Grid connected,397.3,396.9,395.6,232.0,229.3,229.1,72.825,73.269,72.916,98.42,58.9,0.999,50.11,50.466,-1.061,247.25,51.276,693.3,693.3,696.6,696.6,690.6,690.6,689.7,689.7,689.2,689.2,685.4,685.4,682.2,682.2,685.8,685.8,684.7,684.7,685.5,685.5,7.28,0.00,0.00,7.27,7.42,0.00,0.00,7.18,7.25,0.00,0.00,7.35,7.52,0.00,7.60,0.00,0.00,7.36,7.39,0.00,31645.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3222.08,3236.72,3254.70,3213.70,3201.33,3196.20,3269.73,3287.37,3243.12,3256.48,7448.44,31642.22,0.0,32381.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:25:00,Grid connected,399.3,397.8,396.7,232.0,229.3,229.1,87.902,88.144,87.996,98.30,58.3,0.999,50.10,60.968,0.576,252.02,61.990,707.3,707.3,701.5,701.5,696.6,696.6,689.7,689.7,689.2,689.2,688.4,688.4,694.2,694.2,700.9,700.9,688.3,688.3,691.6,691.6,8.74,0.00,0.00,8.84,9.05,0.00,0.00,8.82,8.79,0.00,0.00,8.87,9.09,0.00,9.08,0.00,0.00,9.05,8.99,0.00,31649.89,2022/05/16 05:11:10,2022/05/15 17:59:12,3222.56,3237.22,3255.19,3214.18,3201.82,3196.68,3270.22,3287.86,3243.60,3256.97,7453.21,31646.99,0.0,32386.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:30:00,Grid connected,399.3,398.8,398.1,233.0,230.3,230.1,101.879,102.157,101.808,98.30,58.3,0.999,50.09,70.692,-1.076,257.58,71.922,684.8,684.8,688.6,688.6,690.6,690.6,695.7,695.7,681.7,681.7,682.1,682.1,689.6,689.6,689.5,689.5,684.8,684.8,685.6,685.6,10.64,0.00,0.00,10.66,10.33,0.00,0.00,10.17,10.20,0.00,0.00,10.17,10.27,0.00,10.32,0.00,0.00,10.42,10.51,0.00,31655.45,2022/05/16 05:11:10,2022/05/15 17:59:12,3223.13,3237.78,3255.76,3214.73,3202.38,3197.24,3270.79,3288.43,3244.17,3257.54,7458.79,31652.57,0.0,32391.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:35:00,Grid connected,395.2,393.4,393.3,231.5,226.8,226.7,120.144,120.503,120.057,98.19,58.9,0.999,50.09,82.492,0.355,264.27,83.995,665.3,665.3,682.5,682.5,678.7,678.7,677.7,677.7,668.3,668.3,672.4,672.4,671.6,671.6,677.5,677.5,668.3,668.3,662.9,662.9,12.51,0.00,0.00,12.37,12.50,0.00,0.00,12.47,12.01,0.00,0.00,12.16,12.43,0.00,12.43,0.00,0.00,12.63,12.84,0.00,31662.14,2022/05/16 05:11:10,2022/05/15 17:59:12,3223.82,3238.49,3256.44,3215.41,3203.06,3197.90,3271.48,3289.11,3244.86,3258.22,7465.41,31659.19,0.0,32398.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:40:00,Grid connected,393.1,391.3,391.3,229.5,225.7,225.7,119.775,120.073,119.564,98.21,60.1,0.999,49.98,81.650,0.465,271.00,83.138,657.4,657.4,684.5,684.5,662.6,662.6,663.3,663.3,641.1,641.1,665.1,665.1,651.1,651.1,677.5,677.5,660.7,660.7,673.3,673.3,12.45,0.00,0.00,12.19,12.51,0.00,0.00,12.30,12.93,0.00,0.00,12.54,12.96,0.00,12.36,0.00,0.00,12.79,12.46,0.00,31668.87,2022/05/16 05:11:10,2022/05/15 17:59:12,3224.52,3239.19,3257.11,3216.08,3203.73,3198.59,3272.17,3289.80,3245.54,3258.91,7472.22,31666.00,0.0,32405.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:45:00,Grid connected,394.0,392.2,391.4,230.8,226.8,225.7,134.270,134.697,134.106,98.17,60.9,0.999,50.00,91.675,-0.760,277.39,93.384,677.2,677.2,676.6,676.6,672.8,672.8,669.2,669.2,665.3,665.3,653.1,653.1,665.7,665.7,664.7,664.7,663.1,663.1,665.9,665.9,12.70,0.00,0.00,12.54,13.32,0.00,0.00,13.44,13.98,0.00,0.00,14.62,14.66,0.00,15.06,0.00,0.00,15.04,14.87,0.00,31675.26,2022/05/16 05:11:10,2022/05/15 17:59:12,3225.16,3239.84,3257.75,3216.71,3204.38,3199.23,3272.83,3290.47,3246.20,3259.57,7478.62,31672.40,0.0,32412.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:50:00,Grid connected,391.7,391.2,390.5,228.8,225.8,226.7,81.290,81.707,81.378,98.34,60.9,0.999,50.20,55.525,-0.290,282.28,56.445,683.3,683.3,688.6,688.6,681.4,681.4,682.5,682.5,677.2,677.2,677.1,677.1,679.9,679.9,680.6,680.6,673.6,673.6,674.6,674.6,8.14,0.00,0.00,8.30,8.27,0.00,0.00,8.15,8.05,0.00,0.00,8.21,8.25,0.00,8.40,0.00,0.00,8.47,8.29,0.00,31680.15,2022/05/16 05:11:10,2022/05/15 17:59:12,3225.67,3240.35,3258.24,3217.20,3204.87,3199.72,3273.34,3290.98,3246.72,3260.08,7483.52,31677.30,0.0,32417.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 11:55:00,Grid connected,391.5,390.1,389.5,228.8,225.8,225.7,120.069,120.212,119.901,97.97,60.1,0.999,50.11,81.597,1.633,287.50,83.314,744.9,744.9,744.9,744.9,744.3,744.3,744.6,744.6,743.7,743.7,743.7,743.7,744.4,744.4,745.0,745.0,744.2,744.2,744.3,744.3,11.27,0.00,0.00,11.65,10.88,0.00,0.00,10.70,10.71,0.00,0.00,10.74,10.99,0.00,11.08,0.00,0.00,11.13,11.32,0.00,31685.37,2022/05/16 05:11:10,2022/05/15 17:59:12,3226.21,3240.90,3258.77,3217.73,3205.39,3200.24,3273.87,3291.51,3247.24,3260.60,7488.72,31682.50,0.0,32422.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:00:00,Grid connected,392.4,389.9,389.9,229.8,224.8,224.7,124.790,125.167,124.573,98.09,61.1,0.999,50.09,84.886,1.205,294.77,86.521,671.3,671.3,676.0,676.0,653.5,653.5,659.7,659.7,671.2,671.2,660.3,660.3,667.9,667.9,665.5,665.5,666.0,666.0,673.3,673.3,12.58,0.00,0.00,12.81,13.18,0.00,0.00,12.91,12.91,0.00,0.00,13.14,13.18,0.00,13.29,0.00,0.00,13.21,13.11,0.00,31692.72,2022/05/16 05:11:10,2022/05/15 17:59:12,3226.96,3241.66,3259.51,3218.46,3206.14,3200.98,3274.63,3292.27,3247.99,3261.37,7495.99,31689.77,0.0,32429.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:05:00,Grid connected,391.4,390.0,390.1,228.8,225.8,225.7,106.018,106.413,105.900,98.31,62.7,0.999,50.16,72.093,-0.431,301.93,73.355,665.3,665.3,678.6,678.6,666.7,666.7,665.7,665.7,669.2,669.2,669.2,669.2,661.1,661.1,661.8,661.8,655.7,655.7,667.3,667.3,10.84,0.00,0.00,10.79,11.00,0.00,0.00,10.92,10.93,0.00,0.00,10.94,11.01,0.00,11.06,0.00,0.00,11.24,11.04,0.00,31699.80,2022/05/16 05:11:10,2022/05/15 17:59:12,3227.69,3242.39,3260.23,3219.18,3206.86,3201.70,3275.37,3293.01,3248.73,3262.10,7503.07,31696.85,0.0,32437.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:10:00,Grid connected,390.4,389.0,387.9,227.8,224.8,224.6,87.944,88.259,87.970,98.31,62.7,0.999,50.09,59.627,0.807,307.67,60.622,671.3,671.3,674.9,674.9,666.6,666.6,671.7,671.7,666.9,666.9,665.4,665.4,675.2,675.2,670.2,670.2,667.7,667.7,673.3,673.3,8.99,0.00,0.00,8.96,9.29,0.00,0.00,9.07,8.96,0.00,0.00,8.90,9.10,0.00,9.09,0.00,0.00,9.16,9.14,0.00,31705.54,2022/05/16 05:11:10,2022/05/15 17:59:12,3228.26,3242.98,3260.82,3219.76,3207.44,3202.28,3275.97,3293.60,3249.31,3262.69,7508.87,31702.65,0.0,32443.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:15:00,Grid connected,388.5,387.7,385.9,226.7,223.5,223.6,91.318,91.640,91.282,98.31,61.9,0.999,49.90,61.601,0.520,313.02,62.634,671.4,671.4,676.6,676.6,678.5,678.5,673.2,673.2,671.2,671.2,667.2,667.2,671.6,671.6,666.0,666.0,669.1,669.1,668.8,668.8,9.17,0.00,0.00,9.23,9.28,0.00,0.00,9.33,9.24,0.00,0.00,9.36,9.42,0.00,9.51,0.00,0.00,9.41,9.58,0.00,31710.89,2022/05/16 05:11:10,2022/05/15 17:59:12,3228.81,3243.52,3261.37,3220.30,3207.97,3202.82,3276.52,3294.15,3249.86,3263.23,7514.28,31708.06,0.0,32448.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:20:00,Grid connected,386.0,385.6,384.5,225.5,222.4,222.6,81.180,81.326,81.126,98.31,60.9,0.999,50.07,54.513,-0.611,317.71,55.399,681.4,681.4,690.5,690.5,678.6,678.6,677.7,677.7,679.2,679.2,675.1,675.1,683.6,683.6,683.5,683.5,679.7,679.7,673.3,673.3,8.01,0.00,0.00,8.07,8.11,0.00,0.00,7.95,8.14,0.00,0.00,7.99,8.28,0.00,8.36,0.00,0.00,8.29,8.34,0.00,31715.58,2022/05/16 05:11:10,2022/05/15 17:59:12,3229.28,3244.00,3261.84,3220.78,3208.45,3203.29,3277.01,3294.63,3250.35,3263.73,7518.90,31712.68,0.0,32453.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:25:00,Grid connected,383.9,383.3,382.3,223.5,221.3,221.6,72.615,72.871,72.579,98.41,59.9,0.999,49.97,48.513,-0.062,321.99,49.296,689.3,689.3,688.6,688.6,682.6,682.6,683.7,683.7,683.2,683.2,672.5,672.5,680.2,680.2,685.2,685.2,683.3,683.3,685.3,685.3,7.15,0.00,0.00,7.23,7.18,0.00,0.00,7.07,7.05,0.00,0.00,7.11,7.35,0.00,7.30,0.00,0.00,7.26,7.25,0.00,31719.86,2022/05/16 05:11:10,2022/05/15 17:59:12,3229.71,3244.43,3262.28,3221.21,3208.88,3203.72,3277.45,3295.07,3250.79,3264.17,7523.18,31716.96,0.0,32457.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:30:00,Grid connected,382.9,382.3,381.3,223.5,220.3,221.5,70.220,70.449,70.171,98.41,58.5,0.999,50.09,46.785,-0.162,325.97,47.536,689.1,689.1,694.6,694.6,684.8,684.8,689.8,689.8,683.3,683.3,678.9,678.9,684.3,684.3,689.5,689.5,685.7,685.7,691.3,691.3,6.75,0.00,0.00,6.77,6.98,0.00,0.00,6.86,6.85,0.00,0.00,6.90,6.95,0.00,7.10,0.00,0.00,7.04,7.04,0.00,31723.84,2022/05/16 05:11:10,2022/05/15 17:59:12,3230.12,3244.83,3262.69,3221.61,3209.28,3204.12,3277.86,3295.48,3251.19,3264.58,7527.16,31720.94,0.0,32461.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:35:00,Grid connected,381.9,381.5,381.4,223.5,220.3,220.5,80.452,80.655,80.347,98.41,57.5,0.999,50.17,53.451,-0.586,330.03,54.320,695.3,695.3,694.6,694.6,690.6,690.6,689.7,689.7,689.2,689.2,690.5,690.5,694.0,694.0,687.0,687.0,691.7,691.7,697.3,697.3,7.59,0.00,0.00,7.60,7.91,0.00,0.00,7.73,7.77,0.00,0.00,7.79,7.75,0.00,7.95,0.00,0.00,7.73,7.96,0.00,31727.90,2022/05/16 05:11:10,2022/05/15 17:59:12,3230.53,3245.25,3263.10,3222.02,3209.69,3204.54,3278.29,3295.90,3251.62,3265.00,7531.22,31725.00,0.0,32465.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:40:00,Grid connected,381.8,381.4,380.5,223.5,220.4,220.5,85.412,85.629,85.362,98.28,57.3,0.999,50.01,56.657,-0.161,335.14,57.619,690.2,690.2,705.7,705.7,690.6,690.6,693.3,693.3,689.2,689.2,684.5,684.5,695.6,695.6,690.3,690.3,691.7,691.7,691.4,691.4,8.39,0.00,0.00,8.14,8.48,0.00,0.00,8.17,8.39,0.00,0.00,8.40,8.51,0.00,8.61,0.00,0.00,8.56,8.58,0.00,31733.01,2022/05/16 05:11:10,2022/05/15 17:59:12,3231.05,3245.77,3263.62,3222.53,3210.21,3205.05,3278.81,3296.43,3252.14,3265.53,7536.39,31730.17,0.0,32471.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:45:00,Grid connected,378.5,378.2,377.4,220.4,218.1,218.5,77.272,77.576,77.309,98.38,56.9,0.999,49.88,50.823,-0.025,339.60,51.637,689.3,689.3,694.6,694.6,695.5,695.5,689.6,689.6,694.1,694.1,692.4,692.4,695.0,695.0,689.5,689.5,691.7,691.7,691.4,691.4,7.29,0.00,0.00,7.51,7.50,0.00,0.00,7.35,7.36,0.00,0.00,7.52,7.59,0.00,7.70,0.00,0.00,7.47,7.53,0.00,31737.47,2022/05/16 05:11:10,2022/05/15 17:59:12,3231.51,3246.22,3264.07,3222.99,3210.66,3205.50,3279.28,3296.89,3252.60,3265.99,7540.78,31734.56,0.0,32475.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:50:00,Grid connected,371.4,370.8,370.6,217.2,214.7,215.3,80.495,80.529,80.464,98.38,56.3,0.999,49.80,52.014,0.047,343.88,52.876,695.3,695.3,694.6,694.6,686.7,686.7,695.7,695.7,689.3,689.3,689.1,689.1,689.6,689.6,689.5,689.5,688.0,688.0,691.4,691.4,7.53,0.00,0.00,7.50,7.52,0.00,0.00,7.50,7.58,0.00,0.00,7.51,7.78,0.00,7.74,0.00,0.00,7.67,7.73,0.00,31741.75,2022/05/16 05:11:10,2022/05/15 17:59:12,3231.94,3246.65,3264.50,3223.41,3211.09,3205.94,3279.73,3297.33,3253.05,3266.43,7545.07,31738.85,0.0,32480.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 12:55:00,Grid connected,381.7,380.9,380.2,222.4,219.1,219.8,75.503,75.687,75.465,98.38,56.1,0.999,50.12,50.086,-0.600,348.23,50.888,695.5,695.5,694.5,694.5,690.6,690.6,685.2,685.2,683.2,683.2,690.5,690.5,689.6,689.6,689.6,689.6,697.7,697.7,686.8,686.8,7.17,0.00,0.00,7.33,7.38,0.00,0.00,7.13,7.20,0.00,0.00,7.18,7.55,0.00,7.44,0.00,0.00,7.42,7.39,0.00,31746.10,2022/05/16 05:11:10,2022/05/15 17:59:12,3232.38,3247.11,3264.94,3223.84,3211.53,3206.37,3280.17,3297.78,3253.49,3266.88,7549.41,31743.19,0.0,32484.49,0.00
