Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:00:00,Grid connected,387.9,387.6,386.6,225.4,223.6,223.9,73.070,73.436,73.015,98.38,55.7,0.999,50.11,49.236,-0.579,352.39,50.026,687.3,687.3,694.6,694.6,690.6,690.6,689.7,689.7,683.2,683.2,678.5,678.5,689.6,689.6,689.5,689.5,691.7,691.7,691.4,691.4,7.17,0.00,0.00,7.10,7.17,0.00,0.00,7.13,7.20,0.00,0.00,7.40,7.34,0.00,7.44,0.00,0.00,7.40,7.39,0.00,31750.26,2022/05/16 05:11:10,2022/05/15 17:59:12,3232.80,3247.53,3265.36,3224.26,3211.95,3206.80,3280.61,3298.21,3253.92,3267.31,7553.57,31747.35,0.0,32488.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:05:00,Grid connected,385.2,385.3,384.5,224.6,222.4,222.9,74.548,74.725,74.511,98.38,55.1,0.999,50.04,50.017,0.727,356.52,50.820,695.3,695.3,700.7,700.7,690.6,690.6,692.0,692.0,687.0,687.0,690.4,690.4,686.3,686.3,683.5,683.5,689.4,689.4,689.1,689.1,7.17,0.00,0.00,7.30,7.38,0.00,0.00,7.13,7.20,0.00,0.00,7.38,7.54,0.00,7.44,0.00,0.00,7.40,7.39,0.00,31754.43,2022/05/16 05:11:10,2022/05/15 17:59:12,3233.23,3247.95,3265.79,3224.67,3212.37,3207.22,3281.04,3298.65,3254.36,3267.74,7557.70,31751.48,0.0,32493.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:10:00,Grid connected,384.2,383.3,383.5,223.6,221.3,221.9,67.997,68.287,68.141,98.38,54.7,0.999,50.09,45.502,0.042,360.46,46.242,695.3,695.3,694.6,694.6,695.8,695.8,695.7,695.7,688.6,688.6,690.8,690.8,700.4,700.4,689.5,689.5,691.6,691.6,695.2,695.2,6.52,0.00,0.00,6.63,6.69,0.00,0.00,6.51,6.52,0.00,0.00,6.59,6.72,0.00,6.70,0.00,0.00,6.67,6.71,0.00,31758.33,2022/05/16 05:11:10,2022/05/15 17:59:12,3233.62,3248.34,3266.18,3225.07,3212.76,3207.62,3281.45,3299.05,3254.75,3268.14,7561.60,31755.38,0.0,32496.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:15:00,Grid connected,381.9,382.2,381.5,222.3,220.3,220.8,65.814,66.003,65.821,98.38,54.1,0.999,50.03,43.838,0.112,364.17,44.533,689.4,689.4,688.6,688.6,701.2,701.2,701.6,701.6,699.7,699.7,688.4,688.4,695.6,695.6,695.4,695.4,691.6,691.6,697.4,697.4,6.32,0.00,0.00,6.41,6.47,0.00,0.00,6.28,6.33,0.00,0.00,6.38,6.52,0.00,6.49,0.00,0.00,6.47,6.51,0.00,31762.04,2022/05/16 05:11:10,2022/05/15 17:59:12,3233.99,3248.72,3266.56,3225.44,3213.14,3207.99,3281.83,3299.43,3255.13,3268.53,7565.35,31759.13,0.0,32500.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:20:00,Grid connected,383.4,383.2,382.7,223.5,220.3,221.8,59.847,59.824,59.732,98.38,53.5,0.999,50.09,39.866,-0.353,367.63,40.498,701.3,701.3,694.6,694.6,692.8,692.8,689.8,689.8,689.2,689.2,692.0,692.0,695.6,695.6,689.5,689.5,689.4,689.4,697.4,697.4,5.88,0.00,0.00,5.80,5.84,0.00,0.00,5.86,5.93,0.00,0.00,5.95,6.10,0.00,6.06,0.00,0.00,5.85,6.07,0.00,31765.50,2022/05/16 05:11:10,2022/05/15 17:59:12,3234.34,3249.07,3266.91,3225.78,3213.48,3208.34,3282.20,3299.79,3255.50,3268.89,7568.80,31762.58,0.0,32504.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:25:00,Grid connected,382.2,383.1,381.7,223.5,220.3,220.8,56.573,56.708,56.565,98.38,52.7,0.999,50.02,37.725,-0.054,370.90,38.323,701.0,701.0,700.3,700.3,690.6,690.6,689.7,689.7,695.2,695.2,690.4,690.4,695.6,695.6,695.3,695.3,697.7,697.7,697.4,697.4,5.43,0.00,0.00,5.40,5.64,0.00,0.00,5.46,5.52,0.00,0.00,5.55,5.70,0.00,5.62,0.00,0.00,5.62,5.66,0.00,31768.77,2022/05/16 05:11:10,2022/05/15 17:59:12,3234.67,3249.39,3267.24,3226.11,3213.82,3208.67,3282.54,3300.13,3255.83,3269.23,7572.07,31765.85,0.0,32507.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:30:00,Grid connected,385.4,386.4,385.0,224.5,222.5,222.8,56.531,56.715,56.615,98.38,52.1,0.999,50.14,38.044,-0.626,374.03,38.643,695.3,695.3,700.6,700.6,692.3,692.3,690.0,690.0,699.5,699.5,696.4,696.4,696.6,696.6,695.5,695.5,697.7,697.7,703.1,703.1,5.43,0.00,0.00,5.40,5.43,0.00,0.00,5.46,5.52,0.00,0.00,5.55,5.70,0.00,5.62,0.00,0.00,5.62,5.66,0.00,31771.90,2022/05/16 05:11:10,2022/05/15 17:59:12,3234.98,3249.71,3267.56,3226.43,3214.14,3208.99,3282.86,3300.46,3256.15,3269.55,7575.21,31768.99,0.0,32510.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:35:00,Grid connected,385.4,385.4,384.0,224.5,222.5,222.8,59.202,59.326,58.968,98.38,51.5,0.999,50.18,39.662,0.018,377.23,40.291,707.3,707.3,700.6,700.6,691.8,691.8,692.4,692.4,690.4,690.4,697.1,697.1,701.6,701.6,701.5,701.5,697.6,697.6,703.3,703.3,5.63,0.00,0.00,5.61,5.83,0.00,0.00,5.68,5.73,0.00,0.00,5.76,5.70,0.00,5.82,0.00,0.00,5.83,5.88,0.00,31775.14,2022/05/16 05:11:10,2022/05/15 17:59:12,3235.31,3250.04,3267.89,3226.75,3214.47,3209.32,3283.19,3300.79,3256.49,3269.89,7578.45,31772.23,0.0,32514.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:40:00,Grid connected,384.4,384.2,384.0,224.5,221.5,221.7,65.750,66.036,65.875,98.38,51.1,0.999,49.99,44.148,-0.079,380.76,44.848,707.3,707.3,700.6,700.6,695.3,695.3,695.8,695.8,690.6,690.6,696.5,696.5,696.4,696.4,689.5,689.5,697.6,697.6,709.3,709.3,6.27,0.00,0.00,6.22,6.26,0.00,0.00,6.31,6.36,0.00,0.00,6.39,6.53,0.00,6.66,0.00,0.00,6.46,6.51,0.00,31778.63,2022/05/16 05:11:10,2022/05/15 17:59:12,3235.66,3250.39,3268.24,3227.10,3214.82,3209.67,3283.55,3301.16,3256.85,3270.25,7581.90,31775.68,0.0,32517.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:45:00,Grid connected,384.3,384.3,384.0,224.5,221.5,221.7,92.212,92.488,92.085,98.38,51.3,0.999,49.96,61.646,-0.709,385.19,62.680,697.9,697.9,703.1,703.1,702.6,702.6,695.7,695.7,698.7,698.7,702.5,702.5,695.6,695.6,693.2,693.2,691.7,691.7,703.3,703.3,9.25,0.00,0.00,9.26,8.86,0.00,0.00,8.79,8.91,0.00,0.00,8.81,9.22,0.00,9.07,0.00,0.00,9.13,8.94,0.00,31783.06,2022/05/16 05:11:10,2022/05/15 17:59:12,3236.12,3250.83,3268.68,3227.53,3215.27,3210.12,3284.01,3301.62,3257.31,3270.71,7586.39,31780.17,0.0,32522.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:50:00,Grid connected,385.3,384.3,384.0,224.5,221.5,221.7,84.460,84.628,84.458,98.08,52.3,0.999,49.93,56.551,-0.106,390.58,57.658,799.3,799.3,799.5,799.5,798.9,798.9,799.2,799.2,798.2,798.2,798.2,798.2,799.1,799.1,799.6,799.6,798.8,798.8,798.9,798.9,7.47,0.00,0.00,7.82,6.84,0.00,0.00,6.78,7.08,0.00,0.00,6.93,7.15,0.00,7.09,0.00,0.00,7.01,7.18,0.00,31788.45,2022/05/16 05:11:10,2022/05/15 17:59:12,3236.66,3251.38,3269.21,3228.06,3215.81,3210.67,3284.58,3302.18,3257.87,3271.27,7591.77,31785.55,0.0,32527.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 13:55:00,Grid connected,386.8,385.5,385.7,225.5,221.5,222.7,119.801,119.979,119.629,98.12,54.1,0.999,49.92,80.390,-1.571,397.09,81.930,745.9,745.9,745.3,745.3,746.2,746.2,747.1,747.1,746.2,746.2,746.2,746.2,747.0,747.0,747.5,747.5,746.8,746.8,746.9,746.9,9.84,0.00,0.00,9.71,9.95,0.00,0.00,10.10,11.00,0.00,0.00,11.16,11.40,0.00,11.42,0.00,0.00,11.42,11.55,0.00,31795.03,2022/05/16 05:11:10,2022/05/15 17:59:12,3237.33,3252.07,3269.85,3228.69,3216.48,3211.33,3285.26,3302.86,3258.54,3271.95,7598.30,31792.08,0.0,32534.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:00:00,Grid connected,382.5,384.1,382.0,222.2,221.7,222.5,0.250,0.249,0.250,71.53,56.4,0.088,50.09,0.008,0.053,403.11,0.012,828.2,828.2,832.6,832.6,832.7,832.7,832.3,832.3,831.3,831.3,830.4,830.4,831.6,831.6,831.6,831.6,829.0,829.0,829.8,829.8,0.05,0.00,0.00,0.08,0.09,0.00,0.00,-0.04,0.08,0.00,0.00,-0.01,0.05,0.00,0.07,0.00,0.00,-0.06,0.06,0.00,31800.98,2022/05/16 05:11:10,2022/05/15 17:59:12,3237.95,3252.68,3270.43,3229.27,3217.09,3211.94,3285.89,3303.49,3259.18,3272.58,7604.25,31798.03,0.0,32540.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:05:00,Grid connected,386.5,386.7,385.5,225.7,222.6,223.5,67.093,67.089,67.093,98.44,56.4,0.996,50.07,45.152,0.310,407.38,45.868,682.2,682.2,688.6,688.6,673.8,673.8,671.8,671.8,678.4,678.4,672.3,672.3,678.0,678.0,676.1,676.1,673.7,673.7,679.3,679.3,6.71,0.00,0.00,6.84,6.52,0.00,0.00,6.31,6.87,0.00,0.00,6.93,6.90,0.00,6.91,0.00,0.00,6.87,7.00,0.00,31805.25,2022/05/16 05:11:10,2022/05/15 17:59:12,3238.38,3253.12,3270.85,3229.67,3217.52,3212.37,3286.33,3303.93,3259.61,3273.01,7608.56,31802.34,0.0,32544.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:10:00,Grid connected,386.6,387.0,385.5,225.7,223.6,223.5,67.833,68.025,67.835,98.44,56.0,0.996,50.16,45.671,0.317,411.95,46.399,695.3,695.3,706.6,706.6,693.0,693.0,691.8,691.8,680.8,680.8,674.2,674.2,665.6,665.6,683.5,683.5,653.8,653.8,687.4,687.4,6.64,0.00,0.00,6.52,6.47,0.00,0.00,6.54,6.88,0.00,0.00,7.00,7.20,0.00,7.02,0.00,0.00,7.24,6.96,0.00,31809.82,2022/05/16 05:11:10,2022/05/15 17:59:12,3238.85,3253.59,3271.29,3230.12,3218.00,3212.85,3286.81,3304.41,3260.09,3273.49,7613.14,31806.92,0.0,32549.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:15:00,Grid connected,387.1,386.0,385.4,225.8,223.2,223.5,76.262,76.305,76.072,98.44,55.6,0.996,49.90,51.182,1.643,415.86,52.019,695.3,695.3,694.6,694.6,696.6,696.6,692.2,692.2,688.4,688.4,696.3,696.3,694.1,694.1,671.5,671.5,703.7,703.7,685.3,685.3,7.45,0.00,0.00,7.23,7.41,0.00,0.00,7.25,7.72,0.00,0.00,7.60,7.80,0.00,8.10,0.00,0.00,7.51,7.82,0.00,31813.73,2022/05/16 05:11:10,2022/05/15 17:59:12,3239.24,3253.99,3271.68,3230.50,3218.39,3213.24,3287.22,3304.82,3260.50,3273.90,7617.05,31810.83,0.0,32553.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:20:00,Grid connected,385.7,385.8,385.0,225.8,222.2,222.4,64.680,64.872,64.715,98.44,55.8,0.996,50.00,43.440,0.053,421.13,44.128,695.5,695.5,700.7,700.7,690.9,690.9,683.8,683.8,695.0,695.0,690.3,690.3,678.2,678.2,677.6,677.6,685.6,685.6,685.4,685.4,6.32,0.00,0.00,6.25,6.04,0.00,0.00,6.13,6.40,0.00,0.00,6.33,6.70,0.00,6.68,0.00,0.00,6.74,6.74,0.00,31819.00,2022/05/16 05:11:10,2022/05/15 17:59:12,3239.77,3254.53,3272.19,3231.01,3218.94,3213.79,3287.78,3305.36,3261.04,3274.44,7622.27,31816.05,0.0,32558.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:25:00,Grid connected,388.0,387.1,386.5,227.5,223.3,223.4,113.006,113.340,112.878,98.42,57.1,0.996,50.05,76.271,1.938,427.14,77.496,672.6,672.6,665.9,665.9,695.3,695.3,688.0,688.0,694.0,694.0,660.0,660.0,703.9,703.9,678.4,678.4,667.7,667.7,683.7,683.7,9.70,0.00,0.00,9.53,10.58,0.00,0.00,10.16,12.38,0.00,0.00,12.68,12.04,0.00,12.63,0.00,0.00,12.66,12.16,0.00,31825.08,2022/05/16 05:11:10,2022/05/15 17:59:12,3240.40,3255.15,3272.78,3231.57,3219.56,3214.41,3288.41,3306.00,3261.67,3275.08,7628.41,31822.19,0.0,32565.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:30:00,Grid connected,386.2,386.2,385.2,225.2,223.3,223.2,62.003,62.182,62.006,98.44,57.9,0.996,50.08,41.850,0.093,432.28,42.513,689.3,689.3,688.6,688.6,690.2,690.2,695.7,695.7,683.2,683.2,678.3,678.3,683.3,683.3,678.1,678.1,679.6,679.6,685.3,685.3,6.34,0.00,0.00,6.11,5.82,0.00,0.00,5.63,6.16,0.00,0.00,6.12,6.46,0.00,6.46,0.00,0.00,6.27,6.46,0.00,31830.15,2022/05/16 05:11:10,2022/05/15 17:59:12,3240.92,3255.67,3273.26,3232.05,3220.10,3214.94,3288.96,3306.53,3262.21,3275.61,7633.46,31827.24,0.0,32570.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:35:00,Grid connected,386.0,386.0,385.1,225.1,222.2,223.2,82.583,82.820,82.555,98.40,57.7,0.996,50.02,55.676,-0.037,436.76,56.581,690.9,690.9,697.2,697.2,687.6,687.6,683.6,683.6,680.5,680.5,704.1,704.1,673.8,673.8,692.0,692.0,674.4,674.4,691.6,691.6,8.37,0.00,0.00,8.45,7.39,0.00,0.00,7.32,8.25,0.00,0.00,8.13,8.76,0.00,8.83,0.00,0.00,8.75,8.61,0.00,31834.63,2022/05/16 05:11:10,2022/05/15 17:59:12,3241.38,3256.14,3273.69,3232.48,3220.56,3215.40,3289.42,3307.01,3262.66,3276.06,7638.01,31831.79,0.0,32574.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:40:00,Grid connected,383.0,381.4,381.5,223.9,220.2,220.1,127.457,127.838,127.355,98.16,57.5,0.996,49.83,84.638,-2.987,442.05,86.224,695.3,695.3,706.6,706.6,698.9,698.9,689.7,689.7,689.2,689.2,687.4,687.4,689.6,689.6,689.5,689.5,690.9,690.9,685.3,685.3,12.75,0.00,0.00,12.57,11.18,0.00,0.00,11.22,12.54,0.00,0.00,12.66,12.89,0.00,12.74,0.00,0.00,12.92,12.82,0.00,31840.00,2022/05/16 05:11:10,2022/05/15 17:59:12,3241.93,3256.69,3274.19,3232.97,3221.10,3215.95,3289.99,3307.58,3263.23,3276.64,7643.27,31837.05,0.0,32580.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:45:00,Grid connected,380.6,377.9,378.9,222.8,217.9,219.1,125.985,126.529,125.811,98.17,58.8,0.996,50.03,83.191,-0.159,448.55,84.716,697.5,697.5,688.6,688.6,694.5,694.5,695.8,695.8,683.3,683.3,682.8,682.8,680.4,680.4,683.6,683.6,679.7,679.7,673.3,673.3,12.40,0.00,0.00,12.61,11.16,0.00,0.00,10.99,12.50,0.00,0.00,12.42,12.71,0.00,12.79,0.00,0.00,12.65,12.78,0.00,31846.42,2022/05/16 05:11:10,2022/05/15 17:59:12,3242.60,3257.36,3274.78,3233.56,3221.77,3216.62,3290.66,3308.25,3263.92,3277.31,7649.77,31843.55,0.0,32586.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:50:00,Grid connected,374.9,373.6,374.7,219.6,214.9,216.1,140.960,141.333,140.853,98.18,59.2,0.996,49.99,91.665,2.032,453.08,93.402,694.4,694.4,694.6,694.6,691.5,691.5,689.7,689.7,673.0,673.0,684.6,684.6,686.4,686.4,694.2,694.2,681.9,681.9,683.1,683.1,13.69,0.00,0.00,13.66,12.44,0.00,0.00,12.29,14.11,0.00,0.00,13.78,14.05,0.00,13.92,0.00,0.00,14.34,14.13,0.00,31850.95,2022/05/16 05:11:10,2022/05/15 17:59:12,3243.08,3257.84,3275.21,3233.98,3222.24,3217.08,3291.15,3308.73,3264.38,3277.78,7654.31,31848.09,0.0,32591.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 14:55:00,Grid connected,382.8,381.3,380.8,223.6,219.2,219.5,136.169,136.558,135.947,98.16,60.0,0.996,50.07,90.351,-0.664,459.18,92.026,683.3,683.3,677.8,677.8,689.4,689.4,683.5,683.5,677.2,677.2,678.3,678.3,677.6,677.6,683.5,683.5,684.9,684.9,674.1,674.1,13.12,0.00,0.00,13.53,12.17,0.00,0.00,12.32,14.07,0.00,0.00,13.91,14.26,0.00,13.97,0.00,0.00,14.02,14.14,0.00,31857.13,2022/05/16 05:11:10,2022/05/15 17:59:12,3243.71,3258.48,3275.79,3234.55,3222.88,3217.71,3291.79,3309.38,3265.03,3278.44,7660.40,31854.18,0.0,32597.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:00:00,Grid connected,381.2,381.7,380.6,222.7,220.4,220.5,58.383,58.525,58.374,98.47,60.2,0.996,50.11,38.748,-0.695,463.34,39.366,701.3,701.3,688.6,688.6,693.8,693.8,683.7,683.7,686.5,686.5,687.0,687.0,687.4,687.4,683.4,683.4,677.1,677.1,693.9,693.9,6.13,0.00,0.00,6.23,5.53,0.00,0.00,5.32,5.98,0.00,0.00,5.76,5.78,0.00,5.68,0.00,0.00,5.50,5.30,0.00,31861.21,2022/05/16 05:11:10,2022/05/15 17:59:12,3244.08,3258.86,3276.14,3234.90,3223.28,3218.11,3292.20,3309.78,3265.44,3278.84,7664.48,31858.26,0.0,32601.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:05:00,Grid connected,384.6,384.8,384.0,223.7,221.6,222.6,41.548,41.610,41.593,98.47,58.4,0.996,50.17,27.860,0.262,465.81,28.313,689.3,689.3,696.7,696.7,684.6,684.6,686.1,686.1,683.2,683.2,688.8,688.8,689.5,689.5,679.4,679.4,682.0,682.0,691.4,691.4,4.05,0.00,0.00,3.99,3.99,0.00,0.00,3.80,4.18,0.00,0.00,4.08,4.35,0.00,4.20,0.00,0.00,4.11,4.34,0.00,31863.68,2022/05/16 05:11:10,2022/05/15 17:59:12,3244.37,3259.15,3276.41,3235.17,3223.56,3218.40,3292.49,3310.07,3265.73,3279.13,7666.98,31860.76,0.0,32604.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:10:00,Grid connected,383.5,384.6,383.0,223.7,221.6,222.6,38.687,38.908,38.837,98.47,56.6,0.996,50.05,25.939,0.479,468.11,26.347,695.3,695.3,701.2,701.2,690.4,690.4,689.8,689.8,701.3,701.3,695.1,695.1,695.3,695.3,690.3,690.3,691.6,691.6,702.5,702.5,3.83,0.00,0.00,3.79,3.76,0.00,0.00,3.58,3.78,0.00,0.00,3.88,3.95,0.00,3.99,0.00,0.00,3.90,3.92,0.00,31865.98,2022/05/16 05:11:10,2022/05/15 17:59:12,3244.60,3259.38,3276.64,3235.39,3223.80,3218.64,3292.73,3310.31,3265.96,3279.37,7669.27,31863.05,0.0,32606.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:15:00,Grid connected,383.9,384.6,382.3,223.7,221.6,222.6,36.283,36.369,36.315,98.47,55.1,0.996,49.98,24.276,-0.263,470.30,24.640,697.9,697.9,697.1,697.1,696.6,696.6,693.5,693.5,695.3,695.3,692.1,692.1,695.5,695.5,691.6,691.6,693.9,693.9,697.3,697.3,3.63,0.00,0.00,3.59,3.53,0.00,0.00,3.59,3.60,0.00,0.00,3.67,3.73,0.00,3.77,0.00,0.00,3.50,3.74,0.00,31868.17,2022/05/16 05:11:10,2022/05/15 17:59:12,3244.81,3259.58,3276.85,3235.59,3224.00,3218.84,3292.94,3310.52,3266.18,3279.58,7671.46,31865.24,0.0,32609.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:20:00,Grid connected,384.1,384.7,383.3,223.7,221.6,222.6,33.587,33.635,33.618,98.47,53.8,0.996,49.94,22.575,0.131,472.26,22.912,689.3,689.3,700.6,700.6,696.6,696.6,696.4,696.4,700.6,700.6,696.3,696.3,695.4,695.4,695.5,695.5,691.0,691.0,697.3,697.3,3.20,0.00,0.00,3.19,3.09,0.00,0.00,2.98,3.20,0.00,0.00,3.07,3.31,0.00,3.33,0.00,0.00,3.32,3.33,0.00,31870.13,2022/05/16 05:11:10,2022/05/15 17:59:12,3245.02,3259.80,3277.07,3235.81,3224.22,3219.05,3293.16,3310.74,3266.39,3279.80,7673.42,31867.20,0.0,32611.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:25:00,Grid connected,383.1,383.7,382.3,223.7,221.6,222.6,37.730,37.758,37.773,98.47,52.6,0.996,50.04,25.139,-0.057,474.37,25.535,704.2,704.2,703.5,703.5,696.7,696.7,703.1,703.1,701.1,701.1,698.8,698.8,701.4,701.4,692.4,692.4,702.4,702.4,697.4,697.4,3.60,0.00,0.00,3.59,3.72,0.00,0.00,3.61,3.62,0.00,0.00,3.68,3.75,0.00,3.94,0.00,0.00,3.74,3.74,0.00,31872.24,2022/05/16 05:11:10,2022/05/15 17:59:12,3245.23,3260.02,3277.28,3236.02,3224.43,3219.27,3293.38,3310.97,3266.61,3280.02,7675.54,31869.32,0.0,32613.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:30:00,Grid connected,383.3,384.0,382.6,223.3,222.0,222.5,34.299,34.381,34.389,98.54,51.4,1.000,50.03,22.966,0.087,476.27,23.311,695.3,695.3,707.0,707.0,696.6,696.6,701.7,701.7,701.3,701.3,702.5,702.5,701.6,701.6,695.5,695.5,697.6,697.6,709.3,709.3,3.23,0.00,0.00,3.35,3.40,0.00,0.00,3.30,3.41,0.00,0.00,3.39,3.48,0.00,3.53,0.00,0.00,3.41,3.51,0.00,31874.14,2022/05/16 05:11:10,2022/05/15 17:59:12,3245.42,3260.20,3277.47,3236.20,3224.62,3219.46,3293.57,3311.16,3266.81,3280.21,7677.43,31871.21,0.0,32615.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:35:00,Grid connected,384.3,385.2,383.8,224.3,222.0,222.5,31.264,31.305,31.302,98.54,50.6,1.000,50.04,20.909,-0.031,478.17,21.223,701.3,701.3,703.0,703.0,708.6,708.6,700.7,700.7,695.3,695.3,705.5,705.5,701.6,701.6,701.6,701.6,698.7,698.7,691.3,691.3,3.03,0.00,0.00,2.95,3.00,0.00,0.00,2.90,3.00,0.00,0.00,3.16,3.25,0.00,3.32,0.00,0.00,3.20,3.30,0.00,31876.04,2022/05/16 05:11:10,2022/05/15 17:59:12,3245.62,3260.41,3277.66,3236.39,3224.82,3219.66,3293.77,3311.36,3267.00,3280.41,7679.33,31873.11,0.0,32617.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:40:00,Grid connected,383.1,384.2,382.9,223.3,221.0,221.2,36.770,36.860,36.800,98.54,49.8,1.000,50.00,24.438,-1.044,480.09,24.802,707.3,707.3,707.9,707.9,708.6,708.6,711.1,711.1,707.2,707.2,707.7,707.7,701.6,701.6,701.5,701.5,700.6,700.6,703.3,703.3,3.44,0.00,0.00,3.36,3.41,0.00,0.00,3.31,3.41,0.00,0.00,3.39,3.65,0.00,3.52,0.00,0.00,3.40,3.52,0.00,31877.96,2022/05/16 05:11:10,2022/05/15 17:59:12,3245.82,3260.60,3277.86,3236.58,3225.01,3219.85,3293.97,3311.57,3267.21,3280.62,7681.23,31875.01,0.0,32619.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:45:00,Grid connected,380.9,382.6,381.2,222.3,220.8,220.8,40.917,40.906,40.821,98.44,49.4,1.000,50.02,27.129,-0.494,482.25,27.556,713.3,713.3,712.6,712.6,702.6,702.6,707.8,707.8,707.2,707.2,704.2,704.2,707.6,707.6,701.5,701.5,715.6,715.6,709.0,709.0,3.85,0.00,0.00,3.76,3.63,0.00,0.00,3.51,3.81,0.00,0.00,3.80,3.86,0.00,3.95,0.00,0.00,3.82,3.96,0.00,31880.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3246.03,3260.81,3278.06,3236.78,3225.23,3220.06,3294.19,3311.79,3267.42,3280.84,7683.42,31877.20,0.0,32621.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:50:00,Grid connected,380.9,381.5,380.9,221.3,219.8,220.7,44.606,44.735,44.632,98.44,49.0,1.000,50.10,29.634,0.128,484.58,30.091,707.3,707.3,710.8,710.8,708.6,708.6,710.5,710.5,707.2,707.2,708.3,708.3,709.9,709.9,701.5,701.5,700.9,700.9,709.4,709.4,4.30,0.00,0.00,4.19,4.07,0.00,0.00,3.91,4.22,0.00,0.00,4.20,4.27,0.00,4.42,0.00,0.00,4.24,4.36,0.00,31882.45,2022/05/16 05:11:10,2022/05/15 17:59:12,3246.27,3261.05,3278.30,3237.01,3225.47,3220.31,3294.44,3312.04,3267.66,3281.09,7685.75,31879.53,0.0,32623.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 15:55:00,Grid connected,383.1,383.6,382.1,222.4,220.8,221.7,46.780,46.951,46.858,98.53,48.8,1.000,49.95,31.174,-0.316,487.32,31.655,707.3,707.3,712.6,712.6,713.9,713.9,712.8,712.8,707.2,707.2,702.3,702.3,701.6,701.6,707.5,707.5,704.5,704.5,708.4,708.4,4.53,0.00,0.00,4.56,4.27,0.00,0.00,4.21,4.65,0.00,0.00,4.59,4.68,0.00,4.64,0.00,0.00,4.71,4.65,0.00,31885.22,2022/05/16 05:11:10,2022/05/15 17:59:12,3246.57,3261.35,3278.57,3237.26,3225.75,3220.59,3294.73,3312.33,3267.96,3281.37,7688.52,31882.30,0.0,32626.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:00:00,Grid connected,378.9,380.3,378.7,220.3,219.7,220.7,0.051,0.050,0.051,71.53,48.6,0.155,50.02,0.011,0.091,489.86,0.014,831.7,831.7,832.8,832.8,830.7,830.7,830.6,830.6,831.3,831.3,831.2,831.2,831.6,831.6,832.0,832.0,830.6,830.6,831.0,831.0,0.05,0.00,0.00,0.09,0.07,0.00,0.00,-0.05,0.12,0.00,0.00,-0.04,0.06,0.00,0.08,0.00,0.00,-0.07,0.06,0.00,31887.73,2022/05/16 05:11:10,2022/05/15 17:59:12,3246.83,3261.60,3278.81,3237.51,3226.01,3220.85,3294.99,3312.59,3268.22,3281.64,7691.00,31884.78,0.0,32629.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:05:00,Grid connected,380.2,381.4,379.5,221.5,219.7,220.7,37.850,37.766,37.887,98.45,48.2,1.000,49.99,25.010,0.138,491.89,25.383,705.8,705.8,706.6,706.6,702.6,702.6,701.8,701.8,705.8,705.8,702.4,702.4,699.5,699.5,701.5,701.5,703.7,703.7,703.3,703.3,3.62,0.00,0.00,3.64,3.66,0.00,0.00,3.48,3.66,0.00,0.00,3.69,3.70,0.00,3.71,0.00,0.00,3.68,3.88,0.00,31889.79,2022/05/16 05:11:10,2022/05/15 17:59:12,3247.04,3261.81,3279.01,3237.71,3226.22,3221.05,3295.21,3312.81,3268.42,3281.85,7693.06,31886.84,0.0,32631.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:10:00,Grid connected,379.2,380.4,378.7,220.5,218.6,219.7,34.591,34.857,34.703,98.55,48.0,1.000,50.00,22.898,0.154,493.87,23.240,707.0,707.0,700.3,700.3,702.6,702.6,703.1,703.1,695.5,695.5,702.3,702.3,701.6,701.6,702.0,702.0,703.6,703.6,695.9,695.9,3.42,0.00,0.00,3.23,3.26,0.00,0.00,3.08,3.44,0.00,0.00,3.28,3.49,0.00,3.49,0.00,0.00,3.28,3.46,0.00,31891.74,2022/05/16 05:11:10,2022/05/15 17:59:12,3247.24,3262.02,3279.21,3237.90,3226.42,3221.26,3295.41,3313.01,3268.63,3282.06,7695.03,31888.81,0.0,32633.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:15:00,Grid connected,384.3,384.4,383.8,223.9,221.3,222.3,66.825,66.974,66.861,98.42,47.7,1.000,49.87,44.748,0.174,496.70,45.443,725.3,725.3,712.6,712.6,706.3,706.3,713.7,713.7,707.2,707.2,714.3,714.3,713.6,713.6,711.0,711.0,709.6,709.6,709.3,709.3,6.97,0.00,0.00,7.24,5.61,0.00,0.00,5.26,6.65,0.00,0.00,6.45,6.71,0.00,6.74,0.00,0.00,6.60,6.61,0.00,31894.57,2022/05/16 05:11:10,2022/05/15 17:59:12,3247.53,3262.31,3279.46,3238.15,3226.72,3221.55,3295.71,3313.31,3268.93,3282.36,7697.88,31891.66,0.0,32636.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:20:00,Grid connected,385.2,385.7,384.5,224.9,222.3,223.3,35.649,35.749,35.693,98.45,48.1,1.000,49.98,23.952,-0.008,499.90,24.309,692.5,692.5,706.6,706.6,702.6,702.6,707.7,707.7,692.4,692.4,690.3,690.3,698.0,698.0,695.5,695.5,697.6,697.6,685.3,685.3,3.51,0.00,0.00,3.53,3.05,0.00,0.00,3.15,3.54,0.00,0.00,3.44,3.67,0.00,3.53,0.00,0.00,3.55,3.65,0.00,31897.79,2022/05/16 05:11:10,2022/05/15 17:59:12,3247.86,3262.64,3279.74,3238.41,3227.06,3221.89,3296.06,3313.66,3269.28,3282.71,7701.08,31894.86,0.0,32639.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:25:00,Grid connected,386.2,387.8,385.7,224.9,223.3,224.3,32.781,32.860,32.827,98.55,47.9,1.000,50.09,22.018,-0.756,501.97,22.342,692.5,692.5,706.6,706.6,720.6,720.6,719.7,719.7,701.2,701.2,696.3,696.3,695.5,695.5,695.5,695.5,692.8,692.8,697.3,697.3,3.35,0.00,0.00,3.18,2.74,0.00,0.00,2.71,3.37,0.00,0.00,3.25,3.53,0.00,3.54,0.00,0.00,3.28,3.41,0.00,31899.84,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.08,3262.86,3279.92,3238.59,3227.27,3222.10,3296.28,3313.88,3269.50,3282.93,7703.13,31896.91,0.0,32641.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:30:00,Grid connected,389.1,389.9,388.6,225.9,224.3,225.3,24.127,24.184,24.163,98.54,47.3,1.000,49.99,16.304,-0.049,503.47,16.545,687.6,687.6,706.6,706.6,690.6,690.6,689.7,689.7,687.5,687.5,696.3,696.3,693.2,693.2,683.5,683.5,691.7,691.7,694.0,694.0,2.51,0.00,0.00,2.37,2.31,0.00,0.00,2.28,2.53,0.00,0.00,2.45,2.67,0.00,2.51,0.00,0.00,2.47,2.57,0.00,31901.34,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.24,3263.01,3280.07,3238.72,3227.43,3222.26,3296.44,3314.04,3269.65,3283.09,7704.62,31898.40,0.0,32642.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:35:00,Grid connected,386.9,387.8,386.4,224.9,223.3,224.3,20.761,20.820,20.812,98.19,46.5,1.000,50.08,14.056,0.114,504.74,14.317,689.3,689.3,700.6,700.6,696.6,696.6,694.8,694.8,689.2,689.2,690.3,690.3,695.5,695.5,689.5,689.5,691.7,691.7,691.4,691.4,2.10,0.00,0.00,2.16,2.11,0.00,0.00,2.08,2.10,0.00,0.00,2.04,2.27,0.00,2.31,0.00,0.00,2.07,2.15,0.00,31902.61,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.37,3263.14,3280.19,3238.85,3227.56,3222.39,3296.57,3314.18,3269.79,3283.22,7705.90,31899.68,0.0,32644.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:40:00,Grid connected,387.7,389.9,387.1,226.0,224.2,225.4,16.885,16.984,17.093,98.22,46.0,1.000,50.02,11.443,0.101,505.79,11.646,692.4,692.4,694.7,694.7,696.7,696.7,689.8,689.8,692.3,692.3,684.3,684.3,692.9,692.9,689.5,689.5,684.2,684.2,695.9,695.9,1.90,0.00,0.00,1.75,1.70,0.00,0.00,1.67,1.90,0.00,0.00,1.64,1.86,0.00,1.90,0.00,0.00,1.65,1.75,0.00,31903.66,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.48,3263.24,3280.30,3238.95,3227.67,3222.50,3296.69,3314.29,3269.89,3283.34,7706.94,31900.72,0.0,32645.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:45:00,Grid connected,388.5,389.9,388.4,226.1,225.2,225.4,14.586,14.643,14.636,98.31,45.4,1.000,50.06,9.790,-0.059,506.57,9.961,695.2,695.2,694.2,694.2,684.9,684.9,689.8,689.8,689.5,689.5,690.3,690.3,689.6,689.6,683.5,683.5,679.7,679.7,691.3,691.3,1.47,0.00,0.00,1.37,1.62,0.00,0.00,1.51,1.66,0.00,0.00,1.41,1.52,0.00,1.72,0.00,0.00,1.41,1.51,0.00,31904.44,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.56,3263.33,3280.38,3239.02,3227.75,3222.57,3296.77,3314.38,3269.97,3283.42,7707.72,31901.50,0.0,32646.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:50:00,Grid connected,390.2,391.5,390.6,227.1,226.1,226.4,11.971,12.016,12.019,97.95,44.8,1.000,50.09,8.045,-0.070,507.30,8.221,677.3,677.3,694.6,694.6,678.6,678.6,683.7,683.7,689.2,689.2,692.5,692.5,688.3,688.3,681.5,681.5,679.9,679.9,685.4,685.4,1.27,0.00,0.00,1.17,1.22,0.00,0.00,1.10,1.26,0.00,0.00,1.21,1.32,0.00,1.31,0.00,0.00,1.21,1.31,0.00,31905.17,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.63,3263.40,3280.45,3239.09,3227.83,3222.65,3296.85,3314.46,3270.05,3283.50,7708.45,31902.23,0.0,32646.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 16:55:00,Grid connected,391.8,394.1,391.5,228.1,227.0,227.4,10.211,10.260,10.336,97.65,44.3,1.000,50.12,6.994,-0.208,507.92,7.165,671.3,671.3,679.3,679.3,678.6,678.6,683.7,683.7,667.9,667.9,678.3,678.3,683.5,683.5,677.5,677.5,691.6,691.6,685.4,685.4,1.27,0.00,0.00,1.17,1.22,0.00,0.00,1.10,1.26,0.00,0.00,1.00,1.12,0.00,1.31,0.00,0.00,1.01,1.11,0.00,31905.80,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.70,3263.46,3280.52,3239.16,3227.89,3222.72,3296.92,3314.53,3270.12,3283.57,7709.07,31902.85,0.0,32647.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:00:00,Grid connected,392.8,394.1,391.6,228.1,227.0,228.4,10.211,10.260,10.116,97.65,44.1,1.000,50.12,6.960,-0.010,508.50,7.124,683.7,683.7,682.6,682.6,678.6,678.6,679.6,679.6,676.8,676.8,685.3,685.3,684.7,684.7,683.3,683.3,677.7,677.7,691.4,691.4,1.07,0.00,0.00,0.97,1.22,0.00,0.00,1.10,1.05,0.00,0.00,1.00,1.12,0.00,1.11,0.00,0.00,1.01,1.11,0.00,31906.37,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.76,3263.53,3280.58,3239.21,3227.95,3222.78,3296.98,3314.59,3270.17,3283.63,7709.65,31903.43,0.0,32648.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:05:00,Grid connected,390.0,392.0,390.3,227.1,226.1,227.2,9.805,10.052,9.906,97.65,43.7,1.000,50.12,6.704,0.195,509.07,6.863,683.3,683.3,682.6,682.6,684.6,684.6,683.7,683.7,686.9,686.9,682.3,682.3,685.4,685.4,680.1,680.1,690.9,690.9,685.4,685.4,1.07,0.00,0.00,0.97,1.02,0.00,0.00,1.10,1.05,0.00,0.00,1.00,1.12,0.00,1.11,0.00,0.00,1.01,1.11,0.00,31906.94,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.82,3263.58,3280.64,3239.27,3228.01,3222.83,3297.04,3314.65,3270.24,3283.69,7710.22,31904.00,0.0,32648.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:10:00,Grid connected,388.5,390.4,388.3,226.1,225.1,226.2,8.766,8.980,8.847,97.42,43.3,1.000,50.00,5.932,-0.144,509.60,6.089,676.4,676.4,677.4,677.4,689.7,689.7,683.7,683.7,683.2,683.2,673.2,673.2,683.5,683.5,684.2,684.2,685.6,685.6,669.7,669.7,1.07,0.00,0.00,0.97,1.02,0.00,0.00,0.90,1.05,0.00,0.00,1.00,1.12,0.00,1.11,0.00,0.00,1.01,1.11,0.00,31907.47,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.87,3263.63,3280.70,3239.33,3228.07,3222.88,3297.10,3314.71,3270.29,3283.75,7710.75,31904.53,0.0,32649.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:15:00,Grid connected,389.5,391.3,389.2,226.1,225.1,226.2,7.303,7.478,7.373,97.07,43.1,1.000,49.93,4.947,-0.096,510.05,5.097,683.3,683.3,659.5,659.5,673.6,673.6,666.3,666.3,671.2,671.2,673.5,673.5,671.5,671.5,677.5,677.5,686.1,686.1,679.3,679.3,0.87,0.00,0.00,0.76,0.82,0.00,0.00,0.70,0.85,0.00,0.00,0.80,0.92,0.00,0.91,0.00,0.00,0.81,0.91,0.00,31907.92,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.92,3263.68,3280.74,3239.37,3228.12,3222.94,3297.15,3314.76,3270.33,3283.80,7711.20,31904.98,0.0,32649.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:20:00,Grid connected,389.1,390.8,389.5,226.1,225.2,226.1,6.907,6.906,6.972,97.07,43.1,1.000,49.89,4.639,0.042,510.45,4.781,669.6,669.6,682.6,682.6,678.6,678.6,677.7,677.7,690.9,690.9,670.2,670.2,666.7,666.7,663.6,663.6,679.6,679.6,661.4,661.4,0.87,0.00,0.00,0.76,0.82,0.00,0.00,0.70,0.85,0.00,0.00,0.80,0.92,0.00,0.91,0.00,0.00,0.81,0.91,0.00,31908.32,2022/05/16 05:11:10,2022/05/15 17:59:12,3248.96,3263.72,3280.79,3239.41,3228.16,3222.98,3297.19,3314.81,3270.38,3283.84,7711.60,31905.38,0.0,32650.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:25:00,Grid connected,388.2,390.6,387.6,226.1,225.2,226.1,6.996,6.997,7.034,97.08,43.1,1.000,49.93,4.758,0.074,510.84,4.900,671.6,671.6,676.7,676.7,672.6,672.6,668.9,668.9,683.5,683.5,668.2,668.2,671.6,671.6,673.1,673.1,679.6,679.6,683.9,683.9,0.87,0.00,0.00,0.76,0.82,0.00,0.00,0.70,0.85,0.00,0.00,0.80,0.92,0.00,0.91,0.00,0.00,0.81,0.91,0.00,31908.71,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.01,3263.76,3280.83,3239.44,3228.21,3223.01,3297.24,3314.85,3270.42,3283.89,7711.98,31905.76,0.0,32650.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:30:00,Grid connected,388.5,390.7,388.6,226.1,225.2,226.1,7.250,7.250,7.284,97.09,43.1,1.000,49.96,4.870,0.095,511.25,5.018,677.3,677.3,676.6,676.6,690.6,690.6,682.6,682.6,692.6,692.6,673.4,673.4,669.9,669.9,681.1,681.1,678.9,678.9,673.3,673.3,0.87,0.00,0.00,0.76,0.82,0.00,0.00,0.70,0.85,0.00,0.00,0.80,0.92,0.00,0.91,0.00,0.00,0.81,0.91,0.00,31909.12,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.05,3263.80,3280.88,3239.49,3228.25,3223.05,3297.28,3314.90,3270.46,3283.93,7712.40,31906.18,0.0,32651.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:35:00,Grid connected,388.5,389.7,387.6,226.1,225.2,226.1,5.944,5.977,6.014,96.51,42.7,1.000,50.05,3.899,-0.113,511.62,4.040,671.3,671.3,676.6,676.6,660.6,660.6,666.5,666.5,697.4,697.4,676.3,676.3,667.0,667.0,681.3,681.3,698.0,698.0,679.3,679.3,0.66,0.00,0.00,0.56,0.82,0.00,0.00,0.70,0.65,0.00,0.00,0.60,0.72,0.00,0.71,0.00,0.00,0.61,0.71,0.00,31909.49,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.09,3263.84,3280.92,3239.53,3228.29,3223.10,3297.32,3314.94,3270.50,3283.98,7712.76,31906.54,0.0,32651.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:40:00,Grid connected,389.5,390.7,388.6,226.1,225.2,226.1,4.267,4.249,4.273,95.70,42.9,1.000,49.93,2.880,0.023,511.90,3.012,653.3,653.3,667.0,667.0,657.3,657.3,659.7,659.7,659.3,659.3,649.5,649.5,653.5,653.5,653.5,653.5,685.6,685.6,648.5,648.5,0.66,0.00,0.00,0.56,0.62,0.00,0.00,0.50,0.65,0.00,0.00,0.60,0.52,0.00,0.51,0.00,0.00,0.41,0.51,0.00,31909.77,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.12,3263.87,3280.95,3239.55,3228.32,3223.13,3297.36,3314.97,3270.52,3284.01,7713.04,31906.82,0.0,32651.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:45:00,Grid connected,390.5,392.7,390.7,227.1,226.2,227.1,3.830,3.811,3.833,95.10,42.7,1.000,50.08,2.588,0.084,512.13,2.721,659.3,659.3,664.6,664.6,677.9,677.9,638.8,638.8,667.0,667.0,662.5,662.5,662.0,662.0,657.7,657.7,649.6,649.6,655.4,655.4,0.46,0.00,0.00,0.36,0.37,0.00,0.00,0.50,0.45,0.00,0.00,0.40,0.52,0.00,0.51,0.00,0.00,0.41,0.51,0.00,31910.00,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.15,3263.89,3280.98,3239.57,3228.35,3223.15,3297.38,3315.00,3270.55,3284.04,7713.28,31907.06,0.0,32652.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:50:00,Grid connected,391.5,392.7,390.8,227.1,226.2,227.1,3.157,3.144,3.162,94.86,42.7,1.000,49.91,2.105,-0.165,512.32,2.219,641.4,641.4,657.5,657.5,666.6,666.6,641.7,641.7,647.3,647.3,649.4,649.4,647.5,647.5,658.2,658.2,661.6,661.6,643.3,643.3,0.46,0.00,0.00,0.36,0.37,0.00,0.00,0.30,0.45,0.00,0.00,0.40,0.52,0.00,0.29,0.00,0.00,0.41,0.51,0.00,31910.19,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.17,3263.92,3281.00,3239.60,3228.37,3223.17,3297.41,3315.03,3270.57,3284.06,7713.46,31907.24,0.0,32652.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 17:55:00,Grid connected,390.4,392.5,390.4,227.1,226.2,227.1,1.620,1.570,1.621,88.54,42.7,1.000,49.94,0.995,0.015,512.45,1.118,641.3,641.3,634.6,634.6,630.6,630.6,638.8,638.8,603.6,603.6,627.0,627.0,614.6,614.6,634.1,634.1,627.3,627.3,625.4,625.4,0.20,0.00,0.00,0.08,0.37,0.00,0.00,0.30,0.25,0.00,0.00,0.20,0.32,0.00,0.29,0.00,0.00,0.21,0.31,0.00,31910.32,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.19,3263.93,3281.01,3239.61,3228.39,3223.18,3297.42,3315.04,3270.58,3284.08,7713.59,31907.37,0.0,32652.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:00:00,Grid connected,390.4,392.1,390.4,227.1,226.2,227.1,0.595,0.551,0.564,79.35,42.7,0.998,50.10,0.280,-0.015,512.49,0.349,581.3,581.3,606.1,606.1,583.1,583.1,611.8,611.8,587.2,587.2,595.4,595.4,593.6,593.6,611.5,611.5,559.6,559.6,604.6,604.6,0.20,0.00,0.00,0.08,0.17,0.00,0.00,0.10,0.25,0.00,0.00,0.20,0.12,0.00,0.29,0.00,0.00,-0.01,0.11,0.00,31910.36,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.19,3263.93,3281.02,3239.61,3228.40,3223.19,3297.43,3315.05,3270.58,3284.08,7713.63,31907.41,0.0,32652.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:05:00,Grid connected,388.4,390.1,388.4,226.1,225.2,226.1,0.189,0.226,0.127,0.00,42.7,0.000,49.89,0.000,-0.004,512.50,0.000,587.3,587.3,570.1,570.1,589.2,589.2,599.7,599.7,545.2,545.2,541.4,541.4,569.6,569.6,563.5,563.5,589.6,589.6,544.5,544.5,0.20,0.00,0.00,-0.01,0.17,0.00,0.00,-0.01,0.05,0.00,0.00,0.00,0.12,0.00,0.09,0.00,0.00,-0.01,0.11,0.00,31910.37,2022/05/16 05:11:10,2022/05/15 17:59:12,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:10:00,Standby : sunlight detection,387.6,389.1,387.3,226.4,225.5,224.7,0.000,0.000,0.000,0.00,45.3,0.000,50.02,0.000,0.000,512.50,0.000,470.8,470.8,471.5,471.5,471.0,471.0,471.3,471.3,470.7,470.7,470.6,470.6,471.1,471.1,471.7,471.7,471.3,471.3,471.2,471.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:15:00,Standby : initialization,387.7,389.1,387.3,225.4,224.5,224.7,0.000,0.000,0.000,0.00,49.0,0.000,50.11,0.000,0.000,512.50,0.000,140.4,140.4,141.1,141.1,140.5,140.5,141.1,141.1,140.6,140.6,139.8,139.8,140.0,140.0,141.2,141.2,140.8,140.8,141.3,141.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:20:00,Standby : initialization,387.7,389.1,387.3,225.4,224.5,224.7,0.000,0.000,0.000,0.00,50.0,0.000,50.11,0.000,0.000,512.50,0.000,140.4,140.4,141.1,141.1,140.5,140.5,141.1,141.1,140.6,140.6,139.8,139.8,140.0,140.0,141.2,141.2,140.8,140.8,141.3,141.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-16 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.1,0.000,0.00,0.000,0.000,512.50,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,N/A,N/A,-0.1,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,N/A,N/A,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,N/A,N/A,-0.1,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:00:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,40.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:05:00,Standby : sunlight detection,395.4,396.7,395.3,230.1,229.8,228.9,0.000,0.000,0.000,0.00,40.1,0.000,50.11,0.000,0.000,0.00,0.000,443.7,443.7,444.7,444.7,436.7,436.7,461.2,461.2,437.8,437.8,448.2,448.2,441.6,441.6,448.1,448.1,441.5,441.5,448.2,448.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:10:00,Standby : sunlight detection,392.3,395.2,393.1,227.4,228.9,227.8,0.000,0.000,0.000,0.00,40.1,0.000,49.95,0.000,0.000,0.00,0.000,494.9,494.9,495.5,495.5,495.0,495.0,495.3,495.3,494.5,494.5,494.1,494.1,494.9,494.9,495.3,495.3,495.1,495.1,495.1,495.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,31910.37,2022/05/16 05:11:10,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.58,3284.09,7713.64,31907.42,0.0,32652.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:15:00,Grid connected,394.4,396.4,394.2,228.4,229.1,228.8,0.107,0.106,0.107,76.72,38.6,0.933,49.87,0.059,-0.023,0.00,0.077,520.2,520.2,488.9,488.9,550.0,550.0,532.6,532.6,474.0,474.0,566.0,566.0,508.4,508.4,535.0,535.0,478.2,478.2,536.9,536.9,0.04,-0.03,0.05,-0.04,0.04,-0.04,0.04,-0.01,0.04,-0.04,0.05,-0.04,0.04,-0.04,0.05,-0.05,0.05,-0.05,0.05,-0.04,31910.37,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.20,3263.93,3281.03,3239.61,3228.40,3223.19,3297.44,3315.06,3270.59,3284.09,7713.64,31907.42,0.0,32652.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:20:00,Grid connected,394.3,396.4,394.2,228.4,229.0,228.8,0.278,0.276,0.278,74.58,40.3,0.996,50.09,0.193,0.000,0.01,0.259,512.0,512.0,523.9,523.9,586.9,586.9,569.2,569.2,479.7,479.7,586.5,586.5,553.9,553.9,595.0,595.0,455.1,455.1,565.8,565.8,0.04,-0.03,0.05,0.01,0.04,-0.04,0.04,0.00,0.04,-0.04,0.05,0.01,0.04,-0.04,0.05,-0.05,0.05,0.00,0.05,-0.04,31910.38,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.20,3263.94,3281.03,3239.62,3228.40,3223.19,3297.44,3315.06,3270.59,3284.09,7713.65,31907.43,0.0,32652.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:25:00,Grid connected,396.1,398.0,394.9,229.4,229.7,229.4,0.629,0.627,0.628,85.03,40.9,1.000,49.99,0.505,0.008,0.04,0.602,584.0,584.0,569.3,569.3,577.5,577.5,599.0,599.0,564.0,564.0,598.4,598.4,611.2,611.2,594.9,594.9,499.7,499.7,595.6,595.6,0.04,-0.03,0.05,0.01,0.04,-0.04,0.04,0.01,0.04,-0.04,0.05,0.01,0.04,-0.04,0.05,-0.05,0.05,0.01,0.05,-0.04,31910.41,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.21,3263.94,3281.04,3239.62,3228.41,3223.19,3297.45,3315.07,3270.60,3284.10,7713.68,31907.46,0.0,32652.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:30:00,Grid connected,396.0,398.0,395.9,229.4,229.7,230.4,1.251,1.243,1.251,88.52,41.5,0.998,49.95,0.974,0.018,0.10,1.107,633.2,633.2,597.0,597.0,632.9,632.9,609.6,609.6,606.0,606.0,615.1,615.1,616.2,616.2,618.9,618.9,453.1,453.1,646.7,646.7,0.04,-0.03,0.05,0.01,0.04,-0.04,0.04,0.01,0.04,-0.04,0.05,0.01,0.04,-0.04,0.05,-0.05,0.05,0.01,0.05,-0.04,31910.47,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.22,3263.95,3281.05,3239.63,3228.42,3223.21,3297.46,3315.08,3270.60,3284.11,7713.74,31907.52,0.0,32652.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:35:00,Grid connected,399.4,401.3,399.1,231.5,230.7,231.4,2.457,2.445,2.435,94.09,41.9,0.999,50.14,1.819,0.051,0.22,1.933,668.1,668.1,636.7,636.7,648.2,648.2,632.5,632.5,642.0,642.0,639.6,639.6,651.0,651.0,637.0,637.0,638.5,638.5,627.7,627.7,0.24,-0.03,0.05,0.21,0.24,-0.04,0.04,0.21,0.24,-0.04,0.05,0.21,0.24,-0.04,0.25,-0.05,0.05,0.21,0.25,-0.04,31910.59,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.23,3263.96,3281.06,3239.64,3228.43,3223.22,3297.47,3315.10,3270.61,3284.13,7713.86,31907.64,0.0,32652.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:40:00,Grid connected,398.2,400.3,398.5,231.5,231.7,231.1,3.498,3.485,3.453,95.23,42.1,1.000,50.13,2.437,-0.007,0.40,2.560,648.4,648.4,666.7,666.7,660.2,660.2,660.8,660.8,653.9,653.9,659.8,659.8,666.6,666.6,659.8,659.8,642.4,642.4,648.7,648.7,0.24,-0.03,0.05,0.21,0.44,-0.04,0.04,0.21,0.24,-0.04,0.05,0.21,0.24,-0.04,0.45,-0.05,0.05,0.21,0.45,-0.04,31910.77,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.25,3263.98,3281.09,3239.66,3228.46,3223.23,3297.50,3315.12,3270.63,3284.15,7714.04,31907.82,0.0,32653.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:45:00,Grid connected,399.3,401.5,398.5,231.5,231.7,232.1,3.704,3.689,3.655,95.93,42.5,0.999,50.15,2.637,-0.071,0.61,2.749,657.1,657.1,656.4,656.4,652.4,652.4,658.0,658.0,674.4,674.4,663.5,663.5,662.3,662.3,653.2,653.2,666.4,666.4,658.1,658.1,0.44,-0.03,0.05,0.21,0.44,-0.04,0.04,0.21,0.44,-0.04,0.05,0.21,0.44,-0.04,0.45,-0.05,0.05,0.21,0.45,-0.04,31910.98,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.28,3264.00,3281.11,3239.68,3228.48,3223.26,3297.52,3315.15,3270.65,3284.17,7714.25,31908.03,0.0,32653.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:50:00,Grid connected,400.5,402.6,400.1,232.5,232.7,232.2,3.974,3.955,4.069,95.72,42.9,0.999,49.94,2.853,-0.053,0.84,2.972,664.9,664.9,667.9,667.9,654.2,654.2,656.1,656.1,667.6,667.6,659.7,659.7,655.2,655.2,672.9,672.9,684.4,684.4,666.9,666.9,0.44,-0.03,0.05,0.21,0.44,-0.04,0.04,0.21,0.44,-0.04,0.05,0.21,0.44,-0.04,0.45,-0.05,0.05,0.21,0.45,-0.04,31911.21,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.30,3264.02,3281.14,3239.70,3228.51,3223.28,3297.55,3315.17,3270.67,3284.20,7714.48,31908.26,0.0,32653.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 05:55:00,Grid connected,397.1,398.8,396.5,230.5,230.7,231.2,4.831,4.811,4.897,96.27,43.1,0.999,50.05,3.359,0.076,1.09,3.493,666.4,666.4,679.2,679.2,684.3,684.3,654.8,654.8,672.1,672.1,661.6,661.6,672.7,672.7,668.4,668.4,686.1,686.1,655.4,655.4,0.44,-0.03,0.05,0.41,0.44,-0.04,0.04,0.41,0.44,-0.04,0.05,0.41,0.44,-0.04,0.45,-0.05,0.05,0.41,0.45,-0.04,31911.46,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.33,3264.06,3281.17,3239.73,3228.54,3223.31,3297.58,3315.20,3270.70,3284.23,7714.73,31908.51,0.0,32653.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:00:00,Grid connected,394.1,395.5,393.3,228.8,228.5,229.1,6.725,6.724,6.822,97.14,43.7,0.999,49.94,4.680,0.081,1.42,4.817,684.4,684.4,690.9,690.9,677.9,677.9,678.8,678.8,702.0,702.0,671.9,671.9,684.3,684.3,673.0,673.0,678.5,678.5,678.8,678.8,0.64,-0.03,0.05,0.61,0.64,-0.04,0.04,0.61,0.64,-0.04,0.05,0.61,0.64,-0.04,0.65,-0.05,0.05,0.61,0.65,-0.04,31911.79,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.37,3264.09,3281.20,3239.77,3228.57,3223.35,3297.61,3315.24,3270.73,3284.27,7715.06,31908.84,0.0,32654.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:05:00,Grid connected,394.0,395.5,393.3,228.8,228.5,229.1,8.114,8.182,8.092,97.55,44.1,0.999,50.06,5.648,0.050,1.86,5.791,682.0,682.0,679.1,679.1,684.1,684.1,690.8,690.8,684.1,684.1,679.8,679.8,686.4,686.4,677.1,677.1,690.4,690.4,684.8,684.8,0.84,-0.03,0.05,0.61,0.84,-0.04,0.04,0.61,0.84,-0.04,0.05,0.61,0.84,-0.04,0.85,-0.05,0.05,0.61,0.85,-0.04,31912.23,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.42,3264.13,3281.25,3239.81,3228.62,3223.39,3297.66,3315.29,3270.78,3284.32,7715.50,31909.28,0.0,32654.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:10:00,Grid connected,393.1,395.6,393.4,228.8,227.5,228.1,9.133,9.016,9.154,98.01,44.5,0.999,50.04,6.275,0.106,2.35,6.404,678.9,678.9,697.2,697.2,683.1,683.1,678.8,678.8,684.0,684.0,682.9,682.9,685.7,685.7,689.8,689.8,690.4,690.4,682.9,682.9,0.84,-0.03,0.05,0.81,0.84,-0.04,0.04,0.81,0.84,-0.04,0.05,0.81,0.84,-0.04,0.85,-0.05,0.05,0.81,0.85,-0.04,31912.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.47,3264.19,3281.30,3239.85,3228.67,3223.44,3297.72,3315.35,3270.83,3284.37,7716.00,31909.78,0.0,32655.19,0.00
