Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:15:00,Grid connected,395.1,395.6,393.4,228.8,228.5,229.1,10.419,10.336,10.388,97.87,44.7,0.999,50.11,7.215,0.190,2.91,7.374,684.4,684.4,696.1,696.1,690.2,690.2,695.0,695.0,687.9,687.9,689.7,689.7,690.6,690.6,690.9,690.9,702.3,702.3,696.8,696.8,1.04,-0.03,0.05,1.01,1.04,-0.04,0.04,0.81,1.04,-0.04,0.05,1.01,1.04,-0.04,1.05,-0.05,0.05,0.81,1.05,-0.04,31913.28,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.53,3264.24,3281.36,3239.91,3228.73,3223.50,3297.78,3315.41,3270.88,3284.43,7716.56,31910.34,0.0,32655.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:20:00,Grid connected,398.4,400.0,398.0,231.2,230.7,231.2,11.522,11.551,11.691,97.97,44.9,0.999,50.22,8.061,-0.304,3.55,8.227,718.1,718.1,720.7,720.7,718.9,718.9,719.3,719.3,717.1,717.1,717.8,717.8,718.0,718.0,717.8,717.8,717.5,717.5,720.3,720.3,1.24,-0.03,0.05,1.01,1.04,-0.04,0.04,1.01,1.24,-0.04,0.05,1.01,1.24,-0.04,1.25,-0.05,0.05,1.01,1.25,-0.04,31913.92,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.60,3264.30,3281.43,3239.97,3228.80,3223.56,3297.85,3315.48,3270.95,3284.50,7717.20,31910.98,0.0,32656.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:25:00,Grid connected,396.4,397.0,394.8,230.1,229.7,230.1,13.590,13.629,13.635,98.07,45.1,0.999,50.06,9.419,-0.164,4.30,9.592,690.3,690.3,706.4,706.4,690.9,690.9,702.7,702.7,691.8,691.8,701.7,701.7,702.5,702.5,697.0,697.0,702.4,702.4,696.8,696.8,1.24,-0.03,0.05,1.21,1.25,-0.04,0.04,1.21,1.24,-0.04,0.05,1.21,1.44,-0.04,1.45,-0.05,0.05,1.21,1.45,-0.04,31914.67,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.68,3264.39,3281.50,3240.04,3228.88,3223.65,3297.93,3315.56,3271.02,3284.58,7717.95,31911.73,0.0,32657.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:30:00,Grid connected,394.3,396.1,393.6,229.1,228.7,229.0,12.954,12.991,13.001,98.07,45.3,0.999,50.07,8.849,-0.253,5.07,9.024,696.0,696.0,696.3,696.3,699.0,699.0,684.8,684.8,701.7,701.7,695.2,695.2,684.6,684.6,696.9,696.9,708.3,708.3,696.7,696.7,1.24,-0.03,0.05,1.21,1.25,-0.04,0.04,1.21,1.24,-0.04,0.05,1.21,1.44,-0.04,1.45,-0.05,0.05,1.21,1.45,-0.04,31915.44,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.76,3264.46,3281.58,3240.13,3228.96,3223.72,3298.01,3315.64,3271.10,3284.67,7718.72,31912.50,0.0,32658.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:35:00,Grid connected,394.3,395.9,392.5,228.1,227.6,228.0,12.516,12.566,12.589,98.06,45.5,0.999,50.14,8.666,-0.032,5.79,8.838,696.4,696.4,692.4,692.4,690.2,690.2,696.2,696.2,696.0,696.0,695.7,695.7,696.6,696.6,685.0,685.0,690.4,690.4,696.8,696.8,1.24,-0.03,0.05,1.21,1.25,-0.04,0.04,1.21,1.24,-0.04,0.05,1.21,1.44,-0.04,1.45,-0.05,0.05,1.21,1.45,-0.04,31916.16,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.83,3264.53,3281.66,3240.20,3229.03,3223.79,3298.08,3315.72,3271.18,3284.74,7719.44,31913.22,0.0,32658.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:40:00,Grid connected,394.3,395.9,393.7,229.1,228.6,229.0,14.057,14.082,14.092,98.23,45.7,0.999,50.12,9.714,-0.235,6.55,9.895,696.4,696.4,697.1,697.1,703.6,703.6,696.8,696.8,695.9,695.9,695.7,695.7,690.6,690.6,708.9,708.9,697.2,697.2,690.7,690.7,1.44,-0.03,0.05,1.21,1.46,-0.04,0.04,1.21,1.45,-0.04,0.05,1.21,1.44,-0.04,1.45,-0.05,0.05,1.21,1.45,-0.04,31916.92,2022/05/17 05:14:22,2022/05/16 18:08:51,3249.91,3264.61,3281.74,3240.27,3229.11,3223.87,3298.17,3315.80,3271.25,3284.82,7720.19,31913.97,0.0,32659.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:45:00,Grid connected,392.1,392.8,390.5,228.1,226.5,228.0,14.496,14.740,14.550,98.23,45.9,0.999,49.97,9.933,-0.078,7.39,10.120,696.3,696.3,703.2,703.2,693.0,693.0,696.8,696.8,696.5,696.5,695.8,695.8,696.4,696.4,696.9,696.9,690.5,690.5,697.6,697.6,1.44,-0.03,0.05,1.41,1.46,-0.04,0.04,1.21,1.45,-0.04,0.05,1.41,1.44,-0.04,1.45,-0.05,0.05,1.41,1.45,-0.04,31917.76,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.00,3264.70,3281.82,3240.35,3229.20,3223.96,3298.25,3315.89,3271.34,3284.91,7721.04,31914.82,0.0,32660.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:50:00,Grid connected,389.1,390.8,388.9,225.7,225.5,226.0,13.518,13.512,13.564,98.07,45.9,1.000,50.14,9.098,0.028,8.09,9.275,684.4,684.4,700.0,700.0,696.2,696.2,702.8,702.8,698.4,698.4,695.8,695.8,699.3,699.3,688.2,688.2,693.1,693.1,696.7,696.7,1.46,-0.03,0.05,1.38,1.44,-0.04,0.04,1.31,1.46,-0.04,0.05,1.38,1.48,-0.04,1.52,-0.05,0.05,1.36,1.51,-0.04,31918.47,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.07,3264.77,3281.90,3240.42,3229.27,3224.02,3298.33,3315.97,3271.41,3284.99,7721.74,31915.52,0.0,32661.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 06:55:00,Grid connected,388.8,390.9,388.9,225.7,224.5,226.0,11.143,11.182,11.200,97.86,46.1,1.000,50.10,7.517,-0.066,8.78,7.682,690.3,690.3,690.0,690.0,687.5,687.5,690.8,690.8,684.2,684.2,688.9,688.9,685.8,685.8,674.1,674.1,695.5,695.5,686.4,686.4,1.26,-0.03,0.05,1.18,1.24,-0.04,0.04,1.10,1.26,-0.04,0.05,1.18,1.28,-0.04,1.32,-0.05,0.05,1.16,1.31,-0.04,31919.15,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.15,3264.84,3281.97,3240.49,3229.35,3224.10,3298.41,3316.05,3271.48,3285.07,7722.43,31916.21,0.0,32661.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:00:00,Grid connected,385.2,386.7,384.3,223.7,223.1,223.9,8.587,8.527,8.666,97.50,46.1,1.000,50.00,5.672,0.067,9.33,5.817,676.4,676.4,679.1,679.1,685.3,685.3,684.8,684.8,678.0,678.0,677.8,677.8,690.6,690.6,679.0,679.0,684.3,684.3,684.7,684.7,1.06,-0.03,0.05,0.78,1.03,-0.04,0.04,0.90,1.05,-0.04,0.05,0.78,1.08,-0.04,0.92,-0.05,0.05,0.75,0.91,-0.04,31919.70,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.20,3264.90,3282.03,3240.54,3229.40,3224.15,3298.46,3316.11,3271.54,3285.12,7722.98,31916.76,0.0,32662.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:05:00,Grid connected,387.5,388.7,386.4,224.8,224.1,224.9,7.292,7.324,7.171,97.15,46.3,0.999,50.15,4.862,0.087,9.70,5.006,680.9,680.9,683.4,683.4,678.5,678.5,685.6,685.6,690.5,690.5,687.6,687.6,682.8,682.8,673.4,673.4,684.8,684.8,685.4,685.4,0.82,-0.03,0.05,0.73,0.87,-0.04,0.04,0.75,0.85,-0.04,0.05,0.75,0.85,-0.04,0.87,-0.05,0.05,0.72,0.86,-0.04,31920.07,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.24,3264.93,3282.07,3240.58,3229.44,3224.19,3298.50,3316.15,3271.57,3285.17,7723.34,31917.12,0.0,32662.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:10:00,Grid connected,386.2,387.6,385.2,223.7,223.0,223.8,8.353,8.373,8.401,97.50,46.3,0.999,50.18,5.710,0.017,10.13,5.857,679.0,679.0,679.1,679.1,681.7,681.7,687.7,687.7,678.2,678.2,672.8,672.8,678.6,678.6,678.9,678.9,677.4,677.4,680.6,680.6,0.82,-0.03,0.05,0.73,0.87,-0.04,0.04,0.75,0.85,-0.04,0.05,0.75,0.85,-0.04,0.87,-0.05,0.05,0.72,0.86,-0.04,31920.50,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.29,3264.98,3282.12,3240.63,3229.49,3224.24,3298.55,3316.20,3271.62,3285.21,7723.77,31917.55,0.0,32663.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:15:00,Grid connected,382.9,384.2,382.0,222.6,221.0,222.8,11.169,11.065,11.226,97.85,46.3,0.999,50.13,7.511,0.056,10.67,7.678,690.4,690.4,691.1,691.1,697.5,697.5,690.0,690.0,696.0,696.0,689.8,689.8,695.5,695.5,697.0,697.0,696.3,696.3,702.7,702.7,1.02,-0.03,0.05,0.93,1.07,-0.04,0.04,0.95,1.05,-0.04,0.05,0.95,1.05,-0.04,1.07,-0.05,0.05,0.92,1.06,-0.04,31921.04,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.34,3265.03,3282.18,3240.68,3229.55,3224.29,3298.61,3316.25,3271.67,3285.27,7724.31,31918.09,0.0,32663.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:20:00,Grid connected,378.3,379.8,377.9,220.5,218.8,219.6,14.797,14.882,14.686,98.10,46.5,0.999,49.90,9.810,-0.106,11.33,9.993,696.4,696.4,699.0,699.0,708.1,708.1,696.8,696.8,708.0,708.0,689.7,689.7,696.6,696.6,704.8,704.8,708.3,708.3,699.1,699.1,1.41,-0.03,0.05,1.33,1.51,-0.04,0.04,1.39,1.44,-0.04,0.05,1.34,1.45,-0.04,1.46,-0.05,0.05,1.32,1.45,-0.04,31921.71,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.41,3265.09,3282.25,3240.75,3229.61,3224.35,3298.68,3316.32,3271.73,3285.34,7724.98,31918.76,0.0,32664.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:25:00,Grid connected,377.4,378.8,376.7,219.5,217.8,219.6,18.905,18.862,18.847,98.29,46.5,0.999,49.97,12.459,-0.138,12.27,12.679,708.0,708.0,702.9,702.9,714.2,714.2,708.8,708.8,702.6,702.6,701.7,701.7,708.6,708.6,703.3,703.3,702.3,702.3,701.8,701.8,1.61,-0.03,0.05,1.53,1.71,-0.04,0.04,1.59,1.64,-0.04,0.05,1.54,1.65,-0.04,1.86,-0.05,0.05,1.72,1.85,-0.04,31922.64,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.51,3265.19,3282.35,3240.85,3229.71,3224.45,3298.78,3316.43,3271.84,3285.44,7725.92,31919.70,0.0,32665.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:30:00,Grid connected,381.6,383.1,381.1,221.8,220.8,221.7,23.582,23.595,23.612,98.59,46.5,0.999,49.97,15.802,0.154,13.46,16.028,714.4,714.4,715.1,715.1,718.6,718.6,709.9,709.9,713.9,713.9,719.8,719.8,720.6,720.6,720.1,720.1,714.3,714.3,720.4,720.4,2.22,-0.03,0.05,2.14,2.31,-0.04,0.04,2.19,2.24,-0.04,0.05,2.16,2.27,-0.04,2.26,-0.05,0.05,2.12,2.25,-0.04,31923.83,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.63,3265.31,3282.48,3240.97,3229.83,3224.57,3298.90,3316.55,3271.95,3285.57,7727.11,31920.89,0.0,32666.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:35:00,Grid connected,383.7,384.3,382.2,222.8,220.9,222.6,24.937,25.126,24.913,98.59,46.7,0.999,50.10,16.775,-0.301,14.84,17.025,708.4,708.4,711.9,711.9,708.1,708.1,720.8,720.8,714.0,714.0,713.7,713.7,708.6,708.6,718.2,718.2,714.3,714.3,712.1,712.1,2.22,-0.03,0.05,2.14,2.31,-0.04,0.04,2.19,2.24,-0.04,0.05,2.16,2.27,-0.04,2.46,-0.05,0.05,2.32,2.45,-0.04,31925.21,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.76,3265.44,3282.62,3241.12,3229.97,3224.71,3299.04,3316.69,3272.10,3285.71,7728.50,31922.28,0.0,32668.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:40:00,Grid connected,382.9,383.9,381.9,222.8,221.9,222.6,25.190,25.354,25.135,98.08,46.7,0.999,50.18,16.889,0.082,16.24,17.220,731.8,731.8,739.2,739.2,738.2,738.2,731.3,731.3,737.8,737.8,734.2,734.2,734.7,734.7,734.9,734.9,738.0,738.0,738.9,738.9,2.22,-0.03,0.05,2.14,2.31,-0.04,0.04,2.19,2.24,-0.04,0.05,2.16,2.47,-0.04,2.46,-0.05,0.05,2.32,2.45,-0.04,31926.61,2022/05/17 05:14:22,2022/05/16 18:08:51,3250.91,3265.59,3282.77,3241.26,3230.11,3224.85,3299.19,3316.84,3272.23,3285.85,7729.89,31923.67,0.0,32669.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:45:00,Grid connected,381.7,382.7,380.8,221.7,220.9,221.6,28.481,28.563,28.481,98.08,46.9,0.999,50.19,19.029,-0.066,17.73,19.410,720.4,720.4,721.1,721.1,720.2,720.2,720.8,720.8,718.7,718.7,719.7,719.7,718.6,718.6,726.9,726.9,724.6,724.6,714.7,714.7,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.45,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31928.12,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.06,3265.74,3282.93,3241.41,3230.27,3225.00,3299.35,3317.00,3272.39,3286.01,7731.41,31925.19,0.0,32671.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:50:00,Grid connected,381.8,382.9,381.2,221.7,220.6,221.5,29.066,29.151,29.133,98.09,46.9,0.999,50.16,19.304,-0.074,19.33,19.680,714.4,714.4,721.1,721.1,720.2,720.2,720.8,720.8,720.0,720.0,722.0,722.0,720.6,720.6,720.9,720.9,720.3,720.3,722.0,722.0,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31929.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.22,3265.89,3283.09,3241.57,3230.43,3225.16,3299.51,3317.16,3272.55,3286.17,7733.00,31926.78,0.0,32672.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 07:55:00,Grid connected,378.8,379.4,378.9,220.7,219.6,220.5,28.436,28.502,28.529,98.58,47.1,0.999,50.11,18.913,-0.464,20.92,19.185,720.4,720.4,717.8,717.8,725.2,725.2,725.1,725.1,707.9,707.9,723.5,723.5,720.6,720.6,717.5,717.5,720.3,720.3,723.4,723.4,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31931.31,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.39,3266.06,3283.26,3241.73,3230.59,3225.32,3299.68,3317.33,3272.71,3286.34,7734.58,31928.36,0.0,32674.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:00:00,Grid connected,381.3,382.2,380.4,221.8,220.6,221.6,28.639,28.726,28.760,98.08,47.3,0.999,49.94,19.136,-0.171,22.50,19.505,721.2,721.2,721.1,721.1,720.1,720.1,720.8,720.8,719.4,719.4,719.8,719.8,721.9,721.9,720.9,720.9,720.3,720.3,726.7,726.7,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31932.89,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.55,3266.22,3283.42,3241.89,3230.75,3225.49,3299.84,3317.50,3272.88,3286.51,7736.18,31929.96,0.0,32676.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:05:00,Grid connected,386.2,387.0,385.2,224.6,223.1,223.8,28.209,28.107,28.290,98.08,47.3,0.999,50.00,18.907,-0.155,24.10,19.277,720.4,720.4,727.3,727.3,720.1,720.1,726.8,726.8,713.9,713.9,719.8,719.8,726.5,726.5,720.9,720.9,720.2,720.2,720.8,720.8,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31934.47,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.71,3266.37,3283.59,3242.06,3230.91,3225.64,3300.01,3317.66,3273.03,3286.67,7737.76,31931.54,0.0,32677.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:10:00,Grid connected,383.7,384.8,384.0,223.6,222.1,222.8,28.009,28.107,28.066,98.08,47.5,0.999,49.97,18.849,0.107,25.67,19.218,720.4,720.4,719.0,719.0,720.1,720.1,720.8,720.8,720.0,720.0,722.2,722.2,720.6,720.6,720.9,720.9,726.3,726.3,716.2,716.2,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31936.06,2022/05/17 05:14:22,2022/05/16 18:08:51,3251.87,3266.54,3283.75,3242.22,3231.07,3225.80,3300.17,3317.83,3273.20,3286.84,7739.33,31933.11,0.0,32679.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:15:00,Grid connected,383.7,384.8,383.0,223.6,222.1,222.8,28.008,28.107,28.062,98.08,47.5,0.999,50.10,18.822,-0.142,27.25,19.187,714.4,714.4,725.7,725.7,720.1,720.1,718.0,718.0,720.0,720.0,724.5,724.5,720.6,720.6,725.5,725.5,720.3,720.3,724.8,724.8,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31937.62,2022/05/17 05:14:22,2022/05/16 18:08:51,3252.03,3266.69,3283.92,3242.37,3231.23,3225.96,3300.33,3317.99,3273.35,3287.00,7740.90,31934.68,0.0,32680.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:20:00,Grid connected,384.7,385.8,384.3,223.6,222.1,222.8,29.070,28.961,29.128,98.07,47.5,0.999,50.19,19.553,0.037,28.83,19.938,732.0,732.0,728.2,728.2,725.0,725.0,727.5,727.5,725.9,725.9,733.4,733.4,728.5,728.5,721.6,721.6,727.1,727.1,729.0,729.0,2.67,-0.03,0.05,2.55,2.72,-0.04,0.04,2.60,2.64,-0.04,0.05,2.65,2.67,-0.04,2.67,-0.05,0.05,2.52,2.65,-0.04,31939.20,2022/05/17 05:14:22,2022/05/16 18:08:51,3252.19,3266.86,3284.08,3242.54,3231.39,3226.12,3300.50,3318.16,3273.52,3287.16,7742.49,31936.27,0.0,32682.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:25:00,Grid connected,384.8,385.7,384.3,223.6,222.1,222.8,31.483,31.553,31.551,98.07,47.5,0.999,50.10,21.283,0.545,30.54,21.700,732.4,732.4,733.2,733.2,725.9,725.9,726.7,726.7,713.9,713.9,719.7,719.7,720.6,720.6,720.9,720.9,726.3,726.3,726.7,726.7,2.87,-0.03,0.05,2.76,2.93,-0.04,0.04,2.80,2.84,-0.04,0.05,2.85,2.87,0.00,3.07,0.00,0.05,2.93,3.07,-0.04,31940.91,2022/05/17 05:14:22,2022/05/16 18:08:51,3252.36,3267.03,3284.26,3242.71,3231.57,3226.30,3300.67,3318.34,3273.69,3287.34,7744.20,31937.98,0.0,32684.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:30:00,Grid connected,386.0,386.7,384.3,224.7,222.1,223.8,34.600,34.617,34.620,98.48,47.5,0.999,50.19,23.212,-0.198,32.40,23.563,761.3,761.3,761.9,761.9,757.7,757.7,761.8,761.8,758.0,758.0,762.7,762.7,763.1,763.1,760.0,760.0,761.8,761.8,763.8,763.8,3.08,0.00,0.00,3.16,3.13,0.00,0.00,3.01,3.24,0.00,0.00,3.05,3.28,0.00,3.29,0.00,0.00,3.15,3.29,0.00,31942.77,2022/05/17 05:14:22,2022/05/16 18:08:51,3252.55,3267.21,3284.45,3242.89,3231.75,3226.48,3300.87,3318.53,3273.88,3287.53,7746.06,31939.84,0.0,32686.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:35:00,Grid connected,387.1,388.0,385.6,225.7,224.1,224.0,40.446,40.516,40.425,98.15,47.5,0.999,50.15,27.361,0.093,34.41,27.883,726.3,726.3,733.2,733.2,729.1,729.1,726.8,726.8,720.0,720.0,719.8,719.8,720.6,720.6,726.9,726.9,732.3,732.3,720.7,720.7,3.72,0.00,0.00,3.64,3.85,0.00,0.00,3.67,3.73,0.00,0.00,3.57,3.76,0.00,3.78,0.00,0.00,3.64,3.73,0.00,31944.78,2022/05/17 05:14:22,2022/05/16 18:08:51,3252.75,3267.42,3284.66,3243.09,3231.96,3226.68,3301.07,3318.74,3274.08,3287.74,7748.08,31941.86,0.0,32688.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:40:00,Grid connected,388.1,388.4,387.6,225.7,224.1,225.0,46.427,46.528,46.472,98.49,47.5,0.999,50.17,31.434,-0.559,36.88,31.907,770.9,770.9,772.3,772.3,772.9,772.9,775.3,775.3,768.5,768.5,772.9,772.9,774.0,774.0,772.0,772.0,772.7,772.7,775.6,775.6,4.16,0.00,0.00,4.07,4.27,0.00,0.00,4.12,4.16,0.00,0.00,4.18,4.20,0.00,4.22,0.00,0.00,4.07,4.20,0.00,31947.28,2022/05/17 05:14:22,2022/05/16 18:08:51,3253.00,3267.67,3284.92,3243.35,3232.21,3226.93,3301.33,3319.00,3274.33,3288.00,7750.55,31944.33,0.0,32690.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:45:00,Grid connected,388.2,387.6,386.9,225.7,224.1,224.0,57.218,57.433,57.366,98.18,47.7,0.999,50.08,38.714,0.826,39.63,39.444,732.4,732.4,733.2,733.2,732.1,732.1,732.8,732.8,726.0,726.0,731.8,731.8,727.5,727.5,727.9,727.9,732.2,732.2,732.7,732.7,5.28,0.00,0.00,5.14,5.45,0.00,0.00,5.26,5.31,0.00,0.00,5.20,5.38,0.00,5.36,0.00,0.00,5.23,5.33,0.00,31950.00,2022/05/17 05:14:22,2022/05/16 18:08:51,3253.28,3267.93,3285.20,3243.62,3232.48,3227.20,3301.61,3319.28,3274.61,3288.28,7753.30,31947.08,0.0,32693.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:50:00,Grid connected,386.6,386.9,385.6,225.7,223.0,224.0,59.594,59.749,59.603,98.18,48.1,0.999,49.96,40.264,0.019,42.88,41.028,732.4,732.4,733.2,733.2,738.2,738.2,730.9,730.9,732.0,732.0,729.7,729.7,736.3,736.3,723.2,723.2,732.3,732.3,732.7,732.7,5.48,0.00,0.00,5.34,5.65,0.00,0.00,5.46,5.51,0.00,0.00,5.40,5.58,0.00,5.56,0.00,0.00,5.43,5.56,0.00,31953.25,2022/05/17 05:14:22,2022/05/16 18:08:51,3253.60,3268.27,3285.53,3243.95,3232.80,3227.53,3301.94,3319.61,3274.94,3288.61,7756.55,31950.33,0.0,32696.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 08:55:00,Grid connected,386.6,385.9,385.6,225.7,223.0,223.0,71.296,71.428,71.349,98.18,48.7,0.999,49.92,47.997,-0.277,46.48,48.911,732.4,732.4,733.2,733.2,729.9,729.9,732.7,732.7,726.0,726.0,726.3,726.3,738.3,738.3,732.9,732.9,732.3,732.3,732.7,732.7,6.61,0.00,0.00,6.43,6.69,0.00,0.00,6.52,6.55,0.00,0.00,6.43,6.66,0.00,6.70,0.00,0.00,6.52,6.68,0.00,31956.85,2022/05/17 05:14:22,2022/05/16 18:08:51,3253.96,3268.63,3285.91,3244.33,3233.17,3227.89,3302.31,3319.98,3275.32,3288.98,7760.21,31953.99,0.0,32700.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:00:00,Grid connected,386.7,385.9,385.7,225.7,223.0,223.0,84.526,84.712,84.390,98.08,47.5,0.999,50.07,56.937,0.116,50.98,58.045,732.4,732.4,733.2,733.2,727.3,727.3,726.8,726.8,732.0,732.0,730.3,730.3,725.3,725.3,727.0,727.0,726.3,726.3,721.4,721.4,7.87,0.00,0.00,7.75,7.97,0.00,0.00,7.85,7.73,0.00,0.00,7.77,7.99,0.00,8.06,0.00,0.00,7.76,7.86,0.00,31961.35,2022/05/17 05:14:22,2022/05/16 18:08:51,3254.42,3269.08,3286.38,3244.78,3233.62,3228.35,3302.78,3320.45,3275.77,3289.44,7764.68,31958.46,0.0,32705.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:05:00,Grid connected,388.9,388.3,387.9,227.7,224.0,224.1,89.406,89.630,89.391,98.08,47.9,0.999,50.04,60.637,-0.851,55.79,61.824,729.9,729.9,733.3,733.3,726.2,726.2,720.8,720.8,728.3,728.3,725.7,725.7,726.6,726.6,726.9,726.9,729.4,729.4,726.7,726.7,8.27,0.00,0.00,8.19,8.59,0.00,0.00,8.53,8.15,0.00,0.00,8.40,8.41,0.00,8.46,0.00,0.00,8.40,8.53,0.00,31966.16,2022/05/17 05:14:22,2022/05/16 18:08:51,3254.90,3269.57,3286.87,3245.27,3234.10,3228.83,3303.27,3320.94,3276.26,3289.93,7769.49,31963.27,0.0,32709.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:10:00,Grid connected,388.9,388.2,387.3,227.7,224.0,224.1,107.371,107.557,107.431,98.29,48.3,0.999,49.95,72.605,1.066,61.58,73.868,726.2,726.2,727.2,727.2,720.1,720.1,714.8,714.8,714.0,714.0,713.8,713.8,714.6,714.6,714.9,714.9,720.0,720.0,720.7,720.7,9.93,0.00,0.00,9.85,10.24,0.00,0.00,10.24,10.27,0.00,0.00,10.14,10.45,0.00,10.41,0.00,0.00,10.19,10.26,0.00,31971.95,2022/05/17 05:14:22,2022/05/16 18:08:51,3255.48,3270.15,3287.47,3245.87,3234.68,3229.41,3303.86,3321.53,3276.85,3290.52,7775.29,31969.07,0.0,32715.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:15:00,Grid connected,393.1,391.2,390.8,229.7,225.0,225.2,133.333,133.733,133.323,98.19,49.6,0.999,50.02,90.874,-1.506,68.41,92.568,708.4,708.4,713.9,713.9,697.3,697.3,702.8,702.8,701.9,701.9,700.1,700.1,702.5,702.5,707.7,707.7,696.3,696.3,714.1,714.1,12.41,0.00,0.00,12.26,13.64,0.00,0.00,13.35,13.16,0.00,0.00,13.38,13.31,0.00,13.33,0.00,0.00,13.26,13.14,0.00,31978.78,2022/05/17 05:14:22,2022/05/16 18:08:51,3256.17,3270.83,3288.18,3246.57,3235.38,3230.11,3304.57,3322.25,3277.55,3291.21,7782.14,31975.92,0.0,32722.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:20:00,Grid connected,389.8,387.7,387.8,227.5,223.9,224.1,103.535,103.750,103.530,98.29,52.2,0.999,49.97,70.078,0.057,75.50,71.290,700.3,700.3,709.2,709.2,696.2,696.2,690.8,690.8,690.0,690.0,695.8,695.8,696.5,696.5,696.9,696.9,696.3,696.3,696.7,696.7,10.45,0.00,0.00,10.21,10.44,0.00,0.00,10.36,10.18,0.00,0.00,10.02,10.20,0.00,10.20,0.00,0.00,10.14,10.17,0.00,31985.87,2022/05/17 05:14:22,2022/05/16 18:08:51,3256.89,3271.57,3288.93,3247.30,3236.09,3230.82,3305.29,3322.97,3278.26,3291.92,7789.27,31983.05,0.0,32730.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:25:00,Grid connected,390.8,390.1,389.8,228.5,224.9,225.1,109.360,109.519,109.161,98.29,53.8,0.999,50.12,74.283,0.411,81.31,75.575,696.5,696.5,703.2,703.2,693.1,693.1,696.8,696.8,696.0,696.0,695.8,695.8,684.6,684.6,696.9,696.9,695.9,695.9,690.7,690.7,10.64,0.00,0.00,10.64,11.06,0.00,0.00,10.88,10.62,0.00,0.00,10.88,11.16,0.00,10.94,0.00,0.00,10.79,11.02,0.00,31991.68,2022/05/17 05:14:22,2022/05/16 18:08:51,3257.48,3272.15,3289.52,3247.89,3236.67,3231.40,3305.90,3323.57,3278.85,3292.52,7795.02,31988.80,0.0,32735.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:30:00,Grid connected,390.8,390.1,389.5,228.5,224.9,225.1,86.680,86.905,86.642,98.29,54.6,0.999,50.12,58.883,0.347,87.11,59.871,696.4,696.4,703.0,703.0,690.2,690.2,696.8,696.8,696.0,696.0,690.2,690.2,690.5,690.5,696.8,696.8,690.3,690.3,690.7,690.7,8.98,0.00,0.00,8.92,8.95,0.00,0.00,8.69,8.35,0.00,0.00,8.44,8.56,0.00,8.65,0.00,0.00,8.44,8.72,0.00,31997.53,2022/05/17 05:14:22,2022/05/16 18:08:51,3258.08,3272.75,3290.13,3248.50,3237.25,3232.00,3306.49,3324.17,3279.46,3293.12,7800.80,31994.58,0.0,32741.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:35:00,Grid connected,389.7,387.9,388.5,228.6,223.9,225.1,111.726,112.099,111.755,98.28,55.0,0.999,49.90,75.726,-0.656,92.17,77.083,706.8,706.8,702.1,702.1,700.9,700.9,678.8,678.8,700.1,700.1,694.4,694.4,690.6,690.6,690.9,690.9,690.3,690.3,696.7,696.7,10.31,0.00,0.00,10.79,11.25,0.00,0.00,11.17,11.26,0.00,0.00,11.19,11.38,0.00,11.31,0.00,0.00,11.12,10.96,0.00,32002.54,2022/05/17 05:14:22,2022/05/16 18:08:51,3258.59,3273.26,3290.64,3249.00,3237.76,3232.50,3307.02,3324.69,3279.97,3293.63,7805.88,31999.66,0.0,32747.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:40:00,Grid connected,391.6,389.0,388.5,228.6,223.9,224.1,129.154,129.333,129.055,98.18,55.4,0.999,49.94,87.452,-2.136,99.61,89.064,693.8,693.8,694.0,694.0,684.1,684.1,679.8,679.8,687.6,687.6,686.6,686.6,672.6,672.6,684.9,684.9,672.3,672.3,690.8,690.8,12.87,0.00,0.00,12.86,13.20,0.00,0.00,13.40,12.40,0.00,0.00,12.67,13.02,0.00,13.32,0.00,0.00,13.38,13.32,0.00,32009.98,2022/05/17 05:14:22,2022/05/16 18:08:51,3259.35,3274.03,3291.41,3249.77,3238.51,3233.25,3307.77,3325.45,3280.73,3294.40,7813.25,32007.03,0.0,32754.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:45:00,Grid connected,391.6,389.7,389.9,229.7,225.0,225.2,149.754,150.265,149.671,98.08,57.1,0.999,50.03,101.744,-1.731,107.44,103.725,678.4,678.4,684.3,684.3,672.1,672.1,668.9,668.9,671.9,671.9,665.9,665.9,660.6,660.6,667.2,667.2,666.2,666.2,672.8,672.8,14.62,0.00,0.00,14.77,15.57,0.00,0.00,15.63,15.00,0.00,0.00,15.32,15.81,0.00,15.76,0.00,0.00,15.80,15.79,0.00,32017.81,2022/05/17 05:14:22,2022/05/16 18:08:51,3260.14,3274.82,3292.22,3250.57,3239.28,3234.04,3308.57,3326.26,3281.53,3295.20,7821.17,32014.95,0.0,32762.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:50:00,Grid connected,392.5,389.9,390.1,229.7,224.0,225.1,152.872,153.505,152.898,98.04,59.6,0.999,49.94,104.059,1.420,116.10,106.075,628.1,628.1,660.2,660.2,645.9,645.9,653.7,653.7,661.6,661.6,668.6,668.6,652.0,652.0,671.2,671.2,645.4,645.4,653.2,653.2,16.79,0.00,0.00,16.49,16.97,0.00,0.00,16.56,15.51,0.00,0.00,15.38,16.19,0.00,15.76,0.00,0.00,16.47,16.44,0.00,32026.57,2022/05/17 05:14:22,2022/05/16 18:08:51,3261.03,3275.72,3293.12,3251.47,3240.17,3234.91,3309.48,3327.16,3282.42,3296.10,7829.84,32023.62,0.0,32771.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 09:55:00,Grid connected,392.5,389.9,390.2,229.6,225.0,225.1,130.033,130.410,129.842,98.24,61.8,0.999,49.97,88.436,1.269,124.56,90.021,664.0,664.0,661.9,661.9,654.8,654.8,654.8,654.8,658.9,658.9,659.8,659.8,660.5,660.5,655.0,655.0,658.2,658.2,654.2,654.2,12.22,0.00,0.00,12.27,13.75,0.00,0.00,13.42,13.93,0.00,0.00,13.98,14.14,0.00,14.27,0.00,0.00,14.06,14.13,0.00,32034.93,2022/05/17 05:14:22,2022/05/16 18:08:51,3261.90,3276.59,3293.99,3252.35,3241.01,3235.75,3310.34,3328.02,3283.29,3296.96,7838.28,32032.06,0.0,32780.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:00:00,Grid connected,391.4,389.8,390.4,228.6,225.0,225.0,147.005,147.165,146.840,98.15,63.0,0.999,49.95,99.721,2.054,131.45,101.653,677.5,677.5,667.7,667.7,660.1,660.1,660.8,660.8,667.1,667.1,665.8,665.8,666.5,666.5,656.4,656.4,659.0,659.0,664.2,664.2,14.06,0.00,0.00,14.47,16.22,0.00,0.00,16.12,15.31,0.00,0.00,15.32,15.43,0.00,15.71,0.00,0.00,15.37,15.12,0.00,32041.82,2022/05/17 05:14:22,2022/05/16 18:08:51,3262.59,3277.29,3294.72,3253.06,3241.70,3236.44,3311.05,3328.72,3283.98,3297.66,7845.18,32038.96,0.0,32787.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:05:00,Grid connected,390.2,388.4,388.0,227.6,224.0,224.0,111.023,111.140,110.750,98.28,63.2,0.999,49.89,75.164,0.915,138.25,76.495,672.4,672.4,678.2,678.2,666.1,666.1,666.7,666.7,667.6,667.6,665.8,665.8,666.6,666.6,660.9,660.9,666.2,666.2,672.3,672.3,11.26,0.00,0.00,11.26,11.72,0.00,0.00,11.63,11.26,0.00,0.00,11.34,11.34,0.00,11.60,0.00,0.00,11.26,11.33,0.00,32048.62,2022/05/17 05:14:22,2022/05/16 18:08:51,3263.29,3278.00,3295.44,3253.77,3242.38,3237.13,3311.74,3329.42,3284.67,3298.35,7851.89,32045.67,0.0,32794.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:10:00,Grid connected,391.4,390.4,390.2,228.6,225.0,225.1,105.437,105.769,105.352,98.28,63.0,0.999,50.08,71.693,1.051,144.54,72.933,672.4,672.4,678.2,678.2,664.7,664.7,674.8,674.8,673.6,673.6,665.7,665.7,670.6,670.6,673.0,673.0,666.2,666.2,669.6,669.6,10.75,0.00,0.00,10.89,11.24,0.00,0.00,11.10,10.50,0.00,0.00,10.63,10.77,0.00,10.78,0.00,0.00,11.01,10.87,0.00,32054.91,2022/05/17 05:14:22,2022/05/16 18:08:51,3263.93,3278.65,3296.09,3254.42,3243.00,3237.75,3312.39,3330.07,3285.32,3299.00,7858.25,32052.03,0.0,32800.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:15:00,Grid connected,392.4,390.3,390.3,228.6,225.0,226.2,99.167,99.276,99.087,98.28,62.8,0.999,50.01,67.392,-0.847,150.61,68.550,684.4,684.4,684.2,684.2,673.8,673.8,671.6,671.6,675.2,675.2,677.7,677.7,672.5,672.5,672.9,672.9,672.2,672.2,678.3,678.3,9.93,0.00,0.00,9.99,10.31,0.00,0.00,10.37,10.05,0.00,0.00,9.94,10.26,0.00,10.34,0.00,0.00,10.31,10.26,0.00,32060.98,2022/05/17 05:14:22,2022/05/16 18:08:51,3264.55,3279.27,3296.72,3255.05,3243.62,3238.36,3313.02,3330.69,3285.94,3299.62,7864.25,32058.03,0.0,32806.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:20:00,Grid connected,394.9,393.5,393.6,230.6,226.8,227.2,90.471,90.807,90.538,98.38,62.4,0.999,50.08,62.132,-0.904,155.85,63.161,688.6,688.6,690.2,690.2,673.2,673.2,680.5,680.5,679.6,679.6,675.8,675.8,686.8,686.8,681.3,681.3,684.2,684.2,681.2,681.2,8.97,0.00,0.00,9.10,9.31,0.00,0.00,9.28,9.09,0.00,0.00,9.04,9.24,0.00,9.35,0.00,0.00,9.26,9.15,0.00,32066.22,2022/05/17 05:14:22,2022/05/16 18:08:51,3265.07,3279.80,3297.26,3255.58,3244.14,3238.88,3313.55,3331.23,3286.47,3300.16,7869.55,32063.33,0.0,32812.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:25:00,Grid connected,394.2,393.1,392.6,229.4,226.8,227.1,97.756,97.985,97.659,98.38,61.6,1.000,50.08,67.015,0.613,160.21,68.153,684.4,684.4,690.2,690.2,673.3,673.3,684.7,684.7,685.6,685.6,673.2,673.2,673.7,673.7,683.8,683.8,673.6,673.6,678.8,678.8,9.57,0.00,0.00,9.54,10.20,0.00,0.00,10.04,9.81,0.00,0.00,10.00,10.14,0.00,10.15,0.00,0.00,10.07,10.05,0.00,32070.58,2022/05/17 05:14:22,2022/05/16 18:08:51,3265.52,3280.25,3297.71,3256.04,3244.58,3239.32,3314.01,3331.67,3286.92,3300.61,7873.91,32067.69,0.0,32816.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:30:00,Grid connected,393.1,392.0,391.8,229.4,225.8,226.1,98.297,98.601,98.199,98.38,60.6,1.000,50.05,67.095,-0.141,165.79,68.242,689.1,689.1,690.2,690.2,678.2,678.2,678.8,678.8,679.6,679.6,679.4,679.4,686.4,686.4,679.0,679.0,678.2,678.2,687.7,687.7,9.78,0.00,0.00,9.94,10.24,0.00,0.00,9.96,9.84,0.00,0.00,9.97,10.08,0.00,10.05,0.00,0.00,10.08,9.99,0.00,32076.16,2022/05/17 05:14:22,2022/05/16 18:08:51,3266.08,3280.81,3298.28,3256.60,3245.14,3239.89,3314.58,3332.26,3287.49,3301.18,7879.49,32073.27,0.0,32822.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:35:00,Grid connected,394.5,393.2,393.1,230.5,225.8,227.1,115.512,115.864,115.351,98.27,60.2,1.000,50.08,79.072,1.016,171.77,80.472,684.4,684.4,684.2,684.2,683.3,683.3,684.7,684.7,673.6,673.6,676.0,676.0,686.1,686.1,674.5,674.5,678.2,678.2,679.0,679.0,11.33,0.00,0.00,11.62,11.70,0.00,0.00,11.83,11.58,0.00,0.00,11.70,11.75,0.00,11.90,0.00,0.00,11.92,11.90,0.00,32082.14,2022/05/17 05:14:22,2022/05/16 18:08:51,3266.68,3281.43,3298.89,3257.21,3245.74,3240.48,3315.20,3332.87,3288.11,3301.80,7885.48,32079.26,0.0,32828.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:40:00,Grid connected,396.2,394.8,393.8,231.6,226.8,228.0,118.923,119.229,118.805,98.27,60.4,1.000,50.04,81.661,-1.452,178.33,83.133,683.8,683.8,678.2,678.2,672.1,672.1,672.8,672.8,673.6,673.6,672.7,672.7,678.6,678.6,671.9,671.9,673.1,673.1,679.9,679.9,11.98,0.00,0.00,11.99,12.41,0.00,0.00,12.18,12.25,0.00,0.00,12.16,12.40,0.00,12.49,0.00,0.00,12.30,12.26,0.00,32088.70,2022/05/17 05:14:22,2022/05/16 18:08:51,3267.35,3282.09,3299.57,3257.88,3246.41,3241.14,3315.89,3333.54,3288.78,3302.48,7891.97,32085.75,0.0,32835.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:45:00,Grid connected,395.4,394.0,393.6,231.8,226.8,228.1,121.725,122.076,121.625,98.27,60.8,1.000,50.01,83.500,0.370,184.98,85.005,672.4,672.4,680.9,680.9,660.3,660.3,666.7,666.7,659.1,659.1,671.7,671.7,666.5,666.5,666.9,666.9,666.2,666.2,678.3,678.3,12.17,0.00,0.00,12.11,13.10,0.00,0.00,12.88,12.75,0.00,0.00,12.56,13.11,0.00,12.99,0.00,0.00,12.81,12.53,0.00,32095.35,2022/05/17 05:14:22,2022/05/16 18:08:51,3268.02,3282.77,3300.25,3258.55,3247.07,3241.81,3316.58,3334.23,3289.46,3303.16,7898.70,32092.48,0.0,32841.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:50:00,Grid connected,398.6,395.2,395.9,233.8,227.7,228.1,152.629,152.890,152.543,98.06,61.9,1.000,50.00,105.083,-0.627,193.45,107.129,712.9,712.9,712.7,712.7,712.2,712.2,712.5,712.5,711.6,711.6,711.6,711.6,712.3,712.3,712.8,712.8,712.1,712.1,712.1,712.1,15.40,0.00,0.00,15.71,14.95,0.00,0.00,14.86,14.44,0.00,0.00,14.46,15.05,0.00,14.80,0.00,0.00,14.69,15.12,0.00,32103.82,2022/05/17 05:14:22,2022/05/16 18:08:51,3268.87,3283.62,3301.12,3259.42,3247.94,3242.68,3317.46,3335.10,3290.33,3304.03,7907.09,32100.87,0.0,32850.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 10:55:00,Grid connected,401.0,398.2,398.7,233.9,228.9,229.2,147.338,147.720,147.207,98.18,63.9,1.000,49.91,102.126,-0.962,201.96,104.115,647.8,647.8,654.5,654.5,623.5,623.5,638.5,638.5,637.5,637.5,635.9,635.9,641.9,641.9,642.4,642.4,642.2,642.2,642.2,642.2,15.62,0.00,0.00,15.73,16.45,0.00,0.00,15.86,16.00,0.00,0.00,16.07,16.36,0.00,16.53,0.00,0.00,16.56,16.77,0.00,32112.33,2022/05/17 05:14:22,2022/05/16 18:08:51,3269.74,3284.50,3301.98,3260.28,3248.79,3243.52,3318.35,3335.98,3291.20,3304.93,7915.70,32109.48,0.0,32859.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:00:00,Grid connected,399.9,397.9,397.5,234.1,229.0,229.2,153.382,153.976,153.339,98.09,65.6,1.000,50.09,106.199,-0.843,210.70,108.212,611.8,611.8,606.8,606.8,611.5,611.5,613.6,613.6,607.5,607.5,620.9,620.9,620.7,620.7,612.4,612.4,621.1,621.1,620.1,620.1,18.29,0.00,0.00,18.71,18.69,0.00,0.00,18.44,17.56,0.00,0.00,17.52,17.38,0.00,17.11,0.00,0.00,16.54,16.22,0.00,32121.07,2022/05/17 05:14:22,2022/05/16 18:08:51,3270.64,3285.42,3302.87,3261.17,3249.66,3244.39,3319.25,3336.88,3292.09,3305.84,7924.43,32118.21,0.0,32868.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:05:00,Grid connected,400.1,399.0,398.6,234.0,230.1,230.2,123.726,124.167,123.750,98.21,66.4,1.000,50.12,86.042,1.142,217.55,87.610,648.8,648.8,666.3,666.3,645.5,645.5,647.2,647.2,643.5,643.5,641.9,641.9,641.9,641.9,642.4,642.4,636.0,636.0,648.2,648.2,13.54,0.00,0.00,13.21,13.66,0.00,0.00,13.53,13.24,0.00,0.00,13.32,13.56,0.00,13.81,0.00,0.00,13.72,13.54,0.00,32127.92,2022/05/17 05:14:22,2022/05/16 18:08:51,3271.34,3286.12,3303.58,3261.86,3250.35,3245.08,3319.96,3337.59,3292.80,3306.55,7931.27,32125.05,0.0,32875.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:10:00,Grid connected,401.0,400.0,398.4,234.0,230.1,230.2,95.043,95.532,95.102,98.34,66.2,1.000,50.19,66.204,-0.360,223.81,67.315,653.8,653.8,660.7,660.7,653.5,653.5,654.6,654.6,649.5,649.5,647.9,647.9,653.9,653.9,648.4,648.4,660.1,660.1,660.2,660.2,10.20,0.00,0.00,10.29,10.18,0.00,0.00,10.29,10.12,0.00,0.00,10.25,10.29,0.00,10.55,0.00,0.00,10.36,10.34,0.00,32134.24,2022/05/17 05:14:22,2022/05/16 18:08:51,3271.97,3286.77,3304.22,3262.50,3250.99,3245.72,3320.62,3338.23,3293.44,3307.20,7937.57,32131.35,0.0,32881.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:15:00,Grid connected,391.0,390.0,388.9,227.7,224.5,224.5,101.032,101.207,100.978,98.34,65.2,1.000,50.20,68.609,-0.333,229.34,69.774,686.5,686.5,690.9,690.9,680.4,680.4,685.4,685.4,683.1,683.1,685.0,685.0,691.0,691.0,687.2,687.2,686.4,686.4,697.4,697.4,9.91,0.00,0.00,10.13,10.18,0.00,0.00,10.06,10.05,0.00,0.00,10.02,10.18,0.00,10.27,0.00,0.00,10.11,10.07,0.00,32139.71,2022/05/17 05:14:22,2022/05/16 18:08:51,3272.54,3287.33,3304.78,3263.05,3251.54,3246.27,3321.18,3338.79,3294.00,3307.76,7943.04,32136.82,0.0,32887.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:20:00,Grid connected,390.5,389.3,387.8,227.4,224.5,224.5,108.001,108.424,107.702,98.34,64.4,1.000,50.16,73.131,-1.126,235.10,74.373,665.8,665.8,672.8,672.8,659.6,659.6,660.6,660.6,655.5,655.5,659.2,659.2,660.0,660.0,654.4,654.4,654.7,654.7,672.2,672.2,11.06,0.00,0.00,11.05,11.29,0.00,0.00,10.98,11.02,0.00,0.00,11.19,11.43,0.00,11.49,0.00,0.00,11.41,11.19,0.00,32145.47,2022/05/17 05:14:22,2022/05/16 18:08:51,3273.12,3287.92,3305.37,3263.64,3252.12,3246.85,3321.78,3339.39,3294.60,3308.35,7948.80,32142.58,0.0,32893.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:25:00,Grid connected,390.5,388.4,387.8,228.5,223.5,223.5,132.547,132.926,132.449,98.22,63.9,1.000,49.90,89.775,1.082,241.81,91.420,659.8,659.8,666.8,666.8,665.5,665.5,654.6,654.6,655.5,655.5,658.2,658.2,661.9,661.9,660.4,660.4,660.1,660.1,656.8,656.8,13.07,0.00,0.00,13.00,12.96,0.00,0.00,13.28,13.64,0.00,0.00,13.73,14.12,0.00,14.42,0.00,0.00,14.60,15.06,0.00,32152.26,2022/05/17 05:14:22,2022/05/16 18:08:51,3273.82,3288.61,3306.05,3264.32,3252.80,3247.53,3322.49,3340.10,3295.30,3309.07,7955.62,32149.40,0.0,32900.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:30:00,Grid connected,389.5,387.3,386.6,227.5,223.5,223.5,88.165,88.456,88.143,98.42,64.3,1.000,50.01,59.517,-0.650,248.42,60.478,655.5,655.5,667.8,667.8,659.5,659.5,666.6,666.6,649.4,649.4,653.8,653.8,664.8,664.8,649.5,649.5,654.1,654.1,660.1,660.1,9.03,0.00,0.00,8.88,9.04,0.00,0.00,8.78,9.38,0.00,0.00,9.26,9.34,0.00,9.73,0.00,0.00,9.58,9.57,0.00,32158.79,2022/05/17 05:14:22,2022/05/16 18:08:51,3274.48,3289.30,3306.71,3264.98,3253.45,3248.18,3323.16,3340.77,3295.96,3309.74,7962.12,32155.90,0.0,32906.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:35:00,Grid connected,387.5,386.3,385.6,225.3,223.5,223.5,57.790,57.986,57.862,98.42,64.1,1.000,50.06,38.887,-0.807,252.21,39.511,665.8,665.8,678.8,678.8,670.8,670.8,666.6,666.6,667.5,667.5,665.9,665.9,665.9,665.9,672.4,672.4,662.4,662.4,674.9,674.9,5.93,0.00,0.00,5.96,5.90,0.00,0.00,5.72,5.91,0.00,0.00,6.05,6.08,0.00,6.12,0.00,0.00,6.03,6.02,0.00,32162.62,2022/05/17 05:14:22,2022/05/16 18:08:51,3274.88,3289.69,3307.09,3265.35,3253.84,3248.58,3323.56,3341.16,3296.36,3310.14,7965.89,32159.67,0.0,32910.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:40:00,Grid connected,385.5,385.3,383.5,224.3,222.5,222.5,35.980,36.276,36.162,98.43,63.1,1.000,50.06,24.186,-0.290,254.76,24.587,665.9,665.9,672.9,672.9,674.5,674.5,666.7,666.7,673.4,673.4,666.5,666.5,672.0,672.0,672.4,672.4,677.6,677.6,672.2,672.2,3.81,0.00,0.00,3.77,3.74,0.00,0.00,3.49,3.71,0.00,0.00,3.70,3.70,0.00,3.78,0.00,0.00,3.76,3.85,0.00,32165.13,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.14,3289.95,3307.34,3265.60,3254.10,3248.83,3323.82,3341.42,3296.62,3310.40,7968.42,32162.20,0.0,32913.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:45:00,Grid connected,385.3,386.3,383.6,224.2,222.5,222.5,22.418,22.325,22.528,98.31,62.3,1.000,50.01,14.999,-0.168,256.41,15.257,674.4,674.4,672.7,672.7,672.0,672.0,672.6,672.6,673.4,673.4,665.8,665.8,673.9,673.9,668.4,668.4,672.1,672.1,672.2,672.2,2.34,0.00,0.00,2.32,2.27,0.00,0.00,2.21,2.43,0.00,0.00,2.43,2.44,0.00,2.51,0.00,0.00,2.26,2.37,0.00,32166.78,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.31,3290.11,3307.51,3265.76,3254.27,3249.00,3323.99,3341.60,3296.78,3310.57,7970.06,32163.84,0.0,32914.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:50:00,Grid connected,383.9,385.0,381.7,223.2,222.5,222.5,16.840,16.744,16.770,98.31,61.7,1.000,49.94,11.244,0.095,257.43,11.444,667.6,667.6,675.3,675.3,671.6,671.6,674.5,674.5,673.5,673.5,665.9,665.9,675.4,675.4,668.9,668.9,672.1,672.1,684.1,684.1,1.73,0.00,0.00,1.71,1.67,0.00,0.00,1.57,1.82,0.00,0.00,1.81,1.83,0.00,1.90,0.00,0.00,1.64,1.75,0.00,32167.80,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.41,3290.22,3307.61,3265.87,3254.37,3249.10,3324.10,3341.71,3296.90,3310.68,7971.08,32164.86,0.0,32915.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 11:55:00,Grid connected,382.8,383.3,381.3,221.9,220.5,221.5,18.553,18.643,18.634,98.24,61.9,1.000,49.89,12.415,-0.135,258.38,12.629,677.9,677.9,678.8,678.8,680.8,680.8,678.6,678.6,679.5,679.5,677.7,677.7,683.9,683.9,678.4,678.4,683.9,683.9,679.2,679.2,1.72,0.00,0.00,1.67,1.67,0.00,0.00,1.58,1.71,0.00,0.00,1.68,1.76,0.00,1.80,0.00,0.00,1.68,1.79,0.00,32168.75,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.51,3290.32,3307.70,3265.96,3254.47,3249.19,3324.20,3341.81,3296.99,3310.78,7972.04,32165.82,0.0,32916.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:00:00,Grid connected,380.5,381.0,379.2,221.9,220.5,220.5,18.121,18.233,18.231,98.24,61.7,1.000,50.05,12.041,0.049,259.40,12.256,683.9,683.9,688.6,688.6,677.7,677.7,679.0,679.0,691.6,691.6,689.9,689.9,686.2,686.2,684.3,684.3,684.0,684.0,696.2,696.2,1.72,0.00,0.00,1.67,1.67,0.00,0.00,1.58,1.71,0.00,0.00,1.68,1.76,0.00,1.80,0.00,0.00,1.68,1.79,0.00,32169.77,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.61,3290.42,3307.81,3266.06,3254.57,3249.31,3324.31,3341.92,3297.10,3310.89,7973.05,32166.83,0.0,32918.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:05:00,Grid connected,380.4,382.0,379.2,220.9,219.5,220.5,16.835,16.952,16.901,98.24,60.9,1.000,50.03,11.242,0.023,260.35,11.442,682.5,682.5,690.7,690.7,681.8,681.8,696.6,696.6,680.5,680.5,679.5,679.5,690.0,690.0,678.4,678.4,685.6,685.6,690.1,690.1,1.72,0.00,0.00,1.67,1.67,0.00,0.00,1.58,1.71,0.00,0.00,1.68,1.76,0.00,1.80,0.00,0.00,1.68,1.79,0.00,32170.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.71,3290.52,3307.90,3266.15,3254.67,3249.40,3324.41,3342.02,3297.19,3310.99,7974.00,32167.78,0.0,32918.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:10:00,Grid connected,381.4,383.0,380.3,221.9,220.6,221.6,16.835,16.749,16.901,98.24,59.9,1.000,50.02,11.199,0.090,261.29,11.398,683.9,683.9,690.7,690.7,689.6,689.6,684.6,684.6,697.5,697.5,683.9,683.9,683.9,683.9,678.3,678.3,690.0,690.0,684.9,684.9,1.72,0.00,0.00,1.67,1.67,0.00,0.00,1.58,1.71,0.00,0.00,1.68,1.76,0.00,1.80,0.00,0.00,1.68,1.79,0.00,32171.66,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.81,3290.61,3308.00,3266.24,3254.76,3249.49,3324.51,3342.12,3297.29,3311.09,7974.94,32168.72,0.0,32919.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:15:00,Grid connected,379.3,380.6,379.3,220.9,219.5,220.6,16.428,16.539,16.490,98.24,59.1,1.000,50.05,10.873,0.410,262.22,11.065,689.9,689.9,693.1,693.1,695.4,695.4,690.6,690.6,691.5,691.5,689.9,689.9,686.3,686.3,688.0,688.0,696.1,696.1,684.1,684.1,1.72,0.00,0.00,1.67,1.67,0.00,0.00,1.58,1.71,0.00,0.00,1.68,1.76,0.00,1.80,0.00,0.00,1.68,1.79,0.00,32172.59,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.90,3290.71,3308.09,3266.33,3254.86,3249.59,3324.60,3342.22,3297.39,3311.19,7975.86,32169.64,0.0,32920.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:20:00,Grid connected,378.3,379.5,377.3,219.9,218.5,219.6,14.024,13.966,14.079,98.04,58.3,1.000,49.78,9.204,0.091,263.06,9.389,677.8,677.8,690.8,690.8,677.5,677.5,682.0,682.0,679.5,679.5,677.9,677.9,688.2,688.2,682.7,682.7,684.0,684.0,690.2,690.2,1.52,0.00,0.00,1.47,1.46,0.00,0.00,1.38,1.51,0.00,0.00,1.48,1.56,0.00,1.60,0.00,0.00,1.48,1.59,0.00,32173.43,2022/05/17 05:14:22,2022/05/16 18:08:51,3275.99,3290.80,3308.18,3266.42,3254.94,3249.68,3324.69,3342.31,3297.47,3311.28,7976.70,32170.48,0.0,32921.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:25:00,Grid connected,379.3,380.4,378.0,221.0,219.6,220.6,13.398,13.308,13.430,98.20,57.5,1.000,49.98,8.860,-0.088,263.80,9.021,683.8,683.8,690.5,690.5,689.6,689.6,684.6,684.6,679.5,679.5,689.9,689.9,678.1,678.1,684.2,684.2,684.1,684.1,695.4,695.4,1.32,0.00,0.00,1.27,1.46,0.00,0.00,1.38,1.31,0.00,0.00,1.28,1.36,0.00,1.40,0.00,0.00,1.28,1.38,0.00,32174.17,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.07,3290.87,3308.26,3266.49,3255.02,3249.75,3324.77,3342.39,3297.54,3311.36,7977.45,32171.23,0.0,32922.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:30:00,Grid connected,377.6,378.7,376.7,218.9,217.6,218.4,13.816,13.737,13.860,98.04,56.9,1.000,49.88,9.131,-0.036,264.55,9.312,687.9,687.9,690.8,690.8,695.6,695.6,690.6,690.6,679.5,679.5,689.9,689.9,685.2,685.2,685.7,685.7,690.1,690.1,696.2,696.2,1.32,0.00,0.00,1.27,1.46,0.00,0.00,1.38,1.31,0.00,0.00,1.28,1.36,0.00,1.40,0.00,0.00,1.28,1.38,0.00,32174.92,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.14,3290.94,3308.33,3266.56,3255.10,3249.83,3324.85,3342.47,3297.62,3311.43,7978.20,32171.98,0.0,32923.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:35:00,Grid connected,384.8,386.0,384.2,223.1,221.9,222.8,14.882,15.022,14.932,98.23,56.3,1.000,50.08,10.170,0.223,265.34,10.353,687.4,687.4,699.6,699.6,695.1,695.1,690.6,690.6,685.5,685.5,689.9,689.9,698.8,698.8,687.5,687.5,690.1,690.1,696.2,696.2,1.52,0.00,0.00,1.27,1.46,0.00,0.00,1.38,1.51,0.00,0.00,1.28,1.36,0.00,1.40,0.00,0.00,1.28,1.38,0.00,32175.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.23,3291.03,3308.41,3266.64,3255.18,3249.90,3324.93,3342.56,3297.70,3311.52,7978.99,32172.77,0.0,32924.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:40:00,Grid connected,384.8,385.0,383.3,223.1,222.9,222.8,17.227,17.325,17.263,98.23,55.7,1.000,49.94,11.580,-0.507,266.26,11.789,701.7,701.7,696.8,696.8,695.6,695.6,696.6,696.6,691.5,691.5,701.5,701.5,707.9,707.9,696.4,696.4,690.4,690.4,703.5,703.5,1.52,0.00,0.00,1.48,1.66,0.00,0.00,1.58,1.71,0.00,0.00,1.48,1.56,0.00,1.60,0.00,0.00,1.49,1.58,0.00,32176.63,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.32,3291.12,3308.51,3266.74,3255.27,3250.00,3325.03,3342.65,3297.80,3311.62,7979.91,32173.69,0.0,32925.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:45:00,Grid connected,384.5,386.2,383.5,223.1,222.7,222.8,19.684,19.740,19.730,98.23,55.1,1.000,50.03,13.330,0.198,267.28,13.574,701.8,701.8,702.8,702.8,695.5,695.5,702.7,702.7,697.6,697.6,702.0,702.0,702.0,702.0,701.0,701.0,702.1,702.1,708.2,708.2,1.92,0.00,0.00,1.68,1.86,0.00,0.00,1.78,1.91,0.00,0.00,1.88,1.97,0.00,2.00,0.00,0.00,1.69,1.98,0.00,32177.65,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.42,3291.22,3308.61,3266.84,3255.38,3250.11,3325.14,3342.76,3297.90,3311.72,7980.93,32174.71,0.0,32926.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:50:00,Grid connected,381.6,382.5,381.0,222.0,220.8,221.3,32.531,32.603,32.588,98.56,54.7,1.000,50.07,21.661,0.016,268.69,21.977,707.8,707.8,717.2,717.2,702.8,702.8,710.4,710.4,703.6,703.6,707.9,707.9,711.5,711.5,708.4,708.4,714.1,714.1,714.2,714.2,2.97,0.00,0.00,2.92,3.09,0.00,0.00,3.00,2.95,0.00,0.00,2.91,3.01,0.00,3.03,0.00,0.00,2.92,2.99,0.00,32179.06,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.57,3291.37,3308.76,3266.97,3255.52,3250.25,3325.28,3342.91,3298.04,3311.87,7982.35,32176.13,0.0,32927.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 12:55:00,Grid connected,374.9,374.9,374.6,219.0,216.6,217.2,40.877,40.922,40.927,98.56,54.3,1.000,49.92,26.777,-0.279,270.74,27.193,713.9,713.9,709.2,709.2,713.6,713.6,714.6,714.6,703.9,703.9,713.9,713.9,713.5,713.5,719.9,719.9,714.1,714.1,714.1,714.1,3.80,0.00,0.00,3.73,3.74,0.00,0.00,3.62,3.80,0.00,0.00,3.75,3.83,0.00,3.85,0.00,0.00,3.74,3.82,0.00,32181.11,2022/05/17 05:14:22,2022/05/16 18:08:51,3276.77,3291.58,3308.97,3267.18,3255.73,3250.46,3325.49,3343.12,3298.26,3312.08,7984.43,32178.21,0.0,32929.64,0.00
