Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:00:00,Grid connected,374.4,375.2,373.6,219.0,216.5,217.2,44.452,44.560,44.466,98.56,54.1,1.000,49.93,29.042,0.038,273.03,29.491,713.8,713.8,714.8,714.8,718.9,718.9,708.8,708.8,712.3,712.3,711.8,711.8,714.0,714.0,708.4,708.4,714.0,714.0,719.1,719.1,4.00,0.00,0.00,3.94,4.16,0.00,0.00,4.05,4.02,0.00,0.00,3.95,4.06,0.00,4.26,0.00,0.00,3.94,4.22,0.00,32183.40,2022/05/17 05:14:22,2022/05/16 18:08:51,3277.00,3291.80,3309.20,3267.41,3255.96,3250.69,3325.73,3343.36,3298.49,3312.32,7986.70,32180.48,0.0,32931.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:05:00,Grid connected,385.1,384.5,384.1,223.5,221.7,222.4,61.408,61.577,61.440,98.46,53.9,1.000,50.06,41.265,-0.104,275.89,41.906,713.8,713.8,714.7,714.7,713.6,713.6,720.6,720.6,710.3,710.3,712.4,712.4,707.9,707.9,702.4,702.4,712.6,712.6,711.8,711.8,5.74,0.00,0.00,5.69,5.85,0.00,0.00,5.77,5.83,0.00,0.00,5.74,5.81,0.00,5.90,0.00,0.00,5.73,5.91,0.00,32186.26,2022/05/17 05:14:22,2022/05/16 18:08:51,3277.29,3292.09,3309.50,3267.70,3256.25,3250.97,3326.02,3343.66,3298.78,3312.61,7989.57,32183.35,0.0,32934.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:10:00,Grid connected,387.0,387.1,386.1,225.5,222.8,223.3,83.501,83.756,83.535,98.46,51.7,1.000,50.12,56.317,-0.213,279.76,57.238,714.0,714.0,714.1,714.1,707.6,707.6,708.6,708.6,709.5,709.5,701.9,701.9,713.2,713.2,709.1,709.1,708.0,708.0,702.2,702.2,7.87,0.00,0.00,7.78,8.09,0.00,0.00,7.83,7.92,0.00,0.00,8.00,8.20,0.00,8.17,0.00,0.00,7.98,8.15,0.00,32190.13,2022/05/17 05:14:22,2022/05/16 18:08:51,3277.66,3292.47,3309.87,3268.07,3256.61,3251.35,3326.40,3344.04,3299.15,3312.99,7993.45,32187.23,0.0,32938.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:15:00,Grid connected,390.2,390.4,389.4,227.5,224.8,225.3,86.312,86.344,86.104,98.46,51.5,1.000,50.14,58.525,-0.437,284.79,59.488,695.8,695.8,702.7,702.7,700.4,700.4,702.0,702.0,701.5,701.5,697.3,697.3,701.9,701.9,696.4,696.4,706.6,706.6,702.2,702.2,8.34,0.00,0.00,8.45,8.68,0.00,0.00,8.53,8.37,0.00,0.00,8.45,8.54,0.00,8.69,0.00,0.00,8.47,8.65,0.00,32195.16,2022/05/17 05:14:22,2022/05/16 18:08:51,3278.18,3292.99,3310.40,3268.59,3257.14,3251.87,3326.95,3344.58,3299.70,3313.53,7998.48,32192.26,0.0,32943.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:20:00,Grid connected,388.2,387.8,386.3,226.5,223.7,224.3,72.997,73.163,72.946,98.46,52.3,1.000,50.09,49.271,-0.153,289.13,50.057,691.9,691.9,700.1,700.1,690.4,690.4,701.3,701.3,691.5,691.5,701.9,701.9,696.0,696.0,699.6,699.6,696.1,696.1,702.2,702.2,7.00,0.00,0.00,7.08,7.30,0.00,0.00,7.15,7.24,0.00,0.00,7.11,7.19,0.00,7.37,0.00,0.00,7.29,7.16,0.00,32199.50,2022/05/17 05:14:22,2022/05/16 18:08:51,3278.62,3293.42,3310.85,3269.04,3257.57,3252.30,3327.39,3345.02,3300.14,3313.98,8002.81,32196.59,0.0,32948.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:25:00,Grid connected,385.9,385.7,385.3,225.5,222.7,223.3,70.110,70.207,70.179,98.46,53.1,1.000,49.88,47.042,-0.239,293.18,47.792,696.1,696.1,695.9,695.9,692.9,692.9,693.3,693.3,697.4,697.4,683.9,683.9,701.0,701.0,691.2,691.2,690.1,690.1,696.2,696.2,6.77,0.00,0.00,6.85,6.89,0.00,0.00,6.94,6.84,0.00,0.00,6.90,6.96,0.00,6.91,0.00,0.00,6.88,6.96,0.00,32203.55,2022/05/17 05:14:22,2022/05/16 18:08:51,3279.01,3293.82,3311.25,3269.44,3257.96,3252.71,3327.79,3345.43,3300.54,3314.38,8006.86,32200.64,0.0,32952.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:30:00,Grid connected,384.7,384.6,383.4,224.7,221.7,222.1,68.603,68.777,68.619,98.46,53.5,1.000,50.06,46.019,-0.090,297.08,46.753,695.8,695.8,691.7,691.7,695.6,695.6,696.6,696.6,691.5,691.5,695.8,695.8,701.0,701.0,701.5,701.5,696.1,696.1,696.2,696.2,6.57,0.00,0.00,6.65,6.89,0.00,0.00,6.73,6.64,0.00,0.00,6.65,6.75,0.00,6.91,0.00,0.00,6.67,6.75,0.00,32207.45,2022/05/17 05:14:22,2022/05/16 18:08:51,3279.42,3294.23,3311.67,3269.84,3258.37,3253.11,3328.21,3345.84,3300.96,3314.80,8010.77,32204.55,0.0,32956.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:35:00,Grid connected,386.8,386.5,385.5,224.7,222.7,223.2,62.087,62.263,62.217,98.46,53.9,1.000,50.02,41.762,0.125,300.73,42.415,697.5,697.5,699.1,699.1,700.2,700.2,696.6,696.6,697.5,697.5,695.7,695.7,699.6,699.6,692.8,692.8,702.1,702.1,696.1,696.1,6.13,0.00,0.00,5.98,6.26,0.00,0.00,6.09,6.00,0.00,0.00,6.01,6.12,0.00,6.29,0.00,0.00,6.00,6.31,0.00,32211.10,2022/05/17 05:14:22,2022/05/16 18:08:51,3279.78,3294.59,3312.04,3270.21,3258.73,3253.47,3328.58,3346.22,3301.33,3315.17,8014.41,32208.19,0.0,32960.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:40:00,Grid connected,388.8,389.0,387.7,226.7,224.7,224.4,52.995,53.121,53.078,98.47,54.6,1.000,50.22,35.929,0.117,304.05,36.488,697.0,697.0,703.7,703.7,690.8,690.8,697.9,697.9,698.6,698.6,697.4,697.4,691.8,691.8,697.5,697.5,697.3,697.3,703.6,703.6,5.23,0.00,0.00,5.05,5.44,0.00,0.00,5.17,5.27,0.00,0.00,5.11,5.40,0.00,5.39,0.00,0.00,5.17,5.19,0.00,32214.42,2022/05/17 05:14:22,2022/05/16 18:08:51,3280.11,3294.92,3312.38,3270.55,3259.06,3253.80,3328.93,3346.56,3301.67,3315.51,8017.73,32211.51,0.0,32963.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:45:00,Grid connected,390.0,390.1,388.7,226.7,224.7,225.4,49.646,49.664,49.620,98.16,56.2,1.000,50.20,33.705,0.255,306.88,34.333,732.1,732.1,735.4,735.4,726.2,726.2,729.9,729.9,730.4,730.4,733.4,733.4,735.6,735.6,732.4,732.4,732.7,732.7,738.6,738.6,4.70,0.00,0.00,4.64,4.78,0.00,0.00,4.54,4.70,0.00,0.00,4.69,4.77,0.00,4.86,0.00,0.00,4.75,4.74,0.00,32217.25,2022/05/17 05:14:22,2022/05/16 18:08:51,3280.40,3295.22,3312.67,3270.84,3259.35,3254.10,3329.22,3346.86,3301.96,3315.81,8020.56,32214.34,0.0,32966.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:50:00,Grid connected,389.9,390.1,388.7,226.7,224.7,225.4,51.027,51.132,51.139,98.49,56.4,1.000,50.10,34.574,-0.279,309.76,35.100,701.8,701.8,702.8,702.8,698.5,698.5,702.6,702.6,697.5,697.5,695.7,695.7,701.9,701.9,696.4,696.4,696.2,696.2,702.2,702.2,5.06,0.00,0.00,4.88,5.10,0.00,0.00,5.01,5.05,0.00,0.00,5.02,5.12,0.00,5.21,0.00,0.00,5.08,5.12,0.00,32220.13,2022/05/17 05:14:22,2022/05/16 18:08:51,3280.70,3295.51,3312.96,3271.12,3259.64,3254.38,3329.52,3347.15,3302.25,3316.10,8023.43,32217.21,0.0,32969.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 13:55:00,Grid connected,388.8,389.0,387.8,225.7,224.7,224.3,45.609,45.823,45.751,98.49,56.2,1.000,50.10,30.890,0.134,312.47,31.360,701.8,701.8,704.6,704.6,701.1,701.1,702.7,702.7,694.7,694.7,701.9,701.9,697.8,697.8,694.5,694.5,702.1,702.1,706.9,706.9,4.44,0.00,0.00,4.47,4.66,0.00,0.00,4.39,4.43,0.00,0.00,4.40,4.50,0.00,4.57,0.00,0.00,4.45,4.50,0.00,32222.84,2022/05/17 05:14:22,2022/05/16 18:08:51,3280.97,3295.78,3313.24,3271.39,3259.91,3254.65,3329.80,3347.43,3302.53,3316.38,8026.14,32219.92,0.0,32972.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:00:00,Grid connected,386.4,386.5,385.2,225.4,223.4,224.3,36.600,36.687,36.627,98.49,56.0,1.000,49.91,24.674,-0.214,314.85,25.037,689.8,689.8,696.8,696.8,697.6,697.6,694.1,694.1,697.5,697.5,691.2,691.2,695.9,695.9,696.4,696.4,696.1,696.1,696.2,696.2,3.61,0.00,0.00,3.62,3.83,0.00,0.00,3.73,3.74,0.00,0.00,3.57,3.84,0.00,3.70,0.00,0.00,3.58,3.69,0.00,32225.22,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.21,3296.02,3313.48,3271.63,3260.15,3254.90,3330.04,3347.68,3302.77,3316.63,8028.51,32222.29,0.0,32974.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:05:00,Grid connected,385.5,386.5,385.2,224.4,223.4,223.3,28.267,28.323,28.409,98.49,55.8,1.000,50.04,18.991,0.246,316.63,19.270,694.5,694.5,702.1,702.1,691.3,691.3,695.7,695.7,690.0,690.0,695.9,695.9,695.9,695.9,695.6,695.6,696.0,696.0,696.3,696.3,2.77,0.00,0.00,2.80,3.01,0.00,0.00,2.90,2.87,0.00,0.00,2.74,3.00,0.00,2.85,0.00,0.00,2.75,2.87,0.00,32227.00,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.39,3296.20,3313.67,3271.82,3260.33,3255.08,3330.23,3347.87,3302.96,3316.81,8030.29,32224.07,0.0,32976.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:10:00,Grid connected,385.4,386.6,385.3,224.2,223.4,224.4,24.233,24.288,24.388,98.54,55.6,1.000,50.00,16.378,-0.024,318.05,16.619,686.0,686.0,693.5,693.5,695.4,695.4,690.5,690.5,693.5,693.5,695.8,695.8,693.0,693.0,693.3,693.3,690.0,690.0,693.8,693.8,2.41,0.00,0.00,2.35,2.53,0.00,0.00,2.41,2.43,0.00,0.00,2.36,2.48,0.00,2.53,0.00,0.00,2.37,2.50,0.00,32228.42,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.53,3296.34,3313.82,3271.96,3260.47,3255.22,3330.37,3348.02,3303.10,3316.96,8031.70,32225.48,0.0,32977.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:15:00,Grid connected,384.3,385.6,384.0,223.1,222.4,223.3,23.154,23.229,23.162,98.55,55.2,1.000,49.92,15.544,0.301,319.35,15.771,701.4,701.4,707.8,707.8,698.1,698.1,696.6,696.6,697.5,697.5,696.4,696.4,702.8,702.8,697.3,697.3,695.5,695.5,700.5,700.5,2.21,0.00,0.00,2.15,2.33,0.00,0.00,2.21,2.22,0.00,0.00,2.16,2.28,0.00,2.33,0.00,0.00,2.16,2.30,0.00,32229.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.66,3296.47,3313.95,3272.09,3260.60,3255.36,3330.51,3348.15,3303.23,3317.10,8033.02,32226.80,0.0,32979.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:20:00,Grid connected,381.6,382.6,380.8,222.0,220.3,221.2,24.442,24.526,24.667,98.55,54.8,1.000,49.76,16.425,-0.045,320.69,16.667,703.3,703.3,703.7,703.7,695.5,695.5,701.7,701.7,705.3,705.3,707.9,707.9,700.9,700.9,707.4,707.4,702.0,702.0,707.9,707.9,2.21,0.00,0.00,2.15,2.33,0.00,0.00,2.21,2.22,0.00,0.00,2.16,2.28,0.00,2.33,0.00,0.00,2.16,2.30,0.00,32231.06,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.79,3296.61,3314.09,3272.23,3260.74,3255.49,3330.65,3348.29,3303.37,3317.24,8034.35,32228.13,0.0,32980.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:25:00,Grid connected,383.6,384.5,382.8,223.2,221.3,222.3,26.370,26.458,26.433,98.55,54.4,1.000,50.08,17.769,-0.155,322.10,18.028,705.5,705.5,699.6,699.6,706.9,706.9,696.6,696.6,703.5,703.5,701.9,701.9,704.7,704.7,705.2,705.2,696.1,696.1,704.8,704.8,2.41,0.00,0.00,2.35,2.53,0.00,0.00,2.41,2.42,0.00,0.00,2.36,2.48,0.00,2.53,0.00,0.00,2.36,2.50,0.00,32232.47,2022/05/17 05:14:22,2022/05/16 18:08:51,3281.93,3296.75,3314.24,3272.38,3260.88,3255.63,3330.79,3348.44,3303.51,3317.38,8035.76,32229.54,0.0,32981.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:30:00,Grid connected,381.9,383.4,381.4,221.7,221.3,222.3,0.056,0.056,0.056,71.53,54.2,0.143,50.01,0.017,0.080,323.56,0.024,824.4,824.4,825.5,825.5,824.7,824.7,824.8,824.8,824.1,824.1,824.2,824.2,825.0,825.0,825.4,825.4,824.3,824.3,824.8,824.8,0.06,0.00,0.00,0.00,0.06,0.00,0.00,-0.04,0.08,0.00,0.00,-0.04,0.10,0.00,0.10,0.00,0.00,-0.08,0.09,0.00,32233.93,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.08,3296.89,3314.40,3272.53,3261.03,3255.77,3330.95,3348.60,3303.66,3317.54,8037.20,32230.98,0.0,32983.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:35:00,Grid connected,382.9,383.5,382.6,222.7,221.3,222.3,32.336,32.408,32.389,98.55,53.8,1.000,50.02,21.662,0.591,325.21,21.978,706.2,706.2,708.6,708.6,712.1,712.1,696.5,696.5,710.4,710.4,703.1,703.1,701.8,701.8,708.3,708.3,703.3,703.3,708.2,708.2,2.93,0.00,0.00,2.86,3.01,0.00,0.00,2.92,2.93,0.00,0.00,3.06,3.19,0.00,3.17,0.00,0.00,3.05,3.00,0.00,32235.58,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.25,3297.06,3314.57,3272.69,3261.20,3255.94,3331.11,3348.77,3303.82,3317.71,8038.87,32232.65,0.0,32985.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:40:00,Grid connected,381.6,382.3,380.5,222.7,220.3,221.3,33.002,33.085,33.078,98.55,53.6,1.000,49.94,22.084,0.300,327.04,22.406,713.8,713.8,704.6,704.6,711.9,711.9,708.6,708.6,710.5,710.5,707.9,707.9,712.0,712.0,708.4,708.4,708.0,708.0,708.2,708.2,3.13,0.00,0.00,3.06,3.21,0.00,0.00,3.13,3.14,0.00,0.00,3.06,3.19,0.00,3.17,0.00,0.00,3.05,3.20,0.00,32237.43,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.43,3297.25,3314.76,3272.89,3261.38,3256.13,3331.31,3348.96,3304.01,3317.90,8040.70,32234.48,0.0,32987.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:45:00,Grid connected,381.6,383.3,381.5,222.7,221.3,221.3,30.312,30.383,30.458,98.55,53.4,1.000,49.94,20.212,0.011,328.83,20.508,718.9,718.9,714.8,714.8,717.4,717.4,714.6,714.6,710.5,710.5,708.3,708.3,713.9,713.9,714.3,714.3,719.6,719.6,714.5,714.5,2.93,0.00,0.00,2.86,3.01,0.00,0.00,2.93,2.93,0.00,0.00,2.86,2.97,0.00,2.97,0.00,0.00,2.85,3.00,0.00,32239.20,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.61,3297.43,3314.94,3273.06,3261.56,3256.30,3331.49,3349.15,3304.20,3318.08,8042.49,32236.27,0.0,32988.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:50:00,Grid connected,380.6,382.1,379.6,221.6,220.3,220.2,29.413,29.565,29.586,98.55,53.2,1.000,49.89,19.605,0.131,330.47,19.891,717.7,717.7,720.7,720.7,719.6,719.6,714.6,714.6,722.5,722.5,710.2,710.2,713.9,713.9,720.4,720.4,714.0,714.0,714.2,714.2,2.93,0.00,0.00,2.86,2.78,0.00,0.00,2.73,2.93,0.00,0.00,2.86,2.97,0.00,2.97,0.00,0.00,2.85,2.79,0.00,32240.84,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.78,3297.60,3315.11,3273.23,3261.73,3256.47,3331.66,3349.32,3304.36,3318.25,8044.13,32237.91,0.0,32990.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 14:55:00,Grid connected,380.0,381.3,380.5,220.6,219.9,220.6,27.600,27.589,27.529,98.55,53.0,1.000,50.03,18.247,0.023,332.09,18.513,713.8,713.8,720.6,720.6,713.5,713.5,714.5,714.5,716.5,716.5,713.8,713.8,713.9,713.9,714.3,714.3,720.3,720.3,714.1,714.1,2.73,0.00,0.00,2.66,2.78,0.00,0.00,2.53,2.73,0.00,0.00,2.66,2.76,0.00,2.77,0.00,0.00,2.65,2.79,0.00,32242.46,2022/05/17 05:14:22,2022/05/16 18:08:51,3282.95,3297.76,3315.28,3273.39,3261.89,3256.63,3331.83,3349.49,3304.53,3318.42,8045.75,32239.53,0.0,32992.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:00:00,Grid connected,381.3,382.5,380.6,221.5,220.0,221.7,24.214,24.120,24.052,98.55,52.8,1.000,49.96,15.999,-0.562,333.52,16.233,711.0,711.0,714.7,714.7,713.6,713.6,714.6,714.6,710.5,710.5,711.4,711.4,719.9,719.9,714.4,714.4,710.5,710.5,708.2,708.2,2.32,0.00,0.00,2.26,2.37,0.00,0.00,2.33,2.33,0.00,0.00,2.25,2.36,0.00,2.37,0.00,0.00,2.24,2.39,0.00,32243.89,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.09,3297.90,3315.43,3273.54,3262.04,3256.78,3331.97,3349.64,3304.67,3318.57,8047.17,32240.95,0.0,32993.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:05:00,Grid connected,382.5,383.6,381.7,222.5,221.0,221.7,20.322,20.425,20.354,98.20,52.6,1.000,50.03,13.527,0.134,334.75,13.775,713.4,713.4,714.6,714.6,707.4,707.4,708.5,708.5,704.6,704.6,696.4,696.4,713.8,713.8,720.3,720.3,708.6,708.6,708.1,708.1,2.11,0.00,0.00,2.05,1.97,0.00,0.00,1.92,1.93,0.00,0.00,2.05,2.16,0.00,2.17,0.00,0.00,2.03,1.99,0.00,32245.13,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.22,3298.04,3315.56,3273.66,3262.17,3256.91,3332.10,3349.77,3304.80,3318.70,8048.40,32242.18,0.0,32994.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:10:00,Grid connected,380.4,381.5,379.7,221.4,219.9,220.6,18.030,18.079,18.090,98.20,52.4,1.000,49.98,11.876,-0.177,335.84,12.088,707.8,707.8,712.9,712.9,712.9,712.9,708.8,708.8,707.7,707.7,707.9,707.9,703.7,703.7,700.5,700.5,708.1,708.1,712.9,712.9,1.91,0.00,0.00,1.65,1.76,0.00,0.00,1.72,1.73,0.00,0.00,1.65,1.75,0.00,1.97,0.00,0.00,1.63,1.79,0.00,32246.21,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.33,3298.15,3315.67,3273.76,3262.28,3257.01,3332.22,3349.88,3304.91,3318.81,8049.49,32243.27,0.0,32996.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:15:00,Grid connected,379.3,380.3,378.8,220.2,218.9,219.5,15.248,15.193,15.250,98.12,52.2,1.000,50.07,10.079,0.163,336.69,10.273,695.8,695.8,706.9,706.9,701.5,701.5,708.6,708.6,705.4,705.4,706.3,706.3,701.9,701.9,692.2,692.2,706.4,706.4,692.7,692.7,1.65,0.00,0.00,1.56,1.65,0.00,0.00,1.54,1.61,0.00,0.00,1.54,1.65,0.00,1.68,0.00,0.00,1.54,1.65,0.00,32247.06,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.42,3298.23,3315.76,3273.86,3262.36,3257.11,3332.31,3349.97,3304.99,3318.90,8050.34,32244.12,0.0,32996.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:20:00,Grid connected,381.2,382.4,379.7,221.2,219.9,220.5,14.213,14.331,14.184,98.12,51.8,1.000,49.99,9.398,-0.236,337.51,9.585,700.2,700.2,702.7,702.7,701.5,701.5,696.6,696.6,704.5,704.5,701.9,701.9,703.0,703.0,696.4,696.4,702.1,702.1,702.2,702.2,1.45,0.00,0.00,1.36,1.45,0.00,0.00,1.34,1.41,0.00,0.00,1.34,1.45,0.00,1.48,0.00,0.00,1.33,1.45,0.00,32247.88,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.51,3298.32,3315.84,3273.94,3262.45,3257.19,3332.39,3350.06,3305.08,3318.99,8051.16,32244.94,0.0,32997.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:25:00,Grid connected,380.4,381.8,379.6,221.2,220.2,220.5,13.746,13.714,13.794,97.99,51.4,1.000,49.98,9.161,-0.007,338.27,9.342,705.1,705.1,696.7,696.7,696.0,696.0,697.6,697.6,704.4,704.4,701.9,701.9,695.9,695.9,696.3,696.3,702.0,702.0,708.2,708.2,1.45,0.00,0.00,1.36,1.45,0.00,0.00,1.34,1.41,0.00,0.00,1.34,1.45,0.00,1.48,0.00,0.00,1.33,1.45,0.00,32248.65,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.59,3298.39,3315.92,3274.01,3262.53,3257.26,3332.48,3350.14,3305.15,3319.07,8051.92,32245.70,0.0,32998.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:30:00,Grid connected,382.1,383.0,381.6,222.2,221.2,222.6,14.837,14.748,14.881,98.12,51.2,1.000,50.08,9.840,0.378,339.08,10.029,701.6,701.6,702.7,702.7,704.3,704.3,702.6,702.6,698.5,698.5,701.9,701.9,706.9,706.9,702.4,702.4,696.0,696.0,702.1,702.1,1.45,0.00,0.00,1.36,1.45,0.00,0.00,1.34,1.41,0.00,0.00,1.34,1.45,0.00,1.48,0.00,0.00,1.33,1.45,0.00,32249.45,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.67,3298.47,3316.01,3274.09,3262.61,3257.35,3332.56,3350.23,3305.24,3319.16,8052.73,32246.51,0.0,32999.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:35:00,Grid connected,382.3,383.2,381.3,222.2,221.3,221.6,13.934,13.878,14.055,98.12,51.0,1.000,50.08,9.380,0.001,339.86,9.565,699.7,699.7,696.7,696.7,701.6,701.6,702.6,702.6,698.5,698.5,701.9,701.9,691.3,691.3,708.4,708.4,702.1,702.1,708.2,708.2,1.45,0.00,0.00,1.36,1.45,0.00,0.00,1.34,1.41,0.00,0.00,1.34,1.45,0.00,1.48,0.00,0.00,1.33,1.45,0.00,32250.23,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.75,3298.55,3316.09,3274.18,3262.69,3257.43,3332.64,3350.31,3305.31,3319.24,8053.51,32247.29,0.0,33000.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:40:00,Grid connected,383.3,384.3,382.5,222.2,221.3,222.6,14.653,14.765,14.698,98.12,50.6,1.000,50.04,9.766,-0.184,340.68,9.954,697.0,697.0,702.7,702.7,705.8,705.8,692.8,692.8,698.4,698.4,701.9,701.9,705.9,705.9,708.3,708.3,702.0,702.0,714.1,714.1,1.45,0.00,0.00,1.36,1.45,0.00,0.00,1.34,1.41,0.00,0.00,1.34,1.45,0.00,1.48,0.00,0.00,1.33,1.45,0.00,32251.05,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.84,3298.64,3316.18,3274.26,3262.77,3257.51,3332.73,3350.40,3305.40,3319.33,8054.32,32248.10,0.0,33001.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:45:00,Grid connected,383.3,384.3,382.7,222.2,221.3,222.6,12.021,12.006,12.198,97.87,50.6,1.000,50.06,8.040,0.016,341.41,8.213,689.8,689.8,696.7,696.7,698.3,698.3,706.5,706.5,703.9,703.9,707.7,707.7,696.2,696.2,696.4,696.4,707.9,707.9,690.2,690.2,1.25,0.00,0.00,1.16,1.25,0.00,0.00,1.14,1.21,0.00,0.00,1.14,1.25,0.00,1.28,0.00,0.00,1.13,1.25,0.00,32251.78,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.91,3298.71,3316.26,3274.33,3262.85,3257.59,3332.81,3350.48,3305.47,3319.40,8055.06,32248.84,0.0,33001.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:50:00,Grid connected,384.2,385.3,382.8,223.4,222.3,222.3,11.553,11.597,11.547,97.90,50.4,1.000,50.21,7.755,0.008,342.06,7.915,714.1,714.1,720.2,720.2,711.0,711.0,712.7,712.7,723.2,723.2,723.8,723.8,725.3,725.3,716.1,716.1,721.0,721.0,726.8,726.8,1.25,0.00,0.00,1.16,1.25,0.00,0.00,1.14,1.21,0.00,0.00,1.14,1.25,0.00,1.28,0.00,0.00,1.13,1.25,0.00,32252.43,2022/05/17 05:14:22,2022/05/16 18:08:51,3283.98,3298.77,3316.33,3274.40,3262.92,3257.65,3332.88,3350.55,3305.53,3319.47,8055.72,32249.50,0.0,33002.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 15:55:00,Grid connected,384.2,385.1,383.5,223.4,222.3,223.3,12.668,12.712,12.713,97.98,50.2,1.000,50.14,8.534,0.263,342.75,8.709,689.8,689.8,697.6,697.6,695.6,695.6,702.6,702.6,698.7,698.7,701.8,701.8,695.0,695.0,684.3,684.3,702.1,702.1,708.2,708.2,1.25,0.00,0.00,1.16,1.25,0.00,0.00,1.14,1.21,0.00,0.00,1.14,1.25,0.00,1.28,0.00,0.00,1.13,1.25,0.00,32253.12,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.05,3298.85,3316.40,3274.47,3262.99,3257.72,3332.95,3350.63,3305.61,3319.55,8056.40,32250.18,0.0,33003.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:00:00,Grid connected,384.3,385.7,383.8,223.4,222.3,223.1,10.233,10.350,10.248,97.77,50.0,1.000,50.10,6.822,0.038,343.41,6.982,689.7,689.7,696.7,696.7,683.5,683.5,696.6,696.6,690.2,690.2,697.4,697.4,689.9,689.9,685.7,685.7,690.1,690.1,690.9,690.9,1.05,0.00,0.00,0.96,1.25,0.00,0.00,0.94,1.21,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32253.79,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.12,3298.91,3316.47,3274.53,3263.06,3257.79,3333.02,3350.70,3305.67,3319.62,8057.06,32250.84,0.0,33003.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:05:00,Grid connected,384.2,385.9,383.8,223.4,222.3,223.1,9.159,9.308,9.217,97.94,49.8,1.000,50.06,6.181,-0.004,343.94,6.311,683.7,683.7,684.8,684.8,683.6,683.6,688.8,688.8,687.8,687.8,693.7,693.7,689.9,689.9,686.7,686.7,684.1,684.1,687.5,687.5,1.05,0.00,0.00,0.96,1.05,0.00,0.00,0.94,1.01,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32254.31,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.18,3298.96,3316.53,3274.58,3263.12,3257.84,3333.08,3350.76,3305.72,3319.68,8057.59,32251.37,0.0,33004.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:10:00,Grid connected,385.3,385.9,383.7,223.4,222.3,223.1,9.364,9.514,9.417,97.94,49.8,1.000,49.99,6.324,0.047,344.47,6.457,683.7,683.7,696.7,696.7,693.0,693.0,690.6,690.6,686.5,686.5,695.7,695.7,677.9,677.9,684.7,684.7,689.9,689.9,679.0,679.0,1.05,0.00,0.00,0.96,1.05,0.00,0.00,0.94,1.01,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32254.84,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.23,3299.03,3316.58,3274.64,3263.17,3257.89,3333.13,3350.82,3305.78,3319.73,8058.11,32251.89,0.0,33005.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:15:00,Grid connected,385.3,386.9,384.7,223.4,222.3,223.1,8.704,8.687,8.757,97.45,49.6,1.000,49.92,5.804,-0.064,344.97,5.956,689.8,689.8,688.0,688.0,689.5,689.5,684.6,684.6,680.5,680.5,677.8,677.8,675.2,675.2,684.4,684.4,687.1,687.1,690.2,690.2,1.05,0.00,0.00,0.96,1.05,0.00,0.00,0.94,1.01,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32255.34,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.29,3299.07,3316.64,3274.69,3263.22,3257.95,3333.19,3350.87,3305.83,3319.79,8058.62,32252.40,0.0,33005.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:20:00,Grid connected,387.4,388.5,386.8,225.4,224.3,225.1,9.595,9.535,9.644,97.96,49.6,1.000,50.13,6.488,0.181,345.49,6.624,687.7,687.7,690.8,690.8,689.6,689.6,702.6,702.6,685.1,685.1,691.8,691.8,689.9,689.9,681.1,681.1,690.1,690.1,693.2,693.2,1.05,0.00,0.00,0.96,1.05,0.00,0.00,0.94,1.01,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32255.86,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.34,3299.12,3316.69,3274.74,3263.28,3258.00,3333.24,3350.93,3305.89,3319.84,8059.13,32252.91,0.0,33006.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:25:00,Grid connected,386.7,388.0,385.5,224.2,223.3,223.8,9.164,9.129,9.038,97.47,49.4,1.000,50.13,6.059,-0.052,346.01,6.220,689.7,689.7,690.7,690.7,689.5,689.5,702.6,702.6,697.0,697.0,683.9,683.9,683.9,683.9,678.4,678.4,696.1,696.1,690.1,690.1,1.05,0.00,0.00,0.96,1.05,0.00,0.00,0.94,1.01,0.00,0.00,0.94,1.05,0.00,1.08,0.00,0.00,0.93,1.05,0.00,32256.38,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.39,3299.18,3316.75,3274.79,3263.33,3258.05,3333.30,3350.99,3305.94,3319.90,8059.65,32253.43,0.0,33006.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:30:00,Grid connected,384.7,386.9,384.4,224.2,223.3,223.8,7.295,7.411,7.344,97.06,49.4,1.000,49.92,4.873,-0.002,346.47,5.020,677.5,677.5,684.5,684.5,683.6,683.6,679.6,679.6,692.5,692.5,677.9,677.9,672.8,672.8,678.4,678.4,685.2,685.2,702.1,702.1,0.85,0.00,0.00,0.76,0.85,0.00,0.00,0.74,0.81,0.00,0.00,0.74,0.85,0.00,0.88,0.00,0.00,0.73,0.85,0.00,32256.84,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.44,3299.23,3316.80,3274.85,3263.38,3258.10,3333.35,3351.04,3305.98,3319.95,8060.12,32253.90,0.0,33007.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:35:00,Grid connected,382.7,383.9,382.0,222.1,221.3,222.7,5.438,5.546,5.452,96.22,49.2,1.000,50.08,3.560,0.067,346.82,3.703,665.7,665.7,678.8,678.8,707.6,707.6,678.6,678.6,674.4,674.4,671.9,671.9,671.9,671.9,672.4,672.4,673.2,673.2,672.2,672.2,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32257.19,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.48,3299.26,3316.84,3274.88,3263.42,3258.14,3333.39,3351.08,3306.02,3319.99,8060.46,32254.24,0.0,33007.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:40:00,Grid connected,383.9,385.8,384.0,223.1,222.3,222.7,4.776,4.756,4.782,96.07,49.2,1.000,50.02,3.110,0.019,347.09,3.238,663.2,663.2,670.2,670.2,683.5,683.5,672.6,672.6,662.7,662.7,666.7,666.7,659.9,659.9,682.2,682.2,678.1,678.1,658.4,658.4,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32257.46,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.51,3299.29,3316.87,3274.91,3263.45,3258.16,3333.42,3351.11,3306.04,3320.02,8060.73,32254.51,0.0,33007.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:45:00,Grid connected,382.9,384.8,383.0,223.0,221.3,222.7,4.776,4.756,4.782,96.14,49.0,1.000,50.05,3.108,0.020,347.35,3.240,671.7,671.7,672.8,672.8,691.3,691.3,700.3,700.3,680.5,680.5,671.8,671.8,674.2,674.2,660.4,660.4,699.2,699.2,666.2,666.2,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32257.72,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.54,3299.32,3316.90,3274.93,3263.48,3258.19,3333.45,3351.14,3306.07,3320.05,8060.99,32254.77,0.0,33008.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:50:00,Grid connected,389.3,390.1,388.8,226.1,224.4,225.8,5.393,5.379,5.404,95.99,49.0,1.000,50.20,3.632,-0.031,347.63,3.780,702.2,702.2,707.5,707.5,697.3,697.3,693.0,693.0,694.7,694.7,707.6,707.6,698.3,698.3,674.2,674.2,692.4,692.4,699.1,699.1,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32258.00,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.57,3299.35,3316.93,3274.97,3263.51,3258.22,3333.48,3351.18,3306.10,3320.09,8061.27,32255.05,0.0,33008.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 16:55:00,Grid connected,390.3,392.3,389.9,227.1,226.4,226.8,6.334,6.327,6.358,96.82,49.0,1.000,50.13,4.318,-0.113,347.96,4.457,677.7,677.7,673.0,673.0,701.5,701.5,678.6,678.6,696.1,696.1,667.5,667.5,683.9,683.9,684.3,684.3,684.1,684.1,677.3,677.3,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32258.33,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.61,3299.38,3316.97,3275.00,3263.55,3258.25,3333.52,3351.21,3306.13,3320.12,8061.60,32255.38,0.0,33008.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:00:00,Grid connected,391.5,392.3,389.9,227.1,226.4,226.8,6.334,6.327,6.358,96.82,49.0,1.000,49.87,4.192,-0.051,348.32,4.329,677.5,677.5,672.8,672.8,695.6,695.6,684.0,684.0,692.5,692.5,671.9,671.9,676.8,676.8,678.4,678.4,679.8,679.8,684.1,684.1,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32258.69,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.65,3299.42,3317.01,3275.03,3263.59,3258.29,3333.56,3351.26,3306.17,3320.16,8061.96,32255.74,0.0,33009.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:05:00,Grid connected,389.3,391.3,388.9,227.1,225.4,226.8,5.920,5.906,5.937,96.59,49.0,1.000,50.01,3.925,-0.004,348.65,4.067,671.7,671.7,681.3,681.3,697.7,697.7,678.7,678.7,674.6,674.6,671.9,671.9,673.2,673.2,676.6,676.6,672.7,672.7,672.2,672.2,0.65,0.00,0.00,0.56,0.65,0.00,0.00,0.54,0.61,0.00,0.00,0.54,0.65,0.00,0.68,0.00,0.00,0.53,0.65,0.00,32259.02,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.69,3299.45,3317.05,3275.07,3263.62,3258.33,3333.60,3351.29,3306.20,3320.20,8062.30,32256.08,0.0,33009.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:10:00,Grid connected,388.1,390.3,387.9,226.1,224.4,225.8,5.581,5.566,5.596,96.53,49.0,1.000,50.00,3.654,0.087,348.94,3.786,675.8,675.8,684.7,684.7,701.5,701.5,672.6,672.6,686.4,686.4,683.8,683.8,674.5,674.5,669.2,669.2,684.0,684.0,660.2,660.2,0.62,0.00,0.00,0.52,0.60,0.00,0.00,0.53,0.61,0.00,0.00,0.54,0.63,0.00,0.63,0.00,0.00,0.45,0.63,0.00,32259.31,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.72,3299.48,3317.08,3275.10,3263.66,3258.36,3333.63,3351.33,3306.23,3320.24,8062.59,32256.37,0.0,33009.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:15:00,Grid connected,387.1,388.3,386.9,225.1,224.4,224.8,4.736,4.752,4.791,96.18,48.8,1.000,50.03,3.140,-0.004,349.23,3.272,671.5,671.5,679.2,679.2,673.1,673.1,665.8,665.8,670.9,670.9,672.0,672.0,654.0,654.0,672.4,672.4,684.1,684.1,666.1,666.1,0.62,0.00,0.00,0.52,0.60,0.00,0.00,0.53,0.61,0.00,0.00,0.54,0.63,0.00,0.63,0.00,0.00,0.45,0.63,0.00,32259.60,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.75,3299.52,3317.11,3275.13,3263.69,3258.38,3333.66,3351.36,3306.26,3320.27,8062.87,32256.65,0.0,33010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:20:00,Grid connected,387.0,388.5,386.4,224.0,223.8,224.8,3.306,3.289,3.342,95.02,48.8,1.000,49.93,2.118,-0.162,349.45,2.231,641.7,641.7,652.4,652.4,684.6,684.6,653.0,653.0,656.5,656.5,658.2,658.2,661.2,661.2,660.4,660.4,666.1,666.1,656.8,656.8,0.42,0.00,0.00,0.31,0.40,0.00,0.00,0.33,0.41,0.00,0.00,0.34,0.43,0.00,0.43,0.00,0.00,0.25,0.43,0.00,32259.82,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.78,3299.54,3317.14,3275.15,3263.71,3258.42,3333.69,3351.39,3306.28,3320.30,8063.09,32256.87,0.0,33010.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:25:00,Grid connected,386.0,387.5,385.4,224.0,223.8,224.8,2.484,2.468,2.528,92.31,48.8,0.998,50.09,1.586,-0.005,349.60,1.711,665.6,665.6,630.8,630.8,672.7,672.7,630.9,630.9,641.5,641.5,641.8,641.8,638.2,638.2,637.2,637.2,636.1,636.1,672.2,672.2,0.42,0.00,0.00,0.31,0.40,0.00,0.00,0.33,0.41,0.00,0.00,0.34,0.43,0.00,0.43,0.00,0.00,0.25,0.43,0.00,32259.97,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.79,3299.55,3317.16,3275.16,3263.73,3258.43,3333.71,3351.41,3306.29,3320.31,8063.24,32257.02,0.0,33010.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:30:00,Grid connected,389.1,390.5,388.7,226.0,224.8,225.8,2.069,2.061,1.925,93.66,48.8,0.999,50.12,1.278,-0.060,349.72,1.358,641.7,641.7,620.4,620.4,650.9,650.9,620.9,620.9,613.4,613.4,623.8,623.8,631.2,631.2,618.4,618.4,642.1,642.1,642.6,642.6,0.42,0.00,0.00,0.31,0.40,0.00,0.00,0.33,0.41,0.00,0.00,0.34,0.43,0.00,0.43,0.00,0.00,0.25,0.43,0.00,32260.09,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.81,3299.57,3317.17,3275.18,3263.75,3258.44,3333.72,3351.43,3306.31,3320.33,8063.36,32257.14,0.0,33010.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:35:00,Grid connected,391.1,393.1,390.8,227.0,225.8,226.8,0.963,0.959,0.964,85.26,48.8,0.997,50.10,0.649,-0.050,349.79,0.761,629.2,629.2,636.7,636.7,606.9,606.9,612.3,612.3,608.5,608.5,620.8,620.8,606.3,606.3,599.4,599.4,602.3,602.3,624.9,624.9,0.22,0.00,0.00,0.06,0.20,0.00,0.00,0.01,0.21,0.00,0.00,0.06,0.23,0.00,0.23,0.00,0.00,0.05,0.23,0.00,32260.16,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.82,3299.58,3317.18,3275.19,3263.76,3258.46,3333.73,3351.44,3306.32,3320.34,8063.43,32257.21,0.0,33010.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:40:00,Grid connected,392.3,394.1,390.8,228.0,226.8,227.8,0.763,0.959,0.764,84.01,48.8,0.988,50.12,0.520,0.082,349.84,0.623,593.7,593.7,609.8,609.8,623.4,623.4,637.2,637.2,590.6,590.6,605.8,605.8,613.2,613.2,606.4,606.4,604.8,604.8,616.2,616.2,0.22,0.00,0.00,0.06,0.20,0.00,0.00,0.01,0.21,0.00,0.00,0.06,0.23,0.00,0.23,0.00,0.00,0.05,0.23,0.00,32260.21,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.83,3299.58,3317.19,3275.20,3263.76,3258.46,3333.74,3351.45,3306.32,3320.35,8063.48,32257.26,0.0,33010.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:45:00,Grid connected,392.5,394.1,391.8,228.2,226.8,227.8,0.763,0.758,0.764,82.76,48.8,0.973,50.13,0.409,-0.098,349.88,0.501,606.4,606.4,601.7,601.7,605.5,605.5,609.6,609.6,576.5,576.5,610.7,610.7,613.1,613.1,582.6,582.6,588.1,588.1,618.2,618.2,0.22,0.00,0.00,0.06,0.20,0.00,0.00,0.01,0.21,0.00,0.00,0.06,0.23,0.00,0.23,0.00,0.00,0.05,0.23,0.00,32260.25,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.84,3299.59,3317.20,3275.20,3263.77,3258.46,3333.75,3351.45,3306.33,3320.36,8063.52,32257.30,0.0,33010.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:50:00,Grid connected,392.5,394.2,391.8,228.2,226.8,227.8,0.359,0.357,0.360,79.39,48.8,0.632,50.06,0.228,-0.280,349.91,0.285,614.3,614.3,615.9,615.9,593.3,593.3,594.9,594.9,572.4,572.4,587.8,587.8,571.1,571.1,570.3,570.3,583.5,583.5,614.7,614.7,0.22,0.00,0.00,0.00,0.20,0.00,0.00,0.01,0.21,0.00,0.00,0.00,0.23,0.00,0.23,0.00,0.00,-0.01,0.23,0.00,32260.28,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.84,3299.59,3317.20,3275.21,3263.78,3258.46,3333.75,3351.46,3306.33,3320.36,8063.55,32257.33,0.0,33010.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 17:55:00,Grid connected,391.5,393.2,390.7,227.2,226.8,227.8,0.149,0.148,0.149,79.52,48.6,0.950,50.02,0.072,0.022,349.92,0.082,565.0,565.0,575.2,575.2,599.4,599.4,562.6,562.6,549.7,549.7,539.2,539.2,547.1,547.1,546.3,546.3,575.9,575.9,601.0,601.0,0.22,0.00,0.00,-0.01,0.20,0.00,0.00,0.01,0.21,0.00,0.00,-0.01,0.23,0.00,0.23,0.00,0.00,-0.01,0.23,0.00,32260.29,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.84,3299.60,3317.21,3275.21,3263.78,3258.46,3333.76,3351.47,3306.33,3320.37,8063.56,32257.34,0.0,33011.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 18:00:00,Grid connected,391.5,393.2,390.7,227.2,226.8,227.8,0.539,0.536,0.539,0.00,48.6,0.000,49.91,0.000,-0.364,349.92,0.000,581.7,581.7,546.7,546.7,584.4,584.4,552.6,552.6,506.5,506.5,503.8,503.8,535.2,535.2,510.3,510.3,542.0,542.0,599.2,599.2,0.22,0.00,0.00,-0.01,0.20,0.00,0.00,-0.01,0.21,0.00,0.00,-0.01,0.23,0.00,0.23,0.00,0.00,-0.01,0.23,0.00,32260.29,2022/05/17 05:14:22,2022/05/16 18:08:51,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.33,3320.37,8063.56,32257.34,0.0,33011.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 18:05:00,Standby : sunlight detection,392.2,394.1,391.7,227.3,226.3,226.7,0.000,0.000,0.000,0.00,48.6,0.000,50.06,0.000,0.000,349.92,0.000,500.3,500.3,502.2,502.2,491.3,491.3,499.9,499.9,498.2,498.2,502.6,502.6,502.7,502.7,498.3,498.3,500.1,500.1,499.7,499.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 18:10:00,Standby : sunlight detection,391.1,393.1,390.8,228.3,227.4,226.7,0.000,0.000,0.000,0.00,48.2,0.000,49.95,0.000,0.000,349.92,0.000,464.3,464.3,464.7,464.7,464.1,464.1,464.5,464.5,464.1,464.1,464.0,464.0,464.3,464.3,464.9,464.9,464.3,464.3,464.4,464.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 18:15:00,Standby : initialization,391.1,393.1,390.7,227.3,226.4,226.7,0.000,0.000,0.000,0.00,48.6,0.000,50.00,0.000,0.000,349.92,0.000,162.4,162.4,163.1,163.1,162.5,162.5,163.1,163.1,162.5,162.5,161.7,161.7,162.0,162.0,163.1,163.1,162.7,162.7,163.3,163.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-17 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,48.5,0.000,0.00,0.000,0.000,349.92,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,N/A,N/A,-0.1,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,40.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,N/A,N/A,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,N/A,N/A,-0.1,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 04:55:00,Standby : initialization,396.0,397.0,395.2,0.0,0.0,0.0,0.000,0.000,0.000,0.00,39.9,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:00:00,Standby : sunlight detection,394.8,395.9,394.1,230.4,229.7,228.6,0.000,0.000,0.000,0.00,39.5,0.000,49.90,0.000,0.000,0.00,0.000,504.4,504.4,505.0,505.0,504.5,504.5,505.2,505.2,504.7,504.7,504.2,504.2,505.3,505.3,505.3,505.3,505.0,505.0,504.9,504.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:05:00,Standby : insulation resistance detection,395.3,397.0,395.9,230.2,228.8,228.4,0.000,0.000,0.000,0.00,39.5,0.000,50.11,0.000,0.000,0.00,0.000,663.9,663.9,665.2,665.2,661.7,661.7,661.6,661.6,662.7,662.7,664.1,664.1,667.5,667.5,664.1,664.1,666.0,666.0,660.7,660.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32260.29,2022/05/17 05:14:22,2022/05/17 18:01:43,3284.85,3299.60,3317.21,3275.21,3263.78,3258.47,3333.76,3351.47,3306.34,3320.37,8063.56,32257.34,0.0,33011.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:10:00,Grid connected,396.5,397.7,395.8,230.2,229.1,230.5,0.352,0.351,0.353,76.34,39.2,0.985,49.96,0.242,0.042,0.01,0.311,572.1,572.1,513.5,513.5,571.6,571.6,506.5,506.5,547.7,547.7,595.8,595.8,590.3,590.3,524.7,524.7,573.0,573.0,542.5,542.5,0.05,-0.03,0.03,0.01,0.06,-0.03,0.03,0.01,0.05,-0.04,0.03,0.01,0.05,-0.03,0.06,-0.04,0.04,0.00,0.05,-0.03,32260.30,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.85,3299.60,3317.22,3275.21,3263.79,3258.47,3333.76,3351.47,3306.34,3320.38,8063.57,32257.35,0.0,33011.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:15:00,Grid connected,395.8,397.8,395.7,230.1,229.1,229.5,0.886,0.883,0.887,85.32,40.2,0.984,49.92,0.598,0.107,0.04,0.712,588.4,588.4,584.7,584.7,596.4,596.4,580.3,580.3,579.5,579.5,613.8,613.8,620.3,620.3,597.7,597.7,608.2,608.2,603.5,603.5,0.05,-0.03,0.03,0.04,0.06,-0.03,0.03,0.01,0.05,-0.04,0.03,0.01,0.05,-0.03,0.06,-0.04,0.04,0.03,0.05,-0.03,32260.33,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.86,3299.60,3317.22,3275.21,3263.79,3258.47,3333.77,3351.48,3306.34,3320.38,8063.60,32257.38,0.0,33011.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:20:00,Grid connected,394.6,396.8,394.7,229.0,229.1,229.5,1.496,1.497,1.503,89.46,40.8,0.995,49.96,1.044,-0.062,0.11,1.167,638.1,638.1,615.3,615.3,637.5,637.5,626.5,626.5,613.8,613.8,631.7,631.7,609.4,609.4,650.7,650.7,607.1,607.1,638.5,638.5,0.05,-0.03,0.03,0.04,0.06,-0.03,0.03,0.01,0.05,-0.04,0.03,0.01,0.05,-0.03,0.06,-0.04,0.04,0.03,0.05,-0.03,32260.40,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.87,3299.61,3317.23,3275.22,3263.80,3258.48,3333.78,3351.49,3306.35,3320.39,8063.67,32257.45,0.0,33011.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:25:00,Grid connected,394.6,396.8,394.7,229.0,229.1,229.5,2.032,2.023,2.033,92.39,41.2,0.995,49.91,1.482,-0.095,0.22,1.594,644.1,644.1,644.6,644.6,656.4,656.4,620.5,620.5,625.7,625.7,637.8,637.8,639.6,639.6,632.7,632.7,633.7,633.7,645.3,645.3,0.25,-0.03,0.03,0.04,0.26,-0.03,0.03,0.01,0.25,-0.04,0.03,0.21,0.25,-0.03,0.26,-0.04,0.04,0.03,0.25,-0.03,32260.51,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.88,3299.61,3317.25,3275.24,3263.81,3258.49,3333.79,3351.50,3306.35,3320.41,8063.78,32257.56,0.0,33011.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:30:00,Grid connected,395.5,398.1,395.7,230.1,229.1,230.5,2.854,2.843,2.848,94.09,41.6,1.000,50.01,2.022,0.025,0.36,2.148,638.2,638.2,649.6,649.6,656.5,656.5,644.5,644.5,643.9,643.9,637.8,637.8,650.6,650.6,650.8,650.8,661.8,661.8,656.6,656.6,0.25,-0.03,0.03,0.24,0.26,-0.03,0.03,0.21,0.25,-0.04,0.03,0.21,0.25,-0.03,0.26,-0.04,0.04,0.23,0.25,-0.03,32260.65,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.90,3299.64,3317.26,3275.25,3263.83,3258.51,3333.81,3351.52,3306.38,3320.42,8063.92,32257.70,0.0,33011.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:35:00,Grid connected,396.5,398.1,396.7,230.1,230.1,230.5,3.871,3.872,3.874,95.78,42.0,1.000,50.13,2.739,-0.018,0.56,2.857,662.1,662.1,662.7,662.7,650.5,650.5,656.5,656.5,658.2,658.2,664.7,664.7,667.3,667.3,666.1,666.1,668.1,668.1,646.1,646.1,0.45,-0.03,0.03,0.24,0.46,-0.03,0.03,0.21,0.45,-0.04,0.03,0.21,0.45,-0.03,0.46,-0.04,0.04,0.23,0.45,-0.03,32260.85,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.92,3299.65,3317.29,3275.27,3263.85,3258.53,3333.83,3351.54,3306.39,3320.45,8064.12,32257.90,0.0,33011.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:40:00,Grid connected,398.4,400.7,398.8,232.1,231.1,231.5,5.043,5.024,5.053,96.28,42.4,1.000,50.06,3.534,-0.045,0.82,3.670,671.6,671.6,674.7,674.7,668.5,668.5,670.6,670.6,678.2,678.2,664.8,664.8,660.6,660.6,678.4,678.4,686.4,686.4,663.5,663.5,0.45,-0.03,0.03,0.44,0.46,-0.03,0.03,0.41,0.45,-0.04,0.03,0.41,0.45,-0.03,0.46,-0.04,0.04,0.43,0.45,-0.03,32261.11,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.95,3299.68,3317.32,3275.29,3263.88,3258.56,3333.86,3351.58,3306.42,3320.48,8064.38,32258.16,0.0,33012.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:45:00,Grid connected,395.2,397.7,395.8,230.0,229.1,229.4,6.549,6.505,6.536,96.85,42.8,1.000,50.07,4.509,0.166,1.15,4.654,679.6,679.6,679.9,679.9,680.3,680.3,668.5,668.5,691.7,691.7,673.7,673.7,675.4,675.4,674.7,674.7,700.7,700.7,682.4,682.4,0.65,-0.03,0.03,0.44,0.66,-0.03,0.03,0.61,0.65,-0.04,0.03,0.61,0.65,-0.03,0.66,-0.04,0.04,0.43,0.65,-0.03,32261.44,2022/05/18 05:05:47,2022/05/17 18:01:43,3284.98,3299.71,3317.36,3275.32,3263.92,3258.59,3333.90,3351.61,3306.46,3320.51,8064.72,32258.50,0.0,33012.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:50:00,Grid connected,399.2,400.3,399.1,232.0,231.1,231.4,7.621,7.637,7.663,97.37,43.2,1.000,50.15,5.384,0.083,1.56,5.529,682.3,682.3,683.3,683.3,674.4,674.4,678.2,678.2,679.7,679.7,685.8,685.8,690.7,690.7,683.4,683.4,692.1,692.1,680.5,680.5,0.65,-0.03,0.03,0.72,0.86,-0.03,0.03,0.73,0.65,-0.04,0.03,0.74,0.65,-0.03,0.86,-0.04,0.04,0.71,0.85,-0.03,32261.85,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.03,3299.76,3317.40,3275.37,3263.96,3258.64,3333.95,3351.66,3306.49,3320.56,8065.13,32258.91,0.0,33012.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 05:55:00,Grid connected,396.8,398.3,396.6,230.9,230.1,230.4,8.694,8.704,8.752,97.53,43.6,1.000,49.79,6.083,-0.003,2.05,6.238,686.1,686.1,686.6,686.6,682.4,682.4,680.5,680.5,686.3,686.3,696.1,696.1,686.3,686.3,686.7,686.7,681.8,681.8,690.1,690.1,0.85,-0.03,0.03,0.72,0.86,-0.03,0.03,0.73,0.85,-0.04,0.03,0.74,0.85,-0.03,0.86,-0.04,0.04,0.71,0.85,-0.03,32262.34,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.08,3299.80,3317.45,3275.42,3264.01,3258.69,3334.00,3351.71,3306.54,3320.61,8065.61,32259.39,0.0,33013.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:00:00,Grid connected,394.5,396.3,394.1,228.9,229.0,229.4,9.304,9.363,9.364,97.96,44.0,1.000,50.17,6.409,0.162,2.57,6.543,680.3,680.3,691.6,691.6,680.5,680.5,691.1,691.1,691.7,691.7,691.8,691.8,686.3,686.3,681.8,681.8,692.1,692.1,696.8,696.8,0.85,-0.03,0.03,0.72,0.86,-0.03,0.03,0.73,0.85,-0.04,0.03,0.74,0.85,-0.03,0.86,-0.04,0.04,0.71,0.85,-0.03,32262.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.13,3299.85,3317.51,3275.46,3264.07,3258.74,3334.05,3351.77,3306.59,3320.67,8066.13,32259.91,0.0,33013.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:05:00,Grid connected,395.4,397.3,395.3,228.9,229.0,229.4,9.715,9.782,9.796,97.75,44.2,1.000,50.22,6.657,-0.112,3.11,6.813,716.2,716.2,717.8,717.8,694.9,694.9,705.0,705.0,712.7,712.7,717.5,717.5,717.6,717.6,705.7,705.7,714.6,714.6,704.9,704.9,0.85,-0.03,0.03,0.92,0.86,-0.03,0.03,0.73,0.85,-0.04,0.03,0.94,0.85,-0.03,1.06,-0.04,0.04,0.91,1.05,-0.03,32263.41,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.19,3299.91,3317.57,3275.52,3264.13,3258.79,3334.11,3351.83,3306.65,3320.73,8066.69,32260.47,0.0,33014.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:10:00,Grid connected,396.5,398.3,396.3,229.9,230.0,230.4,10.176,10.208,10.214,97.78,44.6,1.000,50.07,7.087,0.031,3.69,7.251,692.1,692.1,689.0,689.0,680.6,680.6,698.6,698.6,691.8,691.8,691.8,691.8,698.4,698.4,684.4,684.4,692.5,692.5,692.5,692.5,1.05,-0.03,0.03,0.92,1.06,-0.03,0.03,0.93,1.05,-0.04,0.03,0.94,1.06,-0.03,1.06,-0.04,0.04,0.91,1.05,-0.03,32263.98,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.25,3299.97,3317.63,3275.58,3264.19,3258.85,3334.17,3351.89,3306.71,3320.79,8067.26,32261.04,0.0,33015.03,0.00
