Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:15:00,Grid connected,397.6,399.3,397.3,230.9,230.0,230.4,9.955,10.006,9.998,97.78,44.8,1.000,50.09,6.901,-0.090,4.27,7.060,690.2,690.2,686.6,686.6,690.7,690.7,687.1,687.1,697.4,697.4,687.1,687.1,692.3,692.3,692.7,692.7,698.1,698.1,695.0,695.0,1.05,-0.03,0.03,0.92,1.06,-0.03,0.03,0.93,1.05,-0.04,0.03,0.94,1.06,-0.03,1.06,-0.04,0.04,0.91,1.05,-0.03,32264.57,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.31,3300.02,3317.69,3275.63,3264.25,3258.92,3334.24,3351.96,3306.76,3320.85,8067.84,32261.62,0.0,33015.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:20:00,Grid connected,396.6,398.1,396.3,230.9,230.0,230.4,10.781,10.652,10.654,97.78,45.0,1.000,50.03,7.447,-0.167,4.87,7.622,692.1,692.1,686.6,686.6,680.5,680.5,692.5,692.5,691.6,691.6,685.8,685.8,691.0,691.0,692.7,692.7,686.1,686.1,696.4,696.4,1.05,-0.03,0.03,0.92,1.06,-0.03,0.03,0.93,1.05,-0.04,0.03,0.94,1.06,-0.03,1.06,-0.04,0.04,0.91,1.05,-0.03,32265.16,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.37,3300.08,3317.75,3275.69,3264.31,3258.97,3334.30,3352.02,3306.83,3320.92,8068.43,32262.21,0.0,33016.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:25:00,Grid connected,397.9,399.1,397.0,230.9,230.1,230.4,13.271,13.326,13.319,98.05,45.2,1.000,50.08,9.243,0.211,5.56,9.424,698.1,698.1,692.6,692.6,698.4,698.4,695.6,695.6,694.7,694.7,697.7,697.7,692.3,692.3,692.7,692.7,709.5,709.5,698.6,698.6,1.25,-0.03,0.03,1.12,1.26,-0.03,0.03,1.13,1.25,-0.04,0.03,1.14,1.26,-0.03,1.26,-0.04,0.04,1.11,1.25,-0.03,32265.85,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.45,3300.16,3317.83,3275.76,3264.38,3259.04,3334.37,3352.09,3306.90,3320.99,8069.13,32262.91,0.0,33016.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:30:00,Grid connected,399.1,400.2,398.0,230.9,230.1,231.4,14.400,14.432,14.438,98.15,45.4,1.000,50.12,9.999,0.132,6.37,10.187,692.1,692.1,698.6,698.6,704.4,704.4,698.5,698.5,703.8,703.8,697.8,697.8,704.4,704.4,703.3,703.3,693.2,693.2,698.5,698.5,1.45,-0.03,0.03,1.32,1.46,-0.03,0.03,1.33,1.45,-0.04,0.03,1.34,1.46,-0.03,1.46,-0.04,0.04,1.31,1.45,-0.03,32266.66,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.53,3300.23,3317.91,3275.84,3264.47,3259.12,3334.46,3352.18,3306.98,3321.08,8069.94,32263.72,0.0,33017.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:35:00,Grid connected,398.5,400.0,397.7,230.9,231.1,231.4,14.189,14.214,14.213,98.15,45.6,1.000,50.12,9.842,0.080,7.21,10.028,704.1,704.1,698.7,698.7,698.4,698.4,703.7,703.7,692.8,692.8,697.8,697.8,692.3,692.3,698.7,698.7,694.9,694.9,698.5,698.5,1.45,-0.03,0.03,1.32,1.46,-0.03,0.03,1.33,1.45,-0.04,0.03,1.34,1.46,-0.03,1.46,-0.04,0.04,1.31,1.45,-0.03,32267.50,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.61,3300.31,3318.00,3275.92,3264.55,3259.21,3334.55,3352.27,3307.07,3321.16,8070.78,32264.56,0.0,33018.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:40:00,Grid connected,396.5,397.9,395.5,229.9,230.1,230.4,14.391,14.434,14.426,98.15,45.8,1.000,50.07,10.032,0.139,8.03,10.221,686.1,686.1,695.3,695.3,698.5,698.5,698.6,698.6,691.8,691.8,691.8,691.8,692.3,692.3,696.2,696.2,698.1,698.1,698.2,698.2,1.45,-0.03,0.03,1.32,1.46,-0.03,0.03,1.33,1.45,-0.04,0.03,1.34,1.46,-0.03,1.46,-0.04,0.04,1.31,1.45,-0.03,32268.32,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.70,3300.39,3318.08,3276.00,3264.64,3259.30,3334.63,3352.36,3307.15,3321.25,8071.60,32265.38,0.0,33019.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:45:00,Grid connected,396.5,396.9,394.7,229.9,229.1,229.3,14.829,14.884,14.849,98.26,46.0,1.000,50.16,10.228,0.245,8.89,10.409,692.1,692.1,694.3,694.3,692.4,692.4,698.5,698.5,697.7,697.7,703.7,703.7,698.3,698.3,700.4,700.4,698.1,698.1,704.5,704.5,1.45,-0.03,0.03,1.32,1.46,-0.03,0.03,1.33,1.45,-0.04,0.03,1.34,1.46,-0.03,1.46,-0.04,0.04,1.31,1.45,-0.03,32269.18,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.79,3300.49,3318.17,3276.08,3264.72,3259.38,3334.72,3352.45,3307.23,3321.34,8072.45,32266.23,0.0,33020.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:50:00,Grid connected,392.3,393.4,391.4,227.9,227.0,228.3,14.192,14.260,14.226,98.14,46.2,1.000,49.95,9.809,-0.175,9.71,9.996,702.1,702.1,704.7,704.7,692.4,692.4,699.0,699.0,686.1,686.1,697.8,697.8,688.9,688.9,692.7,692.7,698.1,698.1,700.9,700.9,1.45,-0.03,0.03,1.32,1.46,-0.03,0.03,1.33,1.45,-0.04,0.03,1.34,1.46,-0.03,1.46,-0.04,0.04,1.31,1.45,-0.03,32270.00,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.87,3300.56,3318.26,3276.17,3264.81,3259.46,3334.81,3352.54,3307.33,3321.43,8073.28,32267.06,0.0,33021.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 06:55:00,Grid connected,390.3,391.3,388.6,226.9,226.0,226.3,16.257,16.198,16.152,98.25,46.2,1.000,49.94,11.074,-0.058,10.56,11.268,692.1,692.1,699.8,699.8,698.4,698.4,692.5,692.5,697.7,697.7,697.7,697.7,697.7,697.7,698.7,698.7,698.1,698.1,703.1,703.1,1.45,-0.03,0.03,1.52,1.66,-0.03,0.03,1.53,1.45,-0.04,0.03,1.54,1.66,-0.03,1.66,-0.04,0.04,1.51,1.65,-0.03,32270.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3285.96,3300.65,3318.35,3276.25,3264.90,3259.56,3334.90,3352.63,3307.41,3321.52,8074.14,32267.92,0.0,33022.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:00:00,Grid connected,384.3,385.3,383.7,223.8,222.6,223.0,20.997,20.961,21.045,98.25,46.4,1.000,50.00,14.099,0.206,11.61,14.354,708.8,708.8,704.7,704.7,704.5,704.5,701.5,701.5,703.7,703.7,701.8,701.8,704.3,704.3,704.8,704.8,703.5,703.5,698.5,698.5,1.85,-0.03,0.03,1.93,2.06,-0.03,0.03,1.94,1.86,-0.04,0.03,1.94,2.07,-0.03,2.06,-0.04,0.04,1.91,2.05,-0.03,32271.90,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.06,3300.76,3318.45,3276.36,3265.00,3259.66,3335.01,3352.74,3307.51,3321.63,8075.17,32268.95,0.0,33023.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:05:00,Grid connected,390.1,390.8,389.2,226.1,225.7,226.2,25.952,25.850,25.992,98.57,46.6,1.000,50.06,17.679,0.403,12.93,17.936,698.1,698.1,710.6,710.6,704.3,704.3,710.5,710.5,703.6,703.6,709.6,709.6,710.3,710.3,708.9,708.9,705.2,705.2,710.5,710.5,2.46,-0.01,0.03,2.33,2.48,-0.03,0.03,2.35,2.47,-0.04,0.03,2.34,2.48,-0.01,2.46,-0.04,0.04,2.32,2.45,-0.03,32273.22,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.20,3300.89,3318.59,3276.49,3265.14,3259.79,3335.15,3352.88,3307.65,3321.77,8076.51,32270.29,0.0,33024.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:10:00,Grid connected,390.5,391.5,390.0,227.1,225.7,227.2,28.480,28.502,28.540,98.56,46.6,1.000,50.20,19.441,0.191,14.40,19.721,704.2,704.2,701.1,701.1,710.4,710.4,710.5,710.5,703.7,703.7,709.8,709.8,704.3,704.3,710.7,710.7,710.1,710.1,704.5,704.5,2.72,-0.01,0.03,2.70,2.80,-0.03,0.03,2.66,2.76,-0.04,0.03,2.68,2.79,-0.01,2.89,-0.04,0.04,2.69,2.82,-0.03,32274.69,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.35,3301.03,3318.74,3276.64,3265.29,3259.94,3335.30,3353.03,3307.80,3321.92,8077.98,32271.76,0.0,33026.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:15:00,Grid connected,392.7,393.2,391.7,228.1,226.8,227.6,29.910,30.142,29.918,98.08,46.8,1.000,50.16,20.572,-0.258,16.09,20.958,746.2,746.2,747.5,747.5,746.4,746.4,749.4,749.4,744.4,744.4,746.4,746.4,750.7,750.7,748.6,748.6,748.3,748.3,751.7,751.7,2.93,-0.01,0.03,2.70,3.00,-0.03,0.03,2.68,2.76,-0.04,0.03,2.68,2.78,0.00,2.89,-0.04,0.04,2.70,2.82,-0.03,32276.38,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.52,3301.20,3318.92,3276.81,3265.46,3260.11,3335.47,3353.21,3307.97,3322.09,8079.67,32273.45,0.0,33027.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:20:00,Grid connected,390.6,391.2,389.7,227.1,225.8,226.6,34.151,34.309,34.265,98.58,47.0,1.000,49.83,23.350,0.290,17.96,23.689,716.2,716.2,708.0,708.0,714.6,714.6,716.5,716.5,706.4,706.4,709.8,709.8,716.3,716.3,710.7,710.7,710.1,710.1,710.6,710.6,3.33,0.00,0.00,3.18,3.40,0.00,0.00,3.10,3.17,0.00,0.00,3.13,3.23,0.00,3.37,0.00,0.00,3.14,3.23,0.00,32278.25,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.70,3301.39,3319.11,3276.99,3265.64,3260.30,3335.67,3353.40,3308.16,3322.29,8081.54,32275.32,0.0,33029.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:25:00,Grid connected,389.6,390.2,388.6,226.1,224.8,225.6,35.677,35.821,35.719,98.58,47.4,1.000,50.01,24.283,0.226,19.91,24.635,710.2,710.2,716.7,716.7,710.4,710.4,714.5,714.5,709.8,709.8,712.8,712.8,714.7,714.7,716.7,716.7,698.2,698.2,710.5,710.5,3.33,0.00,0.00,3.18,3.40,0.00,0.00,3.30,3.37,0.00,0.00,3.33,3.44,0.00,3.57,0.00,0.00,3.34,3.43,0.00,32280.20,2022/05/18 05:05:47,2022/05/17 18:01:43,3286.90,3301.58,3319.31,3277.18,3265.84,3260.49,3335.87,3353.61,3308.36,3322.49,8083.50,32277.28,0.0,33031.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:30:00,Grid connected,386.3,386.5,385.5,224.9,223.1,223.9,41.107,41.151,41.147,98.48,47.6,1.000,50.04,27.723,0.344,22.10,28.148,710.2,710.2,716.7,716.7,710.5,710.5,716.4,716.4,715.7,715.7,708.9,708.9,710.4,710.4,710.7,710.7,716.1,716.1,707.5,707.5,3.75,0.00,0.00,3.78,4.00,0.00,0.00,3.90,3.78,0.00,0.00,3.75,3.87,0.00,4.00,0.00,0.00,3.76,4.04,0.00,32282.39,2022/05/18 05:05:47,2022/05/17 18:01:43,3287.12,3301.79,3319.54,3277.41,3266.06,3260.71,3336.09,3353.83,3308.59,3322.72,8085.69,32279.47,0.0,33033.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:35:00,Grid connected,386.1,386.6,385.6,225.0,223.1,222.7,44.480,44.574,44.519,98.48,47.9,1.000,49.90,29.941,0.192,24.47,30.400,710.2,710.2,722.6,722.6,710.4,710.4,709.0,709.0,715.7,715.7,709.8,709.8,710.3,710.3,704.7,704.7,706.2,706.2,704.5,704.5,4.16,0.00,0.00,4.00,4.21,0.00,0.00,4.10,4.18,0.00,0.00,4.16,4.27,0.00,4.21,0.00,0.00,4.18,4.24,0.00,32284.76,2022/05/18 05:05:47,2022/05/17 18:01:43,3287.36,3302.03,3319.78,3277.65,3266.30,3260.96,3336.34,3354.08,3308.83,3322.96,8088.06,32281.84,0.0,33036.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:40:00,Grid connected,385.8,385.4,384.6,225.0,223.1,223.7,45.496,45.710,45.516,98.48,48.3,1.000,49.99,30.514,-0.189,27.05,30.975,705.7,705.7,704.6,704.6,698.4,698.4,713.5,713.5,697.8,697.8,707.7,707.7,715.4,715.4,710.7,710.7,710.7,710.7,710.5,710.5,4.36,0.00,0.00,4.20,4.41,0.00,0.00,4.30,4.38,0.00,0.00,4.36,4.48,0.00,4.41,0.00,0.00,4.38,4.45,0.00,32287.34,2022/05/18 05:05:47,2022/05/17 18:01:43,3287.62,3302.29,3320.05,3277.91,3266.56,3261.21,3336.60,3354.34,3309.09,3323.23,8090.63,32284.41,0.0,33038.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:45:00,Grid connected,384.6,385.3,383.4,224.0,222.1,222.6,44.611,44.830,44.623,98.48,48.7,1.000,49.99,29.969,0.838,29.53,30.437,700.7,700.7,704.6,704.6,704.4,704.4,709.5,709.5,709.7,709.7,703.7,703.7,701.3,701.3,710.7,710.7,704.1,704.1,704.5,704.5,4.36,0.00,0.00,4.20,4.41,0.00,0.00,4.30,4.18,0.00,0.00,4.36,4.48,0.00,4.41,0.00,0.00,4.18,4.45,0.00,32289.82,2022/05/18 05:05:47,2022/05/17 18:01:43,3287.86,3302.53,3320.31,3278.16,3266.80,3261.46,3336.86,3354.60,3309.35,3323.48,8093.12,32286.90,0.0,33041.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:50:00,Grid connected,384.5,384.3,383.7,224.0,222.0,222.6,45.735,45.784,45.741,98.48,49.1,1.000,50.02,30.594,0.306,32.06,31.057,704.5,704.5,704.6,704.6,710.4,710.4,704.5,704.5,699.3,699.3,709.7,709.7,699.1,699.1,709.8,709.8,704.1,704.1,708.6,708.6,4.36,0.00,0.00,4.20,4.41,0.00,0.00,4.30,4.39,0.00,0.00,4.36,4.48,0.00,4.41,0.00,0.00,4.38,4.45,0.00,32292.38,2022/05/18 05:05:47,2022/05/17 18:01:43,3288.12,3302.78,3320.57,3278.42,3267.06,3261.72,3337.12,3354.87,3309.60,3323.74,8095.65,32289.43,0.0,33044.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 07:55:00,Grid connected,384.0,384.3,382.8,223.4,222.0,221.6,45.059,45.139,45.076,98.51,49.5,0.999,49.99,30.140,0.743,34.00,30.596,704.1,704.1,704.6,704.6,710.4,710.4,708.6,708.6,709.7,709.7,697.8,697.8,698.3,698.3,704.7,704.7,704.1,704.1,710.5,710.5,4.30,0.00,0.00,4.19,4.39,0.00,0.00,4.26,4.30,0.00,0.00,4.31,4.41,0.00,4.45,0.00,0.00,4.26,4.39,0.00,32294.29,2022/05/18 05:05:47,2022/05/17 18:01:43,3288.31,3302.98,3320.77,3278.61,3267.25,3261.92,3337.31,3355.06,3309.79,3323.94,8097.59,32291.37,0.0,33045.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:00:00,Grid connected,381.2,382.2,379.9,222.5,220.0,220.6,46.101,46.208,46.078,98.51,49.9,0.999,49.98,30.642,-0.348,36.50,31.105,704.1,704.1,704.6,704.6,704.4,704.4,705.6,705.6,703.7,703.7,703.8,703.8,704.4,704.4,704.7,704.7,704.1,704.1,698.5,698.5,4.33,0.00,0.00,4.28,4.44,0.00,0.00,4.30,4.38,0.00,0.00,4.33,4.46,0.00,4.51,0.00,0.00,4.32,4.46,0.00,32296.79,2022/05/18 05:05:47,2022/05/17 18:01:43,3288.56,3303.23,3321.02,3278.86,3267.50,3262.17,3337.57,3355.32,3310.06,3324.20,8100.06,32293.84,0.0,33048.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:05:00,Grid connected,377.9,378.7,376.8,220.5,218.0,219.6,47.445,47.536,47.383,98.51,50.1,0.999,49.97,31.304,-0.346,39.08,31.778,698.1,698.1,704.6,704.6,704.4,704.4,704.5,704.5,702.5,702.5,703.8,703.8,704.3,704.3,704.2,704.2,700.7,700.7,704.5,704.5,4.33,0.00,0.00,4.28,4.44,0.00,0.00,4.50,4.38,0.00,0.00,4.33,4.46,0.00,4.51,0.00,0.00,4.52,4.46,0.00,32299.37,2022/05/18 05:05:47,2022/05/17 18:01:43,3288.82,3303.48,3321.29,3279.12,3267.76,3262.42,3337.84,3355.59,3310.31,3324.46,8102.67,32296.45,0.0,33051.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:10:00,Grid connected,382.3,382.9,381.6,222.8,220.9,220.7,46.734,46.760,46.804,98.51,50.3,0.999,50.05,31.147,-0.570,41.71,31.621,699.6,699.6,704.6,704.6,704.4,704.4,698.5,698.5,700.3,700.3,701.6,701.6,704.3,704.3,701.4,701.4,709.5,709.5,704.5,704.5,4.33,0.00,0.00,4.28,4.44,0.00,0.00,4.50,4.38,0.00,0.00,4.53,4.46,0.00,4.51,0.00,0.00,4.52,4.46,0.00,32302.00,2022/05/18 05:05:47,2022/05/17 18:01:43,3289.09,3303.74,3321.56,3279.39,3268.03,3262.69,3338.11,3355.86,3310.58,3324.73,8105.27,32299.05,0.0,33053.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:15:00,Grid connected,383.6,384.0,382.5,223.3,220.9,221.7,46.804,46.859,46.818,98.51,50.7,1.000,50.09,31.306,-0.003,44.06,31.783,698.1,698.1,705.5,705.5,704.4,704.4,703.9,703.9,704.2,704.2,703.8,703.8,704.3,704.3,704.6,704.6,704.1,704.1,710.5,710.5,4.39,0.00,0.00,4.36,4.53,0.00,0.00,4.36,4.39,0.00,0.00,4.41,4.44,0.00,4.55,0.00,0.00,4.44,4.50,0.00,32304.35,2022/05/18 05:05:47,2022/05/17 18:01:43,3289.33,3303.99,3321.80,3279.62,3268.26,3262.93,3338.36,3356.10,3310.83,3324.98,8107.65,32301.43,0.0,33056.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:20:00,Grid connected,382.6,382.7,381.3,223.2,220.9,220.7,51.813,51.920,51.757,98.51,50.9,1.000,50.02,34.457,0.625,46.76,34.982,704.7,704.7,710.5,710.5,704.1,704.1,704.5,704.5,691.7,691.7,703.6,703.6,704.3,704.3,710.7,710.7,704.0,704.0,704.5,704.5,4.81,0.00,0.00,4.79,4.95,0.00,0.00,4.76,4.82,0.00,0.00,4.81,5.05,0.00,4.95,0.00,0.00,4.84,4.91,0.00,32307.05,2022/05/18 05:05:47,2022/05/17 18:01:43,3289.60,3304.25,3322.07,3279.89,3268.53,3263.20,3338.63,3356.38,3311.10,3325.25,8110.36,32304.14,0.0,33058.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:25:00,Grid connected,384.1,384.5,382.4,223.7,220.9,221.7,56.199,56.338,56.194,98.48,51.1,1.000,50.16,37.633,-0.285,49.16,38.213,704.1,704.1,710.6,710.6,698.4,698.4,703.9,703.9,703.7,703.7,690.6,690.6,720.1,720.1,704.9,704.9,709.8,709.8,710.5,710.5,5.33,0.00,0.00,5.18,5.48,0.00,0.00,5.39,5.34,0.00,0.00,5.31,5.51,0.00,5.56,0.00,0.00,5.39,5.48,0.00,32309.45,2022/05/18 05:05:47,2022/05/17 18:01:43,3289.84,3304.49,3322.32,3280.13,3268.77,3263.44,3338.88,3356.63,3311.34,3325.50,8112.72,32306.50,0.0,33061.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:30:00,Grid connected,386.3,385.5,385.1,224.9,222.1,223.6,62.736,62.938,63.013,98.50,51.5,1.000,50.14,42.317,0.200,52.42,42.975,704.1,704.1,710.6,710.6,698.4,698.4,704.5,704.5,708.3,708.3,703.7,703.7,704.3,704.3,704.6,704.6,704.0,704.0,710.5,710.5,5.88,0.00,0.00,5.82,6.22,0.00,0.00,5.92,5.95,0.00,0.00,5.86,6.19,0.00,6.03,0.00,0.00,6.11,6.20,0.00,32312.71,2022/05/18 05:05:47,2022/05/17 18:01:43,3290.17,3304.82,3322.65,3280.47,3269.10,3263.77,3339.21,3356.97,3311.68,3325.83,8116.02,32309.80,0.0,33064.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:35:00,Grid connected,384.3,383.8,383.1,223.8,221.1,221.6,71.491,71.703,71.496,98.50,49.8,1.000,49.92,47.742,-0.673,56.14,48.504,704.1,704.1,704.6,704.6,697.5,697.5,704.6,704.6,691.8,691.8,697.1,697.1,698.3,698.3,698.9,698.9,704.0,704.0,704.5,704.5,6.74,0.00,0.00,6.69,7.10,0.00,0.00,6.77,6.77,0.00,0.00,6.72,6.82,0.00,6.88,0.00,0.00,6.79,6.83,0.00,32316.48,2022/05/18 05:05:47,2022/05/17 18:01:43,3290.54,3305.20,3323.04,3280.85,3269.48,3264.15,3339.61,3357.36,3312.06,3326.22,8119.79,32313.57,0.0,33068.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:40:00,Grid connected,383.2,383.7,382.1,223.8,221.1,221.6,78.369,78.759,78.436,98.50,50.0,1.000,50.00,52.396,-0.478,60.35,53.243,704.1,704.1,704.7,704.7,704.4,704.4,704.5,704.5,697.8,697.8,703.8,703.8,692.4,692.4,702.7,702.7,704.1,704.1,699.1,699.1,7.43,0.00,0.00,7.33,7.77,0.00,0.00,7.58,7.38,0.00,0.00,7.36,7.65,0.00,7.70,0.00,0.00,7.63,7.70,0.00,32320.64,2022/05/18 05:05:47,2022/05/17 18:01:43,3290.97,3305.61,3323.47,3281.27,3269.89,3264.57,3340.03,3357.78,3312.49,3326.65,8123.96,32317.74,0.0,33072.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:45:00,Grid connected,384.3,383.7,383.1,224.8,221.1,221.6,80.884,81.218,80.919,98.50,50.2,1.000,50.07,54.035,-0.259,64.76,54.902,698.1,698.1,698.6,698.6,698.4,698.4,698.5,698.5,693.0,693.0,697.7,697.7,698.3,698.3,694.7,694.7,698.0,698.0,698.5,698.5,7.83,0.00,0.00,7.75,7.98,0.00,0.00,7.79,7.83,0.00,0.00,7.78,7.86,0.00,7.91,0.00,0.00,7.83,7.91,0.00,32325.10,2022/05/18 05:05:47,2022/05/17 18:01:43,3291.41,3306.06,3323.93,3281.72,3270.33,3265.01,3340.49,3358.24,3312.94,3327.10,8128.42,32322.20,0.0,33077.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:50:00,Grid connected,385.2,384.8,383.8,224.8,222.0,222.6,80.900,81.210,80.977,98.50,50.6,1.000,50.03,54.396,-0.196,69.30,55.269,692.1,692.1,698.6,698.6,692.5,692.5,692.4,692.4,697.9,697.9,691.6,691.6,692.4,692.4,698.8,698.8,688.9,688.9,698.4,698.4,7.83,0.00,0.00,7.75,7.98,0.00,0.00,7.99,7.82,0.00,0.00,7.78,7.86,0.00,8.11,0.00,0.00,7.83,7.91,0.00,32329.59,2022/05/18 05:05:47,2022/05/17 18:01:43,3291.87,3306.51,3324.39,3282.18,3270.78,3265.46,3340.96,3358.70,3313.40,3327.57,8132.91,32326.69,0.0,33081.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 08:55:00,Grid connected,384.3,383.4,382.7,224.8,220.9,221.3,84.201,84.444,84.151,98.38,51.2,1.000,49.98,56.296,-0.554,73.91,57.223,698.1,698.1,692.6,692.6,686.4,686.4,692.5,692.5,685.7,685.7,697.8,697.8,692.4,692.4,692.7,692.7,687.7,687.7,699.4,699.4,8.03,0.00,0.00,8.19,8.38,0.00,0.00,8.19,8.03,0.00,0.00,8.20,8.33,0.00,8.33,0.00,0.00,8.26,8.24,0.00,32334.20,2022/05/18 05:05:47,2022/05/17 18:01:43,3292.33,3306.98,3324.87,3282.66,3271.24,3265.92,3341.43,3359.18,3313.88,3328.04,8137.52,32331.30,0.0,33086.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:00:00,Grid connected,384.2,383.6,383.2,223.9,220.9,221.3,83.177,83.420,83.175,98.42,52.0,1.000,50.07,55.661,-0.500,78.00,56.583,692.1,692.1,694.7,694.7,692.4,692.4,692.5,692.5,690.4,690.4,691.8,691.8,688.5,688.5,688.8,688.8,692.1,692.1,693.8,693.8,8.06,0.00,0.00,8.02,8.13,0.00,0.00,8.15,8.03,0.00,0.00,7.92,8.18,0.00,8.26,0.00,0.00,8.11,8.11,0.00,32338.29,2022/05/18 05:05:47,2022/05/17 18:01:43,3292.74,3307.39,3325.28,3283.07,3271.66,3266.34,3341.85,3359.60,3314.29,3328.46,8141.61,32335.39,0.0,33090.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:05:00,Grid connected,386.6,386.3,385.3,226.2,222.0,223.5,87.790,88.063,87.751,98.42,52.2,1.000,50.09,59.097,-0.966,82.81,60.064,687.0,687.0,692.6,692.6,697.9,697.9,698.5,698.5,691.8,691.8,691.5,691.5,692.3,692.3,686.3,686.3,689.0,689.0,692.5,692.5,8.46,0.00,0.00,8.42,8.77,0.00,0.00,8.56,8.45,0.00,0.00,8.44,8.63,0.00,8.87,0.00,0.00,8.54,8.82,0.00,32343.10,2022/05/18 05:05:47,2022/05/17 18:01:43,3293.23,3307.87,3325.78,3283.56,3272.14,3266.82,3342.35,3360.09,3314.78,3328.96,8146.48,32340.26,0.0,33095.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:10:00,Grid connected,386.8,386.2,385.9,226.2,222.0,222.5,100.035,100.323,100.075,98.42,52.6,1.000,49.93,67.307,-1.198,87.85,68.436,692.1,692.1,695.4,695.4,692.4,692.4,686.5,686.5,682.3,682.3,685.8,685.8,691.3,691.3,683.7,683.7,686.5,686.5,698.4,698.4,9.32,0.00,0.00,9.52,9.94,0.00,0.00,9.92,9.88,0.00,0.00,9.83,10.00,0.00,10.07,0.00,0.00,10.07,9.94,0.00,32348.21,2022/05/18 05:05:47,2022/05/17 18:01:43,3293.74,3308.38,3326.31,3284.08,3272.65,3267.34,3342.87,3360.62,3315.31,3329.49,8151.54,32345.32,0.0,33100.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:15:00,Grid connected,386.9,386.0,385.5,226.2,221.9,222.4,93.514,93.792,93.490,98.32,53.2,1.000,50.12,62.845,-0.665,93.13,63.879,680.1,680.1,691.2,691.2,686.4,686.4,686.5,686.5,684.9,684.9,679.8,679.8,683.6,683.6,682.1,682.1,686.0,686.0,690.5,690.5,9.34,0.00,0.00,9.33,9.33,0.00,0.00,9.22,9.02,0.00,0.00,9.24,9.33,0.00,9.34,0.00,0.00,9.16,9.38,0.00,32353.42,2022/05/18 05:05:47,2022/05/17 18:01:43,3294.28,3308.91,3326.84,3284.60,3273.17,3267.86,3343.41,3361.16,3315.84,3330.03,8156.75,32350.53,0.0,33106.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:20:00,Grid connected,385.6,384.8,384.0,225.3,221.7,222.4,94.728,94.829,94.694,98.39,54.0,1.000,50.08,63.414,0.178,97.57,64.465,692.1,692.1,694.2,694.2,686.4,686.4,674.5,674.5,679.8,679.8,679.8,679.8,680.3,680.3,676.2,676.2,674.1,674.1,686.5,686.5,9.34,0.00,0.00,9.36,9.57,0.00,0.00,9.40,9.28,0.00,0.00,9.46,9.45,0.00,9.48,0.00,0.00,9.61,9.36,0.00,32357.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3294.72,3309.37,3327.29,3285.05,3273.62,3268.30,3343.87,3361.61,3316.29,3330.48,8161.25,32355.03,0.0,33110.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:25:00,Grid connected,383.5,382.5,381.4,224.2,220.6,221.3,89.534,89.889,89.615,98.39,54.4,1.000,49.99,59.666,-0.290,102.71,60.636,690.4,690.4,692.6,692.6,684.3,684.3,677.2,677.2,683.5,683.5,682.2,682.2,686.3,686.3,680.7,680.7,674.3,674.3,692.0,692.0,8.63,0.00,0.00,8.82,8.91,0.00,0.00,8.76,8.65,0.00,0.00,8.76,8.98,0.00,9.05,0.00,0.00,8.97,8.87,0.00,32363.00,2022/05/18 05:05:47,2022/05/17 18:01:43,3295.25,3309.89,3327.82,3285.58,3274.13,3268.82,3344.40,3362.14,3316.82,3331.00,8166.33,32360.11,0.0,33115.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:30:00,Grid connected,380.2,379.6,379.3,222.7,218.0,218.6,103.681,103.814,103.458,98.39,54.8,1.000,50.10,68.512,-0.864,107.91,69.683,684.3,684.3,692.6,692.6,679.0,679.0,680.1,680.1,679.9,679.9,678.6,678.6,686.3,686.3,680.6,680.6,680.0,680.0,683.9,683.9,10.04,0.00,0.00,9.98,10.37,0.00,0.00,10.14,9.92,0.00,0.00,10.17,10.33,0.00,10.20,0.00,0.00,10.33,10.17,0.00,32368.27,2022/05/18 05:05:47,2022/05/17 18:01:43,3295.79,3310.42,3328.36,3286.12,3274.66,3269.36,3344.95,3362.68,3317.36,3331.55,8171.60,32365.38,0.0,33121.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:35:00,Grid connected,384.3,383.1,383.2,224.7,221.5,222.1,101.515,101.976,101.515,98.29,55.4,1.000,50.11,67.828,1.229,114.00,68.979,686.2,686.2,686.6,686.6,686.4,686.4,680.5,680.5,673.8,673.8,673.8,673.8,680.3,680.3,676.6,676.6,668.1,668.1,681.4,681.4,9.88,0.00,0.00,10.08,10.22,0.00,0.00,10.20,9.90,0.00,0.00,10.16,10.08,0.00,10.25,0.00,0.00,10.33,10.29,0.00,32374.29,2022/05/18 05:05:47,2022/05/17 18:01:43,3296.40,3311.04,3328.98,3286.73,3275.26,3269.96,3345.56,3363.31,3317.97,3332.17,8177.62,32371.40,0.0,33127.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:40:00,Grid connected,384.3,384.2,383.3,224.7,221.5,222.0,94.808,95.026,94.747,98.39,56.4,1.000,50.06,63.458,0.072,119.25,64.509,680.1,680.1,686.6,686.6,674.3,674.3,674.5,674.5,679.7,679.7,679.8,679.8,678.2,678.2,676.8,676.8,680.1,680.1,680.5,680.5,9.39,0.00,0.00,9.19,9.49,0.00,0.00,9.41,9.31,0.00,0.00,9.25,9.40,0.00,9.50,0.00,0.00,9.40,9.57,0.00,32379.54,2022/05/18 05:05:47,2022/05/17 18:01:43,3296.93,3311.57,3329.53,3287.26,3275.79,3270.48,3346.11,3363.85,3318.52,3332.71,8182.93,32376.71,0.0,33132.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:45:00,Grid connected,385.3,384.6,384.4,224.7,221.5,222.0,86.471,86.669,86.422,98.39,56.8,1.000,50.05,57.977,-0.320,124.60,58.925,680.1,680.1,686.6,686.6,680.3,680.3,680.5,680.5,684.9,684.9,685.7,685.7,684.6,684.6,686.6,686.6,682.8,682.8,686.5,686.5,8.70,0.00,0.00,8.73,8.83,0.00,0.00,8.70,8.50,0.00,0.00,8.48,8.81,0.00,8.71,0.00,0.00,8.63,8.74,0.00,32384.89,2022/05/18 05:05:47,2022/05/17 18:01:43,3297.47,3312.11,3330.07,3287.81,3276.32,3271.02,3346.66,3364.40,3319.06,3333.26,8188.21,32381.99,0.0,33138.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:50:00,Grid connected,388.2,388.1,386.9,226.7,223.5,224.0,76.300,76.561,76.335,98.39,57.2,1.000,50.02,51.492,0.696,128.99,52.319,691.1,691.1,692.7,692.7,675.8,675.8,677.9,677.9,685.8,685.8,684.1,684.1,680.3,680.3,680.7,680.7,680.1,680.1,680.5,680.5,7.48,0.00,0.00,7.54,7.64,0.00,0.00,7.53,7.38,0.00,0.00,7.53,7.71,0.00,7.83,0.00,0.00,7.69,7.81,0.00,32389.28,2022/05/18 05:05:47,2022/05/17 18:01:43,3297.92,3312.57,3330.52,3288.25,3276.76,3271.46,3347.11,3364.85,3319.51,3333.71,8192.60,32386.38,0.0,33142.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 09:55:00,Grid connected,390.6,390.0,388.9,227.7,224.6,225.0,81.121,81.350,81.103,98.39,57.2,1.000,50.16,55.151,0.018,133.47,56.047,686.1,686.1,692.6,692.6,674.4,674.4,686.5,686.5,685.8,685.8,685.7,685.7,683.0,683.0,685.6,685.6,686.0,686.0,686.5,686.5,8.08,0.00,0.00,7.94,8.24,0.00,0.00,7.96,7.99,0.00,0.00,7.98,8.13,0.00,8.27,0.00,0.00,8.12,8.22,0.00,32393.76,2022/05/18 05:05:47,2022/05/17 18:01:43,3298.37,3313.02,3330.98,3288.70,3277.22,3271.91,3347.58,3365.31,3319.97,3334.17,8197.09,32390.87,0.0,33147.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:00:00,Grid connected,392.7,392.1,390.9,228.7,225.6,226.0,85.456,85.605,85.488,98.37,57.0,1.000,50.16,58.400,0.597,138.15,59.362,760.2,760.2,760.4,760.4,759.8,759.8,760.0,760.0,759.1,759.1,759.1,759.1,760.0,760.0,759.7,759.7,759.7,759.7,759.1,759.1,7.74,0.00,0.00,7.92,7.56,0.00,0.00,7.52,7.50,0.00,0.00,7.58,7.69,0.00,7.59,0.00,0.00,7.69,7.84,0.00,32398.44,2022/05/18 05:05:47,2022/05/17 18:01:43,3298.85,3313.50,3331.45,3289.18,3277.68,3272.38,3348.05,3365.79,3320.45,3334.66,8201.77,32395.55,0.0,33151.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:05:00,Grid connected,390.0,388.6,388.9,227.5,224.4,223.9,109.740,109.928,109.471,98.34,56.6,1.000,50.06,74.323,-1.340,143.97,75.608,680.7,680.7,686.7,686.7,680.4,680.4,685.5,685.5,684.5,684.5,673.9,673.9,685.3,685.3,674.7,674.7,676.5,676.5,686.4,686.4,10.99,0.00,0.00,11.04,11.09,0.00,0.00,11.05,10.95,0.00,0.00,11.02,11.16,0.00,11.12,0.00,0.00,11.15,11.07,0.00,32404.26,2022/05/18 05:05:47,2022/05/17 18:01:43,3299.44,3314.09,3332.04,3289.76,3278.26,3272.97,3348.65,3366.38,3321.04,3335.25,8207.60,32401.38,0.0,33157.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:10:00,Grid connected,389.8,388.7,388.1,227.5,224.6,224.9,103.302,103.606,103.208,98.34,57.2,1.000,49.99,69.933,0.592,150.30,71.128,680.2,680.2,680.6,680.6,674.5,674.5,676.0,676.0,673.8,673.8,673.8,673.8,674.3,674.3,674.7,674.7,674.1,674.1,674.5,674.5,10.30,0.00,0.00,10.68,10.68,0.00,0.00,10.65,10.47,0.00,0.00,10.52,10.53,0.00,10.62,0.00,0.00,10.75,10.60,0.00,32410.66,2022/05/18 05:05:47,2022/05/17 18:01:43,3300.09,3314.75,3332.70,3290.42,3278.91,3273.61,3349.32,3367.05,3321.70,3335.91,8213.93,32407.71,0.0,33164.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:15:00,Grid connected,388.9,389.1,388.0,227.5,223.5,223.8,88.562,88.845,88.550,98.34,58.0,1.000,49.95,60.001,-0.399,155.55,60.983,679.4,679.4,680.6,680.6,668.4,668.4,679.7,679.7,673.8,673.8,667.9,667.9,669.6,669.6,668.6,668.6,674.1,674.1,674.5,674.5,8.89,0.00,0.00,8.80,9.15,0.00,0.00,8.90,8.84,0.00,0.00,8.99,8.93,0.00,9.19,0.00,0.00,9.06,9.14,0.00,32415.84,2022/05/18 05:05:47,2022/05/17 18:01:43,3300.62,3315.27,3333.23,3290.94,3279.43,3274.13,3349.84,3367.58,3322.23,3336.44,8219.17,32412.95,0.0,33169.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:20:00,Grid connected,391.9,391.0,390.0,228.5,224.5,225.8,116.660,117.004,116.335,98.34,58.2,1.000,50.10,79.270,-0.160,161.18,80.665,684.8,684.8,684.2,684.2,674.4,674.4,674.5,674.5,667.8,667.8,671.9,671.9,674.4,674.4,678.2,678.2,673.1,673.1,668.8,668.8,11.71,0.00,0.00,12.05,12.67,0.00,0.00,12.35,11.71,0.00,0.00,11.73,11.85,0.00,11.65,0.00,0.00,11.57,11.50,0.00,32421.47,2022/05/18 05:05:47,2022/05/17 18:01:43,3301.19,3315.85,3333.81,3291.51,3279.99,3274.70,3350.43,3368.16,3322.81,3337.02,8224.82,32418.60,0.0,33175.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:25:00,Grid connected,393.9,392.3,392.1,230.6,226.6,226.0,122.692,123.068,122.580,98.23,58.8,1.000,50.08,83.953,-0.682,167.93,85.457,680.1,680.1,680.6,680.6,663.9,663.9,668.2,668.2,667.6,667.6,667.8,667.8,666.0,666.0,662.7,662.7,668.1,668.1,671.3,671.3,11.99,0.00,0.00,12.04,12.78,0.00,0.00,12.67,12.52,0.00,0.00,12.82,13.13,0.00,13.29,0.00,0.00,13.18,13.18,0.00,32428.30,2022/05/18 05:05:47,2022/05/17 18:01:43,3301.88,3316.54,3334.51,3292.20,3280.68,3275.38,3351.13,3368.86,3323.50,3337.72,8231.65,32425.43,0.0,33182.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:30:00,Grid connected,392.9,391.4,391.9,230.6,226.3,225.7,135.881,136.260,135.599,98.23,59.8,1.000,50.14,92.705,-0.142,175.09,94.462,673.4,673.4,679.1,679.1,656.4,656.4,666.3,666.3,655.8,655.8,650.7,650.7,668.1,668.1,658.2,658.2,662.0,662.0,661.2,661.2,14.27,0.00,0.00,14.40,14.40,0.00,0.00,14.15,13.73,0.00,0.00,14.35,14.35,0.00,14.42,0.00,0.00,14.42,14.45,0.00,32435.38,2022/05/18 05:05:47,2022/05/17 18:01:43,3302.60,3317.26,3335.24,3292.93,3281.39,3276.10,3351.87,3369.60,3324.24,3338.46,8238.73,32432.51,0.0,33189.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:35:00,Grid connected,393.0,392.2,391.4,229.5,225.3,225.7,106.783,106.994,106.558,98.23,61.0,1.000,50.13,72.861,-0.658,181.72,74.121,668.2,668.2,670.8,670.8,674.4,674.4,656.5,656.5,661.8,661.8,661.8,661.8,668.3,668.3,660.5,660.5,668.0,668.0,656.5,656.5,11.08,0.00,0.00,11.08,11.24,0.00,0.00,11.20,10.86,0.00,0.00,10.96,11.04,0.00,11.19,0.00,0.00,11.21,11.09,0.00,32442.08,2022/05/18 05:05:47,2022/05/17 18:01:43,3303.29,3317.95,3335.94,3293.61,3282.06,3276.77,3352.54,3370.28,3324.92,3339.14,8245.41,32439.19,0.0,33196.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:40:00,Grid connected,392.0,390.0,390.3,229.5,225.3,225.7,128.729,129.038,128.471,98.23,61.5,1.000,50.15,87.411,-0.782,188.37,89.023,674.1,674.1,674.9,674.9,662.4,662.4,668.1,668.1,668.4,668.4,656.5,656.5,654.5,654.5,656.4,656.4,650.0,650.0,650.5,650.5,12.73,0.00,0.00,13.14,13.27,0.00,0.00,13.05,12.66,0.00,0.00,13.14,13.60,0.00,14.09,0.00,0.00,14.43,14.58,0.00,32448.66,2022/05/18 05:05:47,2022/05/17 18:01:43,3303.96,3318.63,3336.62,3294.29,3282.72,3277.44,3353.22,3370.97,3325.59,3339.81,8252.01,32445.79,0.0,33203.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:45:00,Grid connected,391.2,390.0,389.1,229.5,224.2,224.7,126.798,126.865,126.682,98.21,62.1,1.000,50.16,85.916,1.339,195.34,87.500,669.6,669.6,673.2,673.2,664.1,664.1,665.6,665.6,657.1,657.1,661.4,661.4,671.0,671.0,670.8,670.8,673.4,673.4,680.1,680.1,12.89,0.00,0.00,13.09,13.06,0.00,0.00,12.97,12.82,0.00,0.00,12.84,12.99,0.00,13.30,0.00,0.00,13.09,13.09,0.00,32455.63,2022/05/18 05:05:47,2022/05/17 18:01:43,3304.66,3319.33,3337.33,3294.99,3283.42,3278.14,3353.94,3371.69,3326.32,3340.54,8259.06,32452.84,0.0,33210.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:50:00,Grid connected,396.5,394.9,394.5,231.7,227.4,227.8,139.634,140.173,139.578,98.21,63.1,1.000,50.07,96.016,-0.789,202.46,97.855,668.1,668.1,663.6,663.6,658.1,658.1,663.3,663.3,662.2,662.2,660.1,660.1,654.6,654.6,661.6,661.6,656.0,656.0,652.8,652.8,14.40,0.00,0.00,14.50,14.90,0.00,0.00,14.62,14.69,0.00,0.00,14.77,14.95,0.00,14.94,0.00,0.00,14.98,14.92,0.00,32462.75,2022/05/18 05:05:47,2022/05/17 18:01:43,3305.39,3320.06,3338.05,3295.71,3284.15,3278.86,3354.68,3372.43,3327.05,3341.27,8266.11,32459.89,0.0,33217.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 10:55:00,Grid connected,391.2,393.0,390.4,227.6,227.2,227.8,0.041,0.041,0.042,0.00,63.6,0.059,50.18,0.002,0.033,208.90,0.000,823.5,823.5,826.5,826.5,826.0,826.0,823.7,823.7,823.4,823.4,822.0,822.0,821.6,821.6,823.5,823.5,820.0,820.0,819.8,819.8,0.04,0.00,0.00,0.17,0.05,0.00,0.00,-0.02,0.02,0.00,0.00,-0.01,0.02,0.00,0.06,0.00,0.00,-0.06,0.05,0.00,32469.19,2022/05/18 05:05:47,2022/05/17 18:01:43,3306.05,3320.71,3338.73,3296.36,3284.80,3279.51,3355.35,3373.09,3327.71,3341.93,8272.46,32466.24,0.0,33224.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:00:00,Grid connected,396.7,394.4,394.4,232.2,227.3,228.0,152.764,153.077,152.672,98.07,64.9,0.999,50.15,105.096,-1.746,217.35,107.099,630.0,630.0,631.9,631.9,631.9,631.9,626.5,626.5,631.7,631.7,631.7,631.7,625.9,625.9,626.6,626.6,632.0,632.0,626.5,626.5,16.84,0.00,0.00,17.00,16.73,0.00,0.00,16.81,16.82,0.00,0.00,16.90,17.16,0.00,17.30,0.00,0.00,17.17,17.27,0.00,32477.64,2022/05/18 05:05:47,2022/05/17 18:01:43,3306.92,3321.60,3339.59,3297.22,3285.65,3280.36,3356.22,3373.97,3328.57,3342.79,8281.01,32474.79,0.0,33232.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:05:00,Grid connected,394.3,392.9,391.9,231.1,226.1,226.9,150.841,151.489,150.668,98.07,66.5,0.999,49.95,103.205,-3.511,225.95,105.214,641.1,641.1,637.2,637.2,643.4,643.4,650.4,650.4,620.5,620.5,637.0,637.0,625.7,625.7,633.1,633.1,636.8,636.8,632.3,632.3,17.14,0.00,0.00,17.66,16.24,0.00,0.00,15.94,16.51,0.00,0.00,16.33,16.71,0.00,16.60,0.00,0.00,16.40,16.48,0.00,32486.24,2022/05/18 05:05:47,2022/05/17 18:01:43,3307.80,3322.49,3340.48,3298.09,3286.52,3281.22,3357.11,3374.85,3329.46,3343.68,8289.61,32483.39,0.0,33241.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:10:00,Grid connected,393.7,391.3,391.5,230.2,226.1,225.7,143.253,143.759,143.102,98.13,68.1,0.999,50.03,97.763,0.235,234.32,99.616,632.1,632.1,643.3,643.3,640.4,640.4,632.5,632.5,631.8,631.8,627.4,627.4,629.2,629.2,632.7,632.7,625.9,625.9,632.3,632.3,15.23,0.00,0.00,15.23,15.31,0.00,0.00,15.58,15.43,0.00,0.00,15.62,15.87,0.00,15.97,0.00,0.00,16.28,16.04,0.00,32494.70,2022/05/18 05:05:47,2022/05/17 18:01:43,3308.67,3323.37,3341.34,3298.94,3287.37,3282.07,3357.98,3375.73,3330.32,3344.54,8297.97,32491.75,0.0,33250.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:15:00,Grid connected,398.7,397.7,396.9,233.3,229.1,229.1,144.139,144.600,143.889,98.15,68.7,0.999,50.08,99.874,-0.634,242.16,101.767,648.6,648.6,643.2,643.2,639.8,639.8,632.5,632.5,628.5,628.5,632.8,632.8,633.6,633.6,632.6,632.6,625.8,625.8,632.3,632.3,14.76,0.00,0.00,14.96,15.59,0.00,0.00,15.64,16.07,0.00,0.00,16.16,16.57,0.00,16.75,0.00,0.00,16.81,16.62,0.00,32502.45,2022/05/18 05:05:47,2022/05/17 18:01:43,3309.45,3324.16,3342.14,3299.72,3288.15,3282.86,3358.79,3376.54,3331.12,3345.35,8305.72,32499.50,0.0,33258.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:20:00,Grid connected,403.9,401.9,401.4,236.3,231.3,231.1,156.153,156.169,155.805,98.03,69.5,0.999,50.12,108.953,-4.145,250.82,111.086,674.5,674.5,674.3,674.3,673.7,673.7,674.2,674.2,673.3,673.3,673.2,673.2,673.9,673.9,674.4,674.4,673.7,673.7,673.8,673.8,16.22,0.00,0.00,16.57,16.53,0.00,0.00,16.25,15.99,0.00,0.00,16.26,16.24,0.00,16.46,0.00,0.00,16.34,16.28,0.00,32511.11,2022/05/18 05:05:47,2022/05/17 18:01:43,3310.33,3325.05,3343.02,3300.59,3289.03,3283.73,3359.68,3377.43,3332.01,3346.24,8314.48,32508.26,0.0,33267.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:25:00,Grid connected,401.4,398.5,398.7,234.8,229.2,229.9,142.784,143.314,142.532,98.11,70.5,0.999,50.15,99.299,-0.093,259.47,101.181,640.5,640.5,634.5,634.5,637.8,637.8,632.1,632.1,631.8,631.8,631.9,631.9,627.6,627.6,638.7,638.7,629.8,629.8,628.9,628.9,15.61,0.00,0.00,15.83,15.69,0.00,0.00,15.91,15.53,0.00,0.00,15.90,16.12,0.00,16.12,0.00,0.00,16.24,16.40,0.00,32519.76,2022/05/18 05:05:47,2022/05/17 18:01:43,3311.21,3325.93,3343.91,3301.46,3289.91,3284.61,3360.57,3378.33,3332.90,3347.12,8323.03,32516.81,0.0,33275.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:30:00,Grid connected,401.6,398.5,398.7,234.8,230.2,229.8,151.664,151.794,151.706,98.11,71.3,0.999,50.10,105.474,1.772,268.04,107.583,700.1,700.1,699.7,699.7,699.3,699.3,699.7,699.7,698.5,698.5,698.5,698.5,699.4,699.4,699.8,699.8,699.2,699.2,699.3,699.3,15.71,0.00,0.00,16.15,15.38,0.00,0.00,15.19,14.87,0.00,0.00,14.89,15.05,0.00,15.39,0.00,0.00,15.18,15.07,0.00,32528.33,2022/05/18 05:05:47,2022/05/17 18:01:43,3312.12,3326.84,3344.78,3302.33,3290.76,3285.46,3361.44,3379.21,3333.77,3348.00,8331.70,32525.48,0.0,33284.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:35:00,Grid connected,400.6,397.7,397.6,234.8,229.2,229.8,143.793,144.239,143.681,98.14,72.1,0.999,50.13,99.890,0.542,276.65,101.741,628.0,628.0,632.9,632.9,634.0,634.0,628.4,628.4,630.9,630.9,625.2,625.2,624.5,624.5,626.7,626.7,625.7,625.7,632.4,632.4,16.36,0.00,0.00,16.52,16.15,0.00,0.00,16.15,15.83,0.00,0.00,16.15,16.20,0.00,16.20,0.00,0.00,16.32,16.08,0.00,32536.94,2022/05/18 05:05:47,2022/05/17 18:01:43,3312.96,3327.70,3345.62,3303.16,3291.58,3286.28,3362.28,3380.05,3334.60,3348.84,8340.30,32534.08,0.0,33293.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:40:00,Grid connected,400.6,398.9,398.7,234.8,229.2,229.8,138.170,138.419,138.026,98.14,72.3,0.999,50.14,95.989,0.017,284.54,97.818,644.9,644.9,649.3,649.3,655.5,655.5,658.8,658.8,657.9,657.9,660.5,660.5,663.1,663.1,665.8,665.8,662.3,662.3,667.9,667.9,14.63,0.00,0.00,14.71,14.88,0.00,0.00,14.73,14.60,0.00,0.00,14.62,14.78,0.00,15.00,0.00,0.00,15.00,14.62,0.00,32544.83,2022/05/18 05:05:47,2022/05/17 18:01:43,3313.82,3328.56,3346.48,3304.00,3292.42,3287.12,3363.14,3380.92,3335.47,3349.70,8348.28,32542.06,0.0,33301.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:45:00,Grid connected,401.6,398.8,398.1,234.8,230.2,229.8,145.674,146.226,145.298,98.14,72.3,0.999,50.11,101.193,-1.434,292.69,103.142,648.5,648.5,645.8,645.8,646.4,646.4,640.4,640.4,637.3,637.3,629.3,629.3,627.6,627.6,633.5,633.5,631.7,631.7,632.5,632.5,16.04,0.00,0.00,16.25,15.57,0.00,0.00,15.42,16.02,0.00,0.00,16.25,16.55,0.00,16.60,0.00,0.00,16.67,16.57,0.00,32552.98,2022/05/18 05:05:47,2022/05/17 18:01:43,3314.65,3329.39,3347.30,3304.82,3293.25,3287.95,3363.99,3381.77,3336.31,3350.55,8356.34,32550.12,0.0,33309.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:50:00,Grid connected,400.8,398.3,398.2,234.8,230.2,229.8,144.497,144.974,144.537,98.11,72.9,0.999,50.18,100.463,-3.255,301.15,102.398,636.5,636.5,648.1,648.1,640.1,640.1,643.2,643.2,631.7,631.7,635.0,635.0,639.0,639.0,632.7,632.7,631.5,631.5,632.5,632.5,16.30,0.00,0.00,16.45,16.12,0.00,0.00,15.88,15.81,0.00,0.00,15.74,15.94,0.00,16.23,0.00,0.00,15.90,15.79,0.00,32561.44,2022/05/18 05:05:47,2022/05/17 18:01:43,3315.49,3330.24,3348.13,3305.63,3294.05,3288.75,3364.82,3382.60,3337.13,3351.36,8364.80,32558.58,0.0,33318.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 11:55:00,Grid connected,400.7,398.5,397.7,233.6,229.1,229.9,145.118,145.254,144.922,98.11,73.3,0.999,49.96,100.634,1.228,309.41,102.562,687.4,687.4,687.2,687.2,686.6,686.6,687.0,687.0,686.1,686.1,686.1,686.1,686.7,686.7,687.3,687.3,686.6,686.6,686.7,686.7,14.61,0.00,0.00,15.03,15.22,0.00,0.00,14.88,14.70,0.00,0.00,14.86,14.87,0.00,14.97,0.00,0.00,14.64,14.46,0.00,32569.70,2022/05/18 05:05:47,2022/05/17 18:01:43,3316.38,3331.14,3349.03,3306.51,3294.93,3289.63,3365.71,3383.50,3338.01,3352.25,8373.07,32566.85,0.0,33327.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:00:00,Grid connected,401.8,398.5,399.2,234.6,230.1,229.9,149.966,150.384,150.161,98.11,73.7,0.999,50.17,104.332,-4.318,317.88,106.353,696.1,696.1,695.9,695.9,695.3,695.3,695.7,695.7,694.8,694.8,694.8,694.8,695.4,695.4,696.0,696.0,695.2,695.2,695.4,695.4,15.97,0.00,0.00,16.53,15.60,0.00,0.00,15.27,14.81,0.00,0.00,14.56,14.78,0.00,14.88,0.00,0.00,14.63,14.51,0.00,32578.26,2022/05/18 05:05:47,2022/05/17 18:01:43,3317.28,3332.05,3349.91,3307.38,3295.80,3290.48,3366.58,3384.37,3338.87,3353.10,8381.63,32575.41,0.0,33335.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:05:00,Grid connected,399.9,397.1,397.5,234.6,229.1,228.8,152.381,152.679,152.633,98.04,74.1,0.999,50.18,105.644,0.725,326.61,107.712,690.3,690.3,690.0,690.0,689.4,689.4,689.8,689.8,688.9,688.9,689.0,689.0,689.6,689.6,690.1,690.1,689.4,689.4,689.5,689.5,15.17,0.00,0.00,15.58,15.51,0.00,0.00,15.35,15.81,0.00,0.00,15.61,15.48,0.00,15.84,0.00,0.00,15.48,15.56,0.00,32586.90,2022/05/18 05:05:47,2022/05/17 18:01:43,3318.16,3332.95,3350.78,3308.24,3296.65,3291.32,3367.44,3385.24,3339.72,3353.95,8390.27,32584.05,0.0,33344.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:10:00,Grid connected,398.9,395.7,396.5,233.6,228.0,228.8,151.172,151.186,151.096,98.04,74.5,0.999,49.95,104.141,-1.769,335.30,106.147,695.9,695.9,695.6,695.6,695.0,695.0,695.5,695.5,694.6,694.6,694.6,694.6,695.2,695.2,695.2,695.2,695.0,695.0,694.6,694.6,15.39,0.00,0.00,15.97,15.31,0.00,0.00,15.07,15.30,0.00,0.00,15.12,15.06,0.00,15.39,0.00,0.00,15.06,14.88,0.00,32595.69,2022/05/18 05:05:47,2022/05/17 18:01:43,3319.08,3333.89,3351.70,3309.14,3297.57,3292.22,3368.35,3386.17,3340.62,3354.86,8399.05,32592.83,0.0,33353.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:15:00,Grid connected,397.5,395.0,394.9,232.6,227.8,227.8,152.113,152.364,152.061,98.14,74.9,0.999,50.02,104.609,1.661,344.12,106.614,679.2,679.2,679.0,679.0,678.4,678.4,678.9,678.9,678.0,678.0,677.9,677.9,678.6,678.6,679.1,679.1,678.5,678.5,678.6,678.6,15.94,0.00,0.00,16.58,16.02,0.00,0.00,15.51,15.34,0.00,0.00,15.54,15.45,0.00,15.88,0.00,0.00,15.53,15.52,0.00,32604.41,2022/05/18 05:05:47,2022/05/17 18:01:43,3319.99,3334.82,3352.60,3310.02,3298.46,3293.10,3369.24,3387.07,3341.50,3355.73,8407.77,32601.55,0.0,33362.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:20:00,Grid connected,393.8,391.8,391.6,230.5,225.8,226.8,150.016,150.185,149.885,98.09,75.3,0.999,49.92,102.357,-2.323,352.42,104.318,689.4,689.4,689.2,689.2,688.7,688.7,689.1,689.1,688.2,688.2,688.1,688.1,688.8,688.8,689.3,689.3,688.6,688.6,688.7,688.7,16.02,0.00,0.00,16.37,15.67,0.00,0.00,15.24,15.67,0.00,0.00,15.33,15.04,0.00,14.57,0.00,0.00,13.89,13.81,0.00,32612.71,2022/05/18 05:05:47,2022/05/17 18:01:43,3320.86,3335.70,3353.45,3310.85,3299.29,3293.93,3370.09,3387.93,3342.34,3356.58,8416.08,32609.86,0.0,33371.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:25:00,Grid connected,392.6,390.3,391.0,229.6,224.9,225.7,136.155,136.805,136.140,98.21,75.3,0.999,50.08,92.796,-0.114,360.62,94.506,646.0,646.0,638.2,638.2,623.4,623.4,657.1,657.1,626.4,626.4,611.4,611.4,615.3,615.3,614.5,614.5,616.5,616.5,614.6,614.6,13.92,0.00,0.00,14.77,14.14,0.00,0.00,13.07,14.90,0.00,0.00,15.62,16.11,0.00,16.41,0.00,0.00,16.14,16.50,0.00,32620.91,2022/05/18 05:05:47,2022/05/17 18:01:43,3321.68,3336.55,3354.28,3311.66,3300.14,3294.76,3370.93,3388.78,3343.18,3357.43,8424.35,32618.13,0.0,33379.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:30:00,Grid connected,396.1,393.5,394.3,231.7,226.0,226.7,140.908,141.729,140.942,98.05,75.3,0.999,50.03,96.834,0.978,369.05,98.760,534.6,534.6,536.6,536.6,544.9,544.9,551.3,551.3,541.7,541.7,533.5,533.5,536.2,536.2,549.5,549.5,535.3,535.3,541.0,541.0,18.73,0.00,0.00,18.69,15.42,0.00,0.00,15.64,18.63,0.00,0.00,18.35,18.59,0.00,19.35,0.00,0.00,19.61,19.81,0.00,32629.43,2022/05/18 05:05:47,2022/05/17 18:01:43,3322.58,3337.46,3355.14,3312.53,3300.98,3295.60,3371.80,3389.67,3344.04,3358.29,8432.79,32626.57,0.0,33388.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:35:00,Grid connected,397.1,394.7,395.3,232.8,228.0,227.7,146.171,146.800,146.225,98.12,75.7,0.999,50.03,100.618,-0.221,377.56,102.535,631.8,631.8,631.9,631.9,629.2,629.2,623.1,623.1,624.5,624.5,617.9,617.9,620.1,620.1,620.7,620.7,619.2,619.2,620.7,620.7,16.58,0.00,0.00,16.97,15.93,0.00,0.00,15.97,16.08,0.00,0.00,16.31,16.61,0.00,16.53,0.00,0.00,16.54,16.50,0.00,32637.85,2022/05/18 05:05:47,2022/05/17 18:01:43,3323.47,3338.37,3356.00,3313.37,3301.83,3296.44,3372.66,3390.53,3344.90,3359.16,8441.22,32635.00,0.0,33396.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:40:00,Grid connected,397.1,393.9,395.1,232.8,228.0,227.7,143.678,144.205,143.557,98.17,75.9,0.999,50.05,98.786,0.969,386.05,100.617,578.1,578.1,632.9,632.9,577.4,577.4,634.9,634.9,582.7,582.7,617.3,617.3,614.2,614.2,584.5,584.5,577.2,577.2,614.6,614.6,17.69,0.00,0.00,16.61,16.78,0.00,0.00,15.72,16.71,0.00,0.00,16.11,16.67,0.00,17.38,0.00,0.00,17.55,16.82,0.00,32646.34,2022/05/18 05:05:47,2022/05/17 18:01:43,3324.34,3339.26,3356.86,3314.23,3302.69,3297.29,3373.53,3391.42,3345.76,3360.02,8449.79,32643.57,0.0,33405.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:45:00,Grid connected,397.1,395.0,395.1,232.8,228.0,227.7,144.283,144.782,144.190,98.13,76.1,0.999,49.97,99.335,0.297,394.57,101.176,628.3,628.3,643.6,643.6,629.4,629.4,622.8,622.8,618.8,618.8,617.2,617.2,623.6,623.6,621.2,621.2,625.0,625.0,623.1,623.1,16.62,0.00,0.00,16.35,15.95,0.00,0.00,15.85,16.09,0.00,0.00,16.30,16.23,0.00,16.49,0.00,0.00,16.44,16.48,0.00,32654.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3325.23,3340.15,3357.72,3315.08,3303.55,3298.15,3374.40,3392.29,3346.64,3360.90,8458.22,32652.00,0.0,33414.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:50:00,Grid connected,393.0,389.9,390.9,230.7,225.0,225.7,149.343,149.628,149.179,98.13,76.1,0.999,49.90,101.371,-2.735,402.91,103.313,687.3,687.3,687.0,687.0,686.5,686.5,686.9,686.9,686.0,686.0,686.0,686.0,686.6,686.6,687.1,687.1,686.4,686.4,686.5,686.5,15.86,0.00,0.00,16.53,15.12,0.00,0.00,14.90,14.44,0.00,0.00,14.41,14.46,0.00,14.93,0.00,0.00,14.79,14.67,0.00,32663.20,2022/05/18 05:05:47,2022/05/17 18:01:43,3326.10,3341.04,3358.56,3315.91,3304.39,3298.97,3375.24,3393.16,3347.49,3361.75,8466.56,32660.34,0.0,33422.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 12:55:00,Grid connected,391.8,388.5,389.7,229.6,223.7,224.5,149.824,150.052,149.711,98.13,76.3,0.999,50.04,101.498,-2.478,411.33,103.454,684.0,684.0,683.7,683.7,683.2,683.2,683.6,683.6,682.7,682.7,682.6,682.6,683.2,683.2,683.8,683.8,683.1,683.1,683.2,683.2,15.58,0.00,0.00,16.01,14.67,0.00,0.00,14.46,15.11,0.00,0.00,14.86,14.93,0.00,15.32,0.00,0.00,15.05,15.09,0.00,32671.62,2022/05/18 05:05:47,2022/05/17 18:01:43,3327.00,3341.96,3359.43,3316.75,3305.23,3299.80,3376.08,3394.02,3348.33,3362.60,8474.89,32668.67,0.0,33431.20,0.00
