Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:00:00,Grid connected,388.9,386.2,387.7,228.7,223.4,223.3,148.700,148.954,148.602,98.13,76.5,0.999,49.95,100.129,-0.390,419.72,102.048,686.9,686.9,686.6,686.6,686.2,686.2,686.5,686.5,685.7,685.7,685.5,685.5,686.2,686.2,686.7,686.7,686.0,686.0,686.7,686.7,15.19,0.00,0.00,15.81,15.12,0.00,0.00,14.56,14.57,0.00,0.00,14.50,14.54,0.00,14.82,0.00,0.00,14.65,14.56,0.00,32680.01,2022/05/18 05:05:47,2022/05/17 18:01:43,3327.88,3342.86,3360.29,3317.60,3306.08,3300.64,3376.93,3394.89,3349.18,3363.46,8483.37,32677.15,0.0,33439.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:05:00,Grid connected,384.5,382.5,383.2,225.6,220.3,221.1,149.864,150.047,149.707,98.13,76.9,0.999,50.05,100.030,0.760,427.98,101.946,674.3,674.3,674.2,674.2,673.6,673.6,674.1,674.1,673.1,673.1,673.1,673.1,673.7,673.7,674.2,674.2,673.5,673.5,673.5,673.5,15.67,0.00,0.00,16.13,15.13,0.00,0.00,14.80,14.58,0.00,0.00,14.51,14.76,0.00,15.06,0.00,0.00,14.86,14.79,0.00,32688.36,2022/05/18 05:05:47,2022/05/17 18:01:43,3328.76,3343.76,3361.15,3318.44,3306.92,3301.46,3377.77,3395.74,3350.01,3364.30,8491.63,32685.41,0.0,33448.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:10:00,Grid connected,388.9,387.1,387.2,227.9,222.5,223.1,152.947,153.235,152.861,98.12,77.1,0.999,50.07,103.096,0.382,436.29,105.050,647.2,647.2,646.9,646.9,646.4,646.4,646.8,646.8,645.9,645.9,645.9,645.9,646.5,646.5,647.0,647.0,646.3,646.3,646.5,646.5,16.37,0.00,0.00,16.80,15.83,0.00,0.00,15.71,15.88,0.00,0.00,15.97,16.16,0.00,16.36,0.00,0.00,16.19,16.13,0.00,32696.58,2022/05/18 05:05:47,2022/05/17 18:01:43,3329.62,3344.64,3361.98,3319.26,3307.73,3302.27,3378.61,3396.59,3350.87,3365.16,8499.94,32693.72,0.0,33456.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:15:00,Grid connected,390.1,388.4,388.1,229.0,223.5,224.2,147.690,147.918,147.813,98.12,77.1,0.999,50.07,100.025,0.902,444.53,101.920,686.1,686.1,685.4,685.4,684.8,684.8,684.8,684.8,684.8,684.8,683.9,683.9,684.9,684.9,685.4,685.4,685.2,685.2,684.9,684.9,15.15,0.00,0.00,15.56,14.84,0.00,0.00,14.60,14.69,0.00,0.00,14.71,14.85,0.00,15.04,0.00,0.00,14.59,14.59,0.00,32704.91,2022/05/18 05:05:47,2022/05/17 18:01:43,3330.47,3345.49,3362.82,3320.08,3308.59,3303.12,3379.47,3397.47,3351.72,3366.01,8508.27,32702.05,0.0,33465.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:20:00,Grid connected,386.8,385.1,385.3,227.0,221.2,222.1,146.865,147.215,146.593,98.12,77.3,0.999,49.93,98.579,0.176,452.84,100.448,688.8,688.8,688.6,688.6,688.2,688.2,688.5,688.5,687.5,687.5,687.6,687.6,688.1,688.1,688.9,688.9,688.0,688.0,688.1,688.1,14.90,0.00,0.00,15.26,14.43,0.00,0.00,14.40,14.22,0.00,0.00,14.28,14.27,0.00,14.62,0.00,0.00,14.22,14.40,0.00,32713.13,2022/05/18 05:05:47,2022/05/17 18:01:43,3331.34,3346.38,3363.66,3320.91,3309.41,3303.94,3380.31,3398.31,3352.54,3366.84,8516.50,32710.28,0.0,33473.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:25:00,Grid connected,386.5,384.1,385.0,226.0,221.3,221.9,147.342,147.600,147.307,98.12,77.3,0.999,50.07,98.794,-0.825,461.00,100.718,693.1,693.1,692.9,692.9,692.3,692.3,692.7,692.7,691.8,691.8,691.8,691.8,692.4,692.4,693.0,693.0,692.2,692.2,692.3,692.3,14.65,0.00,0.00,15.24,14.60,0.00,0.00,14.21,14.33,0.00,0.00,14.12,14.24,0.00,14.64,0.00,0.00,14.24,14.23,0.00,32721.29,2022/05/18 05:05:47,2022/05/17 18:01:43,3332.19,3347.27,3364.50,3321.73,3310.23,3304.75,3381.14,3399.15,3353.36,3367.66,8524.66,32718.44,0.0,33481.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:30:00,Grid connected,387.7,385.9,386.2,227.1,222.3,223.0,145.986,146.170,145.939,98.12,77.5,0.999,50.07,98.007,0.875,469.25,99.905,702.0,702.0,701.8,701.8,702.2,702.2,702.6,702.6,701.7,701.7,701.7,701.7,701.4,701.4,701.9,701.9,701.2,701.2,701.1,701.1,14.44,0.00,0.00,15.04,14.18,0.00,0.00,14.01,14.12,0.00,0.00,13.97,14.10,0.00,14.44,0.00,0.00,14.06,13.88,0.00,32729.54,2022/05/18 05:05:47,2022/05/17 18:01:43,3333.05,3348.14,3365.34,3322.56,3311.06,3305.58,3381.99,3400.00,3354.20,3368.50,8532.81,32726.59,0.0,33490.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:35:00,Grid connected,388.6,386.9,387.6,228.2,223.3,224.0,145.233,145.316,145.140,98.12,77.5,0.999,50.16,98.007,1.927,477.38,99.900,706.2,706.2,705.8,705.8,705.2,705.2,705.6,705.6,704.7,704.7,704.2,704.2,705.3,705.3,705.4,705.4,705.1,705.1,705.2,705.2,14.45,0.00,0.00,14.84,14.21,0.00,0.00,13.97,13.89,0.00,0.00,13.97,14.10,0.00,14.23,0.00,0.00,13.86,13.88,0.00,32737.67,2022/05/18 05:05:47,2022/05/17 18:01:43,3333.90,3349.01,3366.17,3323.37,3311.89,3306.39,3382.81,3400.85,3355.01,3369.31,8541.03,32734.81,0.0,33498.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:40:00,Grid connected,389.6,388.9,388.7,228.2,223.3,224.0,146.992,147.260,146.910,98.16,77.5,0.999,50.18,99.310,-2.327,485.48,101.203,665.5,665.5,665.3,665.3,664.7,664.7,665.2,665.2,664.2,664.2,664.2,664.2,664.9,664.9,665.4,665.4,664.7,664.7,664.8,664.8,16.34,0.00,0.00,16.89,14.58,0.00,0.00,14.29,14.69,0.00,0.00,14.89,14.97,0.00,15.18,0.00,0.00,14.86,14.63,0.00,32745.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3334.78,3349.92,3366.99,3324.19,3312.70,3307.20,3383.64,3401.68,3355.83,3370.14,8549.22,32743.00,0.0,33507.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:45:00,Grid connected,389.5,389.0,387.8,228.2,224.3,225.0,97.211,97.443,97.208,98.27,76.9,0.999,50.14,65.884,0.206,492.11,66.996,660.4,660.4,662.4,662.4,666.8,666.8,658.8,658.8,655.7,655.7,649.6,649.6,651.0,651.0,656.4,656.4,642.9,642.9,649.6,649.6,10.35,0.00,0.00,10.36,9.98,0.00,0.00,9.87,10.15,0.00,0.00,10.26,10.39,0.00,10.44,0.00,0.00,10.29,10.31,0.00,32752.40,2022/05/18 05:05:47,2022/05/17 18:01:43,3335.48,3350.62,3367.65,3324.83,3313.37,3307.86,3384.32,3402.35,3356.50,3370.81,8555.79,32749.57,0.0,33513.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:50:00,Grid connected,391.9,390.0,390.2,229.2,225.3,225.0,130.105,130.435,130.128,98.17,75.2,0.999,50.12,88.448,0.807,498.67,90.088,672.4,672.4,674.3,674.3,672.8,672.8,675.7,675.7,660.5,660.5,658.9,658.9,663.0,663.0,656.4,656.4,666.9,666.9,665.6,665.6,15.17,0.00,0.00,14.91,12.43,0.00,0.00,12.59,13.44,0.00,0.00,13.36,13.65,0.00,13.44,0.00,0.00,13.25,13.24,0.00,32758.96,2022/05/18 05:05:47,2022/05/17 18:01:43,3336.22,3351.36,3368.29,3325.47,3314.01,3308.51,3384.99,3403.03,3357.16,3371.46,8562.31,32756.09,0.0,33520.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 13:55:00,Grid connected,389.6,389.0,388.0,228.2,224.3,224.0,125.514,125.981,125.338,98.12,75.2,0.999,49.98,84.925,0.780,506.37,86.473,666.4,666.4,680.1,680.1,678.9,678.9,671.0,671.0,666.5,666.5,665.9,665.9,661.0,661.0,668.6,668.6,658.4,658.4,661.6,661.6,14.80,0.00,0.00,14.33,13.05,0.00,0.00,13.13,11.81,0.00,0.00,11.88,12.16,0.00,12.59,0.00,0.00,12.86,13.33,0.00,32766.66,2022/05/18 05:05:47,2022/05/17 18:01:43,3337.07,3352.21,3369.07,3326.24,3314.77,3309.27,3385.76,3403.81,3357.93,3372.25,8570.00,32763.78,0.0,33528.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:00:00,Grid connected,387.5,386.0,385.6,227.2,222.3,223.0,139.095,139.231,138.967,98.08,75.0,0.999,49.87,93.380,-3.962,513.78,95.198,752.9,752.9,752.7,752.7,752.1,752.1,752.5,752.5,751.5,751.5,751.6,751.6,752.3,752.3,752.8,752.8,752.1,752.1,752.1,752.1,11.93,0.00,0.00,12.68,12.74,0.00,0.00,12.43,12.39,0.00,0.00,12.49,12.77,0.00,12.98,0.00,0.00,12.77,12.89,0.00,32774.07,2022/05/18 05:05:47,2022/05/17 18:01:43,3337.89,3353.05,3369.84,3326.99,3315.49,3310.00,3386.50,3404.55,3358.67,3372.99,8577.42,32771.20,0.0,33535.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:05:00,Grid connected,384.1,382.5,382.4,225.2,220.3,221.0,142.400,142.751,142.419,98.14,75.2,0.999,49.96,94.765,2.123,521.75,96.541,704.9,704.9,704.6,704.6,704.1,704.1,704.5,704.5,703.5,703.5,703.5,703.5,704.2,704.2,704.7,704.7,704.0,704.0,704.1,704.1,14.00,0.00,0.00,14.44,13.35,0.00,0.00,13.05,12.26,0.00,0.00,12.96,13.57,0.00,14.14,0.00,0.00,14.25,14.38,0.00,32782.04,2022/05/18 05:05:47,2022/05/17 18:01:43,3338.72,3353.89,3370.61,3327.77,3316.27,3310.80,3387.32,3405.39,3359.50,3373.83,8585.49,32779.27,0.0,33544.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:10:00,Grid connected,383.1,381.9,381.8,224.2,219.3,220.0,142.500,142.956,142.559,97.84,75.5,0.999,50.02,94.655,-2.725,529.68,96.755,727.5,727.5,726.7,726.7,726.1,726.1,727.1,727.1,725.6,725.6,726.3,726.3,726.3,726.3,726.8,726.8,726.6,726.6,726.7,726.7,13.77,0.00,0.00,14.35,13.33,0.00,0.00,13.05,12.80,0.00,0.00,12.98,13.20,0.00,13.23,0.00,0.00,13.11,13.02,0.00,32789.97,2022/05/18 05:05:47,2022/05/17 18:01:43,3339.55,3354.77,3371.43,3328.56,3317.06,3311.58,3388.12,3406.20,3360.31,3374.63,8593.33,32787.11,0.0,33552.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:15:00,Grid connected,379.9,378.3,378.3,222.2,218.3,219.0,148.547,148.917,148.455,98.13,75.7,0.999,49.93,97.892,-1.774,537.48,99.768,666.2,666.2,659.7,659.7,669.8,669.8,666.3,666.3,643.9,643.9,653.2,653.2,656.4,656.4,650.4,650.4,658.7,658.7,660.2,660.2,15.14,0.00,0.00,15.49,14.98,0.00,0.00,14.89,15.28,0.00,0.00,15.23,15.39,0.00,15.41,0.00,0.00,15.13,14.88,0.00,32797.77,2022/05/18 05:05:47,2022/05/17 18:01:43,3340.40,3355.63,3372.24,3329.34,3317.82,3312.35,3388.89,3406.99,3361.09,3375.41,8601.13,32794.91,0.0,33560.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:20:00,Grid connected,383.7,382.1,381.7,225.2,220.4,221.0,144.438,144.725,144.431,98.11,75.7,0.999,50.04,95.990,0.109,545.41,97.849,718.8,718.8,718.7,718.7,718.1,718.1,718.5,718.5,717.6,717.6,717.6,717.6,718.3,718.3,718.8,718.8,718.0,718.0,718.0,718.0,14.10,0.00,0.00,14.72,13.64,0.00,0.00,13.24,13.32,0.00,0.00,13.25,13.45,0.00,13.68,0.00,0.00,13.56,13.68,0.00,32805.70,2022/05/18 05:05:47,2022/05/17 18:01:43,3341.25,3356.50,3373.06,3330.13,3318.61,3313.14,3389.70,3407.81,3361.89,3376.21,8609.05,32802.83,0.0,33568.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:25:00,Grid connected,383.0,382.4,382.6,224.2,220.4,221.0,95.178,95.489,95.147,98.32,75.7,0.999,49.98,63.375,0.083,552.30,64.405,676.0,676.0,684.6,684.6,693.8,693.8,689.9,689.9,663.8,663.8,659.5,659.5,663.1,663.1,673.2,673.2,682.3,682.3,661.6,661.6,8.53,0.00,0.00,8.59,8.72,0.00,0.00,8.30,10.16,0.00,0.00,10.44,10.34,0.00,10.59,0.00,0.00,10.24,10.65,0.00,32812.59,2022/05/18 05:05:47,2022/05/17 18:01:43,3341.96,3357.22,3373.75,3330.80,3319.31,3313.82,3390.42,3408.53,3362.60,3376.93,8615.92,32809.70,0.0,33575.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:30:00,Grid connected,384.2,383.2,383.0,224.2,221.5,222.0,121.099,121.448,121.057,98.22,73.6,0.999,49.90,80.915,2.431,557.57,82.398,697.2,697.2,702.5,702.5,698.9,698.9,694.0,694.0,663.9,663.9,671.6,671.6,680.5,680.5,682.3,682.3,678.8,678.8,682.0,682.0,12.06,0.00,0.00,12.07,11.38,0.00,0.00,11.42,12.51,0.00,0.00,12.45,12.40,0.00,12.21,0.00,0.00,11.94,11.69,0.00,32817.86,2022/05/18 05:05:47,2022/05/17 18:01:43,3342.50,3357.77,3374.27,3331.30,3319.84,3314.35,3390.97,3409.08,3363.15,3377.48,8621.13,32814.91,0.0,33580.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:35:00,Grid connected,382.9,382.4,382.1,223.6,219.8,220.6,130.074,130.362,129.909,98.20,72.2,0.999,49.92,86.394,-3.054,563.99,88.004,687.4,687.4,690.5,690.5,693.7,693.7,697.0,697.0,673.9,673.9,677.4,677.4,677.8,677.8,679.8,679.8,678.8,678.8,679.6,679.6,11.46,0.00,0.00,11.58,11.56,0.00,0.00,11.58,13.33,0.00,0.00,13.52,13.93,0.00,14.20,0.00,0.00,14.21,14.30,0.00,32824.36,2022/05/18 05:05:47,2022/05/17 18:01:43,3343.18,3358.45,3374.90,3331.93,3320.51,3315.01,3391.65,3409.75,3363.82,3378.14,8627.71,32821.49,0.0,33587.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:40:00,Grid connected,384.4,382.7,383.3,224.6,220.9,221.8,110.304,110.606,110.235,98.20,72.2,0.999,50.06,73.599,-0.458,570.85,74.887,690.8,690.8,697.1,697.1,693.8,693.8,688.7,688.7,678.6,678.6,671.6,671.6,677.8,677.8,682.3,682.3,678.8,678.8,685.6,685.6,11.18,0.00,0.00,11.02,10.47,0.00,0.00,10.29,10.98,0.00,0.00,11.03,11.30,0.00,11.18,0.00,0.00,11.21,10.92,0.00,32831.14,2022/05/18 05:05:47,2022/05/17 18:01:43,3343.88,3359.16,3375.56,3332.59,3321.21,3315.71,3392.36,3410.47,3364.53,3378.85,8634.48,32828.26,0.0,33594.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:45:00,Grid connected,382.4,380.4,381.2,223.6,219.9,220.8,132.623,132.916,132.460,98.20,71.4,0.999,49.93,87.783,0.141,577.26,89.420,685.2,685.2,699.0,699.0,690.9,690.9,688.8,688.8,678.2,678.2,674.4,674.4,677.8,677.8,682.4,682.4,678.8,678.8,678.6,678.6,13.24,0.00,0.00,13.10,12.11,0.00,0.00,12.21,12.94,0.00,0.00,13.27,13.42,0.00,13.45,0.00,0.00,13.34,13.44,0.00,32837.55,2022/05/18 05:05:47,2022/05/17 18:01:43,3344.53,3359.81,3376.18,3333.20,3321.85,3316.37,3393.03,3411.15,3365.20,3379.53,8640.82,32834.60,0.0,33600.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:50:00,Grid connected,381.6,380.3,380.5,223.3,218.9,219.9,122.768,123.100,122.640,98.20,71.4,0.999,50.06,81.585,-0.395,584.43,83.064,691.2,691.2,690.6,690.6,687.8,687.8,688.7,688.7,685.0,685.0,677.7,677.7,677.8,677.8,676.3,676.3,675.7,675.7,679.7,679.7,12.89,0.00,0.00,13.35,11.54,0.00,0.00,11.10,11.66,0.00,0.00,11.59,11.89,0.00,12.36,0.00,0.00,12.54,12.73,0.00,32844.79,2022/05/18 05:05:47,2022/05/17 18:01:43,3345.28,3360.57,3376.87,3333.88,3322.60,3317.11,3393.80,3411.91,3365.97,3380.29,8648.06,32841.84,0.0,33608.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 14:55:00,Grid connected,385.1,384.3,384.3,224.6,221.5,222.2,98.827,99.142,98.793,98.19,71.4,0.999,50.06,66.141,0.443,591.09,67.319,693.7,693.7,702.6,702.6,696.6,696.6,688.8,688.8,684.3,684.3,677.5,677.5,677.8,677.8,687.1,687.1,672.9,672.9,687.7,687.7,9.12,0.00,0.00,9.49,9.13,0.00,0.00,9.02,9.87,0.00,0.00,10.08,10.46,0.00,10.30,0.00,0.00,10.66,10.32,0.00,32851.38,2022/05/18 05:05:47,2022/05/17 18:01:43,3345.96,3361.25,3377.50,3334.50,3323.27,3317.78,3394.49,3412.60,3366.66,3380.98,8654.71,32848.49,0.0,33614.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:00:00,Grid connected,386.0,385.5,385.0,225.7,222.5,223.2,91.269,91.473,91.156,98.29,70.2,0.999,50.17,61.273,0.380,596.03,62.301,698.1,698.1,708.3,708.3,694.3,694.3,700.8,700.8,691.9,691.9,689.5,689.5,683.8,683.8,694.3,694.3,690.8,690.8,697.6,697.6,8.96,0.00,0.00,8.86,8.59,0.00,0.00,8.34,8.89,0.00,0.00,9.18,9.47,0.00,9.37,0.00,0.00,9.43,9.58,0.00,32856.32,2022/05/18 05:05:47,2022/05/17 18:01:43,3346.46,3361.76,3377.99,3334.98,3323.78,3318.29,3395.01,3413.13,3367.17,3381.49,8659.64,32853.42,0.0,33620.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:05:00,Grid connected,386.9,386.4,385.9,225.7,222.5,223.2,76.720,76.817,76.743,98.39,68.4,0.999,50.07,51.625,0.208,600.36,52.475,698.5,698.5,708.6,708.6,705.8,705.8,700.8,700.8,691.9,691.9,691.2,691.2,695.8,695.8,694.3,694.3,691.6,691.6,697.6,697.6,7.43,0.00,0.00,7.50,7.45,0.00,0.00,7.28,7.53,0.00,0.00,7.53,7.71,0.00,7.69,0.00,0.00,7.60,7.54,0.00,32860.65,2022/05/18 05:05:47,2022/05/17 18:01:43,3346.90,3362.20,3378.42,3335.40,3324.22,3318.73,3395.46,3413.58,3367.63,3381.95,8663.97,32857.75,0.0,33624.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:10:00,Grid connected,386.9,386.4,385.9,225.7,222.5,223.2,69.238,69.419,69.241,98.39,66.9,0.999,50.05,46.570,0.301,604.39,47.337,712.8,712.8,708.6,708.6,711.7,711.7,700.8,700.8,698.7,698.7,697.2,697.2,698.6,698.6,699.1,699.1,702.8,702.8,699.6,699.6,6.34,0.00,0.00,6.26,6.51,0.00,0.00,6.53,6.84,0.00,0.00,7.07,7.06,0.00,7.17,0.00,0.00,7.05,7.13,0.00,32864.68,2022/05/18 05:05:47,2022/05/17 18:01:43,3347.32,3362.61,3378.83,3335.81,3324.62,3319.14,3395.88,3413.99,3368.04,3382.37,8667.99,32861.77,0.0,33628.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:15:00,Grid connected,383.6,384.4,382.7,223.4,221.4,222.2,43.395,43.514,43.578,98.39,65.6,0.999,49.95,29.021,0.085,607.39,29.478,703.1,703.1,703.9,703.9,705.4,705.4,700.8,700.8,685.9,685.9,695.4,695.4,695.2,695.2,694.3,694.3,696.8,696.8,699.0,699.0,4.26,0.00,0.00,4.21,4.36,0.00,0.00,4.34,4.34,0.00,0.00,4.16,4.39,0.00,4.49,0.00,0.00,4.27,4.41,0.00,32867.68,2022/05/18 05:05:47,2022/05/17 18:01:43,3347.61,3362.91,3379.14,3336.11,3324.92,3319.45,3396.19,3414.31,3368.35,3382.68,8670.97,32864.75,0.0,33631.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:20:00,Grid connected,382.6,383.4,382.7,223.4,221.4,222.2,29.660,29.683,29.690,98.52,64.4,0.999,50.07,19.711,0.009,609.34,20.009,697.2,697.2,704.7,704.7,702.7,702.7,690.7,690.7,691.9,691.9,683.5,683.5,695.8,695.8,694.4,694.4,690.8,690.8,703.6,703.6,3.01,0.00,0.00,2.95,3.10,0.00,0.00,3.05,2.92,0.00,0.00,2.87,2.95,0.00,3.04,0.00,0.00,3.03,2.96,0.00,32869.64,2022/05/18 05:05:47,2022/05/17 18:01:43,3347.81,3363.11,3379.34,3336.31,3325.12,3319.65,3396.40,3414.51,3368.56,3382.88,8672.91,32866.69,0.0,33633.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:25:00,Grid connected,382.0,383.0,380.4,222.4,220.6,221.1,30.046,30.289,30.073,98.52,63.2,0.999,49.89,20.063,-0.280,610.97,20.367,703.2,703.2,708.4,708.4,706.6,706.6,700.8,700.8,703.3,703.3,695.4,695.4,695.8,695.8,700.2,700.2,694.1,694.1,709.6,709.6,2.81,0.00,0.00,2.74,2.90,0.00,0.00,2.85,2.92,0.00,0.00,2.87,2.95,0.00,3.04,0.00,0.00,2.83,2.96,0.00,32871.26,2022/05/18 05:05:47,2022/05/17 18:01:43,3347.97,3363.27,3379.51,3336.48,3325.28,3319.81,3396.56,3414.68,3368.72,3383.05,8674.55,32868.33,0.0,33635.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:30:00,Grid connected,383.2,384.1,382.4,222.4,220.6,222.2,33.803,33.877,33.655,98.52,62.2,0.999,49.96,22.558,-0.131,612.73,22.888,704.5,704.5,714.5,714.5,705.7,705.7,700.8,700.8,700.7,700.7,705.6,705.6,702.5,702.5,706.4,706.4,708.0,708.0,703.7,703.7,3.21,0.00,0.00,3.14,3.11,0.00,0.00,3.06,3.12,0.00,0.00,3.07,3.16,0.00,3.26,0.00,0.00,3.25,3.16,0.00,32873.02,2022/05/18 05:05:47,2022/05/17 18:01:43,3348.15,3363.46,3379.69,3336.66,3325.46,3319.99,3396.74,3414.86,3368.89,3383.23,8676.32,32870.10,0.0,33637.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:35:00,Grid connected,383.2,384.1,382.4,222.4,221.6,222.2,32.474,32.579,32.364,98.52,61.6,0.999,49.95,21.573,-0.286,614.60,21.897,705.0,705.0,714.6,714.6,699.8,699.8,706.8,706.8,703.9,703.9,706.3,706.3,711.3,711.3,706.8,706.8,708.8,708.8,703.6,703.6,3.21,0.00,0.00,3.14,3.11,0.00,0.00,3.06,3.12,0.00,0.00,3.08,3.16,0.00,3.26,0.00,0.00,3.05,3.16,0.00,32874.89,2022/05/18 05:05:47,2022/05/17 18:01:43,3348.34,3363.64,3379.88,3336.84,3325.65,3320.18,3396.94,3415.06,3369.09,3383.42,8678.18,32871.96,0.0,33639.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:40:00,Grid connected,384.2,385.1,383.4,223.4,221.6,222.2,31.856,31.915,31.945,98.52,61.2,0.999,50.08,21.336,0.295,616.39,21.664,703.4,703.4,714.5,714.5,711.7,711.7,700.8,700.8,714.1,714.1,707.4,707.4,707.8,707.8,705.0,705.0,704.9,704.9,709.7,709.7,3.01,0.00,0.00,3.14,3.11,0.00,0.00,3.06,3.12,0.00,0.00,3.08,3.16,0.00,3.26,0.00,0.00,3.05,3.16,0.00,32876.70,2022/05/18 05:05:47,2022/05/17 18:01:43,3348.53,3363.83,3380.07,3337.02,3325.83,3320.36,3397.12,3415.25,3369.28,3383.61,8679.97,32873.75,0.0,33640.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:45:00,Grid connected,381.7,383.4,381.2,222.1,220.6,222.2,30.793,30.863,30.938,98.52,61.6,0.999,49.83,20.573,0.265,618.13,20.880,711.6,711.6,714.5,714.5,705.8,705.8,706.8,706.8,705.6,705.6,710.4,710.4,712.0,712.0,708.8,708.8,702.8,702.8,704.4,704.4,3.01,0.00,0.00,2.94,3.11,0.00,0.00,2.86,2.92,0.00,0.00,3.08,3.16,0.00,3.06,0.00,0.00,3.05,3.16,0.00,32878.42,2022/05/18 05:05:47,2022/05/17 18:01:43,3348.70,3364.00,3380.25,3337.19,3326.00,3320.53,3397.30,3415.43,3369.45,3383.79,8681.71,32875.49,0.0,33642.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:50:00,Grid connected,382.8,384.5,382.4,222.1,220.6,222.2,29.708,29.787,29.836,98.52,61.4,0.999,50.02,19.808,-0.346,619.83,20.103,705.3,705.3,708.5,708.5,699.7,699.7,706.7,706.7,703.6,703.6,702.6,702.6,704.4,704.4,711.6,711.6,708.7,708.7,703.6,703.6,2.81,0.00,0.00,2.94,2.91,0.00,0.00,2.86,2.92,0.00,0.00,2.88,2.95,0.00,3.06,0.00,0.00,2.85,2.96,0.00,32880.12,2022/05/18 05:05:47,2022/05/17 18:01:43,3348.87,3364.17,3380.42,3337.36,3326.17,3320.70,3397.48,3415.61,3369.63,3383.97,8683.41,32877.19,0.0,33644.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 15:55:00,Grid connected,383.9,384.3,383.4,223.1,221.6,222.2,27.559,27.601,27.560,98.52,60.8,0.999,49.95,18.406,-0.105,621.43,18.683,703.2,703.2,708.5,708.5,705.8,705.8,704.3,704.3,697.9,697.9,707.5,707.5,707.8,707.8,706.3,706.3,708.8,708.8,703.4,703.4,2.61,0.00,0.00,2.74,2.91,0.00,0.00,2.66,2.72,0.00,0.00,2.66,2.75,0.00,2.86,0.00,0.00,2.65,2.76,0.00,32881.72,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.03,3364.34,3380.59,3337.52,3326.33,3320.87,3397.64,3415.78,3369.79,3384.13,8685.01,32878.79,0.0,33646.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:00:00,Grid connected,382.7,384.1,381.8,223.1,221.6,222.2,25.656,25.892,25.847,98.52,60.2,0.999,50.05,17.115,-0.179,622.90,17.372,703.2,703.2,703.1,703.1,701.1,701.1,706.5,706.5,692.1,692.1,701.4,701.4,695.7,695.7,700.3,700.3,699.0,699.0,703.6,703.6,2.41,0.00,0.00,2.54,2.71,0.00,0.00,2.44,2.52,0.00,0.00,2.45,2.55,0.00,2.66,0.00,0.00,2.45,2.55,0.00,32883.19,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.18,3364.48,3380.74,3337.68,3326.48,3321.01,3397.79,3415.93,3369.94,3384.28,8686.48,32880.26,0.0,33647.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:05:00,Grid connected,382.7,384.1,382.8,223.1,221.6,222.2,22.076,22.173,22.063,98.17,59.6,0.999,49.94,14.644,-0.194,624.25,14.917,697.3,697.3,702.5,702.5,699.8,699.8,700.7,700.7,701.8,701.8,696.5,696.5,695.8,695.8,698.8,698.8,696.8,696.8,697.6,697.6,2.20,0.00,0.00,2.14,2.31,0.00,0.00,2.24,2.10,0.00,0.00,2.25,2.35,0.00,2.25,0.00,0.00,2.24,2.35,0.00,32884.54,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.31,3364.61,3380.89,3337.82,3326.62,3321.15,3397.93,3416.07,3370.08,3384.43,8687.81,32881.59,0.0,33648.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:10:00,Grid connected,381.6,383.1,381.5,222.1,220.6,222.2,17.928,18.008,17.971,98.17,59.0,0.999,49.95,11.940,0.117,625.33,12.160,687.0,687.0,696.5,696.5,699.8,699.8,700.7,700.7,695.4,695.4,693.0,693.0,694.6,694.6,685.3,685.3,691.2,691.2,685.8,685.8,1.80,0.00,0.00,1.73,1.90,0.00,0.00,1.82,1.89,0.00,0.00,1.84,1.95,0.00,1.85,0.00,0.00,1.83,1.95,0.00,32885.62,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.42,3364.72,3381.00,3337.93,3326.73,3321.27,3398.04,3416.19,3370.19,3384.54,8688.90,32882.68,0.0,33650.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:15:00,Grid connected,383.7,386.1,383.6,223.1,222.6,223.4,16.019,16.067,16.001,98.17,58.6,0.999,49.99,10.641,-0.214,626.29,10.836,685.2,685.2,688.8,688.8,693.7,693.7,690.2,690.2,691.9,691.9,689.5,689.5,683.7,683.7,688.3,688.3,685.7,685.7,697.7,697.7,1.59,0.00,0.00,1.53,1.70,0.00,0.00,1.62,1.68,0.00,0.00,1.64,1.74,0.00,1.65,0.00,0.00,1.63,1.75,0.00,32886.58,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.52,3364.81,3381.11,3338.03,3326.82,3321.36,3398.14,3416.29,3370.28,3384.64,8689.87,32883.65,0.0,33651.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:20:00,Grid connected,386.9,388.5,385.7,224.1,223.9,224.4,13.047,13.016,13.145,98.16,58.0,0.999,49.95,8.740,-0.012,627.08,8.903,679.2,679.2,683.6,683.6,692.0,692.0,688.2,688.2,686.0,686.0,683.5,683.5,683.8,683.8,682.4,682.4,686.6,686.6,685.6,685.6,1.38,0.00,0.00,1.33,1.50,0.00,0.00,1.42,1.28,0.00,0.00,1.44,1.33,0.00,1.44,0.00,0.00,1.42,1.34,0.00,32887.37,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.60,3364.90,3381.20,3338.11,3326.90,3321.44,3398.22,3416.37,3370.37,3384.72,8690.65,32884.43,0.0,33651.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:25:00,Grid connected,386.9,388.5,385.7,225.1,223.9,224.3,11.796,11.714,11.827,97.80,57.6,0.999,49.96,7.861,-0.044,627.79,8.037,679.4,679.4,678.5,678.5,681.8,681.8,682.8,682.8,684.1,684.1,683.5,683.5,683.8,683.8,675.2,675.2,680.9,680.9,685.6,685.6,1.18,0.00,0.00,1.13,1.30,0.00,0.00,1.22,1.28,0.00,0.00,1.23,1.33,0.00,1.24,0.00,0.00,1.22,1.34,0.00,32888.08,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.67,3364.97,3381.27,3338.18,3326.97,3321.51,3398.30,3416.45,3370.44,3384.79,8691.35,32885.13,0.0,33652.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:30:00,Grid connected,385.0,386.3,384.7,223.9,222.9,224.2,10.960,10.891,10.982,97.70,57.2,0.999,49.99,7.231,0.052,628.41,7.401,677.4,677.4,690.5,690.5,681.8,681.8,682.8,682.8,676.1,676.1,681.0,681.0,676.5,676.5,679.4,679.4,691.1,691.1,685.6,685.6,1.18,0.00,0.00,1.13,1.30,0.00,0.00,1.22,1.08,0.00,0.00,1.23,1.13,0.00,1.24,0.00,0.00,1.02,1.14,0.00,32888.70,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.73,3365.03,3381.34,3338.24,3327.04,3321.57,3398.36,3416.52,3370.50,3384.86,8691.97,32885.75,0.0,33653.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:35:00,Grid connected,386.0,387.3,385.8,223.9,222.9,224.2,9.737,9.767,9.806,97.85,56.6,0.999,49.98,6.531,0.079,628.92,6.676,673.3,673.3,678.6,678.6,680.0,680.0,682.8,682.8,674.2,674.2,684.9,684.9,677.8,677.8,665.2,665.2,683.0,683.0,683.1,683.1,1.05,0.00,0.00,0.98,1.13,0.00,0.00,1.05,1.06,0.00,0.00,1.02,1.08,0.00,1.11,0.00,0.00,0.98,1.10,0.00,32889.21,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.78,3365.08,3381.40,3338.31,3327.09,3321.63,3398.42,3416.57,3370.56,3384.91,8692.49,32886.27,0.0,33653.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:40:00,Grid connected,387.0,389.4,387.0,225.0,223.9,225.2,8.900,8.940,8.968,97.36,56.2,0.999,50.08,5.890,0.037,629.43,6.049,679.2,679.2,671.3,671.3,681.8,681.8,678.3,678.3,673.9,673.9,677.4,677.4,677.8,677.8,676.3,676.3,678.8,678.8,678.2,678.2,1.05,0.00,0.00,0.98,1.13,0.00,0.00,1.05,1.06,0.00,0.00,1.02,1.08,0.00,1.11,0.00,0.00,0.98,1.10,0.00,32889.72,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.83,3365.13,3381.46,3338.36,3327.14,3321.68,3398.47,3416.63,3370.60,3384.97,8693.00,32886.78,0.0,33654.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:45:00,Grid connected,388.2,390.4,388.0,225.0,224.9,225.2,8.700,8.723,8.756,97.36,55.8,0.999,50.12,5.768,0.061,629.92,5.925,677.2,677.2,675.3,675.3,687.8,687.8,686.3,686.3,679.9,679.9,671.5,671.5,682.5,682.5,676.3,676.3,684.6,684.6,685.6,685.6,1.05,0.00,0.00,0.98,0.93,0.00,0.00,0.85,1.06,0.00,0.00,1.02,1.08,0.00,1.11,0.00,0.00,0.98,1.10,0.00,32890.21,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.88,3365.18,3381.51,3338.41,3327.19,3321.73,3398.52,3416.68,3370.65,3385.02,8693.48,32887.26,0.0,33654.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:50:00,Grid connected,391.7,393.4,391.3,227.0,226.9,227.4,8.280,8.296,8.326,97.36,55.4,0.999,50.28,5.602,-0.082,630.40,5.755,695.8,695.8,704.5,704.5,697.0,697.0,708.4,708.4,698.2,698.2,701.8,701.8,703.5,703.5,694.8,694.8,701.4,701.4,699.5,699.5,0.85,0.00,0.00,0.78,0.93,0.00,0.00,0.85,0.86,0.00,0.00,0.82,0.88,0.00,0.91,0.00,0.00,0.78,0.90,0.00,32890.69,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.93,3365.23,3381.57,3338.46,3327.24,3321.78,3398.57,3416.73,3370.70,3385.07,8693.96,32887.74,0.0,33655.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 16:55:00,Grid connected,391.8,393.8,391.6,228.1,226.9,227.5,7.439,7.452,7.493,96.97,55.2,0.999,49.99,5.034,-0.005,630.86,5.194,673.3,673.3,672.6,672.6,675.8,675.8,670.8,670.8,691.7,691.7,665.5,665.5,675.6,675.6,674.6,674.6,672.8,672.8,667.7,667.7,0.85,0.00,0.00,0.78,0.93,0.00,0.00,0.85,0.86,0.00,0.00,0.82,0.88,0.00,0.91,0.00,0.00,0.78,0.90,0.00,32891.15,2022/05/18 05:05:47,2022/05/17 18:01:43,3349.98,3365.27,3381.62,3338.50,3327.29,3321.83,3398.62,3416.79,3370.75,3385.12,8694.42,32888.20,0.0,33655.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:00:00,Grid connected,391.7,393.8,391.5,227.1,226.9,227.5,5.688,5.674,5.741,96.37,54.8,0.999,49.95,3.774,-0.022,631.21,3.915,667.2,667.2,678.5,678.5,669.7,669.7,670.8,670.8,667.6,667.6,665.5,665.5,671.1,671.1,661.4,661.4,685.4,685.4,649.9,649.9,0.65,0.00,0.00,0.58,0.73,0.00,0.00,0.65,0.65,0.00,0.00,0.62,0.68,0.00,0.71,0.00,0.00,0.58,0.70,0.00,32891.50,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.02,3365.31,3381.66,3338.54,3327.33,3321.86,3398.66,3416.83,3370.78,3385.16,8694.78,32888.56,0.0,33656.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:05:00,Grid connected,390.6,392.8,390.5,227.1,225.9,227.5,4.651,4.629,4.720,95.50,54.6,0.999,50.15,3.086,-0.026,631.50,3.225,655.2,655.2,666.6,666.6,675.8,675.8,664.8,664.8,661.6,661.6,665.4,665.4,647.9,647.9,654.2,654.2,668.1,668.1,656.1,656.1,0.65,0.00,0.00,0.58,0.53,0.00,0.00,0.65,0.65,0.00,0.00,0.62,0.68,0.00,0.71,0.00,0.00,0.58,0.70,0.00,32891.79,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.05,3365.33,3381.69,3338.58,3327.36,3321.89,3398.69,3416.86,3370.81,3385.20,8695.06,32888.84,0.0,33656.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:10:00,Grid connected,391.6,393.6,391.4,227.1,226.9,227.5,3.828,3.808,3.845,94.98,54.4,0.999,50.15,2.523,0.069,631.73,2.651,649.3,649.3,652.2,652.2,669.7,669.7,640.7,640.7,657.4,657.4,647.5,647.5,647.8,647.8,666.6,666.6,678.5,678.5,648.9,648.9,0.45,0.00,0.00,0.38,0.53,0.00,0.00,0.45,0.45,0.00,0.00,0.42,0.48,0.00,0.51,0.00,0.00,0.37,0.50,0.00,32892.02,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.07,3365.37,3381.72,3338.60,3327.38,3321.92,3398.72,3416.89,3370.84,3385.22,8695.29,32889.07,0.0,33656.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:15:00,Grid connected,389.6,391.5,389.4,226.1,225.9,226.5,3.625,3.608,3.641,94.96,54.2,0.999,49.89,2.374,0.080,631.93,2.498,643.2,643.2,654.5,654.5,669.8,669.8,643.4,643.4,643.6,643.6,647.4,647.4,652.5,652.5,670.3,670.3,637.0,637.0,643.6,643.6,0.45,0.00,0.00,0.38,0.53,0.00,0.00,0.45,0.45,0.00,0.00,0.42,0.48,0.00,0.51,0.00,0.00,0.37,0.50,0.00,32892.22,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.10,3365.38,3381.74,3338.62,3327.41,3321.94,3398.74,3416.91,3370.86,3385.25,8695.49,32889.27,0.0,33656.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:20:00,Grid connected,391.8,393.5,391.4,227.1,226.9,227.6,2.993,2.979,2.995,93.83,54.0,0.999,49.97,2.012,0.076,632.11,2.137,647.0,647.0,642.5,642.5,681.7,681.7,658.2,658.2,643.6,643.6,641.5,641.5,644.2,644.2,658.3,658.3,648.8,648.8,649.6,649.6,0.45,0.00,0.00,0.38,0.53,0.00,0.00,0.45,0.45,0.00,0.00,0.42,0.48,0.00,0.51,0.00,0.00,0.37,0.50,0.00,32892.40,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.12,3365.40,3381.77,3338.64,3327.43,3321.95,3398.76,3416.93,3370.87,3385.27,8695.68,32889.46,0.0,33657.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:25:00,Grid connected,389.4,391.4,388.3,226.5,225.7,226.6,0.148,0.148,0.148,0.00,53.8,0.000,49.89,0.000,0.063,632.25,0.000,749.1,749.1,749.7,749.7,749.1,749.1,749.3,749.3,748.4,748.4,748.4,748.4,749.2,749.2,749.7,749.7,749.0,749.0,749.3,749.3,0.15,0.00,0.00,-0.02,0.08,0.00,0.00,-0.01,0.15,0.00,0.00,0.00,0.15,0.00,0.18,0.00,0.00,-0.05,0.06,0.00,32892.54,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.13,3365.42,3381.78,3338.65,3327.44,3321.97,3398.78,3416.95,3370.89,3385.28,8695.81,32889.59,0.0,33657.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:30:00,Grid connected,387.3,389.4,387.3,225.5,224.7,225.6,1.821,1.812,1.822,91.90,53.6,0.995,49.97,1.199,0.059,632.36,1.300,637.2,637.2,634.5,634.5,639.8,639.8,652.7,652.7,625.6,625.6,641.4,641.4,629.5,629.5,628.3,628.3,637.9,637.9,638.2,638.2,0.15,0.00,0.00,0.23,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,0.18,0.29,0.00,32892.65,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.15,3365.42,3381.80,3338.66,3327.46,3321.98,3398.79,3416.97,3370.90,3385.30,8695.92,32889.70,0.0,33657.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:35:00,Grid connected,388.7,390.5,388.5,225.5,224.7,225.6,1.619,1.610,1.620,88.08,53.6,0.996,50.00,0.970,0.026,632.45,1.108,619.2,619.2,637.0,637.0,640.2,640.2,628.8,628.8,619.7,619.7,629.4,629.4,623.8,623.8,622.4,622.4,628.1,628.1,611.4,611.4,0.15,0.00,0.00,0.23,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,0.18,0.29,0.00,32892.74,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.16,3365.43,3381.81,3338.67,3327.47,3321.99,3398.80,3416.98,3370.91,3385.31,8696.01,32889.79,0.0,33657.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:40:00,Grid connected,387.7,389.3,387.4,225.5,224.7,225.6,1.217,1.203,1.218,85.62,53.4,0.999,50.00,0.723,0.012,632.52,0.847,601.5,601.5,606.6,606.6,622.0,622.0,621.5,621.5,607.6,607.6,629.1,629.1,600.6,600.6,623.4,623.4,588.8,588.8,649.6,649.6,0.15,0.00,0.00,0.23,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,0.18,0.29,0.00,32892.81,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.17,3365.45,3381.82,3338.68,3327.48,3322.01,3398.81,3416.99,3370.91,3385.32,8696.08,32889.86,0.0,33657.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:45:00,Grid connected,389.9,391.6,389.2,226.5,225.7,226.6,1.217,1.203,1.218,84.57,53.4,0.976,50.00,0.694,-0.154,632.58,0.821,607.3,607.3,591.8,591.8,615.8,615.8,634.7,634.7,613.6,613.6,611.5,611.5,618.8,618.8,634.3,634.3,600.8,600.8,613.4,613.4,0.15,0.00,0.00,0.23,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,0.18,0.29,0.00,32892.87,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.17,3365.46,3381.83,3338.69,3327.48,3322.01,3398.82,3417.00,3370.92,3385.33,8696.14,32889.92,0.0,33657.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:50:00,Grid connected,388.8,390.5,389.3,226.5,225.7,226.6,0.888,0.883,0.888,83.66,53.2,1.000,49.93,0.539,0.032,632.63,0.644,586.8,586.8,590.4,590.4,602.3,602.3,622.8,622.8,602.2,602.2,605.4,605.4,620.8,620.8,622.3,622.3,576.8,576.8,625.6,625.6,0.15,0.00,0.00,0.03,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,0.07,0.29,0.00,32892.92,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.18,3365.46,3381.84,3338.70,3327.49,3322.02,3398.83,3417.01,3370.93,3385.34,8696.19,32889.97,0.0,33657.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 17:55:00,Grid connected,393.1,394.6,392.3,227.5,227.7,227.6,0.484,0.470,0.484,79.35,53.0,0.969,50.04,0.283,0.074,632.66,0.353,565.1,565.1,582.4,582.4,601.6,601.6,614.9,614.9,589.5,589.5,569.7,569.7,587.2,587.2,569.4,569.4,600.7,600.7,637.4,637.4,0.15,0.00,0.00,0.03,0.29,0.00,0.00,0.23,0.15,0.00,0.00,0.24,0.15,0.00,0.18,0.00,0.00,-0.01,0.29,0.00,32892.95,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.19,3365.46,3381.85,3338.70,3327.50,3322.02,3398.84,3417.02,3370.93,3385.34,8696.22,32890.00,0.0,33657.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:00:00,Grid connected,393.1,395.6,393.3,228.5,227.7,228.6,0.283,0.251,0.283,79.52,52.8,0.721,49.99,0.146,0.135,632.68,0.183,556.1,556.1,576.6,576.6,603.0,603.0,598.7,598.7,566.9,566.9,545.4,545.4,584.1,584.1,580.3,580.3,576.8,576.8,589.6,589.6,0.15,0.00,0.00,0.03,0.09,0.00,0.00,0.03,0.15,0.00,0.00,0.04,0.15,0.00,0.18,0.00,0.00,-0.01,0.09,0.00,32892.97,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.19,3365.46,3381.85,3338.70,3327.50,3322.02,3398.84,3417.02,3370.93,3385.35,8696.24,32890.02,0.0,33657.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:05:00,Grid connected,392.2,394.5,392.3,227.5,227.7,227.6,0.250,0.249,0.251,74.58,52.8,0.423,50.00,0.070,-0.137,632.69,0.094,559.2,559.2,546.6,546.6,525.8,525.8,533.9,533.9,589.0,589.0,483.2,483.2,557.8,557.8,560.8,560.8,576.8,576.8,577.6,577.6,0.15,0.00,0.00,0.01,0.09,0.00,0.00,0.01,0.15,0.00,0.00,0.01,0.15,0.00,0.18,0.00,0.00,-0.01,0.09,0.00,32892.98,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.20,3365.46,3381.86,3338.70,3327.50,3322.02,3398.84,3417.03,3370.93,3385.35,8696.25,32890.03,0.0,33657.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:10:00,Grid connected,392.2,393.5,391.6,227.5,226.7,227.6,0.251,0.250,0.252,0.00,52.6,0.000,50.01,0.000,0.084,632.69,0.000,529.2,529.2,504.6,504.6,469.8,469.8,550.8,550.8,497.7,497.7,485.9,485.9,575.1,575.1,501.5,501.5,516.8,516.8,575.5,575.5,0.15,0.00,0.00,-0.01,0.09,0.00,0.00,0.00,0.15,0.00,0.00,0.00,0.15,0.00,0.18,0.00,0.00,-0.01,0.09,0.00,32892.98,2022/05/18 05:05:47,2022/05/17 18:01:43,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.84,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:15:00,Standby : initialization,390.0,391.1,388.9,226.7,226.7,225.3,0.000,0.000,0.000,0.00,52.6,0.000,49.91,0.000,0.000,632.69,0.000,134.0,134.0,134.6,134.6,134.1,134.1,134.6,134.6,134.1,134.1,133.3,133.3,133.5,133.5,134.7,134.7,134.3,134.3,134.9,134.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:20:00,Standby : initialization,390.0,391.1,388.9,226.7,226.7,225.3,0.000,0.000,0.000,0.00,52.6,0.000,49.91,0.000,0.000,632.69,0.000,134.0,134.0,134.6,134.6,134.1,134.1,134.6,134.6,134.1,134.1,133.3,133.3,133.5,133.5,134.7,134.7,134.3,134.3,134.9,134.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-18 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.2,0.000,0.00,0.000,0.000,632.69,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,N/A,N/A,-0.1,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,N/A,N/A,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,N/A,N/A,-0.1,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 04:55:00,Standby : initialization,395.2,397.0,394.6,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:00:00,Standby : sunlight detection,394.9,396.0,393.4,228.6,228.2,228.2,0.000,0.000,0.000,0.00,40.9,0.000,50.03,0.000,0.000,0.00,0.000,472.9,472.9,473.8,473.8,473.6,473.6,473.4,473.4,472.9,472.9,472.6,472.6,473.6,473.6,473.7,473.7,473.1,473.1,473.8,473.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:05:00,Standby : sunlight detection,393.6,395.2,393.0,227.2,227.5,228.2,0.000,0.000,0.000,0.00,40.9,0.000,49.97,0.000,0.000,0.00,0.000,515.6,515.6,516.4,516.4,514.5,514.5,515.4,515.4,514.9,514.9,515.5,515.5,516.0,516.0,515.1,515.1,515.7,515.7,514.9,514.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,32892.98,2022/05/18 05:05:47,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:10:00,Grid connected,389.6,391.2,389.9,226.5,226.5,226.9,0.149,0.148,0.149,73.97,40.2,0.849,50.03,0.087,0.049,0.00,0.107,477.0,477.0,507.3,507.3,497.6,497.6,537.1,537.1,446.4,446.4,533.1,533.1,507.0,507.0,543.4,543.4,525.0,525.0,543.3,543.3,0.03,-0.03,0.04,0.00,0.04,-0.04,0.04,0.00,0.03,-0.03,0.05,-0.01,0.05,-0.05,0.04,-0.05,0.05,-0.05,0.04,-0.04,32892.98,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.20,3365.46,3381.86,3338.70,3327.51,3322.02,3398.85,3417.03,3370.94,3385.36,8696.25,32890.03,0.0,33657.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:15:00,Grid connected,389.7,391.2,389.6,225.5,225.5,225.9,0.529,0.527,0.529,81.80,41.4,0.926,49.98,0.330,-0.139,0.02,0.411,549.1,549.1,537.4,537.4,595.6,595.6,573.3,573.3,512.5,512.5,576.9,576.9,603.1,603.1,573.4,573.4,543.1,543.1,555.5,555.5,0.03,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.03,-0.03,0.05,0.02,0.05,-0.05,0.04,-0.05,0.05,0.04,0.04,-0.04,32893.00,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.20,3365.47,3381.87,3338.71,3327.51,3322.03,3398.85,3417.04,3370.94,3385.36,8696.27,32890.05,0.0,33657.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:20:00,Grid connected,393.0,395.4,392.6,227.5,227.7,227.9,0.529,0.527,0.529,84.45,42.0,0.933,50.03,0.352,-0.134,0.05,0.413,585.1,585.1,561.3,561.3,566.9,566.9,603.1,603.1,596.4,596.4,596.6,596.6,614.9,614.9,585.3,585.3,525.1,525.1,603.5,603.5,0.03,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.03,-0.03,0.05,0.02,0.05,-0.05,0.04,-0.05,0.05,0.04,0.04,-0.04,32893.03,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.21,3365.48,3381.87,3338.72,3327.52,3322.04,3398.86,3417.04,3370.94,3385.37,8696.30,32890.08,0.0,33658.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:25:00,Grid connected,391.8,393.2,391.4,227.5,227.7,227.9,0.560,0.557,0.561,85.20,42.4,0.993,49.96,0.405,-0.047,0.08,0.471,585.1,585.1,555.4,555.4,610.2,610.2,597.2,597.2,608.5,608.5,609.4,609.4,609.0,609.0,579.4,579.4,519.1,519.1,609.4,609.4,0.03,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.03,-0.03,0.05,0.02,0.05,-0.05,0.04,-0.05,0.05,0.04,0.04,-0.04,32893.06,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.22,3365.48,3381.88,3338.72,3327.52,3322.04,3398.87,3417.05,3370.95,3385.38,8696.33,32890.11,0.0,33658.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:30:00,Grid connected,391.8,393.3,391.4,227.5,226.7,227.9,0.979,0.974,0.980,85.75,42.8,0.983,49.97,0.742,-0.140,0.13,0.875,627.1,627.1,609.5,609.5,618.0,618.0,639.2,639.2,608.5,608.5,611.7,611.7,615.0,615.0,609.4,609.4,393.1,393.1,633.5,633.5,0.03,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.03,-0.03,0.05,0.02,0.05,-0.05,0.04,-0.05,0.05,0.04,0.04,-0.04,32893.11,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.22,3365.48,3381.89,3338.72,3327.53,3322.04,3398.87,3417.06,3370.95,3385.38,8696.38,32890.16,0.0,33658.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:35:00,Grid connected,394.9,396.5,393.7,228.5,228.7,228.9,1.183,1.179,1.181,87.21,43.2,0.999,50.13,0.892,-0.035,0.20,1.024,629.7,629.7,615.4,615.4,627.2,627.2,636.1,636.1,617.6,617.6,620.5,620.5,630.5,630.5,606.1,606.1,612.3,612.3,635.6,635.6,0.03,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.03,-0.03,0.05,0.02,0.05,-0.05,0.04,-0.05,0.05,0.04,0.04,-0.04,32893.18,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.24,3365.50,3381.90,3338.73,3327.54,3322.05,3398.89,3417.07,3370.96,3385.40,8696.45,32890.23,0.0,33658.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:40:00,Grid connected,397.0,398.5,395.8,229.6,229.7,229.9,1.638,1.630,1.640,89.50,43.6,1.000,50.12,1.055,-0.058,0.27,1.173,633.1,633.1,620.6,620.6,639.2,639.2,632.4,632.4,620.6,620.6,620.5,620.5,611.5,611.5,627.3,627.3,602.6,602.6,609.5,609.5,0.23,-0.03,0.04,0.01,0.04,-0.04,0.04,0.01,0.23,-0.03,0.05,0.02,0.25,-0.05,0.24,-0.05,0.05,0.04,0.24,-0.04,32893.25,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.25,3365.50,3381.91,3338.74,3327.55,3322.06,3398.90,3417.08,3370.96,3385.41,8696.52,32890.30,0.0,33658.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:45:00,Grid connected,398.1,400.5,398.1,230.6,230.7,230.9,2.279,2.269,2.282,93.71,43.8,0.997,50.22,1.620,0.036,0.39,1.727,695.0,695.0,702.7,702.7,652.3,652.3,679.7,679.7,692.3,692.3,705.3,705.3,701.3,701.3,685.8,685.8,697.8,697.8,686.1,686.1,0.23,-0.03,0.04,0.21,0.24,-0.04,0.04,0.21,0.23,-0.03,0.05,0.22,0.25,-0.05,0.24,-0.05,0.05,0.04,0.24,-0.04,32893.37,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.26,3365.51,3381.92,3338.75,3327.57,3322.07,3398.91,3417.10,3370.98,3385.42,8696.64,32890.42,0.0,33658.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:50:00,Grid connected,398.0,399.4,396.9,230.5,230.7,230.9,2.539,2.528,2.543,93.90,44.2,0.996,50.08,1.646,0.154,0.53,1.754,679.1,679.1,636.5,636.5,641.6,641.6,633.2,633.2,626.5,626.5,636.1,636.1,647.4,647.4,647.8,647.8,639.1,639.1,649.1,649.1,0.23,-0.03,0.04,0.21,0.24,-0.04,0.04,0.21,0.23,-0.03,0.05,0.22,0.25,-0.05,0.24,-0.05,0.05,0.04,0.24,-0.04,32893.51,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.28,3365.52,3381.94,3338.77,3327.59,3322.09,3398.93,3417.12,3370.99,3385.44,8696.78,32890.56,0.0,33658.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 05:55:00,Grid connected,396.1,397.5,394.9,230.3,229.7,230.5,2.136,2.113,2.127,92.17,44.6,0.996,49.94,1.397,-0.050,0.65,1.517,681.0,681.0,633.4,633.4,658.4,658.4,621.2,621.2,626.5,626.5,649.2,649.2,634.3,634.3,634.7,634.7,627.1,627.1,645.4,645.4,0.23,-0.03,0.04,0.21,0.24,-0.04,0.04,0.21,0.23,-0.03,0.05,0.22,0.25,-0.05,0.24,-0.05,0.05,0.04,0.24,-0.04,32893.63,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.29,3365.54,3381.96,3338.77,3327.60,3322.11,3398.95,3417.14,3371.00,3385.46,8696.90,32890.68,0.0,33658.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:00:00,Grid connected,396.4,398.6,395.9,229.3,229.7,229.5,2.553,2.542,2.559,93.91,44.8,0.999,50.06,1.880,-0.079,0.79,2.004,663.2,663.2,647.2,647.2,648.0,648.0,639.3,639.3,638.4,638.4,646.7,646.7,647.3,647.3,651.5,651.5,627.1,627.1,622.6,622.6,0.23,-0.03,0.04,0.21,0.24,-0.04,0.04,0.21,0.23,-0.03,0.05,0.22,0.25,-0.05,0.24,-0.05,0.05,0.24,0.24,-0.04,32893.77,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.31,3365.56,3381.98,3338.80,3327.62,3322.12,3398.97,3417.15,3371.02,3385.48,8697.04,32890.82,0.0,33659.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:05:00,Grid connected,394.6,396.1,393.8,228.3,228.5,229.2,3.363,3.350,3.370,95.12,45.2,0.997,49.98,2.324,-0.032,0.96,2.443,674.5,674.5,657.4,657.4,663.2,663.2,645.3,645.3,656.0,656.0,656.5,656.5,663.0,663.0,663.4,663.4,644.4,644.4,651.5,651.5,0.23,-0.03,0.04,0.21,0.24,-0.04,0.04,0.21,0.23,-0.03,0.05,0.22,0.25,-0.05,0.24,-0.05,0.05,0.24,0.24,-0.04,32893.94,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.33,3365.57,3382.00,3338.81,3327.64,3322.13,3398.99,3417.18,3371.04,3385.50,8697.21,32890.99,0.0,33659.19,0.00
