Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:10:00,Grid connected,394.6,395.9,393.8,229.4,228.6,229.2,4.303,4.282,4.294,95.71,45.4,0.997,49.92,2.933,0.175,1.18,3.063,660.1,660.1,657.4,657.4,669.2,669.2,657.2,657.2,671.3,671.3,650.5,650.5,657.0,657.0,669.4,669.4,672.0,672.0,657.4,657.4,0.43,-0.03,0.04,0.21,0.44,-0.04,0.04,0.21,0.43,-0.03,0.05,0.22,0.45,-0.05,0.44,-0.05,0.05,0.24,0.44,-0.04,32894.16,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.36,3365.60,3382.02,3338.83,3327.67,3322.16,3399.02,3417.20,3371.06,3385.52,8697.43,32891.21,0.0,33659.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:15:00,Grid connected,394.5,396.0,393.8,229.4,228.6,229.2,5.578,5.570,5.544,96.60,45.6,0.997,49.91,3.880,0.208,1.46,4.016,669.1,669.1,680.9,680.9,680.2,680.2,669.3,669.3,674.5,674.5,687.5,687.5,664.3,664.3,676.4,676.4,669.1,669.1,669.4,669.4,0.63,-0.03,0.04,0.41,0.44,-0.04,0.04,0.41,0.63,-0.03,0.05,0.42,0.65,-0.05,0.64,-0.05,0.05,0.44,0.64,-0.04,32894.44,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.39,3365.63,3382.05,3338.85,3327.70,3322.19,3399.05,3417.24,3371.09,3385.56,8697.71,32891.49,0.0,33659.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:20:00,Grid connected,395.7,397.3,394.6,229.4,228.6,229.2,8.151,8.168,8.063,97.40,46.0,0.997,50.09,5.586,-0.164,1.85,5.736,681.1,681.1,692.4,692.4,675.6,675.6,691.5,691.5,704.4,704.4,680.9,680.9,681.2,681.2,687.0,687.0,687.1,687.1,677.2,677.2,0.83,-0.03,0.04,0.61,0.84,-0.04,0.04,0.61,0.83,-0.03,0.05,0.62,0.85,-0.05,0.84,-0.05,0.05,0.64,0.84,-0.04,32894.83,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.43,3365.66,3382.10,3338.90,3327.74,3322.23,3399.09,3417.28,3371.13,3385.60,8698.10,32891.88,0.0,33660.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:25:00,Grid connected,394.7,396.1,393.3,229.4,228.6,229.2,9.688,9.737,9.568,97.78,46.2,0.997,50.09,6.649,0.029,2.37,6.801,684.4,684.4,681.4,681.4,693.2,693.2,693.2,693.2,695.6,695.6,686.5,686.5,687.0,687.0,675.4,675.4,683.9,683.9,687.5,687.5,0.83,-0.03,0.04,0.81,1.04,-0.04,0.04,0.81,1.03,-0.03,0.05,0.82,1.05,-0.05,1.04,-0.05,0.05,0.84,1.04,-0.04,32895.35,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.49,3365.72,3382.15,3338.95,3327.79,3322.29,3399.15,3417.34,3371.19,3385.66,8698.62,32892.40,0.0,33660.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:30:00,Grid connected,395.0,395.9,393.8,229.4,228.6,229.2,10.188,10.219,10.238,97.26,46.4,0.997,50.16,7.021,0.135,2.96,7.219,742.1,742.1,742.7,742.7,742.2,742.2,742.4,742.4,741.5,741.5,741.6,741.6,742.1,742.1,742.8,742.8,742.1,742.1,742.4,742.4,1.03,-0.03,0.04,1.01,1.04,-0.04,0.04,1.01,1.03,-0.03,0.05,1.02,1.05,-0.05,1.04,-0.05,0.05,1.04,1.04,-0.04,32895.94,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.55,3365.77,3382.22,3339.01,3327.86,3322.34,3399.21,3417.41,3371.24,3385.72,8699.22,32893.00,0.0,33661.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:35:00,Grid connected,394.9,395.9,392.8,229.4,228.6,228.2,13.159,13.196,13.210,98.06,46.6,0.997,50.12,9.158,0.062,3.64,9.336,690.9,690.9,693.4,693.4,696.5,696.5,689.3,689.3,692.4,692.4,692.5,692.5,693.1,693.1,681.4,681.4,699.1,699.1,691.4,691.4,1.28,-0.03,0.04,1.21,1.25,-0.04,0.04,1.21,1.24,-0.03,0.05,1.22,1.26,-0.05,1.44,-0.05,0.05,1.24,1.24,-0.04,32896.62,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.62,3365.84,3382.29,3339.07,3327.93,3322.41,3399.29,3417.48,3371.31,3385.80,8699.89,32893.67,0.0,33662.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:40:00,Grid connected,393.8,394.5,392.8,228.4,228.6,228.2,14.897,14.938,14.927,98.28,46.6,0.997,50.12,10.252,0.270,4.45,10.432,693.2,693.2,693.4,693.4,699.7,699.7,697.5,697.5,704.3,704.3,692.5,692.5,692.9,692.9,693.4,693.4,699.1,699.1,697.7,697.7,1.48,-0.03,0.04,1.41,1.45,-0.04,0.04,1.41,1.44,-0.03,0.05,1.42,1.46,-0.05,1.44,-0.05,0.05,1.44,1.44,-0.04,32897.43,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.70,3365.93,3382.38,3339.16,3328.01,3322.50,3399.38,3417.57,3371.40,3385.88,8700.70,32894.48,0.0,33662.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:45:00,Grid connected,394.9,395.7,392.8,229.4,228.6,228.2,17.300,17.163,17.186,98.28,46.8,0.997,50.16,11.846,-0.108,5.37,12.054,703.7,703.7,705.4,705.4,699.2,699.2,705.4,705.4,698.5,698.5,698.5,698.5,705.0,705.0,693.4,693.4,699.1,699.1,699.5,699.5,1.68,-0.03,0.04,1.63,1.65,-0.04,0.04,1.61,1.64,-0.03,0.05,1.62,1.67,-0.05,1.64,-0.05,0.05,1.64,1.64,-0.04,32898.35,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.80,3366.01,3382.47,3339.25,3328.11,3322.59,3399.47,3417.67,3371.49,3385.98,8701.63,32895.41,0.0,33663.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:50:00,Grid connected,392.8,393.7,391.7,228.4,227.4,228.2,18.941,18.974,18.915,98.28,47.0,0.997,50.09,12.969,0.153,6.40,13.192,701.4,701.4,705.4,705.4,696.0,696.0,701.2,701.2,698.5,698.5,698.5,698.5,699.1,699.1,699.4,699.4,702.1,702.1,697.5,697.5,1.89,-0.03,0.04,1.63,1.85,-0.04,0.04,1.61,1.84,-0.03,0.05,1.82,1.88,-0.05,1.84,-0.05,0.05,1.85,1.84,-0.04,32899.38,2022/05/19 05:07:42,2022/05/18 18:12:06,3350.90,3366.11,3382.58,3339.35,3328.21,3322.69,3399.58,3417.78,3371.60,3386.09,8702.68,32896.46,0.0,33664.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 06:55:00,Grid connected,389.5,390.5,388.4,226.3,225.4,226.2,21.200,21.402,21.251,98.28,47.2,0.997,49.88,14.474,-0.355,7.55,14.737,699.1,699.1,703.9,703.9,699.2,699.2,705.3,705.3,699.2,699.2,699.6,699.6,705.8,705.8,694.5,694.5,699.1,699.1,705.4,705.4,2.09,-0.03,0.04,1.83,2.05,-0.04,0.04,1.81,2.04,-0.03,0.05,2.02,2.08,-0.05,2.04,-0.05,0.05,2.05,2.04,-0.04,32900.53,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.02,3366.23,3382.70,3339.47,3328.33,3322.81,3399.70,3417.90,3371.71,3386.21,8703.81,32897.59,0.0,33666.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:00:00,Grid connected,390.4,391.7,389.5,226.3,225.4,226.2,23.092,23.190,23.078,98.59,47.4,0.997,49.93,15.744,0.348,8.81,15.971,700.4,700.4,711.2,711.2,705.2,705.2,705.3,705.3,698.4,698.4,704.5,704.5,705.0,705.0,699.4,699.4,704.2,704.2,705.4,705.4,2.29,-0.03,0.04,2.03,2.25,-0.04,0.04,2.01,2.24,-0.03,0.05,2.22,2.28,-0.05,2.24,-0.05,0.05,2.05,2.24,-0.04,32901.80,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.15,3366.36,3382.83,3339.59,3328.46,3322.94,3399.84,3418.03,3371.84,3386.34,8705.07,32898.85,0.0,33667.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:05:00,Grid connected,389.2,389.6,387.2,225.3,224.4,225.2,24.642,24.649,24.628,98.59,47.6,0.997,50.01,16.729,-0.618,10.16,16.972,702.6,702.6,711.5,711.5,702.0,702.0,699.2,699.2,704.5,704.5,704.5,704.5,711.1,711.1,705.4,705.4,705.1,705.1,707.0,707.0,2.29,-0.03,0.04,2.23,2.45,-0.04,0.04,2.21,2.44,-0.03,0.05,2.22,2.48,-0.05,2.44,-0.05,0.05,2.25,2.44,-0.04,32903.16,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.29,3366.49,3382.97,3339.72,3328.60,3323.07,3399.98,3418.18,3371.98,3386.49,8706.44,32900.22,0.0,33668.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:10:00,Grid connected,387.2,388.4,386.0,225.3,224.4,224.1,26.847,26.841,26.809,98.59,47.8,0.997,49.93,18.130,0.187,11.60,18.393,699.0,699.0,706.9,706.9,705.2,705.2,705.2,705.2,709.9,709.9,699.3,699.3,705.6,705.6,700.2,700.2,705.1,705.1,705.5,705.5,2.50,-0.03,0.04,2.43,2.65,-0.04,0.04,2.41,2.44,-0.03,0.05,2.42,2.69,-0.05,2.64,-0.05,0.05,2.45,2.64,-0.04,32904.58,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.44,3366.64,3383.12,3339.87,3328.75,3323.22,3400.13,3418.33,3372.12,3386.64,8707.87,32901.65,0.0,33670.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:15:00,Grid connected,386.2,387.4,384.8,224.3,223.4,224.1,32.173,32.240,32.275,98.59,48.0,0.997,49.97,21.718,-0.543,13.25,22.033,705.1,705.1,711.4,711.4,709.7,709.7,711.1,711.1,698.5,698.5,704.5,704.5,705.1,705.1,705.4,705.4,706.5,706.5,705.4,705.4,3.11,0.00,0.04,2.83,3.25,0.00,0.00,3.01,3.05,0.00,0.00,3.04,3.09,0.00,3.25,0.00,0.00,3.06,3.05,0.00,32906.23,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.60,3366.79,3383.29,3340.04,3328.91,3323.38,3400.30,3418.50,3372.30,3386.81,8709.52,32903.30,0.0,33671.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:20:00,Grid connected,385.1,386.1,383.8,224.3,222.4,223.0,36.021,36.180,36.006,98.59,48.2,0.997,50.05,24.240,0.456,15.18,24.597,711.1,711.1,720.7,720.7,711.1,711.1,699.2,699.2,706.3,706.3,704.5,704.5,715.2,715.2,705.4,705.4,705.1,705.1,705.4,705.4,3.31,0.00,0.00,3.24,3.45,0.00,0.00,3.43,3.26,0.00,0.00,3.24,3.49,0.00,3.46,0.00,0.00,3.27,3.46,0.00,32908.16,2022/05/19 05:07:42,2022/05/18 18:12:06,3351.80,3366.98,3383.49,3340.23,3329.11,3323.58,3400.50,3418.70,3372.49,3387.01,8711.43,32905.21,0.0,33673.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:25:00,Grid connected,387.1,387.5,385.6,225.5,223.4,224.0,39.651,39.754,39.702,98.47,48.4,0.997,50.00,26.668,0.161,17.28,27.080,711.0,711.0,722.1,722.1,705.2,705.2,711.3,711.3,710.2,710.2,703.9,703.9,704.8,704.8,700.1,700.1,705.1,705.1,705.4,705.4,3.71,0.00,0.00,3.44,3.87,0.00,0.00,3.87,3.67,0.00,0.00,3.64,3.90,0.00,3.87,0.00,0.00,3.68,3.87,0.00,32910.26,2022/05/19 05:07:42,2022/05/18 18:12:06,3352.01,3367.19,3383.71,3340.45,3329.32,3323.79,3400.72,3418.92,3372.71,3387.23,8713.56,32907.34,0.0,33676.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:30:00,Grid connected,383.8,383.8,382.4,223.2,221.2,221.6,45.200,45.271,45.216,98.47,48.8,0.997,50.05,30.237,-0.032,19.64,30.697,705.1,705.1,717.3,717.3,711.2,711.2,711.2,711.2,706.1,706.1,699.7,699.7,709.4,709.4,705.4,705.4,699.1,699.1,705.4,705.4,4.12,0.00,0.00,4.04,4.48,0.00,0.00,4.30,4.29,0.00,0.00,4.24,4.31,0.00,4.27,0.00,0.00,4.31,4.27,0.00,32912.62,2022/05/19 05:07:42,2022/05/18 18:12:06,3352.24,3367.42,3383.96,3340.70,3329.55,3324.02,3400.96,3419.17,3372.94,3387.47,8715.92,32909.70,0.0,33678.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:35:00,Grid connected,381.5,381.5,381.1,222.2,220.1,220.5,54.148,54.259,54.195,98.47,49.2,0.997,49.91,35.989,-0.592,22.35,36.555,699.1,699.1,717.4,717.4,711.2,711.2,705.2,705.2,708.1,708.1,701.0,701.0,708.7,708.7,705.4,705.4,705.1,705.1,705.4,705.4,4.95,0.00,0.00,4.64,5.31,0.00,0.00,5.14,5.14,0.00,0.00,5.08,5.18,0.00,5.09,0.00,0.00,4.95,5.10,0.00,32915.33,2022/05/19 05:07:42,2022/05/18 18:12:06,3352.51,3367.68,3384.25,3340.98,3329.82,3324.30,3401.24,3419.45,3373.21,3387.74,8718.64,32912.42,0.0,33681.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:40:00,Grid connected,383.7,384.9,383.2,223.2,221.2,222.5,49.958,50.095,50.025,98.47,49.6,0.997,50.18,33.409,0.209,25.64,33.917,705.0,705.0,705.4,705.4,698.4,698.4,699.2,699.2,698.4,698.4,698.5,698.5,705.1,705.1,699.4,699.4,698.4,698.4,703.6,703.6,4.80,0.00,0.00,4.76,5.17,0.00,0.00,5.00,4.78,0.00,0.00,4.85,4.88,0.00,5.01,0.00,0.00,4.83,4.92,0.00,32918.65,2022/05/19 05:07:42,2022/05/18 18:12:06,3352.85,3368.03,3384.61,3341.32,3330.16,3324.63,3401.58,3419.78,3373.55,3388.07,8721.95,32915.73,0.0,33684.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:45:00,Grid connected,383.2,383.8,382.5,223.2,221.4,221.8,68.676,68.794,68.492,98.48,50.0,0.997,50.13,45.828,0.551,28.73,46.559,705.1,705.1,705.5,705.5,710.0,710.0,705.3,705.3,704.4,704.4,704.5,704.5,710.1,710.1,705.4,705.4,705.1,705.1,701.9,701.9,6.40,0.00,0.00,6.49,6.96,0.00,0.00,6.91,6.23,0.00,0.00,6.21,6.46,0.00,6.77,0.00,0.00,6.61,6.76,0.00,32921.71,2022/05/19 05:07:42,2022/05/18 18:12:06,3353.15,3368.32,3384.93,3341.65,3330.46,3324.94,3401.89,3420.10,3373.86,3388.39,8724.98,32918.76,0.0,33687.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:50:00,Grid connected,385.2,385.1,383.5,224.2,222.4,222.8,56.693,56.796,56.739,98.48,50.6,0.997,50.14,38.074,0.344,31.91,38.666,687.1,687.1,705.5,705.5,699.2,699.2,693.6,693.6,692.4,692.4,696.9,696.9,699.0,699.0,688.9,688.9,699.0,699.0,705.5,705.5,5.46,0.00,0.00,5.25,5.62,0.00,0.00,5.63,5.31,0.00,0.00,5.42,5.54,0.00,5.72,0.00,0.00,5.42,5.59,0.00,32924.89,2022/05/19 05:07:42,2022/05/18 18:12:06,3353.48,3368.64,3385.26,3341.97,3330.78,3325.26,3402.22,3420.43,3374.18,3388.71,8728.20,32921.98,0.0,33690.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 07:55:00,Grid connected,382.3,381.9,381.3,222.2,219.5,220.3,72.907,73.142,72.944,98.48,50.0,0.997,49.96,48.406,-0.593,35.42,49.183,693.1,693.1,702.6,702.6,699.2,699.2,695.6,695.6,698.4,698.4,702.0,702.0,699.1,699.1,701.9,701.9,701.6,701.6,705.5,705.5,6.52,0.00,0.00,6.30,6.94,0.00,0.00,6.73,7.04,0.00,0.00,7.02,7.32,0.00,7.24,0.00,0.00,7.19,7.31,0.00,32928.40,2022/05/19 05:07:42,2022/05/18 18:12:06,3353.82,3368.98,3385.63,3342.33,3331.13,3325.61,3402.59,3420.79,3374.54,3389.08,8731.67,32925.45,0.0,33694.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:00:00,Grid connected,381.6,381.9,381.0,222.2,220.6,220.3,62.915,63.088,62.987,98.48,50.7,0.997,50.06,41.766,-0.511,38.92,42.419,687.2,687.2,693.5,693.5,692.7,692.7,693.3,693.3,692.7,692.7,686.5,686.5,699.3,699.3,687.4,687.4,699.1,699.1,699.5,699.5,6.07,0.00,0.00,5.84,6.27,0.00,0.00,6.03,6.02,0.00,0.00,5.94,6.16,0.00,6.23,0.00,0.00,5.95,6.17,0.00,32931.90,2022/05/19 05:07:42,2022/05/18 18:12:06,3354.19,3369.34,3385.99,3342.69,3331.47,3325.95,3402.95,3421.15,3374.90,3389.44,8735.21,32928.99,0.0,33698.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:05:00,Grid connected,381.6,380.9,381.1,222.2,219.6,220.3,69.555,69.686,69.520,98.48,51.0,0.997,50.06,46.173,0.166,42.63,46.915,687.1,687.1,699.5,699.5,693.1,693.1,693.4,693.4,692.5,692.5,687.9,687.9,693.1,693.1,688.8,688.8,697.6,697.6,699.5,699.5,6.68,0.00,0.00,6.52,6.90,0.00,0.00,6.67,6.67,0.00,0.00,6.57,6.82,0.00,6.86,0.00,0.00,6.62,6.81,0.00,32935.61,2022/05/19 05:07:42,2022/05/18 18:12:06,3354.56,3369.71,3386.38,3343.08,3331.84,3326.33,3403.33,3421.53,3375.28,3389.82,8738.92,32932.70,0.0,33701.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:10:00,Grid connected,380.4,379.4,378.7,221.7,219.1,219.6,69.179,69.383,69.332,98.48,51.0,0.997,50.07,45.759,-0.372,46.43,46.484,688.5,688.5,693.5,693.5,691.0,691.0,687.2,687.2,692.5,692.5,686.4,686.4,694.8,694.8,693.4,693.4,687.1,687.1,690.9,690.9,6.68,0.00,0.00,6.52,6.90,0.00,0.00,6.86,6.47,0.00,0.00,6.58,6.82,0.00,6.86,0.00,0.00,6.63,6.81,0.00,32939.41,2022/05/19 05:07:42,2022/05/18 18:12:06,3354.94,3370.09,3386.77,3343.47,3332.22,3326.71,3403.72,3421.93,3375.66,3390.21,8742.77,32936.55,0.0,33705.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:15:00,Grid connected,380.5,379.4,379.7,221.7,219.2,219.6,75.636,75.783,75.657,98.48,51.2,0.997,50.03,50.001,-0.558,50.42,50.798,687.6,687.6,699.5,699.5,687.1,687.1,681.2,681.2,686.5,686.5,686.6,686.6,698.1,698.1,687.4,687.4,687.0,687.0,693.4,693.4,7.29,0.00,0.00,7.20,7.52,0.00,0.00,7.50,7.13,0.00,0.00,7.19,7.46,0.00,7.50,0.00,0.00,7.26,7.46,0.00,32943.40,2022/05/19 05:07:42,2022/05/18 18:12:06,3355.34,3370.49,3387.19,3343.88,3332.61,3327.10,3404.13,3422.34,3376.07,3390.62,8746.72,32940.50,0.0,33709.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:20:00,Grid connected,378.1,377.5,376.6,220.5,217.9,218.8,65.828,65.994,65.846,98.48,51.6,0.997,50.07,43.175,-0.059,54.36,43.855,687.1,687.1,681.9,681.9,687.2,687.2,682.3,682.3,686.5,686.5,686.5,686.5,692.4,692.4,687.4,687.4,693.0,693.0,681.5,681.5,6.21,0.00,0.00,6.27,6.61,0.00,0.00,6.47,6.22,0.00,0.00,6.22,6.43,0.00,6.59,0.00,0.00,6.43,6.55,0.00,32947.34,2022/05/19 05:07:42,2022/05/18 18:12:06,3355.73,3370.88,3387.60,3344.28,3333.01,3327.51,3404.53,3422.74,3376.47,3391.03,8750.65,32944.43,0.0,33713.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:25:00,Grid connected,382.9,382.9,381.5,222.5,220.1,220.6,64.721,64.944,64.767,98.48,52.4,0.997,50.07,42.949,0.665,57.95,43.620,681.1,681.1,693.5,693.5,687.2,687.2,687.3,687.3,686.5,686.5,686.4,686.4,687.0,687.0,689.1,689.1,691.3,691.3,681.5,681.5,6.21,0.00,0.00,6.07,6.62,0.00,0.00,6.47,6.22,0.00,0.00,6.22,6.43,0.00,6.37,0.00,0.00,6.21,6.34,0.00,32950.93,2022/05/19 05:07:42,2022/05/18 18:12:06,3356.10,3371.24,3387.97,3344.66,3333.37,3327.86,3404.90,3423.11,3376.85,3391.40,8754.24,32948.02,0.0,33717.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:30:00,Grid connected,380.8,380.8,380.3,222.5,220.1,220.6,60.932,61.163,60.951,98.48,53.0,0.997,50.08,40.346,0.050,61.36,40.973,687.0,687.0,693.5,693.5,687.1,687.1,684.6,684.6,686.5,686.5,686.5,686.5,687.0,687.0,683.6,683.6,690.9,690.9,693.5,693.5,5.80,0.00,0.00,5.86,6.22,0.00,0.00,6.05,5.81,0.00,0.00,5.82,6.03,0.00,6.15,0.00,0.00,6.00,6.14,0.00,32954.34,2022/05/19 05:07:42,2022/05/18 18:12:06,3356.44,3371.57,3388.33,3345.01,3333.71,3328.20,3405.26,3423.46,3377.19,3391.75,8757.65,32951.43,0.0,33720.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:35:00,Grid connected,383.1,383.6,382.5,223.7,221.1,221.7,59.204,59.385,59.273,98.48,53.6,0.997,50.11,39.528,0.829,64.65,40.154,687.0,687.0,692.9,692.9,693.1,693.1,682.4,682.4,692.0,692.0,686.7,686.7,681.5,681.5,687.5,687.5,686.9,686.9,693.5,693.5,5.80,0.00,0.00,5.66,6.01,0.00,0.00,5.85,5.81,0.00,0.00,5.82,5.83,0.00,5.93,0.00,0.00,5.80,5.93,0.00,32957.67,2022/05/19 05:07:42,2022/05/18 18:12:06,3356.77,3371.91,3388.68,3345.35,3334.04,3328.54,3405.60,3423.81,3377.52,3392.09,8760.94,32954.72,0.0,33724.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:40:00,Grid connected,384.1,383.9,382.5,223.8,221.1,221.7,60.407,60.581,60.456,98.48,53.6,0.997,50.19,40.297,0.280,68.05,40.923,693.1,693.1,693.5,693.5,687.2,687.2,687.3,687.3,686.5,686.5,686.5,686.5,683.2,683.2,683.1,683.1,687.1,687.1,693.5,693.5,5.80,0.00,0.00,5.86,6.23,0.00,0.00,6.08,6.01,0.00,0.00,5.82,6.04,0.00,6.14,0.00,0.00,6.01,6.14,0.00,32961.03,2022/05/19 05:07:42,2022/05/18 18:12:06,3357.10,3372.24,3389.03,3345.70,3334.37,3328.88,3405.95,3424.15,3377.87,3392.44,8764.34,32958.12,0.0,33727.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:45:00,Grid connected,385.1,384.9,383.5,223.8,222.1,221.7,61.581,61.726,61.600,98.47,54.0,0.997,50.16,41.198,-0.913,71.35,41.838,681.1,681.1,681.5,681.5,687.2,687.2,686.1,686.1,686.5,686.5,690.8,690.8,682.9,682.9,687.4,687.4,683.5,683.5,688.6,688.6,6.02,0.00,0.00,5.89,6.17,0.00,0.00,6.05,5.83,0.00,0.00,5.93,6.18,0.00,6.19,0.00,0.00,6.10,6.12,0.00,32964.33,2022/05/19 05:07:42,2022/05/18 18:12:06,3357.43,3372.57,3389.37,3346.04,3334.71,3329.21,3406.29,3424.49,3378.21,3392.78,8767.64,32961.42,0.0,33731.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:50:00,Grid connected,386.1,386.0,384.5,224.9,222.1,222.7,64.104,64.260,64.187,98.47,53.8,0.997,50.17,42.969,-0.688,74.95,43.641,687.1,687.1,690.9,690.9,687.2,687.2,687.2,687.2,686.4,686.4,686.4,686.4,683.6,683.6,687.4,687.4,687.1,687.1,687.5,687.5,6.23,0.00,0.00,6.16,6.59,0.00,0.00,6.48,6.23,0.00,0.00,6.37,6.45,0.00,6.39,0.00,0.00,6.33,6.36,0.00,32967.93,2022/05/19 05:07:42,2022/05/18 18:12:06,3357.79,3372.92,3389.75,3346.41,3335.07,3329.57,3406.65,3424.87,3378.58,3393.15,8771.24,32965.02,0.0,33734.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 08:55:00,Grid connected,386.5,387.0,385.7,224.9,223.1,223.7,62.526,62.634,62.582,98.47,53.8,0.997,50.13,42.073,-0.214,78.42,42.731,687.1,687.1,693.5,693.5,687.2,687.2,686.0,686.0,686.4,686.4,692.3,692.3,687.1,687.1,687.6,687.6,687.2,687.2,686.3,686.3,6.02,0.00,0.00,5.95,6.36,0.00,0.00,6.27,6.02,0.00,0.00,5.97,6.22,0.00,6.19,0.00,0.00,6.13,6.16,0.00,32971.40,2022/05/19 05:07:42,2022/05/18 18:12:06,3358.15,3373.28,3390.11,3346.77,3335.42,3329.92,3407.01,3425.22,3378.93,3393.50,8774.71,32968.49,0.0,33738.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:00:00,Grid connected,385.5,385.9,384.5,224.9,222.0,222.7,77.453,77.711,77.643,98.47,53.6,0.997,50.00,51.996,-1.753,82.27,52.825,699.1,699.1,693.5,693.5,693.1,693.1,681.1,681.1,688.8,688.8,686.4,686.4,690.6,690.6,693.4,693.4,687.0,687.0,687.5,687.5,7.31,0.00,0.00,7.28,7.86,0.00,0.00,7.86,7.49,0.00,0.00,7.48,7.56,0.00,7.67,0.00,0.00,7.64,7.69,0.00,32975.25,2022/05/19 05:07:42,2022/05/18 18:12:06,3358.53,3373.66,3390.51,3347.16,3335.80,3330.31,3407.41,3425.62,3379.32,3393.90,8778.62,32972.40,0.0,33742.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:05:00,Grid connected,386.0,385.2,384.5,224.9,221.8,222.3,80.939,81.150,80.918,98.47,53.2,0.997,50.06,54.124,-0.703,86.81,54.993,693.1,693.1,691.2,691.2,687.2,687.2,687.2,687.2,686.5,686.5,686.5,686.5,691.8,691.8,687.4,687.4,687.1,687.1,681.5,681.5,7.72,0.00,0.00,7.75,8.29,0.00,0.00,8.05,7.92,0.00,0.00,7.90,8.00,0.00,8.07,0.00,0.00,8.06,8.09,0.00,32979.79,2022/05/19 05:07:42,2022/05/18 18:12:06,3358.98,3374.11,3390.98,3347.64,3336.26,3330.76,3407.88,3426.09,3379.79,3394.36,8783.11,32976.89,0.0,33746.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:10:00,Grid connected,386.3,385.5,384.7,224.9,221.8,222.3,88.558,88.893,88.621,98.37,53.4,0.997,49.92,59.472,0.624,91.41,60.446,694.5,694.5,693.5,693.5,687.2,687.2,687.2,687.2,686.4,686.4,686.4,686.4,693.1,693.1,687.4,687.4,687.1,687.1,681.5,681.5,8.64,0.00,0.00,8.57,9.01,0.00,0.00,8.76,8.66,0.00,0.00,8.57,8.88,0.00,8.80,0.00,0.00,8.76,8.77,0.00,32984.45,2022/05/19 05:07:42,2022/05/18 18:12:06,3359.44,3374.57,3391.47,3348.12,3336.72,3331.24,3408.35,3426.56,3380.26,3394.84,8787.72,32981.50,0.0,33751.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:15:00,Grid connected,388.5,387.3,386.4,226.9,222.8,223.3,111.406,111.751,111.178,98.37,53.6,0.997,50.08,74.901,1.712,96.95,76.197,693.1,693.1,693.5,693.5,683.9,683.9,683.4,683.4,692.5,692.5,683.2,683.2,687.0,687.0,684.7,684.7,684.6,684.6,679.3,679.3,10.59,0.00,0.00,10.67,11.86,0.00,0.00,11.58,10.90,0.00,0.00,11.08,11.12,0.00,11.20,0.00,0.00,10.78,10.83,0.00,32989.93,2022/05/19 05:07:42,2022/05/18 18:12:06,3360.00,3375.13,3392.04,3348.68,3337.27,3331.78,3408.92,3427.13,3380.83,3395.40,8793.27,32987.05,0.0,33757.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:20:00,Grid connected,386.1,385.1,384.5,225.9,222.2,222.7,92.295,92.511,92.262,98.37,54.7,0.997,50.18,61.739,-0.628,102.84,62.762,687.1,687.1,692.7,692.7,681.2,681.2,681.2,681.2,674.5,674.5,674.5,674.5,681.0,681.0,675.5,675.5,675.1,675.1,681.5,681.5,9.12,0.00,0.00,8.91,9.61,0.00,0.00,9.30,9.11,0.00,0.00,9.32,9.35,0.00,9.41,0.00,0.00,9.36,9.40,0.00,32995.82,2022/05/19 05:07:42,2022/05/18 18:12:06,3360.58,3375.71,3392.65,3349.28,3337.87,3332.38,3409.53,3427.74,3381.44,3396.01,8799.15,32992.93,0.0,33763.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:25:00,Grid connected,385.4,384.3,383.3,225.0,222.2,222.7,74.751,74.987,74.862,98.37,56.0,0.997,50.13,49.986,0.477,107.38,50.784,687.0,687.0,681.5,681.5,683.3,683.3,681.2,681.2,674.4,674.4,680.5,680.5,681.1,681.1,681.4,681.4,678.9,678.9,682.5,682.5,7.41,0.00,0.00,7.42,7.62,0.00,0.00,7.55,7.45,0.00,0.00,7.45,7.54,0.00,7.67,0.00,0.00,7.54,7.55,0.00,33000.36,2022/05/19 05:07:42,2022/05/18 18:12:06,3361.05,3376.17,3393.12,3349.75,3338.32,3332.83,3409.99,3428.21,3381.90,3396.47,8803.72,32997.50,0.0,33767.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:30:00,Grid connected,384.7,384.3,383.3,225.0,222.2,221.8,75.217,75.432,75.079,98.37,56.4,0.997,49.90,50.290,0.208,111.52,51.097,693.0,693.0,687.5,687.5,687.2,687.2,687.2,687.2,686.4,686.4,680.5,680.5,681.1,681.1,681.4,681.4,676.9,676.9,684.3,684.3,7.20,0.00,0.00,7.15,7.61,0.00,0.00,7.35,7.18,0.00,0.00,7.25,7.56,0.00,7.47,0.00,0.00,7.52,7.56,0.00,33004.50,2022/05/19 05:07:42,2022/05/18 18:12:06,3361.46,3376.58,3393.55,3350.18,3338.74,3333.26,3410.43,3428.64,3382.33,3396.90,8807.82,33001.60,0.0,33772.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:35:00,Grid connected,384.5,384.1,383.3,225.0,221.2,221.8,84.430,84.640,84.403,98.37,56.2,0.997,49.99,56.440,-0.285,115.96,57.369,692.0,692.0,693.4,693.4,687.2,687.2,688.0,688.0,680.4,680.4,674.5,674.5,681.1,681.1,681.4,681.4,675.0,675.0,680.6,680.6,8.26,0.00,0.00,8.04,8.44,0.00,0.00,8.41,8.28,0.00,0.00,8.36,8.40,0.00,8.57,0.00,0.00,8.35,8.40,0.00,33008.94,2022/05/19 05:07:42,2022/05/18 18:12:06,3361.91,3377.03,3394.01,3350.63,3339.18,3333.70,3410.88,3429.09,3382.78,3397.35,8812.26,33006.04,0.0,33776.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:40:00,Grid connected,385.5,384.3,384.0,225.7,222.0,222.4,101.679,101.993,101.730,98.37,56.0,0.997,50.09,68.076,-1.006,121.21,69.246,681.1,681.1,693.5,693.5,684.5,684.5,681.2,681.2,686.4,686.4,680.4,680.4,684.6,684.6,681.4,681.4,684.3,684.3,681.5,681.5,10.34,0.00,0.00,10.44,10.37,0.00,0.00,10.22,9.78,0.00,0.00,9.97,10.02,0.00,10.28,0.00,0.00,9.98,10.19,0.00,33014.19,2022/05/19 05:07:42,2022/05/18 18:12:06,3362.44,3377.56,3394.55,3351.17,3339.70,3334.23,3411.42,3429.63,3383.32,3397.89,8817.52,33011.30,0.0,33781.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:45:00,Grid connected,386.1,383.8,383.5,225.7,221.8,222.3,98.287,98.640,98.338,98.37,56.4,0.997,50.05,65.570,1.186,126.70,66.697,681.7,681.7,687.5,687.5,681.1,681.1,687.2,687.2,680.4,680.4,680.4,680.4,687.0,687.0,681.4,681.4,687.0,687.0,681.5,681.5,9.71,0.00,0.00,9.69,9.95,0.00,0.00,9.76,9.52,0.00,0.00,9.76,9.80,0.00,10.02,0.00,0.00,9.75,9.96,0.00,33019.68,2022/05/19 05:07:42,2022/05/18 18:12:06,3363.00,3378.12,3395.13,3351.73,3340.26,3334.79,3411.99,3430.20,3383.88,3398.45,8823.01,33016.79,0.0,33787.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:50:00,Grid connected,385.1,383.7,383.5,224.6,221.8,222.3,89.718,90.145,89.652,98.37,57.0,0.997,50.13,59.899,0.024,131.95,60.886,690.2,690.2,685.5,685.5,681.2,681.2,685.9,685.9,680.4,680.4,680.4,680.4,687.0,687.0,681.4,681.4,687.0,687.0,681.5,681.5,8.86,0.00,0.00,8.81,9.06,0.00,0.00,8.90,8.82,0.00,0.00,8.78,8.91,0.00,9.12,0.00,0.00,8.85,9.06,0.00,33024.93,2022/05/19 05:07:42,2022/05/18 18:12:06,3363.54,3378.65,3395.67,3352.26,3340.79,3335.31,3412.52,3430.74,3384.41,3398.99,8828.26,33022.04,0.0,33792.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 09:55:00,Grid connected,385.5,384.7,384.5,224.6,221.9,222.4,77.634,77.866,77.628,98.37,57.6,0.997,50.02,51.843,2.084,136.55,52.680,687.1,687.1,681.5,681.5,681.1,681.1,687.2,687.2,680.4,680.4,680.5,680.5,680.5,680.5,681.3,681.3,686.0,686.0,683.7,683.7,7.56,0.00,0.00,7.63,7.95,0.00,0.00,7.78,7.49,0.00,0.00,7.65,7.86,0.00,7.96,0.00,0.00,7.76,7.89,0.00,33029.58,2022/05/19 05:07:42,2022/05/18 18:12:06,3364.01,3379.13,3396.15,3352.75,3341.25,3335.78,3413.01,3431.22,3384.89,3399.46,8832.89,33026.67,0.0,33797.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:00:00,Grid connected,385.8,384.8,383.6,224.6,221.9,222.4,85.901,86.223,85.842,98.37,57.6,0.997,49.97,57.535,1.238,141.10,58.482,689.1,689.1,693.5,693.5,687.2,687.2,687.2,687.2,682.1,682.1,691.1,691.1,681.1,681.1,680.0,680.0,681.1,681.1,681.4,681.4,8.42,0.00,0.00,8.33,8.59,0.00,0.00,8.44,8.33,0.00,0.00,8.30,8.54,0.00,8.63,0.00,0.00,8.46,8.54,0.00,33034.08,2022/05/19 05:07:42,2022/05/18 18:12:06,3364.46,3379.58,3396.62,3353.20,3341.70,3336.23,3413.47,3431.68,3385.35,3399.92,8837.35,33031.13,0.0,33802.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:05:00,Grid connected,386.8,385.7,384.7,225.7,221.9,222.4,85.513,85.745,85.687,98.37,57.4,0.997,50.02,57.423,0.212,146.19,58.369,687.0,687.0,690.5,690.5,687.1,687.1,681.1,681.1,686.4,686.4,680.5,680.5,681.0,681.0,681.4,681.4,675.0,675.0,675.4,675.4,8.47,0.00,0.00,8.37,8.82,0.00,0.00,8.64,8.46,0.00,0.00,8.48,8.60,0.00,8.82,0.00,0.00,8.49,8.69,0.00,33039.17,2022/05/19 05:07:42,2022/05/18 18:12:06,3364.98,3380.10,3397.14,3353.73,3342.21,3336.74,3413.99,3432.21,3385.88,3400.44,8842.49,33036.27,0.0,33807.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:10:00,Grid connected,385.7,385.7,384.7,225.7,222.9,222.3,84.921,84.977,84.771,98.37,57.8,0.997,49.95,56.954,0.109,150.93,57.892,687.1,687.1,687.3,687.3,686.7,686.7,681.9,681.9,686.4,686.4,680.5,680.5,681.1,681.1,681.4,681.4,681.1,681.1,687.5,687.5,8.22,0.00,0.00,8.17,8.62,0.00,0.00,8.44,8.25,0.00,0.00,8.26,8.60,0.00,8.59,0.00,0.00,8.49,8.48,0.00,33043.91,2022/05/19 05:07:42,2022/05/18 18:12:06,3365.46,3380.57,3397.64,3354.21,3342.69,3337.22,3414.48,3432.70,3386.36,3400.93,8847.23,33041.01,0.0,33812.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:15:00,Grid connected,386.4,386.2,384.7,225.5,222.4,222.3,93.651,93.934,93.662,98.39,57.8,1.000,50.00,62.837,0.207,155.55,63.878,687.1,687.1,693.5,693.5,684.4,684.4,693.2,693.2,686.4,686.4,680.4,680.4,681.1,681.1,681.4,681.4,684.3,684.3,681.5,681.5,9.10,0.00,0.00,9.08,9.42,0.00,0.00,9.18,9.15,0.00,0.00,9.13,9.31,0.00,9.57,0.00,0.00,9.26,9.34,0.00,33048.53,2022/05/19 05:07:42,2022/05/18 18:12:06,3365.93,3381.04,3398.11,3354.68,3343.15,3337.68,3414.95,3433.17,3386.83,3401.40,8851.86,33045.64,0.0,33816.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:20:00,Grid connected,387.2,385.9,384.6,225.5,222.4,222.4,101.547,101.922,101.473,98.39,57.8,1.000,50.00,68.121,-0.031,161.07,69.292,686.3,686.3,687.5,687.5,681.2,681.2,681.2,681.2,680.4,680.4,680.4,680.4,674.6,674.6,675.6,675.6,681.0,681.0,676.3,676.3,9.97,0.00,0.00,9.97,10.30,0.00,0.00,10.13,10.12,0.00,0.00,10.14,10.13,0.00,10.25,0.00,0.00,10.12,10.28,0.00,33054.05,2022/05/19 05:07:42,2022/05/18 18:12:06,3366.48,3381.60,3398.68,3355.25,3343.70,3338.23,3415.52,3433.74,3387.40,3401.96,8857.32,33051.10,0.0,33822.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:25:00,Grid connected,389.2,386.9,386.8,226.5,223.4,223.6,112.869,113.350,112.830,98.29,58.2,1.000,49.96,76.072,-0.113,167.05,77.427,684.2,684.2,687.5,687.5,681.2,681.2,675.2,675.2,677.2,677.2,674.4,674.4,675.0,675.0,677.9,677.9,669.1,669.1,669.5,669.5,11.18,0.00,0.00,11.12,11.42,0.00,0.00,11.31,11.05,0.00,0.00,11.22,11.50,0.00,11.57,0.00,0.00,11.48,11.69,0.00,33060.03,2022/05/19 05:07:42,2022/05/18 18:12:06,3367.09,3382.20,3399.30,3355.86,3344.31,3338.85,3416.15,3434.36,3388.01,3402.58,8863.37,33057.15,0.0,33828.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:30:00,Grid connected,390.2,388.8,388.0,228.6,223.5,223.7,122.016,122.436,121.879,98.19,59.4,1.000,50.02,82.443,-2.013,174.23,83.945,675.0,675.0,675.4,675.4,667.8,667.8,675.1,675.1,669.2,669.2,668.3,668.3,663.0,663.0,669.3,669.3,664.3,664.3,673.3,673.3,12.42,0.00,0.00,12.41,12.79,0.00,0.00,12.53,12.17,0.00,0.00,12.38,12.61,0.00,12.71,0.00,0.00,12.53,12.49,0.00,33067.21,2022/05/19 05:07:42,2022/05/18 18:12:06,3367.76,3382.88,3399.98,3356.54,3344.98,3339.52,3416.83,3435.05,3388.70,3403.27,8870.63,33064.41,0.0,33836.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:35:00,Grid connected,390.4,387.8,388.0,227.6,224.5,224.7,116.723,117.111,116.622,98.19,60.8,1.000,49.97,78.912,-0.203,181.15,80.317,666.6,666.6,674.1,674.1,663.2,663.2,663.2,663.2,662.4,662.4,664.4,664.4,663.1,663.1,669.4,669.4,663.0,663.0,669.5,669.5,12.46,0.00,0.00,12.48,12.40,0.00,0.00,12.24,11.70,0.00,0.00,11.65,12.02,0.00,12.04,0.00,0.00,11.93,11.93,0.00,33074.20,2022/05/19 05:07:42,2022/05/18 18:12:06,3368.54,3383.65,3400.76,3357.31,3345.74,3340.27,3417.60,3435.82,3389.46,3404.03,8877.55,33071.33,0.0,33843.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:40:00,Grid connected,390.5,389.0,388.3,228.4,224.5,224.7,121.839,122.224,121.883,98.19,62.2,1.000,50.04,82.417,-0.680,188.67,83.928,664.4,664.4,663.6,663.6,667.4,667.4,663.2,663.2,662.4,662.4,656.4,656.4,658.6,658.6,657.4,657.4,657.1,657.1,663.5,663.5,12.70,0.00,0.00,12.74,12.86,0.00,0.00,12.86,12.16,0.00,0.00,12.57,12.62,0.00,12.69,0.00,0.00,12.64,12.48,0.00,33081.65,2022/05/19 05:07:42,2022/05/18 18:12:06,3369.30,3384.42,3401.54,3358.08,3346.48,3341.02,3418.37,3436.59,3390.22,3404.79,8885.00,33078.78,0.0,33850.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:45:00,Grid connected,391.5,390.0,389.4,229.4,224.5,224.7,128.243,128.595,128.007,98.17,63.6,1.000,49.97,86.980,0.279,196.03,88.574,667.4,667.4,663.5,663.5,658.3,658.3,663.2,663.2,656.4,656.4,657.6,657.6,657.1,657.1,652.5,652.5,657.1,657.1,657.5,657.5,13.04,0.00,0.00,13.24,13.40,0.00,0.00,13.45,13.00,0.00,0.00,13.10,13.38,0.00,13.86,0.00,0.00,13.75,13.84,0.00,33089.01,2022/05/19 05:07:42,2022/05/18 18:12:06,3370.01,3385.14,3402.28,3358.82,3347.21,3341.75,3419.11,3437.33,3390.96,3405.53,8892.36,33086.14,0.0,33858.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:50:00,Grid connected,393.6,391.5,391.4,230.4,225.5,225.7,120.640,121.100,120.556,98.17,64.8,1.000,50.07,82.323,-0.198,203.51,83.798,657.4,657.4,657.5,657.5,657.2,657.2,651.3,651.3,656.4,656.4,651.3,651.3,651.8,651.8,662.3,662.3,652.1,652.1,653.5,653.5,12.79,0.00,0.00,12.97,12.97,0.00,0.00,12.95,12.40,0.00,0.00,12.56,12.66,0.00,12.81,0.00,0.00,12.73,12.94,0.00,33096.49,2022/05/19 05:07:42,2022/05/18 18:12:06,3370.82,3385.95,3403.08,3359.61,3347.99,3342.52,3419.90,3438.12,3391.74,3406.31,8899.91,33093.69,0.0,33866.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 10:55:00,Grid connected,393.4,391.6,391.3,230.4,226.5,225.7,122.496,122.866,122.313,98.17,65.4,1.000,49.94,83.398,-1.391,210.50,84.927,663.0,663.0,657.5,657.5,659.8,659.8,663.2,663.2,653.5,653.5,662.5,662.5,660.0,660.0,666.0,666.0,654.4,654.4,662.1,662.1,12.61,0.00,0.00,12.97,13.68,0.00,0.00,13.51,13.39,0.00,0.00,12.82,12.75,0.00,12.50,0.00,0.00,12.50,12.28,0.00,33103.48,2022/05/19 05:07:42,2022/05/18 18:12:06,3371.53,3386.65,3403.80,3360.32,3348.69,3343.22,3420.62,3438.84,3392.46,3407.03,8906.83,33100.61,0.0,33873.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:00:00,Grid connected,392.6,390.6,390.3,229.4,225.5,225.7,105.884,106.178,105.821,98.28,65.4,1.000,49.93,71.906,0.514,216.48,73.164,669.0,669.0,664.4,664.4,669.2,669.2,663.2,663.2,662.5,662.5,662.1,662.1,663.1,663.1,663.3,663.3,663.1,663.1,657.5,657.5,10.84,0.00,0.00,11.13,11.08,0.00,0.00,11.18,10.72,0.00,0.00,10.87,10.97,0.00,11.18,0.00,0.00,10.98,11.18,0.00,33109.46,2022/05/19 05:07:42,2022/05/18 18:12:06,3372.13,3387.26,3404.43,3360.94,3349.29,3343.82,3421.24,3439.47,3393.08,3407.64,8912.80,33106.58,0.0,33879.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:05:00,Grid connected,393.5,391.4,391.1,229.4,225.5,225.7,105.314,105.719,105.293,98.28,65.0,1.000,50.12,71.824,-1.040,222.28,73.081,671.7,671.7,673.2,673.2,669.2,669.2,670.8,670.8,662.4,662.4,659.6,659.6,657.0,657.0,663.4,663.4,663.0,663.0,663.5,663.5,10.86,0.00,0.00,10.99,10.98,0.00,0.00,11.00,10.53,0.00,0.00,10.68,10.91,0.00,10.99,0.00,0.00,10.91,11.04,0.00,33115.32,2022/05/19 05:07:42,2022/05/18 18:12:06,3372.72,3387.85,3405.03,3361.54,3349.88,3344.41,3421.85,3440.07,3393.67,3408.24,8918.59,33112.37,0.0,33885.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:10:00,Grid connected,394.2,391.4,392.1,231.4,225.7,226.2,134.490,134.969,134.439,98.18,64.8,1.000,50.01,91.621,-2.638,229.44,93.348,675.0,675.0,669.1,669.1,657.1,657.1,656.4,656.4,650.4,650.4,662.4,662.4,662.4,662.4,651.3,651.3,662.7,662.7,652.3,652.3,14.90,0.00,0.00,14.92,14.42,0.00,0.00,14.00,13.71,0.00,0.00,13.63,14.02,0.00,14.19,0.00,0.00,13.84,14.08,0.00,33122.42,2022/05/19 05:07:42,2022/05/18 18:12:06,3373.47,3388.60,3405.76,3362.26,3350.58,3345.12,3422.56,3440.79,3394.40,3408.97,8925.77,33119.55,0.0,33892.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:15:00,Grid connected,398.2,395.3,395.1,232.4,228.3,227.5,148.222,148.543,148.055,97.76,66.0,1.000,50.17,101.981,-1.493,237.64,104.318,723.8,723.8,723.5,723.5,723.0,723.0,723.3,723.3,722.4,722.4,722.5,722.5,723.1,723.1,723.6,723.6,723.0,723.0,723.1,723.1,14.48,0.00,0.00,14.91,14.56,0.00,0.00,14.37,13.81,0.00,0.00,13.97,14.18,0.00,14.44,0.00,0.00,14.48,14.32,0.00,33130.72,2022/05/19 05:07:42,2022/05/18 18:12:06,3374.34,3389.50,3406.63,3363.11,3351.39,3345.94,3423.40,3441.64,3395.24,3409.80,8933.99,33127.77,0.0,33900.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:20:00,Grid connected,400.5,397.7,396.9,234.4,229.4,228.5,155.994,156.209,155.873,98.08,67.8,1.000,50.10,107.837,1.781,246.49,109.948,680.1,680.1,679.9,679.9,678.4,678.4,679.8,679.8,678.9,678.9,678.8,678.8,679.5,679.5,680.1,680.1,678.4,678.4,679.4,679.4,16.09,0.00,0.00,16.47,16.30,0.00,0.00,15.93,15.75,0.00,0.00,15.73,16.07,0.00,16.27,0.00,0.00,16.20,16.11,0.00,33139.47,2022/05/19 05:07:42,2022/05/18 18:12:06,3375.24,3390.41,3407.54,3364.01,3352.27,3346.81,3424.30,3442.54,3396.13,3410.70,8942.84,33136.62,0.0,33909.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:25:00,Grid connected,398.4,395.8,394.9,233.4,228.1,228.5,154.650,154.895,154.629,98.08,69.2,1.000,49.90,106.410,-0.210,255.40,108.515,679.8,679.8,679.6,679.6,679.1,679.1,679.5,679.5,678.6,678.6,678.5,678.5,678.6,678.6,679.7,679.7,679.0,679.0,678.5,678.5,16.06,0.00,0.00,16.44,16.08,0.00,0.00,15.72,15.72,0.00,0.00,15.61,15.83,0.00,16.03,0.00,0.00,16.12,15.98,0.00,33148.38,2022/05/19 05:07:42,2022/05/18 18:12:06,3376.15,3391.33,3408.46,3364.91,3353.16,3347.70,3425.22,3443.47,3397.04,3411.62,8951.75,33145.53,0.0,33919.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:30:00,Grid connected,399.5,397.2,397.4,234.4,229.1,229.4,153.921,154.270,153.955,98.08,70.4,1.000,49.96,106.369,0.281,264.21,108.473,684.4,684.4,684.1,684.1,683.5,683.5,684.0,684.0,683.0,683.0,683.1,683.1,683.7,683.7,684.2,684.2,683.5,683.5,683.7,683.7,16.75,0.00,0.00,17.19,16.80,0.00,0.00,16.41,15.50,0.00,0.00,15.29,15.02,0.00,15.06,0.00,0.00,15.15,15.12,0.00,33157.29,2022/05/19 05:07:42,2022/05/18 18:12:06,3377.08,3392.27,3409.38,3365.80,3354.06,3348.59,3426.13,3444.38,3397.96,3412.52,8960.56,33154.34,0.0,33928.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:35:00,Grid connected,399.8,397.0,397.4,234.4,229.1,229.4,152.075,152.408,152.032,98.02,71.6,1.000,49.97,104.986,-1.267,272.87,107.042,695.7,695.7,695.1,695.1,694.9,694.9,695.3,695.3,694.4,694.4,694.4,694.4,694.7,694.7,695.2,695.2,694.5,694.5,694.6,694.6,15.48,0.00,0.00,15.90,15.45,0.00,0.00,15.09,15.00,0.00,0.00,15.10,15.15,0.00,15.52,0.00,0.00,15.27,15.27,0.00,33165.85,2022/05/19 05:07:42,2022/05/18 18:12:06,3377.99,3393.20,3410.27,3366.67,3354.90,3349.43,3426.99,3445.26,3398.82,3413.39,8969.12,33162.90,0.0,33936.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:40:00,Grid connected,395.7,395.1,393.8,230.3,228.0,228.5,76.418,76.693,76.480,98.42,72.2,1.000,50.03,52.505,-0.025,280.20,53.326,648.0,648.0,639.3,639.3,647.0,647.0,634.0,634.0,629.7,629.7,632.3,632.3,636.5,636.5,633.3,633.3,632.9,632.9,626.9,626.9,8.15,0.00,0.00,8.41,8.40,0.00,0.00,8.26,8.62,0.00,0.00,8.53,8.57,0.00,8.63,0.00,0.00,8.46,8.75,0.00,33173.18,2022/05/19 05:07:42,2022/05/18 18:12:06,3378.72,3393.94,3411.03,3367.42,3355.65,3350.19,3427.74,3446.02,3399.57,3414.14,8976.50,33170.28,0.0,33944.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:45:00,Grid connected,395.8,393.7,392.3,231.4,227.0,227.2,107.519,108.118,107.436,98.29,70.5,1.000,49.98,73.746,-0.693,284.90,75.013,645.8,645.8,657.5,657.5,658.7,658.7,659.9,659.9,657.5,657.5,650.4,650.4,651.0,651.0,652.9,652.9,652.5,652.5,650.9,650.9,15.13,0.00,0.00,15.12,11.38,0.00,0.00,11.42,10.07,0.00,0.00,10.27,10.36,0.00,10.49,0.00,0.00,10.27,10.26,0.00,33177.88,2022/05/19 05:07:42,2022/05/18 18:12:06,3379.22,3394.45,3411.51,3367.89,3356.12,3350.66,3428.23,3446.50,3400.05,3414.62,8981.29,33175.07,0.0,33949.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:50:00,Grid connected,395.3,394.8,393.2,230.4,227.8,227.8,78.364,78.639,78.407,98.41,68.9,1.000,50.03,53.890,0.266,289.73,54.761,669.0,669.0,675.3,675.3,669.2,669.2,675.2,675.2,663.3,663.3,674.1,674.1,657.8,657.8,663.9,663.9,668.5,668.5,674.8,674.8,8.01,0.00,0.00,8.01,8.02,0.00,0.00,7.82,8.23,0.00,0.00,8.17,8.35,0.00,8.48,0.00,0.00,8.40,8.39,0.00,33182.71,2022/05/19 05:07:42,2022/05/18 18:12:06,3379.72,3394.95,3411.99,3368.36,3356.62,3351.15,3428.73,3447.01,3400.55,3415.12,8986.03,33179.81,0.0,33954.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 11:55:00,Grid connected,396.2,394.9,393.3,230.4,227.9,227.8,91.617,91.912,91.603,98.36,67.4,1.000,49.95,62.979,0.521,295.42,64.029,673.4,673.4,681.5,681.5,671.6,671.6,674.1,674.1,671.7,671.7,670.8,670.8,669.0,669.0,663.4,663.4,663.0,663.0,674.9,674.9,9.52,0.00,0.00,9.36,9.35,0.00,0.00,9.37,9.67,0.00,0.00,9.72,9.93,0.00,9.99,0.00,0.00,9.63,9.44,0.00,33188.40,2022/05/19 05:07:42,2022/05/18 18:12:06,3380.29,3395.52,3412.56,3368.94,3357.19,3351.73,3429.32,3447.60,3401.13,3415.71,8991.73,33185.51,0.0,33959.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:00:00,Grid connected,395.2,393.9,393.0,230.4,227.9,227.9,76.487,76.564,76.513,98.36,66.7,1.000,50.06,52.323,-0.774,300.49,53.174,676.4,676.4,681.5,681.5,669.6,669.6,669.2,669.2,674.6,674.6,680.1,680.1,675.0,675.0,669.4,669.4,680.9,680.9,680.9,680.9,7.88,0.00,0.00,7.76,7.72,0.00,0.00,7.73,7.80,0.00,0.00,7.99,8.06,0.00,8.04,0.00,0.00,7.86,8.01,0.00,33193.52,2022/05/19 05:07:42,2022/05/18 18:12:06,3380.81,3396.04,3413.07,3369.44,3357.72,3352.25,3429.85,3448.13,3401.67,3416.24,8996.84,33190.62,0.0,33965.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:05:00,Grid connected,395.5,395.0,393.4,230.3,227.9,227.9,70.224,70.424,70.290,98.41,65.5,0.999,50.12,48.230,1.033,304.65,49.005,682.3,682.3,687.5,687.5,681.2,681.2,681.2,681.2,674.4,674.4,677.5,677.5,684.3,684.3,684.4,684.4,681.0,681.0,679.2,679.2,7.09,0.00,0.00,6.94,7.11,0.00,0.00,7.01,7.07,0.00,0.00,7.09,7.28,0.00,7.34,0.00,0.00,7.35,7.30,0.00,33197.63,2022/05/19 05:07:42,2022/05/18 18:12:06,3381.22,3396.46,3413.49,3369.85,3358.14,3352.67,3430.29,3448.56,3402.09,3416.66,9000.95,33194.73,0.0,33969.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:10:00,Grid connected,394.5,394.0,392.4,229.2,227.9,227.9,68.600,68.915,68.651,98.41,64.4,0.999,50.09,47.026,-0.773,308.62,47.792,682.4,682.4,699.4,699.4,687.2,687.2,687.2,687.2,692.1,692.1,681.1,681.1,680.7,680.7,688.0,688.0,681.0,681.0,686.9,686.9,6.89,0.00,0.00,6.96,6.91,0.00,0.00,6.80,6.87,0.00,0.00,6.87,7.08,0.00,7.14,0.00,0.00,6.92,7.09,0.00,33201.60,2022/05/19 05:07:42,2022/05/18 18:12:06,3381.63,3396.86,3413.89,3370.24,3358.54,3353.07,3430.69,3448.97,3402.49,3417.07,9004.92,33198.70,0.0,33973.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:15:00,Grid connected,393.5,393.1,391.4,230.2,226.9,226.9,76.713,77.018,76.771,98.41,63.0,0.999,50.13,52.444,0.166,312.94,53.302,694.3,694.3,699.4,699.4,699.2,699.2,693.2,693.2,688.8,688.8,692.4,692.4,684.7,684.7,697.3,697.3,687.0,687.0,692.0,692.0,7.59,0.00,0.00,7.61,7.52,0.00,0.00,7.42,7.77,0.00,0.00,7.80,7.90,0.00,7.82,0.00,0.00,7.82,7.93,0.00,33205.92,2022/05/19 05:07:42,2022/05/18 18:12:06,3382.06,3397.31,3414.32,3370.67,3358.98,3353.51,3431.15,3449.42,3402.95,3417.51,9009.19,33202.97,0.0,33977.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:20:00,Grid connected,393.5,393.1,391.4,229.2,226.9,226.9,79.575,79.797,79.527,98.41,62.2,0.999,49.90,54.400,0.282,317.36,55.300,694.3,694.3,711.4,711.4,699.2,699.2,693.2,693.2,687.3,687.3,691.3,691.3,692.4,692.4,692.4,692.4,699.0,699.0,689.3,689.3,7.79,0.00,0.00,7.83,7.72,0.00,0.00,7.62,7.78,0.00,0.00,7.81,8.11,0.00,8.02,0.00,0.00,8.02,7.93,0.00,33210.34,2022/05/19 05:07:42,2022/05/18 18:12:06,3382.51,3397.75,3414.76,3371.10,3359.42,3353.96,3431.60,3449.88,3403.40,3417.97,9013.66,33207.44,0.0,33982.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:25:00,Grid connected,394.6,394.0,393.4,230.2,227.9,227.9,91.424,91.447,91.138,98.28,61.5,0.999,50.09,62.489,-0.211,322.29,63.531,700.3,700.3,694.2,694.2,697.6,697.6,693.2,693.2,692.4,692.4,686.4,686.4,687.1,687.1,693.3,693.3,693.0,693.0,698.8,698.8,8.75,0.00,0.00,8.89,8.97,0.00,0.00,8.97,9.33,0.00,0.00,9.28,9.31,0.00,9.48,0.00,0.00,9.33,9.37,0.00,33215.33,2022/05/19 05:07:42,2022/05/18 18:12:06,3383.02,3398.26,3415.26,3371.60,3359.94,3354.46,3432.13,3450.40,3403.92,3418.49,9018.60,33212.38,0.0,33987.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:30:00,Grid connected,394.5,393.6,392.5,229.0,226.4,226.8,84.943,85.179,84.825,98.38,61.3,0.999,50.12,58.009,-0.579,327.24,58.982,694.3,694.3,705.4,705.4,693.2,693.2,693.2,693.2,690.8,690.8,690.5,690.5,688.7,688.7,693.4,693.4,692.9,692.9,689.9,689.9,8.34,0.00,0.00,8.28,8.34,0.00,0.00,8.30,8.39,0.00,0.00,8.45,8.77,0.00,8.68,0.00,0.00,8.52,8.69,0.00,33220.22,2022/05/19 05:07:42,2022/05/18 18:12:06,3383.51,3398.75,3415.74,3372.08,3360.43,3354.97,3432.63,3450.90,3404.42,3418.99,9023.54,33217.32,0.0,33992.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:35:00,Grid connected,393.5,392.6,391.7,230.0,226.4,226.8,84.848,85.317,84.973,98.38,61.1,0.999,50.16,58.012,-0.217,332.10,58.967,695.9,695.9,699.4,699.4,688.0,688.0,693.2,693.2,686.4,686.4,686.4,686.4,687.0,687.0,687.3,687.3,687.0,687.0,686.9,686.9,8.56,0.00,0.00,8.54,8.37,0.00,0.00,8.30,8.63,0.00,0.00,8.44,8.60,0.00,8.72,0.00,0.00,8.58,8.70,0.00,33225.08,2022/05/19 05:07:42,2022/05/18 18:12:06,3384.00,3399.25,3416.23,3372.56,3360.92,3355.46,3433.13,3451.41,3404.92,3419.49,9028.41,33222.19,0.0,33997.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:40:00,Grid connected,392.4,391.5,390.5,228.9,226.4,226.8,80.400,80.677,80.339,98.38,60.9,0.999,50.19,54.747,-0.041,336.73,55.643,694.4,694.4,699.4,699.4,693.2,693.2,693.2,693.2,686.4,686.4,692.4,692.4,693.0,693.0,684.1,684.1,687.0,687.0,686.9,686.9,7.91,0.00,0.00,7.85,7.96,0.00,0.00,7.88,7.99,0.00,0.00,7.92,8.09,0.00,8.27,0.00,0.00,8.10,8.27,0.00,33229.71,2022/05/19 05:07:42,2022/05/18 18:12:06,3384.48,3399.73,3416.70,3373.02,3361.39,3355.93,3433.62,3451.89,3405.41,3419.97,9032.98,33226.76,0.0,34002.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:45:00,Grid connected,393.7,391.6,391.4,228.9,226.4,226.8,92.272,92.346,92.185,98.35,60.7,0.999,50.16,62.909,-0.946,341.51,63.964,741.3,741.3,741.3,741.3,700.1,700.1,706.7,706.7,698.9,698.9,704.6,704.6,705.5,705.5,704.7,704.7,705.3,705.3,711.6,711.6,8.90,0.00,0.00,8.85,8.96,0.00,0.00,8.69,8.79,0.00,0.00,8.82,9.00,0.00,8.99,0.00,0.00,8.90,8.84,0.00,33234.49,2022/05/19 05:07:42,2022/05/18 18:12:06,3384.97,3400.21,3417.18,3373.50,3361.87,3356.41,3434.11,3452.38,3405.90,3420.46,9037.82,33231.60,0.0,34006.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:50:00,Grid connected,390.3,388.7,387.2,227.8,224.2,224.8,83.531,83.774,83.535,98.30,60.5,0.999,50.02,56.574,0.047,347.26,57.511,688.3,688.3,696.0,696.0,687.2,687.2,687.2,687.2,690.9,690.9,682.2,682.2,693.0,693.0,683.1,683.1,693.0,693.0,687.0,687.0,8.24,0.00,0.00,8.18,8.33,0.00,0.00,8.05,8.34,0.00,0.00,8.28,8.48,0.00,8.59,0.00,0.00,8.54,8.51,0.00,33240.24,2022/05/19 05:07:42,2022/05/18 18:12:06,3385.59,3400.83,3417.76,3374.08,3362.45,3356.99,3434.70,3452.96,3406.48,3421.04,9043.57,33237.35,0.0,34012.88,0.00
