Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 12:55:00,Grid connected,390.0,389.5,388.6,226.6,224.2,224.8,82.592,82.871,82.581,98.40,60.7,0.999,50.08,55.908,-0.791,352.12,56.829,693.3,693.3,687.5,687.5,693.2,693.2,686.6,686.6,692.5,692.5,692.4,692.4,687.0,687.0,687.3,687.3,687.0,687.0,681.5,681.5,8.14,0.00,0.00,8.20,8.06,0.00,0.00,8.08,8.28,0.00,0.00,8.22,8.35,0.00,8.50,0.00,0.00,8.40,8.33,0.00,33245.10,2022/05/19 05:07:42,2022/05/18 18:12:06,3386.08,3401.32,3418.25,3374.56,3362.95,3357.48,3435.20,3453.47,3406.98,3421.54,9048.43,33242.21,0.0,34017.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:00:00,Grid connected,389.8,388.3,387.5,227.6,224.2,224.8,83.134,83.352,83.102,98.40,60.7,0.999,50.07,56.217,-0.328,356.80,57.161,697.7,697.7,699.4,699.4,690.6,690.6,693.2,693.2,692.4,692.4,692.5,692.5,690.1,690.1,693.3,693.3,681.0,681.0,692.9,692.9,8.14,0.00,0.00,8.20,8.10,0.00,0.00,8.08,8.28,0.00,0.00,8.21,8.30,0.00,8.50,0.00,0.00,8.40,8.28,0.00,33249.84,2022/05/19 05:07:42,2022/05/18 18:12:06,3386.55,3401.81,3418.73,3375.03,3363.43,3357.96,3435.70,3453.96,3407.46,3422.03,9053.16,33246.94,0.0,34022.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:05:00,Grid connected,386.6,386.6,385.1,225.3,223.2,223.5,79.539,79.800,79.546,98.40,60.5,0.999,50.13,53.443,2.206,361.43,54.318,706.3,706.3,695.3,695.3,699.1,699.1,696.8,696.8,693.2,693.2,697.4,697.4,687.0,687.0,699.3,699.3,697.9,697.9,698.9,698.9,7.76,0.00,0.00,7.60,7.63,0.00,0.00,7.62,7.81,0.00,0.00,7.95,8.00,0.00,7.94,0.00,0.00,7.85,7.99,0.00,33254.41,2022/05/19 05:07:42,2022/05/18 18:12:06,3387.02,3402.27,3419.19,3375.48,3363.89,3358.42,3436.17,3454.43,3407.94,3422.50,9057.73,33251.51,0.0,34027.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:10:00,Grid connected,386.6,386.6,385.1,225.3,223.2,223.5,72.839,73.068,72.929,98.40,60.3,0.999,50.15,48.973,-0.541,365.69,49.769,694.3,694.3,710.6,710.6,699.2,699.2,693.6,693.6,692.4,692.4,696.9,696.9,694.9,694.9,691.8,691.8,693.0,693.0,692.9,692.9,7.15,0.00,0.00,6.97,7.17,0.00,0.00,6.97,7.19,0.00,0.00,7.13,7.39,0.00,7.32,0.00,0.00,7.21,7.38,0.00,33258.71,2022/05/19 05:07:42,2022/05/18 18:12:06,3387.46,3402.70,3419.63,3375.91,3364.32,3358.87,3436.62,3454.88,3408.38,3422.94,9061.98,33255.76,0.0,34031.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:15:00,Grid connected,384.7,384.6,383.9,224.3,222.2,222.5,66.922,66.928,66.916,98.40,60.1,0.999,49.87,44.635,-0.514,369.59,45.347,698.3,698.3,711.4,711.4,702.6,702.6,693.2,693.2,702.0,702.0,698.4,698.4,693.0,693.0,693.4,693.4,699.0,699.0,698.9,698.9,6.31,0.00,0.00,6.34,6.54,0.00,0.00,6.34,6.55,0.00,0.00,6.50,6.58,0.00,6.72,0.00,0.00,6.57,6.53,0.00,33262.57,2022/05/19 05:07:42,2022/05/18 18:12:06,3387.84,3403.09,3420.02,3376.31,3364.72,3359.26,3437.02,3455.28,3408.77,3423.34,9065.88,33259.66,0.0,34035.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:20:00,Grid connected,384.8,383.6,382.9,224.3,221.2,221.5,70.092,70.319,69.923,98.40,59.7,0.999,50.09,46.725,-0.050,373.36,47.485,706.3,706.3,707.2,707.2,705.2,705.2,708.9,708.9,698.4,698.4,703.2,703.2,704.1,704.1,698.1,698.1,700.2,700.2,698.9,698.9,6.54,0.00,0.00,6.55,6.74,0.00,0.00,6.55,6.76,0.00,0.00,6.70,6.79,0.00,6.93,0.00,0.00,6.77,6.74,0.00,33266.34,2022/05/19 05:07:42,2022/05/18 18:12:06,3388.22,3403.47,3420.41,3376.69,3365.10,3359.64,3437.41,3455.67,3409.17,3423.73,9069.66,33263.44,0.0,34039.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:25:00,Grid connected,383.3,382.5,381.8,223.2,220.9,220.5,70.027,70.411,70.230,98.40,59.3,0.999,49.90,46.655,0.896,377.30,47.414,705.1,705.1,711.6,711.6,705.2,705.2,705.8,705.8,698.4,698.4,692.4,692.4,699.0,699.0,693.4,693.4,699.0,699.0,698.2,698.2,6.74,0.00,0.00,6.55,6.74,0.00,0.00,6.55,6.76,0.00,0.00,6.70,6.99,0.00,6.93,0.00,0.00,6.77,6.94,0.00,33270.28,2022/05/19 05:07:42,2022/05/18 18:12:06,3388.63,3403.87,3420.81,3377.08,3365.50,3360.04,3437.82,3456.09,3409.57,3424.14,9073.59,33267.37,0.0,34043.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:30:00,Grid connected,381.8,381.9,381.1,223.2,219.9,220.6,69.674,69.808,69.673,98.40,59.1,0.999,49.98,46.279,0.055,381.13,47.027,703.6,703.6,711.4,711.4,705.2,705.2,705.2,705.2,702.0,702.0,692.4,692.4,699.0,699.0,693.3,693.3,699.0,699.0,698.9,698.9,6.54,0.00,0.00,6.55,6.74,0.00,0.00,6.55,6.56,0.00,0.00,6.70,6.79,0.00,6.93,0.00,0.00,6.77,6.74,0.00,33274.11,2022/05/19 05:07:42,2022/05/18 18:12:06,3389.01,3404.25,3421.20,3377.46,3365.88,3360.43,3438.21,3456.48,3409.97,3424.53,9077.42,33271.20,0.0,34047.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:35:00,Grid connected,383.8,383.1,382.5,224.2,220.9,221.5,77.519,77.604,77.499,98.40,58.7,0.999,50.19,51.697,-0.066,385.22,52.543,717.7,717.7,721.5,721.5,710.6,710.6,720.0,720.0,711.2,711.2,717.5,717.5,717.7,717.7,711.6,711.6,713.6,713.6,717.1,717.1,7.22,0.00,0.00,7.22,7.38,0.00,0.00,7.18,7.41,0.00,0.00,7.39,7.39,0.00,7.55,0.00,0.00,7.39,7.57,0.00,33278.20,2022/05/19 05:07:42,2022/05/18 18:12:06,3389.42,3404.66,3421.62,3377.87,3366.30,3360.84,3438.65,3456.91,3410.39,3424.95,9081.47,33275.25,0.0,34051.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:40:00,Grid connected,385.0,383.6,383.4,224.0,221.0,221.1,88.270,88.746,88.475,98.36,58.3,0.999,50.15,58.778,-1.898,389.74,59.764,706.3,706.3,705.4,705.4,705.3,705.3,694.6,694.6,704.3,704.3,692.4,692.4,693.1,693.1,699.0,699.0,705.0,705.0,704.9,704.9,8.45,0.00,0.00,8.40,8.25,0.00,0.00,8.23,8.42,0.00,0.00,8.41,8.58,0.00,8.64,0.00,0.00,8.52,8.58,0.00,33282.72,2022/05/19 05:07:42,2022/05/18 18:12:06,3389.88,3405.12,3422.07,3378.33,3366.75,3361.30,3439.11,3457.37,3410.86,3425.42,9086.04,33279.82,0.0,34056.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:45:00,Grid connected,381.9,380.4,380.4,224.0,220.0,220.1,116.016,116.291,115.838,98.26,57.9,0.999,49.88,76.831,1.683,395.19,78.216,706.3,706.3,701.4,701.4,699.2,699.2,699.2,699.2,692.4,692.4,688.9,688.9,690.2,690.2,687.3,687.3,696.5,696.5,697.7,697.7,11.16,0.00,0.00,11.26,10.60,0.00,0.00,10.41,11.11,0.00,0.00,11.30,11.52,0.00,11.55,0.00,0.00,11.34,11.41,0.00,33288.17,2022/05/19 05:07:42,2022/05/18 18:12:06,3390.44,3405.68,3422.61,3378.86,3367.31,3361.85,3439.68,3457.94,3411.42,3425.98,9091.51,33285.29,0.0,34061.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:50:00,Grid connected,383.5,381.1,381.8,225.1,219.5,219.9,140.976,141.439,140.755,98.15,58.9,0.999,50.14,93.499,-2.681,402.21,95.251,694.3,694.3,700.5,700.5,704.8,704.8,693.2,693.2,680.4,680.4,692.0,692.0,680.9,680.9,681.3,681.3,680.6,680.6,686.9,686.9,12.85,0.00,0.00,12.70,12.04,0.00,0.00,12.28,14.03,0.00,0.00,13.99,14.76,0.00,15.21,0.00,0.00,15.35,15.37,0.00,33295.28,2022/05/19 05:07:42,2022/05/18 18:12:06,3391.17,3406.41,3423.31,3379.54,3368.03,3362.58,3440.42,3458.70,3412.16,3426.73,9098.64,33292.42,0.0,34069.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 13:55:00,Grid connected,380.3,378.1,379.2,223.0,218.5,218.9,123.949,124.331,123.755,98.23,61.2,0.999,49.99,81.726,-0.728,409.72,83.224,686.2,686.2,676.3,676.3,685.6,685.6,675.5,675.5,680.4,680.4,678.8,678.8,685.1,685.1,681.3,681.3,676.6,676.6,674.8,674.8,12.22,0.00,0.00,12.48,11.35,0.00,0.00,11.47,12.03,0.00,0.00,12.20,12.37,0.00,12.53,0.00,0.00,12.67,12.63,0.00,33302.70,2022/05/19 05:07:42,2022/05/18 18:12:06,3391.94,3407.18,3424.05,3380.26,3368.79,3363.33,3441.19,3459.46,3412.94,3427.49,9106.04,33299.82,0.0,34076.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:00:00,Grid connected,381.6,379.9,380.4,223.0,219.5,220.0,126.668,126.987,126.567,98.25,63.1,0.999,49.88,83.837,-0.057,416.84,85.383,679.5,679.5,687.5,687.5,690.5,690.5,687.2,687.2,674.4,674.4,681.4,681.4,676.9,676.9,677.1,677.1,666.3,666.3,673.6,673.6,12.53,0.00,0.00,12.57,11.84,0.00,0.00,11.81,12.34,0.00,0.00,12.38,12.73,0.00,12.82,0.00,0.00,13.12,12.97,0.00,33309.82,2022/05/19 05:07:42,2022/05/18 18:12:06,3392.65,3407.89,3424.75,3380.95,3369.52,3364.06,3441.95,3460.22,3413.68,3428.24,9113.25,33307.03,0.0,34083.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:05:00,Grid connected,383.8,380.6,381.6,224.9,219.5,220.0,135.514,135.957,135.257,98.25,63.9,0.999,50.06,90.040,0.551,422.86,91.719,700.1,700.1,702.4,702.4,688.4,688.4,691.2,691.2,680.0,680.0,675.4,675.4,674.9,674.9,685.6,685.6,675.8,675.8,680.9,680.9,13.52,0.00,0.00,13.08,12.47,0.00,0.00,12.64,12.70,0.00,0.00,13.25,13.75,0.00,13.86,0.00,0.00,14.17,14.14,0.00,33315.84,2022/05/19 05:07:42,2022/05/18 18:12:06,3393.27,3408.51,3425.34,3381.54,3370.14,3364.68,3442.57,3460.84,3414.31,3428.87,9119.20,33312.98,0.0,34090.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:10:00,Grid connected,381.7,380.7,380.3,223.9,219.5,220.0,97.528,97.795,97.405,98.29,65.0,0.999,50.07,64.525,0.548,430.32,65.607,682.3,682.3,689.1,689.1,686.7,686.7,681.2,681.2,674.4,674.4,677.8,677.8,671.5,671.5,671.9,671.9,680.9,680.9,674.9,674.9,9.48,0.00,0.00,9.50,9.20,0.00,0.00,8.98,9.68,0.00,0.00,9.89,10.23,0.00,10.30,0.00,0.00,9.98,10.10,0.00,33323.36,2022/05/19 05:07:42,2022/05/18 18:12:06,3394.03,3409.30,3426.08,3382.27,3370.90,3365.45,3443.36,3461.64,3415.10,3429.65,9126.69,33320.47,0.0,34097.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:15:00,Grid connected,381.9,379.5,380.0,222.9,219.0,219.0,97.491,97.708,97.348,98.29,65.4,0.999,49.89,64.393,-0.704,435.63,65.467,694.3,694.3,698.0,698.0,698.7,698.7,693.2,693.2,686.4,686.4,680.7,680.7,680.0,680.0,687.0,687.0,686.9,686.9,680.9,680.9,9.92,0.00,0.00,9.82,8.90,0.00,0.00,8.81,9.50,0.00,0.00,9.51,9.66,0.00,9.69,0.00,0.00,9.65,9.83,0.00,33328.61,2022/05/19 05:07:42,2022/05/18 18:12:06,3394.57,3409.82,3426.59,3382.77,3371.44,3365.99,3443.92,3462.19,3415.65,3430.20,9131.94,33325.72,0.0,34103.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:20:00,Grid connected,378.2,377.4,376.9,221.0,217.2,217.6,105.225,105.595,105.152,98.32,65.0,0.999,50.04,69.051,0.636,440.96,70.252,694.3,694.3,700.6,700.6,704.6,704.6,693.2,693.2,686.4,686.4,685.4,685.4,684.0,684.0,686.4,686.4,684.9,684.9,686.8,686.8,10.68,0.00,0.00,10.68,9.51,0.00,0.00,9.58,9.99,0.00,0.00,9.99,10.10,0.00,10.30,0.00,0.00,10.14,10.28,0.00,33333.94,2022/05/19 05:07:42,2022/05/18 18:12:06,3395.11,3410.37,3427.11,3383.28,3371.98,3366.53,3444.47,3462.75,3416.21,3430.76,9137.34,33331.12,0.0,34108.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:25:00,Grid connected,377.9,377.3,376.2,221.0,217.2,217.6,83.580,83.826,83.570,98.35,64.4,0.999,49.95,54.776,-0.835,446.56,55.678,700.3,700.3,704.1,704.1,698.7,698.7,693.2,693.2,686.4,686.4,687.9,687.9,686.7,686.7,692.4,692.4,686.4,686.4,692.8,692.8,8.01,0.00,0.00,7.96,7.66,0.00,0.00,7.50,8.16,0.00,0.00,8.34,8.38,0.00,8.55,0.00,0.00,8.48,8.41,0.00,33339.54,2022/05/19 05:07:42,2022/05/18 18:12:06,3395.71,3410.96,3427.66,3383.82,3372.55,3367.10,3445.06,3463.32,3416.78,3431.34,9142.86,33336.64,0.0,34114.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:30:00,Grid connected,377.2,377.4,375.8,220.0,217.2,218.6,68.470,68.744,68.541,98.35,64.2,0.999,49.94,44.972,0.317,450.49,45.694,703.7,703.7,705.2,705.2,701.8,701.8,700.8,700.8,689.3,689.3,687.3,687.3,692.4,692.4,689.7,689.7,692.9,692.9,692.8,692.8,6.44,0.00,0.00,6.60,6.45,0.00,0.00,6.34,6.64,0.00,0.00,6.56,6.61,0.00,6.65,0.00,0.00,6.59,6.59,0.00,33343.47,2022/05/19 05:07:42,2022/05/18 18:12:06,3396.12,3411.37,3428.05,3384.20,3372.95,3367.51,3445.46,3463.73,3417.18,3431.74,9146.78,33340.56,0.0,34118.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:35:00,Grid connected,377.4,376.5,375.9,220.0,217.2,217.5,80.756,80.793,80.709,98.35,63.1,0.999,50.07,52.942,0.045,454.69,53.808,705.9,705.9,705.2,705.2,710.7,710.7,705.2,705.2,703.6,703.6,699.4,699.4,692.4,692.4,703.2,703.2,704.9,704.9,701.0,701.0,7.28,0.00,0.00,7.31,7.24,0.00,0.00,7.20,7.52,0.00,0.00,7.75,7.83,0.00,7.87,0.00,0.00,7.77,7.96,0.00,33347.67,2022/05/19 05:07:42,2022/05/18 18:12:06,3396.53,3411.80,3428.46,3384.62,3373.38,3367.93,3445.91,3464.17,3417.63,3432.18,9150.99,33344.77,0.0,34122.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:40:00,Grid connected,375.1,374.0,373.0,219.0,216.2,217.5,72.424,72.537,72.356,98.35,62.5,0.999,49.93,47.255,-0.241,458.66,48.029,706.3,706.3,706.0,706.0,716.7,716.7,705.2,705.2,698.4,698.4,694.9,694.9,694.2,694.2,704.4,704.4,703.4,703.4,704.9,704.9,6.54,0.00,0.00,6.73,6.43,0.00,0.00,6.48,6.81,0.00,0.00,6.89,6.99,0.00,7.24,0.00,0.00,6.97,6.98,0.00,33351.64,2022/05/19 05:07:42,2022/05/18 18:12:06,3396.95,3412.21,3428.85,3385.00,3373.78,3368.34,3446.32,3464.59,3418.04,3432.60,9154.95,33348.73,0.0,34126.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:45:00,Grid connected,376.0,374.9,374.8,220.0,216.0,217.2,83.230,83.540,83.258,98.35,61.7,0.999,49.95,54.333,-0.963,463.02,55.233,706.3,706.3,709.1,709.1,710.7,710.7,705.2,705.2,698.4,698.4,699.3,699.3,703.1,703.1,704.4,704.4,698.9,698.9,704.9,704.9,7.54,0.00,0.00,7.68,7.45,0.00,0.00,7.40,7.83,0.00,0.00,7.89,7.93,0.00,8.12,0.00,0.00,7.99,8.17,0.00,33356.00,2022/05/19 05:07:42,2022/05/18 18:12:06,3397.39,3412.65,3429.28,3385.42,3374.23,3368.78,3446.77,3465.04,3418.50,3433.05,9159.32,33353.10,0.0,34131.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:50:00,Grid connected,375.8,374.8,374.7,219.0,216.0,216.2,88.335,88.565,88.283,98.35,61.1,0.999,50.00,57.585,-0.370,468.27,58.563,700.4,700.4,716.6,716.6,704.7,704.7,699.1,699.1,698.4,698.4,699.4,699.4,693.9,693.9,698.4,698.4,694.1,694.1,698.9,698.9,9.30,0.00,0.00,9.08,7.94,0.00,0.00,7.85,8.03,0.00,0.00,8.11,8.25,0.00,8.30,0.00,0.00,8.11,8.19,0.00,33361.31,2022/05/19 05:07:42,2022/05/18 18:12:06,3397.93,3413.19,3429.79,3385.92,3374.78,3369.32,3447.34,3465.60,3419.05,3433.61,9164.58,33358.36,0.0,34136.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 14:55:00,Grid connected,379.5,377.8,378.4,222.1,218.1,218.2,122.278,122.650,122.382,98.24,61.5,0.999,50.08,80.480,-0.782,474.78,81.980,706.3,706.3,702.1,702.1,698.7,698.7,687.2,687.2,692.4,692.4,687.3,687.3,686.3,686.3,686.4,686.4,684.4,684.4,686.8,686.8,11.81,0.00,0.00,11.97,10.96,0.00,0.00,10.80,11.92,0.00,0.00,12.17,12.40,0.00,12.46,0.00,0.00,12.39,12.24,0.00,33367.76,2022/05/19 05:07:42,2022/05/18 18:12:06,3398.60,3413.86,3430.40,3386.52,3375.44,3369.99,3448.01,3466.28,3419.73,3434.29,9171.11,33364.89,0.0,34143.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:00:00,Grid connected,380.5,379.8,378.5,222.1,218.1,219.3,111.563,111.873,111.414,98.24,62.7,0.999,50.03,73.495,-0.346,481.21,74.789,683.0,683.0,692.6,692.6,698.8,698.8,699.2,699.2,680.7,680.7,681.4,681.4,686.2,686.2,686.4,686.4,692.8,692.8,686.9,686.9,11.43,0.00,0.00,11.51,8.88,0.00,0.00,9.09,10.71,0.00,0.00,11.18,11.52,0.00,11.64,0.00,0.00,11.74,11.68,0.00,33374.19,2022/05/19 05:07:42,2022/05/18 18:12:06,3399.25,3414.53,3431.00,3387.12,3376.10,3370.66,3448.70,3466.97,3420.42,3434.96,9177.53,33371.31,0.0,34149.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:05:00,Grid connected,380.9,378.7,379.2,222.2,218.1,219.3,123.279,123.469,123.010,98.24,63.5,0.999,49.93,81.124,-1.211,487.68,82.611,691.8,691.8,699.2,699.2,696.7,696.7,699.2,699.2,680.4,680.4,681.3,681.3,680.3,680.3,684.5,684.5,680.9,680.9,686.9,686.9,11.94,0.00,0.00,12.14,10.92,0.00,0.00,10.96,12.27,0.00,0.00,12.17,12.35,0.00,12.44,0.00,0.00,12.45,12.41,0.00,33380.73,2022/05/19 05:07:42,2022/05/18 18:12:06,3399.95,3415.22,3431.62,3387.73,3376.77,3371.32,3449.38,3467.65,3421.10,3435.65,9184.08,33377.86,0.0,34156.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:10:00,Grid connected,378.8,376.7,377.3,222.2,217.0,218.2,122.530,122.768,122.323,98.24,64.3,0.999,49.94,80.239,0.254,494.29,81.710,692.7,692.7,693.2,693.2,694.9,694.9,690.6,690.6,678.5,678.5,679.2,679.2,682.3,682.3,680.4,680.4,680.9,680.9,680.9,680.9,12.08,0.00,0.00,12.17,10.82,0.00,0.00,10.71,12.04,0.00,0.00,12.31,12.28,0.00,12.33,0.00,0.00,12.43,12.48,0.00,33387.27,2022/05/19 05:07:42,2022/05/18 18:12:06,3400.63,3415.90,3432.24,3388.34,3377.44,3371.99,3450.08,3468.34,3421.80,3436.35,9190.62,33384.40,0.0,34163.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:15:00,Grid connected,379.8,377.7,378.4,222.2,217.0,218.2,129.194,129.700,129.082,98.24,65.5,0.999,50.06,84.911,0.006,501.33,86.476,682.9,682.9,693.8,693.8,686.8,686.8,687.2,687.2,674.5,674.5,675.4,675.4,680.0,680.0,668.5,668.5,680.8,680.8,674.8,674.8,12.79,0.00,0.00,12.81,11.47,0.00,0.00,11.28,12.97,0.00,0.00,12.82,13.08,0.00,13.37,0.00,0.00,13.23,13.24,0.00,33394.31,2022/05/19 05:07:42,2022/05/18 18:12:06,3401.36,3416.64,3432.90,3388.98,3378.17,3372.73,3450.81,3469.09,3422.54,3437.08,9197.66,33391.44,0.0,34170.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:20:00,Grid connected,382.9,381.2,380.4,223.2,219.1,220.2,119.242,119.603,119.183,98.24,66.3,0.999,50.09,78.970,-1.781,507.96,80.385,688.3,688.3,699.2,699.2,696.9,696.9,692.6,692.6,682.5,682.5,683.2,683.2,672.2,672.2,676.3,676.3,674.9,674.9,675.4,675.4,12.14,0.00,0.00,12.11,10.60,0.00,0.00,10.40,11.66,0.00,0.00,11.74,12.18,0.00,12.28,0.00,0.00,12.42,12.38,0.00,33400.94,2022/05/19 05:07:42,2022/05/18 18:12:06,3402.05,3417.32,3433.51,3389.59,3378.85,3373.41,3451.52,3469.80,3423.24,3437.79,9204.29,33398.07,0.0,34177.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:25:00,Grid connected,383.5,382.4,382.0,224.3,220.2,221.3,114.780,114.938,114.416,98.24,66.7,0.999,50.14,76.369,0.388,514.51,77.745,693.2,693.2,693.2,693.2,697.1,697.1,690.0,690.0,679.0,679.0,676.9,676.9,669.7,669.7,676.0,676.0,680.9,680.9,677.6,677.6,11.54,0.00,0.00,11.49,10.10,0.00,0.00,10.00,11.68,0.00,0.00,11.54,11.78,0.00,11.92,0.00,0.00,11.62,11.81,0.00,33407.49,2022/05/19 05:07:42,2022/05/18 18:12:06,3402.73,3418.02,3434.12,3390.19,3379.53,3374.09,3452.22,3470.49,3423.94,3438.48,9210.76,33404.54,0.0,34183.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:30:00,Grid connected,381.5,380.3,379.5,222.3,219.2,220.3,77.657,77.878,77.614,98.29,66.9,0.999,49.94,51.423,0.028,520.01,52.286,706.3,706.3,705.5,705.5,692.7,692.7,692.9,692.9,681.7,681.7,687.3,687.3,686.4,686.4,680.4,680.4,680.9,680.9,686.9,686.9,8.29,0.00,0.00,8.11,7.29,0.00,0.00,7.15,7.17,0.00,0.00,7.24,7.53,0.00,7.71,0.00,0.00,7.71,7.67,0.00,33412.99,2022/05/19 05:07:42,2022/05/18 18:12:06,3403.35,3418.64,3434.64,3390.71,3380.08,3374.63,3452.78,3471.05,3424.50,3439.05,9216.31,33410.09,0.0,34189.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:35:00,Grid connected,379.3,378.3,378.1,221.1,218.1,219.1,68.058,68.256,68.093,98.40,66.1,0.999,50.01,44.873,0.054,524.43,45.593,694.3,694.3,705.2,705.2,698.7,698.7,699.2,699.2,686.5,686.5,693.3,693.3,686.4,686.4,686.4,686.4,692.9,692.9,684.3,684.3,6.79,0.00,0.00,6.67,6.37,0.00,0.00,6.26,6.77,0.00,0.00,6.82,6.85,0.00,6.83,0.00,0.00,6.61,6.77,0.00,33417.41,2022/05/19 05:07:42,2022/05/18 18:12:06,3403.81,3419.10,3435.06,3391.12,3380.53,3375.09,3453.24,3471.51,3424.96,3439.51,9220.73,33414.51,0.0,34193.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:40:00,Grid connected,376.0,376.6,375.5,219.0,217.0,217.8,43.875,44.061,43.992,98.39,64.9,0.999,49.88,28.741,0.398,527.27,29.197,694.3,694.3,699.2,699.2,704.7,704.7,693.2,693.2,692.4,692.4,687.3,687.3,692.4,692.4,692.4,692.4,680.9,680.9,694.5,694.5,4.19,0.00,0.00,4.16,4.19,0.00,0.00,4.19,4.21,0.00,0.00,4.30,4.36,0.00,4.44,0.00,0.00,4.20,4.30,0.00,33420.28,2022/05/19 05:07:42,2022/05/18 18:12:06,3404.10,3419.39,3435.35,3391.40,3380.82,3375.38,3453.54,3471.81,3425.26,3439.81,9223.57,33417.35,0.0,34196.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:45:00,Grid connected,375.7,375.6,375.0,219.0,217.0,217.7,50.451,50.706,50.653,98.39,63.7,0.999,49.96,33.089,-0.144,529.75,33.610,701.7,701.7,711.2,711.2,704.7,704.7,710.8,710.8,698.4,698.4,705.4,705.4,698.4,698.4,704.4,704.4,698.9,698.9,704.8,704.8,4.61,0.00,0.00,4.67,4.61,0.00,0.00,4.48,4.85,0.00,0.00,4.72,4.77,0.00,4.88,0.00,0.00,4.87,4.93,0.00,33422.73,2022/05/19 05:07:42,2022/05/18 18:12:06,3404.35,3419.63,3435.60,3391.64,3381.07,3375.63,3453.80,3472.07,3425.51,3440.07,9226.03,33419.81,0.0,34199.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:50:00,Grid connected,374.8,374.7,373.4,219.0,216.0,216.6,52.154,52.275,52.023,98.39,62.2,0.999,50.06,33.857,-0.015,532.56,34.390,709.2,709.2,711.2,711.2,716.7,716.7,705.1,705.1,704.4,704.4,693.3,693.3,704.3,704.3,698.4,698.4,704.9,704.9,700.1,700.1,4.83,0.00,0.00,4.67,4.61,0.00,0.00,4.48,5.07,0.00,0.00,4.94,4.99,0.00,5.08,0.00,0.00,5.08,5.16,0.00,33425.54,2022/05/19 05:07:42,2022/05/18 18:12:06,3404.63,3419.92,3435.87,3391.91,3381.35,3375.92,3454.09,3472.37,3425.81,3440.36,9228.84,33422.62,0.0,34202.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 15:55:00,Grid connected,385.0,385.2,384.0,224.2,222.9,223.8,39.569,39.616,39.638,98.39,61.6,0.999,49.90,26.474,0.140,535.08,26.891,700.3,700.3,713.4,713.4,704.7,704.7,701.8,701.8,698.4,698.4,697.7,697.7,697.1,697.1,700.0,700.0,698.9,698.9,692.9,692.9,3.77,0.00,0.00,3.86,3.77,0.00,0.00,3.61,3.99,0.00,0.00,4.02,4.13,0.00,4.02,0.00,0.00,4.03,4.10,0.00,33428.08,2022/05/19 05:07:42,2022/05/18 18:12:06,3404.88,3420.18,3436.12,3392.16,3381.61,3376.17,3454.36,3472.64,3426.07,3440.63,9231.37,33425.15,0.0,34204.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:00:00,Grid connected,384.0,384.8,383.7,224.2,221.9,222.8,40.606,40.578,40.574,98.52,61.0,0.999,49.86,27.221,0.361,537.24,27.652,712.3,712.3,717.2,717.2,704.7,704.7,705.2,705.2,699.2,699.2,699.4,699.4,699.2,699.2,709.9,709.9,710.4,710.4,698.2,698.2,3.79,0.00,0.00,3.84,3.78,0.00,0.00,3.62,3.95,0.00,0.00,3.80,3.92,0.00,4.02,0.00,0.00,3.80,3.90,0.00,33430.22,2022/05/19 05:07:42,2022/05/18 18:12:06,3405.10,3420.39,3436.33,3392.36,3381.83,3376.40,3454.59,3472.86,3426.29,3440.85,9233.52,33427.30,0.0,34207.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:05:00,Grid connected,387.0,387.0,386.1,225.2,222.9,224.0,38.189,38.313,38.264,98.52,60.4,0.999,50.05,25.685,0.149,539.55,26.092,706.3,706.3,706.8,706.8,704.7,704.7,704.1,704.1,704.4,704.4,699.4,699.4,707.0,707.0,700.6,700.6,702.7,702.7,698.8,698.8,3.80,0.00,0.00,3.83,3.57,0.00,0.00,3.63,3.74,0.00,0.00,3.78,3.92,0.00,4.01,0.00,0.00,3.79,3.89,0.00,33432.53,2022/05/19 05:07:42,2022/05/18 18:12:06,3405.34,3420.62,3436.56,3392.58,3382.07,3376.63,3454.83,3473.10,3426.54,3441.09,9235.82,33429.60,0.0,34209.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:10:00,Grid connected,388.0,389.2,388.2,226.2,223.9,225.0,35.713,35.814,35.744,98.52,60.4,0.999,50.17,24.086,-0.144,541.59,24.448,705.8,705.8,711.2,711.2,710.7,710.7,711.2,711.2,704.4,704.4,705.4,705.4,698.4,698.4,704.4,704.4,698.9,698.9,707.4,707.4,3.60,0.00,0.00,3.41,3.37,0.00,0.00,3.21,3.54,0.00,0.00,3.55,3.50,0.00,3.60,0.00,0.00,3.57,3.69,0.00,33434.57,2022/05/19 05:07:42,2022/05/18 18:12:06,3405.55,3420.84,3436.76,3392.78,3382.28,3376.84,3455.04,3473.32,3426.74,3441.30,9237.86,33431.64,0.0,34211.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:15:00,Grid connected,390.0,390.4,389.4,226.2,225.1,226.0,35.533,35.494,35.573,98.52,61.1,0.999,50.03,24.144,0.242,543.58,24.507,700.4,700.4,705.1,705.1,709.6,709.6,705.2,705.2,704.3,704.3,705.3,705.3,699.9,699.9,699.6,699.6,704.9,704.9,704.8,704.8,3.39,0.00,0.00,3.41,3.37,0.00,0.00,3.21,3.54,0.00,0.00,3.35,3.50,0.00,3.60,0.00,0.00,3.36,3.47,0.00,33436.56,2022/05/19 05:07:42,2022/05/18 18:12:06,3405.75,3421.04,3436.95,3392.97,3382.48,3377.04,3455.25,3473.53,3426.96,3441.51,9239.85,33433.63,0.0,34213.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:20:00,Grid connected,392.1,392.5,391.6,228.2,226.1,227.0,35.013,34.992,35.069,98.52,60.9,0.999,50.01,23.920,0.227,545.62,24.277,706.3,706.3,705.3,705.3,704.7,704.7,705.2,705.2,704.5,704.5,705.4,705.4,698.4,698.4,704.4,704.4,704.9,704.9,700.9,700.9,3.61,0.00,0.00,3.40,3.37,0.00,0.00,3.21,3.58,0.00,0.00,3.55,3.53,0.00,3.60,0.00,0.00,3.56,3.69,0.00,33438.60,2022/05/19 05:07:42,2022/05/18 18:12:06,3405.96,3421.25,3437.15,3393.16,3382.69,3377.26,3455.47,3473.75,3427.17,3441.73,9241.89,33435.67,0.0,34215.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:25:00,Grid connected,393.3,393.8,392.5,229.2,227.1,228.0,27.124,27.196,27.173,98.52,60.5,0.999,50.00,18.592,-0.024,547.64,18.865,700.3,700.3,701.9,701.9,700.8,700.8,701.8,701.8,696.7,696.7,699.3,699.3,696.6,696.6,698.4,698.4,696.8,696.8,696.1,696.1,2.69,0.00,0.00,2.55,2.53,0.00,0.00,2.35,2.59,0.00,0.00,2.58,2.67,0.00,2.67,0.00,0.00,2.62,2.81,0.00,33440.64,2022/05/19 05:07:42,2022/05/18 18:12:06,3406.18,3421.46,3437.34,3393.34,3382.90,3377.47,3455.69,3473.97,3427.38,3441.94,9243.93,33437.71,0.0,34217.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:30:00,Grid connected,393.2,393.8,392.5,229.2,227.1,228.0,29.455,29.395,29.500,98.52,60.1,0.999,50.05,20.100,-0.069,549.35,20.398,706.3,706.3,699.2,699.2,698.6,698.6,705.1,705.1,704.4,704.4,700.0,700.0,698.4,698.4,703.7,703.7,704.9,704.9,704.9,704.9,2.90,0.00,0.00,2.97,2.95,0.00,0.00,2.77,3.01,0.00,0.00,3.01,3.10,0.00,3.08,0.00,0.00,3.04,3.21,0.00,33442.33,2022/05/19 05:07:42,2022/05/18 18:12:06,3406.35,3421.63,3437.50,3393.50,3383.08,3377.64,3455.86,3474.15,3427.56,3442.12,9245.62,33439.40,0.0,34219.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:35:00,Grid connected,394.2,394.8,393.0,229.2,227.1,228.0,32.849,32.912,32.881,98.54,59.5,0.999,49.93,22.529,-0.222,551.12,22.862,700.7,700.7,717.2,717.2,734.3,734.3,733.6,733.6,716.1,716.1,717.1,717.1,710.5,710.5,704.4,704.4,716.9,716.9,716.8,716.8,3.27,0.00,0.00,2.98,2.74,0.00,0.00,2.55,3.34,0.00,0.00,3.41,3.55,0.00,3.62,0.00,0.00,3.53,3.47,0.00,33444.10,2022/05/19 05:07:42,2022/05/18 18:12:06,3406.53,3421.81,3437.67,3393.66,3383.26,3377.82,3456.05,3474.34,3427.74,3442.31,9247.41,33441.19,0.0,34221.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:40:00,Grid connected,394.0,394.6,393.4,229.3,227.1,228.0,31.194,31.269,31.446,98.53,57.5,1.000,50.05,21.421,0.437,553.18,21.741,711.9,711.9,722.7,722.7,710.5,710.5,711.1,711.1,704.5,704.5,705.1,705.1,704.3,704.3,704.4,704.4,705.2,705.2,704.9,704.9,3.17,0.00,0.00,2.99,2.91,0.00,0.00,2.85,3.32,0.00,0.00,3.24,3.35,0.00,3.44,0.00,0.00,3.28,3.39,0.00,33446.16,2022/05/19 05:07:42,2022/05/18 18:12:06,3406.75,3422.03,3437.85,3393.84,3383.48,3378.05,3456.28,3474.56,3427.97,3442.54,9249.45,33443.23,0.0,34223.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:45:00,Grid connected,397.3,397.8,396.5,231.3,229.1,230.1,43.629,43.710,43.651,98.13,58.2,1.000,50.18,30.128,0.152,555.47,30.702,724.1,724.1,723.2,723.2,752.7,752.7,751.5,751.5,716.2,716.2,723.3,723.3,710.1,710.1,710.8,710.8,710.2,710.2,721.1,721.1,4.47,0.00,0.00,4.57,2.69,0.00,0.00,2.43,4.76,0.00,0.00,4.60,4.97,0.00,4.89,0.00,0.00,4.75,4.77,0.00,33448.45,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.01,3422.29,3438.01,3393.99,3383.72,3378.29,3456.53,3474.81,3428.21,3442.79,9251.75,33445.53,0.0,34225.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:50:00,Grid connected,398.6,399.0,397.6,231.3,230.1,231.1,23.185,23.240,23.218,98.48,58.2,1.000,50.24,15.973,-0.269,557.56,16.213,699.3,699.3,711.2,711.2,698.7,698.7,699.2,699.2,697.0,697.0,693.4,693.4,687.7,687.7,698.4,698.4,698.9,698.9,698.9,698.9,2.42,0.00,0.00,2.37,2.27,0.00,0.00,2.22,2.42,0.00,0.00,2.39,2.43,0.00,2.60,0.00,0.00,2.35,2.49,0.00,33450.54,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.24,3422.52,3438.16,3394.14,3383.96,3378.52,3456.76,3475.05,3428.44,3443.02,9253.83,33447.61,0.0,34227.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 16:55:00,Grid connected,397.7,398.9,397.1,231.3,230.1,231.1,19.255,19.434,19.425,98.16,58.0,1.000,50.10,13.335,-0.181,558.78,13.582,694.3,694.3,699.5,699.5,698.7,698.7,699.2,699.2,697.8,697.8,693.3,693.3,692.3,692.3,692.4,692.4,681.2,681.2,693.6,693.6,2.02,0.00,0.00,1.97,2.07,0.00,0.00,1.82,2.01,0.00,0.00,1.99,2.23,0.00,2.19,0.00,0.00,1.95,2.09,0.00,33451.76,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.36,3422.64,3438.28,3394.25,3384.08,3378.65,3456.89,3475.18,3428.57,3443.15,9255.04,33448.82,0.0,34229.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:00:00,Grid connected,397.5,399.5,397.3,231.3,230.1,231.1,17.986,17.939,17.879,98.16,57.4,1.000,49.98,12.449,-0.191,559.79,12.681,748.4,748.4,759.1,759.1,698.7,698.7,710.3,710.3,698.4,698.4,693.4,693.4,686.4,686.4,698.4,698.4,692.9,692.9,686.8,686.8,1.62,0.00,0.00,1.56,1.65,0.00,0.00,1.62,1.81,0.00,0.00,1.79,2.02,0.00,1.99,0.00,0.00,1.75,1.89,0.00,33452.77,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.47,3422.74,3438.38,3394.35,3384.19,3378.75,3457.00,3475.29,3428.67,3443.26,9256.05,33449.83,0.0,34230.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:05:00,Grid connected,396.3,398.2,396.3,230.3,229.1,230.1,13.399,13.415,13.456,98.08,57.0,1.000,49.92,9.259,-0.091,560.66,9.445,694.3,694.3,698.0,698.0,686.7,686.7,693.2,693.2,680.4,680.4,687.3,687.3,692.4,692.4,686.4,686.4,686.9,686.9,692.9,692.9,1.42,0.00,0.00,1.36,1.45,0.00,0.00,1.42,1.40,0.00,0.00,1.39,1.61,0.00,1.57,0.00,0.00,1.33,1.49,0.00,33453.64,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.56,3422.83,3438.46,3394.43,3384.28,3378.84,3457.09,3475.39,3428.77,3443.36,9256.91,33450.69,0.0,34231.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:10:00,Grid connected,396.0,396.7,395.4,230.2,229.0,230.0,12.098,12.294,12.194,97.93,56.6,1.000,49.92,8.458,0.184,561.38,8.638,683.9,683.9,711.2,711.2,692.7,692.7,690.6,690.6,692.4,692.4,689.7,689.7,678.4,678.4,686.4,686.4,690.6,690.6,686.9,686.9,1.42,0.00,0.00,1.16,1.25,0.00,0.00,1.22,1.40,0.00,0.00,1.39,1.41,0.00,1.37,0.00,0.00,1.33,1.49,0.00,33454.36,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.63,3422.90,3438.54,3394.50,3384.35,3378.91,3457.17,3475.47,3428.84,3443.43,9257.64,33451.42,0.0,34231.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:15:00,Grid connected,395.6,397.8,395.5,230.2,229.0,230.0,12.921,12.974,13.028,97.98,56.0,1.000,49.95,8.845,0.023,562.10,9.035,688.5,688.5,687.2,687.2,698.7,698.7,697.2,697.2,692.0,692.0,692.6,692.6,692.0,692.0,693.1,693.1,681.7,681.7,692.9,692.9,1.42,0.00,0.00,1.16,1.25,0.00,0.00,1.22,1.40,0.00,0.00,1.39,1.41,0.00,1.37,0.00,0.00,1.33,1.49,0.00,33455.08,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.71,3422.97,3438.61,3394.56,3384.43,3379.00,3457.25,3475.55,3428.92,3443.51,9258.36,33452.14,0.0,34232.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:20:00,Grid connected,395.6,396.8,394.5,230.2,229.0,230.0,10.313,10.210,10.184,97.65,55.6,1.000,50.02,6.977,0.111,562.77,7.145,688.4,688.4,687.5,687.5,680.8,680.8,681.6,681.6,686.4,686.4,681.2,681.2,680.3,680.3,674.4,674.4,698.9,698.9,687.0,687.0,1.22,0.00,0.00,0.96,1.05,0.00,0.00,1.02,1.20,0.00,0.00,1.19,1.21,0.00,1.17,0.00,0.00,1.12,1.29,0.00,33455.75,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.78,3423.03,3438.68,3394.63,3384.50,3379.06,3457.32,3475.62,3428.99,3443.59,9259.02,33452.80,0.0,34233.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:25:00,Grid connected,395.9,396.8,394.6,230.2,229.0,230.0,8.810,8.854,8.888,97.42,55.2,1.000,50.07,6.020,-0.018,563.31,6.179,676.3,676.3,682.8,682.8,676.9,676.9,675.2,675.2,680.4,680.4,687.4,687.4,674.3,674.3,692.4,692.4,680.9,680.9,685.8,685.8,1.02,0.00,0.00,0.96,1.05,0.00,0.00,0.82,1.00,0.00,0.00,0.98,1.01,0.00,1.17,0.00,0.00,0.92,1.09,0.00,33456.29,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.83,3423.09,3438.74,3394.68,3384.56,3379.12,3457.38,3475.68,3429.04,3443.65,9259.56,33453.34,0.0,34233.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:30:00,Grid connected,396.8,397.5,395.6,230.3,229.0,230.0,7.312,7.397,7.430,97.05,55.0,1.000,50.10,4.968,-0.045,563.76,5.120,668.9,668.9,687.2,687.2,668.7,668.7,672.0,672.0,672.7,672.7,667.2,667.2,670.1,670.1,670.5,670.5,683.0,683.0,674.9,674.9,0.82,0.00,0.00,0.76,0.85,0.00,0.00,0.82,0.80,0.00,0.00,0.78,1.01,0.00,0.97,0.00,0.00,0.72,0.89,0.00,33456.75,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.88,3423.13,3438.78,3394.73,3384.61,3379.16,3457.43,3475.73,3429.10,3443.70,9260.02,33453.80,0.0,34234.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:35:00,Grid connected,396.7,397.5,395.6,230.3,229.0,230.0,6.455,6.532,6.567,96.79,54.6,1.000,49.99,4.386,0.011,564.16,4.523,676.4,676.4,699.2,699.2,668.7,668.7,664.4,664.4,698.4,698.4,681.1,681.1,662.4,662.4,668.2,668.2,687.1,687.1,686.9,686.9,0.82,0.00,0.00,0.76,0.85,0.00,0.00,0.62,0.80,0.00,0.00,0.78,0.81,0.00,0.77,0.00,0.00,0.72,0.89,0.00,33457.14,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.93,3423.17,3438.82,3394.76,3384.65,3379.21,3457.48,3475.78,3429.13,3443.74,9260.42,33454.20,0.0,34234.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:40:00,Grid connected,395.7,397.5,395.5,230.3,229.0,230.0,5.822,5.872,5.903,96.49,54.2,1.000,50.08,3.971,-0.015,564.51,4.116,670.3,670.3,693.2,693.2,668.7,668.7,662.7,662.7,668.5,668.5,663.4,663.4,668.4,668.4,668.4,668.4,704.9,704.9,674.9,674.9,0.82,0.00,0.00,0.56,0.65,0.00,0.00,0.62,0.80,0.00,0.00,0.78,0.81,0.00,0.77,0.00,0.00,0.51,0.69,0.00,33457.50,2022/05/19 05:07:42,2022/05/18 18:12:06,3407.97,3423.21,3438.86,3394.79,3384.69,3379.25,3457.52,3475.82,3429.17,3443.78,9260.77,33454.55,0.0,34235.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:45:00,Grid connected,395.9,397.5,395.5,230.3,229.0,230.0,4.133,4.120,4.141,96.34,54.0,1.000,49.96,2.963,-0.047,564.81,3.076,667.5,667.5,669.2,669.2,668.7,668.7,687.2,687.2,655.3,655.3,666.8,666.8,665.1,665.1,662.4,662.4,654.3,654.3,662.9,662.9,0.62,0.00,0.00,0.56,0.65,0.00,0.00,0.42,0.60,0.00,0.00,0.58,0.61,0.00,0.57,0.00,0.00,0.51,0.69,0.00,33457.79,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.00,3423.24,3438.89,3394.83,3384.72,3379.27,3457.56,3475.86,3429.20,3443.82,9261.06,33454.84,0.0,34235.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:50:00,Grid connected,396.9,398.5,395.6,230.3,229.0,230.0,3.212,3.199,3.206,94.95,53.8,1.000,50.01,2.191,0.028,565.01,2.316,636.5,636.5,652.6,652.6,662.6,662.6,644.7,644.7,650.5,650.5,651.3,651.3,650.3,650.3,662.4,662.4,650.9,650.9,644.8,644.8,0.42,0.00,0.00,0.36,0.45,0.00,0.00,0.42,0.40,0.00,0.00,0.38,0.41,0.00,0.57,0.00,0.00,0.31,0.49,0.00,33457.99,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.02,3423.26,3438.91,3394.84,3384.75,3379.30,3457.58,3475.88,3429.22,3443.84,9261.27,33455.05,0.0,34235.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 17:55:00,Grid connected,396.1,397.7,395.7,230.3,229.0,230.0,2.447,2.429,2.469,93.86,53.6,0.998,49.90,1.601,0.069,565.18,1.714,657.3,657.3,634.4,634.4,650.7,650.7,645.2,645.2,632.4,632.4,651.4,651.4,638.4,638.4,642.2,642.2,656.9,656.9,638.9,638.9,0.42,0.00,0.00,0.36,0.45,0.00,0.00,0.22,0.40,0.00,0.00,0.16,0.41,0.00,0.37,0.00,0.00,0.31,0.49,0.00,33458.16,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.04,3423.27,3438.93,3394.86,3384.77,3379.32,3457.60,3475.91,3429.24,3443.86,9261.43,33455.21,0.0,34235.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:00:00,Grid connected,396.1,397.7,395.8,230.3,229.0,230.0,1.414,1.408,1.428,87.45,53.4,0.995,49.95,0.864,-0.090,565.27,0.987,622.3,622.3,621.2,621.2,627.7,627.7,627.2,627.2,596.4,596.4,621.4,621.4,620.3,620.3,613.7,613.7,620.9,620.9,626.9,626.9,0.22,0.00,0.00,0.16,0.25,0.00,0.00,0.22,0.20,0.00,0.00,0.16,0.21,0.00,0.37,0.00,0.00,0.11,0.29,0.00,33458.25,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.06,3423.29,3438.94,3394.86,3384.78,3379.33,3457.62,3475.92,3429.25,3443.88,9261.52,33455.30,0.0,34235.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:05:00,Grid connected,393.9,395.9,393.6,229.1,227.9,229.0,0.599,0.591,0.599,84.74,53.4,0.999,49.95,0.382,-0.016,565.32,0.451,598.4,598.4,567.2,567.2,578.7,578.7,585.2,585.2,568.0,568.0,592.3,592.3,607.6,607.6,572.4,572.4,592.2,592.2,613.3,613.3,0.22,0.00,0.00,0.16,0.25,0.00,0.00,0.22,0.20,0.00,0.00,0.16,0.21,0.00,0.17,0.00,0.00,0.01,0.29,0.00,33458.30,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.06,3423.29,3438.95,3394.87,3384.79,3379.33,3457.62,3475.93,3429.25,3443.89,9261.57,33455.35,0.0,34235.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:10:00,Grid connected,393.1,395.7,393.1,228.9,227.9,228.4,0.188,0.188,0.188,79.52,53.2,0.226,49.89,0.027,0.117,565.34,0.041,556.3,556.3,525.2,525.2,577.7,577.7,573.0,573.0,587.0,587.0,609.2,609.2,596.3,596.3,584.4,584.4,560.9,560.9,581.6,581.6,0.22,0.00,0.00,-0.01,0.25,0.00,0.00,0.00,0.20,0.00,0.00,-0.01,0.21,0.00,0.17,0.00,0.00,-0.01,0.09,0.00,33458.32,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.25,3443.89,9261.59,33455.37,0.0,34236.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:15:00,Grid connected,394.3,396.4,394.0,229.9,229.2,229.4,0.192,0.191,0.192,0.00,53.0,0.000,49.95,0.000,0.099,565.34,0.000,514.3,514.3,459.2,459.2,512.7,512.7,510.9,510.9,518.4,518.4,504.6,504.6,539.3,539.3,547.6,547.6,528.4,528.4,530.8,530.8,0.22,0.00,0.00,-0.01,0.05,0.00,0.00,-0.01,0.20,0.00,0.00,-0.01,0.21,0.00,0.17,0.00,0.00,-0.01,0.09,0.00,33458.32,2022/05/19 05:07:42,2022/05/18 18:12:06,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,0.0,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:20:00,Standby : initialization,396.7,398.8,396.5,230.9,230.3,229.4,0.000,0.000,0.000,0.00,53.2,0.000,50.11,0.000,0.000,565.34,0.000,108.0,108.0,108.6,108.6,108.0,108.0,108.6,108.6,108.1,108.1,107.2,107.2,107.4,107.4,108.6,108.6,108.3,108.3,108.9,108.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,2022/05/19 05:07:42,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,0.0,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-19 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,0.0,0.000,0.00,0.000,0.000,565.34,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,2022/05/19 05:07:42,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,N/A,N/A,-0.1,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.3,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,N/A,N/A,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,N/A,N/A,-0.1,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 04:50:00,Standby :  no sunlight,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,2022/05/19 05:07:42,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,-0.1,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 04:55:00,Standby : initialization,397.9,399.8,397.1,231.3,231.3,230.0,0.000,0.000,0.000,0.00,41.2,0.000,50.13,0.000,0.000,0.00,0.000,542.7,542.7,543.6,543.6,543.0,543.0,543.3,543.3,542.5,542.5,542.3,542.3,542.8,542.8,543.6,543.6,543.0,543.0,543.4,543.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,2022/05/19 05:07:42,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,0.0,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:00:00,Standby : sunlight detection,395.2,397.0,395.5,230.2,230.2,229.0,0.000,0.000,0.000,0.00,40.8,0.000,49.98,0.000,0.000,0.00,0.000,650.0,650.0,649.7,649.7,652.0,652.0,652.9,652.9,650.6,650.6,652.4,652.4,654.1,654.1,653.8,653.8,651.7,651.7,654.3,654.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,33458.32,2022/05/19 05:07:42,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,0.0,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:05:00,Grid connected,394.6,396.4,393.7,228.7,228.9,229.0,0.204,0.203,0.204,76.72,39.4,0.799,50.01,0.024,-0.020,0.00,0.042,524.4,524.4,548.7,548.7,524.5,524.5,554.2,554.2,548.2,548.2,518.1,518.1,542.4,542.4,525.1,525.1,524.7,524.7,531.1,531.1,0.06,-0.04,0.04,-0.02,0.06,-0.05,0.04,-0.01,0.06,-0.03,0.04,-0.01,0.06,-0.03,0.06,-0.04,0.03,-0.02,0.05,-0.03,33458.32,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.07,3423.29,3438.96,3394.88,3384.79,3379.34,3457.63,3475.94,3429.26,3443.90,9261.59,33455.37,0.0,34236.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:10:00,Grid connected,393.6,395.4,392.1,228.7,227.9,229.0,0.415,0.412,0.415,80.66,40.9,0.992,49.89,0.283,-0.036,0.01,0.356,554.6,554.6,559.3,559.3,590.5,590.5,580.4,580.4,576.4,576.4,590.0,590.0,601.0,601.0,574.5,574.5,536.6,536.6,573.0,573.0,0.06,-0.04,0.04,0.01,0.06,-0.05,0.04,0.02,0.06,-0.03,0.04,0.02,0.06,-0.03,0.06,-0.04,0.03,0.02,0.05,-0.03,33458.33,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.08,3423.29,3438.96,3394.88,3384.80,3379.35,3457.64,3475.94,3429.27,3443.90,9261.60,33455.38,0.0,34236.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:15:00,Grid connected,391.5,393.4,392.0,227.7,227.9,227.9,1.030,1.024,1.031,85.10,41.7,1.000,50.09,0.614,0.007,0.05,0.726,590.6,590.6,596.4,596.4,626.5,626.5,603.7,603.7,614.0,614.0,625.1,625.1,614.6,614.6,615.0,615.0,440.6,440.6,627.0,627.0,0.06,-0.04,0.04,0.01,0.06,-0.05,0.04,0.02,0.06,-0.03,0.04,0.02,0.06,-0.03,0.06,-0.04,0.03,0.02,0.05,-0.03,33458.37,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.08,3423.31,3438.97,3394.88,3384.80,3379.35,3457.65,3475.95,3429.27,3443.91,9261.64,33455.42,0.0,34236.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:20:00,Grid connected,391.0,393.2,390.6,226.4,226.9,227.9,1.232,1.226,1.233,88.31,42.1,0.991,50.00,0.927,-0.124,0.12,1.050,620.6,620.6,597.0,597.0,643.1,643.1,596.8,596.8,614.0,614.0,614.1,614.1,642.3,642.3,603.0,603.0,529.6,529.6,652.4,652.4,0.06,-0.04,0.04,0.01,0.06,-0.05,0.04,0.02,0.06,-0.03,0.04,0.02,0.06,-0.03,0.06,-0.04,0.03,0.02,0.05,-0.03,33458.44,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.09,3423.31,3438.98,3394.89,3384.81,3379.35,3457.66,3475.96,3429.27,3443.92,9261.71,33455.49,0.0,34236.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:25:00,Grid connected,390.4,392.2,389.6,226.3,225.7,226.9,2.072,2.063,2.076,92.42,42.5,0.997,49.96,1.281,-0.045,0.21,1.386,649.4,649.4,650.9,650.9,650.5,650.5,614.8,614.8,635.6,635.6,650.0,650.0,635.8,635.8,639.0,639.0,639.3,639.3,634.4,634.4,0.26,-0.04,0.04,0.01,0.26,-0.05,0.04,0.02,0.26,-0.03,0.04,0.02,0.26,-0.03,0.26,-0.04,0.03,0.02,0.25,-0.03,33458.53,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.11,3423.32,3439.00,3394.91,3384.83,3379.36,3457.67,3475.98,3429.28,3443.93,9261.80,33455.58,0.0,34236.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:30:00,Grid connected,394.4,395.3,393.3,228.5,227.8,228.9,2.275,2.265,2.278,94.03,42.9,0.997,50.08,1.669,-0.173,0.33,1.773,652.1,652.1,675.0,675.0,656.5,656.5,638.8,638.8,632.0,632.0,626.0,626.0,656.6,656.6,651.0,651.0,650.7,650.7,681.0,681.0,0.26,-0.04,0.04,0.01,0.26,-0.05,0.04,0.22,0.26,-0.03,0.04,0.02,0.26,-0.03,0.26,-0.04,0.03,0.02,0.25,-0.03,33458.65,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.12,3423.33,3439.01,3394.92,3384.84,3379.38,3457.68,3475.99,3429.30,3443.95,9261.92,33455.70,0.0,34236.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:35:00,Grid connected,394.4,396.3,394.4,228.5,228.8,228.9,2.917,2.905,2.921,94.18,43.3,1.000,50.12,2.010,-0.119,0.48,2.134,656.6,656.6,700.5,700.5,664.0,664.0,661.7,661.7,648.3,648.3,648.7,648.7,657.7,657.7,652.0,652.0,661.3,661.3,651.4,651.4,0.26,-0.04,0.04,0.21,0.26,-0.05,0.04,0.22,0.26,-0.03,0.04,0.22,0.26,-0.03,0.26,-0.04,0.03,0.22,0.25,-0.03,33458.80,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.14,3423.35,3439.03,3394.93,3384.86,3379.39,3457.70,3476.01,3429.31,3443.97,9262.07,33455.85,0.0,34236.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:40:00,Grid connected,396.6,398.3,395.4,229.5,229.9,229.9,3.795,3.792,3.800,95.84,43.7,1.000,50.14,2.611,0.137,0.67,2.724,674.6,674.6,659.8,659.8,665.6,665.6,668.7,668.7,662.2,662.2,665.2,665.2,657.1,657.1,678.4,678.4,662.6,662.6,682.9,682.9,0.26,-0.04,0.04,0.21,0.26,-0.05,0.04,0.22,0.26,-0.03,0.04,0.22,0.46,-0.03,0.46,-0.04,0.03,0.22,0.45,-0.03,33458.99,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.16,3423.36,3439.06,3394.95,3384.88,3379.41,3457.73,3476.04,3429.33,3443.99,9262.26,33456.04,0.0,34236.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:45:00,Grid connected,396.6,398.3,395.8,230.5,229.9,229.9,5.456,5.273,5.357,96.06,44.1,1.000,50.01,3.697,0.023,0.95,3.848,689.8,689.8,716.9,716.9,716.4,716.4,716.7,716.7,674.0,674.0,721.9,721.9,716.5,716.5,686.9,686.9,664.3,664.3,663.0,663.0,0.46,-0.04,0.04,0.21,0.46,-0.05,0.04,0.42,0.46,-0.03,0.04,0.42,0.46,-0.03,0.66,-0.04,0.03,0.62,0.65,-0.03,33459.27,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.19,3423.38,3439.09,3394.99,3384.91,3379.43,3457.76,3476.07,3429.36,3444.02,9262.54,33456.32,0.0,34237.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:50:00,Grid connected,397.6,399.3,396.8,230.5,230.9,230.9,8.155,8.269,8.224,96.75,44.5,1.000,50.16,5.706,0.040,1.34,5.896,768.0,768.0,752.9,752.9,743.6,743.6,779.5,779.5,692.0,692.0,764.0,764.0,718.1,718.1,711.0,711.0,725.5,725.5,723.0,723.0,0.66,-0.04,0.04,0.41,0.46,-0.05,0.04,0.62,0.46,-0.03,0.04,0.42,0.86,-0.03,1.27,-0.04,0.03,1.02,1.05,-0.03,33459.66,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.23,3423.42,3439.12,3395.02,3384.94,3379.47,3457.80,3476.13,3429.41,3444.08,9262.93,33456.71,0.0,34237.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 05:55:00,Grid connected,396.5,397.4,395.8,230.5,229.8,229.9,9.727,9.667,9.785,97.14,44.9,1.000,49.86,6.670,-0.190,1.85,6.878,776.6,776.6,759.8,759.8,765.3,765.3,788.8,788.8,722.0,722.0,775.0,775.0,728.6,728.6,717.0,717.0,723.7,723.7,723.0,723.0,0.66,-0.04,0.04,0.41,0.66,-0.05,0.04,0.62,0.46,-0.03,0.04,0.42,1.26,-0.03,1.47,-0.04,0.03,1.22,1.27,-0.03,33460.17,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.28,3423.45,3439.16,3395.07,3384.98,3379.51,3457.88,3476.22,3429.48,3444.16,9263.44,33457.22,0.0,34238.19,0.00
