Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:00:00,Grid connected,394.7,395.8,393.8,229.0,228.5,229.0,10.672,10.709,10.721,97.23,45.1,1.000,50.02,7.326,-0.075,2.41,7.536,788.6,788.6,763.8,763.8,770.4,770.4,794.8,794.8,752.1,752.1,782.0,782.0,712.1,712.1,710.2,710.2,716.5,716.5,717.2,717.2,0.74,-0.04,0.04,0.51,0.67,-0.05,0.04,0.68,0.63,-0.03,0.04,0.62,1.48,-0.03,1.51,-0.04,0.03,1.34,1.43,-0.03,33460.73,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.33,3423.49,3439.20,3395.12,3385.01,3379.56,3457.97,3476.30,3429.57,3444.24,9264.00,33457.78,0.0,34238.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:05:00,Grid connected,391.6,392.6,390.6,228.0,226.5,226.9,12.602,12.630,12.529,97.35,45.3,1.000,50.22,8.541,-0.151,3.08,8.773,788.9,788.9,789.0,789.0,788.5,788.5,720.7,720.7,764.2,764.2,788.2,788.2,732.7,732.7,729.8,729.8,737.8,737.8,733.5,733.5,0.74,-0.04,0.04,0.51,0.67,-0.05,0.04,1.36,0.63,-0.03,0.04,0.62,1.68,-0.03,1.71,-0.04,0.03,1.55,1.63,-0.03,33461.41,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.38,3423.53,3439.25,3395.19,3385.06,3379.60,3458.07,3476.41,3429.67,3444.34,9264.69,33458.47,0.0,34239.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:10:00,Grid connected,394.0,394.9,392.7,228.0,227.5,227.9,16.017,16.059,16.065,97.66,45.5,1.000,50.13,11.069,-0.084,3.91,11.325,769.6,769.6,782.9,782.9,770.5,770.5,782.7,782.7,773.6,773.6,769.6,769.6,719.4,719.4,711.7,711.7,716.6,716.6,717.0,717.0,1.52,-0.04,0.04,0.51,0.87,-0.05,0.04,1.56,0.63,-0.03,0.04,1.38,2.08,-0.03,2.11,-0.04,0.03,1.96,2.03,-0.03,33462.24,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.45,3423.57,3439.30,3395.30,3385.10,3379.68,3458.19,3476.53,3429.77,3444.45,9265.52,33459.30,0.0,34240.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:15:00,Grid connected,393.5,395.9,393.7,229.0,228.5,228.9,0.114,0.113,0.114,98.15,45.9,0.000,50.22,0.000,-0.078,4.88,0.000,831.4,831.4,824.3,824.3,829.4,829.4,832.7,832.7,824.7,824.7,831.4,831.4,831.4,831.4,832.5,832.5,831.3,831.3,828.4,828.4,0.09,-0.04,0.04,-0.05,0.08,-0.05,0.04,0.08,0.07,-0.03,0.04,0.01,0.09,-0.03,0.13,-0.04,0.03,-0.04,0.09,-0.03,33463.21,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.55,3423.62,3439.36,3395.42,3385.15,3379.80,3458.32,3476.66,3429.91,3444.58,9266.48,33460.26,0.0,34241.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:20:00,Grid connected,394.9,395.9,393.7,229.0,228.5,228.9,22.189,22.226,22.419,98.01,45.9,1.000,50.10,15.337,0.364,5.94,15.650,716.6,716.6,791.8,791.8,794.9,794.9,716.7,716.7,806.0,806.0,722.0,722.0,716.5,716.5,719.0,719.0,716.6,716.6,715.4,715.4,2.60,-0.04,0.04,0.65,0.94,-0.05,0.00,3.01,0.81,-0.03,0.04,2.58,2.66,-0.03,2.71,-0.04,0.03,2.51,2.63,-0.03,33464.26,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.68,3423.66,3439.42,3395.56,3385.21,3379.93,3458.45,3476.80,3430.03,3444.72,9267.54,33461.32,0.0,34242.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:25:00,Grid connected,394.9,395.8,393.7,229.0,228.5,228.9,26.109,26.340,26.331,98.51,46.3,1.000,50.12,18.053,-0.042,7.28,18.324,710.6,710.6,765.0,765.0,661.1,661.1,717.4,717.4,701.7,701.7,715.0,715.0,721.3,721.3,711.0,711.0,711.6,711.6,711.0,711.0,2.82,-0.04,0.04,0.65,2.20,-0.05,0.00,3.42,1.62,-0.03,0.04,2.79,2.86,-0.03,2.91,0.00,0.03,2.71,2.84,-0.03,33465.60,2022/05/20 05:04:05,2022/05/19 18:15:11,3408.84,3423.72,3439.49,3395.77,3385.26,3380.09,3458.62,3476.97,3430.19,3444.88,9268.89,33462.67,0.0,34243.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:30:00,Grid connected,394.9,395.7,393.7,230.0,228.5,228.9,29.216,29.212,29.204,98.51,46.5,1.000,50.12,20.058,-1.107,8.87,20.357,712.9,712.9,774.0,774.0,695.3,695.3,707.5,707.5,655.9,655.9,713.4,713.4,710.6,710.6,711.0,711.0,713.6,713.6,717.0,717.0,3.16,0.00,0.04,0.85,2.40,-0.05,0.00,3.83,2.05,-0.03,0.00,2.99,3.27,0.00,3.32,0.00,0.00,3.12,3.24,0.00,33467.19,2022/05/20 05:04:05,2022/05/19 18:15:11,3409.03,3423.77,3439.63,3395.98,3385.37,3380.28,3458.81,3477.16,3430.38,3445.07,9270.48,33464.26,0.0,34245.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:35:00,Grid connected,394.8,395.4,393.4,228.9,228.5,227.9,32.346,32.445,32.403,98.51,46.9,1.000,50.16,22.262,1.100,10.64,22.589,722.5,722.5,636.7,636.7,689.3,689.3,729.5,729.5,659.7,659.7,722.5,722.5,723.0,723.0,724.0,724.0,723.4,723.4,718.5,718.5,3.36,0.00,0.04,2.19,2.60,-0.05,0.00,4.04,2.25,-0.03,0.00,3.40,3.47,0.00,3.55,0.00,0.00,3.32,3.45,0.00,33468.96,2022/05/20 05:04:05,2022/05/19 18:15:11,3409.22,3423.85,3439.78,3396.22,3385.49,3380.47,3459.01,3477.37,3430.58,3445.28,9272.25,33466.03,0.0,34247.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:40:00,Grid connected,394.8,395.4,393.4,228.9,228.5,227.9,35.000,35.237,35.196,98.52,47.3,1.000,50.16,24.114,0.311,12.57,24.471,726.7,726.7,667.8,667.8,686.3,686.3,733.4,733.4,690.4,690.4,726.7,726.7,727.2,727.2,727.9,727.9,732.0,732.0,722.1,722.1,3.74,0.00,0.04,2.19,2.80,-0.05,0.00,4.29,2.45,-0.03,0.00,3.61,3.87,0.00,3.97,0.00,0.00,3.73,3.86,0.00,33470.89,2022/05/20 05:04:05,2022/05/19 18:15:11,3409.44,3423.98,3439.93,3396.48,3385.63,3380.68,3459.23,3477.60,3430.80,3445.50,9274.19,33467.97,0.0,34249.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:45:00,Grid connected,393.0,393.1,391.1,228.9,226.6,227.7,38.794,38.817,38.784,98.46,47.7,1.000,50.10,26.491,0.608,14.70,26.908,704.6,704.6,697.9,697.9,740.4,740.4,704.7,704.7,734.0,734.0,704.0,704.0,704.6,704.6,700.9,700.9,709.0,709.0,705.0,705.0,3.95,0.00,0.04,2.40,3.01,-0.05,0.00,4.75,2.65,-0.03,0.00,4.04,4.10,0.00,4.28,0.00,0.00,3.93,4.14,0.00,33473.02,2022/05/20 05:04:05,2022/05/19 18:15:11,3409.67,3424.12,3440.11,3396.75,3385.78,3380.92,3459.47,3477.84,3431.04,3445.74,9276.32,33470.10,0.0,34251.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:50:00,Grid connected,390.8,390.9,389.0,227.9,225.5,226.7,41.964,42.015,42.174,98.46,48.1,1.000,49.91,28.626,0.192,16.98,29.086,706.3,706.3,739.9,739.9,770.4,770.4,709.2,709.2,752.0,752.0,704.0,704.0,713.1,713.1,705.0,705.0,699.8,699.8,704.9,704.9,4.38,0.00,0.04,2.60,3.21,0.00,0.00,4.96,2.85,-0.03,0.00,4.25,4.54,0.00,4.48,0.00,0.00,4.35,4.54,0.00,33475.30,2022/05/20 05:04:05,2022/05/19 18:15:11,3409.92,3424.28,3440.31,3397.03,3385.95,3381.17,3459.73,3478.10,3431.29,3445.99,9278.59,33472.37,0.0,34253.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 06:55:00,Grid connected,390.8,390.9,389.0,226.9,225.5,225.7,44.484,44.598,44.445,98.44,48.7,1.000,50.04,30.215,-0.530,19.43,30.694,716.6,716.6,775.9,775.9,767.8,767.8,704.7,704.7,770.0,770.0,704.0,704.0,698.6,698.6,699.0,699.0,698.5,698.5,710.9,710.9,4.69,0.00,0.04,2.80,3.42,0.00,0.00,5.36,2.85,-0.03,0.00,4.45,4.74,0.00,4.69,0.00,0.00,4.55,4.74,0.00,33477.75,2022/05/20 05:04:05,2022/05/19 18:15:11,3410.18,3424.46,3440.52,3397.35,3386.13,3381.43,3460.00,3478.38,3431.56,3446.27,9281.02,33474.80,0.0,34256.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:00:00,Grid connected,388.8,388.9,386.9,226.9,224.5,225.7,49.417,49.502,49.483,98.46,49.1,1.000,50.14,33.382,-0.720,22.00,33.908,698.6,698.6,771.1,771.1,662.5,662.5,698.7,698.7,776.0,776.0,704.0,704.0,710.4,710.4,693.0,693.0,704.5,704.5,705.0,705.0,4.90,0.00,0.00,3.00,5.87,0.00,0.00,5.57,3.05,0.00,0.00,4.87,4.96,0.00,5.12,0.00,0.00,4.97,4.94,0.00,33480.35,2022/05/20 05:04:05,2022/05/19 18:15:11,3410.46,3424.65,3440.75,3397.67,3386.33,3381.72,3460.29,3478.67,3431.84,3446.55,9283.65,33477.43,0.0,34258.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:05:00,Grid connected,387.7,386.6,385.9,225.9,223.5,223.6,54.808,54.890,54.950,98.46,49.7,1.000,50.06,36.914,-0.908,24.98,37.503,701.9,701.9,775.8,775.8,694.1,694.1,698.7,698.7,693.1,693.1,698.0,698.0,697.0,697.0,695.3,695.3,698.6,698.6,699.0,699.0,5.11,0.00,0.00,3.20,6.08,0.00,0.00,6.00,5.21,0.00,0.00,5.28,5.39,0.00,5.54,0.00,0.00,5.41,5.36,0.00,33483.30,2022/05/20 05:04:05,2022/05/19 18:15:11,3410.77,3424.85,3441.09,3398.00,3386.61,3382.02,3460.60,3478.98,3432.15,3446.86,9286.60,33480.38,0.0,34261.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:10:00,Grid connected,386.5,385.5,384.8,224.8,222.5,222.5,59.812,59.750,59.663,98.46,50.3,1.000,50.01,40.171,0.379,28.24,40.799,704.1,704.1,698.0,698.0,692.5,692.5,692.0,692.0,698.0,698.0,698.0,698.0,692.6,692.6,693.7,693.7,703.6,703.6,693.2,693.2,5.54,0.00,0.00,5.61,6.53,0.00,0.00,6.40,5.62,0.00,0.00,5.48,5.80,0.00,5.76,0.00,0.00,5.61,5.80,0.00,33486.56,2022/05/20 05:04:05,2022/05/19 18:15:11,3411.09,3425.17,3441.46,3398.37,3386.93,3382.34,3460.93,3479.32,3432.48,3447.19,9289.87,33483.65,0.0,34265.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:15:00,Grid connected,385.5,385.4,383.8,224.8,222.5,222.5,61.642,61.811,61.687,98.46,50.7,1.000,50.11,41.218,0.181,31.64,41.867,701.2,701.2,700.8,700.8,692.5,692.5,696.3,696.3,697.0,697.0,704.0,704.0,697.1,697.1,702.6,702.6,700.7,700.7,696.1,696.1,5.74,0.00,0.00,5.82,6.73,0.00,0.00,6.62,5.83,0.00,0.00,5.69,6.00,0.00,5.96,0.00,0.00,5.81,6.00,0.00,33489.96,2022/05/20 05:04:05,2022/05/19 18:15:11,3411.42,3425.50,3441.84,3398.75,3387.26,3382.68,3461.27,3479.66,3432.82,3447.53,9293.26,33487.04,0.0,34268.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:20:00,Grid connected,384.4,383.4,382.7,223.8,221.5,222.5,66.100,66.290,66.122,98.46,50.2,1.000,49.98,44.147,0.413,35.20,44.846,692.6,692.6,692.8,692.8,694.7,694.7,694.4,694.4,692.0,692.0,692.0,692.0,692.6,692.6,697.3,697.3,690.6,690.6,693.9,693.9,6.15,0.00,0.00,6.06,7.00,0.00,0.00,6.91,6.29,0.00,0.00,6.12,6.45,0.00,6.37,0.00,0.00,6.21,6.20,0.00,33493.52,2022/05/20 05:04:05,2022/05/19 18:15:11,3411.76,3425.84,3442.24,3399.14,3387.61,3383.03,3461.63,3480.02,3433.17,3447.89,9296.87,33490.65,0.0,34272.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:25:00,Grid connected,382.4,381.3,380.6,222.8,220.5,220.4,72.084,72.296,72.168,98.46,50.0,1.000,49.99,47.782,-0.679,39.07,48.556,698.6,698.6,703.9,703.9,686.6,686.6,686.7,686.7,692.0,692.0,692.0,692.0,692.6,692.6,693.0,693.0,692.5,692.5,693.0,693.0,6.62,0.00,0.00,6.74,7.68,0.00,0.00,7.59,6.70,0.00,0.00,6.77,6.88,0.00,7.02,0.00,0.00,6.81,6.84,0.00,33497.39,2022/05/20 05:04:05,2022/05/19 18:15:11,3412.14,3426.23,3442.67,3399.57,3387.99,3383.41,3462.02,3480.42,3433.56,3448.28,9300.70,33494.48,0.0,34276.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:30:00,Grid connected,380.2,380.3,379.6,221.8,219.4,219.4,75.259,75.561,75.306,98.46,50.2,1.000,50.04,49.780,0.135,43.10,50.579,692.5,692.5,689.0,689.0,684.6,684.6,683.2,683.2,691.1,691.1,686.1,686.1,697.2,697.2,689.5,689.5,692.6,692.6,692.9,692.9,7.07,0.00,0.00,7.10,8.06,0.00,0.00,7.97,6.92,0.00,0.00,7.18,7.32,0.00,7.24,0.00,0.00,7.23,7.24,0.00,33501.47,2022/05/20 05:04:05,2022/05/19 18:15:11,3412.54,3426.63,3443.12,3400.01,3388.39,3383.81,3462.43,3480.83,3433.97,3448.69,9304.74,33498.52,0.0,34280.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:35:00,Grid connected,381.3,381.2,379.6,221.8,219.4,220.4,78.092,78.352,78.013,98.46,50.6,1.000,50.15,51.808,1.308,47.35,52.646,686.6,686.6,697.8,697.8,680.5,680.5,686.7,686.7,690.3,690.3,684.8,684.8,686.6,686.6,687.0,687.0,686.6,686.6,687.0,687.0,7.26,0.00,0.00,7.31,8.27,0.00,0.00,8.17,7.33,0.00,0.00,7.39,7.52,0.00,7.70,0.00,0.00,7.44,7.66,0.00,33505.67,2022/05/20 05:04:05,2022/05/19 18:15:11,3412.96,3427.04,3443.59,3400.48,3388.80,3384.23,3462.87,3481.26,3434.39,3449.12,9308.99,33502.77,0.0,34284.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:40:00,Grid connected,381.7,381.2,380.7,222.8,220.3,220.4,79.191,79.409,79.160,98.40,51.0,1.000,50.21,52.514,0.124,51.70,53.367,709.0,709.0,713.4,713.4,732.9,732.9,735.1,735.1,708.0,708.0,711.3,711.3,712.2,712.2,712.8,712.8,711.2,711.2,716.3,716.3,7.40,0.00,0.00,7.50,7.54,0.00,0.00,7.35,7.52,0.00,0.00,7.45,7.53,0.00,7.69,0.00,0.00,7.47,7.46,0.00,33510.02,2022/05/20 05:04:05,2022/05/19 18:15:11,3413.39,3427.48,3444.06,3400.94,3389.24,3384.66,3463.30,3481.70,3434.84,3449.56,9313.33,33507.11,0.0,34289.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:45:00,Grid connected,381.9,381.3,380.8,222.8,220.3,220.4,84.288,84.514,84.307,98.40,51.4,1.000,50.20,55.955,0.102,56.21,56.876,686.9,686.9,697.8,697.8,686.5,686.5,682.2,682.2,686.0,686.0,686.9,686.9,686.6,686.6,686.3,686.3,680.6,680.6,681.0,681.0,7.99,0.00,0.00,8.11,9.00,0.00,0.00,8.87,8.08,0.00,0.00,8.14,8.30,0.00,8.21,0.00,0.00,8.23,8.28,0.00,33514.58,2022/05/20 05:04:05,2022/05/19 18:15:11,3413.84,3427.94,3444.55,3401.43,3389.69,3385.11,3463.77,3482.17,3435.29,3450.02,9317.91,33511.69,0.0,34293.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:50:00,Grid connected,381.9,381.3,380.8,222.8,220.3,220.4,87.449,87.773,87.448,98.40,52.0,1.000,50.15,58.081,0.230,60.99,59.043,686.6,686.6,691.9,691.9,680.5,680.5,681.6,681.6,682.6,682.6,686.0,686.0,683.9,683.9,686.9,686.9,686.6,686.6,688.3,688.3,8.21,0.00,0.00,8.34,9.26,0.00,0.00,9.21,8.32,0.00,0.00,8.34,8.44,0.00,8.68,0.00,0.00,8.45,8.54,0.00,33519.31,2022/05/20 05:04:05,2022/05/19 18:15:11,3414.31,3428.41,3445.07,3401.94,3390.16,3385.58,3464.26,3482.65,3435.77,3450.50,9322.64,33516.42,0.0,34298.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 07:55:00,Grid connected,381.9,381.1,380.6,222.8,220.3,219.4,90.205,90.409,90.210,98.40,52.6,1.000,50.13,59.779,0.072,65.87,60.770,692.6,692.6,691.9,691.9,674.5,674.5,681.6,681.6,686.0,686.0,681.7,681.7,686.6,686.6,684.9,684.9,680.6,680.6,681.0,681.0,8.59,0.00,0.00,8.54,9.50,0.00,0.00,9.51,8.56,0.00,0.00,8.71,8.91,0.00,8.93,0.00,0.00,8.63,8.86,0.00,33524.25,2022/05/20 05:04:05,2022/05/19 18:15:11,3414.80,3428.90,3445.61,3402.48,3390.65,3386.08,3464.76,3483.16,3436.28,3451.00,9327.52,33521.30,0.0,34303.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:00:00,Grid connected,380.4,379.1,378.6,221.8,218.3,218.4,94.181,94.390,94.108,98.40,53.2,1.000,50.09,61.997,0.028,70.98,63.031,691.7,691.7,686.6,686.6,676.4,676.4,681.6,681.6,692.0,692.0,680.0,680.0,680.6,680.6,680.9,680.9,685.0,685.0,686.3,686.3,8.79,0.00,0.00,8.93,9.92,0.00,0.00,9.71,8.98,0.00,0.00,8.91,9.13,0.00,9.33,0.00,0.00,9.07,9.06,0.00,33529.30,2022/05/20 05:04:05,2022/05/19 18:15:11,3415.30,3429.40,3446.16,3403.02,3391.14,3386.58,3465.26,3483.67,3436.78,3451.51,9332.63,33526.41,0.0,34308.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:05:00,Grid connected,380.4,379.5,378.6,221.8,218.3,218.4,96.705,97.087,96.821,98.40,53.8,1.000,50.10,63.898,0.920,76.22,64.963,680.6,680.6,685.8,685.8,680.5,680.5,686.4,686.4,680.0,680.0,680.0,680.0,686.6,686.6,682.1,682.1,680.6,680.6,681.0,681.0,9.22,0.00,0.00,9.34,10.14,0.00,0.00,10.12,9.17,0.00,0.00,9.20,9.54,0.00,9.53,0.00,0.00,9.51,9.48,0.00,33534.54,2022/05/20 05:04:05,2022/05/19 18:15:11,3415.83,3429.94,3446.73,3403.58,3391.67,3387.10,3465.81,3484.21,3437.31,3452.04,9337.86,33531.64,0.0,34314.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:10:00,Grid connected,378.4,377.3,376.4,220.8,217.3,218.4,99.519,99.865,99.616,98.30,54.6,1.000,50.06,65.456,-0.915,81.58,66.581,676.6,676.6,685.8,685.8,683.7,683.7,681.6,681.6,680.0,680.0,680.0,680.0,686.4,686.4,681.0,681.0,680.6,680.6,679.3,679.3,9.44,0.00,0.00,9.54,10.34,0.00,0.00,10.28,9.38,0.00,0.00,9.62,9.74,0.00,9.73,0.00,0.00,9.72,9.72,0.00,33539.90,2022/05/20 05:04:05,2022/05/19 18:15:11,3416.32,3430.43,3447.27,3404.12,3392.16,3387.59,3466.30,3484.72,3437.81,3452.53,9343.23,33537.01,0.0,34319.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:15:00,Grid connected,378.0,377.3,376.4,220.8,217.3,217.4,102.463,102.693,102.325,98.30,55.4,1.000,49.91,67.134,0.093,87.14,68.295,680.6,680.6,685.9,685.9,674.6,674.6,681.0,681.0,680.0,680.0,674.0,674.0,674.6,674.6,680.9,680.9,680.6,680.6,675.0,675.0,9.84,0.00,0.00,9.74,10.73,0.00,0.00,10.70,9.78,0.00,0.00,9.83,10.14,0.00,10.13,0.00,0.00,9.96,10.04,0.00,33545.46,2022/05/20 05:04:05,2022/05/19 18:15:11,3416.91,3431.03,3447.92,3404.76,3392.75,3388.19,3466.92,3485.33,3438.42,3453.14,9348.79,33542.57,0.0,34325.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:20:00,Grid connected,378.1,377.1,376.5,220.8,217.3,217.4,104.618,104.838,104.532,98.30,56.0,1.000,50.13,68.610,-0.493,92.78,69.806,680.6,680.6,685.9,685.9,668.5,668.5,679.7,679.7,679.2,679.2,670.3,670.3,674.6,674.6,674.9,674.9,674.6,674.6,669.0,669.0,10.05,0.00,0.00,9.94,10.94,0.00,0.00,10.90,9.98,0.00,0.00,10.04,10.34,0.00,10.34,0.00,0.00,10.16,10.25,0.00,33551.10,2022/05/20 05:04:05,2022/05/19 18:15:11,3417.48,3431.60,3448.53,3405.37,3393.32,3388.75,3467.49,3485.91,3438.99,3453.71,9354.44,33548.22,0.0,34331.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:25:00,Grid connected,379.2,378.2,377.5,221.8,218.3,218.5,105.945,106.192,105.811,98.30,56.8,1.000,50.14,69.637,-0.215,98.58,70.849,679.4,679.4,684.3,684.3,674.5,674.5,675.6,675.6,674.0,674.0,668.0,668.0,674.6,674.6,674.9,674.9,674.6,674.6,673.4,673.4,10.05,0.00,0.00,10.14,11.23,0.00,0.00,11.08,10.19,0.00,0.00,10.27,10.34,0.00,10.53,0.00,0.00,10.36,10.47,0.00,33556.90,2022/05/20 05:04:05,2022/05/19 18:15:11,3418.04,3432.18,3449.14,3405.98,3393.88,3389.32,3468.08,3486.49,3439.57,3454.30,9360.23,33554.01,0.0,34337.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:30:00,Grid connected,379.2,377.9,377.4,221.8,218.3,217.5,109.565,109.853,109.452,98.30,57.6,1.000,50.02,71.964,0.478,104.45,73.231,684.6,684.6,681.5,681.5,677.7,677.7,675.7,675.7,679.4,679.4,674.1,674.1,674.4,674.4,674.9,674.9,674.5,674.5,675.0,675.0,10.47,0.00,0.00,10.53,11.43,0.00,0.00,11.29,10.59,0.00,0.00,10.67,10.77,0.00,10.94,0.00,0.00,10.76,10.69,0.00,33562.77,2022/05/20 05:04:05,2022/05/19 18:15:11,3418.65,3432.78,3449.79,3406.61,3394.48,3389.91,3468.68,3487.10,3440.17,3454.90,9366.11,33559.89,0.0,34343.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:35:00,Grid connected,381.1,379.6,378.6,223.2,219.6,219.7,111.733,112.072,111.685,98.30,58.4,1.000,49.92,73.819,-0.073,110.51,75.111,680.6,680.6,679.9,679.9,674.5,674.5,664.8,664.8,677.7,677.7,679.2,679.2,674.6,674.6,679.8,679.8,674.6,674.6,675.0,675.0,10.95,0.00,0.00,10.94,11.84,0.00,0.00,11.74,10.79,0.00,0.00,10.88,10.97,0.00,11.16,0.00,0.00,11.17,11.13,0.00,33568.83,2022/05/20 05:04:05,2022/05/19 18:15:11,3419.26,3433.39,3450.44,3407.26,3395.08,3390.51,3469.30,3487.71,3440.79,3455.51,9372.23,33566.01,0.0,34349.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:40:00,Grid connected,381.1,379.6,378.6,222.2,218.6,218.7,114.175,114.467,114.123,98.30,59.0,1.000,49.93,75.315,0.125,116.76,76.665,668.6,668.6,673.9,673.9,668.5,668.5,665.2,665.2,674.0,674.0,668.0,668.0,668.6,668.6,674.9,674.9,668.5,668.5,675.9,675.9,11.11,0.00,0.00,11.14,11.95,0.00,0.00,11.93,11.02,0.00,0.00,11.33,11.36,0.00,11.35,0.00,0.00,11.30,11.35,0.00,33575.08,2022/05/20 05:04:05,2022/05/19 18:15:11,3419.88,3434.02,3451.12,3407.92,3395.69,3391.15,3469.95,3488.36,3441.43,3456.15,9378.42,33572.20,0.0,34355.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:45:00,Grid connected,380.9,379.8,378.6,222.2,218.6,218.7,116.126,116.353,115.981,98.30,59.8,1.000,50.12,76.686,0.971,123.05,78.060,674.6,674.6,679.9,679.9,668.5,668.5,663.6,663.6,668.0,668.0,662.0,662.0,668.6,668.6,668.9,668.9,668.6,668.6,665.4,665.4,11.25,0.00,0.00,11.36,12.16,0.00,0.00,12.17,11.31,0.00,0.00,11.45,11.57,0.00,11.69,0.00,0.00,11.73,11.56,0.00,33581.45,2022/05/20 05:04:05,2022/05/19 18:15:11,3420.52,3434.66,3451.80,3408.60,3396.33,3391.78,3470.59,3489.01,3442.07,3456.80,9384.79,33578.57,0.0,34362.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:50:00,Grid connected,381.9,379.8,378.8,223.2,219.6,218.7,118.014,118.302,117.889,98.30,60.6,1.000,50.10,78.109,1.168,129.54,79.500,674.6,674.6,673.9,673.9,668.5,668.5,665.1,665.1,667.9,667.9,668.0,668.0,674.0,674.0,668.9,668.9,668.6,668.6,668.9,668.9,11.45,0.00,0.00,11.77,12.35,0.00,0.00,12.44,11.58,0.00,0.00,11.66,11.82,0.00,11.93,0.00,0.00,11.96,11.77,0.00,33587.86,2022/05/20 05:04:05,2022/05/19 18:15:11,3421.16,3435.32,3452.48,3409.28,3396.98,3392.42,3471.25,3489.67,3442.72,3457.45,9391.20,33584.98,0.0,34368.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 08:55:00,Grid connected : power limited,376.7,378.0,375.4,218.7,217.5,218.7,0.228,0.227,0.229,0.00,61.5,0.000,49.91,0.000,0.030,134.94,0.000,823.6,823.6,826.6,826.6,825.8,825.8,823.9,823.9,823.3,823.3,822.6,822.6,822.3,822.3,823.8,823.8,821.3,821.3,821.6,821.6,0.05,0.00,0.00,0.23,0.06,0.00,0.00,-0.03,0.03,0.00,0.00,-0.03,0.04,0.00,0.06,0.00,0.00,-0.07,0.05,0.00,33593.26,2022/05/20 05:04:05,2022/05/19 18:15:11,3421.71,3435.87,3453.06,3409.85,3397.52,3392.96,3471.81,3490.22,3443.28,3458.00,9396.53,33590.31,0.0,34374.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:00:00,Grid connected,380.1,378.1,377.4,222.7,218.7,218.7,122.840,123.203,122.781,98.24,61.5,1.000,49.92,80.808,-0.820,141.49,82.289,668.4,668.4,673.8,673.8,668.5,668.5,664.0,664.0,659.7,659.7,662.7,662.7,662.6,662.6,662.5,662.5,663.3,663.3,668.7,668.7,12.10,0.00,0.00,12.19,12.95,0.00,0.00,12.73,12.06,0.00,0.00,12.17,12.31,0.00,12.40,0.00,0.00,12.45,12.37,0.00,33599.81,2022/05/20 05:04:05,2022/05/19 18:15:11,3422.37,3436.53,3453.76,3410.54,3398.16,3393.61,3472.48,3490.90,3443.94,3458.67,9403.15,33596.93,0.0,34380.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:05:00,Grid connected,379.0,377.9,376.5,221.7,217.7,217.7,124.407,124.897,124.513,98.24,62.3,1.000,50.02,81.756,-0.708,148.30,83.272,674.6,674.6,670.4,670.4,666.2,666.2,669.6,669.6,667.7,667.7,667.9,667.9,662.6,662.6,665.9,665.9,659.8,659.8,666.5,666.5,12.12,0.00,0.00,12.18,13.20,0.00,0.00,12.99,12.31,0.00,0.00,12.43,12.54,0.00,12.62,0.00,0.00,12.42,12.58,0.00,33606.62,2022/05/20 05:04:05,2022/05/19 18:15:11,3423.05,3437.22,3454.48,3411.26,3398.85,3394.29,3473.17,3491.60,3444.63,3459.36,9409.89,33603.67,0.0,34387.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:10:00,Grid connected,379.9,377.9,378.3,222.8,217.7,218.8,126.598,126.784,126.420,98.24,63.0,1.000,50.00,83.177,-0.824,155.15,84.719,668.6,668.6,663.0,663.0,668.5,668.5,657.6,657.6,671.3,671.3,662.1,662.1,662.6,662.6,657.5,657.5,662.5,662.5,664.1,664.1,12.50,0.00,0.00,12.52,13.17,0.00,0.00,13.28,12.30,0.00,0.00,12.61,12.82,0.00,12.85,0.00,0.00,12.67,12.85,0.00,33613.47,2022/05/20 05:04:05,2022/05/19 18:15:11,3423.75,3437.91,3455.22,3411.98,3399.54,3394.99,3473.88,3492.30,3445.33,3460.06,9416.74,33610.52,0.0,34394.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:15:00,Grid connected,379.9,378.8,378.2,222.8,217.7,217.8,128.364,128.922,128.446,98.24,63.8,1.000,50.07,84.661,-0.008,162.12,86.230,674.6,674.6,668.7,668.7,662.6,662.6,651.6,651.6,668.0,668.0,668.0,668.0,668.6,668.6,658.5,658.5,664.4,664.4,662.2,662.2,12.72,0.00,0.00,12.98,13.66,0.00,0.00,13.47,12.75,0.00,0.00,12.82,13.02,0.00,13.00,0.00,0.00,12.92,13.08,0.00,33620.44,2022/05/20 05:04:05,2022/05/19 18:15:11,3424.45,3438.62,3455.95,3412.72,3400.23,3395.69,3474.59,3493.02,3446.05,3460.78,9423.79,33617.57,0.0,34402.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:20:00,Grid connected,383.0,380.9,380.4,223.9,219.7,219.8,126.042,126.217,125.920,98.14,64.6,1.000,50.25,83.343,-2.963,169.20,84.914,698.1,698.1,702.5,702.5,707.5,707.5,708.3,708.3,692.6,692.6,695.8,695.8,695.5,695.5,697.7,697.7,694.2,694.2,698.8,698.8,12.24,0.00,0.00,12.31,12.35,0.00,0.00,12.12,12.07,0.00,0.00,12.21,12.39,0.00,12.45,0.00,0.00,12.44,12.25,0.00,33627.52,2022/05/20 05:04:05,2022/05/19 18:15:11,3425.16,3439.35,3456.70,3413.45,3400.95,3396.40,3475.33,3493.75,3446.77,3461.49,9430.87,33624.65,0.0,34409.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:25:00,Grid connected,382.9,380.4,380.7,223.9,219.7,219.8,131.731,132.096,131.669,98.14,65.4,1.000,50.04,87.281,1.484,176.18,88.933,668.6,668.6,673.9,673.9,662.5,662.5,663.6,663.6,661.5,661.5,663.2,663.2,656.6,656.6,656.9,656.9,662.6,662.6,657.0,657.0,13.22,0.00,0.00,13.09,13.93,0.00,0.00,13.76,13.23,0.00,0.00,13.40,13.40,0.00,13.64,0.00,0.00,13.45,13.52,0.00,33634.59,2022/05/20 05:04:05,2022/05/19 18:15:11,3425.88,3440.07,3457.43,3414.18,3401.66,3397.11,3476.06,3494.49,3447.49,3462.22,9437.86,33631.64,0.0,34416.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:30:00,Grid connected,382.9,380.5,380.4,223.9,219.7,219.8,133.568,134.009,133.645,98.14,66.0,1.000,50.05,88.524,-2.236,183.49,90.193,668.6,668.6,667.9,667.9,656.4,656.4,657.5,657.5,659.1,659.1,667.8,667.8,662.6,662.6,668.8,668.8,662.5,662.5,663.0,663.0,13.27,0.00,0.00,13.48,14.28,0.00,0.00,14.16,13.25,0.00,0.00,13.31,13.54,0.00,13.61,0.00,0.00,13.78,13.72,0.00,33641.81,2022/05/20 05:04:05,2022/05/19 18:15:11,3426.62,3440.80,3458.20,3414.93,3402.38,3397.83,3476.79,3495.23,3448.24,3462.95,9445.16,33638.94,0.0,34423.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:35:00,Grid connected,382.9,380.6,380.5,223.9,219.7,219.8,135.098,135.766,135.145,98.14,66.8,1.000,49.89,89.541,1.081,190.94,91.229,662.6,662.6,667.9,667.9,659.3,659.3,657.6,657.6,668.0,668.0,662.0,662.0,656.3,656.3,660.7,660.7,660.0,660.0,657.0,657.0,13.57,0.00,0.00,13.56,14.17,0.00,0.00,14.24,13.48,0.00,0.00,13.66,14.02,0.00,13.81,0.00,0.00,14.02,13.91,0.00,33649.26,2022/05/20 05:04:05,2022/05/19 18:15:11,3427.36,3441.56,3458.98,3415.71,3403.14,3398.58,3477.56,3496.00,3448.99,3463.72,9452.53,33646.31,0.0,34431.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:40:00,Grid connected,384.0,381.8,381.7,224.9,219.7,219.8,136.496,137.004,136.397,98.14,67.4,1.000,49.97,90.713,-1.900,198.39,92.423,664.4,664.4,661.9,661.9,662.5,662.5,657.6,657.6,662.0,662.0,651.2,651.2,656.6,656.6,656.9,656.9,650.6,650.6,656.9,656.9,13.84,0.00,0.00,13.81,14.28,0.00,0.00,14.46,13.55,0.00,0.00,13.99,14.10,0.00,14.14,0.00,0.00,14.07,14.11,0.00,33656.71,2022/05/20 05:04:05,2022/05/19 18:15:11,3428.12,3442.31,3459.76,3416.48,3403.88,3399.34,3478.33,3496.77,3449.76,3464.48,9460.07,33653.85,0.0,34439.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:45:00,Grid connected,383.1,380.8,380.3,224.9,219.7,219.8,138.371,138.852,138.158,98.14,68.2,1.000,49.92,91.708,-0.329,206.02,93.437,662.5,662.5,667.8,667.8,661.4,661.4,657.6,657.6,662.0,662.0,662.0,662.0,650.6,650.6,657.3,657.3,655.9,655.9,663.0,663.0,13.75,0.00,0.00,14.09,14.73,0.00,0.00,14.67,14.01,0.00,0.00,13.81,14.30,0.00,14.25,0.00,0.00,14.38,14.10,0.00,33664.34,2022/05/20 05:04:05,2022/05/19 18:15:11,3428.89,3443.09,3460.56,3417.28,3404.65,3400.10,3479.11,3497.55,3450.53,3465.26,9467.70,33661.48,0.0,34447.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:50:00,Grid connected,383.3,381.5,380.6,224.9,219.5,219.6,139.800,140.301,139.961,98.15,68.6,1.000,50.08,92.868,-0.016,212.89,94.632,662.6,662.6,665.9,665.9,662.5,662.5,663.6,663.6,667.9,667.9,656.0,656.0,650.6,650.6,650.9,650.9,659.8,659.8,663.0,663.0,14.12,0.00,0.00,14.12,14.86,0.00,0.00,14.71,13.91,0.00,0.00,14.32,14.57,0.00,14.69,0.00,0.00,14.41,14.27,0.00,33671.21,2022/05/20 05:04:05,2022/05/19 18:15:11,3429.58,3443.79,3461.29,3418.00,3405.34,3400.79,3479.82,3498.27,3451.24,3465.96,9474.57,33668.35,0.0,34454.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 09:55:00,Grid connected,383.2,380.6,380.6,224.9,219.5,219.6,141.047,141.469,140.803,98.15,69.3,1.000,50.09,93.488,-1.448,220.60,95.260,662.6,662.6,667.9,667.9,656.5,656.5,657.6,657.6,650.0,650.0,656.0,656.0,656.6,656.6,656.9,656.9,650.5,650.5,658.9,658.9,14.38,0.00,0.00,14.46,14.85,0.00,0.00,14.71,14.35,0.00,0.00,14.24,14.48,0.00,14.68,0.00,0.00,14.71,14.61,0.00,33678.92,2022/05/20 05:04:05,2022/05/19 18:15:11,3430.37,3444.58,3462.10,3418.81,3406.12,3401.56,3480.62,3499.06,3452.03,3466.75,9482.37,33676.15,0.0,34462.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:00:00,Grid connected,382.2,379.6,379.8,223.9,219.5,219.6,142.571,143.157,142.454,98.15,70.1,1.000,50.10,94.259,-0.782,228.48,96.046,662.6,662.6,667.9,667.9,652.8,652.8,657.6,657.6,656.0,656.0,659.9,659.9,650.6,650.6,656.9,656.9,650.6,650.6,655.7,655.7,14.51,0.00,0.00,14.33,15.01,0.00,0.00,14.98,14.50,0.00,0.00,14.56,14.68,0.00,14.88,0.00,0.00,14.77,14.76,0.00,33686.80,2022/05/20 05:04:05,2022/05/19 18:15:11,3431.17,3445.39,3462.91,3419.62,3406.91,3402.36,3481.42,3499.88,3452.83,3467.56,9490.16,33683.94,0.0,34470.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:05:00,Grid connected,382.2,379.7,379.9,223.9,218.3,218.7,140.109,140.379,140.114,98.15,70.9,1.000,49.91,92.517,1.068,236.29,94.309,691.3,691.3,696.1,696.1,693.9,693.9,697.1,697.1,687.0,687.0,687.5,687.5,687.6,687.6,689.4,689.4,686.1,686.1,691.3,691.3,13.64,0.00,0.00,13.69,13.85,0.00,0.00,13.61,13.60,0.00,0.00,13.59,13.80,0.00,13.86,0.00,0.00,13.84,13.62,0.00,33694.61,2022/05/20 05:04:05,2022/05/19 18:15:11,3431.96,3446.19,3463.74,3420.43,3407.69,3403.14,3482.23,3500.68,3453.64,3468.36,9497.97,33691.75,0.0,34478.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:10:00,Grid connected,381.0,378.6,378.9,222.9,218.3,218.7,141.990,142.146,141.866,98.13,71.5,1.000,49.98,93.499,0.266,244.15,95.290,689.1,689.1,694.3,694.3,689.2,689.2,692.1,692.1,680.4,680.4,681.9,681.9,683.0,683.0,684.6,684.6,681.3,681.3,686.6,686.6,13.89,0.00,0.00,13.94,14.09,0.00,0.00,13.84,13.84,0.00,0.00,13.82,14.03,0.00,14.09,0.00,0.00,14.08,13.85,0.00,33702.47,2022/05/20 05:04:05,2022/05/19 18:15:11,3432.77,3446.99,3464.55,3421.23,3408.49,3403.94,3483.04,3501.50,3454.44,3469.16,9505.82,33699.60,0.0,34486.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:15:00,Grid connected,383.0,380.0,379.9,223.9,219.3,219.7,141.661,141.856,141.391,98.13,71.9,1.000,50.03,93.548,1.590,251.96,95.350,691.1,691.1,697.6,697.6,692.4,692.4,695.0,695.0,686.3,686.3,686.8,686.8,687.1,687.1,688.4,688.4,685.8,685.8,690.6,690.6,13.81,0.00,0.00,13.88,14.03,0.00,0.00,13.77,13.79,0.00,0.00,13.77,13.98,0.00,14.03,0.00,0.00,14.00,13.78,0.00,33710.28,2022/05/20 05:04:05,2022/05/19 18:15:11,3433.56,3447.80,3465.36,3422.03,3409.28,3404.73,3483.85,3502.30,3455.24,3469.96,9513.64,33707.42,0.0,34494.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:20:00,Grid connected,382.9,381.1,381.0,223.9,219.3,219.7,143.276,143.504,143.370,98.13,72.5,1.000,50.01,94.924,-2.632,259.83,96.723,685.1,685.1,690.8,690.8,684.9,684.9,687.2,687.2,678.9,678.9,680.1,680.1,679.0,679.0,682.5,682.5,678.0,678.0,683.6,683.6,14.22,0.00,0.00,14.26,14.43,0.00,0.00,14.16,14.17,0.00,0.00,14.15,14.36,0.00,14.42,0.00,0.00,14.40,14.17,0.00,33718.15,2022/05/20 05:04:05,2022/05/19 18:15:11,3434.37,3448.62,3466.17,3422.84,3410.08,3405.52,3484.66,3503.11,3456.04,3470.76,9521.51,33715.29,0.0,34502.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:25:00,Grid connected,384.2,381.2,380.9,225.0,219.4,219.7,144.501,144.698,144.430,98.14,72.9,1.000,50.04,95.962,0.485,267.77,97.840,680.8,680.8,686.1,686.1,683.8,683.8,687.1,687.1,676.4,676.4,678.1,678.1,678.7,678.7,681.8,681.8,677.9,677.9,683.2,683.2,14.31,0.00,0.00,14.36,14.52,0.00,0.00,14.24,14.27,0.00,0.00,14.25,14.46,0.00,14.51,0.00,0.00,14.50,14.25,0.00,33726.18,2022/05/20 05:04:05,2022/05/19 18:15:11,3435.18,3449.44,3467.01,3423.66,3410.89,3406.32,3485.48,3503.94,3456.88,3471.58,9529.54,33723.32,0.0,34510.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:30:00,Grid connected,384.0,381.2,381.1,225.0,219.4,219.7,143.864,144.314,143.827,98.13,73.3,1.000,50.11,95.310,1.101,275.85,97.176,690.4,690.4,695.5,695.5,689.0,689.0,692.1,692.1,684.7,684.7,684.6,684.6,686.0,686.0,688.4,688.4,683.9,683.9,689.0,689.0,14.27,0.00,0.00,14.32,14.48,0.00,0.00,14.04,14.24,0.00,0.00,14.21,14.43,0.00,14.31,0.00,0.00,14.46,14.06,0.00,33734.26,2022/05/20 05:04:05,2022/05/19 18:15:11,3436.02,3450.27,3467.85,3424.49,3411.70,3407.14,3486.32,3504.78,3457.71,3472.41,9537.53,33731.31,0.0,34518.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:35:00,Grid connected : power limited,383.8,380.1,380.4,223.9,219.1,219.9,149.251,149.719,149.203,98.10,73.5,1.000,50.09,98.802,-2.371,282.80,100.726,660.1,660.1,659.9,659.9,653.9,653.9,642.7,642.7,649.2,649.2,652.6,652.6,641.9,641.9,652.0,652.0,640.6,640.6,651.2,651.2,15.36,0.00,0.00,15.28,15.66,0.00,0.00,15.64,15.19,0.00,0.00,15.29,15.64,0.00,15.86,0.00,0.00,15.86,15.56,0.00,33741.12,2022/05/20 05:04:05,2022/05/19 18:15:11,3436.72,3450.98,3468.56,3425.19,3412.40,3407.83,3487.03,3505.49,3458.41,3473.11,9544.49,33738.27,0.0,34525.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:40:00,Grid connected,381.4,380.8,379.3,222.8,219.1,219.9,60.415,60.588,60.462,98.42,73.5,1.000,50.18,39.945,2.253,290.62,40.574,632.1,632.1,628.0,628.0,652.4,652.4,645.3,645.3,635.1,635.1,642.3,642.3,599.8,599.8,603.8,603.8,629.9,629.9,649.1,649.1,5.78,0.00,0.00,5.97,6.64,0.00,0.00,6.71,6.58,0.00,0.00,6.46,6.63,0.00,6.64,0.00,0.00,6.60,6.74,0.00,33748.94,2022/05/20 05:04:05,2022/05/19 18:15:11,3437.51,3451.78,3469.36,3425.98,3413.19,3408.62,3487.84,3506.30,3459.21,3473.92,9552.24,33746.02,0.0,34533.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:45:00,Grid connected,378.9,378.9,376.8,220.7,218.1,218.9,53.287,53.306,53.316,98.45,72.6,1.000,49.91,34.987,0.659,296.34,35.538,663.9,663.9,665.3,665.3,659.7,659.7,653.5,653.5,655.0,655.0,652.5,652.5,653.9,653.9,651.9,651.9,651.8,651.8,651.6,651.6,5.40,0.00,0.00,5.42,5.38,0.00,0.00,5.41,5.60,0.00,0.00,5.52,5.66,0.00,5.57,0.00,0.00,5.37,5.41,0.00,33754.66,2022/05/20 05:04:05,2022/05/19 18:15:11,3438.10,3452.38,3469.95,3426.57,3413.79,3409.20,3488.42,3506.88,3459.79,3474.49,9557.93,33751.71,0.0,34539.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:50:00,Grid connected,382.6,381.0,380.0,223.9,219.1,220.0,139.738,140.224,139.741,98.20,70.2,1.000,50.13,92.567,-2.271,299.80,94.302,674.2,674.2,701.8,701.8,706.1,706.1,669.6,669.6,683.2,683.2,698.4,698.4,664.6,664.6,703.1,703.1,665.9,665.9,694.9,694.9,15.18,0.00,0.00,14.83,15.71,0.00,0.00,16.73,10.91,0.00,0.00,11.35,12.46,0.00,12.52,0.00,0.00,13.88,14.13,0.00,33758.21,2022/05/20 05:04:05,2022/05/19 18:15:11,3438.49,3452.78,3470.32,3426.93,3414.13,3409.56,3488.78,3507.24,3460.14,3474.84,9561.57,33755.35,0.0,34543.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 10:55:00,Grid connected,382.2,381.6,379.9,222.9,220.1,220.0,86.962,86.934,86.970,98.22,69.3,1.000,50.20,57.582,0.027,306.36,58.614,789.6,789.6,789.6,789.6,789.1,789.1,789.4,789.4,788.4,788.4,789.2,789.2,789.3,789.3,790.5,790.5,789.0,789.0,789.7,789.7,6.97,0.00,0.00,7.84,7.30,0.00,0.00,6.95,7.53,0.00,0.00,7.43,7.50,0.00,7.76,0.00,0.00,7.22,7.32,0.00,33764.68,2022/05/20 05:04:05,2022/05/19 18:15:11,3439.14,3453.45,3470.98,3427.58,3414.79,3410.20,3489.44,3507.93,3460.81,3475.52,9568.00,33761.78,0.0,34549.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:00:00,Grid connected,385.7,382.6,383.0,225.9,221.2,221.1,148.187,148.395,148.082,98.05,68.5,1.000,50.04,98.690,0.278,312.93,100.684,720.6,720.6,724.9,724.9,713.2,713.2,715.1,715.1,713.3,713.3,712.0,712.0,712.6,712.6,715.5,715.5,710.8,710.8,714.4,714.4,14.19,0.00,0.00,14.05,14.41,0.00,0.00,13.96,14.00,0.00,0.00,14.12,14.34,0.00,14.41,0.00,0.00,14.19,14.00,0.00,33771.25,2022/05/20 05:04:05,2022/05/19 18:15:11,3439.84,3454.16,3471.65,3428.24,3415.45,3410.85,3490.11,3508.60,3461.46,3476.17,9574.61,33768.39,0.0,34556.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:05:00,Grid connected,386.2,383.5,382.1,225.6,221.6,221.1,148.453,149.029,148.447,98.25,69.5,1.000,50.16,99.031,-0.495,321.28,100.815,583.0,583.0,556.4,556.4,604.5,604.5,605.1,605.1,590.0,590.0,581.5,581.5,599.6,599.6,593.5,593.5,580.7,580.7,553.8,553.8,17.22,0.00,0.00,17.39,17.16,0.00,0.00,17.09,17.07,0.00,0.00,17.31,17.45,0.00,17.54,0.00,0.00,17.62,17.76,0.00,33779.60,2022/05/20 05:04:05,2022/05/19 18:15:11,3440.70,3455.04,3472.50,3429.08,3416.30,3411.69,3490.96,3509.46,3462.31,3477.02,9582.96,33776.74,0.0,34565.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:10:00,Grid connected,385.9,383.3,383.4,225.6,220.6,221.1,147.943,148.402,147.835,98.22,70.7,1.000,50.13,98.792,2.365,329.61,100.603,610.7,610.7,595.9,595.9,604.9,604.9,596.0,596.0,604.7,604.7,599.3,599.3,603.5,603.5,599.5,599.5,598.4,598.4,540.5,540.5,16.69,0.00,0.00,16.90,16.89,0.00,0.00,16.84,16.71,0.00,0.00,16.82,17.07,0.00,17.15,0.00,0.00,17.14,17.39,0.00,33787.93,2022/05/20 05:04:05,2022/05/19 18:15:11,3441.56,3455.91,3473.36,3429.93,3417.14,3412.53,3491.82,3510.32,3463.16,3477.86,9591.20,33784.98,0.0,34573.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:15:00,Grid connected,388.8,386.1,385.9,227.6,222.7,222.1,145.471,145.711,145.414,98.10,71.5,1.000,50.24,97.710,0.014,337.84,99.622,701.7,701.7,701.5,701.5,700.9,700.9,701.3,701.3,700.5,700.5,700.4,700.4,701.1,701.1,701.6,701.6,700.9,700.9,700.9,700.9,14.29,0.00,0.00,14.59,14.04,0.00,0.00,14.05,14.27,0.00,0.00,14.26,14.17,0.00,14.47,0.00,0.00,14.23,14.26,0.00,33796.16,2022/05/20 05:04:05,2022/05/19 18:15:11,3442.42,3456.76,3474.20,3430.76,3417.98,3413.36,3492.67,3511.17,3464.01,3478.69,9599.52,33793.30,0.0,34582.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:20:00,Grid connected,387.5,385.4,384.6,226.1,222.6,221.9,144.867,145.036,144.842,98.05,71.9,1.000,50.13,97.060,-1.109,345.37,99.001,713.5,713.5,718.1,718.1,704.0,704.0,706.0,706.0,707.7,707.7,705.9,705.9,706.0,706.0,708.8,708.8,704.6,704.6,707.9,707.9,13.95,0.00,0.00,13.97,14.00,0.00,0.00,13.73,13.82,0.00,0.00,13.73,14.01,0.00,14.06,0.00,0.00,14.13,13.82,0.00,33803.69,2022/05/20 05:04:05,2022/05/19 18:15:11,3443.17,3457.54,3474.96,3431.51,3418.76,3414.13,3493.46,3511.97,3464.80,3479.43,9607.14,33800.92,0.0,34589.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:25:00,Grid connected,387.4,384.3,384.3,227.1,221.7,221.9,150.559,150.685,150.354,98.05,72.3,1.000,49.90,100.536,0.959,353.81,102.504,691.4,691.4,691.2,691.2,690.6,690.6,691.0,691.0,690.1,690.1,690.1,690.1,690.8,690.8,691.3,691.3,690.6,690.6,690.7,690.7,14.98,0.00,0.00,15.42,14.71,0.00,0.00,14.73,14.81,0.00,0.00,14.66,14.91,0.00,15.09,0.00,0.00,14.93,14.85,0.00,33812.13,2022/05/20 05:04:05,2022/05/19 18:15:11,3444.05,3458.43,3475.82,3432.36,3419.62,3414.98,3494.33,3512.84,3465.66,3480.30,9615.49,33809.27,0.0,34598.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:30:00,Grid connected,387.1,384.3,383.9,226.8,221.7,220.7,151.434,151.489,151.163,98.09,72.7,1.000,49.97,101.046,3.687,360.93,103.045,684.8,684.8,689.3,689.3,672.5,672.5,675.2,675.2,673.0,673.0,673.7,673.7,675.2,675.2,677.5,677.5,673.7,673.7,678.4,678.4,15.27,0.00,0.00,15.33,15.50,0.00,0.00,15.22,15.22,0.00,0.00,15.20,15.43,0.00,15.49,0.00,0.00,15.49,15.24,0.00,33819.25,2022/05/20 05:04:05,2022/05/19 18:15:11,3444.79,3459.17,3476.53,3433.07,3420.34,3415.70,3495.06,3513.59,3466.38,3481.03,9622.61,33816.39,0.0,34605.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:35:00,Grid connected,388.2,384.3,384.8,226.8,221.7,222.0,151.369,151.687,151.343,98.10,73.1,1.000,50.09,101.292,-3.343,369.35,103.264,678.2,678.2,678.0,678.0,677.5,677.5,677.9,677.9,677.0,677.0,676.9,676.9,677.6,677.6,678.2,678.2,677.5,677.5,677.5,677.5,15.62,0.00,0.00,15.88,15.21,0.00,0.00,15.07,15.08,0.00,0.00,15.15,15.34,0.00,15.40,0.00,0.00,15.26,15.16,0.00,33827.67,2022/05/20 05:04:05,2022/05/19 18:15:11,3445.67,3460.06,3477.39,3433.92,3421.19,3416.54,3495.93,3514.46,3467.24,3481.89,9631.04,33824.82,0.0,34614.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:40:00,Grid connected,389.3,386.7,386.0,227.8,222.7,223.0,150.945,151.288,150.951,98.08,73.5,1.000,50.12,101.475,-0.005,377.70,103.440,683.5,683.5,683.3,683.3,682.7,682.7,683.2,683.2,682.3,682.3,682.2,682.2,682.9,682.9,683.4,683.4,682.7,682.7,682.8,682.8,15.18,0.00,0.00,15.64,14.97,0.00,0.00,14.76,15.20,0.00,0.00,15.03,15.18,0.00,15.59,0.00,0.00,15.41,15.34,0.00,33836.02,2022/05/20 05:04:05,2022/05/19 18:15:11,3446.53,3460.93,3478.24,3434.75,3422.05,3417.39,3496.79,3515.33,3468.10,3482.75,9639.39,33833.17,0.0,34622.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:45:00,Grid connected,389.5,386.7,386.0,227.8,222.7,223.0,149.618,150.116,149.807,98.08,74.1,1.000,49.92,100.804,2.017,386.12,102.778,688.3,688.3,688.1,688.1,687.5,687.5,687.9,687.9,687.0,687.0,687.0,687.0,687.6,687.6,688.2,688.2,687.4,687.4,687.6,687.6,15.14,0.00,0.00,15.41,14.78,0.00,0.00,14.68,14.97,0.00,0.00,14.73,14.87,0.00,15.12,0.00,0.00,14.95,14.90,0.00,33844.44,2022/05/20 05:04:05,2022/05/19 18:15:11,3447.40,3461.81,3479.08,3435.59,3422.91,3418.24,3497.65,3516.20,3468.96,3483.60,9647.80,33841.58,0.0,34631.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:50:00,Grid connected,390.5,387.6,388.0,228.8,223.7,224.0,150.998,151.218,150.683,98.08,74.5,1.000,50.10,101.923,2.149,394.64,103.908,685.2,685.2,684.9,684.9,684.4,684.4,684.8,684.8,683.9,683.9,683.9,683.9,684.5,684.5,685.0,685.0,684.4,684.4,684.5,684.5,15.14,0.00,0.00,15.39,14.95,0.00,0.00,14.76,15.09,0.00,0.00,14.95,15.06,0.00,15.34,0.00,0.00,15.18,15.14,0.00,33852.96,2022/05/20 05:04:05,2022/05/19 18:15:11,3448.28,3462.70,3479.93,3436.43,3423.77,3419.10,3498.54,3517.10,3469.83,3484.48,9656.33,33850.11,0.0,34640.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 11:55:00,Grid connected,390.7,388.0,387.2,228.0,224.7,224.3,139.943,140.212,139.941,98.08,74.9,0.999,50.06,94.632,1.185,402.81,96.455,709.4,709.4,709.3,709.3,708.7,708.7,709.1,709.1,708.2,708.2,708.1,708.1,708.9,708.9,709.4,709.4,708.7,708.7,708.7,708.7,13.83,0.00,0.00,14.31,13.57,0.00,0.00,13.32,13.49,0.00,0.00,13.28,13.36,0.00,13.64,0.00,0.00,13.36,13.40,0.00,33861.13,2022/05/20 05:04:05,2022/05/19 18:15:11,3449.13,3463.57,3480.77,3437.25,3424.61,3419.93,3499.38,3517.94,3470.66,3485.31,9664.49,33858.27,0.0,34648.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:00:00,Grid connected,389.9,387.3,386.5,226.9,223.7,223.2,119.394,119.442,119.284,98.27,74.5,0.999,50.19,79.873,-3.825,410.06,81.279,731.3,731.3,731.3,731.3,730.3,730.3,730.8,730.8,729.8,729.8,729.3,729.3,729.7,729.7,730.7,730.7,728.1,728.1,729.5,729.5,12.20,0.00,0.00,12.79,12.13,0.00,0.00,11.84,11.83,0.00,0.00,11.69,11.79,0.00,11.92,0.00,0.00,11.66,11.58,0.00,33868.38,2022/05/20 05:04:05,2022/05/19 18:15:11,3449.87,3464.32,3481.50,3437.97,3425.35,3420.65,3500.13,3518.71,3471.41,3486.06,9671.72,33865.50,0.0,34655.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:05:00,Grid connected,388.9,386.1,386.1,226.6,223.7,223.2,138.271,138.745,138.167,98.15,73.6,0.999,50.17,92.999,-1.362,417.06,94.752,636.0,636.0,665.7,665.7,654.8,654.8,661.7,661.7,653.2,653.2,632.2,632.2,659.8,659.8,639.7,639.7,647.3,647.3,646.2,646.2,16.41,0.00,0.00,15.95,14.55,0.00,0.00,14.16,13.90,0.00,0.00,14.34,13.91,0.00,14.63,0.00,0.00,14.34,14.24,0.00,33875.38,2022/05/20 05:04:05,2022/05/19 18:15:11,3450.60,3465.09,3482.21,3438.68,3426.05,3421.35,3500.83,3519.42,3472.10,3486.75,9678.74,33872.52,0.0,34663.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:10:00,Grid connected,387.5,385.7,385.3,226.6,222.6,222.2,133.048,133.541,133.041,98.14,73.0,0.999,50.20,89.229,0.001,424.44,90.892,657.3,657.3,646.0,646.0,652.1,652.1,662.0,662.0,649.3,649.3,641.6,641.6,641.9,641.9,633.7,633.7,649.9,649.9,639.4,639.4,14.75,0.00,0.00,15.06,13.76,0.00,0.00,13.29,13.78,0.00,0.00,13.77,13.99,0.00,14.49,0.00,0.00,14.11,14.41,0.00,33882.76,2022/05/20 05:04:05,2022/05/19 18:15:11,3451.37,3465.89,3482.98,3439.42,3426.80,3422.07,3501.57,3520.16,3472.83,3487.48,9686.03,33879.81,0.0,34670.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:15:00,Grid connected,389.4,385.7,386.2,227.8,222.6,223.3,146.646,146.839,146.581,98.05,73.2,0.999,50.13,98.606,1.157,432.29,100.547,715.2,715.2,715.0,715.0,714.4,714.4,714.9,714.9,713.9,713.9,713.7,713.7,714.6,714.6,715.1,715.1,714.4,714.4,714.4,714.4,14.06,0.00,0.00,14.59,14.13,0.00,0.00,13.88,13.87,0.00,0.00,13.86,13.83,0.00,14.18,0.00,0.00,13.89,13.78,0.00,33890.61,2022/05/20 05:04:05,2022/05/19 18:15:11,3452.22,3466.75,3483.78,3440.21,3427.59,3422.86,3502.37,3520.97,3473.61,3488.26,9693.98,33887.76,0.0,34678.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:20:00,Grid connected,388.3,385.8,384.9,227.7,222.6,222.3,144.183,144.407,144.128,97.72,73.4,0.999,49.99,96.831,0.190,440.11,99.040,734.0,734.0,733.8,733.8,733.2,733.2,733.6,733.6,732.7,732.7,732.7,732.7,733.4,733.4,733.9,733.9,733.2,733.2,733.2,733.2,13.56,0.00,0.00,14.39,13.81,0.00,0.00,13.41,13.14,0.00,0.00,13.00,13.05,0.00,13.38,0.00,0.00,13.08,13.33,0.00,33898.43,2022/05/20 05:04:05,2022/05/19 18:15:11,3453.03,3467.60,3484.60,3441.00,3428.38,3423.63,3503.17,3521.77,3474.41,3489.06,9701.79,33895.57,0.0,34686.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:25:00,Grid connected,389.6,386.0,386.3,227.7,222.6,223.3,143.854,144.127,143.614,97.75,73.8,0.999,49.98,96.712,0.233,448.18,98.939,726.2,726.2,725.0,725.0,724.4,724.4,725.8,725.8,723.9,723.9,723.9,723.9,724.6,724.6,725.3,725.3,724.6,724.6,725.4,725.4,13.71,0.00,0.00,14.27,13.60,0.00,0.00,13.23,13.43,0.00,0.00,13.37,13.42,0.00,13.81,0.00,0.00,13.29,13.46,0.00,33906.50,2022/05/20 05:04:05,2022/05/19 18:15:11,3453.88,3468.47,3485.44,3441.82,3429.20,3424.43,3503.97,3522.60,3475.21,3489.86,9709.86,33903.64,0.0,34694.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:30:00,Grid connected,387.8,385.0,385.5,226.5,222.6,222.3,142.570,143.012,142.533,98.08,74.0,0.999,50.00,95.583,1.693,455.36,97.415,669.5,669.5,659.8,659.8,658.1,658.1,665.1,665.1,670.6,670.6,659.5,659.5,646.6,646.6,653.2,653.2,659.2,659.2,631.6,631.6,15.92,0.00,0.00,15.71,10.85,0.00,0.00,10.78,13.79,0.00,0.00,14.06,14.68,0.00,16.30,0.00,0.00,17.56,19.21,0.00,33913.68,2022/05/20 05:04:05,2022/05/19 18:15:11,3454.60,3469.21,3486.16,3442.53,3429.95,3425.16,3504.71,3523.34,3475.94,3490.59,9717.04,33910.82,0.0,34702.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:35:00,Grid connected,387.8,384.8,385.0,227.5,222.6,222.3,145.486,145.862,145.589,98.06,74.0,0.999,50.03,97.389,-0.609,463.49,99.295,717.6,717.6,717.5,717.5,716.8,716.8,717.3,717.3,716.4,716.4,716.3,716.3,717.0,717.0,717.5,717.5,716.8,716.8,716.7,716.7,14.13,0.00,0.00,14.64,13.97,0.00,0.00,13.61,13.59,0.00,0.00,13.52,13.72,0.00,13.88,0.00,0.00,13.54,13.54,0.00,33921.81,2022/05/20 05:04:05,2022/05/19 18:15:11,3455.46,3470.08,3486.99,3443.34,3430.77,3425.98,3505.55,3524.18,3476.77,3491.41,9725.17,33918.95,0.0,34710.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:40:00,Grid connected,388.4,384.9,385.3,227.2,222.0,222.1,160.834,161.010,160.712,98.02,74.4,0.997,50.11,107.839,3.345,471.11,109.984,688.0,688.0,687.7,687.7,687.1,687.1,687.6,687.6,686.7,686.7,686.7,686.7,687.3,687.3,687.8,687.8,687.1,687.1,687.2,687.2,16.01,0.00,0.00,16.44,15.75,0.00,0.00,15.53,15.76,0.00,0.00,15.74,15.89,0.00,16.07,0.00,0.00,16.06,15.79,0.00,33929.43,2022/05/20 05:04:05,2022/05/19 18:15:11,3456.24,3470.91,3487.78,3444.12,3431.55,3426.75,3506.33,3524.98,3477.54,3492.19,9732.80,33926.58,0.0,34718.39,0.00
