Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:45:00,Grid connected,386.9,384.7,384.6,226.2,222.1,222.1,159.345,159.630,159.483,98.03,74.4,0.997,49.85,106.548,-4.064,478.32,108.745,686.2,686.2,690.3,690.3,664.8,664.8,671.7,671.7,659.2,659.2,658.3,658.3,647.8,647.8,646.6,646.6,649.0,649.0,651.6,651.6,17.57,0.00,0.00,17.77,17.41,0.00,0.00,17.11,16.00,0.00,0.00,15.62,15.85,0.00,15.86,0.00,0.00,15.79,15.84,0.00,33936.64,2022/05/20 05:04:05,2022/05/19 18:15:11,3456.97,3471.64,3488.47,3444.79,3432.25,3427.43,3507.02,3525.67,3478.22,3492.87,9740.01,33933.79,0.0,34725.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:50:00,Grid connected,386.5,383.7,383.5,226.2,221.0,222.1,146.033,146.400,146.095,98.08,74.2,0.997,49.91,97.547,0.084,486.49,99.457,713.7,713.7,713.5,713.5,712.9,712.9,714.0,714.0,712.4,712.4,713.0,713.0,713.1,713.1,713.6,713.6,712.9,712.9,713.0,713.0,13.88,0.00,0.00,14.45,13.88,0.00,0.00,13.61,14.02,0.00,0.00,13.97,13.93,0.00,14.29,0.00,0.00,13.98,13.89,0.00,33944.81,2022/05/20 05:04:05,2022/05/19 18:15:11,3457.85,3472.56,3489.34,3445.65,3433.12,3428.29,3507.90,3526.55,3479.08,3493.74,9748.17,33941.95,0.0,34734.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 12:55:00,Grid connected,384.5,381.5,382.1,225.1,219.8,219.7,146.564,146.792,146.443,98.08,74.8,0.997,49.79,97.191,3.762,494.72,99.093,706.7,706.7,706.6,706.6,706.0,706.0,706.4,706.4,705.5,705.5,705.5,705.5,706.2,706.2,706.7,706.7,706.0,706.0,706.0,706.0,14.27,0.00,0.00,14.63,13.96,0.00,0.00,13.72,13.79,0.00,0.00,13.76,14.00,0.00,14.28,0.00,0.00,13.92,13.88,0.00,33953.04,2022/05/20 05:04:05,2022/05/19 18:15:11,3458.70,3473.42,3490.17,3446.47,3433.96,3429.12,3508.75,3527.42,3479.93,3494.57,9756.40,33950.18,0.0,34742.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:00:00,Grid connected,382.3,380.1,379.9,222.9,219.8,219.7,95.452,95.530,95.419,98.37,75.2,0.997,50.15,63.140,0.132,502.15,64.173,663.5,663.5,647.1,647.1,663.2,663.2,584.4,584.4,646.7,646.7,653.1,653.1,637.1,637.1,640.0,640.0,649.9,649.9,641.1,641.1,9.45,0.00,0.00,9.83,9.63,0.00,0.00,9.89,10.26,0.00,0.00,10.22,10.44,0.00,10.36,0.00,0.00,9.93,10.24,0.00,33960.47,2022/05/20 05:04:05,2022/05/19 18:15:11,3459.45,3474.19,3490.92,3447.18,3434.69,3429.85,3509.50,3528.16,3480.67,3495.31,9763.80,33957.58,0.0,34750.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:05:00,Grid connected,380.6,379.8,378.6,221.8,219.2,218.7,82.247,82.454,82.444,98.37,73.4,1.000,50.16,54.270,-0.325,506.81,55.164,682.6,682.6,677.2,677.2,669.2,669.2,667.8,667.8,666.6,666.6,664.2,664.2,665.8,665.8,663.9,663.9,661.9,661.9,663.5,663.5,8.09,0.00,0.00,8.15,8.13,0.00,0.00,8.00,8.42,0.00,0.00,8.53,8.58,0.00,8.40,0.00,0.00,8.44,8.28,0.00,33965.13,2022/05/20 05:04:05,2022/05/19 18:15:11,3459.94,3474.70,3491.41,3447.65,3435.20,3430.35,3510.00,3528.67,3481.17,3495.82,9768.40,33962.18,0.0,34754.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:10:00,Grid connected,381.8,380.1,379.8,222.8,220.3,219.7,76.651,76.727,76.506,98.37,71.1,1.000,50.12,50.753,0.552,511.02,51.583,676.6,676.6,689.0,689.0,681.3,681.3,679.8,679.8,670.6,670.6,675.9,675.9,680.1,680.1,678.2,678.2,667.9,667.9,675.5,675.5,7.41,0.00,0.00,7.53,7.55,0.00,0.00,7.51,7.51,0.00,0.00,7.53,7.58,0.00,7.61,0.00,0.00,7.70,7.54,0.00,33969.34,2022/05/20 05:04:05,2022/05/19 18:15:11,3460.38,3475.13,3491.83,3448.07,3435.62,3430.77,3510.44,3529.11,3481.60,3496.25,9772.65,33966.43,0.0,34759.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:15:00,Grid connected,381.9,381.2,379.6,222.8,220.3,219.7,70.807,70.987,70.772,98.35,69.2,1.000,50.14,46.766,-0.106,515.44,47.527,694.6,694.6,695.0,695.0,690.9,690.9,682.9,682.9,688.3,688.3,677.2,677.2,677.8,677.8,676.5,676.5,679.9,679.9,681.5,681.5,6.78,0.00,0.00,6.98,6.85,0.00,0.00,6.82,6.83,0.00,0.00,7.11,7.06,0.00,7.16,0.00,0.00,7.03,7.26,0.00,33973.76,2022/05/20 05:04:05,2022/05/19 18:15:11,3460.81,3475.57,3492.28,3448.52,3436.08,3431.22,3510.90,3529.56,3482.06,3496.69,9777.07,33970.85,0.0,34763.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:20:00,Grid connected,380.3,378.9,378.1,220.7,219.3,218.7,59.829,60.038,59.870,98.35,67.5,1.000,49.90,39.475,0.321,519.03,40.117,693.8,693.8,695.0,695.0,693.3,693.3,692.8,692.8,688.6,688.6,689.2,689.2,683.8,683.8,688.5,688.5,687.2,687.2,687.1,687.1,5.74,0.00,0.00,5.71,5.81,0.00,0.00,5.77,5.93,0.00,0.00,5.77,6.01,0.00,5.90,0.00,0.00,5.91,5.95,0.00,33977.35,2022/05/20 05:04:05,2022/05/19 18:15:11,3461.18,3475.94,3492.65,3448.88,3436.46,3431.59,3511.28,3529.94,3482.43,3497.07,9780.62,33974.40,0.0,34767.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:25:00,Grid connected,381.3,379.9,379.5,222.7,219.3,219.7,82.680,82.888,82.692,98.35,65.9,1.000,50.01,54.570,-0.722,522.90,55.475,689.1,689.1,701.0,701.0,699.0,699.0,691.8,691.8,691.7,691.7,689.1,689.1,687.4,687.4,682.8,682.8,697.7,697.7,699.2,699.2,7.86,0.00,0.00,7.87,7.81,0.00,0.00,7.95,7.93,0.00,0.00,8.12,8.22,0.00,8.34,0.00,0.00,8.30,8.22,0.00,33981.22,2022/05/20 05:04:05,2022/05/19 18:15:11,3461.57,3476.33,3493.03,3449.26,3436.84,3431.99,3511.68,3530.35,3482.83,3497.47,9784.54,33978.32,0.0,34771.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:30:00,Grid connected,379.4,379.8,378.5,221.7,219.3,219.7,71.076,71.217,70.939,98.35,64.7,1.000,49.99,46.936,-0.063,526.95,47.699,692.1,692.1,701.0,701.0,693.3,693.3,694.0,694.0,694.6,694.6,695.2,695.2,691.5,691.5,690.7,690.7,685.9,685.9,691.2,691.2,6.70,0.00,0.00,6.77,6.70,0.00,0.00,6.59,6.70,0.00,0.00,6.70,6.89,0.00,7.03,0.00,0.00,6.89,6.86,0.00,33985.27,2022/05/20 05:04:05,2022/05/19 18:15:11,3461.99,3476.75,3493.44,3449.66,3437.25,3432.40,3512.10,3530.77,3483.25,3497.89,9788.59,33982.37,0.0,34775.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:35:00,Grid connected,378.4,378.8,377.1,220.6,218.3,218.6,57.383,57.566,57.471,98.35,63.7,1.000,49.94,37.709,0.276,530.70,38.322,693.8,693.8,701.0,701.0,693.3,693.3,686.8,686.8,694.6,694.6,689.2,689.2,689.8,689.8,689.6,689.6,691.9,691.9,682.5,682.5,5.60,0.00,0.00,5.42,5.59,0.00,0.00,5.68,5.42,0.00,0.00,5.54,5.68,0.00,5.74,0.00,0.00,5.53,5.71,0.00,33989.06,2022/05/20 05:04:05,2022/05/19 18:15:11,3462.37,3477.13,3493.83,3450.04,3437.64,3432.78,3512.49,3531.16,3483.64,3498.28,9792.36,33986.14,0.0,34779.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:40:00,Grid connected,376.2,376.8,374.9,219.6,217.3,217.4,49.023,49.169,48.982,98.45,63.1,1.000,49.99,32.055,-0.203,533.59,32.556,694.6,694.6,698.7,698.7,693.3,693.3,691.8,691.8,694.6,694.6,690.6,690.6,695.8,695.8,694.5,694.5,690.5,690.5,688.0,688.0,4.56,0.00,0.00,4.56,4.95,0.00,0.00,4.86,4.77,0.00,0.00,4.63,4.85,0.00,4.89,0.00,0.00,4.69,4.85,0.00,33991.91,2022/05/20 05:04:05,2022/05/19 18:15:11,3462.65,3477.42,3494.12,3450.33,3437.93,3433.07,3512.78,3531.46,3483.93,3498.57,9795.21,33988.99,0.0,34782.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:45:00,Grid connected,377.3,376.7,375.6,219.6,217.3,218.4,47.816,47.799,47.872,98.45,62.3,1.000,49.98,31.383,0.085,536.17,31.874,700.6,700.6,706.3,706.3,699.3,699.3,697.8,697.8,700.6,700.6,695.2,695.2,695.8,695.8,706.5,706.5,702.2,702.2,688.7,688.7,4.36,0.00,0.00,4.36,4.53,0.00,0.00,4.43,4.35,0.00,0.00,4.42,4.64,0.00,4.49,0.00,0.00,4.47,4.62,0.00,33994.49,2022/05/20 05:04:05,2022/05/19 18:15:11,3462.91,3477.67,3494.39,3450.61,3438.19,3433.32,3513.05,3531.73,3484.20,3498.84,9797.76,33991.54,0.0,34784.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:50:00,Grid connected,373.2,373.7,372.4,217.6,215.3,216.4,47.496,47.630,47.345,98.45,61.5,1.000,49.78,30.741,0.058,538.82,31.222,694.6,694.6,705.1,705.1,704.3,704.3,697.8,697.8,700.6,700.6,700.0,700.0,695.8,695.8,694.5,694.5,696.6,696.6,694.0,694.0,4.33,0.00,0.00,4.37,4.74,0.00,0.00,4.66,4.55,0.00,0.00,4.42,4.64,0.00,4.69,0.00,0.00,4.47,4.62,0.00,33997.14,2022/05/20 05:04:05,2022/05/19 18:15:11,3463.17,3477.94,3494.67,3450.88,3438.45,3433.59,3513.33,3532.00,3484.47,3499.11,9800.44,33994.22,0.0,34787.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 13:55:00,Grid connected,378.5,378.2,376.7,219.7,218.3,218.7,44.624,44.686,44.717,98.45,60.9,1.000,50.13,29.408,-0.291,541.25,29.874,694.6,694.6,705.7,705.7,699.3,699.3,703.8,703.8,700.6,700.6,703.5,703.5,695.6,695.6,700.5,700.5,695.7,695.7,700.0,700.0,4.12,0.00,0.00,3.97,4.32,0.00,0.00,4.26,4.15,0.00,0.00,4.22,4.23,0.00,4.28,0.00,0.00,4.26,4.39,0.00,33999.60,2022/05/20 05:04:05,2022/05/19 18:15:11,3463.41,3478.19,3494.92,3451.13,3438.70,3433.84,3513.58,3532.25,3484.72,3499.36,9802.87,33996.65,0.0,34790.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:00:00,Grid connected,379.3,379.2,377.6,220.6,218.1,218.7,46.796,46.810,46.802,98.45,60.3,1.000,50.14,30.786,-0.327,543.83,31.264,701.4,701.4,701.0,701.0,699.3,699.3,703.8,703.8,700.6,700.6,707.2,707.2,699.1,699.1,700.6,700.6,697.9,697.9,700.0,700.0,4.34,0.00,0.00,4.40,4.53,0.00,0.00,4.47,4.56,0.00,0.00,4.42,4.65,0.00,4.70,0.00,0.00,4.46,4.60,0.00,34002.15,2022/05/20 05:04:05,2022/05/19 18:15:11,3463.67,3478.44,3495.19,3451.38,3438.96,3434.10,3513.84,3532.52,3484.99,3499.63,9805.45,33999.23,0.0,34792.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:05:00,Grid connected,379.3,379.0,377.8,220.6,219.1,218.8,44.616,44.591,44.695,98.45,60.1,1.000,49.97,29.372,0.335,546.33,29.838,706.6,706.6,710.6,710.6,703.0,703.0,703.8,703.8,700.6,700.6,703.8,703.8,695.8,695.8,700.5,700.5,697.9,697.9,700.0,700.0,4.34,0.00,0.00,4.20,4.31,0.00,0.00,4.27,4.36,0.00,0.00,4.22,4.45,0.00,4.50,0.00,0.00,4.25,4.39,0.00,34004.65,2022/05/20 05:04:05,2022/05/19 18:15:11,3463.92,3478.69,3495.44,3451.63,3439.21,3434.35,3514.10,3532.78,3485.24,3499.89,9807.94,34001.72,0.0,34795.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:10:00,Grid connected,378.2,378.5,377.0,220.2,218.1,218.8,47.324,47.416,47.307,98.45,59.7,1.000,50.09,31.069,-0.147,548.88,31.558,706.6,706.6,706.7,706.7,700.6,700.6,703.8,703.8,700.6,700.6,706.2,706.2,697.1,697.1,700.6,700.6,708.8,708.8,700.0,700.0,4.34,0.00,0.00,4.40,4.31,0.00,0.00,4.27,4.36,0.00,0.00,4.43,4.45,0.00,4.50,0.00,0.00,4.45,4.60,0.00,34007.20,2022/05/20 05:04:05,2022/05/19 18:15:11,3464.17,3478.95,3495.70,3451.89,3439.47,3434.61,3514.37,3533.05,3485.50,3500.15,9810.50,34004.28,0.0,34797.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:15:00,Grid connected,378.6,378.5,376.3,220.2,218.1,218.8,56.819,56.944,56.844,98.45,59.3,1.000,50.00,37.357,-0.287,551.56,37.945,710.6,710.6,713.0,713.0,705.3,705.3,714.2,714.2,705.0,705.0,701.2,701.2,711.7,711.7,706.6,706.6,703.9,703.9,709.6,709.6,5.36,0.00,0.00,5.22,5.16,0.00,0.00,4.90,5.22,0.00,0.00,5.27,5.32,0.00,5.33,0.00,0.00,5.32,5.46,0.00,34009.88,2022/05/20 05:04:05,2022/05/19 18:15:11,3464.45,3479.23,3495.96,3452.15,3439.75,3434.88,3514.64,3533.33,3485.78,3500.43,9813.19,34006.97,0.0,34800.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:20:00,Grid connected,382.4,379.9,379.7,224.2,219.1,218.8,142.194,142.617,142.160,98.07,56.7,1.000,49.95,94.272,-0.903,558.26,96.088,697.3,697.3,701.1,701.1,698.0,698.0,703.9,703.9,700.6,700.6,703.7,703.7,691.5,691.5,707.0,707.0,716.9,716.9,710.8,710.8,14.59,0.00,0.00,14.46,14.13,0.00,0.00,13.57,13.38,0.00,0.00,13.24,13.61,0.00,13.25,0.00,0.00,13.22,13.89,0.00,34016.67,2022/05/20 05:04:05,2022/05/19 18:15:11,3465.14,3479.91,3496.61,3452.80,3440.44,3435.57,3515.36,3534.04,3486.50,3501.15,9820.03,34013.81,0.0,34807.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:25:00,Grid connected,386.0,386.2,385.3,225.5,223.3,223.5,81.093,81.291,81.081,98.41,59.3,1.000,50.04,54.487,-0.158,565.04,55.401,698.8,698.8,684.1,684.1,691.0,691.0,691.6,691.6,672.1,672.1,689.3,689.3,684.0,684.0,694.6,694.6,685.9,685.9,681.9,681.9,9.45,0.00,0.00,9.82,7.58,0.00,0.00,7.34,7.67,0.00,0.00,7.44,7.46,0.00,7.66,0.00,0.00,7.82,8.08,0.00,34023.36,2022/05/20 05:04:05,2022/05/19 18:15:11,3465.80,3480.58,3497.26,3453.43,3441.13,3436.27,3516.07,3534.75,3487.20,3501.85,9826.69,34020.47,0.0,34814.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:30:00,Grid connected,390.2,387.6,387.4,227.7,223.4,223.5,137.197,137.624,137.165,98.18,60.5,1.000,50.08,92.684,1.104,570.97,94.431,682.6,682.6,689.6,689.6,705.3,705.3,685.6,685.6,679.9,679.9,677.0,677.0,677.1,677.1,682.5,682.5,679.9,679.9,682.0,682.0,13.92,0.00,0.00,13.88,12.32,0.00,0.00,12.55,14.08,0.00,0.00,14.24,14.43,0.00,14.35,0.00,0.00,14.31,14.35,0.00,34029.29,2022/05/20 05:04:05,2022/05/19 18:15:11,3466.41,3481.19,3497.83,3453.99,3441.74,3436.88,3516.69,3535.36,3487.81,3502.47,9832.65,34026.43,0.0,34820.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:35:00,Grid connected,389.2,387.6,387.4,227.7,223.4,223.5,116.234,116.519,116.116,98.18,61.8,1.000,50.03,78.265,0.648,577.97,79.667,682.6,682.6,697.1,697.1,687.3,687.3,681.2,681.2,666.2,666.2,671.2,671.2,677.2,677.2,672.1,672.1,672.5,672.5,675.9,675.9,11.84,0.00,0.00,11.93,10.59,0.00,0.00,10.54,11.95,0.00,0.00,11.87,12.05,0.00,12.35,0.00,0.00,12.28,12.19,0.00,34036.29,2022/05/20 05:04:05,2022/05/19 18:15:11,3467.14,3481.93,3498.49,3454.65,3442.47,3437.60,3517.44,3536.11,3488.56,3503.21,9839.56,34033.34,0.0,34827.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:40:00,Grid connected,390.3,388.6,389.4,228.7,224.5,224.5,108.626,108.947,108.636,98.28,62.8,1.000,49.94,73.542,1.271,584.38,74.844,681.3,681.3,695.9,695.9,683.1,683.1,685.7,685.7,670.6,670.6,671.2,671.2,666.1,666.1,670.6,670.6,672.4,672.4,682.0,682.0,9.13,0.00,0.00,8.73,10.38,0.00,0.00,10.32,11.75,0.00,0.00,11.92,12.16,0.00,12.14,0.00,0.00,12.07,11.90,0.00,34042.70,2022/05/20 05:04:05,2022/05/19 18:15:11,3467.80,3482.59,3499.09,3455.25,3443.14,3438.26,3518.11,3536.79,3489.24,3503.88,9846.04,34039.82,0.0,34834.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:45:00,Grid connected,389.3,387.6,388.2,227.7,223.5,224.5,111.000,111.144,110.728,98.28,63.6,1.000,49.98,74.895,0.577,590.68,76.206,681.2,681.2,689.0,689.0,675.3,675.3,685.6,685.6,670.6,670.6,671.2,671.2,674.4,674.4,682.5,682.5,673.9,673.9,676.0,676.0,11.34,0.00,0.00,11.45,10.14,0.00,0.00,10.14,11.39,0.00,0.00,11.58,11.76,0.00,11.73,0.00,0.00,11.60,11.65,0.00,34049.00,2022/05/20 05:04:05,2022/05/19 18:15:11,3468.45,3483.24,3499.67,3455.82,3443.78,3438.91,3518.78,3537.46,3489.90,3504.55,9852.41,34046.19,0.0,34840.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:50:00,Grid connected,388.1,387.4,387.6,226.7,223.5,223.5,109.015,109.331,108.888,98.28,64.0,1.000,49.95,73.388,-0.612,596.90,74.680,686.4,686.4,677.1,677.1,684.5,684.5,689.1,689.1,664.7,664.7,671.2,671.2,665.1,665.1,676.5,676.5,677.1,677.1,682.0,682.0,11.09,0.00,0.00,11.35,9.93,0.00,0.00,9.68,11.13,0.00,0.00,11.18,11.55,0.00,11.53,0.00,0.00,11.42,11.50,0.00,34055.22,2022/05/20 05:04:05,2022/05/19 18:15:11,3469.10,3483.89,3500.25,3456.39,3444.43,3439.55,3519.44,3538.11,3490.56,3505.21,9858.56,34052.34,0.0,34846.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 14:55:00,Grid connected,388.8,387.8,387.5,226.8,223.7,223.3,105.941,106.133,105.816,98.28,64.4,1.000,50.07,71.374,-0.063,602.92,72.638,700.6,700.6,671.1,671.1,688.6,688.6,684.9,684.9,670.6,670.6,677.2,677.2,675.8,675.8,677.3,677.3,673.8,673.8,676.0,676.0,10.35,0.00,0.00,11.01,9.52,0.00,0.00,9.40,10.96,0.00,0.00,10.97,11.24,0.00,11.11,0.00,0.00,11.17,11.08,0.00,34061.24,2022/05/20 05:04:05,2022/05/19 18:15:11,3469.72,3484.52,3500.80,3456.94,3445.05,3440.18,3520.07,3538.75,3491.20,3505.84,9864.64,34058.42,0.0,34853.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:00:00,Grid connected,387.8,386.8,386.3,226.8,222.7,223.3,106.686,106.934,106.481,98.28,64.6,1.000,50.08,71.847,0.217,608.89,73.105,676.6,676.6,699.8,699.8,693.0,693.0,686.3,686.3,676.6,676.6,676.8,676.8,677.1,677.1,675.8,675.8,685.8,685.8,676.0,676.0,11.00,0.00,0.00,10.76,9.40,0.00,0.00,9.31,11.05,0.00,0.00,11.09,11.09,0.00,11.18,0.00,0.00,11.15,11.05,0.00,34067.21,2022/05/20 05:04:05,2022/05/19 18:15:11,3470.33,3485.14,3501.35,3457.48,3445.68,3440.81,3520.71,3539.40,3491.83,3506.48,9870.55,34064.33,0.0,34859.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:05:00,Grid connected,385.8,384.3,383.6,225.8,221.7,222.2,114.900,115.088,114.665,98.24,64.8,1.000,49.87,76.647,-0.352,614.85,78.020,682.6,682.6,689.0,689.0,687.3,687.3,693.6,693.6,670.6,670.6,677.3,677.3,673.2,673.2,678.5,678.5,673.9,673.9,676.0,676.0,11.56,0.00,0.00,11.47,10.06,0.00,0.00,9.88,11.82,0.00,0.00,11.72,11.83,0.00,11.93,0.00,0.00,11.92,11.88,0.00,34073.17,2022/05/20 05:04:05,2022/05/19 18:15:11,3470.97,3485.77,3501.89,3458.02,3446.29,3441.42,3521.35,3540.03,3492.47,3507.12,9876.51,34070.29,0.0,34865.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:10:00,Grid connected,380.7,379.9,379.9,222.8,219.4,220.1,62.920,63.088,62.937,98.47,65.4,1.000,50.03,41.627,0.808,620.00,42.295,682.6,682.6,690.5,690.5,687.4,687.4,687.6,687.6,682.1,682.1,683.3,683.3,689.2,689.2,694.6,694.6,691.9,691.9,701.4,701.4,7.06,0.00,0.00,7.24,6.09,0.00,0.00,5.75,6.10,0.00,0.00,5.94,5.96,0.00,5.83,0.00,0.00,5.70,5.61,0.00,34078.36,2022/05/20 05:04:05,2022/05/19 18:15:11,3471.50,3486.31,3502.36,3458.49,3446.83,3441.95,3521.89,3540.58,3493.02,3507.67,9881.67,34075.45,0.0,34870.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:15:00,Grid connected,382.9,382.3,382.0,223.8,220.4,221.2,58.508,58.677,58.533,98.48,64.8,1.000,50.08,38.956,0.059,624.61,39.590,688.6,688.6,689.0,689.0,698.3,698.3,685.7,685.7,694.6,694.6,689.8,689.8,701.2,701.2,700.7,700.7,697.3,697.3,698.7,698.7,5.15,0.00,0.00,4.95,5.22,0.00,0.00,5.33,5.47,0.00,0.00,5.59,5.82,0.00,6.06,0.00,0.00,6.38,6.68,0.00,34082.93,2022/05/20 05:04:05,2022/05/19 18:15:11,3471.97,3486.77,3502.78,3458.90,3447.30,3442.42,3522.39,3541.07,3493.51,3508.16,9886.24,34080.02,0.0,34875.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:20:00,Grid connected,387.3,386.5,386.3,226.3,223.4,223.2,85.866,86.127,85.866,98.27,63.7,1.000,50.10,57.795,0.242,628.69,58.813,694.6,694.6,704.9,704.9,705.3,705.3,697.6,697.6,688.6,688.6,689.2,689.2,689.1,689.1,682.6,682.6,688.7,688.7,698.3,698.3,9.15,0.00,0.00,9.00,8.28,0.00,0.00,7.94,8.89,0.00,0.00,8.69,8.69,0.00,8.51,0.00,0.00,8.12,7.84,0.00,34087.01,2022/05/20 05:04:05,2022/05/19 18:15:11,3472.41,3487.22,3503.16,3459.27,3447.72,3442.85,3522.81,3541.49,3493.94,3508.58,9890.28,34084.06,0.0,34879.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:25:00,Grid connected,387.3,387.3,386.4,226.4,222.6,223.2,99.272,99.439,99.139,98.29,63.1,1.000,49.95,66.714,0.219,633.04,67.874,700.6,700.6,695.0,695.0,702.2,702.2,697.6,697.6,688.5,688.5,689.2,689.2,694.7,694.7,682.5,682.5,691.9,691.9,688.0,688.0,9.57,0.00,0.00,9.82,8.28,0.00,0.00,8.38,10.28,0.00,0.00,10.22,10.48,0.00,10.40,0.00,0.00,10.44,10.53,0.00,34091.36,2022/05/20 05:04:05,2022/05/19 18:15:11,3472.88,3487.70,3503.55,3459.65,3448.17,3443.29,3523.26,3541.94,3494.38,3509.02,9894.69,34088.47,0.0,34883.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:30:00,Grid connected,385.1,385.3,384.2,224.2,221.5,222.2,80.938,81.109,80.889,98.43,62.9,1.000,49.92,54.213,0.690,636.99,55.100,688.6,688.6,700.8,700.8,699.2,699.2,692.7,692.7,692.9,692.9,695.2,695.2,699.0,699.0,684.7,684.7,695.2,695.2,694.0,694.0,8.82,0.00,0.00,8.97,7.26,0.00,0.00,6.96,8.00,0.00,0.00,8.02,7.97,0.00,7.94,0.00,0.00,7.57,7.39,0.00,34095.31,2022/05/20 05:04:05,2022/05/19 18:15:11,3473.29,3488.12,3503.90,3460.00,3448.58,3443.70,3523.69,3542.36,3494.80,3509.45,9898.63,34092.41,0.0,34887.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:35:00,Grid connected,386.2,385.2,385.2,226.2,222.5,223.2,99.036,99.257,99.010,98.33,62.0,1.000,49.90,66.477,1.299,642.17,67.626,694.6,694.6,696.6,696.6,693.3,693.3,696.6,696.6,694.6,694.6,689.2,689.2,689.1,689.1,682.6,682.6,685.9,685.9,688.0,688.0,10.04,0.00,0.00,9.90,8.30,0.00,0.00,8.27,10.05,0.00,0.00,10.12,10.18,0.00,10.29,0.00,0.00,10.35,10.25,0.00,34100.55,2022/05/20 05:04:05,2022/05/19 18:15:11,3473.84,3488.67,3504.36,3460.45,3449.12,3444.25,3524.24,3542.93,3495.36,3510.02,9903.82,34097.60,0.0,34893.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:40:00,Grid connected,384.8,385.4,383.9,223.9,221.6,223.1,37.857,37.936,37.925,98.36,62.6,1.000,49.91,25.359,0.035,645.89,25.780,682.6,682.6,683.0,683.0,687.2,687.2,692.5,692.5,676.6,676.6,677.3,677.3,676.9,676.9,676.6,676.6,683.3,683.3,677.7,677.7,3.94,0.00,0.00,4.02,3.50,0.00,0.00,3.24,3.79,0.00,0.00,3.65,3.80,0.00,3.85,0.00,0.00,3.65,3.70,0.00,34104.24,2022/05/20 05:04:05,2022/05/19 18:15:11,3474.23,3489.06,3504.69,3460.78,3449.52,3444.63,3524.64,3543.32,3495.76,3510.41,9907.53,34101.31,0.0,34897.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:45:00,Grid connected,384.9,384.1,383.0,224.9,221.6,222.1,81.207,81.377,81.179,98.35,61.6,1.000,50.00,54.293,0.192,650.38,55.153,706.2,706.2,718.2,718.2,705.2,705.2,698.9,698.9,694.6,694.6,701.2,701.2,689.1,689.1,694.6,694.6,691.8,691.8,688.0,688.0,5.22,0.00,0.00,4.88,6.38,0.00,0.00,6.54,9.25,0.00,0.00,9.01,9.40,0.00,9.63,0.00,0.00,9.69,9.98,0.00,34108.70,2022/05/20 05:04:05,2022/05/19 18:15:11,3474.70,3489.54,3505.10,3461.17,3449.99,3445.10,3525.11,3543.79,3496.22,3510.87,9912.01,34105.79,0.0,34901.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:50:00,Grid connected,385.8,385.4,384.9,224.9,221.5,223.1,77.776,77.970,77.793,98.42,61.4,1.000,50.05,52.169,-0.378,653.51,53.028,706.6,706.6,697.8,697.8,703.9,703.9,698.5,698.5,694.6,694.6,699.7,699.7,699.5,699.5,700.6,700.6,697.9,697.9,700.0,700.0,7.76,0.00,0.00,8.21,6.54,0.00,0.00,6.31,7.59,0.00,0.00,7.68,7.82,0.00,7.70,0.00,0.00,7.74,7.51,0.00,34111.83,2022/05/20 05:04:05,2022/05/19 18:15:11,3475.05,3489.89,3505.38,3461.44,3450.32,3445.42,3525.44,3544.11,3496.53,3511.18,9915.10,34108.88,0.0,34904.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 15:55:00,Grid connected,385.7,385.2,383.6,224.9,222.5,223.1,63.768,63.864,63.784,98.41,61.0,1.000,49.94,42.718,-0.117,657.53,43.399,705.7,705.7,711.9,711.9,691.4,691.4,698.5,698.5,682.6,682.6,689.2,689.2,689.1,689.1,694.5,694.5,691.9,691.9,699.4,699.4,7.93,0.00,0.00,8.23,5.59,0.00,0.00,5.23,5.93,0.00,0.00,5.84,5.77,0.00,5.72,0.00,0.00,5.62,5.78,0.00,34115.85,2022/05/20 05:04:05,2022/05/19 18:15:11,3475.45,3490.30,3505.73,3461.80,3450.76,3445.85,3525.88,3544.55,3496.97,3511.62,9919.12,34112.90,0.0,34908.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:00:00,Grid connected,384.2,385.1,383.2,223.7,221.5,222.1,44.251,44.371,44.312,98.43,61.0,0.999,50.01,29.652,0.871,660.68,30.125,694.6,694.6,696.2,696.2,693.4,693.4,692.5,692.5,685.8,685.8,689.2,689.2,689.1,689.1,680.6,680.6,671.0,671.0,682.0,682.0,4.61,0.00,0.00,4.72,3.99,0.00,0.00,3.76,4.38,0.00,0.00,4.33,4.38,0.00,4.32,0.00,0.00,4.21,4.30,0.00,34119.00,2022/05/20 05:04:05,2022/05/19 18:15:11,3475.77,3490.62,3506.01,3462.07,3451.09,3446.18,3526.21,3544.88,3497.31,3511.95,9922.30,34116.08,0.0,34912.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:05:00,Grid connected,383.2,383.0,382.0,223.7,220.5,221.1,75.227,75.401,75.202,98.46,60.0,0.999,50.03,49.989,-0.469,664.51,50.802,699.4,699.4,701.1,701.1,705.3,705.3,704.5,704.5,700.6,700.6,695.2,695.2,695.1,695.1,700.5,700.5,699.6,699.6,695.0,695.0,7.34,0.00,0.00,7.38,6.02,0.00,0.00,5.75,7.58,0.00,0.00,7.52,7.75,0.00,7.67,0.00,0.00,7.71,7.82,0.00,34122.88,2022/05/20 05:04:05,2022/05/19 18:15:11,3476.18,3491.03,3506.34,3462.39,3451.50,3446.59,3526.63,3545.30,3497.72,3512.37,9926.15,34119.93,0.0,34916.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:10:00,Grid connected,382.2,383.1,382.0,222.7,220.5,221.1,54.442,54.571,54.486,98.46,60.0,0.999,49.99,36.334,0.021,667.87,36.906,696.1,696.1,695.0,695.0,694.1,694.1,704.5,704.5,692.7,692.7,689.3,689.3,695.2,695.2,688.5,688.5,691.8,691.8,695.8,695.8,5.10,0.00,0.00,5.06,4.35,0.00,0.00,4.13,5.45,0.00,0.00,5.54,5.67,0.00,5.67,0.00,0.00,5.83,5.81,0.00,34126.19,2022/05/20 05:04:05,2022/05/19 18:15:11,3476.52,3491.38,3506.62,3462.67,3451.85,3446.94,3526.98,3545.66,3498.08,3512.72,9929.50,34123.28,0.0,34919.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:15:00,Grid connected,382.0,383.2,381.4,221.7,220.4,221.0,23.573,23.632,23.623,98.37,60.6,0.999,50.02,15.707,-0.087,669.97,15.968,682.7,682.7,695.2,695.2,681.3,681.3,695.6,695.6,688.2,688.2,677.1,677.1,683.2,683.2,682.5,682.5,685.8,685.8,679.6,679.6,2.39,0.00,0.00,2.42,2.16,0.00,0.00,2.17,2.51,0.00,0.00,2.41,2.63,0.00,2.67,0.00,0.00,2.36,2.68,0.00,34128.29,2022/05/20 05:04:05,2022/05/19 18:15:11,3476.73,3491.60,3506.80,3462.84,3452.08,3447.16,3527.22,3545.89,3498.30,3512.95,9931.58,34125.36,0.0,34921.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:20:00,Grid connected,385.2,386.7,384.7,223.7,222.4,223.0,19.069,19.122,19.123,98.37,61.9,0.999,49.94,12.738,-0.210,671.16,12.958,677.0,677.0,701.2,701.2,692.1,692.1,680.5,680.5,684.6,684.6,683.2,683.2,683.2,683.2,687.9,687.9,679.9,679.9,676.0,676.0,1.97,0.00,0.00,1.81,1.96,0.00,0.00,1.76,2.11,0.00,0.00,1.99,1.99,0.00,2.04,0.00,0.00,1.96,2.04,0.00,34129.48,2022/05/20 05:04:05,2022/05/19 18:15:11,3476.86,3491.71,3506.92,3462.96,3452.20,3447.29,3527.35,3546.02,3498.42,3513.08,9932.76,34126.54,0.0,34922.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:25:00,Grid connected,384.2,385.7,383.8,223.7,222.4,223.0,15.409,15.353,15.510,98.22,61.9,0.999,49.99,10.259,-0.173,672.09,10.444,676.6,676.6,707.0,707.0,681.6,681.6,686.4,686.4,685.6,685.6,683.2,683.2,689.2,689.2,676.6,676.6,680.0,680.0,682.0,682.0,1.56,0.00,0.00,1.41,1.56,0.00,0.00,1.56,1.71,0.00,0.00,1.59,1.78,0.00,1.82,0.00,0.00,1.55,1.62,0.00,34130.41,2022/05/20 05:04:05,2022/05/19 18:15:11,3476.95,3491.80,3507.01,3463.05,3452.30,3447.38,3527.45,3546.12,3498.53,3513.17,9933.69,34127.47,0.0,34923.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:30:00,Grid connected,384.8,385.8,383.7,223.5,222.5,223.0,13.858,13.956,13.876,98.00,61.1,1.000,50.08,9.252,-0.016,672.74,9.439,676.6,676.6,713.0,713.0,681.2,681.2,686.5,686.5,682.6,682.6,677.2,677.2,677.2,677.2,675.5,675.5,674.6,674.6,670.0,670.0,1.54,0.00,0.00,1.37,1.46,0.00,0.00,1.33,1.51,0.00,0.00,1.49,1.58,0.00,1.62,0.00,0.00,1.50,1.59,0.00,34131.06,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.02,3491.88,3507.08,3463.11,3452.37,3447.45,3527.52,3546.19,3498.59,3513.25,9934.33,34128.11,0.0,34924.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:35:00,Grid connected,385.9,387.7,385.7,224.5,222.5,224.0,15.845,15.990,15.891,98.17,60.5,1.000,49.96,10.769,0.043,673.55,10.964,689.8,689.8,717.5,717.5,693.2,693.2,692.5,692.5,682.6,682.6,683.2,683.2,683.1,683.1,676.6,676.6,679.8,679.8,689.5,689.5,1.54,0.00,0.00,1.37,1.46,0.00,0.00,1.33,1.51,0.00,0.00,1.49,1.58,0.00,1.62,0.00,0.00,1.50,1.59,0.00,34131.87,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.11,3491.95,3507.16,3463.18,3452.45,3447.54,3527.61,3546.28,3498.67,3513.33,9935.14,34128.92,0.0,34925.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:40:00,Grid connected,387.9,389.7,387.8,225.5,224.5,225.0,17.290,17.268,17.183,98.17,59.7,1.000,50.08,11.605,0.000,674.49,11.818,696.4,696.4,703.2,703.2,693.3,693.3,693.9,693.9,694.7,694.7,689.3,689.3,689.2,689.2,688.6,688.6,691.8,691.8,691.9,691.9,1.74,0.00,0.00,1.57,1.66,0.00,0.00,1.53,1.71,0.00,0.00,1.69,1.78,0.00,1.82,0.00,0.00,1.70,1.79,0.00,34132.81,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.20,3492.05,3507.25,3463.27,3452.55,3447.63,3527.71,3546.38,3498.78,3513.43,9936.10,34129.88,0.0,34926.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:45:00,Grid connected,391.0,391.8,389.9,227.6,225.5,227.0,19.405,19.430,19.471,98.17,59.1,1.000,50.04,13.237,0.139,675.51,13.482,694.5,694.5,706.9,706.9,711.2,711.2,716.4,716.4,700.2,700.2,695.3,695.3,701.2,701.2,697.4,697.4,697.9,697.9,699.9,699.9,1.95,0.00,0.00,1.78,1.66,0.00,0.00,1.53,1.94,0.00,0.00,1.90,2.02,0.00,2.04,0.00,0.00,1.95,2.00,0.00,34133.83,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.31,3492.15,3507.34,3463.36,3452.66,3447.74,3527.82,3546.49,3498.89,3513.55,9937.12,34130.90,0.0,34927.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:50:00,Grid connected,393.2,394.0,391.9,227.6,226.6,228.0,14.001,14.118,14.046,98.08,58.7,1.000,50.08,9.612,0.216,676.39,9.805,688.6,688.6,707.9,707.9,687.3,687.3,686.5,686.5,688.6,688.6,693.4,693.4,683.1,683.1,693.0,693.0,685.9,685.9,688.0,688.0,1.54,0.00,0.00,1.36,1.46,0.00,0.00,1.33,1.54,0.00,0.00,1.49,1.59,0.00,1.63,0.00,0.00,1.52,1.54,0.00,34134.71,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.40,3492.25,3507.42,3463.44,3452.75,3447.83,3527.91,3546.59,3498.98,3513.64,9937.98,34131.76,0.0,34928.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 16:55:00,Grid connected,393.2,395.1,392.7,228.6,227.7,228.0,11.824,11.866,12.043,97.93,58.1,1.000,50.05,8.123,0.092,677.14,8.296,682.6,682.6,713.1,713.1,681.3,681.3,686.5,686.5,679.7,679.7,683.3,683.3,677.1,677.1,682.6,682.6,680.0,680.0,682.9,682.9,1.34,0.00,0.00,1.16,1.26,0.00,0.00,1.13,1.34,0.00,0.00,1.28,1.39,0.00,1.43,0.00,0.00,1.32,1.34,0.00,34135.46,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.48,3492.32,3507.49,3463.50,3452.83,3447.91,3528.00,3546.67,3499.06,3513.72,9938.74,34132.52,0.0,34928.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:00:00,Grid connected,389.9,391.0,389.4,226.5,225.7,227.0,9.194,9.223,9.249,97.88,57.7,1.000,50.07,6.131,0.040,677.72,6.258,679.5,679.5,695.0,695.0,671.3,671.3,671.8,671.8,677.3,677.3,671.3,671.3,677.2,677.2,682.6,682.6,673.8,673.8,679.2,679.2,1.14,0.00,0.00,0.96,1.06,0.00,0.00,0.93,1.13,0.00,0.00,1.08,0.99,0.00,1.03,0.00,0.00,0.91,1.14,0.00,34136.04,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.54,3492.38,3507.55,3463.56,3452.89,3447.97,3528.06,3546.74,3499.12,3513.79,9939.32,34133.10,0.0,34929.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:05:00,Grid connected,388.9,390.7,388.5,226.5,224.6,225.5,8.021,8.057,8.105,97.26,57.1,1.000,49.91,5.429,-0.017,678.20,5.582,670.3,670.3,673.3,673.3,680.0,680.0,669.2,669.2,688.6,688.6,677.3,677.3,672.6,672.6,664.5,664.5,679.9,679.9,681.8,681.8,0.94,0.00,0.00,0.76,0.86,0.00,0.00,0.73,0.93,0.00,0.00,0.88,0.99,0.00,1.03,0.00,0.00,0.91,0.94,0.00,34136.52,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.59,3492.42,3507.60,3463.60,3452.95,3448.02,3528.11,3546.79,3499.17,3513.84,9939.80,34133.58,0.0,34930.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:10:00,Grid connected,386.5,388.4,386.5,224.5,223.5,225.5,6.655,6.653,6.689,96.79,56.7,0.999,49.98,4.388,-0.042,678.58,4.535,685.6,685.6,665.5,665.5,643.8,643.8,648.0,648.0,660.4,660.4,645.3,645.3,671.1,671.1,662.1,662.1,659.9,659.9,685.5,685.5,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.62,0.70,0.00,0.00,0.67,0.74,0.00,0.75,0.00,0.00,0.63,0.74,0.00,34136.90,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.64,3492.47,3507.64,3463.65,3452.99,3448.06,3528.15,3546.84,3499.21,3513.88,9940.18,34133.96,0.0,34930.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:15:00,Grid connected,385.5,387.1,385.5,224.5,223.5,224.5,6.244,6.236,6.269,96.79,56.3,0.999,50.08,4.294,0.127,678.94,4.436,663.2,663.2,677.4,677.4,669.3,669.3,669.7,669.7,678.6,678.6,659.3,659.3,668.7,668.7,664.5,664.5,667.8,667.8,671.6,671.6,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.62,0.70,0.00,0.00,0.67,0.74,0.00,0.75,0.00,0.00,0.63,0.74,0.00,34137.26,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.67,3492.50,3507.68,3463.68,3453.03,3448.10,3528.19,3546.88,3499.25,3513.92,9940.53,34134.31,0.0,34930.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:20:00,Grid connected,387.5,389.1,387.7,225.5,224.5,225.5,5.410,5.408,5.438,96.13,55.9,0.999,49.96,3.552,0.119,679.27,3.693,658.6,658.6,675.2,675.2,656.6,656.6,662.4,662.4,680.2,680.2,659.2,659.2,654.7,654.7,665.0,665.0,680.6,680.6,675.9,675.9,0.72,0.00,0.00,0.63,0.70,0.00,0.00,0.62,0.70,0.00,0.00,0.67,0.74,0.00,0.75,0.00,0.00,0.43,0.74,0.00,34137.59,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.71,3492.54,3507.71,3463.71,3453.06,3448.13,3528.23,3546.91,3499.28,3513.96,9940.86,34134.64,0.0,34931.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:25:00,Grid connected,388.6,390.1,387.8,225.5,224.5,225.5,4.651,4.618,4.652,95.73,55.7,0.999,50.00,3.041,0.037,679.55,3.178,658.5,658.5,665.0,665.0,676.4,676.4,662.4,662.4,664.6,664.6,677.3,677.3,651.9,651.9,647.2,647.2,674.7,674.7,663.9,663.9,0.52,0.00,0.00,0.43,0.50,0.00,0.00,0.42,0.50,0.00,0.00,0.47,0.54,0.00,0.55,0.00,0.00,0.43,0.54,0.00,34137.87,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.74,3492.56,3507.74,3463.74,3453.09,3448.16,3528.26,3546.95,3499.31,3513.99,9941.14,34134.92,0.0,34931.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:30:00,Grid connected,388.6,390.1,387.8,225.5,224.5,225.5,3.010,2.980,3.011,94.05,55.5,0.999,50.01,1.902,-0.070,679.75,2.022,637.4,637.4,641.0,641.0,657.3,657.3,638.5,638.5,648.8,648.8,635.6,635.6,650.9,650.9,652.6,652.6,667.9,667.9,635.4,635.4,0.52,0.00,0.00,0.43,0.50,0.00,0.00,0.42,0.50,0.00,0.00,0.47,0.54,0.00,0.55,0.00,0.00,0.23,0.54,0.00,34138.07,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.76,3492.59,3507.77,3463.75,3453.12,3448.18,3528.29,3546.97,3499.33,3514.02,9941.34,34135.12,0.0,34931.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:35:00,Grid connected,389.5,391.2,388.8,226.6,225.5,226.5,1.755,1.746,1.757,93.79,55.3,1.000,50.01,1.184,0.105,679.88,1.265,652.6,652.6,623.1,623.1,620.9,620.9,602.5,602.5,622.6,622.6,635.2,635.2,635.1,635.1,616.5,616.5,634.8,634.8,646.0,646.0,0.32,0.00,0.00,0.23,0.30,0.00,0.00,0.22,0.30,0.00,0.00,0.27,0.34,0.00,0.35,0.00,0.00,0.23,0.34,0.00,34138.20,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.78,3492.60,3507.78,3463.77,3453.13,3448.20,3528.30,3546.99,3499.34,3514.03,9941.47,34135.25,0.0,34931.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:40:00,Grid connected,391.5,392.5,390.0,227.6,226.5,227.5,1.621,1.612,1.622,89.83,55.1,0.997,50.01,1.066,0.011,679.97,1.181,610.6,610.6,617.6,617.6,611.5,611.5,596.4,596.4,610.5,610.5,617.1,617.1,599.1,599.1,632.0,632.0,624.5,624.5,627.9,627.9,0.32,0.00,0.00,0.23,0.30,0.00,0.00,0.22,0.30,0.00,0.00,0.27,0.34,0.00,0.35,0.00,0.00,0.23,0.34,0.00,34138.29,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.79,3492.61,3507.79,3463.78,3453.14,3448.21,3528.32,3547.00,3499.35,3514.05,9941.56,34135.34,0.0,34932.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:45:00,Grid connected,391.5,392.5,391.0,227.6,226.5,227.5,1.621,1.612,1.622,89.83,54.9,0.997,49.92,1.100,-0.057,680.06,1.227,613.1,613.1,635.1,635.1,609.2,609.2,609.5,609.5,626.4,626.4,611.5,611.5,619.3,619.3,622.6,622.6,625.9,625.9,617.3,617.3,0.32,0.00,0.00,0.23,0.30,0.00,0.00,0.22,0.30,0.00,0.00,0.27,0.34,0.00,0.35,0.00,0.00,0.23,0.34,0.00,34138.38,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.80,3492.62,3507.81,3463.79,3453.16,3448.22,3528.33,3547.02,3499.36,3514.06,9941.65,34135.43,0.0,34932.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:50:00,Grid connected,389.5,391.5,389.0,226.6,225.5,226.5,1.244,1.239,1.246,86.24,54.7,0.991,49.98,0.747,0.083,680.14,0.858,616.6,616.6,605.0,605.0,621.2,621.2,613.6,613.6,610.6,610.6,621.5,621.5,623.0,623.0,616.6,616.6,595.9,595.9,609.0,609.0,0.32,0.00,0.00,0.23,0.30,0.00,0.00,0.22,0.30,0.00,0.00,0.27,0.34,0.00,0.35,0.00,0.00,0.03,0.34,0.00,34138.46,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.81,3492.64,3507.82,3463.79,3453.17,3448.22,3528.34,3547.03,3499.37,3514.07,9941.73,34135.51,0.0,34932.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 17:55:00,Grid connected,389.5,391.5,389.0,226.6,225.5,226.5,0.629,0.625,0.629,85.04,54.5,1.000,50.03,0.389,0.013,680.18,0.448,590.5,590.5,580.7,580.7,601.9,601.9,602.4,602.4,562.5,562.5,605.2,605.2,593.9,593.9,575.4,575.4,571.9,571.9,604.0,604.0,0.12,0.00,0.00,0.23,0.30,0.00,0.00,0.02,0.30,0.00,0.00,0.07,0.14,0.00,0.15,0.00,0.00,0.03,0.14,0.00,34138.50,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.82,3492.64,3507.82,3463.79,3453.17,3448.23,3528.35,3547.04,3499.37,3514.08,9941.77,34135.55,0.0,34932.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:00:00,Grid connected,389.5,390.5,389.0,226.6,225.5,226.5,0.248,0.246,0.248,79.52,54.3,0.491,49.94,0.114,0.192,680.20,0.133,580.0,580.0,575.0,575.0,573.3,573.3,539.4,539.4,556.6,556.6,602.9,602.9,575.1,575.1,568.5,568.5,535.9,535.9,577.3,577.3,0.12,0.00,0.00,0.03,0.10,0.00,0.00,0.00,0.10,0.00,0.00,0.07,0.14,0.00,0.15,0.00,0.00,-0.01,0.14,0.00,34138.52,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.83,3492.64,3507.83,3463.79,3453.18,3448.23,3528.35,3547.04,3499.37,3514.08,9941.79,34135.57,0.0,34932.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:05:00,Grid connected,386.3,388.1,385.0,224.4,223.5,224.5,0.404,0.402,0.404,0.00,54.1,0.000,50.03,0.000,0.267,680.21,0.000,508.6,508.6,531.7,531.7,537.3,537.3,536.8,536.8,544.6,544.6,516.2,516.2,557.1,557.1,544.5,544.5,429.0,429.0,543.5,543.5,0.12,0.00,0.00,-0.01,0.10,0.00,0.00,-0.01,0.10,0.00,0.00,0.00,0.14,0.00,0.15,0.00,0.00,-0.01,0.14,0.00,34138.53,2022/05/20 05:04:05,2022/05/19 18:15:11,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.08,9941.80,34135.58,0.0,34932.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:10:00,Standby : sunlight detection,385.1,387.0,385.3,224.2,223.5,223.4,0.000,0.000,0.000,0.00,53.9,0.000,50.02,0.000,0.000,680.21,0.000,545.1,545.1,552.2,552.2,507.9,507.9,536.1,536.1,541.1,541.1,548.0,548.0,542.7,542.7,543.3,543.3,549.0,549.0,539.1,539.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:15:00,Standby : initialization,386.3,387.9,385.8,224.6,223.3,223.4,0.000,0.000,0.000,0.00,53.7,0.000,49.95,0.000,0.000,680.21,0.000,161.1,161.1,161.8,161.8,161.2,161.2,161.8,161.8,161.2,161.2,160.5,160.5,160.7,160.7,161.8,161.8,161.4,161.4,162.0,162.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:20:00,Standby : initialization,386.3,387.9,385.8,224.6,223.3,223.4,0.000,0.000,0.000,0.00,53.9,0.000,49.95,0.000,0.000,680.21,0.000,161.1,161.1,161.8,161.8,161.2,161.2,161.8,161.8,161.2,161.2,160.5,160.5,160.7,160.7,161.8,161.8,161.4,161.4,162.0,162.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-20 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,53.4,0.000,0.00,0.000,0.000,680.21,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,N/A,N/A,-0.1,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,N/A,N/A,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,N/A,N/A,-0.1,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 04:50:00,N/A,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,N/A,N/A,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,-0.1,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:00:00,Standby : sunlight detection,400.4,403.4,400.8,231.7,232.2,231.3,0.000,0.000,0.000,0.00,42.2,0.000,49.89,0.000,0.000,0.00,0.000,508.7,508.7,509.8,509.8,507.3,507.3,508.4,508.4,507.8,507.8,507.8,507.8,508.2,508.2,508.2,508.2,509.1,509.1,507.4,507.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:05:00,Standby : sunlight detection,400.8,402.1,400.5,233.1,232.4,232.3,0.000,0.000,0.000,0.00,42.2,0.000,50.07,0.000,0.000,0.00,0.000,655.6,655.6,657.4,657.4,655.8,655.8,658.6,658.6,655.5,655.5,657.4,657.4,657.7,657.7,657.8,657.8,659.8,659.8,655.1,655.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34138.53,2022/05/20 05:04:05,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.80,3453.18,3448.23,3528.35,3547.05,3499.37,3514.09,9941.80,34135.58,0.0,34932.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:10:00,Grid connected,399.8,401.7,399.0,232.0,231.4,232.3,0.379,0.377,0.379,78.04,41.9,0.999,50.02,0.216,-0.010,0.00,0.272,537.1,537.1,573.4,573.4,577.7,577.7,568.9,568.9,530.5,530.5,536.9,536.9,477.2,477.2,497.1,497.1,472.6,472.6,509.0,509.0,0.05,-0.03,0.04,0.01,0.06,-0.05,0.05,0.01,0.05,-0.04,0.05,0.01,0.07,-0.05,0.06,-0.04,0.05,0.01,0.06,-0.04,34138.53,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.83,3492.64,3507.83,3463.81,3453.18,3448.24,3528.36,3547.05,3499.38,3514.09,9941.80,34135.58,0.0,34932.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:15:00,Grid connected,398.8,401.7,399.0,232.0,231.4,232.3,0.915,0.924,0.917,84.28,43.0,0.975,50.06,0.630,-0.146,0.04,0.757,567.1,567.1,609.5,609.5,579.5,579.5,612.5,612.5,572.6,572.6,501.0,501.0,552.7,552.7,499.1,499.1,432.1,432.1,582.2,582.2,0.05,-0.03,0.04,0.01,0.06,-0.05,0.05,0.03,0.05,-0.04,0.05,0.01,0.07,-0.05,0.06,0.00,0.05,0.03,0.06,-0.04,34138.57,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.84,3492.65,3507.84,3463.81,3453.19,3448.24,3528.36,3547.06,3499.38,3514.10,9941.84,34135.62,0.0,34932.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:20:00,Grid connected,398.7,400.7,398.0,231.0,231.4,231.3,1.762,1.768,1.764,93.86,43.4,0.997,49.95,1.317,0.033,0.12,1.404,621.4,621.4,639.1,639.1,645.4,645.4,627.5,627.5,625.5,625.5,597.0,597.0,627.3,627.3,561.7,561.7,555.1,555.1,621.5,621.5,0.25,-0.03,0.04,0.01,0.26,-0.05,0.05,0.03,0.25,-0.04,0.05,0.01,0.27,-0.05,0.26,-0.03,0.05,0.03,0.26,-0.04,34138.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.85,3492.66,3507.85,3463.81,3453.20,3448.25,3528.37,3547.07,3499.39,3514.11,9941.92,34135.70,0.0,34932.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:25:00,Grid connected,398.7,400.7,398.0,231.0,231.4,231.3,2.985,2.976,2.995,95.23,44.0,0.995,50.02,2.170,-0.209,0.26,2.278,645.1,645.1,656.4,656.4,663.2,663.2,638.6,638.6,638.8,638.8,650.9,650.9,657.7,657.7,662.8,662.8,663.5,663.5,644.6,644.6,0.25,-0.03,0.04,0.21,0.26,-0.05,0.05,0.23,0.25,-0.04,0.05,0.21,0.27,-0.05,0.26,-0.03,0.05,0.23,0.26,-0.04,34138.79,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.87,3492.67,3507.87,3463.83,3453.22,3448.26,3528.39,3547.08,3499.40,3514.13,9942.07,34135.85,0.0,34932.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:30:00,Grid connected,399.7,401.8,400.3,232.1,231.4,232.3,4.209,4.219,4.233,95.72,44.4,1.000,50.06,2.977,0.055,0.48,3.109,657.2,657.2,675.3,675.3,663.5,663.5,663.6,663.6,663.4,663.4,667.7,667.7,657.4,657.4,657.8,657.8,675.1,675.1,651.5,651.5,0.45,-0.03,0.04,0.21,0.46,-0.05,0.05,0.23,0.45,-0.04,0.05,0.21,0.47,-0.05,0.46,-0.03,0.05,0.23,0.46,-0.04,34139.01,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.89,3492.69,3507.90,3463.85,3453.24,3448.29,3528.42,3547.11,3499.43,3514.15,9942.28,34136.06,0.0,34932.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:35:00,Grid connected,401.8,403.9,400.3,233.4,232.4,233.6,5.246,5.275,5.260,96.68,44.8,1.000,50.12,3.738,0.130,0.76,3.876,663.1,663.1,681.2,681.2,705.4,705.4,663.5,663.5,691.7,691.7,669.0,669.0,675.3,675.3,675.7,675.7,669.1,669.1,663.5,663.5,0.45,-0.03,0.04,0.41,0.46,-0.05,0.05,0.43,0.45,-0.04,0.05,0.41,0.47,-0.05,0.46,-0.03,0.05,0.43,0.46,-0.04,34139.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.92,3492.72,3507.93,3463.88,3453.27,3448.31,3528.45,3547.14,3499.45,3514.18,9942.56,34136.34,0.0,34933.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:40:00,Grid connected,400.8,402.9,400.3,233.4,232.4,232.5,6.510,6.505,6.742,97.16,45.2,1.000,50.00,4.672,-0.053,1.11,4.806,671.6,671.6,687.4,687.4,675.4,675.4,675.5,675.5,671.2,671.2,672.9,672.9,669.3,669.3,687.7,687.7,711.1,711.1,681.4,681.4,0.65,-0.03,0.04,0.41,0.66,-0.05,0.05,0.63,0.65,-0.04,0.05,0.61,0.67,-0.05,0.66,-0.03,0.05,0.43,0.66,-0.04,34139.64,2022/05/21 05:06:01,2022/05/20 18:07:24,3477.96,3492.75,3507.97,3463.92,3453.31,3448.35,3528.49,3547.18,3499.49,3514.22,9942.91,34136.69,0.0,34933.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:45:00,Grid connected,400.8,402.9,400.3,232.4,232.4,232.5,8.412,8.382,8.446,97.56,45.6,1.000,49.89,5.924,0.169,1.55,6.073,679.6,679.6,697.9,697.9,687.5,687.5,681.9,681.9,686.2,686.2,681.0,681.0,681.2,681.2,676.1,676.1,681.0,681.0,682.1,682.1,0.85,-0.03,0.04,0.61,0.86,-0.05,0.05,0.83,0.85,-0.04,0.05,0.81,0.87,-0.05,0.86,-0.03,0.05,0.83,0.86,-0.04,34140.08,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.01,3492.79,3508.02,3463.97,3453.36,3448.40,3528.54,3547.23,3499.54,3514.27,9943.35,34137.13,0.0,34934.13,0.00
