Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:50:00,Grid connected,400.8,402.9,400.3,232.4,232.4,232.5,10.145,10.185,10.218,97.91,46.0,1.000,50.06,7.234,0.006,2.09,7.390,684.2,684.2,690.5,690.5,687.5,687.5,693.5,693.5,690.6,690.6,685.3,685.3,687.4,687.4,693.7,693.7,687.1,687.1,693.5,693.5,1.05,-0.03,0.04,0.81,1.06,-0.05,0.05,1.03,1.05,-0.04,0.05,0.81,1.07,-0.05,1.06,-0.03,0.05,0.83,1.06,-0.04,34140.62,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.06,3492.85,3508.08,3464.02,3453.41,3448.45,3528.60,3547.29,3499.59,3514.33,9943.90,34137.68,0.0,34934.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 05:55:00,Grid connected,401.8,403.9,401.4,233.4,233.4,233.5,12.306,12.353,12.280,98.06,46.4,1.000,50.13,8.731,0.088,2.76,8.903,687.1,687.1,705.4,705.4,690.5,690.5,691.2,691.2,692.8,692.8,693.0,693.0,684.7,684.7,690.0,690.0,695.7,695.7,691.5,691.5,1.25,-0.03,0.04,1.01,1.26,-0.05,0.05,1.23,1.26,-0.04,0.05,1.01,1.28,-0.05,1.26,-0.03,0.05,1.03,1.26,-0.04,34141.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.13,3492.91,3508.15,3464.09,3453.48,3448.51,3528.67,3547.36,3499.66,3514.40,9944.57,34138.35,0.0,34935.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:00:00,Grid connected,403.0,403.9,402.4,233.4,233.4,233.5,14.943,14.935,14.922,98.30,46.6,1.000,50.07,10.628,0.159,3.56,10.811,693.1,693.1,717.4,717.4,707.8,707.8,702.5,702.5,698.7,698.7,699.0,699.0,696.5,696.5,693.7,693.7,693.1,693.1,693.5,693.5,1.45,-0.03,0.04,1.21,1.47,-0.05,0.05,1.44,1.46,-0.04,0.05,1.41,1.48,-0.05,1.47,-0.03,0.05,1.43,1.46,-0.04,34142.09,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.21,3492.98,3508.24,3464.18,3453.56,3448.60,3528.76,3547.45,3499.74,3514.49,9945.37,34139.15,0.0,34936.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:05:00,Grid connected,403.0,404.1,402.4,234.5,233.4,233.5,16.686,16.721,16.720,98.31,47.0,0.999,50.11,11.873,-0.119,4.47,12.077,705.1,705.1,711.6,711.6,715.9,715.9,705.5,705.5,692.7,692.7,693.0,693.0,695.1,695.1,695.7,695.7,694.8,694.8,703.2,703.2,1.60,-0.03,0.04,1.39,1.66,-0.05,0.05,1.61,1.56,-0.04,0.05,1.54,1.70,-0.05,1.72,-0.03,0.05,1.59,1.69,-0.04,34143.00,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.31,3493.08,3508.33,3464.27,3453.65,3448.69,3528.85,3547.54,3499.83,3514.58,9946.28,34140.06,0.0,34937.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:10:00,Grid connected,402.9,404.2,401.0,233.5,233.3,233.6,17.553,17.561,17.555,98.31,47.2,0.999,50.13,12.390,-0.336,5.48,12.605,687.5,687.5,711.4,711.4,694.1,694.1,687.5,687.5,698.7,698.7,693.0,693.0,698.3,698.3,698.3,698.3,694.0,694.0,697.8,697.8,1.81,-0.03,0.04,1.59,1.86,-0.05,0.05,1.81,1.76,-0.04,0.05,1.74,1.90,-0.05,1.72,-0.03,0.05,1.59,1.69,-0.04,34144.02,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.41,3493.17,3508.44,3464.38,3453.75,3448.79,3528.96,3547.65,3499.94,3514.69,9947.29,34141.07,0.0,34938.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:15:00,Grid connected,401.1,401.9,400.8,233.5,233.3,233.6,20.054,20.072,20.243,98.28,47.4,0.999,50.16,14.218,0.144,6.58,14.471,687.1,687.1,722.5,722.5,711.4,711.4,693.5,693.5,705.0,705.0,693.3,693.3,699.9,699.9,698.8,698.8,698.4,698.4,705.5,705.5,2.02,-0.03,0.04,1.79,2.06,-0.05,0.05,2.01,1.97,-0.04,0.05,1.94,2.10,-0.05,2.12,-0.03,0.05,2.00,2.09,-0.04,34145.11,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.52,3493.27,3508.56,3464.49,3453.86,3448.90,3529.08,3547.77,3500.05,3514.81,9948.39,34142.17,0.0,34939.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:20:00,Grid connected,400.3,401.7,399.7,232.5,231.9,232.6,21.308,21.436,21.370,98.23,47.8,0.999,50.12,14.841,-0.666,7.83,15.109,699.1,699.1,718.8,718.8,699.4,699.4,699.5,699.5,698.7,698.7,693.1,693.1,699.5,699.5,693.2,693.2,693.3,693.3,699.5,699.5,2.22,-0.03,0.04,1.79,2.26,-0.05,0.05,2.21,1.97,-0.04,0.05,2.14,2.30,-0.05,2.33,-0.03,0.05,2.20,2.29,-0.04,34146.36,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.65,3493.40,3508.69,3464.62,3453.99,3449.03,3529.21,3547.90,3500.19,3514.94,9949.64,34143.42,0.0,34940.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:25:00,Grid connected,400.3,401.7,399.7,232.5,231.9,232.6,20.709,20.799,20.749,98.23,48.0,0.999,50.05,14.514,0.349,9.05,14.772,699.0,699.0,702.2,702.2,703.8,703.8,694.3,694.3,692.6,692.6,698.9,698.9,693.2,693.2,705.6,705.6,699.1,699.1,699.4,699.4,2.22,-0.03,0.04,1.79,2.26,-0.05,0.05,2.21,1.97,-0.04,0.05,2.14,2.30,-0.05,2.33,-0.03,0.05,2.20,2.29,-0.04,34147.58,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.77,3493.51,3508.82,3464.75,3454.11,3449.16,3529.34,3548.03,3500.31,3515.07,9950.87,34144.65,0.0,34941.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:30:00,Grid connected,397.6,399.1,397.5,231.5,230.9,231.6,19.840,19.912,19.899,98.23,48.2,0.999,50.11,13.784,0.565,10.22,14.029,693.1,693.1,699.4,699.4,693.4,693.4,693.5,693.5,695.2,695.2,696.3,696.3,690.3,690.3,696.2,696.2,696.1,696.1,699.5,699.5,2.02,-0.03,0.04,1.79,2.26,-0.05,0.05,2.01,1.97,-0.04,0.05,1.93,2.10,-0.05,2.13,-0.03,0.05,2.00,2.09,-0.04,34148.75,2022/05/21 05:06:01,2022/05/20 18:07:24,3478.88,3493.62,3508.95,3464.87,3454.23,3449.27,3529.46,3548.15,3500.43,3515.19,9952.03,34145.81,0.0,34943.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:35:00,Grid connected,399.9,401.4,398.5,232.6,230.9,231.4,21.148,21.280,21.192,98.23,48.4,0.999,50.10,14.904,0.071,11.38,15.181,697.8,697.8,711.4,711.4,693.4,693.4,699.5,699.5,702.5,702.5,690.5,690.5,696.2,696.2,693.7,693.7,695.9,695.9,705.5,705.5,2.02,-0.03,0.04,1.99,2.26,-0.05,0.05,2.01,1.97,-0.04,0.05,1.93,2.10,-0.05,2.13,-0.03,0.05,2.00,2.09,-0.04,34149.93,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.00,3493.74,3509.07,3465.00,3454.35,3449.39,3529.58,3548.28,3500.55,3515.31,9953.21,34146.99,0.0,34944.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:40:00,Grid connected,399.9,400.4,398.6,232.6,230.9,231.4,25.051,25.157,25.207,98.61,48.6,0.999,50.10,17.597,0.144,12.75,17.860,699.1,699.1,711.1,711.1,700.8,700.8,699.5,699.5,704.8,704.8,705.0,705.0,699.3,699.3,699.7,699.7,699.1,699.1,701.8,701.8,2.42,-0.03,0.04,2.19,2.67,-0.05,0.05,2.42,2.37,-0.04,0.05,2.34,2.50,-0.05,2.54,-0.03,0.05,2.41,2.51,-0.04,34151.28,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.14,3493.87,3509.22,3465.13,3454.49,3449.53,3529.73,3548.42,3500.69,3515.45,9954.57,34148.35,0.0,34945.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:45:00,Grid connected,399.9,400.4,398.6,232.6,230.9,231.4,27.203,27.351,27.173,98.61,49.0,0.999,50.14,18.975,0.233,14.29,19.248,704.9,704.9,723.4,723.4,712.8,712.8,699.5,699.5,705.9,705.9,699.0,699.0,699.3,699.3,695.8,695.8,699.1,699.1,705.5,705.5,2.62,-0.01,0.04,2.39,2.67,-0.05,0.05,2.62,2.57,-0.04,0.05,2.54,2.71,-0.05,2.74,-0.03,0.05,2.61,2.71,-0.04,34152.82,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.29,3494.01,3509.38,3465.29,3454.64,3449.68,3529.89,3548.58,3500.85,3515.61,9956.11,34149.89,0.0,34947.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:50:00,Grid connected,397.9,398.4,396.6,231.6,230.9,230.4,27.546,27.591,27.591,98.64,49.2,0.999,50.13,19.148,0.445,15.87,19.412,717.5,717.5,723.6,723.6,712.8,712.8,720.3,720.3,711.0,711.0,712.3,712.3,712.2,712.2,718.6,718.6,712.3,712.3,712.7,712.7,2.62,-0.01,0.04,2.39,2.87,-0.05,0.05,2.62,2.57,-0.04,0.05,2.54,2.71,-0.05,2.74,-0.03,0.05,2.61,2.71,-0.04,34154.40,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.45,3494.17,3509.54,3465.46,3454.80,3449.84,3530.05,3548.74,3501.01,3515.78,9957.68,34151.46,0.0,34948.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 06:55:00,Grid connected,392.8,394.3,392.5,228.6,227.8,228.4,28.849,28.910,29.043,98.64,49.4,0.999,49.85,19.842,-0.836,17.49,20.128,699.1,699.1,717.4,717.4,700.9,700.9,705.5,705.5,698.7,698.7,699.0,699.0,699.3,699.3,705.7,705.7,703.2,703.2,693.5,693.5,2.82,-0.01,0.04,2.59,2.87,-0.05,0.05,2.82,2.77,-0.04,0.05,2.75,2.91,-0.05,2.94,-0.03,0.05,2.81,2.91,-0.04,34156.02,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.61,3494.33,3509.72,3465.62,3454.96,3450.01,3530.22,3548.91,3501.18,3515.95,9959.31,34153.09,0.0,34950.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:00:00,Grid connected,392.4,393.2,391.5,228.7,226.8,227.4,30.344,30.262,30.367,98.64,49.6,0.999,49.81,20.741,0.112,19.19,21.039,698.1,698.1,717.4,717.4,705.2,705.2,699.5,699.5,704.6,704.6,704.7,704.7,693.8,693.8,705.7,705.7,710.6,710.6,693.5,693.5,2.82,0.00,0.04,2.59,3.07,0.00,0.00,3.02,2.97,-0.04,0.05,2.75,2.91,0.00,2.94,0.00,0.00,2.81,2.91,0.00,34157.72,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.78,3494.49,3509.90,3465.80,3455.13,3450.17,3530.39,3549.09,3501.35,3516.12,9961.01,34154.79,0.0,34952.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:05:00,Grid connected,400.6,401.8,399.8,233.0,231.6,232.3,31.662,31.689,31.731,98.56,49.8,0.999,50.14,22.235,0.115,20.98,22.557,699.1,699.1,717.4,717.4,699.4,699.4,699.5,699.5,698.7,698.7,698.9,698.9,705.2,705.2,699.7,699.7,704.8,704.8,698.9,698.9,3.03,0.00,0.00,2.80,3.27,0.00,0.00,3.22,3.17,0.00,0.00,3.16,3.11,0.00,3.14,0.00,0.00,3.01,3.12,0.00,34159.51,2022/05/21 05:06:01,2022/05/20 18:07:24,3479.96,3494.67,3510.09,3465.99,3455.31,3450.35,3530.58,3549.28,3501.53,3516.31,9962.80,34156.58,0.0,34954.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:10:00,Grid connected,397.1,398.8,396.4,231.0,229.5,230.2,34.239,34.214,34.329,98.56,50.0,0.999,50.06,23.801,0.050,22.89,24.146,695.9,695.9,708.1,708.1,699.4,699.4,700.9,700.9,692.8,692.8,699.0,699.0,701.1,701.1,699.7,699.7,705.1,705.1,700.6,700.6,3.23,0.00,0.00,3.20,3.47,0.00,0.00,3.42,3.37,0.00,0.00,3.36,3.52,0.00,3.56,0.00,0.00,3.41,3.52,0.00,34161.44,2022/05/21 05:06:01,2022/05/20 18:07:24,3480.15,3494.85,3510.29,3466.19,3455.50,3450.55,3530.78,3549.48,3501.73,3516.50,9964.73,34158.51,0.0,34956.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:15:00,Grid connected,395.8,395.7,394.2,229.9,228.5,229.2,43.259,43.372,43.194,98.56,50.4,0.999,50.06,29.897,0.052,25.13,30.352,693.6,693.6,706.0,706.0,705.5,705.5,703.2,703.2,710.8,710.8,709.2,709.2,709.2,709.2,709.3,709.3,705.1,705.1,702.2,702.2,4.04,0.00,0.00,4.05,4.53,0.00,0.00,4.24,4.23,0.00,0.00,4.19,4.18,0.00,4.38,0.00,0.00,4.28,4.34,0.00,34163.66,2022/05/21 05:06:01,2022/05/20 18:07:24,3480.37,3495.07,3510.53,3466.41,3455.72,3450.77,3531.00,3549.70,3501.95,3516.73,9966.95,34160.73,0.0,34958.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:20:00,Grid connected,393.8,395.1,393.4,228.8,227.5,227.5,44.449,44.519,44.431,98.56,50.8,0.999,49.91,30.523,-1.416,27.72,30.981,700.7,700.7,705.4,705.4,699.5,699.5,699.5,699.5,698.7,698.7,693.2,693.2,699.3,699.3,693.7,693.7,705.0,705.0,699.5,699.5,4.23,0.00,0.00,4.02,4.51,0.00,0.00,4.45,4.23,0.00,0.00,4.25,4.41,0.00,4.58,0.00,0.00,4.48,4.52,0.00,34166.25,2022/05/21 05:06:01,2022/05/20 18:07:24,3480.64,3495.33,3510.80,3466.69,3455.98,3451.02,3531.27,3549.97,3502.22,3517.00,9969.54,34163.32,0.0,34960.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:25:00,Grid connected,391.7,392.6,391.0,228.8,226.2,227.5,47.712,47.823,47.736,98.56,51.0,0.999,49.99,32.592,0.476,30.42,33.081,699.1,699.1,703.0,703.0,705.4,705.4,699.5,699.5,698.7,698.7,696.6,696.6,699.3,699.3,697.9,697.9,705.1,705.1,704.0,704.0,4.63,0.00,0.00,4.45,4.96,0.00,0.00,4.86,4.64,0.00,0.00,4.71,4.85,0.00,4.78,0.00,0.00,4.68,4.74,0.00,34168.95,2022/05/21 05:06:01,2022/05/20 18:07:24,3480.90,3495.59,3511.09,3466.97,3456.24,3451.30,3531.54,3550.25,3502.49,3517.27,9972.25,34166.03,0.0,34963.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:30:00,Grid connected,389.1,391.6,389.5,227.8,226.2,226.5,53.517,53.641,53.532,98.56,51.4,0.999,49.99,36.526,-0.551,33.21,37.086,705.1,705.1,711.4,711.4,695.2,695.2,699.6,699.6,703.5,703.5,699.0,699.0,699.3,699.3,699.7,699.7,695.0,695.0,699.5,699.5,5.04,0.00,0.00,5.10,5.61,0.00,0.00,5.31,5.08,0.00,0.00,5.11,5.24,0.00,5.40,0.00,0.00,5.13,5.36,0.00,34171.74,2022/05/21 05:06:01,2022/05/20 18:07:24,3481.17,3495.86,3511.38,3467.26,3456.52,3451.58,3531.83,3550.54,3502.77,3517.56,9975.06,34168.84,0.0,34966.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:35:00,Grid connected,390.5,391.7,390.6,227.9,226.2,226.5,49.254,49.378,49.175,98.52,51.8,1.000,50.01,33.618,0.874,35.78,34.127,693.1,693.1,699.4,699.4,704.2,704.2,693.5,693.5,692.8,692.8,687.0,687.0,698.3,698.3,693.7,693.7,700.1,700.1,699.5,699.5,4.86,0.00,0.00,4.66,4.94,0.00,0.00,4.85,4.65,0.00,0.00,4.62,4.78,0.00,4.79,0.00,0.00,4.65,4.72,0.00,34174.31,2022/05/21 05:06:01,2022/05/20 18:07:24,3481.43,3496.12,3511.65,3467.53,3456.78,3451.83,3532.09,3550.80,3503.04,3517.82,9977.64,34171.42,0.0,34969.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:40:00,Grid connected,392.2,392.7,391.6,227.9,226.2,227.5,52.725,52.997,52.834,98.52,52.2,1.000,49.90,36.103,1.292,38.74,36.657,698.1,698.1,699.4,699.4,701.5,701.5,702.3,702.3,698.7,698.7,687.0,687.0,695.7,695.7,693.7,693.7,699.1,699.1,699.5,699.5,5.08,0.00,0.00,4.91,5.57,0.00,0.00,5.26,5.29,0.00,0.00,5.22,5.41,0.00,5.43,0.00,0.00,5.33,5.34,0.00,34177.27,2022/05/21 05:06:01,2022/05/20 18:07:24,3481.72,3496.40,3511.97,3467.84,3457.07,3452.13,3532.40,3551.11,3503.34,3518.12,9980.57,34174.35,0.0,34972.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:45:00,Grid connected,390.5,391.5,389.9,227.6,225.2,226.2,49.656,49.747,49.794,98.52,52.6,1.000,49.96,33.918,0.561,41.59,34.431,688.2,688.2,700.5,700.5,699.4,699.4,693.5,693.5,686.8,686.8,687.0,687.0,693.3,693.3,694.3,694.3,699.1,699.1,699.4,699.4,4.83,0.00,0.00,4.71,5.14,0.00,0.00,5.05,4.88,0.00,0.00,4.79,4.98,0.00,5.16,0.00,0.00,4.89,4.94,0.00,34180.12,2022/05/21 05:06:01,2022/05/20 18:07:24,3482.00,3496.68,3512.26,3468.13,3457.35,3452.41,3532.69,3551.40,3503.64,3518.41,9983.42,34177.20,0.0,34974.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:50:00,Grid connected,388.6,389.1,387.8,226.5,224.9,225.5,53.954,54.008,53.902,98.52,53.0,1.000,50.03,36.561,0.314,44.48,37.125,701.9,701.9,702.3,702.3,697.7,697.7,693.6,693.6,692.9,692.9,693.1,693.1,693.4,693.4,687.7,687.7,700.6,700.6,699.5,699.5,5.24,0.00,0.00,5.12,5.54,0.00,0.00,5.26,5.09,0.00,0.00,5.20,5.20,0.00,5.38,0.00,0.00,5.09,5.16,0.00,34183.05,2022/05/21 05:06:01,2022/05/20 18:07:24,3482.29,3496.97,3512.57,3468.44,3457.64,3452.70,3532.98,3551.70,3503.93,3518.71,9986.35,34180.13,0.0,34977.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 07:55:00,Grid connected,389.6,390.7,388.9,227.6,224.9,225.5,60.765,60.880,60.738,98.52,51.7,1.000,50.13,41.278,-0.218,47.78,41.919,693.1,693.1,699.3,699.3,699.4,699.4,687.5,687.5,694.0,694.0,697.4,697.4,687.3,687.3,691.4,691.4,693.1,693.1,693.5,693.5,5.87,0.00,0.00,5.79,6.24,0.00,0.00,6.08,5.73,0.00,0.00,5.86,6.02,0.00,6.01,0.00,0.00,5.96,6.03,0.00,34186.31,2022/05/21 05:06:01,2022/05/20 18:07:24,3482.62,3497.30,3512.92,3468.78,3457.97,3453.04,3533.32,3552.04,3504.26,3519.05,9989.61,34183.39,0.0,34981.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:00:00,Grid connected,393.7,393.3,393.2,229.6,227.0,227.7,65.145,65.252,65.305,98.52,52.1,1.000,50.13,44.749,1.827,51.24,45.444,693.1,693.1,699.4,699.4,693.5,693.5,693.5,693.5,693.9,693.9,698.2,698.2,687.3,687.3,693.7,693.7,687.1,687.1,693.4,693.4,6.29,0.00,0.00,6.25,6.89,0.00,0.00,6.55,6.40,0.00,0.00,6.27,6.46,0.00,6.46,0.00,0.00,6.40,6.51,0.00,34189.77,2022/05/21 05:06:01,2022/05/20 18:07:24,3482.96,3497.63,3513.29,3469.14,3458.31,3453.38,3533.67,3552.39,3504.62,3519.40,9993.08,34186.86,0.0,34984.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:05:00,Grid connected,394.9,394.3,393.1,230.6,227.0,227.7,73.429,73.606,73.446,98.42,51.9,1.000,50.18,50.408,0.480,55.29,51.218,691.9,691.9,700.6,700.6,696.0,696.0,696.6,696.6,688.2,688.2,695.5,695.5,686.9,686.9,699.9,699.9,695.9,695.9,693.5,693.5,7.15,0.00,0.00,7.10,7.58,0.00,0.00,7.42,7.25,0.00,0.00,7.19,7.34,0.00,7.35,0.00,0.00,7.28,7.40,0.00,34193.82,2022/05/21 05:06:01,2022/05/20 18:07:24,3483.36,3498.03,3513.72,3469.57,3458.72,3453.78,3534.08,3552.81,3505.02,3519.81,9997.19,34190.97,0.0,34988.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:10:00,Grid connected,393.8,393.3,393.1,229.6,227.1,227.7,70.444,70.568,70.514,98.42,52.1,1.000,50.08,48.185,0.448,59.45,48.939,693.1,693.1,698.5,698.5,681.4,681.4,687.4,687.4,686.7,686.7,681.0,681.0,687.9,687.9,686.8,686.8,681.1,681.1,686.2,686.2,6.95,0.00,0.00,6.93,7.43,0.00,0.00,7.39,7.07,0.00,0.00,6.95,7.14,0.00,7.34,0.00,0.00,7.11,7.19,0.00,34198.02,2022/05/21 05:06:01,2022/05/20 18:07:24,3483.78,3498.46,3514.17,3470.01,3459.14,3454.21,3534.51,3553.23,3505.46,3520.24,10001.34,34195.12,0.0,34993.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:15:00,Grid connected,394.0,393.3,392.1,229.6,227.1,226.7,90.259,90.524,90.233,98.42,52.1,1.000,50.12,61.871,0.929,64.20,62.877,691.0,691.0,699.4,699.4,681.4,681.4,687.5,687.5,692.7,692.7,681.0,681.0,689.7,689.7,687.7,687.7,681.1,681.1,689.3,689.3,8.85,0.00,0.00,8.74,9.68,0.00,0.00,9.33,8.93,0.00,0.00,8.99,9.07,0.00,9.23,0.00,0.00,9.15,8.99,0.00,34202.73,2022/05/21 05:06:01,2022/05/20 18:07:24,3484.25,3498.92,3514.66,3470.50,3459.60,3454.67,3534.98,3553.71,3505.93,3520.71,10006.06,34199.84,0.0,34997.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:20:00,Grid connected,395.1,394.3,393.1,230.7,227.1,227.7,89.151,89.443,89.228,98.42,52.5,1.000,50.07,61.269,1.618,69.36,62.272,687.1,687.1,693.3,693.3,686.7,686.7,681.5,681.5,680.4,680.4,675.7,675.7,675.3,675.3,676.9,676.9,676.1,676.1,675.4,675.4,8.88,0.00,0.00,8.84,9.49,0.00,0.00,9.49,8.97,0.00,0.00,9.01,9.21,0.00,9.25,0.00,0.00,9.07,9.18,0.00,34207.89,2022/05/21 05:06:01,2022/05/20 18:07:24,3484.76,3499.44,3515.22,3471.04,3460.11,3455.18,3535.52,3554.24,3506.45,3521.24,10011.21,34204.99,0.0,35003.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:25:00,Grid connected,394.1,393.0,392.0,229.7,227.1,227.7,83.811,83.986,83.886,98.42,53.5,1.000,49.98,57.335,-0.165,74.09,58.261,687.1,687.1,683.8,683.8,681.4,681.4,681.5,681.5,682.3,682.3,681.0,681.0,687.3,687.3,681.7,681.7,676.1,676.1,687.5,687.5,8.15,0.00,0.00,8.17,9.03,0.00,0.00,8.74,8.41,0.00,0.00,8.27,8.49,0.00,8.51,0.00,0.00,8.58,8.46,0.00,34212.62,2022/05/21 05:06:01,2022/05/20 18:07:24,3485.24,3499.90,3515.72,3471.55,3460.58,3455.66,3536.00,3554.72,3506.94,3521.72,10015.94,34209.72,0.0,35008.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:30:00,Grid connected,393.1,392.0,391.0,229.7,226.1,226.7,82.059,82.255,82.087,98.42,53.9,1.000,50.03,56.071,-0.297,78.69,56.971,687.0,687.0,681.4,681.4,681.5,681.5,687.6,687.6,680.9,680.9,687.2,687.2,678.1,678.1,675.8,675.8,687.1,687.1,678.8,678.8,8.09,0.00,0.00,8.10,8.73,0.00,0.00,8.64,8.18,0.00,0.00,8.25,8.50,0.00,8.57,0.00,0.00,8.31,8.41,0.00,34217.22,2022/05/21 05:06:01,2022/05/20 18:07:24,3485.69,3500.37,3516.21,3472.03,3461.04,3456.12,3536.46,3555.19,3507.40,3522.19,10020.54,34214.32,0.0,35012.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:35:00,Grid connected,392.1,392.0,391.0,228.7,226.1,226.7,71.787,71.960,71.613,98.42,54.6,1.000,49.98,49.012,-0.319,83.13,49.788,681.1,681.1,686.7,686.7,681.4,681.4,681.5,681.5,674.7,674.7,681.0,681.0,682.2,682.2,681.7,681.7,681.1,681.1,680.0,680.0,6.96,0.00,0.00,7.02,7.67,0.00,0.00,7.57,6.95,0.00,0.00,6.95,7.20,0.00,7.16,0.00,0.00,7.17,7.33,0.00,34221.66,2022/05/21 05:06:01,2022/05/20 18:07:24,3486.12,3500.80,3516.68,3472.50,3461.48,3456.56,3536.91,3555.65,3507.86,3522.64,10024.97,34218.75,0.0,35017.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:40:00,Grid connected,393.2,393.0,392.0,228.7,226.1,226.7,74.295,74.467,74.376,98.42,55.0,1.000,50.10,50.732,0.084,87.12,51.541,691.0,691.0,687.4,687.4,693.4,693.4,687.5,687.5,686.7,686.7,681.0,681.0,686.7,686.7,687.7,687.7,681.1,681.1,681.7,681.7,7.38,0.00,0.00,7.27,7.83,0.00,0.00,7.74,7.38,0.00,0.00,7.36,7.60,0.00,7.64,0.00,0.00,7.53,7.55,0.00,34225.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3486.53,3501.20,3517.11,3472.93,3461.88,3456.97,3537.32,3556.06,3508.26,3523.04,10029.02,34222.80,0.0,35021.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:45:00,Grid connected,392.1,391.9,391.1,228.7,226.1,226.7,71.297,71.593,71.362,98.42,55.0,1.000,50.13,48.766,0.636,91.41,49.525,687.1,687.1,691.6,691.6,681.4,681.4,685.0,685.0,690.3,690.3,681.0,681.0,687.3,687.3,685.1,685.1,681.1,681.1,687.5,687.5,7.17,0.00,0.00,7.35,7.66,0.00,0.00,7.26,7.01,0.00,0.00,7.06,7.20,0.00,7.22,0.00,0.00,7.22,7.07,0.00,34229.94,2022/05/21 05:06:01,2022/05/20 18:07:24,3486.95,3501.63,3517.57,3473.37,3462.30,3457.39,3537.76,3556.50,3508.70,3523.48,10033.21,34226.99,0.0,35025.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:50:00,Grid connected,392.1,393.0,391.1,228.7,226.1,226.7,74.677,75.091,74.757,98.42,55.2,1.000,50.19,51.100,0.705,95.71,51.915,687.1,687.1,692.6,692.6,687.4,687.4,687.5,687.5,686.7,686.7,687.0,687.0,686.4,686.4,687.7,687.7,687.1,687.1,692.1,692.1,7.36,0.00,0.00,7.53,7.81,0.00,0.00,7.70,7.46,0.00,0.00,7.35,7.52,0.00,7.55,0.00,0.00,7.48,7.44,0.00,34234.24,2022/05/21 05:06:01,2022/05/20 18:07:24,3487.39,3502.06,3518.02,3473.82,3462.73,3457.82,3538.20,3556.93,3509.14,3523.91,10037.56,34231.34,0.0,35030.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 08:55:00,Grid connected,392.1,392.6,391.1,228.7,226.1,226.7,77.978,78.166,78.046,98.42,55.4,1.000,50.11,53.294,-0.039,99.74,54.139,693.1,693.1,689.4,689.4,684.3,684.3,687.5,687.5,686.8,686.8,687.0,687.0,693.3,693.3,690.0,690.0,690.5,690.5,681.4,681.4,7.35,0.00,0.00,7.49,8.22,0.00,0.00,8.05,7.61,0.00,0.00,7.63,7.70,0.00,7.96,0.00,0.00,7.84,8.00,0.00,34238.27,2022/05/21 05:06:01,2022/05/20 18:07:24,3487.78,3502.46,3518.45,3474.24,3463.14,3458.22,3538.61,3557.35,3509.54,3524.32,10041.64,34235.42,0.0,35034.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:00:00,Grid connected,393.1,391.6,390.9,228.7,226.1,226.8,90.725,91.035,90.758,98.42,55.2,1.000,50.12,61.981,-0.004,104.45,62.983,692.4,692.4,687.4,687.4,687.5,687.5,687.5,687.5,680.7,680.7,687.0,687.0,689.3,689.3,687.7,687.7,681.1,681.1,689.9,689.9,8.91,0.00,0.00,8.86,9.48,0.00,0.00,9.37,9.06,0.00,0.00,9.00,9.33,0.00,9.33,0.00,0.00,9.43,9.32,0.00,34242.98,2022/05/21 05:06:01,2022/05/20 18:07:24,3488.25,3502.93,3518.95,3474.74,3463.61,3458.70,3539.09,3557.83,3510.03,3524.80,10046.31,34240.09,0.0,35038.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:05:00,Grid connected,392.1,391.3,390.9,228.7,226.1,225.8,77.361,77.543,77.358,98.42,55.6,1.000,50.09,52.812,-0.295,109.10,53.654,689.3,689.3,687.3,687.3,681.4,681.4,687.5,687.5,680.7,680.7,687.0,687.0,681.3,681.3,687.7,687.7,687.1,687.1,681.4,681.4,7.50,0.00,0.00,7.69,8.29,0.00,0.00,8.10,7.56,0.00,0.00,7.83,7.82,0.00,7.77,0.00,0.00,7.80,7.95,0.00,34247.63,2022/05/21 05:06:01,2022/05/20 18:07:24,3488.72,3503.39,3519.44,3475.22,3464.07,3459.16,3539.57,3558.32,3510.50,3525.27,10050.95,34244.73,0.0,35043.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:10:00,Grid connected,391.8,391.5,389.9,227.7,226.1,225.8,65.617,65.957,65.758,98.42,56.0,1.000,50.20,44.767,0.206,113.34,45.467,681.1,681.1,697.7,697.7,690.5,690.5,681.5,681.5,686.7,686.7,687.0,687.0,681.3,681.3,690.0,690.0,681.1,681.1,687.4,687.4,6.49,0.00,0.00,6.35,6.86,0.00,0.00,6.89,6.55,0.00,0.00,6.63,6.58,0.00,6.68,0.00,0.00,6.59,6.57,0.00,34251.87,2022/05/21 05:06:01,2022/05/20 18:07:24,3489.14,3503.82,3519.89,3475.67,3464.49,3459.59,3540.00,3558.75,3510.93,3525.70,10055.18,34248.96,0.0,35047.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:15:00,Grid connected,391.8,391.5,389.9,227.7,226.1,225.8,55.694,55.841,55.653,98.42,56.6,1.000,50.16,37.880,0.600,116.82,38.476,693.1,693.1,698.5,698.5,687.4,687.4,690.7,690.7,686.7,686.7,684.9,684.9,687.3,687.3,690.9,690.9,687.1,687.1,693.5,693.5,5.38,0.00,0.00,5.41,5.79,0.00,0.00,5.65,5.40,0.00,0.00,5.56,5.72,0.00,5.74,0.00,0.00,5.53,5.65,0.00,34255.35,2022/05/21 05:06:01,2022/05/20 18:07:24,3489.48,3504.16,3520.25,3476.03,3464.84,3459.93,3540.36,3559.11,3511.29,3526.06,10058.66,34252.44,0.0,35051.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:20:00,Grid connected,393.8,394.4,391.9,228.7,227.2,226.8,52.169,52.248,52.091,98.42,57.0,1.000,50.17,35.746,0.559,119.89,36.301,693.1,693.1,694.7,694.7,693.5,693.5,693.5,693.5,692.7,692.7,693.0,693.0,693.6,693.6,693.7,693.7,693.1,693.1,688.3,688.3,5.17,0.00,0.00,5.20,5.38,0.00,0.00,5.23,5.19,0.00,0.00,5.15,5.30,0.00,5.33,0.00,0.00,5.13,5.21,0.00,34258.42,2022/05/21 05:06:01,2022/05/20 18:07:24,3489.79,3504.46,3520.57,3476.35,3465.15,3460.25,3540.67,3559.42,3511.60,3526.37,10061.72,34255.50,0.0,35054.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:25:00,Grid connected,392.8,392.4,390.9,228.7,226.2,226.8,54.325,54.346,54.246,98.42,57.2,1.000,49.94,37.110,0.321,122.88,37.683,693.1,693.1,699.4,699.4,689.5,689.5,693.5,693.5,692.7,692.7,693.0,693.0,691.5,691.5,687.7,687.7,693.1,693.1,693.5,693.5,5.17,0.00,0.00,5.20,5.58,0.00,0.00,5.43,5.19,0.00,0.00,5.15,5.30,0.00,5.53,0.00,0.00,5.33,5.42,0.00,34261.44,2022/05/21 05:06:01,2022/05/20 18:07:24,3490.09,3504.76,3520.89,3476.66,3465.45,3460.55,3540.98,3559.73,3511.91,3526.68,10064.71,34258.49,0.0,35057.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:30:00,Grid connected,395.2,394.9,393.2,229.7,227.4,227.9,83.055,83.330,83.215,98.42,56.3,1.000,50.09,57.197,-0.361,126.66,58.139,693.3,693.3,699.5,699.5,699.5,699.5,695.1,695.1,698.8,698.8,699.9,699.9,699.3,699.3,693.7,693.7,693.1,693.1,697.5,697.5,8.13,0.00,0.00,7.95,8.46,0.00,0.00,8.28,8.01,0.00,0.00,8.09,8.26,0.00,8.24,0.00,0.00,8.18,8.26,0.00,34265.19,2022/05/21 05:06:01,2022/05/20 18:07:24,3490.46,3505.13,3521.28,3477.04,3465.82,3460.92,3541.37,3560.12,3512.29,3527.06,10068.46,34262.24,0.0,35061.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:35:00,Grid connected,395.2,394.8,394.3,230.7,227.4,227.9,101.929,102.309,102.069,98.32,55.1,1.000,50.12,70.193,1.157,131.88,71.407,687.1,687.1,696.9,696.9,693.5,693.5,693.5,693.5,692.7,692.7,693.0,693.0,689.1,689.1,693.7,693.7,697.2,697.2,693.4,693.4,10.08,0.00,0.00,9.93,10.63,0.00,0.00,10.46,9.99,0.00,0.00,10.03,10.24,0.00,10.34,0.00,0.00,10.12,10.17,0.00,34270.41,2022/05/21 05:06:01,2022/05/20 18:07:24,3490.99,3505.66,3521.83,3477.59,3466.34,3461.44,3541.90,3560.65,3512.82,3527.59,10073.74,34267.52,0.0,35066.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:40:00,Grid connected,396.2,394.8,394.3,230.7,228.4,227.9,101.156,101.401,101.145,98.32,55.3,1.000,50.18,69.676,-1.634,137.78,70.859,687.0,687.0,687.3,687.3,681.4,681.4,681.5,681.5,685.9,685.9,681.0,681.0,676.7,676.7,677.4,677.4,681.1,681.1,681.4,681.4,10.13,0.00,0.00,10.21,10.68,0.00,0.00,10.42,10.12,0.00,0.00,10.08,10.36,0.00,10.30,0.00,0.00,10.32,10.27,0.00,34276.31,2022/05/21 05:06:01,2022/05/20 18:07:24,3491.58,3506.25,3522.45,3478.20,3466.94,3462.04,3542.50,3561.26,3513.43,3528.19,10079.64,34273.42,0.0,35072.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:45:00,Grid connected,395.2,394.9,393.3,230.7,227.4,227.9,97.666,97.935,97.604,98.31,56.3,1.000,50.09,67.078,-0.265,143.53,68.217,685.2,685.2,693.3,693.3,678.6,678.6,679.2,679.2,674.7,674.7,678.2,678.2,681.3,681.3,681.7,681.7,675.1,675.1,675.5,675.5,9.75,0.00,0.00,9.64,10.49,0.00,0.00,10.13,9.80,0.00,0.00,9.97,10.14,0.00,10.05,0.00,0.00,10.03,10.12,0.00,34282.06,2022/05/21 05:06:01,2022/05/20 18:07:24,3492.16,3506.83,3523.05,3478.79,3467.51,3462.62,3543.10,3561.84,3514.01,3528.78,10085.46,34279.24,0.0,35078.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:50:00,Grid connected,395.4,393.9,393.3,229.7,227.4,227.9,66.686,66.908,66.916,98.41,57.3,1.000,50.19,45.825,-0.330,148.07,46.542,676.1,676.1,687.4,687.4,681.7,681.7,687.5,687.5,680.6,680.6,675.4,675.4,681.7,681.7,675.7,675.7,675.1,675.1,680.4,680.4,6.60,0.00,0.00,6.66,7.04,0.00,0.00,6.98,6.82,0.00,0.00,6.74,6.80,0.00,6.95,0.00,0.00,6.86,6.90,0.00,34286.60,2022/05/21 05:06:01,2022/05/20 18:07:24,3492.61,3507.28,3523.52,3479.26,3467.96,3463.07,3543.56,3562.31,3514.49,3529.24,10089.91,34283.69,0.0,35083.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 09:55:00,Grid connected,394.3,393.6,392.6,229.6,227.4,226.5,72.787,73.086,72.856,98.41,57.5,1.000,50.19,49.833,0.807,151.98,50.628,693.1,693.1,693.4,693.4,691.3,691.3,687.5,687.5,684.4,684.4,681.0,681.0,687.3,687.3,687.7,687.7,681.1,681.1,682.6,682.6,7.19,0.00,0.00,7.09,7.71,0.00,0.00,7.42,7.20,0.00,0.00,7.36,7.46,0.00,7.38,0.00,0.00,7.30,7.55,0.00,34290.51,2022/05/21 05:06:01,2022/05/20 18:07:24,3493.01,3507.68,3523.93,3479.67,3468.36,3463.47,3543.96,3562.71,3514.88,3529.64,10093.82,34287.60,0.0,35087.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:00:00,Grid connected,392.2,391.4,390.8,228.6,226.4,226.5,67.663,67.863,67.725,98.45,57.3,1.000,50.02,46.064,0.270,156.12,46.794,693.0,693.0,689.8,689.8,693.4,693.4,687.5,687.5,680.8,680.8,687.0,687.0,691.3,691.3,687.7,687.7,683.1,683.1,689.0,689.0,6.69,0.00,0.00,6.58,7.06,0.00,0.00,6.89,6.61,0.00,0.00,6.63,6.81,0.00,6.95,0.00,0.00,6.82,7.01,0.00,34294.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3493.42,3508.09,3524.36,3480.09,3468.77,3463.88,3544.39,3563.15,3515.30,3530.06,10097.96,34291.74,0.0,35091.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:05:00,Grid connected,392.0,391.5,389.9,228.6,226.2,226.3,71.730,71.986,71.763,98.45,57.3,1.000,50.11,48.893,1.044,160.12,49.667,693.1,693.1,693.6,693.6,693.4,693.4,693.5,693.5,686.7,686.7,681.0,681.0,685.5,685.5,687.7,687.7,691.3,691.3,685.0,685.0,7.06,0.00,0.00,6.98,7.29,0.00,0.00,7.09,7.08,0.00,0.00,7.04,7.07,0.00,7.29,0.00,0.00,7.04,7.16,0.00,34298.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3493.82,3508.49,3524.78,3480.50,3469.17,3464.28,3544.80,3563.56,3515.72,3530.47,10101.96,34295.74,0.0,35095.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:10:00,Grid connected,391.0,390.5,388.9,227.6,225.1,225.3,73.122,73.362,73.311,98.45,57.3,1.000,50.05,49.825,0.330,163.82,50.625,699.1,699.1,701.6,701.6,693.4,693.4,699.0,699.0,692.7,692.7,686.9,686.9,688.0,688.0,693.7,693.7,693.0,693.0,687.8,687.8,7.13,0.00,0.00,7.09,7.29,0.00,0.00,7.26,7.16,0.00,0.00,7.08,7.29,0.00,7.36,0.00,0.00,7.30,7.34,0.00,34302.35,2022/05/21 05:06:01,2022/05/20 18:07:24,3494.16,3508.83,3525.14,3480.86,3469.51,3464.63,3545.15,3563.91,3516.07,3530.83,10105.66,34299.44,0.0,35099.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:15:00,Grid connected,391.2,390.5,389.3,227.9,225.1,225.5,67.878,68.134,67.981,98.45,57.1,1.000,49.94,46.272,0.526,167.66,47.014,693.1,693.1,699.4,699.4,699.5,699.5,697.3,697.3,692.8,692.8,693.0,693.0,689.8,689.8,693.7,693.7,693.1,693.1,695.4,695.4,6.49,0.00,0.00,6.46,6.80,0.00,0.00,6.83,6.53,0.00,0.00,6.61,6.84,0.00,6.74,0.00,0.00,6.78,6.70,0.00,34306.19,2022/05/21 05:06:01,2022/05/20 18:07:24,3494.57,3509.25,3525.57,3481.29,3469.92,3465.04,3545.57,3564.33,3516.49,3531.24,10109.50,34303.28,0.0,35103.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:20:00,Grid connected,391.0,390.7,389.1,227.9,226.1,225.5,80.245,80.539,80.285,98.45,56.7,1.000,50.09,54.642,-0.683,171.85,55.525,692.9,692.9,693.5,693.5,693.4,693.4,693.4,693.4,691.9,691.9,692.9,692.9,691.8,691.8,693.7,693.7,694.6,694.6,693.5,693.5,7.83,0.00,0.00,7.94,8.17,0.00,0.00,7.94,7.63,0.00,0.00,7.67,8.01,0.00,7.87,0.00,0.00,7.89,7.87,0.00,34310.43,2022/05/21 05:06:01,2022/05/20 18:07:24,3495.00,3509.67,3526.01,3481.72,3470.35,3465.47,3546.01,3564.77,3516.92,3531.67,10113.70,34307.48,0.0,35107.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:25:00,Grid connected,392.0,390.7,389.9,228.9,225.1,225.5,111.618,111.903,111.538,98.32,56.3,1.000,49.90,75.905,0.817,177.18,77.241,693.1,693.1,693.3,693.3,687.4,687.4,693.5,693.5,686.8,686.8,687.0,687.0,687.3,687.3,687.7,687.7,682.5,682.5,687.4,687.4,10.88,0.00,0.00,11.10,11.44,0.00,0.00,11.10,11.01,0.00,0.00,10.99,11.08,0.00,11.32,0.00,0.00,11.12,11.22,0.00,34315.71,2022/05/21 05:06:01,2022/05/20 18:07:24,3495.53,3510.20,3526.56,3482.26,3470.88,3466.00,3546.55,3565.31,3517.46,3532.21,10118.98,34312.76,0.0,35112.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:30:00,Grid connected,393.2,392.1,391.4,228.8,226.2,226.5,74.953,75.232,75.033,98.42,56.8,1.000,50.06,51.298,0.025,182.20,52.116,687.1,687.1,687.6,687.6,681.4,681.4,689.4,689.4,686.7,686.7,686.9,686.9,685.5,685.5,681.6,681.6,685.3,685.3,683.9,683.9,7.33,0.00,0.00,7.38,7.63,0.00,0.00,7.65,7.26,0.00,0.00,7.49,7.51,0.00,7.64,0.00,0.00,7.59,7.67,0.00,34320.73,2022/05/21 05:06:01,2022/05/20 18:07:24,3496.03,3510.70,3527.08,3482.78,3471.38,3466.50,3547.06,3565.83,3517.98,3532.73,10124.05,34317.83,0.0,35118.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:35:00,Grid connected,392.2,392.0,390.4,228.8,226.2,226.5,75.221,75.262,75.228,98.42,57.4,1.000,50.16,51.321,0.867,186.36,52.139,693.1,693.1,691.8,691.8,687.4,687.4,687.5,687.5,686.8,686.8,681.1,681.1,687.3,687.3,687.4,687.4,687.1,687.1,687.5,687.5,7.35,0.00,0.00,7.44,7.65,0.00,0.00,7.59,7.28,0.00,0.00,7.52,7.47,0.00,7.62,0.00,0.00,7.38,7.58,0.00,34324.89,2022/05/21 05:06:01,2022/05/20 18:07:24,3496.45,3511.12,3527.51,3483.21,3471.80,3466.93,3547.50,3566.25,3518.40,3533.15,10128.16,34321.94,0.0,35122.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:40:00,Grid connected,394.4,393.1,392.4,229.8,227.3,227.5,103.680,103.739,103.545,98.32,57.0,1.000,50.12,70.944,0.674,191.11,72.156,693.1,693.1,697.2,697.2,681.4,681.4,685.5,685.5,686.7,686.7,693.0,693.0,687.3,687.3,687.7,687.7,687.0,687.0,687.5,687.5,10.24,0.00,0.00,10.35,10.78,0.00,0.00,10.53,10.17,0.00,0.00,10.28,10.29,0.00,10.55,0.00,0.00,10.47,10.34,0.00,34329.64,2022/05/21 05:06:01,2022/05/20 18:07:24,3496.93,3511.60,3528.00,3483.69,3472.27,3467.40,3547.98,3566.74,3518.89,3533.64,10132.98,34326.76,0.0,35127.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:45:00,Grid connected,396.4,395.2,394.6,231.8,227.3,227.5,121.443,121.640,121.270,98.21,57.0,1.000,50.19,83.506,-0.120,197.34,85.002,687.1,687.1,693.4,693.4,677.2,677.2,682.7,682.7,680.7,680.7,682.7,682.7,675.3,675.3,675.7,675.7,675.1,675.1,687.5,687.5,12.30,0.00,0.00,12.29,12.83,0.00,0.00,12.61,12.29,0.00,0.00,12.18,12.66,0.00,12.53,0.00,0.00,12.46,12.32,0.00,34335.87,2022/05/21 05:06:01,2022/05/20 18:07:24,3497.56,3512.24,3528.65,3484.33,3472.90,3468.02,3548.61,3567.39,3519.53,3534.27,10139.30,34333.08,0.0,35133.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:50:00,Grid connected,398.7,396.1,395.8,232.8,228.4,228.5,128.417,128.933,128.555,98.21,58.0,1.000,50.17,88.695,0.628,204.58,90.321,681.1,681.1,681.4,681.4,680.6,680.6,667.9,667.9,669.2,669.2,663.8,663.8,669.3,669.3,675.7,675.7,663.1,663.1,665.2,665.2,13.19,0.00,0.00,13.19,13.51,0.00,0.00,13.60,13.19,0.00,0.00,13.25,13.52,0.00,13.49,0.00,0.00,13.68,13.59,0.00,34343.11,2022/05/21 05:06:01,2022/05/20 18:07:24,3498.29,3512.97,3529.39,3485.07,3473.63,3468.75,3549.36,3568.13,3520.27,3535.01,10146.47,34340.25,0.0,35140.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 10:55:00,Grid connected,398.5,396.0,395.7,231.8,228.4,228.5,121.862,122.178,121.772,98.21,59.6,1.000,49.95,84.085,-2.009,211.61,85.600,669.1,669.1,672.3,672.3,669.4,669.4,669.5,669.5,674.7,674.7,674.9,674.9,669.3,669.3,669.7,669.7,667.5,667.5,669.4,669.4,12.54,0.00,0.00,12.57,13.01,0.00,0.00,12.82,12.49,0.00,0.00,12.50,12.72,0.00,12.97,0.00,0.00,12.91,12.72,0.00,34350.14,2022/05/21 05:06:01,2022/05/20 18:07:24,3499.01,3513.68,3530.12,3485.79,3474.33,3469.46,3550.09,3568.85,3520.99,3535.73,10153.49,34347.27,0.0,35148.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:00:00,Grid connected,398.5,397.0,396.8,232.8,228.4,228.5,115.710,116.014,115.444,98.21,60.9,1.000,49.95,79.964,0.762,218.44,81.372,675.1,675.1,681.4,681.4,669.4,669.4,669.5,669.5,668.7,668.7,669.0,669.0,669.3,669.3,669.7,669.7,670.2,670.2,663.4,663.4,12.03,0.00,0.00,12.01,12.25,0.00,0.00,12.10,11.92,0.00,0.00,12.06,12.13,0.00,12.30,0.00,0.00,12.20,12.16,0.00,34356.97,2022/05/21 05:06:01,2022/05/20 18:07:24,3499.70,3514.38,3530.83,3486.49,3475.02,3470.15,3550.78,3569.56,3521.69,3536.43,10160.31,34354.09,0.0,35155.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:05:00,Grid connected,399.8,396.9,396.6,233.8,229.6,229.6,122.439,122.793,122.413,98.21,61.7,1.000,50.10,84.878,0.331,225.35,86.407,669.1,669.1,675.4,675.4,669.4,669.4,669.5,669.5,668.7,668.7,669.0,669.0,663.3,663.3,669.2,669.2,663.1,663.1,663.6,663.6,12.76,0.00,0.00,12.85,12.97,0.00,0.00,12.91,12.70,0.00,0.00,12.77,12.98,0.00,12.84,0.00,0.00,12.93,13.04,0.00,34363.88,2022/05/21 05:06:01,2022/05/20 18:07:24,3500.40,3515.09,3531.54,3487.20,3475.71,3470.84,3551.50,3570.28,3522.41,3537.14,10167.23,34361.01,0.0,35162.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:10:00,Grid connected,400.9,398.0,397.6,233.8,229.6,229.6,140.050,140.453,139.952,98.11,62.9,1.000,50.07,97.239,-1.206,233.02,99.092,669.1,669.1,669.3,669.3,663.4,663.4,663.5,663.5,656.7,656.7,657.0,657.0,657.3,657.3,660.5,660.5,657.1,657.1,657.5,657.5,14.72,0.00,0.00,14.82,15.08,0.00,0.00,14.92,14.80,0.00,0.00,14.64,14.91,0.00,14.90,0.00,0.00,15.09,15.02,0.00,34371.64,2022/05/21 05:06:01,2022/05/20 18:07:24,3501.19,3515.87,3532.35,3487.99,3476.50,3471.62,3552.30,3571.08,3523.20,3537.93,10174.91,34368.69,0.0,35170.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:15:00,Grid connected,402.0,399.1,398.5,234.8,229.6,229.6,151.072,151.286,150.870,98.09,64.6,1.000,50.02,105.007,1.561,241.76,107.019,676.6,676.6,680.3,680.3,675.5,675.5,677.7,677.7,669.2,669.2,670.7,670.7,671.5,671.5,673.4,673.4,669.9,669.9,675.8,675.8,15.65,0.00,0.00,15.75,15.90,0.00,0.00,15.62,15.62,0.00,0.00,15.63,15.85,0.00,15.96,0.00,0.00,15.92,15.70,0.00,34380.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3502.07,3516.76,3533.24,3488.88,3477.37,3472.50,3553.19,3571.96,3524.08,3538.81,10183.66,34377.44,0.0,35178.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:20:00,Grid connected,401.0,397.7,397.4,234.9,229.4,229.3,153.787,154.112,153.723,98.06,66.6,1.000,50.08,106.612,3.007,250.45,108.699,683.2,683.2,683.0,683.0,682.4,682.4,682.9,682.9,682.0,682.0,681.9,681.9,682.6,682.6,683.1,683.1,682.4,682.4,682.6,682.6,15.84,0.00,0.00,16.19,15.96,0.00,0.00,15.92,15.55,0.00,0.00,15.74,15.76,0.00,15.89,0.00,0.00,15.96,15.72,0.00,34389.08,2022/05/21 05:06:01,2022/05/20 18:07:24,3502.98,3517.67,3534.15,3489.77,3478.26,3473.38,3554.09,3572.87,3524.98,3539.70,10192.35,34386.13,0.0,35187.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:25:00,Grid connected,398.8,396.5,396.5,233.9,228.4,229.0,150.136,150.338,150.026,98.14,68.1,1.000,50.03,103.568,-1.664,259.14,105.552,688.4,688.4,688.1,688.1,687.5,687.5,687.9,687.9,687.0,687.0,687.0,687.0,687.7,687.7,688.2,688.2,687.5,687.5,687.8,687.8,15.35,0.00,0.00,15.68,15.38,0.00,0.00,15.30,15.23,0.00,0.00,15.10,15.33,0.00,15.58,0.00,0.00,15.28,15.23,0.00,34397.76,2022/05/21 05:06:01,2022/05/20 18:07:24,3503.87,3518.56,3535.05,3490.65,3479.14,3474.26,3554.98,3573.78,3525.87,3540.59,10201.03,34394.81,0.0,35196.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:30:00,Grid connected,400.7,397.9,397.4,234.9,229.5,230.2,152.247,152.604,152.344,98.07,69.3,1.000,49.87,105.700,-0.593,268.00,107.791,671.7,671.7,671.5,671.5,670.9,670.9,671.3,671.3,670.5,670.5,670.4,670.4,671.1,671.1,671.6,671.6,670.9,670.9,671.0,671.0,15.91,0.00,0.00,16.13,15.99,0.00,0.00,15.92,15.70,0.00,0.00,15.71,15.88,0.00,15.97,0.00,0.00,15.91,15.96,0.00,34406.53,2022/05/21 05:06:01,2022/05/20 18:07:24,3504.77,3519.47,3535.94,3491.54,3480.02,3475.14,3555.88,3574.68,3526.77,3541.49,10209.90,34403.68,0.0,35205.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:35:00,Grid connected,401.6,398.2,398.4,234.9,229.4,230.2,147.951,148.142,147.749,98.05,70.5,1.000,50.09,102.660,2.224,276.80,104.670,675.8,675.8,680.9,680.9,673.3,673.3,675.8,675.8,673.1,673.1,674.1,674.1,673.5,673.5,677.1,677.1,672.6,672.6,677.8,677.8,15.54,0.00,0.00,15.49,15.68,0.00,0.00,15.38,15.40,0.00,0.00,15.38,15.63,0.00,15.68,0.00,0.00,15.69,15.42,0.00,34415.33,2022/05/21 05:06:01,2022/05/20 18:07:24,3505.67,3520.38,3536.85,3492.43,3480.92,3476.02,3556.79,3575.59,3527.68,3542.38,10218.60,34412.38,0.0,35214.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:40:00,Grid connected,401.3,398.0,398.3,234.9,229.4,230.1,147.775,147.900,147.615,98.07,71.5,1.000,50.10,102.590,-0.978,285.10,104.556,690.8,690.8,690.5,690.5,689.9,689.9,690.4,690.4,689.5,689.5,689.5,689.5,690.1,690.1,690.6,690.6,689.9,689.9,690.0,690.0,15.18,0.00,0.00,15.35,15.18,0.00,0.00,14.94,14.92,0.00,0.00,14.90,15.04,0.00,15.21,0.00,0.00,15.09,14.99,0.00,34423.63,2022/05/21 05:06:01,2022/05/20 18:07:24,3506.53,3521.24,3537.70,3493.28,3481.76,3476.85,3557.64,3576.45,3528.52,3543.23,10226.90,34420.68,0.0,35223.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:45:00,Grid connected,400.3,396.8,397.1,233.9,229.4,228.9,153.081,153.418,152.975,98.07,72.3,1.000,50.14,105.781,0.849,293.83,107.852,680.8,680.8,680.6,680.6,680.1,680.1,680.5,680.5,679.5,679.5,680.2,680.2,680.2,680.2,680.7,680.7,680.0,680.0,680.0,680.0,16.08,0.00,0.00,16.23,15.68,0.00,0.00,15.44,15.57,0.00,0.00,15.59,15.78,0.00,15.95,0.00,0.00,15.78,15.84,0.00,34432.36,2022/05/21 05:06:01,2022/05/20 18:07:24,3507.43,3522.15,3538.59,3494.15,3482.64,3477.74,3558.54,3577.35,3529.41,3544.12,10235.73,34429.51,0.0,35232.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:50:00,Grid connected,401.7,397.9,398.5,234.9,229.5,230.0,151.263,151.467,151.090,98.08,72.9,1.000,50.01,104.864,-2.348,302.33,106.863,679.4,679.4,679.3,679.3,678.8,678.8,679.1,679.1,678.3,678.3,678.2,678.2,678.8,678.8,679.4,679.4,678.7,678.7,678.7,678.7,15.87,0.00,0.00,16.17,15.67,0.00,0.00,15.48,15.41,0.00,0.00,15.42,15.60,0.00,15.73,0.00,0.00,15.66,15.60,0.00,34440.96,2022/05/21 05:06:01,2022/05/20 18:07:24,3508.33,3523.05,3539.46,3495.01,3483.50,3478.60,3559.42,3578.24,3530.30,3545.01,10244.23,34438.01,0.0,35240.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 11:55:00,Grid connected,401.0,398.6,398.0,235.3,229.5,230.3,148.502,149.044,148.333,98.11,73.5,1.000,49.91,103.191,-0.714,310.99,105.189,648.3,648.3,652.8,652.8,645.6,645.6,655.2,655.2,643.2,643.2,647.1,647.1,636.5,636.5,646.2,646.2,633.2,633.2,636.8,636.8,16.41,0.00,0.00,16.40,16.10,0.00,0.00,15.88,16.09,0.00,0.00,16.10,16.46,0.00,16.42,0.00,0.00,16.51,16.51,0.00,34449.52,2022/05/21 05:06:01,2022/05/20 18:07:24,3509.21,3523.94,3540.34,3495.87,3484.36,3479.46,3560.30,3579.11,3531.17,3545.88,10252.79,34446.57,0.0,35249.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:00:00,Grid connected,401.6,399.6,399.0,235.3,230.5,230.3,139.067,139.551,139.048,98.11,73.9,1.000,49.94,96.980,0.026,319.19,98.828,670.1,670.1,670.3,670.3,653.2,653.2,654.9,654.9,656.2,656.2,648.6,648.6,644.0,644.0,650.4,650.4,648.6,648.6,639.2,639.2,14.79,0.00,0.00,14.92,14.97,0.00,0.00,14.92,14.88,0.00,0.00,15.15,15.49,0.00,15.46,0.00,0.00,15.46,15.60,0.00,34457.72,2022/05/21 05:06:01,2022/05/20 18:07:24,3510.05,3524.80,3541.17,3496.69,3485.20,3480.28,3561.15,3579.97,3532.01,3546.72,10261.09,34454.87,0.0,35258.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:05:00,Grid connected,402.6,400.1,400.8,235.3,230.5,231.3,140.092,140.376,140.023,98.11,74.1,1.000,50.10,97.680,-0.268,327.41,99.561,678.4,678.4,683.5,683.5,671.7,671.7,675.6,675.6,678.1,678.1,679.5,679.5,679.6,679.6,681.8,681.8,677.5,677.5,683.2,683.2,14.62,0.00,0.00,14.64,14.77,0.00,0.00,14.51,14.58,0.00,0.00,14.56,14.84,0.00,14.87,0.00,0.00,14.88,14.68,0.00,34465.94,2022/05/21 05:06:01,2022/05/20 18:07:24,3510.88,3525.64,3542.00,3497.52,3486.03,3481.12,3562.01,3580.82,3532.86,3547.57,10269.39,34463.17,0.0,35266.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:10:00,Grid connected,401.5,398.9,398.5,235.3,230.5,230.3,133.991,134.442,133.810,98.11,74.3,1.000,50.16,93.156,-0.413,335.55,94.883,652.1,652.1,654.2,654.2,659.9,659.9,654.9,654.9,655.3,655.3,651.2,651.2,650.5,650.5,645.5,645.5,645.3,645.3,649.9,649.9,14.45,0.00,0.00,14.72,14.13,0.00,0.00,14.17,14.30,0.00,0.00,14.63,14.70,0.00,14.81,0.00,0.00,14.63,14.80,0.00,34474.08,2022/05/21 05:06:01,2022/05/20 18:07:24,3511.72,3526.47,3542.83,3498.34,3486.86,3481.94,3562.85,3581.68,3533.71,3548.40,10277.44,34471.22,0.0,35274.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:15:00,Grid connected,402.6,400.0,399.5,235.3,230.5,230.3,141.470,141.851,141.358,98.21,74.3,1.000,49.93,98.668,2.030,343.15,100.538,661.9,661.9,665.4,665.4,668.2,668.2,660.9,660.9,655.6,655.6,654.3,654.3,648.5,648.5,658.8,658.8,647.1,647.1,655.9,655.9,14.88,0.00,0.00,14.89,14.86,0.00,0.00,14.92,15.22,0.00,0.00,15.31,15.60,0.00,15.58,0.00,0.00,15.76,15.42,0.00,34481.68,2022/05/21 05:06:01,2022/05/20 18:07:24,3512.50,3527.26,3543.60,3499.10,3487.63,3482.72,3563.63,3582.46,3534.49,3549.19,10285.04,34478.82,0.0,35282.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:20:00,Grid connected,401.6,399.0,399.6,235.3,230.5,230.3,142.285,142.510,142.177,98.09,74.5,1.000,50.03,98.828,-1.029,351.43,100.773,701.7,701.7,708.1,708.1,693.7,693.7,695.3,695.3,692.0,692.0,693.5,693.5,692.3,692.3,694.4,694.4,690.9,690.9,696.7,696.7,14.44,0.00,0.00,14.51,14.76,0.00,0.00,14.52,14.58,0.00,0.00,14.39,14.61,0.00,14.65,0.00,0.00,14.66,14.59,0.00,34490.05,2022/05/21 05:06:01,2022/05/20 18:07:24,3513.35,3528.12,3544.45,3499.94,3488.48,3483.56,3564.50,3583.34,3535.35,3550.05,10293.41,34487.19,0.0,35291.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:25:00,Grid connected,400.4,399.2,398.6,234.3,230.6,230.3,125.552,125.942,125.452,98.23,74.7,1.000,49.86,87.264,-0.906,359.62,88.882,663.3,663.3,666.0,666.0,660.0,660.0,660.8,660.8,655.5,655.5,655.3,655.3,661.4,661.4,656.5,656.5,660.5,660.5,655.9,655.9,13.70,0.00,0.00,13.90,13.54,0.00,0.00,13.15,13.47,0.00,0.00,13.43,13.45,0.00,13.56,0.00,0.00,13.24,13.24,0.00,34498.15,2022/05/21 05:06:01,2022/05/20 18:07:24,3514.18,3528.95,3545.27,3500.75,3489.29,3484.38,3565.33,3584.17,3536.19,3550.89,10301.51,34495.29,0.0,35299.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:30:00,Grid connected,401.0,399.2,398.6,235.2,229.6,230.3,147.169,147.300,146.824,98.14,74.7,1.000,50.11,102.195,-0.355,368.08,104.143,687.4,687.4,687.1,687.1,686.5,686.5,686.9,686.9,686.0,686.0,686.0,686.0,686.6,686.6,687.1,687.1,686.5,686.5,686.6,686.6,15.17,0.00,0.00,15.35,15.04,0.00,0.00,14.88,14.92,0.00,0.00,14.97,15.13,0.00,15.28,0.00,0.00,15.14,15.04,0.00,34506.61,2022/05/21 05:06:01,2022/05/20 18:07:24,3515.05,3529.83,3546.14,3501.61,3490.15,3485.23,3566.21,3585.05,3537.05,3551.74,10309.88,34503.66,0.0,35308.06,0.00
