Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:35:00,Grid connected,399.2,397.0,397.1,234.1,228.8,229.5,142.582,142.782,142.568,98.15,75.1,1.000,49.87,98.742,1.289,376.24,100.633,694.4,694.4,694.2,694.2,693.6,693.6,694.0,694.0,693.1,693.1,693.1,693.1,693.7,693.7,694.2,694.2,693.5,693.5,693.6,693.6,14.38,0.00,0.00,14.68,14.33,0.00,0.00,14.27,14.10,0.00,0.00,14.28,14.30,0.00,14.60,0.00,0.00,14.33,14.33,0.00,34514.77,2022/05/21 05:06:01,2022/05/20 18:07:24,3515.89,3530.68,3546.97,3502.43,3490.98,3486.05,3567.05,3585.90,3537.89,3552.58,10318.13,34511.91,0.0,35316.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:40:00,Grid connected,400.2,398.1,398.5,234.1,229.8,229.5,144.181,144.430,144.046,98.15,75.3,1.000,50.06,100.010,0.657,384.53,101.916,688.4,688.4,693.8,693.8,678.2,678.2,682.1,682.1,683.2,683.2,683.7,683.7,684.2,684.2,686.9,686.9,683.4,683.4,687.9,687.9,14.79,0.00,0.00,14.83,15.00,0.00,0.00,14.71,14.75,0.00,0.00,14.72,14.97,0.00,15.00,0.00,0.00,15.00,14.75,0.00,34523.06,2022/05/21 05:06:01,2022/05/20 18:07:24,3516.73,3531.54,3547.81,3503.26,3491.82,3486.89,3567.91,3586.76,3538.75,3553.43,10326.42,34520.20,0.0,35324.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:45:00,Grid connected,398.7,396.9,396.7,233.9,228.8,229.5,146.704,147.218,146.575,98.11,75.3,1.000,49.76,101.366,-0.862,392.32,103.319,644.0,644.0,643.7,643.7,645.7,645.7,642.1,642.1,641.6,641.6,642.9,642.9,643.3,643.3,642.8,642.8,641.6,641.6,641.6,641.6,15.66,0.00,0.00,15.92,15.73,0.00,0.00,15.64,16.04,0.00,0.00,16.08,16.34,0.00,16.44,0.00,0.00,16.41,16.34,0.00,34530.85,2022/05/21 05:06:01,2022/05/20 18:07:24,3517.53,3532.33,3548.60,3504.04,3492.62,3487.68,3568.71,3587.56,3539.55,3554.22,10334.31,34528.09,0.0,35332.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:50:00,Grid connected,397.4,396.2,395.6,233.9,227.9,228.5,142.855,143.155,142.788,98.11,75.5,1.000,49.84,98.473,-0.057,400.67,100.381,701.6,701.6,702.1,702.1,701.6,701.6,701.9,701.9,701.0,701.0,701.1,701.1,701.7,701.7,702.2,702.2,701.5,701.5,701.6,701.6,14.27,0.00,0.00,14.75,14.22,0.00,0.00,14.17,14.23,0.00,0.00,14.19,14.42,0.00,14.44,0.00,0.00,14.45,14.21,0.00,34539.20,2022/05/21 05:06:01,2022/05/20 18:07:24,3518.39,3533.19,3549.44,3504.87,3493.46,3488.53,3569.58,3588.43,3540.41,3555.09,10342.56,34536.34,0.0,35341.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 12:55:00,Grid connected,394.2,391.4,392.4,230.5,225.8,226.5,144.806,145.084,144.855,98.08,75.7,1.000,49.67,98.856,-1.165,409.02,100.771,718.9,718.9,719.2,719.2,718.2,718.2,718.6,718.6,718.1,718.1,717.6,717.6,718.8,718.8,719.3,719.3,718.1,718.1,718.1,718.1,14.14,0.00,0.00,14.66,14.29,0.00,0.00,13.98,14.00,0.00,0.00,13.91,13.90,0.00,14.05,0.00,0.00,14.05,13.86,0.00,34547.55,2022/05/21 05:06:01,2022/05/20 18:07:24,3519.24,3534.07,3550.29,3505.72,3494.31,3489.37,3570.44,3589.29,3541.27,3555.93,10350.93,34544.71,0.0,35349.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:00:00,Grid connected,390.7,388.1,389.2,228.5,223.8,224.5,145.360,145.813,145.449,98.13,76.1,1.000,50.10,98.541,-1.384,417.30,100.450,714.8,714.8,714.7,714.7,714.1,714.1,714.5,714.5,713.6,713.6,713.4,713.4,714.2,714.2,714.7,714.7,714.0,714.0,714.0,714.0,14.40,0.00,0.00,15.08,14.26,0.00,0.00,14.02,13.71,0.00,0.00,13.62,13.79,0.00,13.78,0.00,0.00,13.79,13.75,0.00,34555.83,2022/05/21 05:06:01,2022/05/20 18:07:24,3520.10,3534.94,3551.16,3506.56,3495.14,3490.19,3571.27,3590.14,3542.10,3556.77,10359.19,34552.97,0.0,35358.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:05:00,Grid connected,392.8,390.3,390.7,229.6,224.9,225.5,145.526,145.671,145.332,98.13,76.1,1.000,50.15,98.943,1.144,424.97,100.849,704.5,704.5,704.3,704.3,703.7,703.7,704.2,704.2,703.2,703.2,703.2,703.2,703.9,703.9,704.4,704.4,703.7,703.7,703.7,703.7,14.49,0.00,0.00,14.96,14.23,0.00,0.00,14.00,14.01,0.00,0.00,13.99,14.18,0.00,14.16,0.00,0.00,14.26,14.07,0.00,34563.50,2022/05/21 05:06:01,2022/05/20 18:07:24,3520.92,3535.79,3551.95,3507.34,3495.91,3490.95,3572.05,3590.91,3542.87,3557.53,10366.87,34560.65,0.0,35366.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:10:00,Grid connected,391.7,389.2,389.8,229.4,223.8,225.4,134.650,135.011,134.640,98.13,76.1,1.000,50.19,91.387,1.252,432.92,93.129,680.3,680.3,662.9,662.9,691.6,691.6,696.0,696.0,688.1,688.1,696.2,696.2,701.9,701.9,705.2,705.2,701.8,701.8,706.6,706.6,12.36,0.00,0.00,12.29,13.87,0.00,0.00,13.58,13.61,0.00,0.00,13.55,13.81,0.00,13.84,0.00,0.00,13.82,13.62,0.00,34571.45,2022/05/21 05:06:01,2022/05/20 18:07:24,3521.75,3536.63,3552.75,3508.13,3496.71,3491.75,3572.87,3591.73,3543.69,3558.34,10374.72,34568.50,0.0,35374.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:15:00,Grid connected,392.9,390.1,390.8,230.6,224.7,225.4,138.264,138.368,138.205,98.10,75.9,1.000,50.15,94.044,-1.391,440.35,95.846,680.6,680.6,684.9,684.9,679.2,679.2,672.0,672.0,694.9,694.9,699.1,699.1,700.8,700.8,703.3,703.3,700.0,700.0,703.4,703.4,13.98,0.00,0.00,13.99,13.99,0.00,0.00,13.90,13.94,0.00,0.00,13.90,14.16,0.00,14.19,0.00,0.00,14.17,13.96,0.00,34578.88,2022/05/21 05:06:01,2022/05/20 18:07:24,3522.48,3537.37,3553.49,3508.85,3497.47,3492.52,3573.64,3592.52,3544.47,3559.13,10382.24,34576.02,0.0,35381.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:20:00,Grid connected,391.9,390.0,390.7,229.5,224.7,225.4,136.187,136.662,136.153,98.12,75.3,1.000,50.08,92.659,1.087,447.45,94.382,668.3,668.3,674.9,674.9,666.2,666.2,667.9,667.9,654.4,654.4,656.3,656.3,656.0,656.0,654.9,654.9,654.1,654.1,654.5,654.5,14.33,0.00,0.00,14.34,13.68,0.00,0.00,13.36,14.41,0.00,0.00,14.50,14.58,0.00,14.63,0.00,0.00,14.66,14.55,0.00,34585.98,2022/05/21 05:06:01,2022/05/20 18:07:24,3523.20,3538.08,3554.18,3509.55,3498.20,3493.25,3574.39,3593.27,3545.22,3559.88,10389.34,34583.12,0.0,35389.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:25:00,Grid connected,392.7,390.8,390.9,229.5,224.7,225.4,139.105,139.549,139.193,98.12,75.3,1.000,49.89,94.823,1.037,455.06,96.610,668.3,668.3,672.2,672.2,672.6,672.6,673.1,673.1,660.3,660.3,664.1,664.1,656.5,656.5,660.2,660.2,655.4,655.4,664.8,664.8,14.66,0.00,0.00,14.70,13.94,0.00,0.00,13.72,14.60,0.00,0.00,14.51,14.76,0.00,14.83,0.00,0.00,14.99,14.74,0.00,34593.59,2022/05/21 05:06:01,2022/05/20 18:07:24,3523.98,3538.87,3554.93,3510.29,3498.98,3494.02,3575.18,3594.07,3546.01,3560.67,10396.95,34590.73,0.0,35397.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:30:00,Grid connected,391.4,390.4,391.0,229.3,224.7,225.4,139.431,139.709,139.420,98.17,75.5,1.000,49.99,94.866,0.199,463.05,96.635,711.2,711.2,711.1,711.1,710.5,710.5,710.9,710.9,710.0,710.0,709.9,709.9,710.7,710.7,711.2,711.2,710.4,710.4,710.5,710.5,14.18,0.00,0.00,14.46,13.45,0.00,0.00,13.24,13.15,0.00,0.00,13.30,13.53,0.00,13.84,0.00,0.00,13.82,13.63,0.00,34601.67,2022/05/21 05:06:01,2022/05/20 18:07:24,3524.83,3539.72,3555.73,3511.08,3499.79,3494.84,3576.02,3594.90,3546.85,3561.50,10404.94,34598.72,0.0,35405.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:35:00,Grid connected,390.5,388.9,388.6,228.2,223.5,224.3,116.797,117.150,116.753,98.30,74.1,1.000,49.97,79.153,-0.377,468.10,80.498,698.1,698.1,698.6,698.6,700.4,700.4,676.2,676.2,682.7,682.7,670.6,670.6,668.4,668.4,675.4,675.4,662.7,662.7,691.7,691.7,14.62,0.00,0.00,14.37,13.60,0.00,0.00,13.65,11.61,0.00,0.00,11.21,10.83,0.00,9.95,0.00,0.00,9.48,8.72,0.00,34606.63,2022/05/21 05:06:01,2022/05/20 18:07:24,3525.31,3540.22,3556.21,3511.55,3500.30,3495.35,3576.54,3595.43,3547.37,3562.02,10409.97,34603.75,0.0,35410.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:40:00,Grid connected,391.4,391.2,390.0,228.0,225.7,226.3,63.252,63.535,63.383,98.38,73.3,1.000,50.15,43.050,0.536,474.74,43.741,680.0,680.0,692.9,692.9,683.6,683.6,673.0,673.0,667.0,667.0,668.4,668.4,673.2,673.2,672.2,672.2,670.8,670.8,671.4,671.4,6.42,0.00,0.00,6.50,6.35,0.00,0.00,6.15,6.60,0.00,0.00,6.62,6.81,0.00,6.76,0.00,0.00,6.72,6.60,0.00,34613.27,2022/05/21 05:06:01,2022/05/20 18:07:24,3525.97,3540.89,3556.87,3512.21,3500.99,3496.04,3577.25,3596.13,3548.06,3562.72,10416.58,34610.36,0.0,35417.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:45:00,Grid connected,393.4,392.4,391.1,229.0,225.7,226.3,75.794,75.959,75.812,98.41,71.6,1.000,50.24,51.752,-0.430,478.77,52.615,791.5,791.5,791.6,791.6,790.9,790.9,791.2,791.2,790.3,790.3,790.3,790.3,791.1,791.1,791.6,791.6,790.8,790.8,790.9,790.9,7.56,0.00,0.00,8.02,6.97,0.00,0.00,6.89,5.72,0.00,0.00,5.75,6.18,0.00,6.44,0.00,0.00,6.31,6.41,0.00,34617.30,2022/05/21 05:06:01,2022/05/20 18:07:24,3526.39,3541.32,3557.28,3512.61,3501.39,3496.43,3577.65,3596.55,3548.48,3563.13,10420.62,34614.40,0.0,35421.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:50:00,Grid connected,394.4,393.6,392.2,230.0,226.8,227.3,97.449,97.560,97.395,98.29,69.7,1.000,50.10,66.738,0.145,483.28,67.933,783.0,783.0,783.7,783.7,783.3,783.3,783.4,783.4,782.5,782.5,781.8,781.8,783.5,783.5,783.8,783.8,783.1,783.1,782.4,782.4,8.87,0.00,0.00,9.63,8.93,0.00,0.00,8.49,8.11,0.00,0.00,8.28,8.41,0.00,8.52,0.00,0.00,8.41,8.36,0.00,34621.81,2022/05/21 05:06:01,2022/05/20 18:07:24,3526.88,3541.83,3557.76,3513.07,3501.82,3496.86,3578.09,3597.00,3548.92,3563.57,10425.14,34618.92,0.0,35425.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 13:55:00,Grid connected,395.1,393.9,394.0,231.5,227.1,226.9,146.981,147.203,147.003,98.09,68.9,1.000,50.03,100.841,1.205,490.75,102.805,704.1,704.1,703.9,703.9,700.2,700.2,700.9,700.9,702.8,702.8,702.9,702.9,703.5,703.5,704.0,704.0,703.3,703.3,703.3,703.3,14.65,0.00,0.00,14.95,14.21,0.00,0.00,13.97,14.40,0.00,0.00,14.34,14.58,0.00,14.75,0.00,0.00,14.64,14.58,0.00,34629.28,2022/05/21 05:06:01,2022/05/20 18:07:24,3527.66,3542.62,3558.52,3513.81,3502.57,3497.61,3578.86,3597.77,3549.69,3564.33,10432.65,34626.43,0.0,35433.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:00:00,Grid connected,394.7,393.0,393.6,231.4,226.1,226.9,146.102,146.551,145.905,98.09,69.3,1.000,50.09,100.238,-0.241,497.21,102.159,677.5,677.5,674.9,674.9,670.0,670.0,669.3,669.3,672.1,672.1,648.9,648.9,662.4,662.4,674.5,674.5,666.1,666.1,671.5,671.5,16.60,0.00,0.00,16.93,15.54,0.00,0.00,15.20,14.36,0.00,0.00,14.80,14.62,0.00,14.57,0.00,0.00,14.86,15.02,0.00,34635.74,2022/05/21 05:06:01,2022/05/20 18:07:24,3528.31,3543.28,3559.16,3514.44,3503.23,3498.26,3579.52,3598.43,3550.35,3564.99,10439.09,34632.87,0.0,35439.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:05:00,Grid connected,393.4,392.2,391.7,229.4,226.0,225.6,118.679,118.830,118.531,98.22,69.7,1.000,50.07,80.959,-1.420,503.06,82.426,750.5,750.5,750.4,750.4,749.8,749.8,750.2,750.2,749.3,749.3,749.2,749.2,750.0,750.0,750.5,750.5,749.8,749.8,749.9,749.9,10.93,0.00,0.00,11.19,10.86,0.00,0.00,10.58,10.42,0.00,0.00,10.65,10.86,0.00,11.30,0.00,0.00,11.23,11.44,0.00,34641.59,2022/05/21 05:06:01,2022/05/20 18:07:24,3528.95,3543.93,3559.75,3515.02,3503.82,3498.84,3580.12,3599.04,3550.94,3565.59,10445.02,34638.80,0.0,35446.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:10:00,Grid connected,391.2,389.7,389.2,228.5,224.9,225.5,89.605,89.826,89.627,98.25,69.5,1.000,49.89,60.903,-0.524,509.87,61.969,692.0,692.0,686.9,686.9,662.9,662.9,679.2,679.2,664.0,664.0,683.6,683.6,656.8,656.8,669.3,669.3,666.0,666.0,664.9,664.9,11.67,0.00,0.00,11.60,8.88,0.00,0.00,8.81,8.39,0.00,0.00,8.35,8.92,0.00,8.71,0.00,0.00,8.28,8.12,0.00,34648.40,2022/05/21 05:06:01,2022/05/20 18:07:24,3529.66,3544.65,3560.44,3515.69,3504.50,3499.54,3580.82,3599.74,3551.65,3566.28,10451.73,34645.51,0.0,35452.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:15:00,Grid connected,389.0,389.7,388.1,226.4,223.9,225.5,35.758,35.819,35.789,98.42,68.7,1.000,50.01,24.077,-0.397,512.55,24.483,680.0,680.0,680.2,680.2,684.5,684.5,683.8,683.8,672.5,672.5,673.9,673.9,680.4,680.4,673.6,673.6,677.0,677.0,671.5,671.5,3.57,0.00,0.00,3.50,3.76,0.00,0.00,3.54,3.66,0.00,0.00,3.66,3.71,0.00,3.86,0.00,0.00,3.78,3.78,0.00,34651.10,2022/05/21 05:06:01,2022/05/20 18:07:24,3529.95,3544.94,3560.71,3515.95,3504.79,3499.81,3581.09,3600.02,3551.92,3566.56,10454.39,34648.17,0.0,35455.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:20:00,Grid connected,391.1,390.6,389.9,228.5,225.0,225.5,58.619,58.743,58.630,98.43,66.7,1.000,50.11,39.936,0.289,514.96,40.565,700.5,700.5,708.3,708.3,697.8,697.8,707.9,707.9,693.1,693.1,698.0,698.0,706.3,706.3,714.2,714.2,714.0,714.0,701.5,701.5,6.19,0.00,0.00,6.06,5.91,0.00,0.00,5.59,5.75,0.00,0.00,5.59,5.75,0.00,5.67,0.00,0.00,5.58,5.61,0.00,34653.49,2022/05/21 05:06:01,2022/05/20 18:07:24,3530.18,3545.17,3560.94,3516.18,3505.03,3500.06,3581.34,3600.27,3552.17,3566.81,10456.80,34650.58,0.0,35458.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:25:00,Grid connected,390.7,390.8,389.2,227.4,226.0,226.5,52.374,52.679,52.586,98.42,65.0,1.000,50.04,35.651,0.392,518.84,36.205,704.0,704.0,698.9,698.9,696.6,696.6,697.1,697.1,690.2,690.2,692.0,692.0,686.5,686.5,690.4,690.4,687.1,687.1,693.1,693.1,5.23,0.00,0.00,5.15,5.31,0.00,0.00,5.01,5.26,0.00,0.00,5.20,5.29,0.00,5.33,0.00,0.00,5.43,5.45,0.00,34657.37,2022/05/21 05:06:01,2022/05/20 18:07:24,3530.55,3545.54,3561.33,3516.58,3505.43,3500.46,3581.76,3600.68,3552.59,3567.22,10460.67,34654.45,0.0,35462.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:30:00,Grid connected,389.5,389.7,388.2,226.4,224.8,225.3,43.790,43.984,43.841,98.42,64.0,1.000,50.00,29.733,-0.475,521.51,30.198,698.0,698.0,699.7,699.7,702.5,702.5,697.0,697.0,701.9,701.9,692.0,692.0,686.4,686.4,696.2,696.2,701.5,701.5,694.3,694.3,4.39,0.00,0.00,4.32,4.40,0.00,0.00,4.38,4.23,0.00,0.00,4.37,4.48,0.00,4.49,0.00,0.00,4.41,4.44,0.00,34660.07,2022/05/21 05:06:01,2022/05/20 18:07:24,3530.82,3545.82,3561.60,3516.84,3505.70,3500.73,3582.04,3600.96,3552.86,3567.50,10463.37,34657.15,0.0,35464.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:35:00,Grid connected,389.2,389.7,387.9,226.4,224.8,225.3,40.020,39.986,39.945,98.42,63.2,1.000,50.10,26.976,-0.092,523.93,27.400,701.3,701.3,704.8,704.8,701.1,701.1,703.1,703.1,691.8,691.8,696.6,696.6,697.3,697.3,690.2,690.2,690.0,690.0,689.5,689.5,3.98,0.00,0.00,3.92,3.96,0.00,0.00,3.96,4.02,0.00,0.00,3.95,4.06,0.00,4.07,0.00,0.00,3.97,4.04,0.00,34662.46,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.06,3546.06,3561.85,3517.08,3505.94,3500.98,3582.29,3601.21,3553.11,3567.74,10465.75,34659.53,0.0,35467.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:40:00,Grid connected,389.3,389.8,387.8,226.4,224.8,225.3,27.507,27.558,27.473,98.53,62.4,1.000,50.16,18.554,-0.331,525.76,18.831,692.0,692.0,704.8,704.8,696.4,696.4,691.0,691.0,690.1,690.1,686.0,686.0,692.4,692.4,690.2,690.2,687.2,687.2,691.5,691.5,2.71,0.00,0.00,2.65,2.93,0.00,0.00,2.72,2.77,0.00,0.00,2.70,2.83,0.00,2.83,0.00,0.00,2.72,2.80,0.00,34664.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.25,3546.24,3562.03,3517.26,3506.13,3501.17,3582.48,3601.40,3553.30,3567.93,10467.58,34661.36,0.0,35469.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:45:00,Grid connected,389.3,389.8,387.8,226.4,224.8,225.3,24.434,24.510,24.474,98.53,62.0,1.000,50.13,16.592,-0.087,527.20,16.837,697.7,697.7,698.5,698.5,696.5,696.5,697.1,697.1,684.1,684.1,692.0,692.0,698.4,698.4,688.3,688.3,694.3,694.3,695.5,695.5,2.51,0.00,0.00,2.45,2.52,0.00,0.00,2.52,2.57,0.00,0.00,2.49,2.63,0.00,2.62,0.00,0.00,2.52,2.60,0.00,34665.75,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.40,3546.38,3562.19,3517.41,3506.27,3501.31,3582.63,3601.56,3553.44,3568.08,10469.03,34662.81,0.0,35470.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:50:00,Grid connected,388.1,388.8,386.7,225.4,224.8,225.3,23.126,23.216,23.183,98.53,62.0,1.000,49.98,15.763,0.033,528.54,15.995,692.0,692.0,698.8,698.8,696.4,696.4,697.0,697.0,701.3,701.3,686.5,686.5,692.4,692.4,696.1,696.1,696.0,696.0,695.5,695.5,2.31,0.00,0.00,2.24,2.52,0.00,0.00,2.31,2.36,0.00,0.00,2.29,2.42,0.00,2.41,0.00,0.00,2.31,2.40,0.00,34667.07,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.53,3546.52,3562.33,3517.55,3506.41,3501.44,3582.77,3601.69,3553.59,3568.22,10470.36,34664.14,0.0,35472.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 14:55:00,Grid connected,386.7,387.7,385.9,225.4,223.8,224.3,24.443,24.547,24.471,98.53,62.6,1.000,50.01,16.585,0.012,529.91,16.833,695.5,695.5,696.3,696.3,702.4,702.4,703.0,703.0,702.1,702.1,691.9,691.9,704.3,704.3,691.8,691.8,696.0,696.0,689.5,689.5,2.31,0.00,0.00,2.24,2.52,0.00,0.00,2.31,2.36,0.00,0.00,2.29,2.42,0.00,2.41,0.00,0.00,2.31,2.40,0.00,34668.44,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.67,3546.66,3562.47,3517.69,3506.55,3501.58,3582.91,3601.84,3553.73,3568.37,10471.71,34665.49,0.0,35473.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:00:00,Grid connected,387.3,388.5,386.7,225.4,223.7,224.3,24.659,24.747,24.691,98.53,62.2,1.000,49.89,16.609,-0.014,531.30,16.855,697.4,697.4,698.3,698.3,702.5,702.5,697.1,697.1,696.1,696.1,692.0,692.0,698.4,698.4,699.8,699.8,698.2,698.2,695.5,695.5,2.31,0.00,0.00,2.24,2.52,0.00,0.00,2.31,2.36,0.00,0.00,2.29,2.42,0.00,2.41,0.00,0.00,2.31,2.40,0.00,34669.83,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.80,3546.79,3562.62,3517.83,3506.68,3501.73,3583.05,3601.98,3553.86,3568.51,10473.11,34666.89,0.0,35474.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:05:00,Grid connected,385.4,387.0,384.4,224.4,222.7,223.3,25.113,25.187,25.246,98.53,61.6,1.000,49.93,16.967,-0.123,532.69,17.218,696.3,696.3,703.1,703.1,702.5,702.5,703.2,703.2,696.1,696.1,698.0,698.0,704.3,704.3,696.2,696.2,702.0,702.0,701.9,701.9,2.31,0.00,0.00,2.24,2.52,0.00,0.00,2.31,2.36,0.00,0.00,2.29,2.42,0.00,2.41,0.00,0.00,2.31,2.40,0.00,34671.22,2022/05/21 05:06:01,2022/05/20 18:07:24,3531.94,3546.92,3562.77,3517.98,3506.82,3501.86,3583.20,3602.13,3554.01,3568.65,10474.49,34668.27,0.0,35476.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:10:00,Grid connected,386.4,387.5,385.5,224.4,222.7,224.3,24.650,24.678,24.760,98.53,60.9,1.000,50.02,16.586,-0.291,534.14,16.831,699.1,699.1,697.6,697.6,696.4,696.4,702.9,702.9,696.1,696.1,698.0,698.0,698.3,698.3,696.2,696.2,698.6,698.6,701.4,701.4,2.52,0.00,0.00,2.44,2.51,0.00,0.00,2.31,2.37,0.00,0.00,2.49,2.63,0.00,2.62,0.00,0.00,2.52,2.60,0.00,34672.67,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.09,3547.08,3562.92,3518.12,3506.97,3502.01,3583.35,3602.28,3554.16,3568.81,10475.96,34669.74,0.0,35477.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:15:00,Grid connected,385.5,386.3,384.3,224.2,222.7,224.3,22.014,22.119,22.213,98.18,60.3,1.000,50.00,14.801,-0.322,535.46,15.074,692.0,692.0,698.8,698.8,696.1,696.1,691.0,691.0,701.5,701.5,703.6,703.6,692.6,692.6,690.5,690.5,696.0,696.0,689.5,689.5,2.11,0.00,0.00,2.23,2.30,0.00,0.00,2.11,2.16,0.00,0.00,2.09,2.23,0.00,2.42,0.00,0.00,2.12,2.40,0.00,34673.99,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.22,3547.20,3563.06,3518.26,3507.10,3502.14,3583.49,3602.42,3554.30,3568.95,10477.28,34671.06,0.0,35479.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:20:00,Grid connected,387.6,388.3,386.4,225.2,223.7,224.3,18.302,18.411,18.288,98.18,59.7,1.000,49.95,12.331,-0.296,536.59,12.556,690.4,690.4,688.5,688.5,702.5,702.5,685.1,685.1,684.1,684.1,692.0,692.0,698.4,698.4,687.6,687.6,693.3,693.3,689.5,689.5,1.90,0.00,0.00,1.83,1.89,0.00,0.00,1.91,1.96,0.00,0.00,1.88,2.03,0.00,2.02,0.00,0.00,1.91,2.00,0.00,34675.13,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.33,3547.31,3563.18,3518.38,3507.22,3502.25,3583.61,3602.54,3554.42,3569.06,10478.41,34672.19,0.0,35480.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:25:00,Grid connected,388.6,390.6,388.4,226.3,224.7,225.3,15.709,15.761,15.666,98.18,59.3,1.000,50.06,10.577,0.059,537.54,10.767,686.0,686.0,692.7,692.7,690.4,690.4,685.0,685.0,690.3,690.3,686.0,686.0,692.4,692.4,689.5,689.5,695.6,695.6,689.5,689.5,1.69,0.00,0.00,1.62,1.69,0.00,0.00,1.71,1.56,0.00,0.00,1.68,1.63,0.00,1.82,0.00,0.00,1.51,1.80,0.00,34676.07,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.43,3547.42,3563.28,3518.47,3507.32,3502.36,3583.70,3602.64,3554.51,3569.16,10479.35,34673.13,0.0,35481.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:30:00,Grid connected,388.2,389.4,387.2,226.0,224.7,225.6,14.438,14.483,14.591,98.27,58.7,1.000,50.12,9.823,-0.023,538.38,9.997,680.0,680.0,686.8,686.8,685.9,685.9,684.1,684.1,688.4,688.4,684.5,684.5,685.2,685.2,690.2,690.2,684.0,684.0,684.1,684.1,1.49,0.00,0.00,1.42,1.69,0.00,0.00,1.51,1.56,0.00,0.00,1.48,1.63,0.00,1.62,0.00,0.00,1.51,1.60,0.00,34676.91,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.51,3547.50,3563.37,3518.56,3507.40,3502.44,3583.79,3602.73,3554.60,3569.25,10480.19,34673.97,0.0,35482.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:35:00,Grid connected,388.4,390.4,388.3,226.0,224.7,225.6,16.137,16.228,16.319,98.27,58.1,1.000,50.10,11.043,0.007,539.24,11.242,694.2,694.2,683.0,683.0,690.5,690.5,697.0,697.0,690.2,690.2,686.0,686.0,686.4,686.4,694.3,694.3,687.8,687.8,701.5,701.5,1.49,0.00,0.00,1.42,1.69,0.00,0.00,1.51,1.56,0.00,0.00,1.48,1.63,0.00,1.62,0.00,0.00,1.51,1.60,0.00,34677.77,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.60,3547.58,3563.46,3518.64,3507.49,3502.52,3583.88,3602.82,3554.69,3569.34,10481.05,34674.83,0.0,35483.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:40:00,Grid connected,388.4,390.4,388.1,226.0,224.7,225.6,18.748,18.808,18.800,98.17,57.7,1.000,49.96,12.637,0.126,540.26,12.871,692.9,692.9,687.7,687.7,696.5,696.5,703.0,703.0,696.1,696.1,698.0,698.0,692.4,692.4,696.2,696.2,686.5,686.5,689.5,689.5,1.69,0.00,0.00,1.62,1.90,0.00,0.00,1.71,1.76,0.00,0.00,1.68,1.83,0.00,1.82,0.00,0.00,1.72,1.81,0.00,34678.80,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.70,3547.68,3563.57,3518.75,3507.59,3502.62,3583.99,3602.93,3554.80,3569.45,10482.07,34675.85,0.0,35484.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:45:00,Grid connected,389.3,390.3,388.2,226.0,225.7,225.6,15.725,15.774,15.669,98.17,57.3,1.000,49.96,10.582,-0.077,541.22,10.773,686.0,686.0,686.8,686.8,684.5,684.5,691.0,691.0,690.1,690.1,686.0,686.0,692.4,692.4,695.0,695.0,685.0,685.0,689.4,689.4,1.69,0.00,0.00,1.62,1.70,0.00,0.00,1.71,1.56,0.00,0.00,1.68,1.63,0.00,1.62,0.00,0.00,1.52,1.61,0.00,34679.75,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.79,3547.78,3563.67,3518.85,3507.69,3502.73,3584.09,3603.03,3554.89,3569.55,10483.02,34676.80,0.0,35485.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:50:00,Grid connected,392.5,393.3,391.2,228.1,226.7,227.7,15.935,15.992,16.061,98.17,56.9,1.000,50.12,10.910,0.113,542.12,11.106,683.4,683.4,689.4,689.4,696.5,696.5,697.1,697.1,690.2,690.2,686.0,686.0,698.4,698.4,685.0,685.0,691.0,691.0,695.5,695.5,1.69,0.00,0.00,1.62,1.70,0.00,0.00,1.71,1.56,0.00,0.00,1.48,1.63,0.00,1.62,0.00,0.00,1.52,1.61,0.00,34680.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.88,3547.86,3563.77,3518.94,3507.78,3502.82,3584.19,3603.13,3554.98,3569.65,10483.93,34677.71,0.0,35486.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 15:55:00,Grid connected,392.5,394.3,391.5,228.1,226.7,227.7,13.069,13.121,13.121,98.19,56.7,1.000,50.16,8.967,0.060,542.93,9.131,686.0,686.0,685.3,685.3,693.8,693.8,682.3,682.3,684.1,684.1,689.3,689.3,686.4,686.4,678.2,678.2,687.1,687.1,683.5,683.5,1.29,0.00,0.00,1.21,1.49,0.00,0.00,1.30,1.36,0.00,0.00,1.28,1.42,0.00,1.41,0.00,0.00,1.31,1.41,0.00,34681.46,2022/05/21 05:06:01,2022/05/20 18:07:24,3532.96,3547.94,3563.86,3519.04,3507.86,3502.89,3584.27,3603.21,3555.07,3569.73,10484.73,34678.51,0.0,35486.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:00:00,Grid connected,390.3,392.3,389.2,227.0,225.6,226.7,13.535,13.427,13.558,98.05,56.3,1.000,50.00,9.116,0.047,543.70,9.297,685.1,685.1,686.8,686.8,684.7,684.7,696.0,696.0,696.1,696.1,691.7,691.7,686.4,686.4,684.2,684.2,689.3,689.3,677.5,677.5,1.29,0.00,0.00,1.21,1.49,0.00,0.00,1.30,1.36,0.00,0.00,1.28,1.42,0.00,1.41,0.00,0.00,1.31,1.41,0.00,34682.23,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.04,3548.01,3563.95,3519.12,3507.94,3502.97,3584.35,3603.29,3555.14,3569.81,10485.51,34679.29,0.0,35487.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:05:00,Grid connected,390.5,391.6,389.2,227.0,225.7,226.7,10.523,10.638,10.738,97.85,55.9,1.000,49.99,7.155,-0.043,544.39,7.319,680.0,680.0,680.9,680.9,678.6,678.6,679.1,679.1,678.2,678.2,680.0,680.0,671.4,671.4,675.4,675.4,678.1,678.1,681.0,681.0,1.09,0.00,0.00,1.01,1.29,0.00,0.00,1.09,1.16,0.00,0.00,1.08,1.21,0.00,1.21,0.00,0.00,1.11,1.21,0.00,34682.92,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.11,3548.09,3564.03,3519.19,3508.01,3503.05,3584.42,3603.37,3555.22,3569.88,10486.20,34679.98,0.0,35488.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:10:00,Grid connected,390.4,391.6,389.2,227.0,225.7,226.7,9.480,9.583,9.667,97.89,55.7,1.000,49.89,6.409,0.020,544.94,6.546,666.9,666.9,674.8,674.8,678.3,678.3,673.7,673.7,666.4,666.4,673.8,673.8,686.4,686.4,678.2,678.2,677.8,677.8,671.5,671.5,1.09,0.00,0.00,1.01,1.09,0.00,0.00,1.09,1.16,0.00,0.00,1.08,1.01,0.00,1.21,0.00,0.00,0.91,1.21,0.00,34683.47,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.17,3548.14,3564.09,3519.24,3508.07,3503.10,3584.48,3603.43,3555.28,3569.94,10486.75,34680.53,0.0,35488.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:15:00,Grid connected,391.4,392.6,391.3,227.0,226.7,227.7,9.266,9.178,9.256,97.89,55.3,1.000,50.13,6.217,-0.132,545.47,6.352,677.0,677.0,668.8,668.8,672.4,672.4,679.0,679.0,680.2,680.2,674.0,674.0,674.4,674.4,682.9,682.9,678.0,678.0,682.5,682.5,1.09,0.00,0.00,1.01,1.09,0.00,0.00,0.89,0.96,0.00,0.00,1.08,1.01,0.00,1.01,0.00,0.00,0.91,1.01,0.00,34684.00,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.22,3548.19,3564.14,3519.30,3508.12,3503.15,3584.54,3603.48,3555.33,3570.00,10487.27,34681.05,0.0,35489.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:20:00,Grid connected,393.4,394.8,392.3,228.0,227.8,227.7,7.310,7.234,7.350,97.05,55.1,1.000,50.22,4.846,-0.151,545.93,4.993,665.7,665.7,680.8,680.8,666.4,666.4,673.1,673.1,674.8,674.8,668.0,668.0,664.5,664.5,670.4,670.4,666.0,666.0,673.0,673.0,0.89,0.00,0.00,0.81,0.89,0.00,0.00,0.69,0.76,0.00,0.00,0.88,0.81,0.00,0.81,0.00,0.00,0.71,0.81,0.00,34684.46,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.27,3548.24,3564.20,3519.35,3508.17,3503.20,3584.59,3603.54,3555.38,3570.05,10487.74,34681.52,0.0,35489.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:25:00,Grid connected,391.8,393.0,390.3,227.0,226.6,226.5,6.875,7.006,6.915,97.05,54.9,1.000,50.12,4.618,0.020,546.33,4.757,668.0,668.0,668.8,668.8,684.3,684.3,667.4,667.4,665.6,665.6,691.9,691.9,674.3,674.3,654.3,654.3,665.9,665.9,665.5,665.5,0.89,0.00,0.00,0.81,0.89,0.00,0.00,0.69,0.76,0.00,0.00,0.68,0.81,0.00,0.81,0.00,0.00,0.71,0.81,0.00,34684.86,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.31,3548.28,3564.24,3519.39,3508.22,3503.25,3584.64,3603.58,3555.42,3570.10,10488.13,34681.91,0.0,35490.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:30:00,Grid connected,390.8,391.9,390.2,227.0,225.6,226.5,5.826,5.759,5.882,96.49,54.7,1.000,49.94,3.829,-0.083,546.68,3.969,662.0,662.0,654.2,654.2,666.5,666.5,667.0,667.0,684.1,684.1,662.0,662.0,662.4,662.4,664.7,664.7,696.1,696.1,660.8,660.8,0.69,0.00,0.00,0.61,0.69,0.00,0.00,0.69,0.76,0.00,0.00,0.68,0.81,0.00,0.81,0.00,0.00,0.50,0.81,0.00,34685.22,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.35,3548.31,3564.28,3519.43,3508.25,3503.28,3584.68,3603.62,3555.45,3570.14,10488.49,34682.27,0.0,35490.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:35:00,Grid connected,389.8,391.9,389.1,227.0,225.6,226.5,5.174,5.134,5.262,96.08,54.5,1.000,49.86,3.460,0.017,546.98,3.602,656.0,656.0,668.8,668.8,664.3,664.3,673.1,673.1,672.1,672.1,662.0,662.0,650.4,650.4,670.6,670.6,678.0,678.0,660.8,660.8,0.69,0.00,0.00,0.61,0.69,0.00,0.00,0.49,0.56,0.00,0.00,0.47,0.61,0.00,0.61,0.00,0.00,0.50,0.61,0.00,34685.51,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.38,3548.34,3564.32,3519.46,3508.28,3503.31,3584.71,3603.66,3555.49,3570.17,10488.79,34682.57,0.0,35491.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:40:00,Grid connected,391.9,393.0,391.0,227.0,226.7,227.6,4.768,4.707,4.633,96.15,54.5,1.000,50.03,3.105,0.010,547.26,3.235,650.0,650.0,662.8,662.8,672.4,672.4,661.0,661.0,659.5,659.5,650.1,650.1,650.5,650.5,660.3,660.3,660.1,660.1,648.1,648.1,0.69,0.00,0.00,0.41,0.69,0.00,0.00,0.49,0.56,0.00,0.00,0.47,0.61,0.00,0.61,0.00,0.00,0.50,0.61,0.00,34685.79,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.41,3548.38,3564.35,3519.49,3508.31,3503.34,3584.74,3603.69,3555.52,3570.20,10489.06,34682.84,0.0,35491.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:45:00,Grid connected,393.0,394.0,391.0,228.0,226.7,227.6,4.553,4.506,4.433,95.74,54.3,1.000,50.10,3.005,0.030,547.51,3.134,650.0,650.0,665.3,665.3,672.4,672.4,655.0,655.0,666.1,666.1,665.7,665.7,656.4,656.4,648.2,648.2,672.0,672.0,670.0,670.0,0.49,0.00,0.00,0.41,0.49,0.00,0.00,0.49,0.56,0.00,0.00,0.47,0.61,0.00,0.61,0.00,0.00,0.50,0.61,0.00,34686.04,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.44,3548.40,3564.38,3519.51,3508.34,3503.37,3584.77,3603.72,3555.55,3570.23,10489.31,34683.09,0.0,35491.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:50:00,Grid connected,395.1,396.1,393.2,229.1,227.8,228.6,4.553,4.506,4.433,95.64,54.3,1.000,50.17,3.072,0.089,547.76,3.214,691.4,691.4,699.5,699.5,658.4,658.4,681.7,681.7,692.1,692.1,695.9,695.9,689.7,689.7,681.8,681.8,696.7,696.7,690.6,690.6,0.49,0.00,0.00,0.41,0.49,0.00,0.00,0.49,0.56,0.00,0.00,0.47,0.61,0.00,0.61,0.00,0.00,0.50,0.61,0.00,34686.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.47,3548.42,3564.40,3519.54,3508.37,3503.39,3584.80,3603.75,3555.57,3570.26,10489.57,34683.35,0.0,35491.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 16:55:00,Grid connected,394.1,396.1,393.1,229.1,228.9,228.6,4.795,4.777,4.805,96.03,54.1,1.000,50.07,3.358,-0.005,547.98,3.496,662.0,662.0,667.2,667.2,645.4,645.4,661.1,661.1,666.2,666.2,670.8,670.8,671.2,671.2,660.3,660.3,668.9,668.9,653.5,653.5,0.54,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.57,0.00,0.58,0.00,0.00,0.44,0.58,0.00,34686.51,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.49,3548.44,3564.43,3519.56,3508.40,3503.42,3584.83,3603.77,3555.59,3570.29,10489.79,34683.57,0.0,35492.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:00:00,Grid connected,394.0,395.1,393.2,229.1,227.9,228.6,4.795,4.777,4.805,96.07,53.9,1.000,50.03,3.206,-0.010,548.26,3.334,650.1,650.1,674.7,674.7,678.4,678.4,655.0,655.0,664.9,664.9,673.9,673.9,662.3,662.3,666.2,666.2,660.0,660.0,649.9,649.9,0.54,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.57,0.00,0.58,0.00,0.00,0.44,0.58,0.00,34686.79,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.52,3548.48,3564.46,3519.59,3508.43,3503.44,3584.86,3603.81,3555.63,3570.32,10490.06,34683.84,0.0,35492.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:05:00,Grid connected,393.7,395.3,393.2,229.1,227.9,228.6,4.376,4.357,4.386,95.59,53.9,1.000,49.89,2.893,0.023,548.52,3.024,662.0,662.0,662.9,662.9,671.3,671.3,661.1,661.1,660.1,660.1,651.1,651.1,645.7,645.7,668.0,668.0,688.7,688.7,671.5,671.5,0.54,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.57,0.00,0.58,0.00,0.00,0.44,0.58,0.00,34687.05,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.55,3548.50,3564.49,3519.61,3508.45,3503.48,3584.89,3603.84,3555.65,3570.35,10490.32,34684.10,0.0,35492.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:10:00,Grid connected,395.7,397.3,394.4,229.1,229.0,229.6,4.376,4.357,4.386,95.66,53.9,1.000,50.12,3.027,0.111,548.76,3.171,653.1,653.1,665.8,665.8,672.5,672.5,649.0,649.0,666.1,666.1,669.8,669.8,657.8,657.8,659.0,659.0,670.6,670.6,653.5,653.5,0.54,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.57,0.00,0.58,0.00,0.00,0.44,0.58,0.00,34687.29,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.58,3548.52,3564.52,3519.64,3508.48,3503.50,3584.92,3603.87,3555.67,3570.38,10490.56,34684.34,0.0,35493.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:15:00,Grid connected,395.5,397.3,394.0,230.1,229.0,229.6,4.424,4.405,4.431,95.78,53.7,1.000,49.95,2.927,-0.098,549.01,3.056,650.1,650.1,669.5,669.5,678.4,678.4,649.8,649.8,657.5,657.5,650.0,650.0,662.3,662.3,654.2,654.2,666.0,666.0,657.6,657.6,0.31,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.37,0.00,0.58,0.00,0.00,0.44,0.38,0.00,34687.54,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.61,3548.55,3564.55,3519.67,3508.51,3503.53,3584.95,3603.90,3555.71,3570.41,10490.81,34684.59,0.0,35493.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:20:00,Grid connected,395.6,397.7,395.1,230.1,229.0,229.6,4.024,3.999,4.023,95.85,53.7,0.999,49.96,2.727,0.099,549.25,2.848,644.0,644.0,662.8,662.8,648.7,648.7,657.7,657.7,660.1,660.1,668.0,668.0,662.4,662.4,660.2,660.2,678.0,678.0,641.6,641.6,0.31,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.37,0.00,0.58,0.00,0.00,0.44,0.38,0.00,34687.78,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.63,3548.58,3564.58,3519.69,3508.54,3503.55,3584.98,3603.92,3555.73,3570.44,10491.05,34684.83,0.0,35493.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:25:00,Grid connected,395.6,397.7,395.0,230.1,229.0,229.6,3.619,3.588,3.614,95.17,53.5,0.999,50.09,2.416,0.026,549.46,2.538,650.0,650.0,662.7,662.7,669.7,669.7,643.0,643.0,654.2,654.2,650.4,650.4,659.8,659.8,657.4,657.4,657.5,657.5,659.5,659.5,0.31,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.37,0.00,0.58,0.00,0.00,0.44,0.38,0.00,34687.99,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.66,3548.60,3564.60,3519.71,3508.56,3503.58,3585.00,3603.95,3555.75,3570.46,10491.27,34685.05,0.0,35493.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:30:00,Grid connected,397.6,398.9,397.1,231.1,230.0,230.6,3.212,3.181,3.200,93.99,53.5,0.999,50.19,2.071,-0.169,549.65,2.202,650.0,650.0,647.6,647.6,660.6,660.6,651.7,651.7,642.2,642.2,656.0,656.0,656.4,656.4,648.3,648.3,642.0,642.0,641.4,641.4,0.31,0.00,0.00,0.46,0.55,0.00,0.00,0.45,0.54,0.00,0.00,0.47,0.37,0.00,0.58,0.00,0.00,0.44,0.38,0.00,34688.18,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.68,3548.62,3564.62,3519.74,3508.58,3503.60,3585.03,3603.97,3555.77,3570.49,10491.45,34685.23,0.0,35494.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:35:00,Grid connected,397.7,399.6,396.2,231.1,230.0,230.6,2.572,2.560,2.577,93.88,53.5,0.999,50.11,1.756,0.071,549.81,1.869,626.0,626.0,638.8,638.8,642.5,642.5,634.9,634.9,630.5,630.5,648.1,648.1,644.5,644.5,642.2,642.2,642.0,642.0,684.6,684.6,0.31,0.00,0.00,0.26,0.35,0.00,0.00,0.25,0.34,0.00,0.00,0.26,0.37,0.00,0.38,0.00,0.00,0.24,0.38,0.00,34688.34,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.70,3548.63,3564.64,3519.75,3508.60,3503.61,3585.05,3603.99,3555.78,3570.51,10491.61,34685.39,0.0,35494.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:40:00,Grid connected,397.9,399.1,396.2,231.1,230.0,230.6,2.058,2.051,2.063,93.77,53.3,1.000,50.11,1.403,0.095,549.93,1.496,626.0,626.0,658.4,658.4,618.5,618.5,613.1,613.1,630.1,630.1,626.0,626.0,628.1,628.1,636.2,636.2,642.0,642.0,624.4,624.4,0.29,0.00,0.00,0.19,0.31,0.00,0.00,0.21,0.29,0.00,0.00,0.22,0.31,0.00,0.32,0.00,0.00,0.17,0.30,0.00,34688.46,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.71,3548.65,3564.66,3519.76,3508.62,3503.63,3585.06,3604.01,3555.79,3570.52,10491.73,34685.51,0.0,35494.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:45:00,Grid connected,396.8,399.1,396.2,231.1,230.0,230.6,1.430,1.421,1.444,88.50,53.3,0.999,50.09,0.979,0.042,550.03,1.106,632.0,632.0,608.8,608.8,636.4,636.4,618.2,618.2,636.1,636.1,637.5,637.5,626.4,626.4,612.3,612.3,630.0,630.0,637.8,637.8,0.29,0.00,0.00,0.19,0.31,0.00,0.00,0.21,0.29,0.00,0.00,0.22,0.31,0.00,0.32,0.00,0.00,0.17,0.30,0.00,34688.56,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.73,3548.66,3564.67,3519.77,3508.63,3503.63,3585.08,3604.03,3555.81,3570.54,10491.83,34685.61,0.0,35494.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:50:00,Grid connected,396.8,399.1,396.2,231.1,230.0,230.6,1.025,1.020,1.032,84.20,53.1,1.000,50.01,0.580,0.016,550.09,0.689,584.0,584.0,595.7,595.7,600.5,600.5,595.1,595.1,606.2,606.2,620.1,620.1,622.8,622.8,606.3,606.3,588.1,588.1,603.9,603.9,0.29,0.00,0.00,0.19,0.31,0.00,0.00,0.21,0.29,0.00,0.00,0.22,0.31,0.00,0.32,0.00,0.00,0.17,0.30,0.00,34688.62,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.74,3548.66,3564.68,3519.78,3508.64,3503.65,3585.09,3604.04,3555.81,3570.55,10491.89,34685.67,0.0,35494.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 17:55:00,Grid connected,396.9,399.1,396.3,231.1,230.0,230.6,0.217,0.216,0.225,79.52,53.1,0.427,49.92,0.075,-0.153,550.12,0.094,548.1,548.1,572.8,572.8,570.5,570.5,559.1,559.1,570.1,570.1,576.5,576.5,608.0,608.0,558.2,558.2,588.1,588.1,552.8,552.8,0.09,0.00,0.00,0.00,0.11,0.00,0.00,0.00,0.09,0.00,0.00,0.02,0.11,0.00,0.12,0.00,0.00,-0.01,0.10,0.00,34688.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.74,3548.67,3564.69,3519.79,3508.64,3503.65,3585.09,3604.04,3555.81,3570.55,10491.92,34685.70,0.0,35494.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 18:00:00,Grid connected,395.9,398.0,395.2,230.0,229.0,230.6,0.228,0.227,0.229,0.00,52.9,0.000,50.05,0.000,0.170,550.12,0.000,524.0,524.0,547.7,547.7,516.4,516.4,511.0,511.0,552.1,552.1,554.0,554.0,557.2,557.2,504.2,504.2,498.1,498.1,579.7,579.7,0.09,0.00,0.00,-0.01,0.11,0.00,0.00,-0.01,0.09,0.00,0.00,-0.01,0.11,0.00,0.12,0.00,0.00,-0.01,0.10,0.00,34688.65,2022/05/21 05:06:01,2022/05/20 18:07:24,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.09,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 18:05:00,Standby : sunlight detection,398.0,399.2,397.3,231.7,231.0,229.6,0.000,0.000,0.000,0.00,52.7,0.000,50.03,0.000,0.000,550.12,0.000,474.4,474.4,474.9,474.9,474.4,474.4,474.8,474.8,474.2,474.2,474.1,474.1,474.5,474.5,474.9,474.9,474.5,474.5,474.8,474.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 18:10:00,Standby : sunlight detection,397.0,399.3,396.3,231.2,230.6,229.6,0.000,0.000,0.000,0.00,52.5,0.000,50.01,0.000,0.000,550.12,0.000,445.9,445.9,446.3,446.3,445.8,445.8,446.4,446.4,445.7,445.7,445.5,445.5,445.9,445.9,446.5,446.5,446.0,446.0,446.3,446.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 18:15:00,Standby : initialization,397.0,399.2,396.3,231.2,230.6,229.6,0.000,0.000,0.000,0.00,52.7,0.000,49.99,0.000,0.000,550.12,0.000,182.5,182.5,183.2,183.2,182.6,182.6,183.2,183.2,182.6,182.6,181.9,181.9,182.1,182.1,183.3,183.3,182.9,182.9,183.5,183.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-21 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.5,0.000,0.00,0.000,0.000,550.12,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,N/A,N/A,-0.1,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,N/A,N/A,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,N/A,N/A,-0.1,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 04:55:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.9,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:00:00,Standby : sunlight detection,395.5,397.5,395.1,230.0,229.8,228.8,0.000,0.000,0.000,0.00,42.3,0.000,50.08,0.000,0.000,0.00,0.000,445.4,445.4,443.7,443.7,445.3,445.3,444.3,444.3,445.3,445.3,445.4,445.4,445.4,445.4,445.3,445.3,445.4,445.4,445.3,445.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:05:00,Standby : sunlight detection,393.8,395.8,393.3,229.3,229.4,228.8,0.000,0.000,0.000,0.00,42.1,0.000,49.87,0.000,0.000,0.00,0.000,634.9,634.9,636.4,636.4,637.5,637.5,636.7,636.7,638.0,638.0,637.6,637.6,639.3,639.3,638.6,638.6,636.4,636.4,639.3,639.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:10:00,Standby : sunlight detection,394.2,396.1,394.1,229.5,229.5,228.8,1.097,1.092,1.100,73.97,42.3,0.076,50.13,0.064,0.844,0.00,0.087,550.2,550.2,502.8,502.8,509.2,509.2,528.3,528.3,532.5,532.5,526.6,526.6,504.1,504.1,527.2,527.2,479.9,479.9,502.6,502.6,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.06,-0.04,0.06,-0.05,0.05,0.00,0.06,-0.05,0.06,-0.06,0.05,-0.04,0.06,-0.05,34688.65,2022/05/21 05:06:01,2022/05/21 18:01:15,3533.74,3548.67,3564.69,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.92,34685.70,0.0,35494.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:15:00,Grid connected,393.2,396.1,393.1,228.5,228.5,228.8,0.376,0.373,0.376,76.34,42.2,0.982,50.01,0.227,0.046,0.01,0.308,563.1,563.1,527.6,527.6,557.2,557.2,599.5,599.5,586.7,586.7,551.4,551.4,581.6,581.6,497.8,497.8,497.1,497.1,509.5,509.5,0.05,-0.04,0.05,0.01,0.05,-0.04,0.06,0.01,0.06,-0.05,0.05,0.01,0.06,-0.05,0.06,-0.06,0.05,0.01,0.06,-0.05,34688.66,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.75,3548.68,3564.70,3519.79,3508.65,3503.65,3585.10,3604.05,3555.82,3570.56,10491.93,34685.71,0.0,35494.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:20:00,Grid connected,393.1,396.1,393.5,228.6,228.6,229.1,0.812,0.807,0.812,84.16,43.0,0.984,50.09,0.572,-0.104,0.04,0.679,600.1,600.1,611.1,611.1,611.2,611.2,612.2,612.2,580.7,580.7,569.7,569.7,622.7,622.7,503.7,503.7,473.1,473.1,509.5,509.5,0.05,-0.04,0.05,0.01,0.05,-0.04,0.06,0.01,0.06,-0.05,0.05,0.01,0.06,-0.05,0.06,-0.06,0.05,0.02,0.06,-0.05,34688.69,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.75,3548.68,3564.70,3519.80,3508.66,3503.66,3585.11,3604.06,3555.83,3570.57,10491.96,34685.74,0.0,35494.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:25:00,Grid connected,392.2,394.6,392.1,227.6,227.6,229.0,0.011,0.011,0.011,73.04,43.6,0.000,49.82,0.000,0.135,0.10,0.000,741.5,741.5,742.1,742.1,741.5,741.5,741.7,741.7,740.8,740.8,740.9,740.9,741.6,741.6,742.1,742.1,741.5,741.5,741.8,741.8,0.05,-0.04,0.05,-0.04,0.05,-0.04,0.06,-0.05,0.06,-0.05,0.05,-0.04,0.06,-0.05,0.06,-0.06,0.05,-0.05,0.06,-0.05,34688.75,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.76,3548.68,3564.71,3519.80,3508.67,3503.67,3585.12,3604.07,3555.83,3570.58,10492.02,34685.80,0.0,35494.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:30:00,Grid connected,392.0,394.8,391.9,227.6,227.6,228.0,2.514,2.499,2.515,93.81,44.0,1.000,50.13,1.711,0.019,0.19,1.825,639.4,639.4,627.7,627.7,641.2,641.2,643.5,643.5,634.7,634.7,643.0,643.0,647.3,647.3,647.7,647.7,629.1,629.1,623.5,623.5,0.25,-0.04,0.05,0.18,0.26,-0.04,0.06,0.15,0.26,-0.05,0.05,0.17,0.26,-0.05,0.26,-0.06,0.05,0.15,0.26,-0.05,34688.84,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.78,3548.69,3564.72,3519.81,3508.68,3503.68,3585.13,3604.08,3555.85,3570.59,10492.11,34685.89,0.0,35495.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:35:00,Grid connected,394.2,396.0,393.1,228.7,227.6,229.0,3.554,3.542,3.560,94.90,44.4,0.998,50.11,2.469,0.109,0.37,2.600,641.1,641.1,653.7,653.7,659.5,659.5,659.5,659.5,653.0,653.0,665.0,665.0,653.8,653.8,671.3,671.3,665.1,665.1,646.8,646.8,0.25,-0.04,0.05,0.18,0.26,-0.04,0.06,0.15,0.26,-0.05,0.05,0.17,0.46,-0.05,0.26,-0.06,0.05,0.15,0.46,-0.05,34689.02,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.80,3548.72,3564.75,3519.83,3508.70,3503.69,3585.15,3604.10,3555.86,3570.61,10492.29,34686.07,0.0,35495.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:40:00,Grid connected,395.1,396.2,394.1,228.7,228.6,229.0,4.586,4.567,4.594,96.11,44.6,0.997,50.06,3.239,-0.108,0.60,3.368,659.1,659.1,667.1,667.1,673.7,673.7,659.5,659.5,666.1,666.1,664.9,664.9,662.7,662.7,674.8,674.8,677.1,677.1,661.4,661.4,0.45,-0.04,0.05,0.38,0.46,-0.04,0.06,0.35,0.46,-0.05,0.05,0.37,0.46,-0.05,0.46,-0.06,0.05,0.35,0.46,-0.05,34689.26,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.82,3548.74,3564.77,3519.86,3508.73,3503.73,3585.18,3604.13,3555.88,3570.64,10492.53,34686.31,0.0,35495.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:45:00,Grid connected,397.2,398.2,396.1,230.7,229.6,230.0,6.071,6.063,6.103,96.77,45.0,0.997,50.17,4.257,-0.117,0.92,4.395,665.1,665.1,679.0,679.0,686.0,686.0,677.5,677.5,675.3,675.3,671.0,671.0,668.0,668.0,674.1,674.1,707.1,707.1,673.4,673.4,0.65,-0.04,0.05,0.38,0.66,-0.04,0.06,0.55,0.66,-0.05,0.05,0.57,0.66,-0.05,0.67,-0.06,0.05,0.55,0.66,-0.05,34689.57,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.86,3548.77,3564.81,3519.89,3508.77,3503.75,3585.22,3604.17,3555.92,3570.67,10492.84,34686.62,0.0,35495.83,0.00
