Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:50:00,Grid connected,396.2,398.2,396.1,230.7,229.6,230.0,7.356,7.364,7.400,97.28,45.4,0.997,50.11,5.123,0.051,1.31,5.267,681.2,681.2,677.7,677.7,677.2,677.2,680.4,680.4,676.7,676.7,668.1,668.1,671.3,671.3,683.7,683.7,722.1,722.1,689.5,689.5,0.65,-0.04,0.05,0.58,0.66,-0.04,0.06,0.55,0.66,-0.05,0.05,0.57,0.66,-0.05,0.67,-0.06,0.05,0.55,0.66,-0.05,34689.96,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.90,3548.80,3564.86,3519.92,3508.81,3503.79,3585.26,3604.21,3555.96,3570.72,10493.23,34687.01,0.0,35496.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 05:55:00,Grid connected,395.1,396.1,393.9,229.7,228.6,230.0,8.705,8.830,8.922,97.46,45.8,0.997,50.02,6.062,-0.141,1.77,6.220,686.3,686.3,689.7,689.7,695.2,695.2,685.9,685.9,682.7,682.7,683.0,683.0,689.3,689.3,683.6,683.6,685.5,685.5,671.5,671.5,0.85,-0.04,0.05,0.78,0.86,-0.04,0.06,0.75,0.86,-0.05,0.05,0.77,0.86,-0.05,0.87,-0.06,0.05,0.75,0.86,-0.05,34690.42,2022/05/22 05:10:03,2022/05/21 18:01:15,3533.95,3548.85,3564.91,3519.98,3508.86,3503.84,3585.31,3604.26,3556.00,3570.77,10493.70,34687.48,0.0,35496.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:00:00,Grid connected,394.8,395.3,391.8,228.7,228.6,229.1,10.174,10.130,10.201,97.72,46.0,0.997,50.09,6.972,-0.126,2.32,7.136,689.6,689.6,695.7,695.7,689.3,689.3,694.3,694.3,694.7,694.7,699.8,699.8,689.3,689.3,689.7,689.7,695.1,695.1,689.5,689.5,1.05,-0.04,0.05,0.78,1.06,-0.04,0.06,0.95,1.06,-0.05,0.05,0.77,1.06,-0.05,1.07,-0.06,0.05,0.96,1.06,-0.05,34690.97,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.01,3548.90,3564.97,3520.03,3508.92,3503.90,3585.37,3604.32,3556.06,3570.83,10494.24,34688.02,0.0,35497.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:05:00,Grid connected,394.9,396.6,393.9,228.7,228.6,229.2,11.652,11.688,11.715,97.96,46.2,0.997,50.05,8.108,0.028,2.94,8.284,689.2,689.2,707.6,707.6,695.2,695.2,701.4,701.4,694.6,694.6,688.7,688.7,696.3,696.3,689.6,689.6,701.0,701.0,701.4,701.4,1.05,-0.04,0.05,0.98,1.26,-0.04,0.06,1.15,1.06,-0.05,0.05,0.97,1.26,-0.05,1.27,-0.06,0.05,0.96,1.26,-0.05,34691.59,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.07,3548.96,3565.04,3520.10,3508.98,3503.96,3585.44,3604.39,3556.12,3570.90,10494.87,34688.65,0.0,35497.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:10:00,Grid connected,394.7,395.7,393.9,228.7,228.6,229.2,13.859,13.907,14.043,98.06,46.6,0.997,50.12,9.613,0.029,3.67,9.796,695.1,695.1,724.7,724.7,710.1,710.1,689.5,689.5,699.5,699.5,695.0,695.0,695.3,695.3,693.4,693.4,695.1,695.1,701.5,701.5,1.26,-0.04,0.05,1.18,1.46,-0.04,0.06,1.35,1.26,-0.05,0.05,1.17,1.46,-0.05,1.47,-0.06,0.05,1.16,1.46,-0.05,34692.33,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.15,3549.04,3565.12,3520.18,3509.06,3504.04,3585.52,3604.47,3556.20,3570.97,10495.61,34689.39,0.0,35498.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:15:00,Grid connected,394.9,396.6,394.0,229.5,228.6,229.2,18.053,18.103,18.115,98.24,46.8,0.997,50.08,12.352,-0.787,4.62,12.576,701.2,701.2,749.7,749.7,737.2,737.2,707.6,707.6,730.7,730.7,706.1,706.1,701.2,701.2,707.3,707.3,708.1,708.1,702.3,702.3,1.66,-0.04,0.05,1.18,1.66,-0.04,0.06,1.77,1.46,-0.05,0.05,1.57,1.86,-0.05,1.88,-0.06,0.05,1.76,1.87,-0.05,34693.28,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.24,3549.12,3565.22,3520.28,3509.15,3504.13,3585.62,3604.57,3556.30,3571.08,10496.55,34690.33,0.0,35499.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:20:00,Grid connected,395.8,397.5,394.2,229.5,228.5,229.2,20.285,20.310,20.328,98.24,47.0,0.997,50.12,14.063,-0.309,5.72,14.320,707.1,707.1,755.6,755.6,749.2,749.2,707.5,707.5,744.0,744.0,701.0,701.0,703.8,703.8,704.0,704.0,707.1,707.1,703.0,703.0,2.06,-0.04,0.05,1.38,1.86,-0.04,0.06,2.17,1.66,-0.05,0.05,1.97,2.06,-0.05,2.08,-0.06,0.05,1.96,2.07,-0.05,34694.37,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.36,3549.21,3565.33,3520.41,3509.26,3504.24,3585.74,3604.70,3556.41,3571.20,10497.66,34691.44,0.0,35500.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:25:00,Grid connected,395.0,396.5,393.5,229.5,228.5,228.9,21.637,21.670,21.772,98.18,47.2,0.997,50.07,15.004,-0.008,6.93,15.282,709.7,709.7,761.7,761.7,749.2,749.2,703.1,703.1,742.7,742.7,702.6,702.6,707.3,707.3,707.7,707.7,701.1,701.1,707.5,707.5,2.06,-0.04,0.05,1.38,1.86,-0.04,0.06,2.37,1.86,-0.05,0.05,2.17,2.26,-0.05,2.28,-0.06,0.05,2.17,2.28,-0.05,34695.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.48,3549.31,3565.45,3520.54,3509.37,3504.37,3585.87,3604.83,3556.54,3571.33,10498.86,34692.64,0.0,35502.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:30:00,Grid connected,394.6,395.4,393.4,228.5,228.5,228.9,20.750,20.884,20.805,98.18,47.4,0.997,50.11,14.348,0.272,8.11,14.614,707.1,707.1,749.7,749.7,734.2,734.2,701.5,701.5,730.7,730.7,701.0,701.0,704.6,704.6,699.5,699.5,701.1,701.1,697.1,697.1,2.06,-0.04,0.05,1.58,1.86,-0.04,0.06,2.17,1.86,-0.05,0.05,2.17,2.24,-0.05,2.28,-0.06,0.05,2.17,2.27,-0.05,34696.76,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.60,3549.41,3565.58,3520.67,3509.48,3504.49,3586.00,3604.96,3556.66,3571.45,10500.04,34693.82,0.0,35503.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:35:00,Grid connected,394.7,395.5,393.0,228.5,228.3,228.8,19.918,19.931,19.981,98.19,47.6,0.997,50.04,13.710,-0.065,9.24,13.963,695.1,695.1,726.1,726.1,702.7,702.7,707.5,707.5,694.7,694.7,707.0,707.0,696.5,696.5,695.7,695.7,707.0,707.0,707.7,707.7,2.06,-0.04,0.05,1.58,2.06,-0.04,0.06,1.96,1.86,-0.05,0.05,1.97,2.04,-0.05,2.06,-0.06,0.05,1.97,2.06,-0.05,34697.89,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.72,3549.52,3565.70,3520.80,3509.60,3504.60,3586.12,3605.08,3556.78,3571.57,10501.18,34694.96,0.0,35504.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:40:00,Grid connected,393.7,394.6,393.2,228.7,228.3,228.8,30.247,30.316,30.317,98.03,47.8,0.997,49.92,20.768,-0.531,10.62,21.186,711.0,711.0,782.0,782.0,779.2,779.2,710.6,710.6,766.7,766.7,709.9,709.9,719.3,719.3,707.7,707.7,716.0,716.0,707.5,707.5,3.10,0.00,0.05,1.78,2.46,-0.04,0.00,3.23,2.26,-0.05,0.00,2.99,3.13,0.00,3.15,0.00,0.00,3.01,3.14,0.00,34699.29,2022/05/22 05:10:03,2022/05/21 18:01:15,3534.86,3549.63,3565.84,3520.95,3509.73,3504.75,3586.27,3605.23,3556.93,3571.72,10502.58,34696.36,0.0,35505.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:45:00,Grid connected,394.8,395.6,392.7,229.9,228.3,228.8,35.156,35.036,35.101,98.51,48.2,0.997,49.98,24.147,0.794,12.43,24.507,707.1,707.1,773.7,773.7,720.2,720.2,713.5,713.5,712.7,712.7,707.0,707.0,713.3,713.3,707.7,707.7,719.1,719.1,713.5,713.5,3.51,0.00,0.05,1.98,3.21,0.00,0.00,3.89,3.02,0.00,0.00,3.44,3.54,0.00,3.59,0.00,0.00,3.42,3.54,0.00,34701.08,2022/05/22 05:10:03,2022/05/21 18:01:15,3535.05,3549.76,3566.02,3521.16,3509.89,3504.94,3586.46,3605.43,3557.11,3571.92,10504.38,34698.16,0.0,35507.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:50:00,Grid connected,394.7,395.5,393.5,229.9,228.3,228.8,38.959,39.213,39.026,98.44,48.4,0.997,50.06,26.889,0.452,14.56,27.310,707.1,707.1,724.9,724.9,755.3,755.3,712.0,712.0,717.6,717.6,705.4,705.4,719.3,719.3,707.7,707.7,702.6,702.6,713.5,713.5,3.71,0.00,0.00,2.95,3.61,0.00,0.00,4.30,3.22,0.00,0.00,3.84,3.94,0.00,4.01,0.00,0.00,3.82,3.96,0.00,34703.21,2022/05/22 05:10:03,2022/05/21 18:01:15,3535.27,3549.93,3566.23,3521.41,3510.08,3505.16,3586.69,3605.66,3557.35,3572.15,10506.50,34700.28,0.0,35509.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 06:55:00,Grid connected,394.8,395.5,393.5,229.9,228.3,228.8,40.327,40.319,40.394,98.45,48.8,0.997,49.93,27.728,-0.080,16.83,28.161,701.1,701.1,721.1,721.1,755.2,755.2,713.5,713.5,753.0,753.0,703.1,703.1,707.3,707.3,707.7,707.7,707.1,707.1,713.5,713.5,3.92,0.00,0.00,3.16,3.61,0.00,0.00,4.30,3.42,0.00,0.00,4.04,4.14,0.00,4.24,0.00,0.00,4.04,4.17,0.00,34705.48,2022/05/22 05:10:03,2022/05/21 18:01:15,3535.50,3550.12,3566.47,3521.66,3510.29,3505.40,3586.93,3605.90,3557.58,3572.39,10508.78,34702.56,0.0,35512.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:00:00,Grid connected,395.3,395.9,393.5,229.8,228.0,228.1,42.034,42.063,42.092,98.46,49.2,0.997,49.99,28.929,0.320,19.17,29.384,707.1,707.1,694.6,694.6,761.2,761.2,701.4,701.4,748.7,748.7,701.0,701.0,704.7,704.7,699.3,699.3,707.1,707.1,707.5,707.5,4.09,0.00,0.00,3.59,3.81,0.00,0.00,4.59,3.42,0.00,0.00,4.04,4.33,0.00,4.24,0.00,0.00,4.04,4.18,0.00,34707.82,2022/05/22 05:10:03,2022/05/21 18:01:15,3535.74,3550.32,3566.70,3521.94,3510.50,3505.63,3587.18,3606.15,3557.83,3572.64,10511.12,34704.90,0.0,35514.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:05:00,Grid connected,395.4,395.8,394.3,230.1,228.0,229.0,43.243,43.332,43.294,98.46,49.6,0.997,50.08,29.768,0.741,21.68,30.227,695.1,695.1,675.8,675.8,707.2,707.2,695.5,695.5,700.7,700.7,701.0,701.0,704.8,704.8,701.7,701.7,713.1,713.1,707.5,707.5,4.29,0.00,0.00,4.01,4.67,0.00,0.00,4.58,4.26,0.00,0.00,4.24,4.33,0.00,4.46,0.00,0.00,4.24,4.41,0.00,34710.33,2022/05/22 05:10:03,2022/05/21 18:01:15,3535.99,3550.55,3566.98,3522.21,3510.75,3505.89,3587.44,3606.42,3558.08,3572.90,10513.63,34707.41,0.0,35517.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:10:00,Grid connected,395.4,395.8,393.3,230.1,228.0,229.0,47.304,47.322,47.352,98.46,50.0,0.997,50.06,32.416,0.898,24.23,32.910,699.4,699.4,707.7,707.7,702.6,702.6,704.8,704.8,697.7,697.7,701.0,701.0,701.3,701.3,701.7,701.7,697.7,697.7,701.5,701.5,4.53,0.00,0.00,4.42,5.10,0.00,0.00,4.99,4.49,0.00,0.00,4.44,4.74,0.00,4.68,0.00,0.00,4.64,4.62,0.00,34712.88,2022/05/22 05:10:03,2022/05/21 18:01:15,3536.24,3550.79,3567.25,3522.48,3511.00,3506.14,3587.70,3606.68,3558.34,3573.16,10516.18,34709.96,0.0,35519.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:15:00,Grid connected,393.4,393.7,391.5,229.1,227.0,226.9,52.021,52.036,51.951,98.50,50.2,0.997,50.07,35.620,-0.056,27.05,36.174,695.1,695.1,701.6,701.6,695.1,695.1,695.4,695.4,706.7,706.7,699.4,699.4,702.1,702.1,702.7,702.7,701.1,701.1,705.9,705.9,4.93,0.00,0.00,4.85,5.43,0.00,0.00,5.39,4.93,0.00,0.00,4.87,5.17,0.00,5.09,0.00,0.00,5.04,5.04,0.00,34715.70,2022/05/22 05:10:03,2022/05/21 18:01:15,3536.51,3551.06,3567.56,3522.80,3511.27,3506.42,3587.99,3606.97,3558.62,3573.44,10519.00,34712.78,0.0,35522.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:20:00,Grid connected,395.4,395.5,393.7,230.0,228.3,228.5,57.739,58.068,57.803,98.50,50.8,0.997,49.98,39.812,-0.285,30.09,40.431,707.1,707.1,701.7,701.7,701.2,701.2,701.5,701.5,706.7,706.7,706.2,706.2,705.6,705.6,701.7,701.7,695.8,695.8,701.5,701.5,5.59,0.00,0.00,5.49,6.06,0.00,0.00,6.01,5.61,0.00,0.00,5.53,5.61,0.00,5.71,0.00,0.00,5.70,5.67,0.00,34718.74,2022/05/22 05:10:03,2022/05/21 18:01:15,3536.80,3551.36,3567.89,3523.11,3511.57,3506.72,3588.29,3607.28,3558.92,3573.75,10522.04,34715.82,0.0,35525.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:25:00,Grid connected,394.2,394.5,392.7,230.0,228.3,227.4,66.001,66.407,66.245,98.50,51.4,0.997,49.94,45.354,0.497,33.61,46.078,704.5,704.5,705.9,705.9,695.2,695.2,695.5,695.5,690.9,690.9,695.0,695.0,695.3,695.3,689.7,689.7,701.1,701.1,701.5,701.5,6.23,0.00,0.00,6.12,7.13,0.00,0.00,6.97,6.32,0.00,0.00,6.36,6.49,0.00,6.58,0.00,0.00,6.34,6.53,0.00,34722.30,2022/05/22 05:10:03,2022/05/21 18:01:15,3537.16,3551.71,3568.28,3523.50,3511.92,3507.07,3588.66,3607.65,3559.29,3574.11,10525.61,34719.39,0.0,35529.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:30:00,Grid connected,395.2,394.4,393.7,230.0,227.2,227.4,78.259,78.587,78.422,98.40,50.0,0.997,50.10,53.835,0.631,37.72,54.705,701.1,701.1,695.7,695.7,688.7,688.7,695.5,695.5,694.7,694.7,699.2,699.2,696.2,696.2,696.9,696.9,696.8,696.8,699.7,699.7,7.56,0.00,0.00,7.64,8.42,0.00,0.00,8.28,7.59,0.00,0.00,7.64,7.71,0.00,7.90,0.00,0.00,7.78,7.86,0.00,34726.37,2022/05/22 05:10:03,2022/05/21 18:01:15,3537.56,3552.11,3568.73,3523.95,3512.32,3507.48,3589.07,3608.06,3559.70,3574.53,10529.69,34723.47,0.0,35533.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:35:00,Grid connected,394.8,394.5,392.4,228.9,228.2,227.4,57.850,58.013,57.891,98.40,50.5,0.997,50.00,39.713,-1.350,42.03,40.343,689.1,689.1,690.1,690.1,683.1,683.1,683.6,683.6,682.6,682.6,688.8,688.8,683.3,683.3,689.6,689.6,683.3,683.3,683.7,683.7,5.66,0.00,0.00,5.58,6.20,0.00,0.00,6.12,5.69,0.00,0.00,5.72,5.77,0.00,5.81,0.00,0.00,5.80,5.95,0.00,34730.68,2022/05/22 05:10:03,2022/05/21 18:01:15,3537.98,3552.53,3569.19,3524.40,3512.74,3507.90,3589.51,3608.50,3560.14,3574.96,10533.95,34727.73,0.0,35537.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:40:00,Grid connected,393.7,394.5,392.4,228.9,228.2,227.4,62.773,62.927,62.815,98.45,52.9,0.997,50.04,42.999,0.769,44.99,43.667,688.0,688.0,690.5,690.5,692.1,692.1,684.9,684.9,694.7,694.7,687.7,687.7,692.9,692.9,683.7,683.7,690.6,690.6,689.5,689.5,6.41,0.00,0.00,6.29,6.54,0.00,0.00,6.58,5.90,0.00,0.00,6.05,6.11,0.00,6.31,0.00,0.00,6.15,6.19,0.00,34733.64,2022/05/22 05:10:03,2022/05/21 18:01:15,3538.28,3552.83,3569.51,3524.72,3513.04,3508.20,3589.81,3608.81,3560.44,3575.27,10536.99,34730.77,0.0,35540.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:45:00,Grid connected,394.7,393.5,391.6,230.0,227.2,227.4,88.733,89.073,88.754,98.35,51.5,0.997,50.22,60.744,-0.743,49.47,61.763,684.3,684.3,695.9,695.9,719.3,719.3,724.3,724.3,695.4,695.4,698.4,698.4,699.2,699.2,698.1,698.1,698.7,698.7,704.4,704.4,8.78,0.00,0.00,8.50,9.00,0.00,0.00,8.76,8.68,0.00,0.00,8.67,8.91,0.00,8.96,0.00,0.00,8.92,8.82,0.00,34738.12,2022/05/22 05:10:03,2022/05/21 18:01:15,3538.72,3553.27,3569.99,3525.20,3513.50,3508.65,3590.27,3609.27,3560.89,3575.73,10541.45,34735.23,0.0,35545.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:50:00,Grid connected,394.7,393.5,392.6,230.0,227.2,227.4,87.051,87.213,87.075,98.08,51.3,0.997,50.27,59.584,1.317,54.49,60.738,731.8,731.8,732.7,732.7,731.3,731.3,732.4,732.4,731.5,731.5,730.7,730.7,731.4,731.4,731.9,731.9,731.2,731.2,732.4,732.4,8.12,0.00,0.00,8.21,8.46,0.00,0.00,8.44,8.08,0.00,0.00,8.01,8.25,0.00,8.33,0.00,0.00,8.14,8.30,0.00,34743.19,2022/05/22 05:10:03,2022/05/21 18:01:15,3539.20,3553.76,3570.51,3525.72,3513.99,3509.15,3590.79,3609.78,3561.41,3576.23,10546.52,34740.30,0.0,35550.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 07:55:00,Grid connected,394.7,393.5,391.6,230.0,227.2,227.4,89.561,89.854,89.814,98.38,52.3,0.997,49.86,61.347,0.380,59.36,62.364,686.6,686.6,687.5,687.5,673.3,673.3,677.5,677.5,682.7,682.7,677.0,677.0,677.3,677.3,674.4,674.4,671.1,671.1,677.5,677.5,8.82,0.00,0.00,8.80,9.69,0.00,0.00,9.68,8.83,0.00,0.00,8.98,9.08,0.00,9.31,0.00,0.00,9.03,9.21,0.00,34748.01,2022/05/22 05:10:03,2022/05/21 18:01:15,3539.70,3554.26,3571.03,3526.23,3514.48,3509.64,3591.29,3610.28,3561.90,3576.73,10551.34,34745.12,0.0,35555.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:00:00,Grid connected,395.7,395.6,393.8,231.0,228.3,228.4,81.727,81.973,81.824,98.43,52.9,0.997,50.09,56.183,0.616,64.32,57.097,677.1,677.1,683.7,683.7,677.2,677.2,675.4,675.4,679.0,679.0,671.0,671.0,678.6,678.6,676.1,676.1,675.0,675.0,671.4,671.4,8.27,0.00,0.00,8.21,9.07,0.00,0.00,8.92,8.50,0.00,0.00,8.51,8.60,0.00,8.44,0.00,0.00,8.26,8.29,0.00,34752.97,2022/05/22 05:10:03,2022/05/21 18:01:15,3540.20,3554.75,3571.56,3526.77,3514.97,3510.13,3591.79,3610.79,3562.41,3577.23,10556.30,34750.08,0.0,35560.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:05:00,Grid connected,393.6,393.8,392.1,229.9,227.7,227.3,75.326,75.537,75.393,98.43,53.8,0.997,50.06,51.459,-1.686,68.86,52.317,688.4,688.4,677.6,677.6,677.0,677.0,686.8,686.8,688.7,688.7,680.3,680.3,682.7,682.7,672.9,672.9,680.5,680.5,667.7,667.7,8.14,0.00,0.00,8.24,8.61,0.00,0.00,8.18,7.31,0.00,0.00,7.35,7.45,0.00,7.54,0.00,0.00,7.28,7.40,0.00,34757.51,2022/05/22 05:10:03,2022/05/21 18:01:15,3540.64,3555.20,3572.05,3527.25,3515.42,3510.59,3592.25,3611.25,3562.87,3577.70,10560.78,34754.56,0.0,35565.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:10:00,Grid connected,397.8,396.9,395.2,231.5,229.3,229.0,84.088,84.367,84.181,98.43,54.2,0.997,50.11,57.939,-2.425,72.99,58.887,683.1,683.1,688.8,688.8,677.2,677.2,683.5,683.5,682.7,682.7,683.0,683.0,682.7,682.7,678.1,678.1,688.8,688.8,689.4,689.4,8.03,0.00,0.00,8.05,8.99,0.00,0.00,8.91,8.70,0.00,0.00,8.77,8.82,0.00,8.85,0.00,0.00,8.76,8.63,0.00,34761.64,2022/05/22 05:10:03,2022/05/21 18:01:15,3541.05,3555.61,3572.48,3527.68,3515.83,3511.00,3592.68,3611.68,3563.29,3578.12,10564.97,34758.75,0.0,35569.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:15:00,Grid connected,394.6,394.2,392.3,229.1,227.3,226.8,57.675,57.834,57.552,98.43,54.6,0.997,50.12,39.422,0.367,77.65,40.047,683.1,683.1,677.7,677.7,677.1,677.1,677.4,677.4,677.8,677.8,677.0,677.0,677.3,677.3,675.9,675.9,671.1,671.1,677.5,677.5,5.80,0.00,0.00,5.82,6.11,0.00,0.00,6.06,5.77,0.00,0.00,5.84,6.12,0.00,6.00,0.00,0.00,6.02,6.00,0.00,34766.30,2022/05/22 05:10:03,2022/05/21 18:01:15,3541.52,3556.07,3572.98,3528.17,3516.29,3511.46,3593.15,3612.15,3563.77,3578.59,10569.65,34763.43,0.0,35574.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:20:00,Grid connected,393.0,392.5,390.6,228.7,226.1,226.8,57.897,58.019,57.958,98.43,55.4,0.997,50.14,39.507,1.045,81.28,40.133,683.1,683.1,689.6,689.6,677.1,677.1,683.4,683.4,682.7,682.7,689.0,689.0,686.8,686.8,683.7,683.7,680.5,680.5,677.5,677.5,5.81,0.00,0.00,5.89,6.11,0.00,0.00,6.05,5.92,0.00,0.00,5.84,5.86,0.00,5.98,0.00,0.00,5.82,5.97,0.00,34769.97,2022/05/22 05:10:03,2022/05/21 18:01:15,3541.88,3556.44,3573.36,3528.56,3516.66,3511.83,3593.53,3612.53,3564.14,3578.97,10573.27,34767.05,0.0,35577.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:25:00,Grid connected,392.8,391.4,389.6,228.7,226.1,226.8,75.441,75.655,75.490,98.43,55.4,0.997,50.00,51.359,-1.345,85.00,52.189,683.3,683.3,695.7,695.7,683.7,683.7,689.5,689.5,693.7,693.7,694.2,694.2,683.1,683.1,689.7,689.7,689.1,689.1,689.5,689.5,7.49,0.00,0.00,7.52,8.02,0.00,0.00,7.76,7.41,0.00,0.00,7.49,7.64,0.00,7.63,0.00,0.00,7.63,7.73,0.00,34773.65,2022/05/22 05:10:03,2022/05/21 18:01:15,3542.24,3556.80,3573.75,3528.94,3517.03,3512.21,3593.91,3612.91,3564.52,3579.34,10576.97,34770.75,0.0,35581.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:30:00,Grid connected,392.8,392.5,390.8,228.7,227.1,226.8,79.332,79.533,79.354,98.46,55.4,0.997,50.08,54.094,0.338,89.05,54.940,677.1,677.1,695.7,695.7,689.2,689.2,688.5,688.5,683.5,683.5,683.1,683.1,691.2,691.2,685.2,685.2,688.1,688.1,678.4,678.4,7.85,0.00,0.00,7.63,8.51,0.00,0.00,8.42,8.14,0.00,0.00,7.95,8.17,0.00,8.16,0.00,0.00,8.12,8.21,0.00,34777.70,2022/05/22 05:10:03,2022/05/21 18:01:15,3542.65,3557.21,3574.18,3529.36,3517.43,3512.60,3594.31,3613.33,3564.93,3579.76,10581.02,34774.80,0.0,35585.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:35:00,Grid connected,391.7,391.4,389.7,228.7,226.1,225.8,82.591,82.645,82.446,98.37,55.2,0.997,50.06,56.077,-0.329,93.67,56.994,679.1,679.1,689.6,689.6,684.9,684.9,686.7,686.7,688.7,688.7,683.0,683.0,687.3,687.3,686.0,686.0,679.9,679.9,680.4,680.4,8.19,0.00,0.00,8.00,8.73,0.00,0.00,8.67,8.26,0.00,0.00,8.23,8.27,0.00,8.44,0.00,0.00,8.48,8.54,0.00,34782.32,2022/05/22 05:10:03,2022/05/21 18:01:15,3543.12,3557.67,3574.66,3529.85,3517.90,3513.06,3594.80,3613.80,3565.40,3580.23,10585.65,34779.43,0.0,35590.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:40:00,Grid connected,392.7,392.3,389.9,228.7,226.1,225.8,95.447,95.743,95.545,98.40,55.4,0.997,50.08,65.071,-0.942,98.43,66.149,683.1,683.1,683.6,683.6,682.6,682.6,684.2,684.2,682.7,682.7,688.3,688.3,677.3,677.3,683.7,683.7,689.1,689.1,688.8,688.8,9.29,0.00,0.00,9.53,10.00,0.00,0.00,9.81,9.55,0.00,0.00,9.56,9.59,0.00,9.62,0.00,0.00,9.64,9.75,0.00,34787.08,2022/05/22 05:10:03,2022/05/21 18:01:15,3543.58,3558.14,3575.16,3530.34,3518.37,3513.55,3595.28,3614.29,3565.89,3580.71,10590.41,34784.19,0.0,35595.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:45:00,Grid connected,392.7,391.2,391.0,228.7,226.1,225.8,100.853,101.008,100.875,98.30,55.6,0.997,50.15,68.593,-0.172,103.95,69.765,677.1,677.1,677.7,677.7,671.1,671.1,680.9,680.9,680.5,680.5,679.5,679.5,673.9,673.9,671.7,671.7,677.1,677.1,677.4,677.4,10.13,0.00,0.00,10.17,10.64,0.00,0.00,10.46,10.01,0.00,0.00,10.16,10.19,0.00,10.33,0.00,0.00,10.24,10.21,0.00,34792.60,2022/05/22 05:10:03,2022/05/21 18:01:15,3544.14,3558.70,3575.74,3530.92,3518.92,3514.10,3595.85,3614.86,3566.45,3581.28,10595.94,34789.72,0.0,35600.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:50:00,Grid connected,391.2,391.2,389.4,227.5,225.1,225.8,77.534,77.806,77.625,98.42,56.6,0.997,50.12,52.576,0.049,109.35,53.420,676.4,676.4,665.7,665.7,676.9,676.9,671.5,671.5,680.7,680.7,683.0,683.0,684.0,684.0,670.6,670.6,666.8,666.8,677.4,677.4,7.08,0.00,0.00,7.21,7.95,0.00,0.00,8.07,7.87,0.00,0.00,8.04,8.04,0.00,8.16,0.00,0.00,8.04,8.05,0.00,34798.00,2022/05/22 05:10:03,2022/05/21 18:01:15,3544.67,3559.23,3576.31,3531.48,3519.46,3514.64,3596.40,3615.42,3567.01,3581.84,10601.27,34795.05,0.0,35606.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 08:55:00,Grid connected,391.2,390.0,389.3,228.5,225.1,224.8,107.270,107.619,107.303,98.31,57.2,0.997,50.05,72.669,1.401,113.66,73.933,684.7,684.7,683.9,683.9,677.2,677.2,683.5,683.5,682.4,682.4,671.7,671.7,677.3,677.3,689.7,689.7,677.1,677.1,672.0,672.0,10.55,0.00,0.00,10.52,11.29,0.00,0.00,11.14,10.68,0.00,0.00,10.80,10.96,0.00,10.96,0.00,0.00,10.93,10.83,0.00,34802.31,2022/05/22 05:10:03,2022/05/21 18:01:15,3545.10,3559.66,3576.76,3531.94,3519.89,3515.07,3596.84,3615.87,3567.45,3582.28,10605.65,34799.43,0.0,35610.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:00:00,Grid connected,389.0,388.4,387.1,227.5,224.1,223.7,104.369,104.737,104.386,98.31,57.2,0.997,50.18,70.383,-0.236,119.57,71.608,671.1,671.1,677.7,677.7,665.1,665.1,665.5,665.5,670.7,670.7,671.0,671.0,670.2,670.2,673.1,673.1,671.1,671.1,671.4,671.4,10.33,0.00,0.00,10.26,11.06,0.00,0.00,10.96,10.39,0.00,0.00,10.48,10.76,0.00,10.61,0.00,0.00,10.50,10.80,0.00,34808.29,2022/05/22 05:10:03,2022/05/21 18:01:15,3545.70,3560.26,3577.39,3532.56,3520.49,3515.68,3597.46,3616.48,3568.06,3582.89,10611.56,34805.34,0.0,35616.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:05:00,Grid connected,389.9,388.6,387.3,227.5,224.2,223.7,105.866,106.139,106.086,98.31,57.8,0.997,49.99,71.536,0.701,125.59,72.780,677.1,677.1,671.6,671.6,665.1,665.1,659.5,659.5,670.7,670.7,664.2,664.2,663.5,663.5,667.2,667.2,665.9,665.9,665.4,665.4,10.58,0.00,0.00,10.57,11.27,0.00,0.00,11.36,10.65,0.00,0.00,10.75,10.85,0.00,11.11,0.00,0.00,11.00,10.97,0.00,34814.24,2022/05/22 05:10:03,2022/05/21 18:01:15,3546.29,3560.86,3578.03,3533.19,3521.09,3516.27,3598.07,3617.10,3568.67,3583.50,10617.58,34811.36,0.0,35623.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:10:00,Grid connected,390.0,388.6,387.4,227.5,225.2,224.8,103.818,104.045,103.778,98.31,58.8,0.997,50.13,70.180,-0.318,131.46,71.401,663.6,663.6,671.7,671.7,664.0,664.0,661.9,661.9,668.1,668.1,665.0,665.0,665.3,665.3,659.7,659.7,659.1,659.1,663.0,663.0,10.35,0.00,0.00,10.43,11.27,0.00,0.00,10.94,10.57,0.00,0.00,10.43,10.62,0.00,10.86,0.00,0.00,10.77,10.82,0.00,34820.11,2022/05/22 05:10:03,2022/05/21 18:01:15,3546.88,3561.44,3578.65,3533.81,3521.67,3516.86,3598.68,3617.70,3569.27,3584.10,10623.45,34817.23,0.0,35629.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:15:00,Grid connected,387.1,385.4,383.9,225.2,222.2,221.6,106.633,107.174,106.683,98.31,59.4,0.997,50.07,71.535,-0.087,137.29,72.787,665.1,665.1,665.7,665.7,671.1,671.1,665.3,665.3,665.0,665.0,670.7,670.7,665.3,665.3,665.7,665.7,665.2,665.2,665.5,665.5,10.54,0.00,0.00,10.83,11.39,0.00,0.00,11.37,10.65,0.00,0.00,10.80,10.83,0.00,11.03,0.00,0.00,10.91,10.86,0.00,34825.94,2022/05/22 05:10:03,2022/05/21 18:01:15,3547.45,3562.03,3579.27,3534.43,3522.26,3517.44,3599.27,3618.30,3569.86,3584.70,10629.28,34823.06,0.0,35635.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:20:00,Grid connected,388.3,386.6,385.0,226.2,223.3,222.6,111.930,112.139,111.866,98.31,60.0,0.997,50.00,75.180,1.184,143.48,76.503,667.1,667.1,671.8,671.8,654.9,654.9,656.3,656.3,658.8,658.8,665.2,665.2,653.4,653.4,659.8,659.8,659.1,659.1,659.4,659.4,11.17,0.00,0.00,11.16,12.14,0.00,0.00,11.97,11.40,0.00,0.00,11.53,11.67,0.00,11.59,0.00,0.00,11.61,11.57,0.00,34832.13,2022/05/22 05:10:03,2022/05/21 18:01:15,3548.08,3562.64,3579.93,3535.07,3522.88,3518.07,3599.90,3618.94,3570.50,3585.33,10635.40,34829.18,0.0,35641.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:25:00,Grid connected,388.1,387.5,386.0,226.2,223.3,222.6,100.321,100.468,100.118,98.31,60.6,0.997,50.06,67.499,-1.263,149.32,68.667,665.1,665.1,671.6,671.6,659.0,659.0,665.2,665.2,664.3,664.3,665.0,665.0,665.3,665.3,665.6,665.6,659.2,659.2,665.3,665.3,10.14,0.00,0.00,10.09,10.78,0.00,0.00,10.71,9.96,0.00,0.00,10.00,10.21,0.00,10.25,0.00,0.00,10.20,10.32,0.00,34837.97,2022/05/22 05:10:03,2022/05/21 18:01:15,3548.66,3563.24,3580.55,3535.69,3523.47,3518.65,3600.51,3619.54,3571.09,3585.92,10641.30,34835.08,0.0,35647.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:30:00,Grid connected,389.3,388.5,387.0,227.2,224.3,223.6,97.043,97.466,97.220,98.31,61.0,0.997,49.94,65.652,0.592,155.07,66.774,667.3,667.3,671.7,671.7,671.1,671.1,668.6,668.6,661.9,661.9,659.0,659.0,665.3,665.3,659.7,659.7,665.1,665.1,662.3,662.3,9.76,0.00,0.00,9.85,10.43,0.00,0.00,10.45,9.69,0.00,0.00,9.82,9.83,0.00,10.11,0.00,0.00,9.97,10.05,0.00,34843.72,2022/05/22 05:10:03,2022/05/21 18:01:15,3549.24,3563.82,3581.16,3536.29,3524.04,3519.22,3601.09,3620.13,3571.68,3586.51,10647.05,34840.83,0.0,35653.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:35:00,Grid connected,384.9,385.2,382.8,223.0,222.9,222.5,0.281,0.281,0.283,0.00,61.2,0.000,49.94,0.000,-0.089,159.76,0.000,815.7,815.7,818.6,818.6,818.0,818.0,815.6,815.6,816.6,816.6,815.9,815.9,815.1,815.1,817.0,817.0,814.9,814.9,815.8,815.8,0.05,0.00,0.00,0.18,0.05,0.00,0.00,-0.04,0.04,0.00,0.00,-0.04,0.05,0.00,0.08,0.00,0.00,-0.06,0.06,0.00,34848.41,2022/05/22 05:10:03,2022/05/21 18:01:15,3549.70,3564.29,3581.66,3536.79,3524.51,3519.70,3601.58,3620.61,3572.16,3586.99,10651.68,34845.46,0.0,35657.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:40:00,Grid connected,392.4,391.2,389.4,228.0,226.2,225.6,82.714,82.885,82.602,98.37,60.8,1.000,50.15,56.205,-0.972,164.42,57.131,677.1,677.1,682.2,682.2,671.1,671.1,677.4,677.4,671.3,671.3,665.0,665.0,671.3,671.3,671.7,671.7,668.8,668.8,671.5,671.5,8.18,0.00,0.00,8.38,8.79,0.00,0.00,8.61,8.36,0.00,0.00,8.48,8.55,0.00,8.66,0.00,0.00,8.51,8.53,0.00,34853.07,2022/05/22 05:10:03,2022/05/21 18:01:15,3550.18,3564.76,3582.16,3537.28,3524.98,3520.16,3602.05,3621.08,3572.63,3587.46,10656.39,34850.17,0.0,35662.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:45:00,Grid connected,391.4,390.2,388.2,228.0,225.2,224.6,88.242,88.562,88.433,98.37,60.6,1.000,50.12,59.862,1.210,169.23,60.847,683.1,683.1,682.5,682.5,682.6,682.6,683.4,683.4,675.5,675.5,677.0,677.0,683.3,683.3,683.5,683.5,682.5,682.5,676.9,676.9,8.75,0.00,0.00,8.89,9.34,0.00,0.00,9.18,8.87,0.00,0.00,8.78,8.83,0.00,8.94,0.00,0.00,8.94,8.98,0.00,34857.88,2022/05/22 05:10:03,2022/05/21 18:01:15,3550.66,3565.24,3582.67,3537.78,3525.45,3520.64,3602.54,3621.57,3573.12,3587.95,10661.26,34855.04,0.0,35667.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:50:00,Grid connected,388.4,387.9,385.1,226.0,224.2,223.6,59.494,59.692,59.577,98.47,60.6,1.000,49.99,40.050,-1.278,172.98,40.672,689.1,689.1,661.6,661.6,686.3,686.3,677.4,677.4,675.5,675.5,678.7,678.7,665.3,665.3,683.7,683.7,683.1,683.1,673.1,673.1,6.05,0.00,0.00,6.33,6.24,0.00,0.00,6.28,5.79,0.00,0.00,5.93,5.99,0.00,6.02,0.00,0.00,5.86,6.07,0.00,34861.63,2022/05/22 05:10:03,2022/05/21 18:01:15,3551.04,3565.64,3583.06,3538.17,3525.82,3521.02,3602.93,3621.96,3573.50,3588.33,10664.94,34858.72,0.0,35671.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 09:55:00,Grid connected,389.4,388.9,386.3,226.0,224.2,224.7,64.545,64.729,64.593,98.44,60.0,1.000,50.02,43.558,0.064,176.70,44.244,688.2,688.2,686.0,686.0,677.7,677.7,683.3,683.3,681.5,681.5,678.9,678.9,677.3,677.3,677.7,677.7,685.0,685.0,679.4,679.4,6.29,0.00,0.00,6.34,6.79,0.00,0.00,6.68,6.45,0.00,0.00,6.47,6.55,0.00,6.58,0.00,0.00,6.43,6.54,0.00,34865.35,2022/05/22 05:10:03,2022/05/21 18:01:15,3551.42,3566.01,3583.45,3538.56,3526.19,3521.38,3603.30,3622.34,3573.88,3588.71,10668.66,34862.44,0.0,35675.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:00:00,Grid connected,390.3,389.7,388.3,227.0,225.2,225.7,62.483,62.804,62.493,98.44,59.8,1.000,50.08,42.328,0.079,180.19,42.995,683.1,683.1,690.0,690.0,683.1,683.1,683.4,683.4,675.7,675.7,677.0,677.0,682.1,682.1,688.8,688.8,677.1,677.1,683.5,683.5,6.06,0.00,0.00,6.09,6.56,0.00,0.00,6.36,6.20,0.00,0.00,6.19,6.33,0.00,6.33,0.00,0.00,6.22,6.26,0.00,34868.84,2022/05/22 05:10:03,2022/05/21 18:01:15,3551.77,3566.36,3583.82,3538.93,3526.53,3521.73,3603.66,3622.70,3574.24,3589.07,10672.15,34865.93,0.0,35678.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:05:00,Grid connected,390.3,389.7,387.3,227.0,225.2,224.7,67.243,67.229,67.084,98.44,59.2,1.000,50.15,45.499,-0.330,183.85,46.225,680.6,680.6,693.5,693.5,691.4,691.4,683.4,683.4,681.5,681.5,685.7,685.7,683.3,683.3,683.7,683.7,685.7,685.7,692.1,692.1,6.54,0.00,0.00,6.50,7.00,0.00,0.00,6.80,6.62,0.00,0.00,6.66,6.75,0.00,6.74,0.00,0.00,6.65,6.71,0.00,34872.55,2022/05/22 05:10:03,2022/05/21 18:01:15,3552.14,3566.73,3584.21,3539.31,3526.90,3522.11,3604.03,3623.08,3574.61,3589.44,10675.82,34869.60,0.0,35682.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:10:00,Grid connected,388.2,387.4,385.1,225.9,224.0,223.6,72.535,72.772,72.635,98.44,59.0,1.000,50.15,48.878,0.390,187.53,49.658,683.5,683.5,690.9,690.9,689.1,689.1,690.0,690.0,686.6,686.6,677.7,677.7,689.3,689.3,689.8,689.8,689.8,689.8,689.5,689.5,6.91,0.00,0.00,6.94,7.49,0.00,0.00,7.27,6.94,0.00,0.00,7.06,7.10,0.00,7.18,0.00,0.00,7.22,7.14,0.00,34876.18,2022/05/22 05:10:03,2022/05/21 18:01:15,3552.49,3567.08,3584.59,3539.69,3527.27,3522.47,3604.42,3623.45,3574.99,3589.82,10679.49,34873.27,0.0,35686.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:15:00,Grid connected,386.7,386.0,383.9,224.9,223.0,222.5,79.125,79.333,79.150,98.44,58.4,1.000,50.08,53.157,0.615,191.92,54.010,686.2,686.2,689.7,689.7,683.1,683.1,683.4,683.4,681.5,681.5,683.0,683.0,683.3,683.3,683.7,683.7,689.1,689.1,693.6,693.6,7.70,0.00,0.00,7.59,8.33,0.00,0.00,8.05,7.80,0.00,0.00,7.95,8.04,0.00,8.10,0.00,0.00,7.79,7.95,0.00,34880.57,2022/05/22 05:10:03,2022/05/21 18:01:15,3552.94,3567.53,3585.06,3540.16,3527.71,3522.91,3604.86,3623.90,3575.44,3590.27,10683.89,34877.67,0.0,35690.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:20:00,Grid connected,389.2,388.2,386.6,227.1,225.0,224.5,77.465,77.670,77.479,98.44,58.4,1.000,50.10,52.303,0.733,196.19,53.148,683.1,683.1,692.0,692.0,688.6,688.6,679.1,679.1,683.5,683.5,683.0,683.0,688.5,688.5,688.7,688.7,677.1,677.1,683.4,683.4,7.48,0.00,0.00,7.53,7.89,0.00,0.00,7.80,7.58,0.00,0.00,7.51,7.83,0.00,7.87,0.00,0.00,7.84,7.73,0.00,34884.84,2022/05/22 05:10:03,2022/05/21 18:01:15,3553.36,3567.95,3585.50,3540.60,3528.14,3523.33,3605.30,3624.34,3575.87,3590.70,10688.11,34881.89,0.0,35695.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:25:00,Grid connected,393.0,391.9,390.6,228.1,226.6,225.8,84.460,84.470,84.487,98.44,58.4,1.000,50.12,57.555,-0.805,200.66,58.503,683.1,683.1,689.7,689.7,685.5,685.5,684.6,684.6,681.5,681.5,683.0,683.0,685.4,685.4,681.9,681.9,677.1,677.1,683.4,683.4,8.32,0.00,0.00,8.16,8.76,0.00,0.00,8.58,8.44,0.00,0.00,8.39,8.47,0.00,8.66,0.00,0.00,8.54,8.61,0.00,34889.31,2022/05/22 05:10:03,2022/05/21 18:01:15,3553.80,3568.40,3585.97,3541.06,3528.58,3523.79,3605.76,3624.80,3576.34,3591.16,10692.63,34886.41,0.0,35699.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:30:00,Grid connected,387.9,386.1,384.5,225.5,223.3,222.4,94.763,95.027,94.713,98.34,58.2,1.000,50.04,63.622,-1.405,205.83,64.676,679.0,679.0,677.7,677.7,683.2,683.2,683.4,683.4,681.5,681.5,677.1,677.1,675.5,675.5,677.7,677.7,671.1,671.1,674.1,674.1,9.30,0.00,0.00,9.26,9.60,0.00,0.00,9.47,9.20,0.00,0.00,9.41,9.52,0.00,9.69,0.00,0.00,9.47,9.62,0.00,34894.48,2022/05/22 05:10:03,2022/05/21 18:01:15,3554.33,3568.91,3586.51,3541.59,3529.10,3524.31,3606.29,3625.33,3576.86,3591.70,10697.81,34891.59,0.0,35704.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:35:00,Grid connected,387.6,386.8,384.3,226.5,223.3,222.5,101.223,101.586,101.103,98.34,58.6,1.000,50.05,68.043,1.020,211.31,69.206,676.9,676.9,677.7,677.7,677.0,677.0,677.3,677.3,675.5,675.5,670.2,670.2,677.5,677.5,671.7,671.7,677.1,677.1,676.6,676.6,9.98,0.00,0.00,10.03,10.32,0.00,0.00,10.17,10.00,0.00,0.00,10.24,10.21,0.00,10.26,0.00,0.00,10.28,10.23,0.00,34899.96,2022/05/22 05:10:03,2022/05/21 18:01:15,3554.87,3569.47,3587.08,3542.16,3529.65,3524.86,3606.87,3625.90,3577.43,3592.26,10703.30,34897.08,0.0,35710.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:40:00,Grid connected,390.3,388.1,386.5,226.5,224.3,223.7,99.135,99.525,99.135,98.34,59.0,1.000,50.18,67.129,-0.549,216.84,68.283,671.1,671.1,677.7,677.7,673.4,673.4,671.3,671.3,669.5,669.5,671.0,671.0,665.3,665.3,671.7,671.7,671.1,671.1,671.5,671.5,9.97,0.00,0.00,10.00,10.19,0.00,0.00,10.11,10.00,0.00,0.00,10.02,10.29,0.00,10.33,0.00,0.00,10.21,10.20,0.00,34905.55,2022/05/22 05:10:03,2022/05/21 18:01:15,3555.43,3570.03,3587.66,3542.73,3530.22,3525.42,3607.44,3626.48,3578.01,3592.84,10708.82,34902.60,0.0,35716.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:45:00,Grid connected,393.5,392.4,390.9,229.5,226.3,225.7,101.229,101.729,101.411,98.34,59.6,1.000,50.09,69.239,2.365,222.46,70.423,671.1,671.1,671.6,671.6,675.8,675.8,674.8,674.8,666.3,666.3,665.0,665.0,671.3,671.3,667.7,667.7,667.7,667.7,671.4,671.4,10.09,0.00,0.00,10.35,10.52,0.00,0.00,10.37,10.42,0.00,0.00,10.39,10.45,0.00,10.69,0.00,0.00,10.43,10.51,0.00,34911.18,2022/05/22 05:10:03,2022/05/21 18:01:15,3555.99,3570.59,3588.24,3543.30,3530.78,3525.99,3608.02,3627.06,3578.58,3593.42,10714.51,34908.29,0.0,35721.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:50:00,Grid connected,393.5,391.4,389.9,229.5,226.2,225.7,110.496,110.650,110.505,98.34,60.0,1.000,50.17,75.179,0.201,228.60,76.518,681.1,681.1,683.4,683.4,682.6,682.6,686.7,686.7,678.3,678.3,681.5,681.5,685.5,685.5,684.1,684.1,683.1,683.1,692.4,692.4,11.11,0.00,0.00,11.23,11.32,0.00,0.00,11.28,11.20,0.00,0.00,11.19,11.33,0.00,11.41,0.00,0.00,11.45,11.20,0.00,34917.25,2022/05/22 05:10:03,2022/05/21 18:01:15,3556.60,3571.20,3588.86,3543.92,3531.38,3526.60,3608.65,3627.69,3579.22,3594.05,10720.59,34914.37,0.0,35728.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 10:55:00,Grid connected,393.6,392.5,390.9,229.5,226.2,225.7,105.502,106.040,105.489,98.34,60.6,1.000,50.11,71.889,1.071,234.84,73.110,661.1,661.1,662.1,662.1,665.1,665.1,665.4,665.4,651.5,651.5,659.0,659.0,661.4,661.4,659.7,659.7,665.1,665.1,665.5,665.5,10.80,0.00,0.00,10.82,11.06,0.00,0.00,11.09,11.08,0.00,0.00,11.05,11.25,0.00,11.27,0.00,0.00,11.11,11.20,0.00,34923.49,2022/05/22 05:10:03,2022/05/21 18:01:15,3557.23,3571.83,3589.51,3544.55,3532.02,3527.23,3609.30,3628.33,3579.86,3594.70,10726.90,34920.68,0.0,35734.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:00:00,Grid connected,392.9,391.3,389.1,228.4,225.8,225.7,104.428,104.707,104.347,98.28,61.4,1.000,50.12,71.013,0.257,241.04,72.226,653.1,653.1,659.7,659.7,648.2,648.2,653.3,653.3,646.2,646.2,653.1,653.1,659.3,659.3,653.7,653.7,659.2,659.2,659.6,659.6,10.78,0.00,0.00,10.87,11.19,0.00,0.00,10.95,10.79,0.00,0.00,11.01,11.20,0.00,11.29,0.00,0.00,10.95,11.11,0.00,34929.76,2022/05/22 05:10:03,2022/05/21 18:01:15,3557.87,3572.47,3590.15,3545.20,3532.64,3527.86,3609.95,3628.99,3580.50,3595.34,10733.10,34926.88,0.0,35740.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:05:00,Grid connected,392.8,391.9,390.3,228.3,226.8,225.7,92.425,92.526,92.303,98.41,62.0,1.000,50.23,62.896,-0.216,246.58,63.945,675.2,675.2,677.8,677.8,677.8,677.8,682.1,682.1,678.2,678.2,681.2,681.2,684.3,684.3,683.2,683.2,682.9,682.9,690.8,690.8,9.31,0.00,0.00,9.33,9.50,0.00,0.00,9.28,9.43,0.00,0.00,9.46,9.44,0.00,9.50,0.00,0.00,9.44,9.33,0.00,34935.23,2022/05/22 05:10:03,2022/05/21 18:01:15,3558.41,3573.02,3590.71,3545.75,3533.20,3528.41,3610.52,3629.56,3581.07,3595.92,10738.56,34932.34,0.0,35746.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:10:00,Grid connected,392.8,390.6,389.9,228.4,225.6,225.0,108.018,108.350,107.976,98.30,62.0,1.000,50.05,73.450,1.796,252.31,74.706,659.1,659.1,663.8,663.8,659.0,659.0,653.2,653.2,653.9,653.9,659.0,659.0,653.2,653.2,664.4,664.4,659.1,659.1,659.5,659.5,11.14,0.00,0.00,11.16,11.20,0.00,0.00,11.39,11.15,0.00,0.00,11.26,11.56,0.00,11.52,0.00,0.00,11.41,11.47,0.00,34941.03,2022/05/22 05:10:03,2022/05/21 18:01:15,3559.00,3573.60,3591.31,3546.34,3533.78,3529.00,3611.13,3630.15,3581.67,3596.52,10744.30,34938.08,0.0,35752.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:15:00,Grid connected,394.8,393.3,391.9,230.7,227.9,227.2,119.163,119.227,119.004,98.21,62.2,1.000,50.13,81.288,-0.477,258.92,82.761,676.2,676.2,677.9,677.9,675.3,675.3,679.0,679.0,674.7,674.7,677.0,677.0,680.8,680.8,679.1,679.1,678.7,678.7,686.3,686.3,12.17,0.00,0.00,12.15,12.41,0.00,0.00,12.15,12.08,0.00,0.00,12.14,12.35,0.00,12.32,0.00,0.00,12.38,12.21,0.00,34947.57,2022/05/22 05:10:03,2022/05/21 18:01:15,3559.66,3574.26,3591.97,3547.00,3534.44,3529.66,3611.80,3630.83,3582.34,3597.19,10750.84,34944.62,0.0,35759.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:20:00,Grid connected,392.8,390.8,389.8,228.7,225.8,225.1,113.053,113.407,113.011,98.21,63.0,1.000,50.05,76.853,1.060,265.53,78.206,650.8,650.8,654.0,654.0,650.5,650.5,647.2,647.2,640.7,640.7,647.1,647.1,645.1,645.1,652.4,652.4,647.0,647.0,659.3,659.3,11.78,0.00,0.00,11.92,12.20,0.00,0.00,11.90,12.00,0.00,0.00,12.08,12.28,0.00,12.29,0.00,0.00,12.06,12.03,0.00,34954.18,2022/05/22 05:10:03,2022/05/21 18:01:15,3560.33,3574.93,3592.65,3547.68,3535.11,3530.32,3612.49,3631.52,3583.03,3597.88,10757.52,34951.30,0.0,35765.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:25:00,Grid connected,398.1,396.0,394.1,232.1,228.9,228.1,113.314,113.503,113.276,98.31,63.6,1.000,50.22,77.953,0.091,272.00,79.326,654.6,654.6,650.1,650.1,648.8,648.8,649.6,649.6,653.6,653.6,649.6,649.6,650.1,650.1,649.4,649.4,655.4,655.4,647.3,647.3,11.79,0.00,0.00,11.97,12.17,0.00,0.00,11.94,11.84,0.00,0.00,11.93,12.35,0.00,12.44,0.00,0.00,12.14,12.49,0.00,34960.65,2022/05/22 05:10:03,2022/05/21 18:01:15,3560.97,3575.58,3593.31,3548.33,3535.75,3530.98,3613.16,3632.18,3583.70,3598.55,10763.99,34957.77,0.0,35772.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:30:00,Grid connected,394.6,392.4,391.2,229.7,226.7,226.0,99.864,100.217,99.912,98.32,64.0,1.000,50.13,68.229,0.663,277.62,69.381,659.7,659.7,660.0,660.0,658.7,658.7,660.6,660.6,651.9,651.9,648.5,648.5,647.9,647.9,651.7,651.7,660.5,660.5,658.1,658.1,10.35,0.00,0.00,10.45,10.48,0.00,0.00,10.37,10.27,0.00,0.00,10.36,10.75,0.00,10.80,0.00,0.00,10.65,10.67,0.00,34966.27,2022/05/22 05:10:03,2022/05/21 18:01:15,3561.55,3576.17,3593.88,3548.90,3536.33,3531.54,3613.73,3632.76,3584.27,3599.13,10769.60,34963.38,0.0,35778.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:35:00,Grid connected,396.0,394.5,392.9,229.7,227.7,227.0,89.754,89.938,89.757,98.42,64.0,1.000,50.07,61.455,1.537,283.15,62.479,659.8,659.8,678.0,678.0,658.0,658.0,659.3,659.3,663.4,663.4,659.0,659.0,659.4,659.4,652.5,652.5,664.9,664.9,659.6,659.6,9.33,0.00,0.00,9.17,9.48,0.00,0.00,9.37,9.45,0.00,0.00,9.34,9.51,0.00,9.62,0.00,0.00,9.67,9.50,0.00,34971.86,2022/05/22 05:10:03,2022/05/21 18:01:15,3562.11,3576.74,3594.45,3549.46,3536.89,3532.11,3614.32,3633.35,3584.86,3599.71,10775.13,34968.91,0.0,35784.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:40:00,Grid connected,399.8,398.8,397.3,232.7,230.7,230.2,78.448,78.772,78.352,98.42,63.8,1.000,50.15,54.414,0.933,287.85,55.293,667.5,667.5,678.0,678.0,675.0,675.0,665.2,665.2,675.9,675.9,671.1,671.1,665.3,665.3,664.4,664.4,671.1,671.1,659.4,659.4,8.12,0.00,0.00,8.20,8.24,0.00,0.00,8.17,8.06,0.00,0.00,8.20,8.34,0.00,8.43,0.00,0.00,8.42,8.33,0.00,34976.50,2022/05/22 05:10:03,2022/05/21 18:01:15,3562.59,3577.21,3594.93,3549.93,3537.36,3532.58,3614.79,3633.83,3585.33,3600.19,10779.82,34973.60,0.0,35788.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:45:00,Grid connected,395.9,395.6,393.1,230.9,228.8,228.5,92.117,92.538,92.116,98.42,63.2,1.000,50.06,63.383,-0.199,292.65,64.433,672.1,672.1,678.0,678.0,677.9,677.9,675.3,675.3,675.8,675.8,671.1,671.1,676.4,676.4,670.5,670.5,677.1,677.1,675.5,675.5,9.42,0.00,0.00,9.43,9.39,0.00,0.00,9.53,9.56,0.00,0.00,9.43,9.75,0.00,9.81,0.00,0.00,9.78,9.83,0.00,34981.30,2022/05/22 05:10:03,2022/05/21 18:01:15,3563.07,3577.69,3595.41,3550.42,3537.84,3533.06,3615.29,3634.32,3585.83,3600.68,10784.63,34978.41,0.0,35793.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:50:00,Grid connected,396.9,395.9,394.5,231.9,228.7,228.5,95.701,95.883,95.640,98.31,62.8,1.000,49.95,65.973,0.470,297.98,67.101,671.1,671.1,678.2,678.2,671.1,671.1,671.3,671.3,669.8,669.8,659.1,659.1,664.0,664.0,670.5,670.5,665.1,665.1,671.4,671.4,9.91,0.00,0.00,9.91,9.85,0.00,0.00,9.87,9.93,0.00,0.00,10.09,10.13,0.00,10.14,0.00,0.00,10.10,10.05,0.00,34986.70,2022/05/22 05:10:03,2022/05/21 18:01:15,3563.62,3578.24,3595.96,3550.96,3538.38,3533.60,3615.84,3634.88,3586.38,3601.24,10790.03,34983.81,0.0,35799.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 11:55:00,Grid connected,395.9,394.6,393.4,230.8,227.7,227.5,93.365,93.429,93.193,98.31,62.6,1.000,50.22,64.045,0.526,303.44,65.113,671.1,671.1,684.0,684.0,671.1,671.1,677.3,677.3,672.7,672.7,665.1,665.1,665.3,665.3,658.5,658.5,665.1,665.1,665.5,665.5,9.47,0.00,0.00,9.46,9.77,0.00,0.00,9.57,9.61,0.00,0.00,9.65,10.01,0.00,10.06,0.00,0.00,9.97,10.02,0.00,34992.09,2022/05/22 05:10:03,2022/05/21 18:01:15,3564.16,3578.80,3596.51,3551.50,3538.92,3534.15,3616.41,3635.44,3586.94,3601.79,10795.36,34989.14,0.0,35804.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:00:00,Grid connected,397.3,396.8,394.5,230.8,228.7,228.5,96.676,96.964,96.621,98.31,62.6,1.000,50.06,66.601,-1.852,308.84,67.739,671.1,671.1,678.0,678.0,665.1,665.1,664.5,664.5,663.8,663.8,664.3,664.3,665.3,665.3,664.4,664.4,665.1,665.1,659.5,659.5,9.92,0.00,0.00,9.91,10.11,0.00,0.00,9.86,10.09,0.00,0.00,10.01,10.16,0.00,10.33,0.00,0.00,10.21,10.25,0.00,34997.49,2022/05/22 05:10:03,2022/05/21 18:01:15,3564.71,3579.34,3597.05,3552.04,3539.48,3534.70,3616.96,3635.99,3587.50,3602.36,10800.82,34994.60,0.0,35810.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:05:00,Grid connected,397.5,395.5,394.6,231.8,228.7,228.6,112.515,112.642,112.459,98.31,62.6,1.000,50.00,77.315,0.653,314.93,78.685,671.1,671.1,684.1,684.1,677.2,677.2,667.2,667.2,665.6,665.6,663.2,663.2,665.4,665.4,666.9,666.9,659.1,659.1,665.4,665.4,11.58,0.00,0.00,11.44,11.60,0.00,0.00,11.68,11.77,0.00,0.00,11.68,11.84,0.00,12.18,0.00,0.00,11.94,11.90,0.00,35003.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3565.32,3579.96,3597.68,3552.66,3540.09,3535.31,3617.60,3636.64,3588.13,3602.98,10806.92,35000.70,0.0,35816.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:10:00,Grid connected,395.8,394.4,393.4,230.8,227.7,227.6,110.746,111.114,110.505,98.31,63.0,1.000,49.98,76.066,0.969,321.20,77.421,671.4,671.4,666.0,666.0,670.8,670.8,666.3,666.3,662.6,662.6,666.0,666.0,665.4,665.4,670.4,670.4,665.1,665.1,665.4,665.4,11.41,0.00,0.00,11.57,11.45,0.00,0.00,11.36,11.42,0.00,0.00,11.49,11.67,0.00,11.74,0.00,0.00,11.75,11.75,0.00,35009.85,2022/05/22 05:10:03,2022/05/21 18:01:15,3565.96,3580.60,3598.31,3553.28,3540.73,3535.95,3618.25,3637.29,3588.77,3603.63,10813.19,35006.97,0.0,35822.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:15:00,Grid connected,395.0,394.4,392.4,230.4,227.7,227.6,95.962,96.271,95.876,98.31,63.6,1.000,49.90,65.762,-0.329,327.13,66.893,671.1,671.1,676.9,676.9,674.0,674.0,665.3,665.3,657.9,657.9,665.1,665.1,671.4,671.4,664.5,664.5,665.1,665.1,665.4,665.4,9.80,0.00,0.00,9.96,9.87,0.00,0.00,9.76,10.07,0.00,0.00,10.07,10.14,0.00,10.26,0.00,0.00,10.18,10.20,0.00,35015.78,2022/05/22 05:10:03,2022/05/21 18:01:15,3566.56,3581.20,3598.91,3553.87,3541.33,3536.55,3618.86,3637.90,3589.40,3604.25,10819.05,35012.83,0.0,35828.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:20:00,Grid connected,396.1,394.4,393.4,230.4,227.7,227.6,104.395,104.675,104.286,98.31,63.6,1.000,50.16,71.620,0.349,332.88,72.866,671.1,671.1,672.0,672.0,670.6,670.6,669.6,669.6,663.8,663.8,663.5,663.5,665.3,665.3,664.4,664.4,665.1,665.1,665.4,665.4,10.70,0.00,0.00,10.60,10.74,0.00,0.00,10.52,10.84,0.00,0.00,10.76,11.17,0.00,11.28,0.00,0.00,11.15,11.16,0.00,35021.53,2022/05/22 05:10:03,2022/05/21 18:01:15,3567.15,3581.79,3599.49,3554.44,3541.90,3537.14,3619.46,3638.51,3589.99,3604.85,10824.80,35018.58,0.0,35834.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:25:00,Grid connected,396.1,394.4,393.6,230.4,227.7,227.6,111.437,111.771,111.362,98.21,63.8,1.000,49.78,76.455,1.553,338.56,77.857,673.9,673.9,678.1,678.1,669.3,669.3,663.9,663.9,657.3,657.3,677.1,677.1,650.6,650.6,658.5,658.5,672.5,672.5,648.9,648.9,11.90,0.00,0.00,12.05,11.40,0.00,0.00,11.47,11.37,0.00,0.00,11.10,11.93,0.00,12.00,0.00,0.00,11.70,11.95,0.00,35027.21,2022/05/22 05:10:03,2022/05/21 18:01:15,3567.72,3582.37,3600.06,3555.01,3542.48,3537.71,3620.05,3639.10,3590.57,3605.43,10830.55,35024.33,0.0,35840.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:30:00,Grid connected,395.0,393.4,392.5,230.3,227.7,227.6,80.779,80.931,80.789,98.40,63.8,1.000,49.94,55.282,0.157,343.21,56.204,759.8,759.8,759.9,759.9,759.3,759.3,759.6,759.6,758.7,758.7,758.7,758.7,759.5,759.5,760.0,760.0,759.3,759.3,759.3,759.3,8.03,0.00,0.00,8.31,7.36,0.00,0.00,7.25,6.56,0.00,0.00,6.64,6.96,0.00,7.39,0.00,0.00,7.47,7.67,0.00,35031.86,2022/05/22 05:10:03,2022/05/21 18:01:15,3568.20,3582.85,3600.53,3555.47,3542.95,3538.18,3620.54,3639.58,3591.06,3605.91,10835.18,35028.96,0.0,35845.27,0.00
