Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:35:00,Grid connected,394.0,393.3,391.5,229.2,226.6,226.6,83.131,83.462,83.096,98.37,63.2,1.000,50.13,56.991,1.266,348.02,57.936,755.7,755.7,755.9,755.9,755.3,755.3,755.6,755.6,754.7,754.7,754.7,754.7,755.4,755.4,756.0,756.0,755.3,755.3,755.3,755.3,8.04,0.00,0.00,8.36,7.35,0.00,0.00,6.97,7.33,0.00,0.00,7.40,7.57,0.00,7.75,0.00,0.00,7.71,7.94,0.00,35036.67,2022/05/22 05:10:03,2022/05/21 18:01:15,3568.69,3583.35,3601.01,3555.95,3543.44,3538.67,3621.03,3640.08,3591.55,3606.41,10839.99,35033.77,0.0,35850.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:40:00,Grid connected,397.3,395.6,394.7,231.4,227.6,227.6,129.039,129.416,128.969,98.20,62.6,1.000,50.09,88.667,-1.704,354.48,90.292,670.7,670.7,664.8,664.8,665.1,665.1,659.3,659.3,663.0,663.0,658.1,658.1,653.7,653.7,658.3,658.3,653.1,653.1,653.9,653.9,13.29,0.00,0.00,13.42,13.16,0.00,0.00,13.27,13.59,0.00,0.00,13.69,13.94,0.00,14.08,0.00,0.00,14.15,14.07,0.00,35043.13,2022/05/22 05:10:03,2022/05/21 18:01:15,3569.36,3584.02,3601.60,3556.52,3544.04,3539.25,3621.63,3640.68,3592.16,3607.00,10846.56,35040.34,0.0,35856.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:45:00,Grid connected,397.4,395.4,394.6,232.4,228.7,228.6,133.654,133.988,133.524,98.20,63.8,1.000,50.11,91.964,-0.005,361.56,93.678,665.1,665.1,662.6,662.6,657.3,657.3,665.3,665.3,654.8,654.8,649.4,649.4,659.4,659.4,654.8,654.8,659.1,659.1,656.6,656.6,13.75,0.00,0.00,14.10,13.76,0.00,0.00,13.66,14.43,0.00,0.00,14.39,14.58,0.00,14.64,0.00,0.00,14.62,14.48,0.00,35050.21,2022/05/22 05:10:03,2022/05/21 18:01:15,3570.06,3584.73,3602.37,3557.27,3544.82,3540.04,3622.43,3641.49,3592.95,3607.80,10853.48,35047.26,0.0,35863.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:50:00,Grid connected,396.3,394.2,394.1,231.4,227.2,227.2,144.348,144.775,144.004,98.12,65.0,1.000,50.12,98.790,-2.375,368.98,100.693,653.1,653.1,660.0,660.0,659.3,659.3,653.2,653.2,650.6,650.6,645.7,645.7,647.6,647.6,646.5,646.5,652.2,652.2,647.4,647.4,15.22,0.00,0.00,15.55,14.74,0.00,0.00,14.89,15.58,0.00,0.00,15.78,15.71,0.00,15.91,0.00,0.00,15.71,15.79,0.00,35057.73,2022/05/22 05:10:03,2022/05/21 18:01:15,3570.85,3585.53,3603.11,3558.02,3545.58,3540.80,3623.20,3642.26,3593.72,3608.57,10861.00,35054.78,0.0,35871.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 12:55:00,Grid connected,395.9,392.7,392.4,231.4,226.6,227.2,141.796,141.957,141.699,98.01,66.6,1.000,50.00,96.935,-0.519,377.24,98.822,672.2,672.2,677.2,677.2,654.4,654.4,649.5,649.5,662.9,662.9,665.1,665.1,664.9,664.9,666.5,666.5,664.8,664.8,671.2,671.2,14.66,0.00,0.00,14.73,14.84,0.00,0.00,14.64,14.64,0.00,0.00,14.62,14.86,0.00,14.92,0.00,0.00,14.91,14.67,0.00,35065.89,2022/05/22 05:10:03,2022/05/21 18:01:15,3571.63,3586.31,3603.87,3558.76,3546.35,3541.57,3623.99,3643.05,3594.51,3609.35,10869.34,35063.12,0.0,35880.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:00:00,Grid connected,397.1,395.0,394.8,231.2,227.6,228.2,129.793,130.321,129.739,98.12,67.9,1.000,50.07,89.147,-0.184,384.41,90.790,647.1,647.1,653.4,653.4,653.6,653.6,647.3,647.3,641.1,641.1,641.6,641.6,640.8,640.8,640.5,640.5,636.2,636.2,640.4,640.4,14.25,0.00,0.00,14.27,13.44,0.00,0.00,13.50,14.03,0.00,0.00,14.04,14.25,0.00,14.46,0.00,0.00,14.35,14.49,0.00,35073.06,2022/05/22 05:10:03,2022/05/21 18:01:15,3572.43,3587.12,3604.64,3559.52,3547.15,3542.36,3624.81,3643.87,3595.32,3610.17,10876.33,35070.11,0.0,35887.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:05:00,Grid connected,396.0,394.0,393.4,231.1,227.6,227.2,129.778,130.156,129.917,98.12,68.7,1.000,50.03,88.989,0.352,391.80,90.643,647.1,647.1,647.5,647.5,641.7,641.7,647.4,647.4,644.8,644.8,640.7,640.7,640.8,640.8,634.5,634.5,641.1,641.1,635.4,635.4,13.98,0.00,0.00,14.26,13.61,0.00,0.00,13.38,13.97,0.00,0.00,14.23,14.48,0.00,14.62,0.00,0.00,14.42,14.54,0.00,35080.45,2022/05/22 05:10:03,2022/05/21 18:01:15,3573.19,3587.88,3605.37,3560.23,3547.91,3543.11,3625.58,3644.65,3596.09,3610.93,10883.80,35077.58,0.0,35894.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:10:00,Grid connected,396.0,395.1,394.3,231.1,227.6,227.2,118.379,118.706,118.270,98.23,69.3,1.000,50.09,81.189,-0.823,399.14,82.652,647.0,647.0,656.7,656.7,659.6,659.6,643.4,643.4,637.4,637.4,640.6,640.6,640.7,640.7,640.4,640.4,641.1,641.1,643.6,643.6,12.74,0.00,0.00,12.90,12.10,0.00,0.00,12.23,12.93,0.00,0.00,13.06,13.17,0.00,13.11,0.00,0.00,13.24,13.03,0.00,35087.87,2022/05/22 05:10:03,2022/05/21 18:01:15,3573.92,3588.61,3606.07,3560.92,3548.63,3543.85,3626.33,3645.39,3596.83,3611.68,10891.14,35084.92,0.0,35902.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:15:00,Grid connected,397.0,395.1,394.3,232.2,227.6,228.2,128.787,129.117,128.664,98.23,69.9,1.000,49.95,88.431,1.192,406.46,90.061,647.0,647.0,653.4,653.4,653.6,653.6,647.3,647.3,639.9,639.9,634.6,634.6,634.8,634.8,642.5,642.5,645.5,645.5,641.4,641.4,13.73,0.00,0.00,14.02,13.35,0.00,0.00,13.16,13.93,0.00,0.00,14.04,14.56,0.00,14.41,0.00,0.00,14.21,14.40,0.00,35095.11,2022/05/22 05:10:03,2022/05/21 18:01:15,3574.69,3589.39,3606.81,3561.66,3549.40,3544.61,3627.11,3646.17,3597.62,3612.46,10898.47,35092.25,0.0,35909.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:20:00,Grid connected,397.0,395.1,394.7,232.0,227.6,227.9,130.676,130.882,130.533,98.23,70.3,1.000,50.09,89.849,0.700,413.87,91.515,646.3,646.3,649.5,649.5,653.9,653.9,657.7,657.7,641.7,641.7,639.1,639.1,640.2,640.2,640.5,640.5,635.1,635.1,639.8,639.8,14.33,0.00,0.00,14.29,13.40,0.00,0.00,13.25,14.11,0.00,0.00,14.41,14.64,0.00,14.81,0.00,0.00,14.68,14.76,0.00,35102.60,2022/05/22 05:10:03,2022/05/21 18:01:15,3575.47,3590.18,3607.56,3562.39,3550.17,3545.38,3627.89,3646.97,3598.40,3613.25,10905.96,35099.74,0.0,35917.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:25:00,Grid connected,395.1,393.5,393.4,231.0,226.6,226.8,136.016,136.386,135.993,98.12,71.1,1.000,50.00,93.004,1.082,421.57,94.757,647.0,647.0,653.4,653.4,655.1,655.1,653.3,653.3,633.9,633.9,629.0,629.0,640.8,640.8,640.9,640.9,641.1,641.1,641.4,641.4,14.77,0.00,0.00,14.68,14.14,0.00,0.00,13.85,14.77,0.00,0.00,15.04,15.05,0.00,15.13,0.00,0.00,15.10,15.09,0.00,35110.22,2022/05/22 05:10:03,2022/05/21 18:01:15,3576.22,3590.94,3608.28,3563.11,3550.91,3546.12,3628.66,3647.73,3599.17,3614.01,10913.58,35107.36,0.0,35925.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:30:00,Grid connected,396.5,394.3,394.3,232.0,227.6,227.8,135.339,135.782,135.447,98.12,71.7,1.000,50.18,92.926,1.567,429.32,94.658,643.8,643.8,659.4,659.4,653.6,653.6,653.3,653.3,641.9,641.9,640.6,640.6,634.7,634.7,646.9,646.9,631.5,631.5,639.1,639.1,14.62,0.00,0.00,14.59,13.83,0.00,0.00,13.86,14.71,0.00,0.00,14.84,15.18,0.00,15.00,0.00,0.00,15.17,15.24,0.00,35117.97,2022/05/22 05:10:03,2022/05/21 18:01:15,3577.04,3591.76,3609.06,3563.88,3551.73,3546.94,3629.49,3648.57,3600.00,3614.85,10921.24,35115.02,0.0,35933.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:35:00,Grid connected,394.4,393.3,391.9,231.0,226.6,226.8,129.661,130.007,129.600,98.12,72.3,1.000,50.03,88.640,0.506,436.78,90.283,647.0,647.0,653.3,653.3,653.6,653.6,647.3,647.3,645.9,645.9,646.7,646.7,641.2,641.2,639.9,639.9,641.2,641.2,641.4,641.4,13.98,0.00,0.00,14.01,13.19,0.00,0.00,13.08,13.94,0.00,0.00,14.05,14.24,0.00,14.59,0.00,0.00,14.26,14.47,0.00,35125.43,2022/05/22 05:10:03,2022/05/21 18:01:15,3577.80,3592.53,3609.79,3564.60,3552.49,3547.71,3630.27,3649.35,3600.77,3615.62,10928.78,35122.56,0.0,35940.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:40:00,Grid connected,393.8,393.1,392.1,229.7,226.6,226.8,84.548,84.654,84.473,98.43,71.9,1.000,50.09,57.750,0.500,441.28,58.719,765.2,765.2,765.7,765.7,765.1,765.1,764.5,764.5,764.5,764.5,764.6,764.6,765.3,765.3,764.8,764.8,764.6,764.6,765.1,765.1,7.41,0.00,0.00,8.15,7.74,0.00,0.00,7.58,7.59,0.00,0.00,7.41,7.47,0.00,7.81,0.00,0.00,7.39,7.43,0.00,35129.93,2022/05/22 05:10:03,2022/05/21 18:01:15,3578.29,3593.02,3610.25,3565.05,3552.94,3548.15,3630.72,3649.81,3601.23,3616.07,10933.25,35127.03,0.0,35945.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:45:00,Grid connected,393.8,392.8,391.5,229.8,226.6,226.8,132.181,132.541,132.059,98.17,70.4,1.000,49.91,90.231,-1.151,447.73,91.960,652.9,652.9,654.7,654.7,653.6,653.6,671.3,671.3,651.9,651.9,658.7,658.7,652.7,652.7,653.0,653.0,646.3,646.3,653.4,653.4,13.87,0.00,0.00,13.62,13.33,0.00,0.00,12.97,14.33,0.00,0.00,14.04,14.37,0.00,14.53,0.00,0.00,14.87,14.63,0.00,35136.38,2022/05/22 05:10:03,2022/05/21 18:01:15,3578.94,3593.69,3610.90,3565.69,3553.61,3548.81,3631.40,3650.49,3601.89,3616.75,10939.73,35133.51,0.0,35952.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:50:00,Grid connected,392.1,392.9,391.1,228.6,226.6,226.8,57.076,57.211,57.155,98.50,71.0,1.000,50.11,38.906,0.567,454.80,39.506,640.1,640.1,683.4,683.4,653.9,653.9,642.8,642.8,639.9,639.9,634.6,634.6,653.4,653.4,647.8,647.8,644.3,644.3,653.4,653.4,6.47,0.00,0.00,6.04,5.94,0.00,0.00,5.93,6.29,0.00,0.00,6.22,6.20,0.00,6.24,0.00,0.00,6.12,6.06,0.00,35143.45,2022/05/22 05:10:03,2022/05/21 18:01:15,3579.68,3594.45,3611.60,3566.37,3554.33,3549.53,3632.14,3651.23,3602.62,3617.47,10946.72,35140.50,0.0,35959.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 13:55:00,Grid connected,396.9,395.0,394.5,231.9,227.7,227.8,145.327,145.629,145.129,98.08,70.4,1.000,50.18,99.685,0.236,461.12,101.595,686.8,686.8,688.6,688.6,664.1,664.1,668.9,668.9,687.5,687.5,687.2,687.2,687.9,687.9,688.9,688.9,686.5,686.5,688.4,688.4,14.76,0.00,0.00,15.03,14.93,0.00,0.00,14.67,14.75,0.00,0.00,14.74,14.92,0.00,14.99,0.00,0.00,14.98,14.74,0.00,35149.77,2022/05/22 05:10:03,2022/05/21 18:01:15,3580.30,3595.07,3612.20,3566.97,3554.98,3550.17,3632.80,3651.90,3603.29,3618.13,10953.14,35146.92,0.0,35965.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:00:00,Grid connected,393.9,392.7,392.3,229.9,226.6,226.3,86.940,87.103,86.920,98.34,71.4,1.000,50.20,59.429,-1.514,468.29,60.439,767.2,767.2,767.2,767.2,766.6,766.6,767.0,767.0,766.0,766.0,766.1,766.1,766.8,766.8,767.3,767.3,766.5,766.5,766.6,766.6,7.18,0.00,0.00,7.43,8.37,0.00,0.00,7.94,8.11,0.00,0.00,7.85,7.86,0.00,8.14,0.00,0.00,7.75,7.84,0.00,35156.94,2022/05/22 05:10:03,2022/05/21 18:01:15,3581.04,3595.82,3612.91,3567.68,3555.73,3550.92,3633.55,3652.65,3604.04,3618.89,10960.27,35154.05,0.0,35973.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:05:00,Grid connected,396.0,394.7,394.0,230.8,227.6,227.3,122.290,122.689,122.296,98.30,71.0,1.000,50.16,84.062,-1.098,474.34,85.559,682.4,682.4,667.5,667.5,664.0,664.0,673.5,673.5,651.8,651.8,663.2,663.2,657.5,657.5,676.6,676.6,651.6,651.6,660.9,660.9,11.06,0.00,0.00,10.95,9.71,0.00,0.00,10.28,13.59,0.00,0.00,13.85,14.55,0.00,14.30,0.00,0.00,15.03,14.74,0.00,35162.99,2022/05/22 05:10:03,2022/05/21 18:01:15,3581.63,3596.41,3613.51,3568.26,3556.35,3551.54,3634.18,3653.30,3604.67,3619.52,10966.43,35160.21,0.0,35979.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:10:00,Grid connected,395.9,394.6,393.9,232.1,227.6,227.3,134.442,134.832,134.383,98.22,70.6,1.000,50.01,92.189,0.569,481.43,93.917,653.4,653.4,665.0,665.0,665.0,665.0,665.3,665.3,657.8,657.8,652.6,652.6,645.5,645.5,653.0,653.0,647.0,647.0,643.5,643.5,14.50,0.00,0.00,14.42,13.43,0.00,0.00,13.19,14.41,0.00,0.00,14.59,14.99,0.00,14.80,0.00,0.00,14.96,14.91,0.00,35170.08,2022/05/22 05:10:03,2022/05/21 18:01:15,3582.36,3597.16,3614.19,3568.94,3557.08,3552.26,3634.92,3654.04,3605.41,3620.25,10973.35,35167.13,0.0,35986.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:15:00,Grid connected,394.6,393.2,392.6,231.1,226.6,227.3,122.478,122.739,122.484,98.25,71.2,1.000,49.98,83.673,0.438,488.65,85.163,658.2,658.2,659.0,659.0,658.8,658.8,659.6,659.6,652.4,652.4,658.2,658.2,645.5,645.5,653.0,653.0,641.3,641.3,647.8,647.8,13.18,0.00,0.00,13.26,12.22,0.00,0.00,11.96,13.20,0.00,0.00,13.02,13.62,0.00,13.32,0.00,0.00,13.57,13.36,0.00,35177.30,2022/05/22 05:10:03,2022/05/21 18:01:15,3583.11,3597.91,3614.89,3569.62,3557.82,3553.00,3635.69,3654.80,3606.16,3621.01,10980.65,35174.43,0.0,35994.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:20:00,Grid connected,393.3,391.0,391.4,230.1,225.5,226.2,117.062,117.364,117.030,98.26,71.4,1.000,50.16,79.763,-0.558,495.37,81.175,655.6,655.6,669.8,669.8,667.6,667.6,665.2,665.2,650.3,650.3,654.2,654.2,654.0,654.0,650.8,650.8,647.0,647.0,653.5,653.5,12.35,0.00,0.00,12.40,11.39,0.00,0.00,11.25,12.56,0.00,0.00,12.60,12.70,0.00,12.92,0.00,0.00,12.84,12.68,0.00,35184.10,2022/05/22 05:10:03,2022/05/21 18:01:15,3583.81,3598.62,3615.54,3570.26,3558.52,3553.70,3636.40,3655.52,3606.87,3621.72,10987.44,35181.22,0.0,36000.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:25:00,Grid connected,389.8,388.6,387.7,228.1,224.5,225.1,115.203,115.510,115.038,98.26,71.2,1.000,49.92,77.856,0.382,501.86,79.235,658.2,658.2,659.0,659.0,659.2,659.2,659.2,659.2,651.8,651.8,646.5,646.5,652.0,652.0,659.0,659.0,659.0,659.0,652.0,652.0,12.03,0.00,0.00,12.23,11.22,0.00,0.00,10.96,12.16,0.00,0.00,12.18,12.37,0.00,12.48,0.00,0.00,12.47,12.52,0.00,35190.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3584.48,3599.29,3616.16,3570.88,3559.19,3554.36,3637.08,3656.20,3607.56,3622.41,10993.92,35187.70,0.0,36007.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:30:00,Grid connected,389.6,388.3,387.9,228.2,223.5,224.1,115.166,115.226,114.931,98.26,71.0,1.000,49.97,77.611,1.115,508.36,78.986,668.0,668.0,659.6,659.6,676.8,676.8,665.2,665.2,657.8,657.8,647.7,647.7,657.5,657.5,657.1,657.1,657.9,657.9,647.5,647.5,11.85,0.00,0.00,12.15,10.92,0.00,0.00,10.95,12.09,0.00,0.00,12.17,12.49,0.00,12.34,0.00,0.00,12.48,12.53,0.00,35197.01,2022/05/22 05:10:03,2022/05/21 18:01:15,3585.14,3599.96,3616.77,3571.49,3559.85,3555.03,3637.76,3656.88,3608.23,3623.08,11000.35,35194.13,0.0,36014.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:35:00,Grid connected,389.6,388.3,387.9,228.2,223.5,224.1,116.438,116.687,116.304,98.26,70.8,1.000,50.04,78.570,1.121,514.91,79.977,664.1,664.1,674.1,674.1,670.7,670.7,668.9,668.9,654.2,654.2,658.5,658.5,651.4,651.4,663.5,663.5,659.0,659.0,653.5,653.5,12.08,0.00,0.00,12.24,11.11,0.00,0.00,10.94,12.26,0.00,0.00,12.32,12.43,0.00,12.64,0.00,0.00,12.56,12.53,0.00,35203.56,2022/05/22 05:10:03,2022/05/21 18:01:15,3585.82,3600.64,3617.39,3572.10,3560.52,3555.70,3638.45,3657.56,3608.92,3623.76,11006.90,35200.68,0.0,36020.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:40:00,Grid connected,388.5,387.3,386.8,227.1,223.5,224.1,116.822,117.098,116.713,98.26,70.6,1.000,50.03,78.693,0.755,521.42,80.095,654.4,654.4,670.4,670.4,670.9,670.9,671.2,671.2,657.8,657.8,658.6,658.6,657.5,657.5,659.0,659.0,659.0,659.0,659.5,659.5,12.22,0.00,0.00,11.99,11.08,0.00,0.00,10.99,12.26,0.00,0.00,12.21,12.62,0.00,12.67,0.00,0.00,12.55,12.52,0.00,35210.07,2022/05/22 05:10:03,2022/05/21 18:01:15,3586.49,3601.31,3618.00,3572.71,3561.20,3556.37,3639.14,3658.26,3609.60,3624.45,11013.42,35207.20,0.0,36027.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:45:00,Grid connected,389.7,388.2,387.7,228.1,223.5,224.1,111.333,111.766,111.264,98.26,70.6,1.000,49.88,75.091,0.102,527.91,76.413,662.4,662.4,673.7,673.7,670.9,670.9,671.2,671.2,660.9,660.9,662.0,662.0,657.5,657.5,656.9,656.9,655.5,655.5,659.5,659.5,11.67,0.00,0.00,11.61,10.39,0.00,0.00,10.38,11.88,0.00,0.00,11.87,11.87,0.00,12.13,0.00,0.00,12.01,12.15,0.00,35216.56,2022/05/22 05:10:03,2022/05/21 18:01:15,3587.17,3601.99,3618.62,3573.31,3561.87,3557.04,3639.82,3658.95,3610.29,3625.14,11019.90,35213.68,0.0,36034.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:50:00,Grid connected,387.4,387.0,386.5,227.1,223.5,224.1,103.192,103.439,103.148,98.26,70.4,1.000,50.00,69.357,-0.276,533.93,70.556,664.1,664.1,665.2,665.2,676.8,676.8,671.2,671.2,663.9,663.9,664.5,664.5,658.6,658.6,665.0,665.0,659.0,659.0,665.4,665.4,10.67,0.00,0.00,10.88,9.51,0.00,0.00,9.53,10.63,0.00,0.00,10.72,10.97,0.00,10.93,0.00,0.00,10.96,10.98,0.00,35222.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3587.79,3602.61,3619.18,3573.87,3562.49,3557.66,3640.46,3659.58,3610.92,3625.77,11025.91,35219.69,0.0,36040.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 14:55:00,Grid connected,386.5,385.8,384.7,225.0,222.4,223.0,95.003,95.448,94.954,98.36,69.6,1.000,50.07,63.719,0.445,539.38,64.788,673.9,673.9,680.6,680.6,676.9,676.9,674.3,674.3,667.1,667.1,667.5,667.5,669.5,669.5,668.5,668.5,667.9,667.9,665.4,665.4,9.68,0.00,0.00,9.87,8.77,0.00,0.00,8.83,9.84,0.00,0.00,9.82,10.06,0.00,10.05,0.00,0.00,10.05,10.03,0.00,35228.03,2022/05/22 05:10:03,2022/05/21 18:01:15,3588.35,3603.19,3619.69,3574.37,3563.06,3558.23,3641.03,3660.16,3611.50,3626.34,11031.42,35225.20,0.0,36045.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:00:00,Grid connected,390.3,389.2,388.5,227.2,224.6,224.3,101.298,101.635,101.170,98.36,68.8,1.000,50.10,68.481,-0.144,544.52,69.659,676.1,676.1,683.0,683.0,682.8,682.8,678.1,678.1,670.9,670.9,669.6,669.6,669.5,669.5,671.1,671.1,670.3,670.3,671.5,671.5,10.35,0.00,0.00,10.34,9.38,0.00,0.00,9.14,10.49,0.00,0.00,10.51,10.82,0.00,10.74,0.00,0.00,10.85,10.85,0.00,35233.17,2022/05/22 05:10:03,2022/05/21 18:01:15,3588.88,3603.72,3620.17,3574.85,3563.59,3558.76,3641.58,3660.70,3612.04,3626.89,11036.50,35230.28,0.0,36051.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:05:00,Grid connected,387.3,387.0,386.4,226.1,223.6,223.3,89.478,89.692,89.401,98.37,68.2,1.000,50.06,60.121,-0.164,549.99,61.111,682.2,682.2,683.0,683.0,682.9,682.9,689.2,689.2,669.7,669.7,670.6,670.6,667.3,667.3,670.9,670.9,677.0,677.0,666.8,666.8,8.92,0.00,0.00,9.20,8.15,0.00,0.00,8.08,9.38,0.00,0.00,9.25,9.54,0.00,9.53,0.00,0.00,9.40,9.65,0.00,35238.64,2022/05/22 05:10:03,2022/05/21 18:01:15,3589.44,3604.29,3620.68,3575.35,3564.15,3559.32,3642.15,3661.29,3612.62,3627.47,11041.97,35235.75,0.0,36056.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:10:00,Grid connected,388.0,387.7,386.9,226.1,223.8,224.3,91.306,91.496,91.237,98.37,67.6,1.000,50.03,61.392,-0.262,554.94,62.422,686.9,686.9,676.9,676.9,694.9,694.9,673.4,673.4,672.2,672.2,672.7,672.7,681.4,681.4,678.5,678.5,674.6,674.6,671.5,671.5,9.25,0.00,0.00,9.27,8.09,0.00,0.00,8.29,9.49,0.00,0.00,9.56,9.48,0.00,9.76,0.00,0.00,9.57,9.59,0.00,35243.59,2022/05/22 05:10:03,2022/05/21 18:01:15,3589.95,3604.80,3621.14,3575.80,3564.67,3559.83,3642.68,3661.81,3613.15,3627.99,11046.97,35240.75,0.0,36061.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:15:00,Grid connected,389.4,389.0,388.0,227.3,223.7,224.1,90.675,91.064,90.629,98.37,66.9,1.000,49.93,61.368,0.096,560.13,62.392,688.1,688.1,683.0,683.0,684.0,684.0,683.2,683.2,676.0,676.0,676.6,676.6,670.3,670.3,671.0,671.0,670.9,670.9,665.6,665.6,9.25,0.00,0.00,9.31,8.14,0.00,0.00,8.02,9.26,0.00,0.00,9.37,9.50,0.00,9.51,0.00,0.00,9.67,9.63,0.00,35248.78,2022/05/22 05:10:03,2022/05/21 18:01:15,3590.49,3605.34,3621.62,3576.28,3565.21,3560.37,3643.23,3662.36,3613.69,3628.54,11052.10,35245.88,0.0,36067.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:20:00,Grid connected,387.8,387.6,386.8,226.3,223.8,224.1,83.664,83.890,83.763,98.37,66.3,1.000,49.91,56.473,0.392,564.96,57.409,682.2,682.2,685.4,685.4,690.7,690.7,683.2,683.2,669.8,669.8,670.6,670.6,675.5,675.5,677.0,677.0,677.0,677.0,680.6,680.6,8.37,0.00,0.00,8.52,7.46,0.00,0.00,7.44,8.58,0.00,0.00,8.71,8.71,0.00,8.78,0.00,0.00,8.85,8.86,0.00,35253.66,2022/05/22 05:10:03,2022/05/21 18:01:15,3590.99,3605.84,3622.07,3576.72,3565.71,3560.88,3643.75,3662.88,3614.21,3629.05,11056.93,35250.71,0.0,36072.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:25:00,Grid connected,389.8,389.4,388.6,227.4,224.1,225.2,90.139,90.206,89.923,98.37,65.5,1.000,50.13,60.891,-1.138,569.85,61.906,688.2,688.2,683.0,683.0,687.4,687.4,689.2,689.2,670.0,670.0,676.5,676.5,675.5,675.5,677.0,677.0,676.9,676.9,677.4,677.4,9.03,0.00,0.00,9.11,8.09,0.00,0.00,7.85,9.29,0.00,0.00,9.30,9.53,0.00,9.48,0.00,0.00,9.52,9.47,0.00,35258.56,2022/05/22 05:10:03,2022/05/21 18:01:15,3591.50,3606.36,3622.51,3577.15,3566.22,3561.39,3644.27,3663.40,3614.74,3629.57,11061.88,35255.66,0.0,36077.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:30:00,Grid connected,390.0,389.8,388.6,227.5,224.6,225.2,90.305,90.594,90.322,98.37,65.1,1.000,50.19,61.222,-0.388,575.02,62.243,682.1,682.1,685.2,685.2,690.8,690.8,683.2,683.2,669.8,669.8,676.5,676.5,671.7,671.7,677.0,677.0,677.0,677.0,680.2,680.2,9.05,0.00,0.00,9.18,8.07,0.00,0.00,7.85,9.37,0.00,0.00,9.50,9.58,0.00,9.66,0.00,0.00,9.51,9.53,0.00,35263.67,2022/05/22 05:10:03,2022/05/21 18:01:15,3592.03,3606.89,3622.97,3577.61,3566.76,3561.92,3644.81,3663.94,3615.27,3630.12,11067.00,35260.78,0.0,36082.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:35:00,Grid connected,395.4,394.6,392.9,230.5,227.6,227.3,79.835,80.013,79.837,98.37,64.9,1.000,50.24,54.816,0.260,579.98,55.702,687.7,687.7,689.0,689.0,688.8,688.8,695.2,695.2,686.1,686.1,672.0,672.0,675.5,675.5,683.0,683.0,672.4,672.4,672.9,672.9,8.31,0.00,0.00,8.42,7.17,0.00,0.00,7.05,8.28,0.00,0.00,8.50,8.70,0.00,8.68,0.00,0.00,8.57,8.74,0.00,35268.63,2022/05/22 05:10:03,2022/05/21 18:01:15,3592.54,3607.40,3623.41,3578.05,3567.27,3562.43,3645.35,3664.47,3615.80,3630.65,11072.00,35265.78,0.0,36087.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:40:00,Grid connected,393.5,392.5,391.6,228.5,226.5,227.3,75.539,75.913,75.541,98.37,64.5,1.000,49.99,51.539,-0.582,584.48,52.377,676.1,676.1,683.2,683.2,690.8,690.8,689.2,689.2,675.8,675.8,670.6,670.6,677.2,677.2,678.5,678.5,677.0,677.0,677.4,677.4,7.80,0.00,0.00,7.84,6.69,0.00,0.00,6.61,7.87,0.00,0.00,7.81,8.04,0.00,8.13,0.00,0.00,8.11,8.27,0.00,35273.13,2022/05/22 05:10:03,2022/05/21 18:01:15,3593.01,3607.87,3623.82,3578.45,3567.74,3562.90,3645.82,3664.95,3616.29,3631.13,11076.45,35270.23,0.0,36091.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:45:00,Grid connected,391.1,391.9,390.4,228.7,225.5,226.4,74.786,75.008,74.841,98.37,63.9,1.000,50.10,50.952,2.562,588.67,51.780,688.1,688.1,685.8,685.8,699.7,699.7,685.3,685.3,681.8,681.8,682.5,682.5,682.9,682.9,681.4,681.4,683.0,683.0,683.4,683.4,7.69,0.00,0.00,7.62,6.49,0.00,0.00,6.38,7.66,0.00,0.00,7.79,7.96,0.00,7.89,0.00,0.00,7.87,8.00,0.00,35277.32,2022/05/22 05:10:03,2022/05/21 18:01:15,3593.44,3608.31,3624.19,3578.81,3568.18,3563.35,3646.27,3665.39,3616.73,3631.57,11080.64,35274.42,0.0,36096.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:50:00,Grid connected,386.9,386.7,385.8,225.7,223.4,223.4,70.853,70.982,70.816,98.37,63.3,1.000,50.02,47.684,0.123,592.75,48.454,682.2,682.2,689.2,689.2,684.6,684.6,695.1,695.1,681.6,681.6,682.3,682.3,680.0,680.0,681.9,681.9,682.9,682.9,677.5,677.5,7.04,0.00,0.00,7.18,6.07,0.00,0.00,5.98,7.25,0.00,0.00,7.34,7.32,0.00,7.45,0.00,0.00,7.26,7.31,0.00,35281.40,2022/05/22 05:10:03,2022/05/21 18:01:15,3593.86,3608.74,3624.55,3579.17,3568.60,3563.77,3646.71,3665.83,3617.16,3632.01,11084.72,35278.50,0.0,36100.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 15:55:00,Grid connected,385.8,385.5,384.9,224.6,221.4,222.4,69.630,69.806,69.646,98.37,62.9,1.000,50.04,46.678,1.209,596.53,47.427,694.1,694.1,698.7,698.7,702.6,702.6,692.6,692.6,687.7,687.7,682.6,682.6,683.8,683.8,686.3,686.3,689.0,689.0,677.4,677.4,6.88,0.00,0.00,6.91,5.92,0.00,0.00,5.77,7.07,0.00,0.00,6.96,7.33,0.00,7.20,0.00,0.00,7.26,7.30,0.00,35285.18,2022/05/22 05:10:03,2022/05/21 18:01:15,3594.25,3609.13,3624.89,3579.50,3569.01,3564.16,3647.11,3666.23,3617.57,3632.41,11088.50,35282.28,0.0,36104.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:00:00,Grid connected,390.6,390.6,389.6,227.6,224.6,225.5,70.907,71.057,70.886,98.41,62.3,1.000,50.15,48.130,-0.471,600.43,48.902,688.1,688.1,693.3,693.3,700.8,700.8,701.2,701.2,691.9,691.9,678.7,678.7,681.5,681.5,686.2,686.2,689.0,689.0,685.6,685.6,7.11,0.00,0.00,7.10,5.92,0.00,0.00,5.77,7.34,0.00,0.00,7.23,7.39,0.00,7.50,0.00,0.00,7.41,7.48,0.00,35289.08,2022/05/22 05:10:03,2022/05/21 18:01:15,3594.67,3609.54,3625.23,3579.84,3569.42,3564.57,3647.53,3666.65,3617.98,3632.83,11092.44,35286.22,0.0,36108.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:05:00,Grid connected,389.4,389.4,388.3,227.7,224.6,225.5,73.805,74.126,73.962,98.41,61.7,1.000,50.06,50.124,-0.168,604.61,50.934,693.9,693.9,695.0,695.0,694.9,694.9,700.3,700.3,687.8,687.8,682.6,682.6,681.7,681.7,683.1,683.1,689.0,689.0,689.4,689.4,7.52,0.00,0.00,7.55,6.17,0.00,0.00,5.98,7.59,0.00,0.00,7.69,7.85,0.00,7.69,0.00,0.00,7.86,7.79,0.00,35293.26,2022/05/22 05:10:03,2022/05/21 18:01:15,3595.10,3609.98,3625.60,3580.19,3569.86,3565.02,3647.97,3667.10,3618.44,3633.27,11096.58,35290.36,0.0,36112.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:10:00,Grid connected,384.0,384.1,384.1,224.7,221.5,222.4,71.256,71.313,71.242,98.41,61.5,1.000,49.92,47.580,-0.110,608.68,48.343,688.1,688.1,700.2,700.2,688.8,688.8,689.2,689.2,687.8,687.8,687.2,687.2,687.4,687.4,685.0,685.0,693.7,693.7,684.8,684.8,7.10,0.00,0.00,7.12,5.96,0.00,0.00,5.77,7.36,0.00,0.00,7.24,7.34,0.00,7.45,0.00,0.00,7.46,7.57,0.00,35297.33,2022/05/22 05:10:03,2022/05/21 18:01:15,3595.52,3610.40,3625.95,3580.53,3570.28,3565.44,3648.42,3667.53,3618.87,3633.71,11100.65,35294.43,0.0,36116.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:15:00,Grid connected,386.6,387.4,386.2,225.7,222.4,223.5,59.527,59.764,59.439,98.41,61.5,1.000,49.93,40.014,-1.145,612.29,40.648,698.8,698.8,701.0,701.0,701.8,701.8,697.4,697.4,687.8,687.8,694.6,694.6,688.8,688.8,689.0,689.0,689.0,689.0,689.4,689.4,6.02,0.00,0.00,5.98,4.88,0.00,0.00,4.86,6.26,0.00,0.00,6.20,6.28,0.00,6.37,0.00,0.00,6.14,6.20,0.00,35300.94,2022/05/22 05:10:03,2022/05/21 18:01:15,3595.90,3610.79,3626.26,3580.85,3570.66,3565.82,3648.80,3667.92,3619.25,3634.10,11104.25,35298.03,0.0,36120.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:20:00,Grid connected,387.8,387.5,387.2,225.7,223.5,224.6,55.869,56.025,55.903,98.41,61.3,1.000,50.09,37.736,0.196,615.50,38.345,691.4,691.4,701.0,701.0,766.8,766.8,685.0,685.0,693.8,693.8,688.6,688.6,690.3,690.3,695.0,695.0,695.0,695.0,689.4,689.4,5.78,0.00,0.00,5.76,3.26,0.00,0.00,4.56,5.80,0.00,0.00,5.80,6.04,0.00,5.96,0.00,0.00,5.93,5.96,0.00,35304.15,2022/05/22 05:10:03,2022/05/21 18:01:15,3596.23,3611.12,3626.51,3581.10,3571.00,3566.16,3649.15,3668.27,3619.61,3634.45,11107.45,35301.23,0.0,36123.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:25:00,Grid connected,386.1,387.7,385.3,225.6,223.5,224.6,51.397,51.356,51.247,98.51,60.9,1.000,50.19,34.614,-0.139,618.50,35.158,696.7,696.7,701.0,701.0,763.0,763.0,661.8,661.8,693.8,693.8,688.6,688.6,690.9,690.9,689.0,689.0,683.0,683.0,695.4,695.4,5.38,0.00,0.00,5.35,3.00,0.00,0.00,4.18,5.36,0.00,0.00,5.36,5.42,0.00,5.52,0.00,0.00,5.48,5.55,0.00,35307.18,2022/05/22 05:10:03,2022/05/21 18:01:15,3596.56,3611.45,3626.71,3581.34,3571.33,3566.48,3649.49,3668.61,3619.94,3634.79,11110.48,35304.26,0.0,36126.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:30:00,Grid connected,389.1,390.0,388.4,226.7,224.5,225.6,45.440,45.523,45.466,98.40,60.7,1.000,50.21,30.806,0.002,621.28,31.291,700.9,700.9,701.9,701.9,754.8,754.8,701.2,701.2,695.0,695.0,695.8,695.8,694.8,694.8,696.3,696.3,690.6,690.6,685.7,685.7,4.74,0.00,0.00,4.70,3.00,0.00,0.00,3.05,4.91,0.00,0.00,4.86,5.01,0.00,5.00,0.00,0.00,4.86,5.09,0.00,35309.93,2022/05/22 05:10:03,2022/05/21 18:01:15,3596.86,3611.74,3626.90,3581.55,3571.63,3566.79,3649.79,3668.92,3620.26,3635.09,11113.23,35307.01,0.0,36129.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:35:00,Grid connected,389.9,390.6,388.5,226.7,224.5,225.6,41.838,41.927,41.889,98.39,60.7,1.000,50.02,28.386,-0.102,623.56,28.839,696.5,696.5,714.8,714.8,732.7,732.7,737.1,737.1,698.6,698.6,700.2,700.2,681.4,681.4,694.9,694.9,694.4,694.4,698.2,698.2,4.14,0.00,0.00,3.94,2.75,0.00,0.00,2.63,4.45,0.00,0.00,4.25,4.59,0.00,4.46,0.00,0.00,4.43,4.46,0.00,35312.24,2022/05/22 05:10:03,2022/05/21 18:01:15,3597.11,3611.99,3627.08,3581.73,3571.88,3567.04,3650.05,3669.17,3620.51,3635.35,11115.51,35309.29,0.0,36131.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:40:00,Grid connected,389.0,389.8,388.5,226.7,224.5,225.6,44.369,44.498,44.406,98.51,61.9,1.000,49.98,30.139,-1.435,625.55,30.610,696.1,696.1,701.0,701.0,748.8,748.8,749.2,749.2,693.8,693.8,700.6,700.6,693.5,693.5,692.9,692.9,695.0,695.0,698.3,698.3,4.64,0.00,0.00,4.49,2.75,0.00,0.00,2.63,4.76,0.00,0.00,4.61,4.78,0.00,4.76,0.00,0.00,4.80,4.90,0.00,35314.20,2022/05/22 05:10:03,2022/05/21 18:01:15,3597.32,3612.20,3627.24,3581.88,3572.09,3567.24,3650.26,3669.39,3620.71,3635.56,11117.50,35311.28,0.0,36133.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:45:00,Grid connected,389.0,388.8,387.5,226.7,224.5,225.6,41.367,41.471,41.475,98.51,62.3,1.000,49.98,27.977,-0.356,627.97,28.424,700.1,700.1,719.0,719.0,742.8,742.8,743.2,743.2,699.8,699.8,694.6,694.6,693.5,693.5,698.7,698.7,689.0,689.0,693.8,693.8,4.41,0.00,0.00,4.28,2.55,0.00,0.00,2.42,4.33,0.00,0.00,4.38,4.58,0.00,4.55,0.00,0.00,4.38,4.49,0.00,35316.62,2022/05/22 05:10:03,2022/05/21 18:01:15,3597.58,3612.46,3627.41,3582.04,3572.36,3567.51,3650.53,3669.66,3620.99,3635.84,11119.92,35313.70,0.0,36136.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:50:00,Grid connected,389.5,390.4,388.6,226.7,224.6,225.6,38.792,38.865,39.009,98.45,60.1,1.000,50.02,26.394,0.382,630.03,26.818,754.1,754.1,759.9,759.9,727.9,727.9,731.2,731.2,693.7,693.7,682.6,682.6,693.5,693.5,701.0,701.0,689.0,689.0,705.8,705.8,3.43,0.00,0.00,3.33,2.55,0.00,0.00,2.42,4.34,0.00,0.00,4.27,4.49,0.00,4.41,0.00,0.00,4.45,4.44,0.00,35318.68,2022/05/22 05:10:03,2022/05/21 18:01:15,3597.79,3612.68,3627.56,3582.18,3572.58,3567.74,3650.76,3669.89,3621.22,3636.07,11122.00,35315.78,0.0,36138.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 16:55:00,Grid connected,389.6,390.1,389.0,226.7,224.6,225.6,36.964,37.241,37.022,98.46,60.1,1.000,49.95,25.156,-0.618,632.15,25.542,754.2,754.2,761.0,761.0,718.8,718.8,719.1,719.1,693.7,693.7,694.5,694.5,701.1,701.1,695.0,695.0,695.0,695.0,700.8,700.8,3.21,0.00,0.00,2.93,2.75,0.00,0.00,2.62,4.15,0.00,0.00,3.95,4.19,0.00,4.13,0.00,0.00,3.98,4.17,0.00,35320.80,2022/05/22 05:10:03,2022/05/21 18:01:15,3597.99,3612.88,3627.73,3582.35,3572.82,3567.97,3651.00,3670.13,3621.46,3636.31,11124.09,35317.87,0.0,36140.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:00:00,Grid connected,388.7,390.1,387.9,226.7,224.6,225.6,32.550,32.612,32.584,98.48,60.9,1.000,49.96,22.057,-0.101,634.11,22.398,749.6,749.6,749.0,749.0,718.8,718.8,707.1,707.1,699.6,699.6,693.9,693.9,705.5,705.5,689.0,689.0,695.6,695.6,696.0,696.0,2.75,0.00,0.00,2.68,2.53,0.00,0.00,2.42,3.49,0.00,0.00,3.50,3.60,0.00,3.59,0.00,0.00,3.49,3.57,0.00,35322.76,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.18,3613.06,3627.89,3582.50,3573.04,3568.19,3651.23,3670.36,3621.68,3636.54,11126.05,35319.83,0.0,36142.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:05:00,Grid connected,390.7,391.1,390.0,226.7,225.6,226.6,22.447,22.499,22.443,98.36,60.9,1.000,50.08,15.188,0.141,635.56,15.444,691.4,691.4,690.9,690.9,688.8,688.8,698.8,698.8,683.9,683.9,686.2,686.2,687.4,687.4,685.9,685.9,679.3,679.3,683.4,683.4,2.34,0.00,0.00,2.27,2.13,0.00,0.00,2.02,2.39,0.00,0.00,2.28,2.50,0.00,2.58,0.00,0.00,2.37,2.54,0.00,35324.21,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.33,3613.21,3628.02,3582.63,3573.19,3568.34,3651.38,3670.52,3621.83,3636.69,11127.49,35321.27,0.0,36144.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:10:00,Grid connected,390.8,392.1,390.0,226.7,225.6,226.6,19.818,19.857,19.924,98.29,60.3,1.000,50.09,13.519,0.496,636.72,13.756,688.1,688.1,689.0,689.0,688.5,688.5,689.2,689.2,693.8,693.8,682.5,682.5,675.8,675.8,683.0,683.0,695.0,695.0,684.8,684.8,2.14,0.00,0.00,2.07,1.93,0.00,0.00,1.82,2.19,0.00,0.00,2.08,2.10,0.00,2.15,0.00,0.00,2.16,2.13,0.00,35325.37,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.45,3613.32,3628.13,3582.74,3573.31,3568.46,3651.51,3670.65,3621.96,3636.82,11128.65,35322.43,0.0,36145.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:15:00,Grid connected,388.8,390.1,387.9,226.7,224.6,225.4,18.758,18.913,18.736,98.31,59.9,1.000,49.90,12.674,0.367,637.85,12.885,690.0,690.0,689.0,689.0,694.8,694.8,684.0,684.0,682.3,682.3,683.4,683.4,687.5,687.5,683.0,683.0,683.9,683.9,689.5,689.5,1.93,0.00,0.00,1.86,1.93,0.00,0.00,1.82,1.97,0.00,0.00,1.86,2.10,0.00,2.15,0.00,0.00,1.95,2.13,0.00,35326.50,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.56,3613.45,3628.24,3582.85,3573.43,3568.58,3651.63,3670.77,3622.08,3636.94,11129.77,35323.55,0.0,36146.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:20:00,Grid connected,387.8,389.3,387.9,225.7,224.6,225.4,14.751,14.792,14.802,98.21,59.3,1.000,50.07,9.960,-0.122,638.78,10.138,685.6,685.6,690.0,690.0,682.9,682.9,681.6,681.6,680.5,680.5,682.6,682.6,681.5,681.5,680.9,680.9,684.6,684.6,683.5,683.5,1.53,0.00,0.00,1.45,1.53,0.00,0.00,1.42,1.55,0.00,0.00,1.65,1.68,0.00,1.75,0.00,0.00,1.55,1.71,0.00,35327.43,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.66,3613.54,3628.33,3582.93,3573.53,3568.68,3651.73,3670.87,3622.18,3637.04,11130.71,35324.49,0.0,36147.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:25:00,Grid connected,389.0,390.1,387.9,225.7,224.6,225.4,9.623,9.542,9.736,97.83,58.9,1.000,50.07,6.424,-0.014,639.45,6.567,676.1,676.1,677.0,677.0,672.5,672.5,671.3,671.3,675.9,675.9,676.6,676.6,673.7,673.7,671.0,671.0,659.0,659.0,662.4,662.4,1.12,0.00,0.00,1.05,1.13,0.00,0.00,1.01,1.15,0.00,0.00,1.05,1.07,0.00,1.15,0.00,0.00,0.95,1.11,0.00,35328.10,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.73,3613.60,3628.40,3582.99,3573.60,3568.74,3651.80,3670.95,3622.25,3637.12,11131.38,35325.16,0.0,36148.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:30:00,Grid connected,389.0,390.8,388.1,225.7,224.6,226.4,7.936,7.812,7.781,97.17,58.3,1.000,49.98,5.225,0.101,639.93,5.378,664.1,664.1,688.1,688.1,664.9,664.9,671.5,671.5,669.1,669.1,658.9,658.9,663.5,663.5,665.1,665.1,671.4,671.4,659.8,659.8,0.92,0.00,0.00,0.85,0.92,0.00,0.00,0.80,0.95,0.00,0.00,0.85,1.07,0.00,0.94,0.00,0.00,0.75,0.91,0.00,35328.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.78,3613.65,3628.45,3583.04,3573.65,3568.79,3651.86,3671.00,3622.30,3637.17,11131.86,35325.64,0.0,36148.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:35:00,Grid connected,390.1,391.0,388.9,226.7,225.6,226.4,5.862,5.912,5.899,96.33,57.9,1.000,50.01,3.870,-0.039,640.31,4.015,661.7,661.7,672.9,672.9,664.9,664.9,667.7,667.7,655.5,655.5,655.9,655.9,651.4,651.4,656.0,656.0,667.7,667.7,653.5,653.5,0.72,0.00,0.00,0.65,0.72,0.00,0.00,0.60,0.75,0.00,0.00,0.65,0.87,0.00,0.74,0.00,0.00,0.75,0.71,0.00,35328.96,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.82,3613.70,3628.49,3583.08,3573.70,3568.84,3651.90,3671.05,3622.35,3637.21,11132.24,35326.02,0.0,36149.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:40:00,Grid connected,390.1,392.0,389.9,226.7,225.6,226.4,3.921,4.010,4.034,95.41,57.5,1.000,49.97,2.612,0.022,640.58,2.739,654.0,654.0,661.8,661.8,646.8,646.8,643.7,643.7,657.8,657.8,637.1,637.1,645.5,645.5,649.1,649.1,674.2,674.2,653.4,653.4,0.52,0.00,0.00,0.45,0.52,0.00,0.00,0.40,0.55,0.00,0.00,0.45,0.67,0.00,0.54,0.00,0.00,0.35,0.51,0.00,35329.23,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.85,3613.72,3628.51,3583.10,3573.73,3568.87,3651.93,3671.08,3622.37,3637.25,11132.50,35326.28,0.0,36149.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:45:00,Grid connected,389.8,391.1,388.8,226.7,225.6,226.4,2.467,2.548,2.587,93.44,56.9,1.000,49.98,1.621,-0.053,640.75,1.725,640.1,640.1,635.0,635.0,638.9,638.9,623.1,623.1,633.8,633.8,622.6,622.6,631.2,631.2,641.0,641.0,635.0,635.0,629.5,629.5,0.32,0.00,0.00,0.25,0.32,0.00,0.00,0.40,0.35,0.00,0.00,0.45,0.47,0.00,0.54,0.00,0.00,0.35,0.51,0.00,35329.40,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.87,3613.74,3628.53,3583.11,3573.75,3568.88,3651.96,3671.10,3622.39,3637.27,11132.67,35326.45,0.0,36149.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:50:00,Grid connected,387.8,389.3,387.8,225.7,224.3,225.3,1.673,1.666,1.675,89.20,56.7,0.999,50.00,1.070,-0.044,640.86,1.200,634.1,634.1,616.9,616.9,624.2,624.2,641.1,641.1,627.8,627.8,640.5,640.5,616.5,616.5,635.0,635.0,623.0,623.0,608.6,608.6,0.32,0.00,0.00,0.25,0.32,0.00,0.00,0.20,0.35,0.00,0.00,0.25,0.27,0.00,0.32,0.00,0.00,0.15,0.31,0.00,35329.51,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.89,3613.75,3628.55,3583.13,3573.76,3568.90,3651.97,3671.12,3622.40,3637.28,11132.78,35326.56,0.0,36149.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 17:55:00,Grid connected,387.8,390.0,386.8,225.7,224.3,225.3,0.856,0.852,0.857,83.17,56.3,0.988,50.08,0.571,0.088,640.93,0.687,598.2,598.2,617.0,617.0,588.6,588.6,605.2,605.2,603.8,603.8,616.6,616.6,616.8,616.8,629.1,629.1,575.0,575.0,601.8,601.8,0.32,0.00,0.00,0.25,0.32,0.00,0.00,0.20,0.35,0.00,0.00,0.25,0.27,0.00,0.32,0.00,0.00,0.15,0.31,0.00,35329.58,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.90,3613.75,3628.55,3583.14,3573.77,3568.90,3651.98,3671.13,3622.41,3637.30,11132.85,35326.63,0.0,36149.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:00:00,Grid connected,386.7,388.5,386.0,224.6,224.0,224.3,0.241,0.221,0.241,79.52,56.1,0.998,49.89,0.152,0.010,640.96,0.193,574.1,574.1,586.9,586.9,595.9,595.9,568.9,568.9,543.8,543.8,574.5,574.5,588.0,588.0,563.0,563.0,551.0,551.0,604.6,604.6,0.12,0.00,0.00,0.05,0.12,0.00,0.00,0.00,0.15,0.00,0.00,0.05,0.27,0.00,0.12,0.00,0.00,-0.01,0.11,0.00,35329.61,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.90,3613.77,3628.56,3583.14,3573.78,3568.91,3651.99,3671.14,3622.41,3637.30,11132.88,35326.66,0.0,36149.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:05:00,Grid connected,384.5,386.1,383.2,223.6,221.9,223.3,0.037,0.037,0.037,0.00,55.9,0.000,50.04,0.000,-0.028,640.96,0.000,544.1,544.1,563.0,563.0,541.0,541.0,563.2,563.2,513.8,513.8,532.6,532.6,491.3,491.3,593.0,593.0,527.0,527.0,523.5,523.5,0.12,0.00,0.00,0.01,0.12,0.00,0.00,-0.01,0.15,0.00,0.00,0.00,0.07,0.00,0.12,0.00,0.00,-0.01,0.11,0.00,35329.61,2022/05/22 05:10:03,2022/05/21 18:01:15,3598.90,3613.77,3628.56,3583.14,3573.78,3568.91,3651.99,3671.14,3622.41,3637.31,11132.88,35326.66,0.0,36149.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:10:00,Standby : sunlight detection,382.3,384.0,382.3,222.6,221.9,221.3,0.000,0.000,0.000,0.00,55.5,0.000,49.97,0.000,0.000,640.96,0.000,601.8,601.8,602.5,602.5,601.9,601.9,602.2,602.2,601.5,601.5,601.2,601.2,602.2,602.2,602.6,602.6,602.0,602.0,602.3,602.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,0.0,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:15:00,Standby : sunlight detection,384.4,386.1,384.4,223.4,222.9,222.3,0.000,0.000,0.000,0.00,55.1,0.000,49.92,0.000,0.000,640.96,0.000,289.2,289.2,290.0,290.0,289.3,289.3,289.9,289.9,289.2,289.2,288.7,288.7,289.0,289.0,290.0,290.0,289.5,289.5,290.0,290.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,0.0,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:20:00,Standby : initialization,384.4,386.1,384.4,223.4,222.9,222.3,0.000,0.000,0.000,0.00,55.3,0.000,49.97,0.000,0.000,640.96,0.000,169.7,169.7,170.4,170.4,169.8,169.8,170.4,170.4,169.8,169.8,169.1,169.1,169.3,169.3,170.4,170.4,170.0,170.0,170.6,170.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,0.0,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-22 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.8,0.000,0.00,0.000,0.000,640.96,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,N/A,N/A,-0.1,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,45.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,N/A,N/A,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,N/A,N/A,-0.1,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 04:50:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.5,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,-0.1,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 04:55:00,Standby : sunlight detection,394.6,395.8,394.1,228.5,229.4,228.0,0.000,0.000,0.000,0.00,42.9,0.000,50.01,0.000,0.000,0.00,0.000,488.0,488.0,488.8,488.8,488.3,488.3,488.3,488.3,487.7,487.7,487.6,487.6,488.1,488.1,488.5,488.5,488.3,488.3,488.6,488.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,0.0,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:00:00,Standby : insulation resistance detection,391.5,393.5,391.3,227.0,227.4,226.8,0.000,0.000,0.000,0.00,42.9,0.000,50.08,0.000,0.000,0.00,0.000,657.5,657.5,658.1,658.1,657.9,657.9,658.6,658.6,657.3,657.3,660.7,660.7,659.0,659.0,660.5,660.5,661.5,661.5,657.2,657.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35329.61,2022/05/22 05:10:03,2022/05/22 18:09:15,3598.91,3613.77,3628.56,3583.14,3573.79,3568.91,3651.99,3671.14,3622.42,3637.31,11132.88,35326.66,0.0,36149.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:05:00,Grid connected,390.9,393.1,390.5,227.0,227.5,227.9,0.231,0.230,0.231,73.97,42.5,0.641,50.18,0.116,-0.141,0.01,0.155,526.5,526.5,503.0,503.0,574.7,574.7,509.0,509.0,478.2,478.2,532.2,532.2,520.8,520.8,515.1,515.1,484.6,484.6,509.1,509.1,0.03,-0.03,0.03,0.01,0.04,-0.03,0.03,0.01,0.03,-0.02,0.04,0.01,0.03,-0.02,0.03,-0.03,0.05,0.01,0.02,-0.01,35329.62,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.91,3613.77,3628.57,3583.14,3573.79,3568.91,3652.00,3671.15,3622.42,3637.31,11132.89,35326.67,0.0,36149.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:10:00,Grid connected,391.8,394.0,390.2,226.9,226.9,227.2,0.627,0.623,0.628,81.94,43.5,0.966,50.12,0.509,0.135,0.03,0.619,598.6,598.6,521.1,521.1,575.8,575.8,561.8,561.8,551.4,551.4,550.2,550.2,593.8,593.8,509.2,509.2,491.8,491.8,535.5,535.5,0.03,-0.03,0.03,0.01,0.04,-0.03,0.03,0.01,0.03,-0.02,0.04,0.02,0.03,-0.02,0.03,-0.03,0.05,0.04,0.02,-0.01,35329.64,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.91,3613.77,3628.57,3583.14,3573.79,3568.92,3652.00,3671.15,3622.42,3637.31,11132.91,35326.69,0.0,36149.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:15:00,Grid connected,391.8,394.2,391.2,226.9,226.9,228.2,1.531,1.523,1.535,90.45,44.1,0.984,50.09,1.058,0.192,0.08,1.169,616.6,616.6,622.3,622.3,621.5,621.5,605.0,605.0,615.0,615.0,615.1,615.1,621.4,621.4,519.8,519.8,484.6,484.6,617.1,617.1,0.03,-0.03,0.03,0.10,0.04,-0.03,0.03,0.01,0.03,-0.02,0.04,0.11,0.23,-0.02,0.23,-0.01,0.05,0.11,0.22,-0.01,35329.69,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.92,3613.77,3628.58,3583.15,3573.80,3568.92,3652.01,3671.16,3622.43,3637.32,11132.96,35326.74,0.0,36150.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:20:00,Grid connected,389.8,390.9,389.2,225.9,225.9,226.1,2.568,2.555,2.571,93.84,44.5,0.998,50.10,1.770,-0.039,0.20,1.891,664.6,664.6,659.1,659.1,644.6,644.6,641.0,641.0,636.3,636.3,636.3,636.3,644.4,644.4,649.6,649.6,658.6,658.6,618.3,618.3,0.23,-0.03,0.03,0.10,0.24,-0.03,0.03,0.21,0.23,-0.02,0.04,0.11,0.23,-0.02,0.23,-0.01,0.05,0.11,0.22,-0.01,35329.81,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.94,3613.78,3628.60,3583.17,3573.81,3568.93,3652.02,3671.17,3622.44,3637.34,11133.08,35326.86,0.0,36150.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:25:00,Grid connected,389.8,391.6,389.0,226.1,225.9,226.1,3.943,3.925,3.948,95.94,44.9,0.997,50.02,2.772,0.011,0.39,2.889,682.6,682.6,671.2,671.2,648.8,648.8,659.0,659.0,664.2,664.2,655.5,655.5,648.6,648.6,658.3,658.3,652.6,652.6,651.3,651.3,0.43,-0.03,0.03,0.30,0.44,-0.03,0.03,0.21,0.43,-0.02,0.04,0.31,0.43,-0.02,0.43,-0.01,0.05,0.31,0.42,-0.01,35330.00,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.96,3613.81,3628.62,3583.19,3573.84,3568.96,3652.05,3671.20,3622.46,3637.36,11133.27,35327.05,0.0,36150.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:30:00,Grid connected,391.8,393.6,390.1,227.2,227.0,227.1,5.436,5.393,5.431,96.60,45.3,0.997,50.11,3.673,-0.093,0.66,3.802,668.9,668.9,677.1,677.1,670.7,670.7,674.6,674.6,672.3,672.3,682.2,682.2,664.8,664.8,665.2,665.2,684.0,684.0,677.2,677.2,0.43,-0.03,0.03,0.30,0.44,-0.03,0.03,0.41,0.43,-0.02,0.04,0.31,0.43,-0.02,0.63,-0.01,0.05,0.51,0.42,-0.01,35330.27,2022/05/23 05:00:53,2022/05/22 18:09:15,3598.99,3613.83,3628.65,3583.21,3573.86,3568.98,3652.08,3671.23,3622.49,3637.39,11133.54,35327.32,0.0,36150.71,0.00
