Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:35:00,Grid connected,392.8,394.5,392.2,227.2,227.0,228.1,6.948,6.876,6.893,97.19,45.7,0.997,50.04,4.795,0.088,1.01,4.933,688.6,688.6,707.1,707.1,694.6,694.6,693.6,693.6,676.2,676.2,670.2,670.2,676.7,676.7,683.2,683.2,698.3,698.3,701.2,701.2,0.63,-0.03,0.03,0.50,0.64,-0.03,0.03,0.61,0.63,-0.02,0.04,0.51,0.63,-0.02,0.63,-0.01,0.05,0.51,0.62,-0.01,35330.62,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.02,3613.86,3628.69,3583.25,3573.90,3569.01,3652.12,3671.27,3622.52,3637.43,11133.89,35327.67,0.0,36151.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:40:00,Grid connected,392.9,395.4,392.2,228.2,228.0,228.1,9.041,9.076,9.096,97.62,46.1,0.998,50.14,6.280,0.039,1.42,6.431,706.6,706.6,712.5,712.5,700.6,700.6,718.1,718.1,680.0,680.0,684.0,684.0,700.8,700.8,682.5,682.5,718.6,718.6,719.2,719.2,0.91,-0.03,0.03,0.74,0.94,-0.03,0.03,0.90,0.86,-0.02,0.04,0.84,0.98,-0.02,1.06,-0.01,0.05,0.86,0.95,-0.01,35331.03,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.07,3613.90,3628.73,3583.30,3573.94,3569.06,3652.16,3671.32,3622.57,3637.47,11134.31,35328.09,0.0,36151.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:45:00,Grid connected,395.1,396.7,394.5,229.2,229.1,229.1,11.344,11.488,11.491,97.89,46.5,0.998,50.11,7.881,0.049,2.01,8.052,724.6,724.6,722.2,722.2,712.7,712.7,737.0,737.0,689.5,689.5,715.4,715.4,718.8,718.8,701.2,701.2,706.6,706.6,710.9,710.9,0.91,-0.03,0.03,0.74,0.94,-0.03,0.03,1.10,0.86,-0.02,0.04,0.84,1.18,-0.02,1.26,-0.01,0.05,1.06,1.15,-0.01,35331.62,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.13,3613.96,3628.79,3583.36,3574.00,3569.12,3652.23,3671.39,3622.63,3637.54,11134.89,35328.67,0.0,36152.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:50:00,Grid connected,393.0,394.7,392.4,228.2,228.1,228.0,13.111,13.222,13.236,97.38,46.7,0.998,50.14,9.014,-0.347,2.73,9.256,730.6,730.6,739.5,739.5,730.7,730.7,737.0,737.0,698.3,698.3,732.9,732.9,724.8,724.8,707.2,707.2,712.7,712.7,691.0,691.0,1.11,-0.03,0.03,0.94,1.14,-0.03,0.03,1.31,1.06,-0.02,0.04,1.04,1.38,-0.02,1.46,-0.01,0.05,1.26,1.35,-0.01,35332.34,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.20,3614.02,3628.87,3583.44,3574.06,3569.18,3652.31,3671.47,3622.71,3637.62,11135.61,35329.39,0.0,36152.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 05:55:00,Grid connected,390.9,392.7,390.4,227.2,227.1,227.0,15.159,15.215,15.211,98.23,46.9,0.998,49.94,10.329,-0.144,3.52,10.514,718.6,718.6,743.1,743.1,736.7,736.7,749.0,749.0,708.2,708.2,727.5,727.5,706.8,706.8,695.2,695.2,694.6,694.6,701.2,701.2,1.31,-0.03,0.03,0.94,1.34,-0.03,0.03,1.31,1.26,-0.02,0.04,1.24,1.58,-0.02,1.66,-0.01,0.05,1.46,1.55,-0.01,35333.13,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.27,3614.08,3628.94,3583.52,3574.13,3569.25,3652.40,3671.56,3622.80,3637.71,11136.41,35330.19,0.0,36153.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:00:00,Grid connected,390.9,391.7,390.4,227.2,226.1,227.0,18.070,18.073,18.081,97.67,47.3,0.998,49.98,12.330,0.041,4.47,12.623,748.5,748.5,755.1,755.1,743.0,743.0,755.0,755.0,724.3,724.3,736.2,736.2,700.8,700.8,707.2,707.2,706.7,706.7,701.6,701.6,1.51,-0.03,0.03,1.14,1.54,-0.03,0.03,1.71,1.46,-0.02,0.04,1.44,2.00,-0.02,2.07,-0.01,0.05,1.86,1.95,-0.01,35334.08,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.37,3614.16,3629.04,3583.63,3574.21,3569.36,3652.51,3671.68,3622.91,3637.82,11137.36,35331.14,0.0,36154.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:05:00,Grid connected,387.8,389.1,387.1,225.6,224.7,225.3,20.600,20.677,20.603,97.78,47.5,0.998,50.07,13.946,-0.199,5.56,14.258,742.6,742.6,751.8,751.8,760.7,760.7,765.7,765.7,741.4,741.4,751.8,751.8,706.8,706.8,695.1,695.1,700.6,700.6,704.1,704.1,1.71,-0.03,0.03,1.34,1.74,-0.03,0.03,1.71,1.46,-0.02,0.04,1.64,2.20,-0.02,2.27,-0.01,0.05,2.07,2.16,-0.01,35335.17,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.47,3614.25,3629.14,3583.74,3574.31,3569.46,3652.63,3671.80,3623.03,3637.95,11138.45,35332.23,0.0,36155.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:10:00,Grid connected,389.9,390.2,388.2,225.6,224.7,225.3,24.234,24.305,24.221,98.05,47.9,0.998,50.15,16.443,-0.136,6.84,16.773,733.9,733.9,756.0,756.0,766.7,766.7,747.1,747.1,742.2,742.2,739.6,739.6,715.3,715.3,717.6,717.6,710.8,710.8,716.6,716.6,2.14,-0.01,0.03,1.54,1.94,-0.03,0.03,2.55,1.86,-0.02,0.04,2.07,2.60,-0.01,2.68,-0.01,0.05,2.48,2.57,-0.01,35336.45,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.60,3614.35,3629.26,3583.89,3574.42,3569.58,3652.78,3671.95,3623.18,3638.10,11139.74,35333.52,0.0,36157.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:15:00,Grid connected,388.9,390.2,389.2,226.6,224.7,225.3,24.967,25.004,25.015,98.54,48.1,0.998,50.17,17.032,0.171,8.28,17.284,694.6,694.6,749.2,749.2,738.8,738.8,707.0,707.0,736.3,736.3,706.3,706.3,704.7,704.7,703.8,703.8,697.7,697.7,701.3,701.3,2.54,-0.01,0.03,1.74,2.14,-0.03,0.00,2.77,1.86,-0.02,0.04,2.47,2.58,-0.01,2.67,-0.01,0.05,2.50,2.58,-0.01,35337.89,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.74,3614.46,3629.40,3584.05,3574.54,3569.74,3652.94,3672.12,3623.33,3638.26,11141.16,35334.94,0.0,36158.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:20:00,Grid connected,389.8,391.0,389.0,226.6,225.7,225.3,26.078,26.111,26.111,98.54,48.5,0.998,50.12,17.715,-0.551,9.71,17.978,694.6,694.6,732.6,732.6,738.2,738.2,699.8,699.8,724.6,724.6,706.2,706.2,700.8,700.8,695.2,695.2,700.7,700.7,703.3,703.3,2.33,0.00,0.03,1.94,2.34,-0.03,0.00,2.65,2.06,-0.02,0.04,2.46,2.60,-0.01,2.68,-0.01,0.05,2.55,2.56,-0.01,35339.32,2022/05/23 05:00:53,2022/05/22 18:09:15,3599.88,3614.58,3629.55,3584.21,3574.67,3569.89,3653.09,3672.27,3623.48,3638.41,11142.61,35336.39,0.0,36160.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:25:00,Grid connected,388.9,390.0,387.9,225.6,224.7,225.3,23.408,23.451,23.461,98.55,48.9,0.998,49.93,15.888,0.040,11.01,16.124,694.6,694.6,707.1,707.1,694.7,694.7,695.0,695.0,700.2,700.2,689.3,689.3,694.8,694.8,695.2,695.2,698.3,698.3,689.2,689.2,2.13,0.00,0.03,2.14,2.34,-0.03,0.00,2.24,2.27,-0.02,0.04,2.26,2.40,-0.01,2.25,-0.01,0.05,2.14,2.34,-0.01,35340.62,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.01,3614.71,3629.69,3584.36,3574.80,3570.02,3653.23,3672.41,3623.62,3638.54,11143.89,35337.67,0.0,36161.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:30:00,Grid connected,388.8,390.0,387.9,226.6,224.7,225.3,41.102,41.192,40.973,98.45,49.1,0.998,50.17,27.790,-0.204,12.77,28.219,709.7,709.7,727.7,727.7,697.3,697.3,707.0,707.0,766.2,766.2,708.6,708.6,706.8,706.8,713.2,713.2,710.3,710.3,704.4,704.4,4.01,0.00,0.03,2.75,3.60,0.00,0.00,4.56,2.87,-0.02,0.00,4.15,4.22,0.00,4.36,0.00,0.00,4.21,4.31,0.00,35342.38,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.19,3614.85,3629.86,3584.55,3574.95,3570.20,3653.42,3672.60,3623.80,3638.73,11145.68,35339.46,0.0,36163.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:35:00,Grid connected,387.9,389.0,386.9,225.5,224.7,225.3,29.242,29.339,29.185,98.56,49.5,0.998,50.14,19.800,0.333,14.63,20.086,688.6,688.6,713.1,713.1,694.7,694.7,695.0,695.0,694.2,694.2,688.2,688.2,694.8,694.8,701.2,701.2,694.7,694.7,695.2,695.2,2.90,0.00,0.03,2.75,2.98,0.00,0.00,3.02,2.87,-0.02,0.00,2.89,3.02,0.00,3.07,0.00,0.00,2.88,3.02,0.00,35344.24,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.38,3615.01,3630.05,3584.76,3575.12,3570.39,3653.61,3672.80,3623.99,3638.93,11147.52,35341.30,0.0,36165.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:40:00,Grid connected,387.1,388.0,386.3,225.5,223.6,224.3,29.873,29.943,29.917,98.54,49.9,0.998,50.01,19.968,-0.326,16.29,20.264,687.5,687.5,719.1,719.1,699.9,699.9,689.5,689.5,694.2,694.2,688.7,688.7,688.8,688.8,701.2,701.2,694.7,694.7,695.2,695.2,3.05,0.00,0.03,2.73,3.22,0.00,0.00,3.15,2.90,0.00,0.00,3.01,3.08,0.00,3.10,0.00,0.00,2.92,3.09,0.00,35345.92,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.55,3615.18,3630.23,3584.94,3575.29,3570.56,3653.79,3672.97,3624.17,3639.10,11149.21,35342.99,0.0,36166.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:45:00,Grid connected,385.6,387.0,385.4,224.6,223.6,224.3,29.339,29.422,29.400,98.55,50.3,0.998,50.13,19.747,0.564,18.10,20.037,699.7,699.7,677.8,677.8,699.8,699.8,694.6,694.6,694.2,694.2,688.2,688.2,683.5,683.5,689.2,689.2,693.0,693.0,693.8,693.8,2.86,0.00,0.00,2.82,3.08,0.00,0.00,3.00,2.93,0.00,0.00,3.01,2.94,0.00,2.98,0.00,0.00,2.97,3.05,0.00,35347.71,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.73,3615.34,3630.41,3585.14,3575.46,3570.74,3653.97,3673.16,3624.35,3639.29,11151.00,35344.78,0.0,36168.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:50:00,Grid connected,381.4,382.9,381.0,222.6,220.6,221.2,40.111,40.206,40.169,98.54,50.5,0.998,49.90,26.655,-0.403,19.87,27.066,706.6,706.6,713.2,713.2,724.7,724.7,700.2,700.2,730.9,730.9,699.4,699.4,706.8,706.8,701.2,701.2,696.6,696.6,701.2,701.2,3.52,0.00,0.00,3.11,3.64,0.00,0.00,4.10,3.36,0.00,0.00,3.76,3.91,0.00,4.13,0.00,0.00,3.85,4.05,0.00,35349.48,2022/05/23 05:00:53,2022/05/22 18:09:15,3600.90,3615.50,3630.60,3585.33,3575.64,3570.92,3654.16,3673.35,3624.53,3639.47,11152.80,35346.58,0.0,36170.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 06:55:00,Grid connected,381.7,381.7,380.0,222.6,220.8,221.2,56.317,56.573,56.456,98.44,50.9,0.998,49.89,37.382,-0.037,22.83,37.974,700.6,700.6,723.6,723.6,760.7,760.7,695.0,695.0,748.5,748.5,705.0,705.0,706.8,706.8,695.2,695.2,700.7,700.7,697.3,697.3,5.36,0.00,0.00,4.26,4.73,0.00,0.00,6.08,4.42,0.00,0.00,5.51,5.55,0.00,5.80,0.00,0.00,5.56,5.56,0.00,35352.44,2022/05/23 05:00:53,2022/05/22 18:09:15,3601.20,3615.74,3630.89,3585.67,3575.90,3571.23,3654.48,3673.66,3624.85,3639.79,11155.75,35349.53,0.0,36173.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:00:00,Grid connected,385.2,385.4,384.0,224.6,221.8,222.3,61.232,61.391,61.264,98.44,51.5,0.998,49.97,41.091,-0.171,26.05,41.742,706.6,706.6,755.1,755.1,755.3,755.3,695.4,695.4,748.2,748.2,688.2,688.2,700.1,700.1,695.2,695.2,700.7,700.7,701.3,701.3,5.95,0.00,0.00,4.46,5.35,0.00,0.00,6.67,4.83,0.00,0.00,5.97,6.05,0.00,6.24,0.00,0.00,6.17,6.16,0.00,35355.66,2022/05/23 05:00:53,2022/05/22 18:09:15,3601.53,3616.02,3631.21,3586.03,3576.18,3571.56,3654.82,3674.01,3625.19,3640.13,11158.97,35352.75,0.0,36176.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:05:00,Grid connected,383.2,383.3,382.0,223.6,221.8,222.3,39.612,39.708,39.660,98.44,52.3,0.998,50.03,26.385,0.037,29.24,26.816,682.6,682.6,713.2,713.2,682.7,682.7,686.8,686.8,682.7,682.7,686.0,686.0,682.7,682.7,689.1,689.1,682.6,682.6,689.3,689.3,3.88,0.00,0.00,3.68,4.33,0.00,0.00,4.12,3.83,0.00,0.00,3.92,3.90,0.00,4.08,0.00,0.00,3.82,4.04,0.00,35358.85,2022/05/23 05:00:53,2022/05/22 18:09:15,3601.86,3616.30,3631.56,3586.39,3576.49,3571.88,3655.15,3674.34,3625.51,3640.46,11162.15,35355.93,0.0,36179.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:10:00,Grid connected,382.8,382.2,381.7,222.6,219.7,220.3,77.094,77.340,77.328,98.44,51.2,0.998,50.00,51.340,0.324,32.43,52.169,700.6,700.6,693.6,693.6,693.1,693.1,696.3,696.3,694.3,694.3,694.2,694.2,690.4,690.4,698.4,698.4,694.7,694.7,699.0,699.0,7.25,0.00,0.00,7.23,8.10,0.00,0.00,7.94,7.22,0.00,0.00,7.33,7.46,0.00,7.48,0.00,0.00,7.26,7.49,0.00,35362.04,2022/05/23 05:00:53,2022/05/22 18:09:15,3602.17,3616.60,3631.90,3586.74,3576.80,3572.21,3655.48,3674.67,3625.85,3640.78,11165.36,35359.14,0.0,36183.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:15:00,Grid connected,378.1,378.7,377.4,221.4,218.6,219.1,59.304,59.451,59.333,98.44,50.8,0.998,50.03,39.041,0.156,36.67,39.668,682.8,682.8,701.2,701.2,671.7,671.7,693.5,693.5,682.2,682.2,680.7,680.7,705.8,705.8,677.2,677.2,694.6,694.6,683.3,683.3,6.26,0.00,0.00,6.18,6.40,0.00,0.00,6.07,5.62,0.00,0.00,5.59,5.40,0.00,5.66,0.00,0.00,5.39,5.65,0.00,35366.28,2022/05/23 05:00:53,2022/05/22 18:09:15,3602.58,3617.02,3632.36,3587.20,3577.23,3572.62,3655.91,3675.10,3626.27,3641.21,11169.62,35363.40,0.0,36187.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:20:00,Grid connected,376.0,376.5,375.3,219.4,216.6,218.1,69.468,69.613,69.450,98.45,52.9,0.998,49.88,45.388,0.175,39.80,46.116,689.4,689.4,692.0,692.0,695.2,695.2,683.0,683.0,688.2,688.2,688.2,688.2,697.6,697.6,687.6,687.6,688.6,688.6,695.2,695.2,6.57,0.00,0.00,6.64,7.18,0.00,0.00,7.18,6.57,0.00,0.00,6.58,6.63,0.00,6.63,0.00,0.00,6.53,6.66,0.00,35369.45,2022/05/23 05:00:53,2022/05/22 18:09:15,3602.90,3617.34,3632.70,3587.53,3577.54,3572.94,3656.24,3675.43,3626.59,3641.54,11172.77,35366.55,0.0,36190.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:25:00,Grid connected,379.9,379.9,379.1,221.5,219.0,219.6,65.610,65.787,65.652,98.52,53.0,0.998,50.05,43.358,-0.028,43.05,44.018,688.7,688.7,689.2,689.2,677.7,677.7,687.7,687.7,683.9,683.9,686.9,686.9,692.9,692.9,681.7,681.7,688.6,688.6,692.2,692.2,5.52,0.00,0.00,5.52,6.67,0.00,0.00,6.61,6.31,0.00,0.00,6.19,6.50,0.00,6.67,0.00,0.00,6.56,6.79,0.00,35372.66,2022/05/23 05:00:53,2022/05/22 18:09:15,3603.22,3617.66,3633.05,3587.87,3577.86,3573.25,3656.57,3675.75,3626.92,3641.86,11175.97,35369.75,0.0,36194.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:30:00,Grid connected,381.8,381.8,381.4,222.5,221.1,220.6,51.763,51.850,51.682,98.55,52.8,0.998,50.10,34.401,0.283,46.89,34.910,682.6,682.6,677.1,677.1,676.6,676.6,681.5,681.5,679.2,679.2,682.2,682.2,682.8,682.8,683.2,683.2,677.1,677.1,678.0,678.0,4.99,0.00,0.00,4.97,5.41,0.00,0.00,5.25,4.89,0.00,0.00,4.95,5.24,0.00,5.25,0.00,0.00,4.99,5.10,0.00,35376.50,2022/05/23 05:00:53,2022/05/22 18:09:15,3603.60,3618.04,3633.45,3588.28,3578.23,3573.64,3656.95,3676.14,3627.31,3642.26,11179.80,35373.58,0.0,36197.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:35:00,Grid connected,380.9,381.1,379.0,221.5,220.1,220.6,43.800,43.680,43.798,98.43,55.0,0.998,49.99,28.814,-0.424,49.54,29.273,686.1,686.1,683.2,683.2,682.7,682.7,683.0,683.0,676.2,676.2,676.2,676.2,685.0,685.0,683.2,683.2,682.6,682.6,695.2,695.2,4.26,0.00,0.00,4.06,4.44,0.00,0.00,4.44,4.29,0.00,0.00,4.34,4.31,0.00,4.33,0.00,0.00,4.33,4.25,0.00,35379.15,2022/05/23 05:00:53,2022/05/22 18:09:15,3603.86,3618.30,3633.73,3588.55,3578.49,3573.90,3657.22,3676.42,3627.59,3642.53,11182.44,35376.22,0.0,36200.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:40:00,Grid connected,382.9,383.4,382.4,222.5,221.1,221.6,44.824,44.872,44.914,98.43,55.8,0.998,50.07,29.848,0.404,52.08,30.324,689.3,689.3,688.7,688.7,683.1,683.1,688.8,688.8,682.2,682.2,694.1,694.1,694.4,694.4,683.2,683.2,693.3,693.3,695.2,695.2,4.40,0.00,0.00,4.36,4.67,0.00,0.00,4.51,4.34,0.00,0.00,4.29,4.59,0.00,4.61,0.00,0.00,4.48,4.57,0.00,35381.69,2022/05/23 05:00:53,2022/05/22 18:09:15,3604.12,3618.55,3634.00,3588.82,3578.74,3574.15,3657.48,3676.68,3627.84,3642.79,11184.98,35378.76,0.0,36203.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:45:00,Grid connected,381.7,381.2,380.2,221.5,220.1,220.6,43.124,43.433,43.342,98.44,56.0,0.998,50.09,28.733,0.319,54.64,29.194,682.6,682.6,693.9,693.9,681.4,681.4,687.5,687.5,694.2,694.2,676.2,676.2,688.8,688.8,683.3,683.3,688.6,688.6,688.7,688.7,4.20,0.00,0.00,4.02,4.41,0.00,0.00,4.47,4.14,0.00,0.00,4.15,4.34,0.00,4.36,0.00,0.00,4.27,4.31,0.00,35384.25,2022/05/23 05:00:53,2022/05/22 18:09:15,3604.37,3618.81,3634.27,3589.09,3579.00,3574.41,3657.76,3676.94,3628.10,3643.05,11187.54,35381.32,0.0,36205.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:50:00,Grid connected,382.1,382.0,380.8,222.4,220.2,220.4,52.492,52.478,52.363,98.46,55.1,0.998,50.16,34.722,-0.189,57.35,35.257,694.6,694.6,689.2,689.2,691.6,691.6,689.0,689.0,682.2,682.2,685.0,685.0,694.8,694.8,689.2,689.2,690.6,690.6,695.3,695.3,4.87,0.00,0.00,5.02,5.34,0.00,0.00,5.24,5.08,0.00,0.00,5.16,5.13,0.00,5.26,0.00,0.00,5.05,5.06,0.00,35386.96,2022/05/23 05:00:53,2022/05/22 18:09:15,3604.64,3619.07,3634.56,3589.37,3579.27,3574.67,3658.03,3677.22,3628.38,3643.33,11190.26,35384.04,0.0,36208.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 07:55:00,Grid connected,379.1,379.9,378.6,221.3,219.2,219.4,66.651,66.826,66.705,98.47,53.2,0.998,49.96,43.934,0.082,61.22,44.598,682.6,682.6,689.1,689.1,694.7,694.7,689.9,689.9,682.9,682.9,676.2,676.2,688.8,688.8,681.0,681.0,682.7,682.7,689.3,689.3,6.79,0.00,0.00,6.66,6.57,0.00,0.00,6.67,6.13,0.00,0.00,6.23,6.32,0.00,6.42,0.00,0.00,6.48,6.61,0.00,35390.83,2022/05/23 05:00:53,2022/05/22 18:09:15,3605.01,3619.45,3634.97,3589.77,3579.66,3575.07,3658.43,3677.63,3628.78,3643.73,11194.14,35387.92,0.0,36212.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:00:00,Grid connected,374.5,374.4,372.9,218.3,216.2,216.3,54.246,54.403,54.274,98.45,53.4,0.998,49.96,35.308,0.463,65.63,35.867,675.4,675.4,677.1,677.1,682.7,682.7,678.8,678.8,670.2,670.2,672.0,672.0,685.7,685.7,688.7,688.7,665.2,665.2,671.2,671.2,5.19,0.00,0.00,5.31,5.61,0.00,0.00,5.39,5.27,0.00,0.00,5.23,5.25,0.00,5.39,0.00,0.00,5.44,5.49,0.00,35395.24,2022/05/23 05:00:53,2022/05/22 18:09:15,3605.46,3619.89,3635.43,3590.23,3580.10,3575.51,3658.89,3678.08,3629.23,3644.18,11198.51,35392.29,0.0,36217.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:05:00,Grid connected,373.2,374.4,372.0,217.2,215.1,216.3,33.549,33.753,33.709,98.43,56.0,0.998,50.13,21.798,0.106,67.83,22.159,676.6,676.6,677.1,677.1,676.6,676.6,677.0,677.0,677.1,677.1,676.2,676.2,676.8,676.8,677.2,677.2,676.6,676.6,683.3,683.3,3.32,0.00,0.00,3.32,3.34,0.00,0.00,3.19,3.30,0.00,0.00,3.33,3.42,0.00,3.51,0.00,0.00,3.28,3.47,0.00,35397.44,2022/05/23 05:00:53,2022/05/22 18:09:15,3605.68,3620.11,3635.66,3590.46,3580.32,3575.73,3659.12,3678.31,3629.46,3644.40,11200.73,35394.51,0.0,36219.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:10:00,Grid connected,373.0,373.6,371.8,217.2,215.2,216.3,32.960,33.044,32.996,98.38,57.0,0.998,50.15,21.479,-0.147,69.56,21.837,679.7,679.7,685.7,685.7,688.7,688.7,683.0,683.0,682.2,682.2,684.5,684.5,679.4,679.4,679.2,679.2,680.2,680.2,692.0,692.0,3.09,0.00,0.00,2.92,3.14,0.00,0.00,3.16,3.10,0.00,0.00,3.14,3.22,0.00,3.31,0.00,0.00,3.08,3.22,0.00,35399.17,2022/05/23 05:00:53,2022/05/22 18:09:15,3605.85,3620.28,3635.84,3590.63,3580.49,3575.90,3659.30,3678.49,3629.63,3644.58,11202.46,35396.24,0.0,36220.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:15:00,Grid connected,376.3,375.9,375.1,219.2,216.2,217.3,68.425,68.577,68.434,98.42,54.9,0.998,50.19,44.716,0.193,72.76,45.420,771.4,771.4,771.9,771.9,771.4,771.4,771.2,771.2,770.7,770.7,770.8,770.8,771.5,771.5,771.7,771.7,770.9,770.9,771.5,771.5,5.55,0.00,0.00,5.63,6.06,0.00,0.00,5.93,5.69,0.00,0.00,5.70,6.08,0.00,5.81,0.00,0.00,5.76,6.15,0.00,35402.37,2022/05/23 05:00:53,2022/05/22 18:09:15,3606.16,3620.60,3636.17,3590.97,3580.81,3576.22,3659.63,3678.81,3629.95,3644.92,11205.68,35399.46,0.0,36224.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:20:00,Grid connected,378.5,378.3,377.9,221.2,218.3,218.3,93.704,94.016,93.741,98.33,53.5,0.998,50.13,61.665,-0.460,77.55,62.687,680.3,680.3,689.1,689.1,688.7,688.7,683.0,683.0,676.4,676.4,686.6,686.6,688.8,688.8,683.2,683.2,679.5,679.5,695.2,695.2,8.81,0.00,0.00,8.82,9.55,0.00,0.00,9.45,8.91,0.00,0.00,8.92,9.17,0.00,9.23,0.00,0.00,9.03,9.01,0.00,35407.16,2022/05/23 05:00:53,2022/05/22 18:09:15,3606.64,3621.07,3636.68,3591.47,3581.28,3576.70,3660.12,3679.30,3630.45,3645.41,11210.49,35404.27,0.0,36229.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:25:00,Grid connected,376.6,375.7,374.7,219.6,216.1,217.0,99.728,99.791,99.465,98.33,53.9,0.998,49.91,65.058,-0.643,82.89,66.143,682.2,682.2,683.1,683.1,676.7,676.7,683.0,683.0,673.8,673.8,676.2,676.2,682.8,682.8,682.8,682.8,682.5,682.5,683.2,683.2,9.38,0.00,0.00,9.48,10.20,0.00,0.00,10.11,9.37,0.00,0.00,9.59,9.68,0.00,9.65,0.00,0.00,9.65,9.67,0.00,35412.50,2022/05/23 05:00:53,2022/05/22 18:09:15,3607.16,3621.60,3637.26,3592.04,3581.82,3577.23,3660.67,3679.85,3630.99,3645.95,11215.83,35409.61,0.0,36234.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:30:00,Grid connected,375.1,374.5,374.5,219.6,216.0,215.8,104.077,104.462,104.193,98.33,54.7,0.998,50.09,67.818,-1.034,88.42,68.991,680.7,680.7,677.2,677.2,670.7,670.7,677.0,677.0,670.0,670.0,674.9,674.9,676.8,676.8,677.2,677.2,674.1,674.1,683.2,683.2,9.86,0.00,0.00,9.92,10.90,0.00,0.00,10.77,9.88,0.00,0.00,10.13,10.28,0.00,10.10,0.00,0.00,10.26,10.30,0.00,35418.03,2022/05/23 05:00:53,2022/05/22 18:09:15,3607.71,3622.15,3637.85,3592.63,3582.36,3577.78,3661.24,3680.41,3631.55,3646.52,11221.30,35415.08,0.0,36240.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:35:00,Grid connected,376.1,376.6,374.5,219.7,217.1,217.8,69.940,70.197,69.980,98.36,55.9,0.998,50.06,45.757,0.341,94.35,46.487,675.7,675.7,670.0,670.0,675.5,675.5,675.6,675.6,670.2,670.2,658.2,658.2,670.8,670.8,659.2,659.2,664.6,664.6,665.2,665.2,6.73,0.00,0.00,6.86,7.14,0.00,0.00,7.21,6.80,0.00,0.00,6.90,6.88,0.00,7.17,0.00,0.00,6.95,6.97,0.00,35423.96,2022/05/23 05:00:53,2022/05/22 18:09:15,3608.31,3622.74,3638.48,3593.26,3582.95,3578.37,3661.85,3681.02,3632.16,3647.14,11227.27,35421.05,0.0,36246.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:40:00,Grid connected,375.4,375.7,374.1,218.6,216.2,216.6,55.134,55.374,55.291,98.38,57.4,0.998,49.96,35.919,-0.047,98.45,36.495,664.6,664.6,671.1,671.1,664.7,664.7,659.0,659.0,670.1,670.1,658.2,658.2,666.6,666.6,671.1,671.1,664.6,664.6,673.8,673.8,5.43,0.00,0.00,5.27,5.64,0.00,0.00,5.58,5.50,0.00,0.00,5.44,5.59,0.00,5.49,0.00,0.00,5.57,5.50,0.00,35428.06,2022/05/23 05:00:53,2022/05/22 18:09:15,3608.71,3623.15,3638.91,3593.68,3583.37,3578.78,3662.28,3681.44,3632.58,3647.56,11231.33,35425.11,0.0,36250.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:45:00,Grid connected,376.0,375.8,374.9,218.6,216.2,217.6,55.745,55.882,55.772,98.35,58.0,0.998,50.05,36.458,0.198,101.48,37.051,659.5,659.5,665.1,665.1,671.5,671.5,665.0,665.0,676.2,676.2,675.0,675.0,676.8,676.8,671.8,671.8,670.9,670.9,677.2,677.2,5.60,0.00,0.00,5.59,5.63,0.00,0.00,5.64,5.40,0.00,0.00,5.44,5.67,0.00,5.50,0.00,0.00,5.51,5.61,0.00,35431.09,2022/05/23 05:00:53,2022/05/22 18:09:15,3609.01,3623.45,3639.23,3594.00,3583.67,3579.09,3662.59,3681.75,3632.89,3647.87,11234.39,35428.17,0.0,36253.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:50:00,Grid connected,374.5,374.7,372.5,218.6,215.5,216.1,51.928,52.177,51.933,98.52,58.0,0.998,50.11,33.860,0.256,104.39,34.365,679.8,679.8,683.2,683.2,676.7,676.7,671.0,671.0,676.2,676.2,679.9,679.9,682.8,682.8,677.2,677.2,670.6,670.6,683.2,683.2,4.85,0.00,0.00,4.96,5.22,0.00,0.00,5.03,4.98,0.00,0.00,5.01,5.01,0.00,5.08,0.00,0.00,5.09,5.20,0.00,35434.00,2022/05/23 05:00:53,2022/05/22 18:09:15,3609.30,3623.74,3639.54,3594.30,3583.96,3579.37,3662.89,3682.05,3633.19,3648.17,11237.30,35431.08,0.0,36256.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 08:55:00,Grid connected,374.5,374.4,373.7,218.6,215.6,216.1,68.633,68.789,68.580,98.42,57.6,0.998,50.10,44.637,-0.231,107.56,45.344,688.2,688.2,689.1,689.1,682.7,682.7,677.0,677.0,682.2,682.2,676.3,676.3,683.0,683.0,683.2,683.2,671.8,671.8,689.2,689.2,6.11,0.00,0.00,5.99,6.66,0.00,0.00,6.80,6.45,0.00,0.00,6.66,6.80,0.00,6.78,0.00,0.00,6.83,6.74,0.00,35437.17,2022/05/23 05:00:53,2022/05/22 18:09:15,3609.61,3624.05,3639.87,3594.63,3584.27,3579.69,3663.22,3682.38,3633.51,3648.50,11240.49,35434.27,0.0,36259.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:00:00,Grid connected,373.3,374.3,372.6,217.5,215.6,216.1,47.108,47.249,47.119,98.52,56.9,0.998,49.88,30.618,-0.353,112.24,31.075,670.6,670.6,671.2,671.2,676.7,676.7,671.0,671.0,668.6,668.6,676.2,676.2,676.8,676.8,671.2,671.2,670.6,670.6,677.2,677.2,4.46,0.00,0.00,4.58,4.87,0.00,0.00,4.80,4.51,0.00,0.00,4.64,4.61,0.00,4.71,0.00,0.00,4.74,4.80,0.00,35441.85,2022/05/23 05:00:53,2022/05/22 18:09:15,3610.07,3624.52,3640.36,3595.11,3584.74,3580.16,3663.71,3682.87,3633.99,3648.98,11245.15,35438.93,0.0,36264.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:05:00,Grid connected,375.6,375.4,374.4,219.7,215.7,217.1,77.645,77.906,77.667,98.44,56.7,0.998,50.10,50.654,0.243,116.83,51.493,682.6,682.6,683.1,683.1,681.0,681.0,665.0,665.0,670.2,670.2,676.2,676.2,676.8,676.8,665.2,665.2,670.6,670.6,685.6,685.6,6.88,0.00,0.00,7.02,7.70,0.00,0.00,7.70,7.79,0.00,0.00,7.72,7.81,0.00,7.81,0.00,0.00,7.78,7.64,0.00,35446.44,2022/05/23 05:00:53,2022/05/22 18:09:15,3610.54,3624.98,3640.85,3595.59,3585.20,3580.63,3664.18,3683.34,3634.47,3649.46,11249.76,35443.54,0.0,36269.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:10:00,Grid connected,377.7,375.4,375.6,220.2,215.8,217.1,113.324,113.552,113.217,98.28,57.1,0.998,50.13,74.053,0.271,121.73,75.326,687.8,687.8,684.6,684.6,678.0,678.0,679.1,679.1,677.3,677.3,680.5,680.5,672.1,672.1,687.9,687.9,688.1,688.1,682.8,682.8,11.87,0.00,0.00,11.84,11.96,0.00,0.00,11.77,10.54,0.00,0.00,10.43,10.96,0.00,10.46,0.00,0.00,10.41,10.68,0.00,35451.40,2022/05/23 05:00:53,2022/05/22 18:09:15,3611.00,3625.46,3641.37,3596.09,3585.71,3581.13,3664.70,3683.85,3634.97,3649.96,11254.67,35448.45,0.0,36274.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:15:00,Grid connected,377.7,376.3,375.8,220.5,216.8,217.1,96.379,96.745,96.437,98.09,57.7,0.998,50.17,63.079,2.579,126.68,64.255,670.4,670.4,689.4,689.4,676.3,676.3,678.0,678.0,682.2,682.2,655.7,655.7,682.5,682.5,677.2,677.2,664.6,664.6,668.7,668.7,10.69,0.00,0.00,10.40,9.74,0.00,0.00,9.82,8.87,0.00,0.00,9.26,9.10,0.00,9.35,0.00,0.00,9.28,9.30,0.00,35456.29,2022/05/23 05:00:53,2022/05/22 18:09:15,3611.50,3625.95,3641.88,3596.60,3586.21,3581.62,3665.21,3684.36,3635.47,3650.46,11259.62,35453.40,0.0,36279.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:20:00,Grid connected,376.4,375.3,374.1,219.5,216.8,217.1,65.942,66.085,66.006,98.37,58.5,0.998,50.17,43.076,0.084,130.94,43.759,670.6,670.6,670.5,670.5,670.0,670.0,670.7,670.7,671.3,671.3,664.2,664.2,676.8,676.8,671.2,671.2,666.2,666.2,677.2,677.2,6.36,0.00,0.00,6.48,6.55,0.00,0.00,6.46,6.42,0.00,0.00,6.62,6.65,0.00,6.70,0.00,0.00,6.60,6.66,0.00,35460.55,2022/05/23 05:00:53,2022/05/22 18:09:15,3611.92,3626.38,3642.32,3597.03,3586.63,3582.04,3665.65,3684.79,3635.90,3650.90,11263.82,35457.60,0.0,36283.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:25:00,Grid connected,377.2,376.3,375.5,220.6,216.8,217.2,87.793,88.055,87.806,98.34,58.1,0.998,50.07,57.422,-0.739,136.19,58.373,676.6,676.6,677.2,677.2,666.6,666.6,665.0,665.0,656.0,656.0,658.2,658.2,658.8,658.8,671.2,671.2,664.6,664.6,671.2,671.2,8.66,0.00,0.00,8.65,9.01,0.00,0.00,8.73,8.87,0.00,0.00,8.75,8.99,0.00,8.80,0.00,0.00,8.94,8.74,0.00,35465.80,2022/05/23 05:00:53,2022/05/22 18:09:15,3612.44,3626.89,3642.86,3597.58,3587.16,3582.58,3666.20,3685.34,3636.45,3651.45,11269.12,35462.90,0.0,36288.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:30:00,Grid connected,374.5,374.2,373.8,219.6,215.8,216.2,80.428,80.628,80.384,98.36,58.7,0.998,50.02,52.316,0.052,141.25,53.172,667.6,667.6,661.9,661.9,661.3,661.3,659.0,659.0,658.2,658.2,660.8,660.8,655.6,655.6,661.4,661.4,670.6,670.6,671.3,671.3,8.09,0.00,0.00,8.11,8.06,0.00,0.00,8.09,8.08,0.00,0.00,7.89,8.33,0.00,8.13,0.00,0.00,8.05,8.06,0.00,35470.86,2022/05/23 05:00:53,2022/05/22 18:09:15,3612.94,3627.40,3643.37,3598.08,3587.67,3583.08,3666.73,3685.86,3636.97,3651.98,11274.23,35468.01,0.0,36294.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:35:00,Grid connected,377.5,375.1,375.9,221.8,216.1,217.2,149.178,149.622,149.138,98.09,59.3,0.998,50.02,97.567,1.049,147.91,99.467,720.0,720.0,719.9,719.9,719.3,719.3,720.2,720.2,719.3,719.3,718.7,718.7,720.0,720.0,720.5,720.5,719.3,719.3,719.4,719.4,13.77,0.00,0.00,14.12,13.84,0.00,0.00,13.59,13.19,0.00,0.00,13.34,13.87,0.00,13.75,0.00,0.00,13.82,14.13,0.00,35477.52,2022/05/23 05:00:53,2022/05/22 18:09:15,3613.60,3628.06,3644.05,3598.75,3588.34,3583.76,3667.43,3686.56,3637.66,3652.68,11280.88,35474.66,0.0,36300.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:40:00,Grid connected,377.6,376.1,376.0,221.9,216.1,217.2,147.450,147.961,147.378,98.17,61.9,0.998,50.09,96.407,-0.992,156.07,98.284,710.1,710.1,710.0,710.0,709.4,709.4,709.8,709.8,708.9,708.9,708.9,708.9,709.6,709.6,710.1,710.1,709.4,709.4,709.5,709.5,13.80,0.00,0.00,14.35,13.84,0.00,0.00,13.87,13.45,0.00,0.00,13.40,13.96,0.00,13.76,0.00,0.00,13.87,14.16,0.00,35485.68,2022/05/23 05:00:53,2022/05/22 18:09:15,3614.43,3628.90,3644.88,3599.58,3589.15,3584.57,3668.27,3687.39,3638.50,3653.54,11289.04,35482.82,0.0,36309.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:45:00,Grid connected,377.4,376.0,375.8,220.7,216.1,216.2,142.506,142.877,142.252,98.20,64.4,0.998,49.88,93.170,0.900,164.05,94.887,633.0,633.0,641.1,641.1,622.7,622.7,616.6,616.6,617.6,617.6,621.4,621.4,616.8,616.8,625.9,625.9,618.4,618.4,621.1,621.1,14.28,0.00,0.00,14.31,15.45,0.00,0.00,15.70,15.68,0.00,0.00,15.52,15.90,0.00,15.49,0.00,0.00,15.46,15.12,0.00,35493.66,2022/05/23 05:00:53,2022/05/22 18:09:15,3615.24,3629.73,3645.70,3600.40,3589.97,3585.37,3669.11,3688.21,3639.32,3654.37,11297.09,35490.87,0.0,36317.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:50:00,Grid connected,376.4,376.0,374.7,220.5,216.2,217.2,92.254,92.508,92.149,98.33,65.6,0.998,50.05,60.234,-0.038,169.66,61.207,645.5,645.5,641.1,641.1,641.7,641.7,639.9,639.9,639.2,639.2,633.4,633.4,641.7,641.7,635.2,635.2,634.7,634.7,641.2,641.2,9.16,0.00,0.00,9.25,9.57,0.00,0.00,9.52,9.40,0.00,0.00,9.53,9.64,0.00,9.83,0.00,0.00,9.73,9.80,0.00,35499.27,2022/05/23 05:00:53,2022/05/22 18:09:15,3615.79,3630.28,3646.28,3600.97,3590.54,3585.94,3669.70,3688.79,3639.90,3654.96,11302.59,35496.37,0.0,36323.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 09:55:00,Grid connected,376.7,376.1,375.5,220.6,216.2,217.3,110.409,110.624,110.272,98.34,65.2,0.998,49.95,72.041,-0.220,175.64,73.286,647.4,647.4,652.0,652.0,635.7,635.7,640.6,640.6,640.2,640.2,639.3,639.3,634.7,634.7,641.2,641.2,652.6,652.6,647.2,647.2,10.87,0.00,0.00,11.01,11.71,0.00,0.00,11.43,11.39,0.00,0.00,11.45,11.56,0.00,11.65,0.00,0.00,11.37,11.55,0.00,35505.25,2022/05/23 05:00:53,2022/05/22 18:09:15,3616.38,3630.88,3646.89,3601.57,3591.14,3586.54,3670.31,3689.42,3640.53,3655.58,11308.52,35502.30,0.0,36329.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:00:00,Grid connected,383.2,382.1,382.3,224.3,220.9,221.3,97.490,97.839,97.483,98.35,65.4,0.998,49.99,65.024,-0.017,181.56,66.088,654.5,654.5,659.1,659.1,648.3,648.3,645.1,645.1,646.2,646.2,649.9,649.9,646.7,646.7,647.2,647.2,646.7,646.7,657.0,657.0,9.94,0.00,0.00,9.89,10.22,0.00,0.00,10.24,10.16,0.00,0.00,10.16,10.41,0.00,10.29,0.00,0.00,10.33,10.30,0.00,35511.17,2022/05/23 05:00:53,2022/05/22 18:09:15,3616.97,3631.47,3647.51,3602.18,3591.75,3587.14,3670.93,3690.03,3641.14,3656.19,11314.50,35508.28,0.0,36335.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:05:00,Grid connected,383.9,383.2,383.0,224.3,220.9,221.3,98.705,98.941,98.560,98.32,65.4,0.998,49.95,65.756,0.764,187.00,66.879,658.6,658.6,665.1,665.1,652.7,652.7,652.5,652.5,646.1,646.1,657.4,657.4,652.8,652.8,659.2,659.2,646.6,646.6,653.2,653.2,10.13,0.00,0.00,10.15,10.41,0.00,0.00,10.38,10.16,0.00,0.00,10.16,10.40,0.00,10.21,0.00,0.00,10.49,10.35,0.00,35516.67,2022/05/23 05:00:53,2022/05/22 18:09:15,3617.53,3632.03,3648.07,3602.74,3592.30,3587.69,3671.51,3690.60,3641.70,3656.77,11319.94,35513.72,0.0,36340.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:10:00,Grid connected,383.9,383.2,381.9,224.3,220.9,221.3,90.662,90.922,90.763,98.41,65.2,0.998,50.11,60.420,-0.069,192.47,61.406,658.6,658.6,671.1,671.1,652.7,652.7,658.6,658.6,658.1,658.1,657.3,657.3,658.7,658.7,659.2,659.2,656.0,656.0,663.0,663.0,9.13,0.00,0.00,9.15,9.54,0.00,0.00,9.42,9.18,0.00,0.00,9.27,9.33,0.00,9.50,0.00,0.00,9.43,9.43,0.00,35522.08,2022/05/23 05:00:53,2022/05/22 18:09:15,3618.06,3632.57,3648.62,3603.29,3592.85,3588.25,3672.07,3691.16,3642.26,3657.32,11325.40,35519.18,0.0,36346.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:15:00,Grid connected,382.7,381.8,380.9,223.1,219.9,220.3,88.758,89.181,88.949,98.41,64.8,0.998,49.99,59.016,0.042,198.18,59.975,658.6,658.6,665.0,665.0,651.7,651.7,646.5,646.5,655.5,655.5,656.0,656.0,652.8,652.8,658.7,658.7,652.6,652.6,653.2,653.2,9.13,0.00,0.00,9.27,9.26,0.00,0.00,9.17,8.91,0.00,0.00,9.12,9.33,0.00,9.31,0.00,0.00,9.32,9.23,0.00,35527.85,2022/05/23 05:00:53,2022/05/22 18:09:15,3618.64,3633.15,3649.21,3603.87,3593.43,3588.83,3672.66,3691.75,3642.86,3657.91,11331.12,35524.90,0.0,36352.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:20:00,Grid connected,391.5,390.9,389.7,227.7,225.8,226.0,80.300,80.505,80.279,98.41,64.8,0.998,49.99,54.739,-0.065,202.75,55.595,670.6,670.6,665.0,665.0,656.7,656.7,658.5,658.5,658.0,658.0,653.0,653.0,658.8,658.8,653.2,653.2,661.8,661.8,665.2,665.2,8.19,0.00,0.00,8.38,8.40,0.00,0.00,8.45,8.37,0.00,0.00,8.31,8.57,0.00,8.63,0.00,0.00,8.38,8.45,0.00,35532.41,2022/05/23 05:00:53,2022/05/22 18:09:15,3619.10,3633.61,3649.67,3604.34,3593.90,3589.29,3673.14,3692.23,3643.33,3658.39,11335.74,35529.52,0.0,36357.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:25:00,Grid connected,393.6,390.9,391.8,229.8,225.8,226.0,153.293,153.803,153.191,98.01,64.0,0.998,49.97,104.500,-1.939,208.36,106.622,650.3,650.3,667.8,667.8,625.5,625.5,679.1,679.1,628.6,628.6,651.4,651.4,664.8,664.8,658.4,658.4,659.9,659.9,669.3,669.3,14.22,0.00,0.00,14.27,16.03,0.00,0.00,14.72,17.15,0.00,0.00,16.89,16.86,0.00,17.26,0.00,0.00,17.40,17.18,0.00,35537.97,2022/05/23 05:00:53,2022/05/22 18:09:15,3619.66,3634.17,3650.25,3604.90,3594.45,3589.85,3673.72,3692.81,3643.90,3658.97,11341.34,35535.12,0.0,36362.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:30:00,Grid connected,391.6,390.9,389.8,229.0,225.8,226.0,96.120,96.421,96.002,98.33,64.6,0.998,50.10,65.386,-0.991,214.76,66.497,652.6,652.6,662.8,662.8,652.7,652.7,658.6,658.6,658.8,658.8,649.4,649.4,656.5,656.5,653.2,653.2,652.6,652.6,653.2,653.2,9.82,0.00,0.00,9.98,10.12,0.00,0.00,9.97,9.78,0.00,0.00,10.12,10.19,0.00,10.30,0.00,0.00,10.17,10.30,0.00,35544.43,2022/05/23 05:00:53,2022/05/22 18:09:15,3620.31,3634.84,3650.91,3605.56,3595.11,3590.50,3674.38,3693.47,3644.57,3659.63,11347.70,35541.48,0.0,36369.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:35:00,Grid connected,392.0,391.0,390.8,229.0,225.8,226.0,99.470,99.716,99.367,98.31,64.8,0.998,49.99,67.734,0.049,220.11,68.884,658.6,658.6,653.3,653.3,652.6,652.6,658.1,658.1,646.2,646.2,651.4,651.4,652.8,652.8,659.2,659.2,652.0,652.0,653.6,653.6,9.73,0.00,0.00,10.06,10.37,0.00,0.00,10.24,10.68,0.00,0.00,10.53,10.68,0.00,10.65,0.00,0.00,10.79,10.64,0.00,35549.72,2022/05/23 05:00:53,2022/05/22 18:09:15,3620.85,3635.39,3651.44,3606.09,3595.64,3591.02,3674.93,3694.01,3645.11,3660.18,11353.06,35546.84,0.0,36374.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:40:00,Grid connected,393.0,393.1,391.7,229.0,225.8,227.0,87.181,87.449,87.272,98.42,64.4,0.998,50.01,59.645,0.211,225.29,60.609,658.6,658.6,653.0,653.0,652.6,652.6,652.5,652.5,650.7,650.7,654.4,654.4,652.7,652.7,653.1,653.1,652.6,652.6,659.3,659.3,8.89,0.00,0.00,9.13,9.26,0.00,0.00,9.21,9.09,0.00,0.00,9.10,9.38,0.00,9.32,0.00,0.00,9.27,9.18,0.00,35554.90,2022/05/23 05:00:53,2022/05/22 18:09:15,3621.38,3635.91,3651.97,3606.61,3596.17,3591.55,3675.47,3694.56,3645.65,3660.71,11358.17,35551.95,0.0,36379.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:45:00,Grid connected,393.1,391.9,392.1,230.0,225.8,227.0,103.498,103.748,103.380,98.41,64.2,0.998,49.97,70.630,0.285,230.65,71.807,665.2,665.2,665.4,665.4,664.3,664.3,652.7,652.7,662.6,662.6,657.2,657.2,658.4,658.4,653.2,653.2,658.6,658.6,660.1,660.1,10.24,0.00,0.00,10.33,10.53,0.00,0.00,10.73,10.60,0.00,0.00,10.83,11.09,0.00,11.38,0.00,0.00,11.34,11.39,0.00,35560.26,2022/05/23 05:00:53,2022/05/22 18:09:15,3621.91,3636.45,3652.51,3607.15,3596.70,3592.09,3676.02,3695.11,3646.20,3661.26,11363.60,35557.38,0.0,36385.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:50:00,Grid connected,394.3,393.9,392.3,230.0,226.8,227.0,93.559,93.901,93.604,98.41,64.2,0.998,50.18,64.087,-0.164,236.09,65.149,662.2,662.2,673.6,673.6,658.7,658.7,664.5,664.5,664.1,664.1,663.3,663.3,664.7,664.7,659.1,659.1,658.7,658.7,665.2,665.2,9.60,0.00,0.00,9.61,9.70,0.00,0.00,9.52,9.60,0.00,0.00,9.75,9.78,0.00,10.04,0.00,0.00,10.00,9.94,0.00,35565.70,2022/05/23 05:00:53,2022/05/22 18:09:15,3622.41,3636.95,3653.02,3607.65,3597.21,3592.59,3676.53,3695.62,3646.70,3661.77,11368.97,35562.75,0.0,36390.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 10:55:00,Grid connected,395.3,395.2,393.2,230.9,227.8,228.0,82.674,82.964,82.605,98.32,64.0,0.998,50.16,56.692,-0.518,241.74,57.631,670.1,670.1,671.1,671.1,665.0,665.0,664.6,664.6,664.1,664.1,663.3,663.3,664.5,664.5,665.1,665.1,669.5,669.5,665.2,665.2,8.45,0.00,0.00,8.49,8.71,0.00,0.00,8.52,8.55,0.00,0.00,8.62,8.84,0.00,8.74,0.00,0.00,8.81,8.82,0.00,35571.35,2022/05/23 05:00:53,2022/05/22 18:09:15,3623.04,3637.58,3653.65,3608.27,3597.82,3593.21,3677.17,3696.25,3647.34,3662.41,11374.67,35568.45,0.0,36396.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:00:00,Grid connected,394.1,393.9,393.1,229.8,226.9,228.0,76.780,76.898,76.790,98.32,64.0,0.998,49.97,52.524,0.834,246.21,53.378,676.6,676.6,680.9,680.9,670.7,670.7,676.5,676.5,670.2,670.2,669.3,669.3,670.7,670.7,671.1,671.1,670.6,670.6,666.9,666.9,7.68,0.00,0.00,7.92,8.02,0.00,0.00,7.84,7.91,0.00,0.00,7.82,7.92,0.00,8.07,0.00,0.00,8.05,8.01,0.00,35575.82,2022/05/23 05:00:53,2022/05/22 18:09:15,3623.49,3638.03,3654.10,3608.72,3598.28,3593.66,3677.63,3696.72,3647.80,3662.87,11379.19,35572.97,0.0,36401.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:05:00,Grid connected,396.5,395.2,394.1,230.9,228.1,228.0,91.593,91.878,91.525,98.32,63.2,0.998,50.15,62.998,-0.050,251.01,64.042,672.7,672.7,677.1,677.1,674.7,674.7,670.5,670.5,676.2,676.2,675.3,675.3,670.7,670.7,677.2,677.2,674.0,674.0,680.9,680.9,8.93,0.00,0.00,9.10,9.35,0.00,0.00,9.26,9.44,0.00,0.00,9.52,9.75,0.00,9.73,0.00,0.00,9.74,9.67,0.00,35580.62,2022/05/23 05:00:53,2022/05/22 18:09:15,3623.97,3638.51,3654.59,3609.20,3598.76,3594.15,3678.13,3697.22,3648.29,3663.36,11383.89,35577.67,0.0,36406.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:10:00,Grid connected,398.8,398.3,397.4,232.9,229.1,229.1,113.612,113.899,113.456,98.25,63.0,0.998,50.08,78.630,0.131,256.99,80.039,683.3,683.3,677.8,677.8,682.7,682.7,692.6,692.6,673.6,673.6,675.3,675.3,666.2,666.2,677.1,677.1,669.8,669.8,665.3,665.3,11.17,0.00,0.00,11.48,11.76,0.00,0.00,11.32,12.11,0.00,0.00,11.90,12.20,0.00,12.07,0.00,0.00,12.27,12.23,0.00,35586.60,2022/05/23 05:00:53,2022/05/22 18:09:15,3624.54,3639.10,3655.20,3609.80,3599.38,3594.75,3678.76,3697.84,3648.92,3663.98,11389.94,35583.72,0.0,36412.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:15:00,Grid connected,400.5,399.6,398.7,234.1,230.2,231.1,101.128,101.397,101.067,98.28,63.8,0.998,50.08,70.197,-0.809,263.71,71.419,670.6,670.6,677.1,677.1,674.4,674.4,664.5,664.5,660.0,660.0,663.3,663.3,664.7,664.7,659.1,659.1,658.6,658.6,663.5,663.5,10.23,0.00,0.00,10.14,10.54,0.00,0.00,10.49,10.73,0.00,0.00,10.58,10.89,0.00,11.08,0.00,0.00,10.96,10.79,0.00,35593.32,2022/05/23 05:00:53,2022/05/22 18:09:15,3625.24,3639.80,3655.89,3610.50,3600.05,3595.43,3679.45,3698.54,3649.61,3664.67,11396.65,35590.43,0.0,36419.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:20:00,Grid connected,403.7,401.9,401.9,235.2,231.3,232.1,96.725,97.056,96.754,98.31,64.2,0.998,50.21,67.743,-0.465,269.50,68.942,664.6,664.6,671.0,671.0,669.1,669.1,664.5,664.5,664.2,664.2,663.3,663.3,664.7,664.7,665.1,665.1,664.7,664.7,659.2,659.2,10.24,0.00,0.00,10.22,10.22,0.00,0.00,10.29,9.88,0.00,0.00,9.90,10.32,0.00,10.57,0.00,0.00,10.61,10.70,0.00,35599.11,2022/05/23 05:00:53,2022/05/22 18:09:15,3625.80,3640.37,3656.48,3611.07,3600.63,3596.00,3680.03,3699.13,3650.18,3665.25,11402.44,35596.22,0.0,36425.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:25:00,Grid connected,401.7,401.7,400.8,235.2,231.3,232.1,90.902,90.968,90.744,98.31,64.0,0.998,50.17,63.374,0.386,274.84,64.424,691.5,691.5,695.5,695.5,692.7,692.7,696.3,696.3,690.3,690.3,692.8,692.8,692.3,692.3,693.9,693.9,692.7,692.7,698.1,698.1,9.08,0.00,0.00,9.29,9.45,0.00,0.00,9.32,9.28,0.00,0.00,9.29,9.48,0.00,9.45,0.00,0.00,9.49,9.40,0.00,35604.45,2022/05/23 05:00:53,2022/05/22 18:09:15,3626.35,3640.92,3657.04,3611.62,3601.18,3596.56,3680.60,3699.69,3650.75,3665.80,11407.78,35601.56,0.0,36430.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:30:00,Grid connected,402.6,400.7,400.6,234.9,231.3,231.8,123.170,123.524,123.032,98.19,63.8,0.998,49.99,85.938,-0.191,280.73,87.513,686.7,686.7,665.0,665.0,670.9,670.9,664.5,664.5,674.1,674.1,657.3,657.3,664.8,664.8,677.2,677.2,652.7,652.7,677.3,677.3,11.52,0.00,0.00,11.98,12.28,0.00,0.00,12.21,13.23,0.00,0.00,13.70,13.81,0.00,13.66,0.00,0.00,14.08,13.50,0.00,35610.34,2022/05/23 05:00:53,2022/05/22 18:09:15,3626.95,3641.52,3657.64,3612.21,3601.78,3597.15,3681.21,3700.30,3651.36,3666.42,11413.69,35607.47,0.0,36436.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:35:00,Grid connected,404.4,402.2,402.7,236.8,231.2,231.7,158.995,159.225,158.899,98.14,64.6,1.000,49.86,110.000,-0.201,288.16,112.176,716.6,716.6,716.5,716.5,715.9,715.9,716.3,716.3,715.3,715.3,715.3,715.3,716.0,716.0,716.5,716.5,715.9,715.9,716.0,716.0,15.74,0.00,0.00,16.38,15.99,0.00,0.00,15.65,15.42,0.00,0.00,15.56,15.80,0.00,15.75,0.00,0.00,15.72,15.67,0.00,35617.88,2022/05/23 05:00:53,2022/05/22 18:09:15,3627.72,3642.30,3658.42,3612.97,3602.54,3597.91,3681.99,3701.08,3652.12,3667.18,11421.15,35614.93,0.0,36444.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:40:00,Grid connected,403.3,401.4,401.7,236.8,231.1,231.7,156.417,156.678,156.364,98.04,66.6,1.000,50.02,109.105,-3.928,296.91,111.241,689.5,689.5,689.2,689.2,688.7,688.7,689.0,689.0,688.1,688.1,688.1,688.1,688.8,688.8,689.3,689.3,688.6,688.6,688.8,688.8,19.27,0.00,0.00,19.84,17.05,0.00,0.00,16.86,14.73,0.00,0.00,14.37,14.28,0.00,14.58,0.00,0.00,14.78,14.89,0.00,35626.52,2022/05/23 05:00:53,2022/05/22 18:09:15,3628.65,3643.25,3659.32,3613.85,3603.40,3598.75,3682.85,3701.95,3652.99,3668.04,11429.89,35623.67,0.0,36453.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:45:00,Grid connected,400.0,399.9,399.2,233.6,230.4,231.5,92.591,92.917,92.637,98.32,67.8,1.000,50.15,64.385,0.519,303.54,65.478,658.6,658.6,647.0,647.0,650.1,650.1,646.6,646.6,648.7,648.7,641.0,641.0,640.8,640.8,621.9,621.9,641.4,641.4,668.3,668.3,9.31,0.00,0.00,9.73,10.13,0.00,0.00,10.22,10.15,0.00,0.00,10.35,10.55,0.00,10.65,0.00,0.00,10.44,9.82,0.00,35633.15,2022/05/23 05:00:53,2022/05/22 18:09:15,3629.32,3643.94,3659.99,3614.51,3604.07,3599.42,3683.53,3702.63,3653.67,3668.72,11436.42,35630.20,0.0,36459.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:50:00,Grid connected,402.6,399.8,400.2,235.2,230.4,231.6,146.109,146.618,146.037,98.01,67.8,1.000,50.14,101.828,-2.153,310.57,103.842,669.3,669.3,665.4,665.4,665.0,665.0,634.5,634.5,657.5,657.5,651.2,651.2,635.6,635.6,659.2,659.2,672.7,672.7,648.2,648.2,10.87,0.00,0.00,11.11,14.51,0.00,0.00,14.83,17.91,0.00,0.00,18.26,19.01,0.00,18.19,0.00,0.00,17.01,17.40,0.00,35640.18,2022/05/23 05:00:53,2022/05/22 18:09:15,3630.04,3644.66,3660.71,3615.21,3604.78,3600.13,3684.25,3703.36,3654.39,3669.45,11443.54,35637.32,0.0,36466.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 11:55:00,Grid connected,402.4,400.6,401.1,236.3,230.4,230.6,147.430,147.677,147.304,98.09,69.0,1.000,50.20,102.705,0.819,319.21,104.705,719.3,719.3,719.2,719.2,718.7,718.7,719.0,719.0,717.7,717.7,718.1,718.1,718.8,718.8,719.3,719.3,718.6,718.6,718.6,718.6,15.30,0.00,0.00,16.06,15.29,0.00,0.00,14.67,13.59,0.00,0.00,13.68,13.86,0.00,14.21,0.00,0.00,14.00,14.02,0.00,35648.82,2022/05/23 05:00:53,2022/05/22 18:09:15,3630.95,3645.61,3661.63,3616.09,3605.63,3600.97,3685.11,3704.24,3655.25,3670.31,11452.18,35645.96,0.0,36475.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:00:00,Grid connected,396.9,397.5,395.6,232.0,229.4,229.4,82.802,83.037,82.690,98.39,70.2,1.000,49.98,57.223,0.663,326.22,58.148,646.6,646.6,653.7,653.7,647.7,647.7,641.1,641.1,630.6,630.6,627.7,627.7,633.9,633.9,640.3,640.3,638.6,638.6,629.7,629.7,8.77,0.00,0.00,8.83,8.90,0.00,0.00,9.02,9.03,0.00,0.00,9.02,9.29,0.00,9.30,0.00,0.00,9.24,9.29,0.00,35655.83,2022/05/23 05:00:53,2022/05/22 18:09:15,3631.68,3646.35,3662.38,3616.81,3606.32,3601.68,3685.83,3704.96,3655.97,3671.03,11459.15,35652.93,0.0,36483.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:05:00,Grid connected,399.7,398.5,398.1,234.3,229.6,230.5,147.864,148.199,147.691,98.03,69.4,1.000,49.97,102.252,3.168,331.75,104.211,664.6,664.6,657.3,657.3,646.9,646.9,701.7,701.7,646.7,646.7,640.3,640.3,660.4,660.4,658.7,658.7,643.1,643.1,643.4,643.4,12.04,0.00,0.00,12.25,17.39,0.00,0.00,14.75,18.38,0.00,0.00,18.31,17.35,0.00,16.87,0.00,0.00,16.68,15.93,0.00,35661.36,2022/05/23 05:00:53,2022/05/22 18:09:15,3632.23,3646.91,3662.93,3617.36,3606.88,3602.23,3686.41,3705.54,3656.54,3671.59,11464.72,35658.50,0.0,36488.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:10:00,Grid connected,397.9,397.0,396.4,232.4,228.7,229.4,111.816,111.981,111.636,98.20,69.0,1.000,50.12,77.135,0.338,338.25,78.524,658.7,658.7,671.0,671.0,670.5,670.5,670.6,670.6,673.8,673.8,677.4,677.4,682.4,682.4,695.4,695.4,699.8,699.8,708.4,708.4,10.80,0.00,0.00,10.91,11.06,0.00,0.00,10.96,11.80,0.00,0.00,11.78,12.00,0.00,12.05,0.00,0.00,12.03,11.82,0.00,35667.86,2022/05/23 05:00:53,2022/05/22 18:09:15,3632.87,3647.55,3663.60,3618.03,3607.55,3602.90,3687.09,3706.22,3657.21,3672.27,11471.20,35664.98,0.0,36495.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:15:00,Grid connected,399.7,398.2,397.8,234.3,229.4,230.5,133.415,133.656,133.252,98.19,68.4,1.000,50.11,92.344,0.777,344.02,94.085,689.9,689.9,693.9,693.9,674.1,674.1,676.7,676.7,673.9,673.9,675.3,675.3,675.3,675.3,677.7,677.7,673.3,673.3,678.7,678.7,13.76,0.00,0.00,13.86,13.98,0.00,0.00,13.74,13.73,0.00,0.00,13.72,13.93,0.00,13.99,0.00,0.00,14.00,13.74,0.00,35673.63,2022/05/23 05:00:53,2022/05/22 18:09:15,3633.48,3648.17,3664.20,3618.61,3608.13,3603.47,3687.67,3706.80,3657.78,3672.84,11476.98,35670.76,0.0,36501.15,0.00
