Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:20:00,Grid connected,396.9,397.4,396.5,232.4,229.3,229.5,86.012,86.299,86.062,98.44,68.4,1.000,50.12,59.406,-0.074,349.46,60.317,646.8,646.8,653.2,653.2,670.4,670.4,670.6,670.6,648.7,648.7,651.1,651.1,658.5,658.5,650.1,650.1,647.3,647.3,652.1,652.1,9.06,0.00,0.00,9.22,8.45,0.00,0.00,8.56,8.95,0.00,0.00,8.98,9.13,0.00,9.60,0.00,0.00,9.64,9.57,0.00,35679.07,2022/05/23 05:00:53,2022/05/22 18:09:15,3634.03,3648.74,3664.76,3619.15,3608.68,3604.02,3688.23,3707.38,3658.35,3673.40,11482.39,35676.17,0.0,36506.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:25:00,Grid connected,393.4,394.9,393.4,229.4,227.0,228.5,54.380,54.614,54.522,98.46,67.4,1.000,50.01,37.297,0.112,353.17,37.896,676.6,676.6,680.6,680.6,668.2,668.2,673.1,673.1,666.6,666.6,657.1,657.1,664.7,664.7,668.0,668.0,664.4,664.4,664.1,664.1,5.62,0.00,0.00,5.74,5.63,0.00,0.00,5.53,5.60,0.00,0.00,5.71,5.87,0.00,5.82,0.00,0.00,5.73,5.77,0.00,35682.78,2022/05/23 05:00:53,2022/05/22 18:09:15,3634.41,3649.12,3665.13,3619.52,3609.06,3604.39,3688.61,3707.76,3658.73,3673.79,11486.08,35679.86,0.0,36510.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:30:00,Grid connected,392.0,391.7,391.2,228.4,226.0,226.5,55.384,55.474,55.298,98.14,65.9,1.000,50.22,37.619,-0.146,356.29,38.332,741.3,741.3,741.5,741.5,740.9,740.9,741.2,741.2,740.3,740.3,740.4,740.4,741.1,741.1,741.6,741.6,740.9,740.9,741.1,741.1,5.28,0.00,0.00,5.42,5.25,0.00,0.00,4.98,5.11,0.00,0.00,5.06,5.02,0.00,5.14,0.00,0.00,4.96,5.01,0.00,35685.90,2022/05/23 05:00:53,2022/05/22 18:09:15,3634.73,3649.44,3665.45,3619.83,3609.37,3604.71,3688.94,3708.08,3659.05,3674.11,11489.20,35682.98,0.0,36513.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:35:00,Grid connected,392.0,392.9,391.2,228.4,226.0,227.5,46.878,46.971,46.917,98.47,64.7,1.000,50.18,31.976,0.118,358.99,32.453,684.8,684.8,693.2,693.2,684.2,684.2,677.7,677.7,674.4,674.4,682.3,682.3,681.0,681.0,681.7,681.7,674.1,674.1,691.2,691.2,4.62,0.00,0.00,4.51,4.82,0.00,0.00,4.69,4.72,0.00,0.00,4.54,4.64,0.00,4.82,0.00,0.00,4.74,4.75,0.00,35688.60,2022/05/23 05:00:53,2022/05/22 18:09:15,3635.00,3649.71,3665.73,3620.10,3609.64,3604.98,3689.22,3708.36,3659.33,3674.38,11491.90,35685.68,0.0,36516.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:40:00,Grid connected,393.1,394.0,392.4,228.4,227.0,227.5,46.733,46.810,46.780,98.49,63.5,1.000,50.17,31.973,-0.099,361.67,32.467,770.4,770.4,770.6,770.6,770.0,770.0,770.8,770.8,769.3,769.3,769.9,769.9,770.6,770.6,770.8,770.8,769.9,769.9,770.2,770.2,4.22,0.00,0.00,4.29,4.42,0.00,0.00,4.27,4.12,0.00,0.00,4.08,4.19,0.00,4.22,0.00,0.00,4.12,4.14,0.00,35691.28,2022/05/23 05:00:53,2022/05/22 18:09:15,3635.27,3650.00,3666.01,3620.37,3609.92,3605.24,3689.49,3708.63,3659.60,3674.65,11494.58,35688.36,0.0,36519.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:45:00,Grid connected,394.1,394.4,393.4,229.4,227.0,228.5,74.022,74.240,73.993,98.40,62.3,1.000,50.16,50.832,-0.121,364.71,51.648,694.6,694.6,690.7,690.7,700.5,700.5,688.5,688.5,690.6,690.6,687.1,687.1,686.9,686.9,683.2,683.2,688.4,688.4,685.6,685.6,7.13,0.00,0.00,7.24,7.37,0.00,0.00,7.47,7.48,0.00,0.00,7.35,7.52,0.00,7.50,0.00,0.00,7.61,7.51,0.00,35694.32,2022/05/23 05:00:53,2022/05/22 18:09:15,3635.58,3650.31,3666.33,3620.68,3610.22,3605.55,3689.80,3708.94,3659.90,3674.95,11497.64,35691.42,0.0,36522.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:50:00,Grid connected,395.2,394.4,394.4,231.4,227.0,228.5,121.284,121.501,121.143,98.19,61.0,1.000,50.08,83.100,0.763,370.04,84.606,689.2,689.2,700.9,700.9,688.8,688.8,682.7,682.7,683.3,683.3,675.9,675.9,677.7,677.7,686.0,686.0,682.4,682.4,676.1,676.1,12.14,0.00,0.00,12.20,12.14,0.00,0.00,11.91,12.43,0.00,0.00,12.36,12.62,0.00,12.66,0.00,0.00,12.50,12.59,0.00,35699.65,2022/05/23 05:00:53,2022/05/22 18:09:15,3636.12,3650.85,3666.87,3621.21,3610.75,3606.09,3690.34,3709.49,3660.45,3675.50,11503.00,35696.78,0.0,36527.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 12:55:00,Grid connected,391.9,391.1,390.1,229.2,224.7,226.2,113.406,113.689,113.240,98.19,61.6,1.000,49.94,77.056,0.058,376.75,78.421,682.5,682.5,685.4,685.4,676.5,676.5,682.6,682.6,674.5,674.5,672.5,672.5,671.7,671.7,672.8,672.8,671.9,671.9,680.3,680.3,11.44,0.00,0.00,11.67,11.40,0.00,0.00,11.24,11.53,0.00,0.00,11.70,11.73,0.00,11.77,0.00,0.00,11.82,11.63,0.00,35706.36,2022/05/23 05:00:53,2022/05/22 18:09:15,3636.81,3651.54,3667.54,3621.89,3611.44,3606.77,3691.04,3710.19,3661.15,3676.19,11509.77,35703.55,0.0,36534.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:00:00,Grid connected,389.9,388.6,388.9,228.2,223.6,225.2,124.549,124.938,124.239,98.19,62.6,1.000,49.90,84.229,-1.424,383.48,85.773,670.9,670.9,676.9,676.9,670.6,670.6,676.6,676.6,666.7,666.7,664.4,664.4,665.7,665.7,668.0,668.0,658.4,658.4,676.1,676.1,12.65,0.00,0.00,12.80,12.62,0.00,0.00,12.46,12.63,0.00,0.00,12.88,13.02,0.00,12.92,0.00,0.00,13.21,12.91,0.00,35713.09,2022/05/23 05:00:53,2022/05/22 18:09:15,3637.48,3652.22,3668.22,3622.56,3612.12,3607.45,3691.74,3710.89,3661.84,3676.89,11516.44,35710.22,0.0,36541.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:05:00,Grid connected,393.0,390.7,391.3,230.2,224.8,226.1,136.231,136.549,135.975,98.19,64.3,1.000,50.08,92.774,0.594,391.07,94.522,667.2,667.2,670.9,670.9,667.4,667.4,661.2,661.2,660.7,660.7,651.9,651.9,659.7,659.7,662.0,662.0,658.4,658.4,658.1,658.1,14.18,0.00,0.00,14.13,13.94,0.00,0.00,13.69,14.15,0.00,0.00,14.26,14.62,0.00,14.51,0.00,0.00,14.62,14.60,0.00,35720.77,2022/05/23 05:00:53,2022/05/22 18:09:15,3638.27,3653.01,3668.99,3623.32,3612.90,3608.23,3692.55,3711.69,3662.65,3677.68,11524.04,35717.82,0.0,36549.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:10:00,Grid connected,391.8,390.7,390.2,229.0,224.9,226.1,85.766,86.071,85.786,98.36,65.6,1.000,50.19,58.369,0.090,396.93,59.312,670.5,670.5,671.1,671.1,676.5,676.5,676.6,676.6,666.7,666.7,675.9,675.9,665.9,665.9,668.1,668.1,664.4,664.4,664.9,664.9,8.58,0.00,0.00,8.70,8.54,0.00,0.00,8.37,8.80,0.00,0.00,8.74,9.04,0.00,9.12,0.00,0.00,9.14,8.98,0.00,35726.54,2022/05/23 05:00:53,2022/05/22 18:09:15,3638.86,3653.60,3669.57,3623.89,3613.50,3608.82,3693.14,3712.30,3663.24,3678.28,11529.81,35723.59,0.0,36555.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:15:00,Grid connected,391.5,391.0,390.2,228.0,226.0,226.1,67.367,67.712,67.513,98.37,65.4,1.000,50.10,45.801,0.553,401.21,46.537,670.6,670.6,676.9,676.9,682.5,682.5,682.5,682.5,678.7,678.7,669.9,669.9,671.7,671.7,674.1,674.1,664.4,664.4,664.2,664.2,6.85,0.00,0.00,6.77,6.76,0.00,0.00,6.67,6.99,0.00,0.00,6.97,7.09,0.00,7.10,0.00,0.00,7.01,7.03,0.00,35730.82,2022/05/23 05:00:53,2022/05/22 18:09:15,3639.29,3654.05,3670.00,3624.32,3613.93,3609.26,3693.59,3712.74,3663.68,3678.73,11534.13,35727.91,0.0,36559.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:20:00,Grid connected,390.2,389.9,389.1,228.0,225.0,226.1,66.037,66.126,66.092,98.37,64.6,1.000,49.97,44.850,-0.156,404.77,45.560,685.9,685.9,679.2,679.2,674.1,674.1,680.4,680.4,678.1,678.1,690.1,690.1,680.1,680.1,680.1,680.1,676.4,676.4,688.1,688.1,6.38,0.00,0.00,6.64,6.62,0.00,0.00,6.50,6.65,0.00,0.00,6.58,6.88,0.00,6.86,0.00,0.00,6.81,6.85,0.00,35734.38,2022/05/23 05:00:53,2022/05/22 18:09:15,3639.66,3654.40,3670.36,3624.67,3614.28,3609.62,3693.96,3713.11,3664.05,3679.09,11537.69,35731.47,0.0,36563.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:25:00,Grid connected,391.2,390.2,390.4,229.0,225.0,226.2,93.119,93.496,93.158,98.37,63.3,1.000,49.90,63.354,-0.291,409.09,64.404,683.0,683.0,688.2,688.2,693.8,693.8,687.6,687.6,684.7,684.7,676.9,676.9,683.7,683.7,679.6,679.6,682.6,682.6,682.1,682.1,9.21,0.00,0.00,9.26,8.92,0.00,0.00,8.86,9.40,0.00,0.00,9.43,9.66,0.00,9.74,0.00,0.00,9.61,9.57,0.00,35738.76,2022/05/23 05:00:53,2022/05/22 18:09:15,3640.09,3654.85,3670.79,3625.09,3614.74,3610.06,3694.42,3713.56,3664.51,3679.54,11542.09,35735.87,0.0,36567.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:30:00,Grid connected,392.2,390.4,390.0,229.0,225.0,226.0,109.358,109.705,109.280,98.27,62.7,1.000,49.86,74.365,0.694,414.84,75.667,688.6,688.6,692.8,692.8,686.4,686.4,686.7,686.7,673.0,673.0,677.8,677.8,681.7,681.7,674.1,674.1,676.4,676.4,682.1,682.1,10.66,0.00,0.00,10.85,10.46,0.00,0.00,10.20,11.25,0.00,0.00,11.12,11.34,0.00,11.45,0.00,0.00,11.39,11.45,0.00,35744.45,2022/05/23 05:00:53,2022/05/22 18:09:15,3640.68,3655.43,3671.35,3625.64,3615.31,3610.64,3695.01,3714.16,3665.10,3680.14,11547.72,35741.50,0.0,36573.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:35:00,Grid connected,391.6,391.5,391.1,229.0,226.0,225.9,71.926,72.163,71.718,98.41,63.3,1.000,50.10,49.010,0.329,420.42,49.802,682.6,682.6,679.3,679.3,694.5,694.5,676.6,676.6,675.7,675.7,663.9,663.9,666.9,666.9,668.2,668.2,682.4,682.4,688.1,688.1,6.27,0.00,0.00,6.16,6.33,0.00,0.00,6.52,7.64,0.00,0.00,7.89,8.06,0.00,8.17,0.00,0.00,7.97,8.02,0.00,35750.03,2022/05/23 05:00:53,2022/05/22 18:09:15,3641.25,3656.00,3671.89,3626.18,3615.89,3611.21,3695.60,3714.74,3665.68,3680.71,11553.34,35747.12,0.0,36579.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:40:00,Grid connected,390.4,390.5,388.9,227.0,225.0,225.9,71.679,71.852,71.738,98.41,63.3,1.000,50.03,48.646,-0.582,424.06,49.427,682.6,682.6,689.0,689.0,680.9,680.9,682.6,682.6,678.8,678.8,683.4,683.4,673.4,673.4,674.0,674.0,685.7,685.7,688.1,688.1,7.17,0.00,0.00,7.15,6.75,0.00,0.00,6.73,7.30,0.00,0.00,7.32,7.37,0.00,7.46,0.00,0.00,7.35,7.21,0.00,35753.67,2022/05/23 05:00:53,2022/05/22 18:09:15,3641.61,3656.37,3672.24,3626.53,3616.26,3611.59,3695.98,3715.13,3666.07,3681.09,11556.94,35750.72,0.0,36582.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:45:00,Grid connected,391.6,391.3,390.1,228.1,226.1,225.9,55.926,56.092,55.943,98.51,62.5,1.000,50.18,38.043,0.304,428.07,38.653,684.0,684.0,684.6,684.6,688.5,688.5,688.5,688.5,678.7,678.7,681.9,681.9,683.7,683.7,674.6,674.6,688.4,688.4,683.4,683.4,5.88,0.00,0.00,5.90,5.35,0.00,0.00,5.25,5.82,0.00,0.00,5.84,5.85,0.00,6.02,0.00,0.00,5.78,5.76,0.00,35757.68,2022/05/23 05:00:53,2022/05/22 18:09:15,3642.03,3656.78,3672.62,3626.91,3616.67,3612.00,3696.40,3715.55,3666.48,3681.51,11560.99,35754.77,0.0,36586.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:50:00,Grid connected,391.7,391.6,390.3,228.1,225.1,225.9,61.671,61.888,61.713,98.51,62.3,1.000,50.14,41.916,-0.291,431.24,42.581,694.5,694.5,700.9,700.9,700.5,700.5,688.5,688.5,684.7,684.7,693.9,693.9,689.7,689.7,692.0,692.0,685.9,685.9,688.1,688.1,6.25,0.00,0.00,6.28,5.78,0.00,0.00,5.74,6.24,0.00,0.00,6.25,6.45,0.00,6.40,0.00,0.00,6.38,6.51,0.00,35760.89,2022/05/23 05:00:53,2022/05/22 18:09:15,3642.35,3657.11,3672.93,3627.21,3617.00,3612.33,3696.74,3715.89,3666.82,3681.85,11564.16,35757.94,0.0,36590.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 13:55:00,Grid connected,393.8,392.8,392.3,230.2,226.1,226.9,119.648,119.963,119.534,98.19,61.0,1.000,50.00,81.675,-1.262,436.67,83.146,694.5,694.5,688.9,688.9,682.5,682.5,689.7,689.7,684.7,684.7,688.0,688.0,683.7,683.7,686.6,686.6,682.3,682.3,682.1,682.1,11.88,0.00,0.00,12.04,11.29,0.00,0.00,11.09,12.13,0.00,0.00,12.35,12.38,0.00,12.44,0.00,0.00,12.62,12.53,0.00,35766.28,2022/05/23 05:00:53,2022/05/22 18:09:15,3642.90,3657.66,3673.44,3627.72,3617.56,3612.89,3697.31,3716.46,3667.39,3682.42,11569.63,35763.41,0.0,36595.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:00:00,Grid connected,392.5,390.9,390.7,229.2,225.2,225.1,127.518,127.878,127.262,98.19,61.8,1.000,49.95,86.625,-0.928,443.70,88.230,682.6,682.6,680.2,680.2,685.9,685.9,682.6,682.6,672.7,672.7,667.4,667.4,671.7,671.7,678.1,678.1,676.4,676.4,667.5,667.5,13.08,0.00,0.00,13.15,12.25,0.00,0.00,12.01,12.99,0.00,0.00,13.32,13.43,0.00,13.44,0.00,0.00,13.41,13.47,0.00,35773.31,2022/05/23 05:00:53,2022/05/22 18:09:15,3643.62,3658.38,3674.11,3628.38,3618.28,3613.61,3698.05,3717.19,3668.13,3683.16,11576.66,35770.44,0.0,36602.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:05:00,Grid connected,392.9,390.5,390.6,230.2,225.2,226.0,130.911,131.393,130.730,98.19,63.3,1.000,50.13,88.921,-1.625,450.96,90.570,670.6,670.6,676.9,676.9,670.5,670.5,675.7,675.7,663.2,663.2,663.9,663.9,659.7,659.7,673.4,673.4,658.4,658.4,664.0,664.0,13.70,0.00,0.00,13.75,12.72,0.00,0.00,12.52,13.79,0.00,0.00,13.85,14.05,0.00,13.79,0.00,0.00,13.92,14.08,0.00,35780.65,2022/05/23 05:00:53,2022/05/22 18:09:15,3644.37,3659.14,3674.83,3629.07,3619.04,3614.36,3698.83,3717.97,3668.90,3683.92,11584.00,35777.78,0.0,36610.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:10:00,Grid connected,390.8,390.1,389.0,228.0,225.2,226.0,67.384,67.574,67.422,98.39,65.1,1.000,50.03,45.709,-0.048,458.08,46.462,664.5,664.5,680.5,680.5,676.4,676.4,668.6,668.6,647.8,647.8,658.0,658.0,658.3,658.3,649.0,649.0,652.4,652.4,658.4,658.4,7.05,0.00,0.00,7.13,6.85,0.00,0.00,6.59,7.54,0.00,0.00,7.28,7.33,0.00,7.15,0.00,0.00,7.10,6.78,0.00,35787.69,2022/05/23 05:00:53,2022/05/22 18:09:15,3645.11,3659.87,3675.50,3629.74,3619.77,3615.09,3699.56,3718.71,3669.63,3684.67,11591.00,35784.78,0.0,36617.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:15:00,Grid connected,392.6,391.3,391.0,230.2,225.2,226.0,127.722,128.303,127.617,98.11,65.7,1.000,50.19,87.141,1.703,463.12,88.757,670.6,670.6,682.8,682.8,682.4,682.4,670.6,670.6,670.9,670.9,645.9,645.9,665.6,665.6,668.0,668.0,647.4,647.4,670.1,670.1,13.11,0.00,0.00,13.17,12.20,0.00,0.00,12.11,13.20,0.00,0.00,13.77,13.81,0.00,13.94,0.00,0.00,14.15,13.65,0.00,35792.73,2022/05/23 05:00:53,2022/05/22 18:09:15,3645.65,3660.42,3675.99,3630.22,3620.27,3615.59,3700.08,3719.22,3670.15,3685.18,11596.08,35789.86,0.0,36622.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:20:00,Grid connected,393.7,392.1,392.1,230.2,225.2,226.0,122.406,122.818,122.382,98.23,65.7,1.000,50.15,83.476,-0.760,470.09,84.997,676.6,676.6,676.9,676.9,670.5,670.5,668.2,668.2,659.7,659.7,657.9,657.9,662.4,662.4,662.0,662.0,664.4,664.4,661.3,661.3,12.55,0.00,0.00,12.99,11.99,0.00,0.00,11.68,12.94,0.00,0.00,12.98,12.98,0.00,13.25,0.00,0.00,13.02,13.15,0.00,35799.70,2022/05/23 05:00:53,2022/05/22 18:09:15,3646.37,3661.14,3676.65,3630.88,3620.99,3616.31,3700.82,3719.96,3670.88,3685.91,11603.04,35796.82,0.0,36629.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:25:00,Grid connected,393.5,392.4,392.0,230.2,226.2,227.0,106.599,106.829,106.531,98.23,66.7,1.000,50.16,72.631,-0.138,476.79,73.895,676.2,676.2,676.7,676.7,682.4,682.4,682.2,682.2,660.7,660.7,657.9,657.9,653.8,653.8,662.1,662.1,659.4,659.4,664.1,664.1,10.65,0.00,0.00,10.76,10.24,0.00,0.00,10.07,11.26,0.00,0.00,11.29,11.51,0.00,11.50,0.00,0.00,11.64,11.52,0.00,35806.40,2022/05/23 05:00:53,2022/05/22 18:09:15,3647.06,3661.83,3677.31,3631.52,3621.68,3617.00,3701.52,3720.66,3671.58,3686.61,11609.74,35803.52,0.0,36636.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:30:00,Grid connected,393.7,392.3,391.9,230.2,226.2,227.0,127.282,127.517,127.031,98.23,67.3,1.000,50.14,86.706,-0.402,483.84,88.314,674.5,674.5,658.9,658.9,670.5,670.5,664.5,664.5,660.5,660.5,662.5,662.5,659.7,659.7,652.8,652.8,658.4,658.4,670.1,670.1,13.08,0.00,0.00,13.57,12.55,0.00,0.00,12.26,13.59,0.00,0.00,13.41,13.85,0.00,13.89,0.00,0.00,13.90,13.48,0.00,35813.45,2022/05/23 05:00:53,2022/05/22 18:09:15,3647.78,3662.56,3677.99,3632.20,3622.39,3617.72,3702.26,3721.41,3672.33,3687.34,11616.72,35810.50,0.0,36643.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:35:00,Grid connected,393.7,391.3,391.9,230.2,225.2,226.0,115.675,115.923,115.515,98.23,68.1,1.000,50.09,78.842,0.559,490.65,80.246,665.4,665.4,674.4,674.4,681.2,681.2,666.1,666.1,660.7,660.7,651.9,651.9,658.5,658.5,661.9,661.9,658.7,658.7,664.7,664.7,12.26,0.00,0.00,12.11,11.15,0.00,0.00,11.04,12.34,0.00,0.00,12.41,12.66,0.00,12.61,0.00,0.00,12.65,12.44,0.00,35820.26,2022/05/23 05:00:53,2022/05/22 18:09:15,3648.48,3663.27,3678.64,3632.85,3623.10,3618.41,3702.97,3722.12,3673.04,3688.06,11623.60,35817.38,0.0,36650.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:40:00,Grid connected,390.7,389.1,389.8,229.2,224.2,225.0,117.822,118.142,117.715,98.33,68.5,1.000,50.00,79.911,1.262,497.24,81.310,672.3,672.3,672.3,672.3,665.9,665.9,662.3,662.3,672.0,672.0,667.9,667.9,662.5,662.5,655.5,655.5,663.0,663.0,659.8,659.8,12.15,0.00,0.00,12.38,11.31,0.00,0.00,11.36,12.06,0.00,0.00,12.25,12.55,0.00,12.78,0.00,0.00,12.61,12.64,0.00,35826.85,2022/05/23 05:00:53,2022/05/22 18:09:15,3649.16,3663.95,3679.28,3633.47,3623.77,3619.09,3703.67,3722.82,3673.73,3688.74,11630.27,35824.05,0.0,36657.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:45:00,Grid connected,391.8,390.5,389.6,229.1,225.2,225.0,111.313,111.752,111.471,98.27,68.5,1.000,50.14,75.596,0.116,503.38,76.950,670.6,670.6,670.9,670.9,674.9,674.9,682.5,682.5,663.2,663.2,663.9,663.9,664.1,664.1,667.7,667.7,658.4,658.4,659.1,659.1,11.60,0.00,0.00,11.52,10.49,0.00,0.00,10.47,11.73,0.00,0.00,11.65,11.90,0.00,11.89,0.00,0.00,11.94,11.99,0.00,35832.99,2022/05/23 05:00:53,2022/05/22 18:09:15,3649.77,3664.56,3679.85,3634.03,3624.42,3619.73,3704.33,3723.48,3674.38,3689.41,11636.33,35830.11,0.0,36663.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:50:00,Grid connected,390.7,389.5,389.6,228.7,225.2,225.0,100.154,100.459,100.164,98.35,68.1,1.000,50.21,67.824,0.388,508.61,68.961,687.9,687.9,690.0,690.0,677.9,677.9,664.5,664.5,684.2,684.2,657.9,657.9,675.5,675.5,680.0,680.0,664.4,664.4,673.3,673.3,8.52,0.00,0.00,8.80,9.42,0.00,0.00,9.22,10.79,0.00,0.00,11.19,11.14,0.00,11.03,0.00,0.00,11.26,11.14,0.00,35838.28,2022/05/23 05:00:53,2022/05/22 18:09:15,3650.30,3665.10,3680.35,3634.53,3624.97,3620.28,3704.89,3724.04,3674.95,3689.96,11641.55,35835.33,0.0,36669.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 14:55:00,Grid connected,387.0,387.2,385.6,225.3,223.0,223.8,48.757,48.856,48.809,98.54,67.3,1.000,49.84,32.843,0.047,513.29,33.333,677.4,677.4,671.1,671.1,676.3,676.3,682.5,682.5,666.7,666.7,676.0,676.0,665.8,665.8,663.4,663.4,670.4,670.4,664.9,664.9,5.08,0.00,0.00,5.32,4.91,0.00,0.00,4.70,5.03,0.00,0.00,4.77,5.14,0.00,5.03,0.00,0.00,5.01,4.96,0.00,35842.90,2022/05/23 05:00:53,2022/05/22 18:09:15,3650.81,3665.61,3680.79,3634.96,3625.45,3620.76,3705.37,3724.52,3675.42,3690.43,11646.20,35839.98,0.0,36674.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:00:00,Grid connected,386.7,387.2,385.6,225.3,223.0,223.8,47.147,47.255,47.191,98.52,66.5,1.000,50.03,31.685,-0.263,515.75,32.164,682.6,682.6,692.6,692.6,686.2,686.2,684.9,684.9,678.7,678.7,679.7,679.7,679.9,679.9,674.1,674.1,681.3,681.3,688.0,688.0,4.58,0.00,0.00,4.56,4.48,0.00,0.00,4.31,4.68,0.00,0.00,4.57,4.70,0.00,4.84,0.00,0.00,4.81,4.82,0.00,35845.36,2022/05/23 05:00:53,2022/05/22 18:09:15,3651.06,3665.86,3681.03,3635.20,3625.69,3621.01,3705.62,3724.78,3675.67,3690.68,11648.66,35842.44,0.0,36676.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:05:00,Grid connected,388.7,388.6,388.1,227.4,224.0,223.8,93.626,93.872,93.528,98.36,65.0,1.000,49.98,63.143,-0.624,520.63,64.195,696.6,696.6,694.9,694.9,696.1,696.1,694.6,694.6,690.6,690.6,688.0,688.0,688.0,688.0,686.0,686.0,682.4,682.4,682.1,682.1,9.40,0.00,0.00,9.44,8.43,0.00,0.00,8.42,9.55,0.00,0.00,9.41,9.70,0.00,9.66,0.00,0.00,9.61,9.71,0.00,35850.24,2022/05/23 05:00:53,2022/05/22 18:09:15,3651.55,3666.35,3681.49,3635.65,3626.20,3621.51,3706.14,3725.29,3676.19,3691.21,11653.57,35847.35,0.0,36681.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:10:00,Grid connected,388.7,387.6,387.1,227.4,224.0,223.8,93.465,93.768,93.511,98.36,64.4,1.000,49.87,63.104,-0.075,525.79,64.156,688.6,688.6,688.9,688.9,688.5,688.5,688.6,688.6,684.7,684.7,681.9,681.9,684.6,684.6,680.0,680.0,676.7,676.7,682.0,682.0,9.47,0.00,0.00,9.45,8.33,0.00,0.00,8.41,9.58,0.00,0.00,9.60,9.65,0.00,9.75,0.00,0.00,9.75,9.77,0.00,35855.46,2022/05/23 05:00:53,2022/05/22 18:09:15,3652.09,3666.90,3681.97,3636.12,3626.74,3622.05,3706.70,3725.84,3676.74,3691.75,11658.79,35852.57,0.0,36686.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:15:00,Grid connected,387.8,386.5,387.0,226.4,223.0,223.8,99.573,99.804,99.401,98.36,64.4,1.000,49.99,67.034,-1.003,531.37,68.186,685.7,685.7,692.1,692.1,685.3,685.3,694.6,694.6,678.7,678.7,681.9,681.9,681.0,681.0,677.8,677.8,676.4,676.4,682.1,682.1,9.91,0.00,0.00,10.13,9.00,0.00,0.00,8.85,10.21,0.00,0.00,10.08,10.40,0.00,10.41,0.00,0.00,10.40,10.40,0.00,35860.98,2022/05/23 05:00:53,2022/05/22 18:09:15,3652.65,3667.47,3682.48,3636.63,3627.32,3622.62,3707.28,3726.42,3677.32,3692.33,11664.31,35858.09,0.0,36692.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:20:00,Grid connected,389.1,388.2,387.5,227.3,223.0,223.8,93.464,93.552,93.468,98.36,64.6,1.000,49.94,63.065,-0.123,536.87,64.117,689.5,689.5,688.4,688.4,694.0,694.0,688.4,688.4,673.9,673.9,676.0,676.0,677.2,677.2,681.8,681.8,682.4,682.4,670.1,670.1,9.32,0.00,0.00,9.39,8.32,0.00,0.00,8.40,9.54,0.00,0.00,9.61,9.76,0.00,9.94,0.00,0.00,9.76,10.00,0.00,35866.48,2022/05/23 05:00:53,2022/05/22 18:09:15,3653.23,3668.04,3682.99,3637.13,3627.89,3623.19,3707.86,3727.02,3677.91,3692.91,11669.81,35863.59,0.0,36698.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:25:00,Grid connected,389.1,389.2,388.5,227.3,224.0,224.8,86.433,86.851,86.389,98.36,64.6,1.000,50.00,58.594,-0.022,541.81,59.565,682.6,682.6,683.0,683.0,688.6,688.6,684.4,684.4,682.0,682.0,682.0,682.0,677.8,677.8,680.1,680.1,681.9,681.9,681.3,681.3,8.64,0.00,0.00,8.75,7.61,0.00,0.00,7.46,8.81,0.00,0.00,8.88,9.09,0.00,9.07,0.00,0.00,9.13,9.12,0.00,35871.42,2022/05/23 05:00:53,2022/05/22 18:09:15,3653.73,3668.55,3683.44,3637.57,3628.40,3623.70,3708.38,3727.54,3678.43,3693.44,11674.74,35868.52,0.0,36703.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:30:00,Grid connected,389.1,388.7,389.0,227.3,224.0,224.8,83.236,83.382,83.246,98.36,64.2,1.000,50.12,56.351,-0.509,546.65,57.279,685.6,685.6,685.5,685.5,679.0,679.0,688.6,688.6,684.7,684.7,681.9,681.9,674.3,674.3,682.2,682.2,676.4,676.4,676.1,676.1,8.40,0.00,0.00,8.55,7.37,0.00,0.00,7.23,8.59,0.00,0.00,8.42,8.66,0.00,8.83,0.00,0.00,8.69,8.70,0.00,35876.26,2022/05/23 05:00:53,2022/05/22 18:09:15,3654.24,3669.06,3683.87,3638.00,3628.91,3624.21,3708.90,3728.05,3678.94,3693.95,11679.58,35873.36,0.0,36708.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:35:00,Grid connected,387.9,387.4,387.0,227.3,224.0,224.8,78.986,79.131,78.906,98.36,64.0,1.000,49.89,53.157,-0.139,551.33,54.016,688.6,688.6,690.3,690.3,688.5,688.5,688.6,688.6,684.7,684.7,675.9,675.9,679.1,679.1,686.1,686.1,676.4,676.4,682.1,682.1,8.14,0.00,0.00,8.05,6.97,0.00,0.00,6.81,8.10,0.00,0.00,8.20,8.23,0.00,8.16,0.00,0.00,8.24,8.34,0.00,35880.94,2022/05/23 05:00:53,2022/05/22 18:09:15,3654.72,3669.55,3684.29,3638.41,3629.40,3624.69,3709.41,3728.55,3679.44,3694.45,11684.26,35878.04,0.0,36712.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:40:00,Grid connected,387.8,387.4,386.9,226.2,223.0,223.8,62.869,63.028,62.934,98.36,63.6,1.000,49.92,42.380,0.350,555.31,43.052,687.1,687.1,690.8,690.8,696.4,696.4,694.6,694.6,684.7,684.7,687.9,687.9,681.9,681.9,686.0,686.0,676.4,676.4,682.1,682.1,6.27,0.00,0.00,6.35,5.52,0.00,0.00,5.53,6.36,0.00,0.00,6.37,6.50,0.00,6.63,0.00,0.00,6.64,6.53,0.00,35884.92,2022/05/23 05:00:53,2022/05/22 18:09:15,3655.14,3669.96,3684.65,3638.76,3629.82,3625.11,3709.83,3728.97,3679.87,3694.87,11688.22,35882.00,0.0,36716.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:45:00,Grid connected,386.7,387.4,385.9,225.6,223.0,223.8,58.252,58.411,58.298,98.45,63.2,1.000,50.06,39.229,-0.007,558.35,39.859,694.6,694.6,701.0,701.0,688.5,688.5,699.9,699.9,684.7,684.7,688.6,688.6,689.7,689.7,682.2,682.2,690.3,690.3,688.1,688.1,5.68,0.00,0.00,5.71,5.06,0.00,0.00,5.05,5.76,0.00,0.00,5.74,5.88,0.00,6.04,0.00,0.00,5.83,5.95,0.00,35887.96,2022/05/23 05:00:53,2022/05/22 18:09:15,3655.45,3670.28,3684.93,3639.03,3630.13,3625.42,3710.15,3729.29,3680.19,3695.19,11691.27,35885.05,0.0,36720.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:50:00,Grid connected,385.8,386.4,384.7,225.6,223.0,223.8,55.247,55.478,55.286,98.45,62.6,1.000,50.01,37.119,0.217,561.56,37.707,694.6,694.6,694.9,694.9,694.5,694.5,697.3,697.3,690.7,690.7,685.2,685.2,689.7,689.7,687.3,687.3,689.9,689.9,688.1,688.1,5.47,0.00,0.00,5.47,4.86,0.00,0.00,4.65,5.55,0.00,0.00,5.78,5.86,0.00,5.88,0.00,0.00,5.85,5.75,0.00,35891.20,2022/05/23 05:00:53,2022/05/22 18:09:15,3655.78,3670.62,3685.22,3639.32,3630.47,3625.76,3710.50,3729.64,3680.53,3695.54,11694.51,35888.29,0.0,36723.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 15:55:00,Grid connected,385.6,386.4,385.4,224.6,222.0,222.8,47.835,47.974,47.762,98.45,62.0,1.000,49.95,32.053,-0.124,564.43,32.551,694.5,694.5,700.9,700.9,700.5,700.5,693.8,693.8,696.7,696.7,693.4,693.4,689.7,689.7,689.9,689.9,684.2,684.2,683.7,683.7,4.83,0.00,0.00,4.82,4.23,0.00,0.00,4.05,4.93,0.00,0.00,4.96,5.02,0.00,4.97,0.00,0.00,4.94,5.11,0.00,35894.04,2022/05/23 05:00:53,2022/05/22 18:09:15,3656.08,3670.91,3685.47,3639.56,3630.77,3626.05,3710.80,3729.94,3680.84,3695.84,11697.34,35891.12,0.0,36726.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:00:00,Grid connected,387.8,388.4,386.7,225.6,223.1,224.8,43.491,43.430,43.461,98.45,61.6,1.000,49.99,29.254,0.098,566.98,29.715,688.6,688.6,700.9,700.9,694.5,694.5,694.6,694.6,696.7,696.7,693.9,693.9,689.7,689.7,692.0,692.0,688.1,688.1,688.1,688.1,4.42,0.00,0.00,4.41,3.81,0.00,0.00,3.62,4.52,0.00,0.00,4.36,4.61,0.00,4.55,0.00,0.00,4.54,4.48,0.00,35896.59,2022/05/23 05:00:53,2022/05/22 18:09:15,3656.34,3671.17,3685.70,3639.80,3631.03,3626.32,3711.07,3730.21,3681.11,3696.11,11699.86,35893.64,0.0,36728.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:05:00,Grid connected,384.6,386.3,384.4,224.6,222.1,223.7,35.836,35.942,35.992,98.45,61.2,1.000,49.94,23.968,-0.430,569.25,24.329,694.6,694.6,700.9,700.9,688.5,688.5,698.2,698.2,696.7,696.7,694.0,694.0,689.7,689.7,687.0,687.0,689.6,689.6,692.7,692.7,3.58,0.00,0.00,3.59,3.20,0.00,0.00,3.01,3.68,0.00,0.00,3.70,3.73,0.00,3.74,0.00,0.00,3.64,3.87,0.00,35898.86,2022/05/23 05:00:53,2022/05/22 18:09:15,3656.58,3671.40,3685.90,3639.99,3631.27,3626.56,3711.32,3730.46,3681.35,3696.35,11702.16,35895.94,0.0,36731.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:10:00,Grid connected,386.0,387.3,385.8,225.2,223.1,223.7,33.902,34.016,33.975,98.53,61.4,1.000,49.95,22.775,0.048,570.88,23.117,687.2,687.2,700.9,700.9,699.5,699.5,699.9,699.9,696.7,696.7,694.5,694.5,689.7,689.7,692.0,692.0,694.4,694.4,688.1,688.1,3.37,0.00,0.00,3.36,3.04,0.00,0.00,2.94,3.47,0.00,0.00,3.46,3.56,0.00,3.60,0.00,0.00,3.52,3.55,0.00,35900.49,2022/05/23 05:00:53,2022/05/22 18:09:15,3656.74,3671.57,3686.05,3640.14,3631.44,3626.73,3711.49,3730.63,3681.53,3696.53,11703.79,35897.57,0.0,36732.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:15:00,Grid connected,389.0,390.6,388.9,226.2,224.2,225.7,32.407,32.469,32.458,98.53,61.2,1.000,49.99,21.943,-0.061,572.73,22.271,688.6,688.6,706.9,706.9,700.5,700.5,700.5,700.5,696.7,696.7,693.9,693.9,697.0,697.0,698.0,698.0,694.4,694.4,688.6,688.6,3.37,0.00,0.00,3.15,2.84,0.00,0.00,2.73,3.27,0.00,0.00,3.26,3.36,0.00,3.40,0.00,0.00,3.32,3.35,0.00,35902.34,2022/05/23 05:00:53,2022/05/22 18:09:15,3656.93,3671.76,3686.22,3640.30,3631.63,3626.92,3711.69,3730.83,3681.72,3696.72,11705.63,35899.41,0.0,36734.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:20:00,Grid connected,392.3,393.6,392.0,228.3,226.2,227.7,30.153,30.151,30.022,98.53,62.2,1.000,50.04,20.545,0.083,574.50,20.854,688.6,688.6,707.0,707.0,724.5,724.5,724.6,724.6,690.7,690.7,694.0,694.0,698.6,698.6,697.9,697.9,694.4,694.4,696.5,696.5,3.15,0.00,0.00,2.95,2.63,0.00,0.00,2.52,3.07,0.00,0.00,3.06,3.15,0.00,3.20,0.00,0.00,3.11,3.15,0.00,35904.13,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.12,3671.95,3686.38,3640.45,3631.82,3627.10,3711.88,3731.02,3681.91,3696.91,11707.40,35901.18,0.0,36736.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:25:00,Grid connected,392.1,393.9,392.0,228.3,226.2,227.7,29.504,29.514,29.596,98.53,62.0,1.000,50.08,20.242,-0.298,576.20,20.548,700.6,700.6,706.9,706.9,724.8,724.8,730.5,730.5,692.8,692.8,705.3,705.3,695.7,695.7,692.0,692.0,694.4,694.4,700.5,700.5,2.95,0.00,0.00,2.95,2.41,0.00,0.00,2.32,3.07,0.00,0.00,3.06,3.15,0.00,3.20,0.00,0.00,3.11,3.15,0.00,35905.81,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.29,3672.12,3686.53,3640.59,3632.00,3627.28,3712.06,3731.21,3682.10,3697.10,11709.10,35902.88,0.0,36738.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:30:00,Grid connected,393.4,393.8,393.0,229.3,227.2,227.7,28.382,28.425,28.489,98.53,61.4,1.000,50.08,19.407,-0.128,577.85,19.700,694.6,694.6,708.1,708.1,730.5,730.5,718.5,718.5,696.7,696.7,705.9,705.9,695.7,695.7,692.0,692.0,688.4,688.4,698.3,698.3,2.95,0.00,0.00,2.95,2.41,0.00,0.00,2.32,3.07,0.00,0.00,2.86,3.15,0.00,3.00,0.00,0.00,3.11,3.15,0.00,35907.46,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.46,3672.29,3686.67,3640.73,3632.17,3627.45,3712.24,3731.38,3682.27,3697.27,11710.75,35904.53,0.0,36739.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:35:00,Grid connected,394.3,395.9,394.1,229.3,228.2,228.7,26.875,27.030,26.803,98.53,61.0,1.000,50.00,18.410,-0.320,579.44,18.676,688.6,688.6,711.8,711.8,718.5,718.5,718.6,718.6,697.3,697.3,699.9,699.9,700.6,700.6,698.0,698.0,706.4,706.4,694.1,694.1,2.74,0.00,0.00,2.75,2.41,0.00,0.00,2.12,2.87,0.00,0.00,2.86,2.95,0.00,3.00,0.00,0.00,2.91,2.94,0.00,35909.05,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.63,3672.46,3686.81,3640.87,3632.34,3627.63,3712.41,3731.56,3682.44,3697.44,11712.32,35906.10,0.0,36741.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:40:00,Grid connected,395.3,397.0,395.1,230.3,228.2,229.7,23.533,23.593,23.771,98.53,60.4,1.000,50.01,16.215,-0.128,580.88,16.457,694.6,694.6,700.9,700.9,700.4,700.4,706.5,706.5,684.6,684.6,693.9,693.9,701.2,701.2,691.3,691.3,688.0,688.0,700.1,700.1,2.53,0.00,0.00,2.34,2.21,0.00,0.00,2.12,2.47,0.00,0.00,2.45,2.54,0.00,2.60,0.00,0.00,2.50,2.53,0.00,35910.49,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.78,3672.60,3686.94,3641.00,3632.49,3627.77,3712.56,3731.71,3682.60,3697.60,11713.78,35907.56,0.0,36743.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:45:00,Grid connected,396.4,397.0,395.1,230.3,229.2,229.7,21.580,21.672,21.570,98.16,60.0,1.000,50.15,14.837,-0.044,582.16,15.104,694.5,694.5,700.9,700.9,700.5,700.5,700.5,700.5,690.7,690.7,687.9,687.9,685.2,685.2,698.0,698.0,688.4,688.4,694.1,694.1,2.33,0.00,0.00,2.14,1.99,0.00,0.00,1.92,2.27,0.00,0.00,2.25,2.34,0.00,2.38,0.00,0.00,2.30,2.32,0.00,35911.77,2022/05/23 05:00:53,2022/05/22 18:09:15,3657.91,3672.74,3687.06,3641.11,3632.62,3627.91,3712.70,3731.85,3682.73,3697.74,11715.07,35908.85,0.0,36744.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:50:00,Grid connected,396.3,398.0,395.1,230.3,229.2,229.7,18.646,18.640,18.713,98.31,59.4,1.000,50.13,12.818,-0.053,583.32,13.039,688.6,688.6,700.9,700.9,685.5,685.5,688.6,688.6,696.7,696.7,693.9,693.9,683.7,683.7,686.0,686.0,688.4,688.4,682.2,682.2,1.92,0.00,0.00,1.93,1.79,0.00,0.00,1.71,2.05,0.00,0.00,2.05,2.14,0.00,2.18,0.00,0.00,2.08,2.11,0.00,35912.94,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.03,3672.86,3687.17,3641.21,3632.74,3628.02,3712.82,3731.98,3682.85,3697.86,11716.22,35910.00,0.0,36745.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 16:55:00,Grid connected,397.3,398.0,396.1,230.3,229.2,229.7,16.522,16.683,16.578,98.22,59.0,1.000,50.15,11.446,-0.058,584.34,11.652,687.1,687.1,695.9,695.9,688.5,688.5,683.3,683.3,684.7,684.7,681.2,681.2,678.7,678.7,683.7,683.7,692.4,692.4,683.9,683.9,1.71,0.00,0.00,1.72,1.79,0.00,0.00,1.71,1.84,0.00,0.00,1.85,1.94,0.00,1.78,0.00,0.00,1.68,1.91,0.00,35913.95,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.13,3672.96,3687.27,3641.31,3632.85,3628.13,3712.93,3732.08,3682.96,3697.97,11717.23,35911.01,0.0,36746.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:00:00,Grid connected,397.3,398.0,396.1,230.3,229.2,229.7,14.644,14.787,14.723,98.22,58.6,1.000,50.06,10.116,-0.001,585.24,10.300,682.6,682.6,688.9,688.9,689.3,689.3,682.6,682.6,690.6,690.6,688.0,688.0,689.7,689.7,680.6,680.6,682.8,682.8,688.2,688.2,1.51,0.00,0.00,1.52,1.58,0.00,0.00,1.50,1.63,0.00,0.00,1.64,1.74,0.00,1.58,0.00,0.00,1.68,1.70,0.00,35914.85,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.22,3673.05,3687.36,3641.39,3632.94,3628.22,3713.03,3732.18,3683.05,3698.06,11718.12,35911.90,0.0,36747.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:05:00,Grid connected,397.0,398.0,396.0,230.3,229.2,229.7,12.988,13.100,13.049,98.18,58.2,1.000,49.97,8.969,0.020,586.03,9.133,682.5,682.5,685.6,685.6,682.5,682.5,679.0,679.0,685.6,685.6,679.5,679.5,680.4,680.4,690.0,690.0,682.4,682.4,685.6,685.6,1.51,0.00,0.00,1.32,1.37,0.00,0.00,1.30,1.42,0.00,0.00,1.44,1.54,0.00,1.58,0.00,0.00,1.48,1.50,0.00,35915.64,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.30,3673.13,3687.44,3641.46,3633.02,3628.31,3713.11,3732.27,3683.13,3698.15,11718.91,35912.69,0.0,36748.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:10:00,Grid connected,397.0,398.0,396.0,230.3,229.2,229.7,10.973,11.189,11.150,97.84,58.0,1.000,49.89,7.584,0.070,586.72,7.758,676.6,676.6,688.0,688.0,676.5,676.5,677.2,677.2,678.7,678.7,687.2,687.2,678.6,678.6,683.8,683.8,678.4,678.4,677.7,677.7,1.31,0.00,0.00,1.12,1.17,0.00,0.00,1.10,1.22,0.00,0.00,1.24,1.34,0.00,1.37,0.00,0.00,1.28,1.30,0.00,35916.33,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.37,3673.21,3687.50,3641.53,3633.10,3628.38,3713.18,3732.34,3683.21,3698.22,11719.61,35913.39,0.0,36749.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:15:00,Grid connected,397.0,398.0,396.0,230.3,229.2,229.7,9.462,9.438,9.449,97.88,57.6,1.000,50.03,6.432,-0.037,587.30,6.572,670.5,670.5,682.7,682.7,670.2,670.2,671.7,671.7,675.6,675.6,680.4,680.4,676.5,676.5,673.9,673.9,682.3,682.3,676.0,676.0,1.10,0.00,0.00,0.92,0.97,0.00,0.00,0.90,1.02,0.00,0.00,1.04,1.14,0.00,1.17,0.00,0.00,1.08,1.09,0.00,35916.91,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.43,3673.27,3687.56,3641.59,3633.16,3628.43,3713.25,3732.41,3683.27,3698.29,11720.18,35913.96,0.0,36749.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:20:00,Grid connected,396.0,398.0,395.0,230.3,229.2,230.7,7.783,7.772,7.956,97.27,57.2,1.000,49.89,5.327,-0.033,587.79,5.478,664.6,664.6,676.9,676.9,673.5,673.5,676.5,676.5,666.7,666.7,663.9,663.9,665.7,665.7,668.0,668.0,676.4,676.4,658.1,658.1,0.90,0.00,0.00,0.92,0.97,0.00,0.00,0.70,1.02,0.00,0.00,0.84,0.94,0.00,0.97,0.00,0.00,0.88,0.89,0.00,35917.40,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.49,3673.31,3687.61,3641.63,3633.21,3628.48,3713.30,3732.46,3683.32,3698.34,11720.68,35914.46,0.0,36750.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:25:00,Grid connected,396.9,398.0,395.9,230.3,229.2,230.7,5.666,5.504,5.601,96.54,56.8,1.000,49.97,3.786,0.012,588.17,3.923,661.6,661.6,673.4,673.4,658.5,658.5,656.1,656.1,647.8,647.8,654.3,654.3,653.7,653.7,666.0,666.0,656.1,656.1,661.2,661.2,0.70,0.00,0.00,0.72,0.77,0.00,0.00,0.70,0.82,0.00,0.00,0.64,0.74,0.00,0.77,0.00,0.00,0.68,0.69,0.00,35917.78,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.53,3673.35,3687.65,3641.67,3633.25,3628.52,3713.34,3732.50,3683.36,3698.38,11721.06,35914.84,0.0,36750.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:30:00,Grid connected,397.9,399.1,396.9,230.3,230.3,230.7,4.638,4.620,4.778,96.16,56.6,1.000,49.98,3.217,-0.067,588.46,3.343,658.5,658.5,670.9,670.9,657.0,657.0,652.5,652.5,666.7,666.7,645.9,645.9,647.7,647.7,650.0,650.0,664.4,664.4,646.1,646.1,0.70,0.00,0.00,0.52,0.52,0.00,0.00,0.50,0.62,0.00,0.00,0.64,0.54,0.00,0.57,0.00,0.00,0.48,0.69,0.00,35918.07,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.56,3673.38,3687.68,3641.69,3633.28,3628.55,3713.37,3732.54,3683.40,3698.41,11721.34,35915.12,0.0,36750.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:35:00,Grid connected,396.9,398.2,396.0,230.3,230.3,230.7,4.241,4.221,4.234,95.66,56.2,1.000,50.00,2.881,-0.065,588.71,3.018,646.6,646.6,664.8,664.8,628.4,628.4,634.5,634.5,666.7,666.7,645.9,645.9,665.7,665.7,662.0,662.0,669.9,669.9,646.2,646.2,0.52,0.00,0.00,0.47,0.52,0.00,0.00,0.44,0.52,0.00,0.00,0.48,0.54,0.00,0.56,0.00,0.00,0.46,0.54,0.00,35918.32,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.58,3673.41,3687.71,3641.71,3633.31,3628.58,3713.40,3732.57,3683.42,3698.44,11721.59,35915.37,0.0,36751.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:40:00,Grid connected,396.6,398.5,396.1,230.3,229.5,230.6,3.207,3.192,3.185,94.99,56.0,1.000,49.90,2.182,-0.016,588.92,2.299,629.8,629.8,651.4,651.4,640.5,640.5,622.5,622.5,642.7,642.7,645.9,645.9,653.7,653.7,650.0,650.0,646.4,646.4,646.1,646.1,0.52,0.00,0.00,0.47,0.52,0.00,0.00,0.44,0.52,0.00,0.00,0.48,0.54,0.00,0.56,0.00,0.00,0.46,0.54,0.00,35918.53,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.61,3673.44,3687.73,3641.73,3633.33,3628.60,3713.43,3732.59,3683.44,3698.47,11721.80,35915.58,0.0,36751.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:45:00,Grid connected,396.6,398.5,396.1,230.3,229.5,230.6,2.192,2.180,2.174,92.07,55.8,1.000,50.05,1.442,0.019,589.07,1.566,652.6,652.6,616.8,616.8,611.0,611.0,619.6,619.6,635.0,635.0,624.4,624.4,635.7,635.7,643.9,643.9,638.8,638.8,622.2,622.2,0.32,0.00,0.00,0.27,0.32,0.00,0.00,0.24,0.32,0.00,0.00,0.28,0.34,0.00,0.36,0.00,0.00,0.26,0.34,0.00,35918.68,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.63,3673.45,3687.74,3641.75,3633.35,3628.62,3713.45,3732.61,3683.46,3698.48,11721.95,35915.73,0.0,36751.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:50:00,Grid connected,397.9,399.6,397.1,231.4,230.4,230.6,1.162,1.158,1.142,84.77,55.6,0.999,49.98,0.694,0.032,589.16,0.818,628.6,628.6,597.5,597.5,605.7,605.7,586.6,586.6,613.2,613.2,609.9,609.9,593.7,593.7,602.0,602.0,580.4,580.4,616.1,616.1,0.32,0.00,0.00,0.27,0.32,0.00,0.00,0.24,0.32,0.00,0.00,0.28,0.34,0.00,0.36,0.00,0.00,0.26,0.34,0.00,35918.77,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.64,3673.46,3687.76,3641.75,3633.36,3628.63,3713.46,3732.62,3683.47,3698.50,11722.04,35915.82,0.0,36751.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 17:55:00,Grid connected,396.9,398.2,395.8,230.3,229.4,230.6,0.311,0.310,0.312,79.52,55.4,0.900,49.94,0.161,0.079,589.19,0.202,562.5,562.5,572.1,572.1,588.8,588.8,580.6,580.6,588.7,588.7,579.9,579.9,623.7,623.7,578.0,578.0,562.4,562.4,574.1,574.1,0.08,0.00,0.00,0.05,0.12,0.00,0.00,0.06,0.12,0.00,0.00,0.05,0.14,0.00,0.16,0.00,0.00,0.00,0.14,0.00,35918.80,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.64,3673.46,3687.76,3641.77,3633.37,3628.63,3713.46,3732.63,3683.47,3698.50,11722.07,35915.85,0.0,36751.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 18:00:00,Grid connected,396.9,399.2,396.8,230.3,229.4,230.6,0.097,0.096,0.097,0.00,55.2,0.000,50.05,0.000,-0.026,589.20,0.000,528.6,528.6,556.8,556.8,514.5,514.5,554.8,554.8,523.2,523.2,551.6,551.6,605.7,605.7,557.2,557.2,517.5,517.5,547.8,547.8,0.08,0.00,0.00,0.00,0.12,0.00,0.00,0.06,0.12,0.00,0.00,0.00,0.14,0.00,0.16,0.00,0.00,-0.01,0.14,0.00,35918.81,2022/05/23 05:00:53,2022/05/22 18:09:15,3658.64,3673.46,3687.76,3641.77,3633.37,3628.63,3713.47,3732.63,3683.47,3698.50,11722.08,35915.86,0.0,36751.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 18:05:00,Standby : sunlight detection,397.9,399.2,396.8,231.7,230.8,230.6,0.000,0.000,0.000,0.00,55.0,0.000,50.07,0.000,0.000,589.20,0.000,595.5,595.5,596.3,596.3,595.2,595.2,596.5,596.5,595.2,595.2,595.5,595.5,595.7,595.7,595.9,595.9,595.2,595.2,596.0,596.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 18:10:00,Standby : sunlight detection,396.9,397.8,396.5,231.3,230.3,229.6,0.000,0.000,0.000,0.00,54.6,0.000,50.02,0.000,0.000,589.20,0.000,455.2,455.2,455.8,455.8,455.6,455.6,455.7,455.7,455.3,455.3,455.0,455.0,455.5,455.5,456.1,456.1,455.5,455.5,455.9,455.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 18:15:00,Standby : initialization,396.9,398.8,395.5,231.3,230.3,229.6,0.000,0.000,0.000,0.00,54.8,0.000,49.99,0.000,0.000,589.20,0.000,140.5,140.5,141.2,141.2,140.6,140.6,141.2,141.2,140.7,140.7,139.9,139.9,140.1,140.1,141.2,141.2,140.9,140.9,141.4,141.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-23 18:20:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.4,0.000,0.00,0.000,0.000,589.20,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,N/A,N/A,-0.1,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,N/A,N/A,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,N/A,N/A,-0.1,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 04:55:00,Standby : initialization,394.4,396.1,394.1,0.0,0.0,0.0,0.000,0.000,0.000,0.00,41.9,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:00:00,Standby : sunlight detection,394.0,395.7,393.8,228.4,228.0,227.3,0.000,0.000,0.000,0.00,41.3,0.000,50.06,0.000,0.000,0.00,0.000,495.6,495.6,495.8,495.8,495.5,495.5,495.9,495.9,495.3,495.3,495.1,495.1,495.4,495.4,496.1,496.1,495.5,495.5,495.8,495.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:05:00,Standby : sunlight detection,393.4,395.8,393.8,229.5,227.1,227.3,0.000,0.000,0.000,0.00,41.5,0.000,50.13,0.000,0.000,0.00,0.000,514.3,514.3,514.7,514.7,514.4,514.4,514.5,514.5,513.7,513.7,514.0,514.0,514.5,514.5,514.9,514.9,514.4,514.4,514.7,514.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,35918.81,2022/05/23 05:00:53,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.50,11722.08,35915.86,0.0,36751.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:10:00,Grid connected,392.0,393.8,392.0,228.2,227.9,228.4,0.100,0.099,0.100,74.58,41.0,0.991,49.93,0.150,0.021,0.00,0.205,531.3,531.3,517.6,517.6,597.4,597.4,561.8,561.8,506.7,506.7,569.7,569.7,545.4,545.4,533.8,533.8,551.5,551.5,519.5,519.5,0.05,-0.05,0.05,0.00,0.05,-0.04,0.04,0.00,0.05,-0.04,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.00,0.05,-0.03,35918.81,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.65,3673.46,3687.77,3641.77,3633.37,3628.63,3713.47,3732.64,3683.47,3698.51,11722.08,35915.86,0.0,36751.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:15:00,Grid connected,391.4,393.1,391.1,226.8,226.7,227.2,0.705,0.737,0.705,84.03,42.1,1.000,49.98,0.477,-0.015,0.03,0.572,531.3,531.3,585.7,585.7,591.4,591.4,579.8,579.8,578.5,578.5,572.8,572.8,609.3,609.3,579.7,579.7,579.4,579.4,579.4,579.4,0.05,-0.05,0.05,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.01,0.05,-0.03,35918.84,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.65,3673.47,3687.77,3641.77,3633.38,3628.64,3713.47,3732.64,3683.48,3698.51,11722.11,35915.89,0.0,36751.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:20:00,Grid connected,393.5,395.0,392.9,228.8,227.7,228.2,1.338,1.345,1.338,89.83,42.5,0.999,50.17,0.991,-0.046,0.09,1.112,583.2,583.2,619.4,619.4,619.3,619.3,627.8,627.8,602.7,602.7,632.8,632.8,619.0,619.0,619.6,619.6,593.5,593.5,627.5,627.5,0.05,-0.05,0.05,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.05,-0.04,0.04,0.01,0.05,-0.03,35918.90,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.66,3673.48,3687.78,3641.77,3633.38,3628.65,3713.48,3732.65,3683.49,3698.52,11722.17,35915.95,0.0,36751.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:25:00,Grid connected,393.5,395.9,393.1,228.8,227.7,228.2,2.191,2.182,2.194,92.62,42.9,0.998,49.98,1.589,0.088,0.18,1.718,635.5,635.5,639.7,639.7,647.9,647.9,651.7,651.7,632.7,632.7,620.7,620.7,645.3,645.3,637.1,637.1,633.3,633.3,633.4,633.4,0.25,-0.05,0.05,0.16,0.25,-0.04,0.04,0.15,0.25,-0.04,0.04,0.17,0.25,-0.04,0.25,-0.04,0.04,0.14,0.25,-0.03,35918.99,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.67,3673.49,3687.79,3641.78,3633.40,3628.65,3713.50,3732.66,3683.49,3698.53,11722.26,35916.04,0.0,36751.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:30:00,Grid connected,394.5,396.0,394.3,228.8,228.9,229.2,3.047,3.032,3.050,94.23,43.3,0.998,50.12,2.086,0.094,0.31,2.214,639.2,639.2,652.1,652.1,654.1,654.1,645.7,645.7,650.7,650.7,626.8,626.8,662.4,662.4,657.4,657.4,657.3,657.3,676.1,676.1,0.25,-0.05,0.05,0.26,0.25,-0.04,0.04,0.27,0.25,-0.04,0.04,0.28,0.25,-0.04,0.25,-0.04,0.04,0.27,0.25,-0.03,35919.12,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.69,3673.50,3687.81,3641.80,3633.41,3628.67,3713.51,3732.68,3683.50,3698.55,11722.39,35916.17,0.0,36752.12,0.00
