Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:35:00,Grid connected,394.2,395.8,394.4,228.8,228.9,228.8,3.856,3.837,3.860,95.94,43.7,0.998,50.05,2.678,-0.221,0.51,2.788,663.4,663.4,657.5,657.5,659.9,659.9,651.8,651.8,662.8,662.8,656.8,656.8,645.4,645.4,651.8,651.8,663.4,663.4,657.5,657.5,0.45,-0.05,0.05,0.26,0.45,-0.04,0.04,0.27,0.45,-0.04,0.04,0.28,0.45,-0.04,0.45,-0.04,0.04,0.27,0.45,-0.03,35919.32,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.71,3673.52,3687.83,3641.82,3633.44,3628.69,3713.54,3732.70,3683.53,3698.57,11722.59,35916.37,0.0,36752.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:40:00,Grid connected,392.2,394.6,392.3,227.8,227.8,227.8,4.906,4.870,4.890,96.33,44.1,0.998,50.02,3.338,-0.129,0.76,3.465,660.7,660.7,681.7,681.7,687.4,687.4,660.0,660.0,675.8,675.8,667.3,667.3,668.4,668.4,665.9,665.9,669.4,669.4,655.3,655.3,0.45,-0.05,0.05,0.46,0.45,-0.04,0.04,0.27,0.45,-0.04,0.04,0.28,0.45,-0.04,0.45,-0.04,0.04,0.27,0.45,-0.03,35919.57,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.74,3673.55,3687.86,3641.84,3633.46,3628.72,3713.56,3732.73,3683.55,3698.60,11722.84,35916.62,0.0,36752.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:45:00,Grid connected,394.4,395.6,394.3,228.8,228.8,228.8,5.632,5.603,5.636,96.70,44.7,0.998,50.17,3.842,-0.111,1.06,3.973,675.3,675.3,675.7,675.7,687.4,687.4,669.8,669.8,674.7,674.7,662.8,662.8,662.5,662.5,663.7,663.7,677.4,677.4,669.5,669.5,0.45,-0.05,0.05,0.46,0.45,-0.04,0.04,0.47,0.45,-0.04,0.04,0.48,0.45,-0.04,0.65,-0.04,0.04,0.47,0.45,-0.03,35919.87,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.77,3673.57,3687.90,3641.88,3633.50,3628.74,3713.60,3732.77,3683.58,3698.63,11723.14,35916.92,0.0,36752.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:50:00,Grid connected,395.7,397.6,395.3,229.8,229.8,229.8,6.119,6.113,6.144,96.99,44.9,0.998,50.15,4.294,-0.235,1.39,4.427,681.3,681.3,680.8,680.8,675.4,675.4,681.7,681.7,669.6,669.6,674.7,674.7,657.3,657.3,669.7,669.7,669.4,669.4,669.5,669.5,0.65,-0.05,0.05,0.46,0.66,-0.04,0.04,0.47,0.65,-0.04,0.04,0.48,0.65,-0.04,0.65,-0.04,0.04,0.47,0.65,-0.03,35920.20,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.81,3673.61,3687.93,3641.91,3633.53,3628.77,3713.64,3732.81,3683.62,3698.67,11723.48,35917.26,0.0,36753.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 05:55:00,Grid connected,394.6,396.4,393.6,228.7,228.8,228.8,6.119,6.113,6.144,96.98,45.3,0.998,50.03,4.146,-0.022,1.74,4.276,669.3,669.3,687.7,687.7,692.4,692.4,670.9,670.9,672.8,672.8,664.8,664.8,675.2,675.2,668.6,668.6,670.1,670.1,675.5,675.5,0.65,-0.05,0.05,0.46,0.66,-0.04,0.04,0.47,0.65,-0.04,0.04,0.48,0.65,-0.04,0.65,-0.04,0.04,0.47,0.65,-0.03,35920.55,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.85,3673.64,3687.97,3641.95,3633.57,3628.82,3713.68,3732.85,3683.66,3698.71,11723.82,35917.60,0.0,36753.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:00:00,Grid connected,392.5,394.1,391.7,227.7,227.7,227.7,6.754,6.751,6.782,97.21,45.7,0.998,50.14,4.704,0.314,2.10,4.837,675.5,675.5,693.6,693.6,669.4,669.4,681.7,681.7,680.7,680.7,662.7,662.7,675.3,675.3,663.7,663.7,675.3,675.3,675.9,675.9,0.65,-0.05,0.05,0.46,0.66,-0.04,0.04,0.47,0.65,-0.04,0.04,0.48,0.65,-0.04,0.65,-0.04,0.04,0.47,0.65,-0.03,35920.91,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.89,3673.68,3688.01,3641.98,3633.61,3628.85,3713.72,3732.89,3683.69,3698.75,11724.18,35917.96,0.0,36754.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:05:00,Grid connected,392.2,393.7,391.6,227.7,227.1,227.7,7.571,7.573,7.603,97.40,46.1,0.998,50.13,5.172,-0.111,2.52,5.311,675.3,675.3,681.6,681.6,675.8,675.8,681.3,681.3,698.7,698.7,668.7,668.7,675.3,675.3,675.3,675.3,675.3,675.3,675.5,675.5,0.65,-0.05,0.05,0.66,0.66,-0.04,0.04,0.67,0.65,-0.04,0.04,0.68,0.65,-0.04,0.65,-0.04,0.04,0.67,0.65,-0.03,35921.33,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.93,3673.72,3688.06,3642.03,3633.65,3628.89,3713.76,3732.93,3683.73,3698.80,11724.60,35918.38,0.0,36754.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:10:00,Grid connected,393.2,394.9,392.6,228.7,227.1,228.7,9.708,9.730,9.738,97.82,46.3,0.998,50.14,6.685,-0.097,3.00,6.835,691.8,691.8,675.7,675.7,687.4,687.4,681.7,681.7,692.6,692.6,680.8,680.8,681.3,681.3,687.7,687.7,687.3,687.3,674.3,674.3,0.85,-0.05,0.05,0.86,1.06,-0.04,0.04,0.87,0.85,-0.04,0.04,0.88,0.85,-0.04,0.85,-0.04,0.04,0.87,1.05,-0.03,35921.81,2022/05/24 05:06:23,2022/05/23 18:04:10,3658.98,3673.77,3688.11,3642.08,3633.70,3628.93,3713.81,3732.99,3683.79,3698.85,11725.09,35918.87,0.0,36755.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:15:00,Grid connected,392.2,393.0,391.4,227.7,227.1,227.6,12.444,12.341,12.545,98.03,46.5,0.998,50.01,8.580,0.092,3.64,8.748,690.7,690.7,687.7,687.7,682.8,682.8,693.7,693.7,689.2,689.2,687.2,687.2,683.8,683.8,684.3,684.3,687.3,687.3,684.1,684.1,1.26,-0.05,0.05,1.06,1.26,-0.04,0.04,1.07,1.26,-0.04,0.04,1.08,1.25,-0.04,1.25,-0.04,0.04,1.07,1.25,-0.03,35922.45,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.05,3673.83,3688.18,3642.15,3633.77,3629.01,3713.88,3733.06,3683.85,3698.92,11725.74,35919.52,0.0,36755.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:20:00,Grid connected,391.1,391.9,390.3,226.7,226.1,226.6,15.090,15.199,15.209,98.31,46.9,0.998,50.14,10.444,0.211,4.43,10.623,693.4,693.4,698.7,698.7,699.4,699.4,699.7,699.7,698.6,698.6,686.7,686.7,699.3,699.3,687.8,687.8,693.4,693.4,693.5,693.5,1.46,-0.05,0.05,1.26,1.47,-0.04,0.04,1.48,1.47,-0.04,0.04,1.28,1.46,-0.04,1.45,-0.04,0.04,1.47,1.45,-0.03,35923.24,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.13,3673.91,3688.26,3642.23,3633.85,3629.08,3713.97,3733.14,3683.93,3699.00,11726.52,35920.30,0.0,36756.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:25:00,Grid connected,392.9,394.0,392.3,227.7,227.1,227.6,18.097,18.076,18.069,98.31,47.1,0.998,50.18,12.443,-0.039,5.39,12.656,713.1,713.1,714.6,714.6,712.1,712.1,713.1,713.1,709.2,709.2,713.5,713.5,717.1,717.1,708.7,708.7,718.4,718.4,706.5,706.5,1.67,-0.05,0.05,1.66,1.68,-0.04,0.04,1.68,1.67,-0.04,0.04,1.68,1.86,-0.04,1.86,-0.04,0.04,1.67,1.85,-0.03,35924.20,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.23,3674.00,3688.36,3642.33,3633.95,3629.17,3714.07,3733.24,3684.03,3699.10,11727.48,35921.26,0.0,36757.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:30:00,Grid connected,392.3,393.1,391.7,227.7,227.1,227.6,21.049,21.074,21.071,98.32,47.3,0.998,50.11,14.514,-0.152,6.52,14.769,699.4,699.4,697.8,697.8,705.4,705.4,699.8,699.8,698.7,698.7,699.9,699.9,697.5,697.5,699.7,699.7,696.6,696.6,705.5,705.5,2.07,-0.05,0.05,1.87,2.09,-0.04,0.04,1.88,2.09,-0.04,0.04,1.88,2.07,-0.04,2.06,-0.04,0.04,1.87,2.05,-0.03,35925.33,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.35,3674.11,3688.48,3642.44,3634.06,3629.29,3714.19,3733.36,3684.14,3699.22,11728.62,35922.40,0.0,36758.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:35:00,Grid connected,392.3,393.1,391.8,227.7,227.1,227.6,21.469,21.489,21.494,98.32,47.5,0.998,50.14,14.688,0.104,7.75,14.953,705.3,705.3,694.7,694.7,699.5,699.5,703.4,703.4,692.7,692.7,700.0,700.0,698.3,698.3,693.9,693.9,705.2,705.2,699.7,699.7,2.07,-0.05,0.05,1.87,2.09,-0.04,0.04,2.08,2.09,-0.04,0.04,1.88,2.07,-0.04,2.06,-0.04,0.04,2.07,2.05,-0.03,35926.56,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.47,3674.24,3688.61,3642.56,3634.19,3629.41,3714.31,3733.49,3684.26,3699.35,11729.85,35923.63,0.0,36759.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:40:00,Grid connected,391.4,393.4,390.5,227.7,227.1,227.6,22.073,22.109,22.222,98.62,47.7,0.998,50.16,15.174,0.574,8.99,15.388,693.4,693.4,694.5,694.5,699.8,699.8,699.8,699.8,698.7,698.7,693.9,693.9,704.5,704.5,699.6,699.6,701.1,701.1,701.2,701.2,2.07,-0.05,0.05,2.07,2.30,-0.04,0.04,2.08,2.09,-0.04,0.04,2.08,2.07,-0.04,2.26,-0.04,0.04,2.07,2.25,-0.03,35927.80,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.60,3674.36,3688.74,3642.70,3634.32,3629.54,3714.44,3733.62,3684.40,3699.48,11731.08,35924.86,0.0,36761.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:45:00,Grid connected,390.8,392.3,390.0,227.7,226.1,226.6,22.685,22.771,22.679,98.62,47.9,0.998,50.17,15.542,-0.254,10.28,15.761,687.3,687.3,703.1,703.1,705.4,705.4,697.5,697.5,698.6,698.6,695.2,695.2,702.8,702.8,704.0,704.0,703.7,703.7,695.1,695.1,2.27,-0.05,0.05,2.07,2.30,-0.04,0.04,2.08,2.09,-0.04,0.04,2.08,2.27,-0.04,2.26,-0.04,0.04,2.07,2.25,-0.03,35929.09,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.73,3674.48,3688.88,3642.83,3634.45,3629.66,3714.58,3733.75,3684.53,3699.61,11732.37,35926.15,0.0,36762.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:50:00,Grid connected,388.5,390.3,388.0,226.7,225.1,225.6,23.113,23.172,23.330,98.62,48.1,0.998,50.09,15.693,-0.301,11.59,15.916,693.5,693.5,693.6,693.6,703.5,703.5,699.8,699.8,698.7,698.7,694.0,694.0,699.3,699.3,693.8,693.8,693.6,693.6,699.5,699.5,2.27,-0.05,0.05,2.07,2.30,-0.04,0.04,2.28,2.29,-0.04,0.04,2.08,2.27,-0.04,2.26,-0.04,0.04,2.27,2.25,-0.03,35930.40,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.86,3674.62,3689.02,3642.96,3634.58,3629.80,3714.71,3733.89,3684.65,3699.75,11733.68,35927.46,0.0,36763.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 06:55:00,Grid connected,386.6,387.2,384.9,224.3,223.0,223.6,23.158,23.167,23.154,98.61,48.3,1.000,49.94,15.731,0.391,12.76,15.954,699.3,699.3,699.6,699.6,693.4,693.4,699.2,699.2,695.8,695.8,699.9,699.9,703.6,703.6,696.5,696.5,699.3,699.3,696.9,696.9,2.21,-0.05,0.05,2.08,2.29,-0.04,0.04,2.21,2.23,-0.04,0.04,2.14,2.28,-0.04,2.30,-0.04,0.04,2.16,2.26,-0.03,35931.57,2022/05/24 05:06:23,2022/05/23 18:04:10,3659.98,3674.73,3689.14,3643.08,3634.70,3629.91,3714.83,3734.01,3684.78,3699.87,11734.85,35928.63,0.0,36765.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:00:00,Grid connected,385.6,386.1,384.0,224.3,223.0,223.6,26.045,26.058,26.022,98.61,48.5,1.000,49.90,17.482,-0.668,14.14,17.732,705.3,705.3,705.7,705.7,699.4,699.4,699.7,699.7,698.7,698.7,698.8,698.8,699.3,699.3,699.7,699.7,697.3,697.3,697.4,697.4,2.41,-0.05,0.05,2.28,2.49,-0.04,0.04,2.41,2.43,-0.04,0.04,2.34,2.48,-0.04,2.51,-0.04,0.04,2.36,2.46,-0.03,35932.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3660.11,3674.87,3689.28,3643.22,3634.84,3630.05,3714.97,3734.15,3684.92,3700.01,11736.24,35930.02,0.0,36766.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:05:00,Grid connected,387.0,387.3,385.7,224.2,223.0,223.7,28.350,28.422,28.321,98.61,48.7,1.000,50.16,19.187,-0.151,15.65,19.461,699.3,699.3,699.1,699.1,699.5,699.5,704.1,704.1,698.6,698.6,696.4,696.4,705.8,705.8,693.7,693.7,699.3,699.3,705.5,705.5,2.61,-0.05,0.05,2.68,2.89,-0.04,0.04,2.61,2.63,-0.04,0.04,2.55,2.68,-0.04,2.71,-0.04,0.04,2.56,2.66,-0.03,35934.46,2022/05/24 05:06:23,2022/05/23 18:04:10,3660.27,3675.02,3689.44,3643.38,3634.99,3630.20,3715.13,3734.31,3685.07,3700.17,11737.75,35931.53,0.0,36767.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:10:00,Grid connected,386.3,386.4,385.4,224.0,222.7,223.6,31.326,31.388,31.391,98.61,48.9,1.000,50.16,21.112,0.060,17.34,21.414,699.3,699.3,711.6,711.6,699.4,699.4,699.7,699.7,702.2,702.2,699.9,699.9,703.8,703.8,699.6,699.6,699.3,699.3,705.4,705.4,3.02,-0.05,0.05,2.88,3.11,0.00,0.00,3.02,3.05,-0.04,0.04,2.96,3.09,0.00,3.13,0.00,0.00,2.96,3.06,0.00,35936.17,2022/05/24 05:06:23,2022/05/23 18:04:10,3660.44,3675.19,3689.62,3643.56,3635.16,3630.37,3715.31,3734.49,3685.25,3700.34,11739.46,35933.24,0.0,36769.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:15:00,Grid connected,383.5,384.0,382.9,222.9,220.6,221.5,34.611,34.707,34.658,98.61,49.1,1.000,50.10,23.091,0.142,19.18,23.426,699.3,699.3,705.6,705.6,699.4,699.4,699.7,699.7,698.6,698.6,695.0,695.0,708.5,708.5,701.6,701.6,709.4,709.4,703.5,703.5,3.22,0.00,0.00,3.08,3.31,0.00,0.00,3.22,3.25,0.00,0.00,3.16,3.30,0.00,3.34,0.00,0.00,3.18,3.27,0.00,35937.99,2022/05/24 05:06:23,2022/05/23 18:04:10,3660.62,3675.36,3689.81,3643.74,3635.34,3630.55,3715.49,3734.68,3685.43,3700.53,11741.28,35935.06,0.0,36771.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:20:00,Grid connected,381.6,382.5,380.7,221.9,220.7,221.5,35.050,35.155,35.068,98.61,49.3,1.000,49.91,23.342,0.185,21.14,23.680,705.2,705.2,704.7,704.7,699.4,699.4,701.9,701.9,698.9,698.9,702.9,702.9,699.3,699.3,694.0,694.0,699.6,699.6,705.7,705.7,3.22,0.00,0.00,3.28,3.52,0.00,0.00,3.22,3.25,0.00,0.00,3.16,3.30,0.00,3.34,0.00,0.00,3.39,3.27,0.00,35939.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3660.82,3675.57,3690.02,3643.94,3635.54,3630.75,3715.69,3734.88,3685.62,3700.73,11743.22,35937.00,0.0,36773.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:25:00,Grid connected,379.6,380.8,379.1,221.5,219.0,219.7,39.511,39.756,39.598,98.49,49.7,1.000,50.05,26.376,0.684,23.17,26.778,705.3,705.3,705.6,705.6,693.8,693.8,699.7,699.7,694.3,694.3,693.9,693.9,705.4,705.4,703.9,703.9,695.1,695.1,707.3,707.3,3.62,0.00,0.00,3.68,3.95,0.00,0.00,3.83,3.67,0.00,0.00,3.58,3.72,0.00,3.76,0.00,0.00,3.62,3.69,0.00,35941.98,2022/05/24 05:06:23,2022/05/23 18:04:10,3661.02,3675.77,3690.23,3644.15,3635.74,3630.95,3715.90,3735.09,3685.84,3700.94,11745.28,35939.06,0.0,36775.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:30:00,Grid connected,380.9,381.2,380.2,222.0,220.2,220.9,42.798,42.962,42.871,98.49,49.9,1.000,50.14,28.603,0.263,25.48,29.038,705.3,705.3,705.6,705.6,699.4,699.4,707.6,707.6,698.7,698.7,694.7,694.7,702.4,702.4,695.8,695.8,707.5,707.5,705.5,705.5,4.03,0.00,0.00,3.89,4.15,0.00,0.00,4.03,4.09,0.00,0.00,3.99,4.13,0.00,4.18,0.00,0.00,4.05,4.11,0.00,35944.29,2022/05/24 05:06:23,2022/05/23 18:04:10,3661.25,3675.99,3690.47,3644.39,3635.97,3631.18,3716.14,3735.33,3686.07,3701.17,11747.61,35941.39,0.0,36777.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:35:00,Grid connected,383.3,383.4,381.9,223.1,221.2,221.9,44.851,44.774,44.792,98.49,50.1,1.000,50.11,29.952,0.128,27.94,30.405,700.1,700.1,705.7,705.7,699.4,699.4,702.5,702.5,693.1,693.1,697.5,697.5,703.8,703.8,700.1,700.1,693.8,693.8,699.0,699.0,4.23,0.00,0.00,4.10,4.37,0.00,0.00,4.23,4.29,0.00,0.00,4.19,4.34,0.00,4.38,0.00,0.00,4.25,4.31,0.00,35946.75,2022/05/24 05:06:23,2022/05/23 18:04:10,3661.50,3676.24,3690.72,3644.64,3636.22,3631.42,3716.39,3735.58,3686.31,3701.43,11750.05,35943.83,0.0,36780.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:40:00,Grid connected,382.0,382.4,380.9,222.0,220.2,220.9,39.186,39.157,39.088,98.49,50.5,1.000,49.97,26.057,0.300,30.34,26.454,699.3,699.3,693.7,693.7,704.8,704.8,699.7,699.7,691.1,691.1,693.9,693.9,699.3,699.3,698.1,698.1,688.9,688.9,699.5,699.5,3.82,0.00,0.00,3.68,3.98,0.00,0.00,3.79,3.86,0.00,0.00,3.83,3.93,0.00,3.95,0.00,0.00,3.85,3.91,0.00,35949.15,2022/05/24 05:06:23,2022/05/23 18:04:10,3661.74,3676.47,3690.98,3644.88,3636.46,3631.67,3716.64,3735.83,3686.57,3701.67,11752.45,35946.23,0.0,36782.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:45:00,Grid connected,383.2,383.5,382.2,223.0,221.2,220.9,61.089,61.239,61.098,98.48,50.9,1.000,50.01,40.782,0.780,33.29,41.416,701.1,701.1,696.4,696.4,701.7,701.7,699.8,699.8,700.4,700.4,705.9,705.9,701.8,701.8,707.4,707.4,709.6,709.6,709.7,709.7,5.82,0.00,0.00,5.83,6.34,0.00,0.00,6.09,5.56,0.00,0.00,5.62,5.76,0.00,5.77,0.00,0.00,5.76,5.67,0.00,35952.10,2022/05/24 05:06:23,2022/05/23 18:04:10,3662.03,3676.77,3691.29,3645.20,3636.75,3631.96,3716.94,3736.13,3686.86,3701.97,11755.37,35949.15,0.0,36785.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:50:00,Grid connected,384.3,383.8,383.2,224.0,221.2,221.9,77.277,77.418,77.297,98.48,50.4,1.000,50.12,51.712,0.421,37.02,52.531,699.3,699.3,705.6,705.6,704.0,704.0,704.3,704.3,698.6,698.6,699.9,699.9,699.3,699.3,699.7,699.7,704.8,704.8,710.9,710.9,7.26,0.00,0.00,7.16,7.81,0.00,0.00,7.66,7.17,0.00,0.00,7.09,7.40,0.00,7.41,0.00,0.00,7.41,7.38,0.00,35955.83,2022/05/24 05:06:23,2022/05/23 18:04:10,3662.41,3677.14,3691.69,3645.59,3637.12,3632.32,3717.31,3736.51,3687.24,3702.35,11759.15,35952.93,0.0,36789.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 07:55:00,Grid connected,384.3,383.8,383.2,224.0,221.2,221.9,82.220,82.299,82.289,98.38,49.5,1.000,49.90,55.015,-0.135,41.55,55.893,690.8,690.8,698.1,698.1,699.4,699.4,693.7,693.7,692.7,692.7,687.9,687.9,699.3,699.3,687.7,687.7,690.8,690.8,697.0,697.0,7.73,0.00,0.00,7.80,8.50,0.00,0.00,8.40,7.87,0.00,0.00,7.70,7.82,0.00,8.03,0.00,0.00,7.82,7.82,0.00,35960.41,2022/05/24 05:06:23,2022/05/23 18:04:10,3662.87,3677.59,3692.18,3646.08,3637.57,3632.78,3717.79,3736.98,3687.70,3702.81,11763.73,35957.51,0.0,36794.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:00:00,Grid connected,383.5,382.8,382.1,224.0,221.2,220.9,80.779,81.048,80.963,98.38,50.1,1.000,50.11,53.926,0.126,46.14,54.775,687.3,687.3,691.5,691.5,687.4,687.4,681.7,681.7,686.7,686.7,686.3,686.3,689.4,689.4,681.6,681.6,692.0,692.0,693.5,693.5,7.65,0.00,0.00,7.59,8.34,0.00,0.00,8.22,7.66,0.00,0.00,7.67,7.83,0.00,8.01,0.00,0.00,7.82,7.85,0.00,35964.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3663.32,3678.04,3692.67,3646.56,3638.01,3633.23,3718.25,3737.44,3688.16,3703.28,11768.27,35962.05,0.0,36798.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:05:00,Grid connected,381.5,380.5,380.8,223.0,220.2,219.9,88.289,88.526,88.292,98.38,50.7,1.000,50.05,58.559,-0.573,50.92,59.511,687.5,687.5,692.7,692.7,681.4,681.4,681.7,681.7,680.7,680.7,681.9,681.9,682.3,682.3,681.7,681.7,687.4,687.4,681.5,681.5,8.24,0.00,0.00,8.46,9.15,0.00,0.00,9.15,8.28,0.00,0.00,8.35,8.55,0.00,8.67,0.00,0.00,8.52,8.68,0.00,35969.73,2022/05/24 05:06:23,2022/05/23 18:04:10,3663.79,3678.51,3693.18,3647.08,3638.49,3633.70,3718.73,3737.92,3688.65,3703.76,11773.00,35966.78,0.0,36803.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:10:00,Grid connected,380.7,380.4,379.8,223.0,219.2,219.9,94.325,94.717,94.498,98.38,51.5,1.000,49.89,62.580,0.066,55.84,63.611,681.3,681.3,683.4,683.4,675.4,675.4,669.7,669.7,680.6,680.6,669.9,669.9,683.1,683.1,681.7,681.7,678.5,678.5,678.9,678.9,9.08,0.00,0.00,8.98,10.00,0.00,0.00,9.84,9.01,0.00,0.00,9.07,9.23,0.00,9.35,0.00,0.00,9.18,9.30,0.00,35974.65,2022/05/24 05:06:23,2022/05/23 18:04:10,3664.28,3679.01,3693.71,3647.60,3638.98,3634.19,3719.24,3738.43,3689.14,3704.26,11777.98,35971.76,0.0,36808.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:15:00,Grid connected,383.7,382.8,381.9,224.0,220.2,221.2,100.921,100.995,100.891,98.38,52.2,1.000,50.20,67.258,0.471,61.25,68.400,676.0,676.0,677.1,677.1,675.4,675.4,669.7,669.7,680.6,680.6,678.2,678.2,673.8,673.8,681.7,681.7,674.8,674.8,674.8,674.8,9.71,0.00,0.00,9.85,10.71,0.00,0.00,10.60,9.70,0.00,0.00,9.72,10.00,0.00,10.04,0.00,0.00,10.06,10.16,0.00,35980.06,2022/05/24 05:06:23,2022/05/23 18:04:10,3664.82,3679.55,3694.28,3648.17,3639.51,3634.73,3719.79,3738.98,3689.68,3704.81,11783.39,35977.17,0.0,36814.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:20:00,Grid connected,382.0,381.1,381.1,224.0,220.2,220.2,95.403,95.601,95.358,98.38,53.4,1.000,50.15,63.311,0.280,66.84,64.347,675.3,675.3,675.6,675.6,669.5,669.5,669.6,669.6,668.7,668.7,669.9,669.9,670.4,670.4,675.7,675.7,667.2,667.2,675.5,675.5,9.55,0.00,0.00,9.42,9.94,0.00,0.00,9.90,9.48,0.00,0.00,9.53,9.56,0.00,9.54,0.00,0.00,9.56,9.70,0.00,35985.71,2022/05/24 05:06:23,2022/05/23 18:04:10,3665.38,3680.12,3694.89,3648.77,3640.07,3635.29,3720.37,3739.56,3690.26,3705.40,11788.98,35982.76,0.0,36820.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:25:00,Grid connected,379.9,379.8,379.1,221.9,219.1,220.2,47.146,47.265,46.988,98.55,55.2,1.000,50.18,31.097,-0.324,70.43,31.554,664.7,664.7,679.3,679.3,672.0,672.0,663.8,663.8,668.6,668.6,674.3,674.3,669.3,669.3,674.3,674.3,664.7,664.7,669.5,669.5,4.63,0.00,0.00,4.67,4.93,0.00,0.00,4.82,4.74,0.00,0.00,4.64,4.85,0.00,4.75,0.00,0.00,4.66,4.73,0.00,35989.24,2022/05/24 05:06:23,2022/05/23 18:04:10,3665.75,3680.47,3695.26,3649.13,3640.42,3635.65,3720.73,3739.92,3690.62,3705.75,11792.54,35986.32,0.0,36823.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:30:00,Grid connected : power limited,379.7,379.6,378.9,221.2,219.1,220.0,43.992,44.063,44.005,98.45,57.1,1.000,50.13,29.095,0.055,72.64,29.563,675.3,675.3,688.1,688.1,675.4,675.4,681.1,681.1,676.0,676.0,675.9,675.9,675.3,675.3,675.7,675.7,675.3,675.3,686.1,686.1,4.26,0.00,0.00,4.17,4.49,0.00,0.00,4.39,4.30,0.00,0.00,4.26,4.42,0.00,4.46,0.00,0.00,4.36,4.42,0.00,35991.45,2022/05/24 05:06:23,2022/05/23 18:04:10,3665.97,3680.70,3695.48,3649.37,3640.65,3635.86,3720.96,3740.15,3690.84,3705.98,11794.74,35988.52,0.0,36825.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:35:00,Grid connected,378.6,378.8,377.7,220.2,218.1,219.0,51.794,51.923,51.902,98.56,58.1,1.000,50.02,34.278,-0.041,75.23,34.779,679.2,679.2,687.6,687.6,681.3,681.3,681.8,681.8,682.6,682.6,681.9,681.9,679.9,679.9,681.6,681.6,675.3,675.3,689.5,689.5,4.91,0.00,0.00,4.82,5.15,0.00,0.00,5.21,4.94,0.00,0.00,4.93,5.11,0.00,5.11,0.00,0.00,5.00,5.02,0.00,35994.04,2022/05/24 05:06:23,2022/05/23 18:04:10,3666.22,3680.95,3695.75,3649.63,3640.91,3636.12,3721.22,3740.42,3691.10,3706.25,11797.34,35991.12,0.0,36828.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:40:00,Grid connected,379.5,379.8,378.9,221.2,219.1,219.0,62.037,62.157,62.110,98.46,55.7,1.000,50.16,41.019,0.053,78.47,41.656,690.8,690.8,685.2,685.2,676.6,676.6,693.7,693.7,683.2,683.2,675.9,675.9,683.7,683.7,687.7,687.7,684.0,684.0,687.4,687.4,6.00,0.00,0.00,5.77,6.20,0.00,0.00,6.14,6.09,0.00,0.00,6.07,6.13,0.00,6.20,0.00,0.00,6.15,6.12,0.00,35997.28,2022/05/24 05:06:23,2022/05/23 18:04:10,3666.54,3681.27,3696.09,3649.97,3641.23,3636.46,3721.55,3740.75,3691.44,3706.58,11800.59,35994.37,0.0,36831.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:45:00,Grid connected,380.6,379.3,379.6,222.1,219.1,220.0,71.543,71.743,71.530,98.47,54.8,1.000,50.10,47.337,0.668,81.92,48.088,687.5,687.5,694.6,694.6,681.4,681.4,689.8,689.8,686.6,686.6,678.9,678.9,692.3,692.3,681.8,681.8,681.3,681.3,687.3,687.3,6.91,0.00,0.00,6.82,7.17,0.00,0.00,7.04,6.80,0.00,0.00,7.03,7.15,0.00,7.02,0.00,0.00,7.13,7.13,0.00,36000.73,2022/05/24 05:06:23,2022/05/23 18:04:10,3666.87,3681.60,3696.45,3650.32,3641.58,3636.80,3721.92,3741.11,3691.80,3706.94,11804.05,35997.83,0.0,36835.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:50:00,Grid connected,382.7,382.4,381.1,223.1,220.1,220.0,83.303,83.442,83.282,98.11,54.4,1.000,50.24,55.425,-0.027,86.49,56.493,748.4,748.4,748.6,748.6,748.0,748.0,748.3,748.3,747.4,747.4,747.4,747.4,748.1,748.1,748.7,748.7,748.0,748.0,748.1,748.1,7.20,0.00,0.00,7.56,7.44,0.00,0.00,7.34,7.38,0.00,0.00,7.43,7.59,0.00,7.44,0.00,0.00,7.56,7.50,0.00,36005.30,2022/05/24 05:06:23,2022/05/23 18:04:10,3667.34,3682.08,3696.92,3650.80,3642.03,3637.25,3722.38,3741.57,3692.25,3707.40,11808.63,36002.41,0.0,36840.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 08:55:00,Grid connected,390.5,388.7,389.6,228.3,224.6,224.9,120.741,120.914,120.688,98.28,54.4,1.000,49.95,81.943,-0.659,91.67,83.453,700.8,700.8,703.8,703.8,704.5,704.5,709.2,709.2,684.0,684.0,692.3,692.3,695.1,695.1,696.9,696.9,696.2,696.2,702.5,702.5,11.95,0.00,0.00,11.99,12.19,0.00,0.00,11.94,11.82,0.00,0.00,11.85,11.96,0.00,12.24,0.00,0.00,12.01,11.97,0.00,36010.56,2022/05/24 05:06:23,2022/05/23 18:04:10,3667.89,3682.62,3697.46,3651.34,3642.54,3637.77,3722.91,3742.10,3692.79,3707.93,11813.90,36007.68,0.0,36845.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:00:00,Grid connected,392.5,390.4,390.9,229.3,225.7,226.0,119.568,119.774,119.429,98.21,55.3,1.000,50.00,81.489,0.355,98.60,82.948,663.3,663.3,669.6,669.6,654.3,654.3,663.8,663.8,667.8,667.8,657.9,657.9,663.3,663.3,663.6,663.6,669.3,669.3,664.3,664.3,12.13,0.00,0.00,12.19,12.91,0.00,0.00,12.61,12.23,0.00,0.00,12.40,12.62,0.00,12.46,0.00,0.00,12.45,12.49,0.00,36017.48,2022/05/24 05:06:23,2022/05/23 18:04:10,3668.58,3683.32,3698.19,3652.06,3643.24,3638.47,3723.62,3742.81,3693.50,3708.64,11820.75,36014.53,0.0,36852.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:05:00,Grid connected,391.5,389.1,389.5,229.3,224.7,225.0,118.896,119.179,119.025,98.31,57.0,1.000,49.89,80.889,-0.514,105.16,82.304,667.1,667.1,668.1,668.1,651.5,651.5,657.8,657.8,656.7,656.7,663.9,663.9,655.8,655.8,655.4,655.4,655.1,655.1,657.5,657.5,12.07,0.00,0.00,12.18,12.83,0.00,0.00,12.88,12.21,0.00,0.00,12.17,12.55,0.00,12.59,0.00,0.00,12.40,12.51,0.00,36023.97,2022/05/24 05:06:23,2022/05/23 18:04:10,3669.24,3683.98,3698.87,3652.73,3643.88,3639.12,3724.29,3743.49,3694.16,3709.31,11827.32,36021.10,0.0,36859.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:10:00,Grid connected,389.9,387.0,387.5,228.0,223.6,223.8,119.522,119.892,119.441,98.31,58.2,1.000,49.90,80.864,0.043,111.83,82.288,652.3,652.3,663.6,663.6,651.5,651.5,651.8,651.8,656.6,656.6,648.1,648.1,653.1,653.1,652.5,652.5,650.5,650.5,651.5,651.5,12.30,0.00,0.00,12.38,12.82,0.00,0.00,12.89,12.20,0.00,0.00,12.44,12.68,0.00,12.65,0.00,0.00,12.62,12.63,0.00,36030.72,2022/05/24 05:06:23,2022/05/23 18:04:10,3669.93,3684.67,3699.57,3653.43,3644.56,3639.79,3724.98,3744.18,3694.85,3709.99,11833.99,36027.77,0.0,36865.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:15:00,Grid connected,389.9,388.0,388.5,228.0,223.6,223.8,121.512,122.096,121.472,98.31,59.4,1.000,49.89,82.245,-0.499,118.68,83.711,657.3,657.3,657.6,657.6,645.5,645.5,639.8,639.8,647.8,647.8,646.1,646.1,651.4,651.4,645.6,645.6,645.3,645.3,654.4,654.4,12.64,0.00,0.00,12.71,13.18,0.00,0.00,13.25,12.43,0.00,0.00,12.81,12.87,0.00,13.10,0.00,0.00,12.90,12.97,0.00,36037.49,2022/05/24 05:06:23,2022/05/23 18:04:10,3670.58,3685.34,3700.27,3654.11,3645.22,3640.45,3725.66,3744.85,3695.52,3710.66,11840.83,36034.61,0.0,36872.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:20:00,Grid connected,392.0,390.2,390.9,229.0,224.7,224.8,125.095,125.410,124.796,98.31,60.4,1.000,50.12,85.123,0.168,125.65,86.665,651.6,651.6,650.8,650.8,645.5,645.5,641.9,641.9,644.7,644.7,643.0,643.0,644.4,644.4,645.9,645.9,645.4,645.4,651.3,651.3,13.13,0.00,0.00,13.12,13.71,0.00,0.00,13.61,12.98,0.00,0.00,13.12,13.53,0.00,13.35,0.00,0.00,13.30,13.34,0.00,36044.46,2022/05/24 05:06:23,2022/05/23 18:04:10,3671.31,3686.06,3701.01,3654.86,3645.93,3641.17,3726.39,3745.60,3696.25,3711.40,11847.81,36041.59,0.0,36879.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:25:00,Grid connected,394.3,392.1,392.0,230.0,225.7,226.8,120.712,121.111,120.532,98.21,61.6,1.000,50.14,82.520,-0.135,132.65,83.972,639.3,639.3,654.1,654.1,639.4,639.4,639.8,639.8,648.2,648.2,639.9,639.9,645.3,645.3,639.6,639.6,642.7,642.7,645.5,645.5,12.80,0.00,0.00,12.76,13.34,0.00,0.00,13.40,12.69,0.00,0.00,12.75,13.02,0.00,13.23,0.00,0.00,13.26,13.03,0.00,36051.54,2022/05/24 05:06:23,2022/05/23 18:04:10,3672.03,3686.77,3701.74,3655.60,3646.64,3641.87,3727.12,3746.32,3696.97,3712.12,11854.89,36048.67,0.0,36887.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:30:00,Grid connected,389.7,388.0,388.3,228.7,223.4,224.7,121.810,122.356,121.898,98.21,62.6,1.000,50.11,82.476,0.276,139.65,83.936,645.3,645.3,645.9,645.9,633.4,633.4,635.2,635.2,638.7,638.7,636.4,636.4,639.7,639.7,633.7,633.7,645.3,645.3,645.5,645.5,12.88,0.00,0.00,12.81,13.52,0.00,0.00,13.41,12.84,0.00,0.00,12.93,13.15,0.00,13.14,0.00,0.00,13.11,12.96,0.00,36058.46,2022/05/24 05:06:23,2022/05/23 18:04:10,3672.73,3687.48,3702.47,3656.31,3647.33,3642.58,3727.84,3747.04,3697.69,3712.84,11861.81,36055.59,0.0,36894.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:35:00,Grid connected,390.8,388.8,388.4,228.6,224.4,224.7,120.078,120.475,119.898,98.21,63.2,1.000,50.14,81.365,-0.010,146.37,82.806,643.6,643.6,645.6,645.6,631.3,631.3,645.8,645.8,632.7,632.7,645.9,645.9,645.3,645.3,639.7,639.7,639.4,639.4,651.5,651.5,12.50,0.00,0.00,12.59,13.17,0.00,0.00,13.12,12.65,0.00,0.00,12.61,12.73,0.00,12.87,0.00,0.00,12.83,12.98,0.00,36065.18,2022/05/24 05:06:23,2022/05/23 18:04:10,3673.41,3688.15,3703.17,3657.00,3648.00,3643.25,3728.52,3747.72,3698.37,3713.53,11868.53,36062.31,0.0,36901.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:40:00,Grid connected,389.9,388.2,388.4,228.1,223.3,223.6,126.617,127.136,126.556,98.26,63.8,1.000,50.13,85.631,0.289,152.49,87.192,645.4,645.4,645.6,645.6,633.8,633.8,639.4,639.4,636.8,636.8,633.9,633.9,644.4,644.4,633.6,633.6,639.3,639.3,645.5,645.5,13.15,0.00,0.00,13.52,13.88,0.00,0.00,13.81,13.44,0.00,0.00,13.62,13.58,0.00,13.82,0.00,0.00,13.57,13.50,0.00,36071.30,2022/05/24 05:06:23,2022/05/23 18:04:10,3674.03,3688.77,3703.80,3657.63,3648.61,3643.86,3729.16,3748.36,3699.00,3714.17,11874.65,36068.43,0.0,36907.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:45:00,Grid connected,389.8,388.2,388.4,228.1,223.3,223.6,117.343,117.646,117.187,98.26,64.2,1.000,50.14,79.411,-0.053,159.53,80.792,639.3,639.3,650.3,650.3,639.5,639.5,639.8,639.8,638.2,638.2,636.6,636.6,639.3,639.3,639.7,639.7,639.0,639.0,639.7,639.7,12.54,0.00,0.00,12.50,12.86,0.00,0.00,12.81,12.35,0.00,0.00,12.62,12.76,0.00,12.73,0.00,0.00,12.62,12.58,0.00,36078.34,2022/05/24 05:06:23,2022/05/23 18:04:10,3674.74,3689.50,3704.53,3658.36,3649.32,3644.56,3729.89,3749.08,3699.73,3714.89,11881.68,36075.46,0.0,36914.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:50:00,Grid connected,389.8,388.2,388.4,228.1,223.3,223.6,116.284,116.627,116.294,98.26,64.8,1.000,50.17,78.690,-0.948,166.05,80.067,648.6,648.6,639.6,639.6,632.2,632.2,641.0,641.0,632.7,632.7,639.9,639.9,639.3,639.3,643.1,643.1,639.3,639.3,639.4,639.4,12.14,0.00,0.00,12.32,12.77,0.00,0.00,12.76,12.23,0.00,0.00,12.35,12.47,0.00,12.64,0.00,0.00,12.50,12.49,0.00,36084.86,2022/05/24 05:06:23,2022/05/23 18:04:10,3675.40,3690.16,3705.22,3659.03,3649.97,3645.21,3730.57,3749.76,3700.39,3715.57,11888.20,36081.98,0.0,36921.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 09:55:00,Grid connected,387.5,386.9,386.2,227.1,223.3,223.6,113.537,113.832,113.370,98.26,65.0,1.000,49.88,76.371,-0.090,172.35,77.732,645.3,645.3,646.2,646.2,639.4,639.4,639.8,639.8,638.7,638.7,633.9,633.9,639.9,639.9,645.6,645.6,645.3,645.3,645.4,645.4,11.74,0.00,0.00,11.78,12.47,0.00,0.00,12.28,12.13,0.00,0.00,12.19,12.23,0.00,12.22,0.00,0.00,12.15,12.13,0.00,36091.16,2022/05/24 05:06:23,2022/05/23 18:04:10,3676.03,3690.80,3705.86,3659.69,3650.61,3645.84,3731.22,3750.40,3701.03,3716.21,11894.50,36088.28,0.0,36927.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:00:00,Grid connected,387.7,384.7,385.3,227.0,222.3,222.5,130.163,130.782,130.316,98.26,65.0,1.000,50.09,87.625,0.322,179.07,89.222,639.3,639.3,648.5,648.5,633.4,633.4,639.7,639.7,632.6,632.6,633.9,633.9,636.5,636.5,637.6,637.6,643.3,643.3,645.5,645.5,13.73,0.00,0.00,13.68,14.17,0.00,0.00,14.09,13.70,0.00,0.00,13.86,14.06,0.00,14.17,0.00,0.00,14.08,13.94,0.00,36097.96,2022/05/24 05:06:23,2022/05/23 18:04:10,3676.73,3691.49,3706.56,3660.38,3651.28,3646.52,3731.91,3751.11,3701.73,3716.91,11901.23,36095.01,0.0,36934.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:05:00,Grid connected,387.7,385.7,385.3,227.0,222.3,222.5,137.651,137.979,137.448,98.26,66.0,1.000,50.03,92.491,-0.387,186.64,94.206,645.3,645.3,645.6,645.6,633.4,633.4,633.8,633.8,632.7,632.7,637.9,637.9,633.3,633.3,628.6,628.6,638.4,638.4,633.4,633.4,14.63,0.00,0.00,14.66,14.96,0.00,0.00,14.82,14.63,0.00,0.00,14.75,14.76,0.00,15.01,0.00,0.00,14.82,14.90,0.00,36105.45,2022/05/24 05:06:23,2022/05/23 18:04:10,3677.50,3692.26,3707.35,3661.15,3652.04,3647.29,3732.68,3751.88,3702.50,3717.68,11908.81,36102.59,0.0,36942.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:10:00,Grid connected,388.8,386.8,387.4,228.1,223.3,223.5,136.676,137.206,136.453,98.16,67.2,1.000,50.12,92.138,0.475,194.24,93.827,639.4,639.4,642.6,642.6,633.4,633.4,627.8,627.8,632.6,632.6,621.9,621.9,627.3,627.3,627.7,627.7,623.6,623.6,633.5,633.5,14.57,0.00,0.00,14.77,14.82,0.00,0.00,15.17,14.69,0.00,0.00,14.86,14.99,0.00,15.15,0.00,0.00,15.06,14.88,0.00,36113.05,2022/05/24 05:06:23,2022/05/23 18:04:10,3678.28,3693.04,3708.13,3661.93,3652.81,3648.05,3733.47,3752.67,3703.28,3718.46,11916.41,36110.19,0.0,36950.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:15:00,Grid connected,390.0,386.8,387.8,228.1,223.3,223.5,135.261,135.720,135.173,98.16,68.2,1.000,50.05,91.322,0.015,201.88,92.987,645.3,645.3,633.6,633.6,622.7,622.7,627.7,627.7,626.6,626.6,630.2,630.2,633.3,633.3,627.7,627.7,627.3,627.3,627.5,627.5,14.34,0.00,0.00,14.83,15.07,0.00,0.00,14.93,14.66,0.00,0.00,14.60,14.69,0.00,15.07,0.00,0.00,15.03,14.71,0.00,36120.69,2022/05/24 05:06:23,2022/05/23 18:04:10,3679.05,3693.83,3708.92,3662.71,3653.57,3648.82,3734.26,3753.45,3704.06,3719.25,11924.13,36117.91,0.0,36957.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:20:00,Grid connected,391.1,388.8,388.9,229.2,224.4,224.5,138.106,138.528,137.880,98.22,69.2,1.000,50.01,93.602,-0.892,209.60,95.347,639.4,639.4,645.6,645.6,627.5,627.5,633.8,633.8,623.5,623.5,627.7,627.7,627.3,627.3,627.6,627.6,633.3,633.3,627.5,627.5,14.99,0.00,0.00,14.99,15.38,0.00,0.00,15.28,15.01,0.00,0.00,15.07,15.27,0.00,15.27,0.00,0.00,15.16,15.07,0.00,36128.50,2022/05/24 05:06:23,2022/05/23 18:04:10,3679.85,3694.63,3709.73,3663.51,3654.36,3649.60,3735.06,3754.26,3704.86,3720.04,11931.86,36125.64,0.0,36965.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:25:00,Grid connected,392.2,390.4,389.5,229.2,224.4,225.5,139.929,140.286,139.886,98.22,70.1,1.000,50.05,95.067,1.063,217.55,96.849,645.4,645.4,640.6,640.6,639.4,639.4,633.8,633.8,632.7,632.7,633.9,633.9,626.4,626.4,633.4,633.4,633.0,633.0,633.5,633.5,14.85,0.00,0.00,15.21,15.28,0.00,0.00,15.54,15.10,0.00,0.00,15.03,15.54,0.00,15.53,0.00,0.00,15.34,15.45,0.00,36136.36,2022/05/24 05:06:23,2022/05/23 18:04:10,3680.65,3695.45,3710.54,3664.32,3655.15,3650.39,3735.87,3755.07,3705.67,3720.86,11939.72,36133.50,0.0,36973.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:30:00,Grid connected,394.1,391.7,391.5,230.2,225.5,225.5,139.800,139.934,139.634,98.13,71.1,1.000,50.07,95.364,0.521,225.49,97.211,674.5,674.5,680.5,680.5,674.4,674.4,673.6,673.6,659.4,659.4,663.2,663.2,663.8,663.8,665.4,665.4,662.8,662.8,669.2,669.2,14.37,0.00,0.00,14.42,14.58,0.00,0.00,14.33,14.33,0.00,0.00,14.29,14.54,0.00,14.60,0.00,0.00,14.60,14.32,0.00,36144.30,2022/05/24 05:06:23,2022/05/23 18:04:10,3681.47,3696.26,3711.36,3665.14,3655.94,3651.18,3736.69,3755.89,3706.48,3721.66,11947.75,36141.53,0.0,36982.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:35:00,Grid connected,396.2,392.8,393.6,231.4,226.5,226.6,140.371,140.600,140.159,98.13,71.7,1.000,50.10,96.085,0.532,233.56,97.956,655.5,655.5,660.5,660.5,653.6,653.6,644.2,644.2,640.8,640.8,652.9,652.9,638.3,638.3,646.1,646.1,640.8,640.8,643.2,643.2,15.03,0.00,0.00,15.12,15.34,0.00,0.00,15.36,15.19,0.00,0.00,14.79,15.45,0.00,15.58,0.00,0.00,15.44,15.30,0.00,36152.37,2022/05/24 05:06:23,2022/05/23 18:04:10,3682.30,3697.10,3712.21,3665.96,3656.75,3651.99,3737.52,3756.72,3707.31,3722.49,11955.73,36149.51,0.0,36990.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:40:00,Grid connected,393.5,391.9,391.3,230.2,225.6,226.6,140.695,140.605,140.455,98.13,72.5,1.000,49.94,95.931,0.430,241.49,97.759,662.5,662.5,668.8,668.8,663.9,663.9,665.4,665.4,653.1,653.1,656.9,656.9,657.7,657.7,659.9,659.9,657.1,657.1,663.1,663.1,14.63,0.00,0.00,14.68,14.84,0.00,0.00,14.59,14.59,0.00,0.00,14.56,14.79,0.00,14.85,0.00,0.00,14.86,14.58,0.00,36160.30,2022/05/24 05:06:23,2022/05/23 18:04:10,3683.11,3697.92,3713.03,3666.77,3657.55,3652.79,3738.34,3757.55,3708.12,3723.30,11963.66,36157.44,0.0,36998.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:45:00,Grid connected,396.7,393.9,394.4,232.2,227.7,227.7,139.811,140.172,139.823,98.13,72.9,1.000,50.19,96.202,-1.032,249.56,98.026,645.8,645.8,645.2,645.2,639.6,639.6,639.7,639.7,631.8,631.8,632.7,632.7,632.3,632.3,637.0,637.0,632.4,632.4,628.9,628.9,14.93,0.00,0.00,15.38,15.55,0.00,0.00,15.43,15.18,0.00,0.00,15.14,15.56,0.00,15.40,0.00,0.00,15.53,15.59,0.00,36168.37,2022/05/24 05:06:23,2022/05/23 18:04:10,3683.94,3698.75,3713.87,3667.60,3658.35,3653.60,3739.16,3758.38,3708.96,3724.13,11971.64,36165.42,0.0,37006.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:50:00,Grid connected,396.6,394.0,394.4,232.2,227.7,227.7,137.627,138.001,137.523,98.13,73.3,1.000,50.21,94.698,0.715,257.51,96.502,644.1,644.1,656.5,656.5,642.9,642.9,632.2,632.2,636.6,636.6,639.6,639.6,636.6,636.6,631.1,631.1,636.4,636.4,633.1,633.1,15.63,0.00,0.00,15.41,15.46,0.00,0.00,15.69,14.24,0.00,0.00,14.50,14.87,0.00,15.15,0.00,0.00,14.96,14.95,0.00,36176.32,2022/05/24 05:06:23,2022/05/23 18:04:10,3684.76,3699.58,3714.70,3668.41,3659.16,3654.40,3739.98,3759.20,3709.77,3724.93,11979.68,36173.46,0.0,37014.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 10:55:00,Grid connected,396.4,393.9,393.5,231.2,227.6,227.6,139.551,139.811,139.537,98.14,73.5,1.000,50.16,95.919,0.478,265.25,97.767,705.8,705.8,705.7,705.7,705.1,705.1,705.5,705.5,704.6,704.6,704.5,704.5,705.2,705.2,705.7,705.7,705.0,705.0,705.1,705.1,13.97,0.00,0.00,14.38,14.18,0.00,0.00,13.67,13.17,0.00,0.00,13.24,13.58,0.00,13.72,0.00,0.00,13.65,13.62,0.00,36184.06,2022/05/24 05:06:23,2022/05/23 18:04:10,3685.56,3700.39,3715.51,3669.20,3659.93,3655.17,3740.77,3759.99,3710.55,3725.72,11987.42,36181.20,0.0,37022.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:00:00,Grid connected,397.5,395.1,395.3,231.8,227.6,227.6,141.405,141.863,141.326,98.14,73.7,1.000,50.07,97.412,0.422,273.09,99.268,634.4,634.4,653.8,653.8,659.8,659.8,643.2,643.2,631.4,631.4,640.6,640.6,628.4,628.4,649.5,649.5,643.3,643.3,650.6,650.6,13.75,0.00,0.00,13.87,14.85,0.00,0.00,15.20,16.84,0.00,0.00,16.70,17.26,0.00,16.23,0.00,0.00,15.59,14.48,0.00,36191.90,2022/05/24 05:06:23,2022/05/23 18:04:10,3686.35,3701.20,3716.32,3669.99,3660.72,3655.96,3741.58,3760.81,3711.35,3726.52,11995.34,36189.12,0.0,37030.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:05:00,Grid connected,398.7,396.5,396.3,233.0,228.6,228.6,139.978,140.524,139.911,98.28,73.3,1.000,50.11,96.745,1.044,280.57,98.439,644.8,644.8,629.8,629.8,636.8,636.8,639.3,639.3,644.0,644.0,657.6,657.6,640.2,640.2,639.2,639.2,636.3,636.3,633.5,633.5,12.61,0.00,0.00,13.25,15.83,0.00,0.00,15.38,16.35,0.00,0.00,15.82,16.79,0.00,16.60,0.00,0.00,16.21,15.80,0.00,36199.38,2022/05/24 05:06:23,2022/05/23 18:04:10,3687.15,3701.99,3717.08,3670.76,3661.46,3656.70,3742.34,3761.57,3712.12,3727.28,12002.73,36196.51,0.0,37038.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:10:00,Grid connected,396.8,396.2,395.3,232.0,228.6,228.6,89.542,89.843,89.522,98.42,72.9,1.000,50.04,61.746,-0.087,286.81,62.745,663.7,663.7,656.4,656.4,648.9,648.9,662.3,662.3,656.8,656.8,645.7,645.7,653.5,653.5,651.8,651.8,650.3,650.3,659.0,659.0,9.71,0.00,0.00,10.01,9.72,0.00,0.00,9.29,9.31,0.00,0.00,9.37,9.61,0.00,9.60,0.00,0.00,9.53,9.23,0.00,36205.62,2022/05/24 05:06:23,2022/05/23 18:04:10,3687.76,3702.62,3717.74,3671.41,3662.10,3657.33,3742.99,3762.21,3712.76,3727.92,12008.95,36202.73,0.0,37044.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:15:00,Grid connected,399.9,399.2,398.4,233.1,229.6,229.7,87.044,87.344,87.018,98.33,71.3,1.000,50.23,60.552,0.734,292.02,61.568,664.6,664.6,674.0,674.0,668.1,668.1,655.1,655.1,660.3,660.3,673.4,673.4,655.7,655.7,662.8,662.8,666.8,666.8,651.5,651.5,9.19,0.00,0.00,9.00,9.42,0.00,0.00,9.38,9.27,0.00,0.00,9.13,9.50,0.00,9.34,0.00,0.00,9.34,9.41,0.00,36210.83,2022/05/24 05:06:23,2022/05/23 18:04:10,3688.29,3703.15,3718.29,3671.94,3662.62,3657.85,3743.52,3762.75,3713.28,3728.45,12014.10,36207.88,0.0,37050.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:20:00,Grid connected,401.4,399.8,398.9,234.0,231.6,230.7,98.829,98.976,98.745,98.29,69.9,1.000,50.28,68.880,0.042,297.61,70.079,763.1,763.1,763.1,763.1,762.5,762.5,762.8,762.8,761.9,761.9,761.9,761.9,762.6,762.6,763.1,763.1,762.5,762.5,762.5,762.5,8.09,0.00,0.00,8.52,8.86,0.00,0.00,8.69,9.66,0.00,0.00,9.57,9.64,0.00,9.98,0.00,0.00,9.38,9.18,0.00,36216.42,2022/05/24 05:06:23,2022/05/23 18:04:10,3688.86,3703.74,3718.86,3672.50,3663.18,3658.41,3744.09,3763.32,3713.84,3729.01,12019.75,36213.53,0.0,37055.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:25:00,Grid connected,398.0,397.1,395.2,232.6,228.5,229.1,101.372,101.536,101.318,98.33,68.9,1.000,50.23,69.988,-0.691,303.50,71.191,698.1,698.1,703.7,703.7,689.8,689.8,690.4,690.4,685.3,685.3,686.9,686.9,686.2,686.2,687.0,687.0,683.8,683.8,688.5,688.5,10.09,0.00,0.00,10.27,10.27,0.00,0.00,10.22,10.22,0.00,0.00,10.03,10.30,0.00,10.44,0.00,0.00,10.40,10.23,0.00,36222.31,2022/05/24 05:06:23,2022/05/23 18:04:10,3689.47,3704.38,3719.47,3673.09,3663.77,3659.00,3744.68,3763.92,3714.43,3729.59,12025.58,36219.36,0.0,37061.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:30:00,Grid connected,394.6,393.9,392.4,230.4,227.5,228.1,61.320,61.571,61.356,98.42,68.1,1.000,50.16,42.067,-0.055,308.27,42.729,669.6,669.6,679.1,679.1,666.8,666.8,662.3,662.3,661.2,661.2,664.5,664.5,660.5,660.5,663.8,663.8,656.8,656.8,665.5,665.5,6.44,0.00,0.00,6.38,6.38,0.00,0.00,6.48,6.39,0.00,0.00,6.32,6.52,0.00,6.63,0.00,0.00,6.60,6.58,0.00,36227.08,2022/05/24 05:06:23,2022/05/23 18:04:10,3689.98,3704.90,3719.97,3673.58,3664.25,3659.47,3745.16,3764.40,3714.90,3730.07,12030.39,36224.17,0.0,37066.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:35:00,Grid connected,396.9,395.9,394.5,231.4,228.5,228.1,86.135,86.486,86.162,98.31,66.6,1.000,50.12,59.475,0.208,312.15,60.522,681.7,681.7,684.3,684.3,678.9,678.9,671.4,671.4,679.2,679.2,669.7,669.7,681.6,681.6,692.7,692.7,677.8,677.8,673.3,673.3,8.44,0.00,0.00,8.42,8.04,0.00,0.00,8.33,8.27,0.00,0.00,8.74,8.97,0.00,9.22,0.00,0.00,9.72,10.08,0.00,36230.96,2022/05/24 05:06:23,2022/05/23 18:04:10,3690.38,3705.29,3720.36,3673.96,3664.64,3659.86,3745.57,3764.80,3715.30,3730.47,12034.29,36228.07,0.0,37070.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:40:00,Grid connected,396.8,396.5,395.2,231.4,229.4,229.3,68.825,69.032,68.871,98.41,65.6,1.000,50.00,47.460,0.687,317.96,48.212,675.6,675.6,680.4,680.4,683.7,683.7,689.9,689.9,667.2,667.2,663.6,663.6,661.8,661.8,675.8,675.8,672.0,672.0,669.5,669.5,7.19,0.00,0.00,7.12,7.10,0.00,0.00,6.87,7.27,0.00,0.00,7.27,7.52,0.00,7.30,0.00,0.00,7.16,7.21,0.00,36236.81,2022/05/24 05:06:23,2022/05/23 18:04:10,3690.93,3705.84,3720.94,3674.55,3665.25,3660.47,3746.19,3765.43,3715.93,3731.09,12040.08,36233.86,0.0,37076.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:45:00,Grid connected,395.8,395.5,394.2,230.4,228.4,229.3,68.652,68.778,68.705,98.41,65.0,1.000,50.19,47.319,0.227,321.57,48.074,681.6,681.6,692.4,692.4,684.9,684.9,680.2,680.2,685.2,685.2,675.8,675.8,673.7,673.7,681.8,681.8,675.9,675.9,678.5,678.5,7.27,0.00,0.00,7.13,6.97,0.00,0.00,6.86,6.76,0.00,0.00,6.87,7.08,0.00,7.09,0.00,0.00,6.96,6.96,0.00,36240.38,2022/05/24 05:06:23,2022/05/23 18:04:10,3691.29,3706.22,3721.30,3674.90,3665.61,3660.82,3746.56,3765.80,3716.29,3731.45,12043.70,36237.48,0.0,37080.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:50:00,Grid connected,396.9,396.5,395.2,231.4,229.4,229.3,61.083,61.134,61.180,98.47,63.8,1.000,50.17,42.086,0.656,325.19,42.736,691.4,691.4,692.4,692.4,690.9,690.9,681.4,681.4,689.0,689.0,681.6,681.6,679.8,679.8,681.7,681.7,682.6,682.6,677.7,677.7,6.23,0.00,0.00,6.27,6.20,0.00,0.00,6.16,6.20,0.00,0.00,6.16,6.29,0.00,6.38,0.00,0.00,6.30,6.43,0.00,36244.00,2022/05/24 05:06:23,2022/05/23 18:04:10,3691.66,3706.59,3721.66,3675.26,3665.97,3661.19,3746.93,3766.17,3716.66,3731.82,12047.31,36241.09,0.0,37083.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 11:55:00,Grid connected,395.4,395.0,393.2,230.2,228.0,228.1,62.041,62.241,62.249,98.47,62.8,1.000,50.02,42.658,0.260,328.85,43.326,687.6,687.6,695.9,695.9,684.9,684.9,687.5,687.5,691.3,691.3,686.2,686.2,682.2,682.2,692.3,692.3,684.8,684.8,687.5,687.5,6.39,0.00,0.00,6.27,6.28,0.00,0.00,6.26,6.34,0.00,0.00,6.34,6.47,0.00,6.39,0.00,0.00,6.29,6.39,0.00,36247.66,2022/05/24 05:06:23,2022/05/23 18:04:10,3692.04,3706.97,3722.03,3675.63,3666.34,3661.56,3747.30,3766.55,3717.03,3732.19,12050.97,36244.75,0.0,37087.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:00:00,Grid connected,395.3,395.1,393.3,230.2,228.0,228.1,62.734,62.838,62.673,98.47,62.2,1.000,50.07,43.176,0.004,332.35,43.846,687.6,687.6,692.4,692.4,690.2,690.2,692.7,692.7,691.2,691.2,687.6,687.6,691.8,691.8,693.8,693.8,690.8,690.8,687.6,687.6,6.36,0.00,0.00,6.25,6.27,0.00,0.00,6.25,6.34,0.00,0.00,6.31,6.46,0.00,6.39,0.00,0.00,6.28,6.39,0.00,36251.16,2022/05/24 05:06:23,2022/05/23 18:04:10,3692.40,3707.32,3722.39,3675.97,3666.70,3661.92,3747.66,3766.91,3717.40,3732.55,12054.47,36248.25,0.0,37091.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:05:00,Grid connected,394.3,394.1,392.3,229.2,228.0,228.1,55.198,55.324,55.388,98.47,61.4,1.000,50.13,37.867,0.146,335.85,38.463,693.6,693.6,692.4,692.4,686.6,686.6,681.4,681.4,691.2,691.2,693.0,693.0,688.7,688.7,690.0,690.0,684.8,684.8,687.5,687.5,5.50,0.00,0.00,5.56,5.55,0.00,0.00,5.55,5.48,0.00,0.00,5.49,5.74,0.00,5.78,0.00,0.00,5.68,5.80,0.00,36254.66,2022/05/24 05:06:23,2022/05/23 18:04:10,3692.75,3707.67,3722.74,3676.33,3667.05,3662.27,3748.03,3767.28,3717.75,3732.91,12057.96,36251.74,0.0,37094.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:10:00,Grid connected,393.2,394.1,392.3,229.2,227.0,227.1,46.245,46.441,46.192,98.47,61.2,1.000,50.09,31.614,-0.146,338.67,32.079,687.8,687.8,693.3,693.3,694.7,694.7,687.4,687.4,691.2,691.2,690.6,690.6,684.8,684.8,693.6,693.6,684.8,684.8,687.7,687.7,4.63,0.00,0.00,4.52,4.64,0.00,0.00,4.48,4.65,0.00,0.00,4.66,4.85,0.00,4.89,0.00,0.00,4.80,4.74,0.00,36257.48,2022/05/24 05:06:23,2022/05/23 18:04:10,3693.04,3707.96,3723.02,3676.61,3667.34,3662.55,3748.32,3767.57,3718.04,3733.20,12060.78,36254.56,0.0,37097.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:15:00,Grid connected,393.1,393.1,391.3,228.2,227.0,227.1,48.639,48.689,48.696,98.47,60.8,1.000,50.03,33.249,-0.754,341.28,33.759,693.6,693.6,698.5,698.5,691.1,691.1,699.6,699.6,687.2,687.2,692.6,692.6,697.7,697.7,687.7,687.7,688.7,688.7,693.6,693.6,4.83,0.00,0.00,4.74,4.65,0.00,0.00,4.69,4.88,0.00,0.00,4.68,4.87,0.00,4.90,0.00,0.00,4.80,4.77,0.00,36260.12,2022/05/24 05:06:23,2022/05/23 18:04:10,3693.30,3708.23,3723.29,3676.87,3667.60,3662.82,3748.59,3767.84,3718.32,3733.47,12063.39,36257.17,0.0,37100.33,0.00
