Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:20:00,Grid connected,389.3,391.0,388.5,225.9,226.0,226.1,0.176,0.175,0.176,0.00,59.8,0.000,50.11,0.000,0.107,344.38,0.000,831.8,831.8,833.2,833.2,832.0,832.0,830.9,830.9,831.8,831.8,831.3,831.3,831.1,831.1,832.5,832.5,830.0,830.0,830.1,830.1,0.06,0.00,0.00,0.06,0.05,0.00,0.00,-0.03,0.09,0.00,0.00,-0.04,0.05,0.00,0.07,0.00,0.00,-0.06,0.05,0.00,36263.19,2022/05/24 05:06:23,2022/05/23 18:04:10,3693.62,3708.54,3723.60,3677.17,3667.91,3663.13,3748.91,3768.16,3718.63,3733.79,12066.46,36260.24,0.0,37103.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:25:00,Grid connected,390.2,389.9,388.2,227.1,224.9,225.0,62.022,62.216,62.050,98.45,59.4,1.000,50.07,42.158,0.296,347.66,42.817,694.2,694.2,710.4,710.4,696.9,696.9,697.9,697.9,691.3,691.3,693.6,693.6,691.8,691.8,693.8,693.8,696.8,696.8,698.9,698.9,6.16,0.00,0.00,6.12,6.08,0.00,0.00,5.98,6.08,0.00,0.00,6.01,6.27,0.00,6.24,0.00,0.00,6.26,6.20,0.00,36266.47,2022/05/24 05:06:23,2022/05/23 18:04:10,3693.95,3708.87,3723.92,3677.49,3668.24,3663.46,3749.25,3768.50,3718.96,3734.12,12069.74,36263.52,0.0,37106.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:30:00,Grid connected,388.9,388.8,388.2,226.1,223.9,225.0,55.681,55.983,55.772,98.53,59.0,1.000,50.22,37.615,-1.214,351.15,38.203,707.9,707.9,712.8,712.8,704.2,704.2,707.6,707.6,705.8,705.8,714.1,714.1,711.8,711.8,708.1,708.1,701.3,701.3,705.1,705.1,5.39,0.00,0.00,5.47,5.45,0.00,0.00,5.32,5.48,0.00,0.00,5.30,5.40,0.00,5.55,0.00,0.00,5.47,5.67,0.00,36269.96,2022/05/24 05:06:23,2022/05/23 18:04:10,3694.31,3709.23,3724.28,3677.83,3668.59,3663.81,3749.61,3768.86,3719.33,3734.48,12073.23,36267.01,0.0,37110.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:35:00,Grid connected,387.9,387.8,387.3,226.1,223.9,223.9,72.020,72.056,72.055,98.40,58.6,1.000,50.14,48.509,0.604,354.68,49.288,705.6,705.6,701.0,701.0,693.0,693.0,687.4,687.4,699.0,699.0,692.3,692.3,691.8,691.8,695.5,695.5,690.8,690.8,693.5,693.5,7.03,0.00,0.00,7.01,7.02,0.00,0.00,6.99,6.99,0.00,0.00,7.14,7.31,0.00,7.40,0.00,0.00,7.28,7.30,0.00,36273.49,2022/05/24 05:06:23,2022/05/23 18:04:10,3694.66,3709.59,3724.63,3678.19,3668.95,3664.17,3749.97,3769.22,3719.69,3734.84,12076.80,36270.58,0.0,37113.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:40:00,Grid connected,386.9,386.6,386.0,226.1,223.0,223.9,75.950,76.181,75.956,98.40,57.8,1.000,50.16,51.116,0.253,359.05,51.942,699.6,699.6,704.4,704.4,696.9,696.9,689.7,689.7,685.5,685.5,690.4,690.4,679.8,679.8,693.6,693.6,696.6,696.6,687.5,687.5,7.29,0.00,0.00,7.29,7.63,0.00,0.00,7.39,7.58,0.00,0.00,7.63,7.79,0.00,7.76,0.00,0.00,7.49,7.60,0.00,36277.91,2022/05/24 05:06:23,2022/05/23 18:04:10,3695.12,3710.05,3725.08,3678.63,3669.40,3664.61,3750.42,3769.67,3720.13,3735.29,12081.18,36274.96,0.0,37118.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:45:00,Grid connected,383.8,383.3,382.8,224.1,220.9,221.8,61.030,61.285,61.245,98.40,58.2,1.000,50.07,40.815,-0.358,362.77,41.453,695.4,695.4,703.4,703.4,697.2,697.2,687.7,687.7,691.2,691.2,687.6,687.6,690.8,690.8,699.8,699.8,690.8,690.8,691.6,691.6,5.92,0.00,0.00,5.94,5.90,0.00,0.00,5.87,5.98,0.00,0.00,5.99,6.14,0.00,6.14,0.00,0.00,6.14,6.24,0.00,36281.58,2022/05/24 05:06:23,2022/05/23 18:04:10,3695.50,3710.42,3725.46,3679.00,3669.77,3664.98,3750.80,3770.05,3720.52,3735.66,12084.89,36278.67,0.0,37122.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:50:00,Grid connected,380.6,380.3,379.7,222.1,219.8,219.8,61.972,62.289,62.034,98.40,58.4,1.000,49.90,41.215,0.735,366.15,41.859,693.6,693.6,698.4,698.4,702.9,702.9,693.4,693.4,697.2,697.2,693.6,693.6,691.8,691.8,693.8,693.8,696.9,696.9,691.9,691.9,5.92,0.00,0.00,5.94,5.90,0.00,0.00,5.86,5.98,0.00,0.00,5.98,6.14,0.00,6.14,0.00,0.00,5.94,6.05,0.00,36284.96,2022/05/24 05:06:23,2022/05/23 18:04:10,3695.84,3710.76,3725.80,3679.34,3670.11,3665.32,3751.16,3770.40,3720.86,3736.01,12088.27,36282.05,0.0,37125.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 12:55:00,Grid connected,377.7,377.1,376.6,220.1,217.8,217.7,77.892,78.100,77.895,98.40,58.0,1.000,49.76,51.056,-0.960,369.93,51.886,699.6,699.6,698.4,698.4,700.4,700.4,690.9,690.9,696.9,696.9,690.8,690.8,691.8,691.8,693.4,693.4,691.1,691.1,687.5,687.5,7.25,0.00,0.00,7.46,7.16,0.00,0.00,7.23,7.39,0.00,0.00,7.45,7.60,0.00,7.63,0.00,0.00,7.48,7.52,0.00,36288.74,2022/05/24 05:06:23,2022/05/23 18:04:10,3696.22,3711.15,3726.18,3679.71,3670.48,3665.70,3751.54,3770.79,3721.24,3736.40,12092.05,36285.83,0.0,37129.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:00:00,Grid connected,382.2,381.6,380.9,223.2,220.0,220.2,84.717,84.885,84.588,98.40,57.6,1.000,50.10,56.181,0.328,374.54,57.112,697.7,697.7,698.4,698.4,690.6,690.6,693.1,693.1,685.2,685.2,694.8,694.8,691.8,691.8,699.7,699.7,690.8,690.8,683.4,683.4,8.16,0.00,0.00,8.10,8.03,0.00,0.00,7.89,8.22,0.00,0.00,8.30,8.29,0.00,8.36,0.00,0.00,8.34,8.34,0.00,36293.35,2022/05/24 05:06:23,2022/05/23 18:04:10,3696.68,3711.62,3726.64,3680.17,3670.95,3666.17,3752.02,3771.27,3721.73,3736.88,12096.72,36290.50,0.0,37134.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:05:00,Grid connected,384.3,381.9,382.6,225.2,220.0,220.0,144.760,144.938,144.525,98.08,57.4,1.000,49.96,96.331,-0.079,381.33,98.227,759.5,759.5,759.4,759.4,758.8,758.8,759.2,759.2,758.2,758.2,758.2,758.2,759.0,759.0,759.5,759.5,758.8,758.8,758.8,758.8,12.06,0.00,0.00,12.52,12.97,0.00,0.00,12.77,12.37,0.00,0.00,12.56,13.08,0.00,13.66,0.00,0.00,13.75,13.99,0.00,36300.24,2022/05/24 05:06:23,2022/05/23 18:04:10,3697.36,3712.29,3727.33,3680.85,3671.65,3666.87,3752.74,3771.99,3722.45,3737.60,12103.51,36297.29,0.0,37141.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:10:00,Grid connected,382.3,380.7,380.5,223.2,219.0,219.8,100.947,101.442,101.038,98.32,59.9,1.000,49.80,67.090,0.427,388.14,68.236,675.6,675.6,672.9,672.9,672.9,672.9,669.4,669.4,667.2,667.2,661.2,661.2,666.4,666.4,664.3,664.3,665.0,665.0,669.5,669.5,11.45,0.00,0.00,11.35,9.83,0.00,0.00,9.95,9.65,0.00,0.00,9.75,10.01,0.00,10.03,0.00,0.00,10.02,9.88,0.00,36306.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3698.04,3712.98,3728.01,3681.52,3672.34,3667.56,3753.44,3772.69,3723.14,3738.29,12110.29,36304.07,0.0,37148.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:15:00,Grid connected,382.3,380.3,381.0,223.2,219.0,219.8,97.597,97.845,97.436,98.31,61.3,1.000,49.99,64.776,0.084,394.35,65.843,669.6,669.6,668.4,668.4,666.9,666.9,669.4,669.4,661.2,661.2,663.7,663.7,660.4,660.4,659.2,659.2,660.5,660.5,665.0,665.0,10.14,0.00,0.00,9.84,9.56,0.00,0.00,9.56,9.72,0.00,0.00,9.67,9.72,0.00,9.96,0.00,0.00,9.96,10.31,0.00,36313.16,2022/05/24 05:06:23,2022/05/23 18:04:10,3698.68,3713.62,3728.62,3682.13,3672.97,3668.18,3754.08,3773.34,3723.79,3738.93,12116.55,36310.33,0.0,37154.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:20:00,Grid connected,382.2,381.5,381.3,223.5,220.6,220.3,76.200,76.409,75.971,98.41,62.2,1.000,50.06,50.591,0.099,400.08,51.414,681.6,681.6,686.4,686.4,672.9,672.9,669.3,669.3,667.3,667.3,669.7,669.7,663.0,663.0,669.7,669.7,664.9,664.9,669.5,669.5,7.47,0.00,0.00,7.56,7.52,0.00,0.00,7.60,7.77,0.00,0.00,7.70,7.91,0.00,7.86,0.00,0.00,7.74,7.77,0.00,36318.89,2022/05/24 05:06:23,2022/05/23 18:04:10,3699.26,3714.21,3729.19,3682.69,3673.56,3668.76,3754.68,3773.94,3724.38,3739.54,12122.20,36315.98,0.0,37160.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:25:00,Grid connected,386.7,384.4,384.8,225.7,221.8,222.5,153.657,154.133,153.809,98.08,61.8,1.000,49.87,103.009,0.382,405.56,105.037,669.6,669.6,674.4,674.4,673.2,673.2,669.6,669.6,710.2,710.2,708.8,708.8,707.6,707.6,707.6,707.6,702.9,702.9,705.2,705.2,13.81,0.00,0.00,14.08,15.61,0.00,0.00,15.11,15.33,0.00,0.00,15.31,15.52,0.00,15.58,0.00,0.00,15.61,15.31,0.00,36324.37,2022/05/24 05:06:23,2022/05/23 18:04:10,3699.78,3714.73,3729.73,3683.23,3674.11,3669.32,3755.25,3774.52,3724.96,3740.12,12127.74,36321.52,0.0,37165.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:30:00,Grid connected,379.1,376.9,377.9,222.5,217.7,218.3,140.214,140.574,140.049,98.08,63.4,1.000,49.78,92.360,0.354,413.51,94.120,669.3,669.3,676.7,676.7,660.9,660.9,658.5,658.5,658.0,658.0,656.6,656.6,657.0,657.0,663.8,663.8,659.0,659.0,663.5,663.5,13.26,0.00,0.00,13.13,13.56,0.00,0.00,13.65,14.40,0.00,0.00,14.38,14.62,0.00,14.73,0.00,0.00,14.87,14.72,0.00,36332.32,2022/05/24 05:06:23,2022/05/23 18:04:10,3700.62,3715.57,3730.54,3684.02,3674.93,3670.14,3756.08,3775.34,3725.77,3740.93,12135.59,36329.37,0.0,37173.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:35:00,Grid connected,393.3,391.1,392.4,230.5,225.5,226.0,147.657,147.814,147.493,98.10,65.5,1.000,50.17,100.672,1.384,421.37,102.621,716.8,716.8,716.6,716.6,716.1,716.1,716.5,716.5,715.5,715.5,715.5,715.5,716.3,716.3,716.8,716.8,716.0,716.0,716.1,716.1,13.02,0.00,0.00,13.33,13.72,0.00,0.00,13.81,14.49,0.00,0.00,14.54,14.83,0.00,15.14,0.00,0.00,15.19,15.15,0.00,36340.27,2022/05/24 05:06:23,2022/05/23 18:04:10,3701.41,3716.37,3731.31,3684.79,3675.75,3670.95,3756.91,3776.18,3726.62,3741.76,12143.54,36337.32,0.0,37182.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:40:00,Grid connected,395.0,395.0,394.8,230.7,227.6,228.1,92.575,92.796,92.566,98.41,67.4,1.000,50.14,63.676,0.324,428.88,64.692,657.6,657.6,656.4,656.4,654.8,654.8,651.3,651.3,641.0,641.0,650.5,650.5,641.3,641.3,650.1,650.1,650.7,650.7,651.5,651.5,9.69,0.00,0.00,9.94,9.43,0.00,0.00,9.48,9.88,0.00,0.00,9.87,10.14,0.00,10.09,0.00,0.00,10.07,9.95,0.00,36347.75,2022/05/24 05:06:23,2022/05/23 18:04:10,3702.20,3717.17,3732.08,3685.54,3676.50,3671.70,3757.68,3776.95,3727.37,3742.52,12151.08,36344.86,0.0,37189.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:45:00,Grid connected,398.2,397.1,396.7,232.7,228.6,229.2,105.783,105.898,105.721,98.03,67.0,1.000,50.16,73.130,-0.313,434.13,74.625,735.7,735.7,735.7,735.7,734.3,734.3,735.4,735.4,734.5,734.5,734.5,734.5,734.5,734.5,735.7,735.7,734.3,734.3,735.1,735.1,10.49,0.00,0.00,11.02,10.26,0.00,0.00,10.02,9.89,0.00,0.00,9.61,9.84,0.00,9.87,0.00,0.00,9.84,9.96,0.00,36352.94,2022/05/24 05:06:23,2022/05/23 18:04:10,3702.74,3717.72,3732.60,3686.05,3677.02,3672.21,3758.21,3777.48,3727.89,3743.04,12156.35,36350.13,0.0,37194.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:50:00,Grid connected,396.1,393.9,394.4,232.7,227.6,228.2,143.869,144.075,143.733,98.08,66.6,1.000,50.01,98.716,1.428,440.92,100.648,711.4,711.4,718.6,718.6,700.7,700.7,697.1,697.1,709.7,709.7,708.4,708.4,708.5,708.5,710.6,710.6,707.0,707.0,709.4,709.4,14.11,0.00,0.00,14.13,14.31,0.00,0.00,14.07,13.98,0.00,0.00,14.05,14.26,0.00,14.22,0.00,0.00,14.33,14.06,0.00,36359.73,2022/05/24 05:06:23,2022/05/23 18:04:10,3703.46,3718.48,3733.30,3686.73,3677.70,3672.88,3758.90,3778.17,3728.58,3743.72,12163.00,36356.78,0.0,37201.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 13:55:00,Grid connected,389.1,387.8,388.7,228.5,223.7,224.3,118.795,119.127,118.667,98.30,67.8,1.000,49.79,80.248,0.016,449.20,81.619,634.0,634.0,630.1,630.1,614.4,614.4,586.8,586.8,631.0,631.0,615.4,615.4,591.1,591.1,632.5,632.5,598.0,598.0,597.0,597.0,14.41,0.00,0.00,14.83,13.42,0.00,0.00,13.16,12.98,0.00,0.00,13.02,13.18,0.00,12.67,0.00,0.00,12.88,12.77,0.00,36368.01,2022/05/24 05:06:23,2022/05/23 18:04:10,3704.33,3719.35,3734.12,3687.54,3678.54,3673.71,3759.75,3779.03,3729.43,3744.57,12171.36,36365.14,0.0,37210.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:00:00,Grid connected,391.1,389.0,389.5,229.4,224.5,225.3,142.249,142.627,142.036,98.09,68.8,1.000,50.04,96.697,-0.130,456.52,98.530,651.6,651.6,650.3,650.3,644.8,644.8,643.6,643.6,644.9,644.9,645.9,645.9,635.3,635.3,650.9,650.9,641.0,641.0,639.4,639.4,15.20,0.00,0.00,15.40,14.42,0.00,0.00,14.58,15.17,0.00,0.00,15.24,15.76,0.00,15.56,0.00,0.00,15.68,15.65,0.00,36375.33,2022/05/24 05:06:23,2022/05/23 18:04:10,3705.09,3720.11,3734.84,3688.25,3679.29,3674.45,3760.50,3779.79,3730.19,3745.33,12178.69,36372.47,0.0,37217.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:05:00,Grid connected,386.3,383.6,385.2,226.2,221.5,221.9,139.099,139.572,138.915,98.09,70.2,1.000,49.85,93.224,-0.447,464.44,94.962,645.7,645.7,649.6,649.6,644.9,644.9,641.3,641.3,642.6,642.6,636.8,636.8,646.5,646.5,644.9,644.9,640.9,640.9,639.5,639.5,14.68,0.00,0.00,15.00,13.82,0.00,0.00,13.71,14.70,0.00,0.00,14.82,14.97,0.00,15.24,0.00,0.00,15.27,14.97,0.00,36383.25,2022/05/24 05:06:23,2022/05/23 18:04:10,3705.90,3720.93,3735.61,3689.00,3680.10,3675.27,3761.33,3780.63,3731.01,3746.15,12186.61,36380.39,0.0,37225.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:10:00,Grid connected,389.6,387.6,389.2,228.4,223.7,224.1,139.430,139.722,139.126,98.09,71.1,1.000,49.92,94.258,-0.275,472.25,96.015,645.6,645.6,638.3,638.3,648.9,648.9,651.3,651.3,642.6,642.6,645.7,645.7,635.3,635.3,638.9,638.9,641.0,641.0,639.4,639.4,14.89,0.00,0.00,15.29,14.01,0.00,0.00,13.93,14.96,0.00,0.00,14.91,15.50,0.00,15.58,0.00,0.00,15.43,15.28,0.00,36391.06,2022/05/24 05:06:23,2022/05/23 18:04:10,3706.71,3721.75,3736.36,3689.75,3680.91,3676.07,3762.15,3781.45,3731.83,3746.97,12194.33,36388.11,0.0,37233.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:15:00,Grid connected,389.5,388.8,388.7,228.3,223.7,225.1,97.005,97.228,96.916,98.29,71.9,1.000,50.18,65.582,-0.096,479.45,66.689,647.2,647.2,649.6,649.6,648.9,648.9,657.3,657.3,651.0,651.0,645.8,645.8,653.5,653.5,643.3,643.3,641.0,641.0,640.9,640.9,10.41,0.00,0.00,10.47,9.71,0.00,0.00,9.62,10.10,0.00,0.00,10.14,10.52,0.00,10.74,0.00,0.00,10.60,10.78,0.00,36398.26,2022/05/24 05:06:23,2022/05/23 18:04:10,3707.44,3722.49,3737.08,3690.45,3681.64,3676.81,3762.91,3782.21,3732.59,3747.73,12201.59,36395.37,0.0,37241.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:20:00,Grid connected,393.9,392.0,393.4,230.3,225.8,226.2,141.900,142.034,141.754,98.10,71.5,1.000,50.13,97.056,1.491,486.05,98.916,696.0,696.0,701.4,701.4,676.9,676.9,678.3,678.3,691.9,691.9,690.8,690.8,690.4,690.4,692.7,692.7,690.3,690.3,694.7,694.7,14.16,0.00,0.00,14.20,14.46,0.00,0.00,14.20,14.12,0.00,0.00,14.08,14.40,0.00,14.46,0.00,0.00,14.46,14.19,0.00,36404.86,2022/05/24 05:06:23,2022/05/23 18:04:10,3708.14,3723.19,3737.73,3691.09,3682.31,3677.46,3763.58,3782.89,3733.25,3748.40,12208.22,36402.00,0.0,37248.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:25:00,Grid connected,392.6,391.5,391.3,230.3,225.7,226.3,127.183,127.590,127.109,98.20,72.1,1.000,50.15,86.739,-0.149,494.08,88.329,639.9,639.9,652.1,652.1,651.7,651.7,647.6,647.6,638.8,638.8,639.8,639.8,641.5,641.5,639.9,639.9,635.9,635.9,639.4,639.4,14.14,0.00,0.00,14.00,12.65,0.00,0.00,12.80,13.63,0.00,0.00,13.68,13.93,0.00,14.10,0.00,0.00,13.96,14.10,0.00,36412.89,2022/05/24 05:06:23,2022/05/23 18:04:10,3708.96,3724.03,3738.52,3691.87,3683.14,3678.28,3764.41,3783.73,3734.10,3749.23,12216.24,36410.02,0.0,37256.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:30:00,Grid connected,394.6,392.7,393.5,230.2,225.7,226.3,148.342,148.495,148.185,98.10,72.9,1.000,50.18,101.496,0.935,502.12,103.430,665.3,665.3,665.2,665.2,662.6,662.6,663.2,663.2,663.8,663.8,663.6,663.6,664.2,664.2,664.7,664.7,663.9,663.9,664.1,664.1,16.11,0.00,0.00,16.39,14.91,0.00,0.00,14.74,15.57,0.00,0.00,15.49,15.58,0.00,15.63,0.00,0.00,15.47,15.31,0.00,36421.03,2022/05/24 05:06:23,2022/05/23 18:04:10,3709.82,3724.89,3739.31,3692.67,3683.97,3679.10,3765.26,3784.58,3734.93,3750.07,12224.30,36418.08,0.0,37264.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:35:00,Grid connected,392.7,390.3,391.6,230.1,224.6,225.3,137.956,138.464,137.904,98.15,73.5,1.000,50.11,94.019,-0.132,509.79,95.772,642.6,642.6,650.2,650.2,648.5,648.5,650.4,650.4,636.8,636.8,634.2,634.2,635.5,635.5,639.9,639.9,634.2,634.2,627.4,627.4,14.58,0.00,0.00,14.23,13.73,0.00,0.00,13.38,15.36,0.00,0.00,15.43,15.76,0.00,15.90,0.00,0.00,15.75,15.95,0.00,36428.60,2022/05/24 05:06:23,2022/05/23 18:04:10,3710.60,3725.69,3740.05,3693.39,3684.75,3679.87,3766.05,3785.37,3735.72,3750.85,12231.95,36425.73,0.0,37272.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:40:00,Grid connected,393.6,392.8,392.3,230.2,226.9,226.6,113.859,114.315,113.769,98.25,73.9,1.000,50.13,78.025,-0.185,517.46,79.398,639.7,639.7,650.3,650.3,642.8,642.8,656.7,656.7,642.8,642.8,638.6,638.6,635.5,635.5,644.0,644.0,639.0,639.0,645.4,645.4,12.73,0.00,0.00,12.69,11.44,0.00,0.00,10.99,12.26,0.00,0.00,12.44,12.61,0.00,12.54,0.00,0.00,12.70,12.61,0.00,36436.27,2022/05/24 05:06:23,2022/05/23 18:04:10,3711.41,3726.50,3740.78,3694.11,3685.54,3680.66,3766.86,3786.18,3736.51,3751.66,12239.61,36433.39,0.0,37280.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:45:00,Grid connected,390.9,389.5,390.1,229.1,224.9,225.6,124.695,124.962,124.574,98.25,73.7,1.000,49.87,84.674,0.445,524.39,86.182,638.5,638.5,645.6,645.6,654.8,654.8,650.8,650.8,648.8,648.8,645.5,645.5,641.5,641.5,644.1,644.1,640.2,640.2,645.4,645.4,13.41,0.00,0.00,13.45,11.93,0.00,0.00,11.98,13.46,0.00,0.00,13.42,13.76,0.00,13.98,0.00,0.00,13.77,13.72,0.00,36443.20,2022/05/24 05:06:23,2022/05/23 18:04:10,3712.12,3727.22,3741.42,3694.75,3686.27,3681.37,3767.58,3786.91,3737.25,3752.39,12246.55,36440.33,0.0,37287.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:50:00,Grid connected,388.8,387.6,387.0,227.3,222.8,223.6,119.596,119.995,119.547,98.25,73.5,1.000,49.93,80.587,0.211,531.21,82.022,650.5,650.5,657.4,657.4,663.1,663.1,653.1,653.1,660.6,660.6,652.3,652.3,647.5,647.5,656.0,656.0,646.2,646.2,651.2,651.2,12.83,0.00,0.00,12.63,11.40,0.00,0.00,11.29,12.69,0.00,0.00,12.76,13.13,0.00,13.15,0.00,0.00,13.13,13.04,0.00,36450.02,2022/05/24 05:06:23,2022/05/23 18:04:10,3712.82,3727.93,3742.05,3695.38,3686.98,3682.09,3768.31,3787.64,3737.97,3753.10,12253.37,36447.15,0.0,37294.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 14:55:00,Grid connected,384.6,385.6,384.9,224.1,221.8,222.6,45.208,45.317,45.284,98.46,72.5,1.000,49.90,30.441,-0.096,535.00,30.896,656.5,656.5,668.3,668.3,666.8,666.8,662.7,662.7,666.7,666.7,658.2,658.2,657.6,657.6,662.1,662.1,664.2,664.2,657.5,657.5,4.56,0.00,0.00,4.53,4.35,0.00,0.00,4.14,4.75,0.00,0.00,4.72,4.82,0.00,4.83,0.00,0.00,4.59,4.68,0.00,36453.81,2022/05/24 05:06:23,2022/05/23 18:04:10,3713.20,3728.31,3742.41,3695.73,3687.37,3682.48,3768.71,3788.04,3738.37,3753.51,12257.10,36450.88,0.0,37298.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:00:00,Grid connected,382.3,383.5,382.6,222.9,220.8,221.6,54.950,55.305,54.993,98.46,69.9,1.000,49.90,36.731,-0.553,537.88,37.317,663.4,663.4,680.3,680.3,672.8,672.8,677.6,677.6,678.8,678.8,666.4,666.4,667.3,667.3,679.2,679.2,671.1,671.1,676.3,676.3,5.39,0.00,0.00,5.46,5.22,0.00,0.00,5.00,5.60,0.00,0.00,5.57,5.65,0.00,5.71,0.00,0.00,5.66,5.70,0.00,36456.69,2022/05/24 05:06:23,2022/05/23 18:04:10,3713.50,3728.60,3742.68,3695.99,3687.67,3682.78,3769.02,3788.35,3738.67,3753.81,12259.99,36453.77,0.0,37301.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:05:00,Grid connected,381.4,381.4,380.8,221.7,218.2,219.3,72.129,72.276,72.154,98.41,67.9,1.000,49.81,46.449,-3.759,542.14,47.195,668.5,668.5,680.3,680.3,684.6,684.6,674.7,674.7,674.7,674.7,677.2,677.2,677.5,677.5,680.0,680.0,682.2,682.2,679.5,679.5,7.32,0.00,0.00,7.16,6.58,0.00,0.00,6.36,7.09,0.00,0.00,7.08,7.22,0.00,7.05,0.00,0.00,7.03,7.05,0.00,36460.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3713.94,3729.04,3743.08,3696.40,3688.12,3683.22,3769.46,3788.80,3739.12,3754.26,12264.30,36458.08,0.0,37305.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:10:00,Grid connected,390.1,390.4,388.7,226.9,224.9,225.8,57.400,57.547,57.350,98.41,66.6,1.000,50.13,39.014,0.087,545.60,39.636,675.6,675.6,692.3,692.3,678.8,678.8,677.8,677.8,678.8,678.8,680.4,680.4,677.5,677.5,680.1,680.1,677.2,677.2,681.5,681.5,5.91,0.00,0.00,5.82,5.47,0.00,0.00,5.45,5.91,0.00,0.00,5.93,6.04,0.00,5.93,0.00,0.00,5.90,5.98,0.00,36464.41,2022/05/24 05:06:23,2022/05/23 18:04:10,3714.29,3729.40,3743.41,3696.73,3688.48,3683.57,3769.82,3789.16,3739.48,3754.61,12267.72,36461.50,0.0,37308.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:15:00,Grid connected,389.0,389.2,388.6,227.0,224.9,225.8,58.271,58.404,58.160,98.41,65.2,1.000,50.15,39.412,0.057,548.91,40.041,676.3,676.3,686.3,686.3,684.5,684.5,680.7,680.7,684.8,684.8,682.3,682.3,688.7,688.7,692.1,692.1,684.0,684.0,681.4,681.4,5.91,0.00,0.00,5.82,5.67,0.00,0.00,5.45,5.91,0.00,0.00,5.93,6.04,0.00,5.94,0.00,0.00,5.90,5.98,0.00,36467.72,2022/05/24 05:06:23,2022/05/23 18:04:10,3714.62,3729.74,3743.74,3697.05,3688.81,3683.91,3770.17,3789.51,3739.82,3754.96,12271.03,36464.81,0.0,37312.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:20:00,Grid connected,387.7,388.1,387.2,225.8,222.8,223.6,66.671,66.809,66.662,98.41,63.9,1.000,50.09,44.989,-0.252,552.62,45.697,690.0,690.0,687.8,687.8,688.0,688.0,689.9,689.9,689.5,689.5,682.2,682.2,679.7,679.7,690.8,690.8,687.0,687.0,686.2,686.2,6.18,0.00,0.00,6.19,6.23,0.00,0.00,6.10,7.02,0.00,0.00,7.09,7.21,0.00,6.96,0.00,0.00,7.02,6.99,0.00,36471.43,2022/05/24 05:06:23,2022/05/23 18:04:10,3714.97,3730.08,3744.06,3697.37,3689.16,3684.25,3770.53,3789.86,3740.17,3755.31,12274.75,36468.53,0.0,37316.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:25:00,Grid connected,388.7,389.2,388.2,226.8,223.8,224.6,62.267,62.548,62.397,98.37,63.1,1.000,50.10,42.213,-0.666,556.80,42.877,680.5,680.5,686.3,686.3,690.8,690.8,686.7,686.7,690.8,690.8,676.3,676.3,683.5,683.5,680.0,680.0,688.2,688.2,681.4,681.4,6.30,0.00,0.00,6.22,5.79,0.00,0.00,5.68,6.36,0.00,0.00,6.47,6.50,0.00,6.72,0.00,0.00,6.54,6.68,0.00,36475.61,2022/05/24 05:06:23,2022/05/23 18:04:10,3715.43,3730.55,3744.49,3697.79,3689.62,3684.71,3770.99,3790.33,3740.64,3755.77,12278.92,36472.70,0.0,37320.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:30:00,Grid connected,389.8,390.1,389.5,227.9,224.8,225.6,68.898,69.122,68.928,98.46,62.7,1.000,50.07,46.840,-0.304,561.20,47.573,692.5,692.5,682.7,682.7,688.3,688.3,692.7,692.7,680.2,680.2,682.3,682.3,677.5,677.5,690.6,690.6,682.2,682.2,675.4,675.4,6.85,0.00,0.00,6.90,6.13,0.00,0.00,6.03,6.78,0.00,0.00,6.90,7.14,0.00,7.06,0.00,0.00,7.17,7.38,0.00,36480.01,2022/05/24 05:06:23,2022/05/23 18:04:10,3715.90,3731.01,3744.89,3698.19,3690.08,3685.17,3771.46,3790.78,3741.09,3756.22,12283.32,36477.10,0.0,37324.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:35:00,Grid connected,389.8,390.1,388.5,226.9,224.8,225.6,61.859,62.054,61.856,98.46,62.5,1.000,50.08,41.969,0.227,565.20,42.634,680.5,680.5,686.6,686.6,684.8,684.8,681.5,681.5,684.8,684.8,676.3,676.3,677.5,677.5,684.7,684.7,682.2,682.2,687.4,687.4,6.71,0.00,0.00,6.79,5.57,0.00,0.00,5.51,6.02,0.00,0.00,6.17,6.23,0.00,6.08,0.00,0.00,6.24,6.06,0.00,36484.01,2022/05/24 05:06:23,2022/05/23 18:04:10,3716.30,3731.43,3745.26,3698.56,3690.49,3685.58,3771.87,3791.21,3741.51,3756.65,12287.32,36481.10,0.0,37328.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:40:00,Grid connected,388.9,389.8,388.4,225.9,224.7,225.6,39.849,39.959,40.025,98.46,62.5,1.000,50.14,27.057,0.401,568.10,27.489,680.5,680.5,683.6,683.6,680.0,680.0,686.7,686.7,678.8,678.8,676.2,676.2,677.5,677.5,680.1,680.1,670.2,670.2,675.4,675.4,4.20,0.00,0.00,4.13,3.86,0.00,0.00,3.75,4.13,0.00,0.00,4.22,4.32,0.00,4.26,0.00,0.00,4.18,4.25,0.00,36486.91,2022/05/24 05:06:23,2022/05/23 18:04:10,3716.61,3731.73,3745.54,3698.83,3690.79,3685.88,3772.18,3791.52,3741.83,3756.96,12290.20,36483.98,0.0,37331.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:45:00,Grid connected,388.9,390.0,388.4,225.9,224.7,225.6,31.825,31.910,31.731,98.36,62.3,1.000,50.11,21.558,0.595,570.07,21.916,674.4,674.4,680.9,680.9,677.0,677.0,686.7,686.7,678.7,678.7,676.2,676.2,677.5,677.5,674.0,674.0,676.5,676.5,675.4,675.4,3.38,0.00,0.00,3.30,3.24,0.00,0.00,3.11,3.32,0.00,0.00,3.37,3.47,0.00,3.41,0.00,0.00,3.35,3.40,0.00,36488.88,2022/05/24 05:06:23,2022/05/23 18:04:10,3716.81,3731.93,3745.73,3699.01,3690.99,3686.08,3772.39,3791.72,3742.03,3757.16,12292.17,36485.95,0.0,37333.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:50:00,Grid connected,389.0,390.0,388.4,226.9,224.7,225.6,29.628,29.647,29.681,98.36,62.1,1.000,49.92,20.062,-0.019,571.79,20.391,686.5,686.5,688.0,688.0,684.8,684.8,686.7,686.7,678.7,678.7,676.3,676.3,683.5,683.5,682.7,682.7,682.2,682.2,687.4,687.4,3.16,0.00,0.00,2.87,3.03,0.00,0.00,2.89,3.12,0.00,0.00,2.96,3.26,0.00,3.20,0.00,0.00,3.14,3.19,0.00,36490.60,2022/05/24 05:06:23,2022/05/23 18:04:10,3716.98,3732.10,3745.89,3699.17,3691.16,3686.25,3772.56,3791.90,3742.20,3757.34,12293.89,36487.67,0.0,37335.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 15:55:00,Grid connected,388.0,389.6,387.3,225.9,223.7,225.6,30.244,30.385,30.327,98.36,61.7,1.000,49.89,20.595,0.384,573.46,20.934,674.5,674.5,696.6,696.6,681.6,681.6,686.7,686.7,678.8,678.8,682.2,682.2,683.5,683.5,685.4,685.4,682.2,682.2,681.4,681.4,2.96,0.00,0.00,2.87,2.81,0.00,0.00,2.89,3.12,0.00,0.00,2.96,3.06,0.00,3.20,0.00,0.00,3.14,3.19,0.00,36492.27,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.16,3732.27,3746.06,3699.34,3691.33,3686.42,3772.74,3792.08,3742.38,3757.52,12295.56,36489.34,0.0,37337.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:00:00,Grid connected,388.1,388.6,387.3,225.9,223.7,224.6,31.391,31.306,31.436,98.38,62.1,1.000,50.08,21.285,0.095,575.21,21.640,690.7,690.7,692.3,692.3,685.2,685.2,692.7,692.7,692.5,692.5,688.2,688.2,689.5,689.5,692.0,692.0,688.2,688.2,687.5,687.5,3.16,0.00,0.00,2.87,2.81,0.00,0.00,2.89,3.12,0.00,0.00,2.96,3.26,0.00,3.20,0.00,0.00,3.14,3.19,0.00,36494.02,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.34,3732.45,3746.23,3699.51,3691.51,3686.60,3772.92,3792.27,3742.56,3757.70,12297.29,36491.07,0.0,37339.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:05:00,Grid connected,389.8,390.7,389.3,226.9,224.7,225.6,31.603,31.760,31.619,98.54,62.5,1.000,50.09,21.476,0.422,577.03,21.794,698.5,698.5,701.0,701.0,686.9,686.9,692.7,692.7,690.8,690.8,689.4,689.4,689.5,689.5,692.0,692.0,694.2,694.2,693.5,693.5,3.16,0.00,0.00,3.08,3.01,0.00,0.00,2.89,3.12,0.00,0.00,3.16,3.26,0.00,3.40,0.00,0.00,3.14,3.19,0.00,36495.84,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.52,3732.63,3746.41,3699.68,3691.70,3686.79,3773.11,3792.46,3742.75,3757.89,12299.13,36492.91,0.0,37340.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:10:00,Grid connected,390.8,391.7,390.4,226.9,225.7,226.6,25.904,26.008,26.026,98.38,62.1,1.000,50.08,17.613,-0.090,578.62,17.905,691.5,691.5,704.1,704.1,686.0,686.0,686.7,686.7,684.8,684.8,690.2,690.2,689.5,689.5,692.0,692.0,687.2,687.2,692.5,692.5,2.72,0.00,0.00,2.65,2.61,0.00,0.00,2.47,2.71,0.00,0.00,2.75,2.85,0.00,2.77,0.00,0.00,2.73,2.78,0.00,36497.45,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.69,3732.79,3746.56,3699.83,3691.86,3686.95,3773.28,3792.63,3742.93,3758.06,12300.72,36494.50,0.0,37342.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:15:00,Grid connected,391.8,392.8,391.4,227.9,225.7,226.6,25.695,25.554,25.593,98.38,61.5,1.000,50.02,17.516,-0.108,580.09,17.802,690.3,690.3,692.5,692.5,696.7,696.7,688.0,688.0,686.9,686.9,688.2,688.2,686.9,686.9,686.0,686.0,685.9,685.9,683.6,683.6,2.72,0.00,0.00,2.45,2.61,0.00,0.00,2.47,2.71,0.00,0.00,2.55,2.65,0.00,2.77,0.00,0.00,2.73,2.78,0.00,36498.90,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.84,3732.94,3746.70,3699.97,3692.01,3687.10,3773.44,3792.79,3743.07,3758.22,12302.19,36495.97,0.0,37344.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:20:00,Grid connected,392.8,394.8,392.6,229.0,226.7,227.6,23.763,23.813,23.814,98.39,61.1,1.000,50.02,16.337,-0.136,581.51,16.605,686.6,686.6,697.4,697.4,696.7,696.7,696.5,696.5,684.8,684.8,688.3,688.3,684.3,684.3,691.9,691.9,688.0,688.0,687.3,687.3,2.51,0.00,0.00,2.45,2.41,0.00,0.00,2.27,2.51,0.00,0.00,2.55,2.65,0.00,2.57,0.00,0.00,2.53,2.58,0.00,36500.32,2022/05/24 05:06:23,2022/05/23 18:04:10,3717.98,3733.09,3746.85,3700.10,3692.16,3687.24,3773.58,3792.94,3743.22,3758.36,12303.61,36497.39,0.0,37345.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:25:00,Grid connected,395.0,395.8,393.9,230.0,228.7,229.6,21.585,21.651,21.622,98.39,60.5,1.000,50.11,14.831,-0.080,582.82,15.083,683.6,683.6,692.2,692.2,684.8,684.8,698.0,698.0,687.7,687.7,688.5,688.5,693.5,693.5,686.1,686.1,691.0,691.0,690.4,690.4,2.30,0.00,0.00,2.25,2.19,0.00,0.00,2.07,2.29,0.00,0.00,2.15,2.25,0.00,2.37,0.00,0.00,2.33,2.38,0.00,36501.63,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.12,3733.22,3746.98,3700.24,3692.29,3687.37,3773.72,3793.07,3743.36,3758.50,12304.91,36498.69,0.0,37346.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:30:00,Grid connected,392.9,393.8,393.0,228.9,227.6,228.6,19.047,19.238,19.093,98.39,60.1,1.000,49.97,13.075,0.147,583.97,13.298,681.7,681.7,686.3,686.3,678.8,678.8,689.3,689.3,683.6,683.6,682.2,682.2,687.2,687.2,686.1,686.1,681.0,681.0,688.6,688.6,2.10,0.00,0.00,1.85,1.98,0.00,0.00,1.87,2.09,0.00,0.00,1.95,2.05,0.00,2.16,0.00,0.00,1.93,2.17,0.00,36502.79,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.24,3733.33,3747.09,3700.35,3692.41,3687.49,3773.84,3793.20,3743.48,3758.62,12306.06,36499.84,0.0,37348.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:35:00,Grid connected,392.6,394.0,392.6,228.8,226.4,227.6,16.370,16.368,16.423,98.25,59.5,1.000,49.92,11.151,0.198,584.98,11.351,686.5,686.5,692.0,692.0,678.8,678.8,680.7,680.7,684.8,684.8,676.2,676.2,683.2,683.2,686.1,686.1,676.2,676.2,681.5,681.5,1.69,0.00,0.00,1.65,1.78,0.00,0.00,1.67,1.69,0.00,0.00,1.75,1.85,0.00,1.76,0.00,0.00,1.73,1.77,0.00,36503.79,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.34,3733.43,3747.19,3700.44,3692.51,3687.60,3773.95,3793.31,3743.58,3758.73,12307.08,36500.86,0.0,37349.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:40:00,Grid connected,394.7,396.0,393.7,228.8,227.4,228.6,14.406,14.447,14.302,98.25,59.1,1.000,50.02,9.818,0.030,585.86,9.988,676.7,676.7,686.3,686.3,678.7,678.7,680.7,680.7,678.8,678.8,681.6,681.6,676.1,676.1,668.1,668.1,682.2,682.2,681.4,681.4,1.49,0.00,0.00,1.45,1.58,0.00,0.00,1.47,1.48,0.00,0.00,1.55,1.65,0.00,1.56,0.00,0.00,1.53,1.57,0.00,36504.67,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.43,3733.52,3747.28,3700.53,3692.60,3687.69,3774.04,3793.40,3743.68,3758.82,12307.95,36501.73,0.0,37349.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:45:00,Grid connected,397.0,398.0,396.3,230.8,229.5,230.8,12.472,12.545,12.651,97.93,58.7,1.000,50.05,8.597,-0.332,586.62,8.776,676.8,676.8,686.2,686.2,672.8,672.8,685.0,685.0,672.7,672.7,676.3,676.3,677.4,677.4,668.0,668.0,684.5,684.5,683.8,683.8,1.49,0.00,0.00,1.25,1.38,0.00,0.00,1.27,1.48,0.00,0.00,1.35,1.45,0.00,1.56,0.00,0.00,1.32,1.36,0.00,36505.43,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.51,3733.60,3747.36,3700.60,3692.68,3687.76,3774.12,3793.48,3743.75,3758.91,12308.71,36502.49,0.0,37350.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:50:00,Grid connected,398.0,399.3,397.4,231.8,230.5,230.8,11.220,11.256,11.387,97.83,58.2,1.000,50.19,7.799,-0.077,587.30,7.971,669.2,669.2,687.9,687.9,678.8,678.8,684.0,684.0,667.5,667.5,676.3,676.3,677.5,677.5,673.4,673.4,681.5,681.5,681.5,681.5,1.29,0.00,0.00,1.25,1.17,0.00,0.00,1.07,1.28,0.00,0.00,1.15,1.25,0.00,1.36,0.00,0.00,1.32,1.36,0.00,36506.11,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.58,3733.66,3747.43,3700.68,3692.75,3687.83,3774.20,3793.56,3743.82,3758.98,12309.39,36503.17,0.0,37351.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 16:55:00,Grid connected,397.0,398.3,397.2,230.8,229.5,230.8,11.034,11.067,11.084,97.76,57.8,1.000,50.17,7.539,0.038,587.88,7.712,679.0,679.0,692.2,692.2,678.1,678.1,686.1,686.1,672.8,672.8,676.3,676.3,677.5,677.5,666.6,666.6,676.2,676.2,675.4,675.4,1.20,0.00,0.00,1.06,1.08,0.00,0.00,1.01,1.22,0.00,0.00,1.17,1.26,0.00,1.29,0.00,0.00,1.19,1.27,0.00,36506.69,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.64,3733.73,3747.49,3700.73,3692.81,3687.89,3774.26,3793.62,3743.89,3759.04,12309.96,36503.74,0.0,37352.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:00:00,Grid connected,397.9,399.4,397.2,230.8,230.5,230.8,10.599,10.657,10.673,97.76,57.4,1.000,50.08,7.391,-0.024,588.50,7.558,674.5,674.5,686.3,686.3,672.8,672.8,679.3,679.3,675.4,675.4,670.6,670.6,673.9,673.9,674.0,674.0,682.1,682.1,678.0,678.0,1.20,0.00,0.00,1.06,1.08,0.00,0.00,1.01,1.22,0.00,0.00,1.17,1.26,0.00,1.29,0.00,0.00,1.19,1.27,0.00,36507.31,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.70,3733.79,3747.55,3700.78,3692.88,3687.96,3774.33,3793.69,3743.95,3759.11,12310.59,36504.37,0.0,37352.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:05:00,Grid connected,397.9,399.4,397.3,230.8,230.5,230.8,14.266,14.136,14.302,98.09,57.2,1.000,50.10,9.902,0.476,589.19,10.095,745.6,745.6,750.4,750.4,690.8,690.8,686.7,686.7,690.8,690.8,688.3,688.3,689.5,689.5,691.1,691.1,693.3,693.3,687.4,687.4,1.20,0.00,0.00,1.06,1.08,0.00,0.00,1.01,1.63,0.00,0.00,1.57,1.66,0.00,1.71,0.00,0.00,1.59,1.68,0.00,36508.00,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.78,3733.85,3747.61,3700.84,3692.96,3688.03,3774.40,3793.77,3744.02,3759.19,12311.28,36505.06,0.0,37353.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:10:00,Grid connected,397.8,399.1,397.3,230.8,229.5,230.8,13.259,13.435,13.325,98.07,56.8,1.000,49.90,9.220,-0.018,589.98,9.405,729.4,729.4,746.2,746.2,684.8,684.8,685.6,685.6,690.8,690.8,686.2,686.2,683.5,683.5,692.0,692.0,693.3,693.3,681.4,681.4,1.20,0.00,0.00,1.26,1.08,0.00,0.00,1.01,1.63,0.00,0.00,1.57,1.66,0.00,1.71,0.00,0.00,1.59,1.68,0.00,36508.79,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.85,3733.92,3747.67,3700.90,3693.05,3688.12,3774.50,3793.86,3744.11,3759.28,12312.07,36505.85,0.0,37354.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:15:00,Grid connected,397.6,399.1,397.2,230.8,230.5,230.8,10.928,11.121,11.041,97.84,56.6,1.000,50.01,7.655,-0.051,590.66,7.823,716.5,716.5,722.1,722.1,666.7,666.7,686.1,686.1,682.1,682.1,682.2,682.2,677.5,677.5,680.1,680.1,682.2,682.2,672.8,672.8,1.20,0.00,0.00,1.05,1.08,0.00,0.00,1.01,1.23,0.00,0.00,1.17,1.26,0.00,1.31,0.00,0.00,1.18,1.28,0.00,36509.47,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.92,3734.00,3747.72,3700.96,3693.12,3688.19,3774.57,3793.94,3744.19,3759.36,12312.75,36506.53,0.0,37354.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:20:00,Grid connected,398.6,400.1,398.2,231.8,230.5,231.8,9.851,9.774,9.791,97.64,56.2,1.000,49.97,6.750,0.053,591.25,6.912,716.5,716.5,716.2,716.2,672.8,672.8,683.8,683.8,678.1,678.1,684.7,684.7,676.0,676.0,674.1,674.1,688.2,688.2,676.0,676.0,1.00,0.00,0.00,0.85,0.88,0.00,0.00,0.81,1.23,0.00,0.00,1.17,1.26,0.00,1.31,0.00,0.00,1.18,1.28,0.00,36510.07,2022/05/24 05:06:23,2022/05/23 18:04:10,3718.98,3734.05,3747.77,3701.00,3693.19,3688.26,3774.64,3794.01,3744.26,3759.43,12313.34,36507.12,0.0,37355.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:25:00,Grid connected,398.6,400.1,398.2,231.8,230.5,231.8,7.208,7.171,7.156,97.03,56.0,1.000,50.10,4.880,-0.036,591.74,5.028,662.5,662.5,686.4,686.4,666.8,666.8,668.7,668.7,672.4,672.4,664.3,664.3,671.5,671.5,668.0,668.0,676.2,676.2,663.4,663.4,0.80,0.00,0.00,0.85,0.88,0.00,0.00,0.81,0.83,0.00,0.00,0.77,0.86,0.00,0.91,0.00,0.00,0.78,0.88,0.00,36510.55,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.04,3734.10,3747.82,3701.04,3693.24,3688.31,3774.70,3794.07,3744.31,3759.48,12313.83,36507.61,0.0,37356.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:30:00,Grid connected,396.8,399.1,396.4,230.8,229.4,230.6,5.977,5.943,5.892,96.47,55.6,1.000,50.05,4.019,-0.134,592.11,4.159,650.5,650.5,680.5,680.5,671.5,671.5,656.6,656.6,659.9,659.9,652.4,652.4,659.5,659.5,656.0,656.0,664.2,664.2,658.3,658.3,0.80,0.00,0.00,0.65,0.68,0.00,0.00,0.61,0.83,0.00,0.00,0.77,0.86,0.00,0.71,0.00,0.00,0.58,0.68,0.00,36510.92,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.08,3734.14,3747.85,3701.07,3693.28,3688.35,3774.74,3794.11,3744.35,3759.53,12314.20,36507.98,0.0,37356.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:35:00,Grid connected,396.8,398.1,396.4,230.8,229.4,230.6,5.185,5.173,5.201,96.23,55.4,1.000,49.93,3.564,0.156,592.43,3.709,660.9,660.9,676.9,676.9,647.8,647.8,656.7,656.7,666.7,666.7,658.3,658.3,671.5,671.5,651.7,651.7,658.2,658.2,657.5,657.5,0.60,0.00,0.00,0.65,0.38,0.00,0.00,0.61,0.63,0.00,0.00,0.57,0.66,0.00,0.71,0.00,0.00,0.58,0.68,0.00,36511.24,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.11,3734.17,3747.89,3701.10,3693.32,3688.39,3774.78,3794.15,3744.38,3759.56,12314.51,36508.29,0.0,37356.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:40:00,Grid connected,396.8,398.1,396.4,230.8,229.4,230.6,4.381,4.347,4.388,95.80,55.2,1.000,49.88,2.984,0.081,592.70,3.115,651.8,651.8,660.3,660.3,655.5,655.5,644.7,644.7,666.8,666.8,658.3,658.3,653.5,653.5,654.8,654.8,668.9,668.9,651.5,651.5,0.60,0.00,0.00,0.45,0.38,0.00,0.00,0.41,0.63,0.00,0.00,0.57,0.37,0.00,0.71,0.00,0.00,0.58,0.68,0.00,36511.51,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.14,3734.20,3747.91,3701.13,3693.35,3688.41,3774.81,3794.18,3744.41,3759.59,12314.78,36508.56,0.0,37357.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:45:00,Grid connected,397.9,399.2,397.5,230.8,230.4,230.6,3.071,3.060,3.076,95.16,55.0,0.992,50.04,2.098,0.260,592.91,2.206,636.1,636.1,650.3,650.3,632.0,632.0,644.6,644.6,648.7,648.7,661.9,661.9,617.5,617.5,646.3,646.3,648.5,648.5,645.4,645.4,0.40,0.00,0.00,0.45,0.38,0.00,0.00,0.41,0.43,0.00,0.00,0.37,0.37,0.00,0.51,0.00,0.00,0.38,0.48,0.00,36511.72,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.17,3734.22,3747.94,3701.15,3693.38,3688.43,3774.83,3794.20,3744.44,3759.62,12314.99,36508.77,0.0,37357.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:50:00,Grid connected,400.0,401.3,399.6,231.8,231.4,231.6,1.788,1.780,1.790,92.14,55.0,0.999,50.05,1.351,0.031,593.06,1.466,668.5,668.5,632.4,632.4,630.7,630.7,618.0,618.0,637.8,637.8,632.5,632.5,631.6,631.6,638.0,638.0,628.2,628.2,683.3,683.3,0.40,0.00,0.00,0.25,0.38,0.00,0.00,0.21,0.43,0.00,0.00,0.15,0.37,0.00,0.31,0.00,0.00,0.38,0.21,0.00,36511.87,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.19,3734.24,3747.95,3701.16,3693.39,3688.45,3774.85,3794.22,3744.45,3759.64,12315.14,36508.92,0.0,37357.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 17:55:00,Grid connected : power limited,399.1,400.8,398.5,231.8,231.4,231.6,1.108,1.104,1.109,87.47,54.8,0.987,49.96,0.830,-0.136,593.14,0.949,608.8,608.8,630.4,630.4,618.8,618.8,637.9,637.9,618.8,618.8,625.9,625.9,623.8,623.8,601.6,601.6,616.1,616.1,615.0,615.0,0.20,0.00,0.00,0.05,0.04,0.00,0.00,0.04,0.23,0.00,0.00,0.09,0.06,0.00,0.08,0.00,0.00,0.05,0.21,0.00,36511.95,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.20,3734.25,3747.96,3701.17,3693.40,3688.46,3774.86,3794.24,3744.46,3759.65,12315.22,36509.00,0.0,37357.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:00:00,Grid connected,401.1,402.0,400.0,232.8,232.4,232.6,0.492,0.490,0.493,83.71,54.6,0.889,50.03,0.222,-0.115,593.19,0.266,584.5,584.5,542.1,542.1,594.7,594.7,570.6,570.6,577.1,577.1,613.4,613.4,588.8,588.8,595.3,595.3,591.5,591.5,597.5,597.5,0.20,0.00,0.00,0.05,0.04,0.00,0.00,0.04,0.23,0.00,0.00,0.09,0.06,0.00,0.08,0.00,0.00,0.01,0.21,0.00,36512.00,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.21,3734.25,3747.97,3701.17,3693.41,3688.47,3774.87,3794.24,3744.46,3759.66,12315.27,36509.05,0.0,37357.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:05:00,Grid connected,399.0,401.0,398.0,231.7,231.4,231.5,0.122,0.122,0.123,0.00,54.6,0.000,49.97,0.000,0.068,593.19,0.000,554.4,554.4,543.8,543.8,564.8,564.8,549.4,549.4,546.8,546.8,552.7,552.7,576.0,576.0,584.1,584.1,562.2,562.2,525.5,525.5,0.20,0.00,0.00,-0.01,0.04,0.00,0.00,-0.01,0.23,0.00,0.00,0.09,0.06,0.00,0.08,0.00,0.00,-0.01,0.21,0.00,36512.00,2022/05/24 05:06:23,2022/05/23 18:04:10,3719.21,3734.25,3747.97,3701.17,3693.41,3688.47,3774.87,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:10:00,Standby : sunlight detection,398.3,399.7,398.2,232.2,231.6,230.5,0.000,0.000,0.000,0.00,54.4,0.000,49.91,0.000,0.000,593.19,0.000,606.4,606.4,606.7,606.7,606.5,606.5,606.8,606.8,605.6,605.6,605.6,605.6,606.1,606.1,606.7,606.7,606.2,606.2,606.5,606.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:15:00,Standby : sunlight detection,398.3,400.7,398.2,232.2,231.6,230.5,0.000,0.000,0.000,0.00,54.0,0.000,50.03,0.000,0.000,593.19,0.000,459.6,459.6,461.6,461.6,460.3,460.3,460.2,460.2,459.5,459.5,459.7,459.7,459.8,459.8,461.6,461.6,461.2,461.2,460.0,460.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:20:00,Standby : initialization,398.3,399.7,398.2,232.2,231.6,230.5,0.000,0.000,0.000,0.00,54.4,0.000,49.95,0.000,0.000,593.19,0.000,147.5,147.5,148.2,148.2,147.6,147.6,148.2,148.2,147.6,147.6,146.8,146.8,147.1,147.1,148.2,148.2,147.9,147.9,148.4,148.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-24 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.0,0.000,0.00,0.000,0.000,593.19,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,N/A,N/A,-0.1,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.2,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,N/A,N/A,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,N/A,N/A,-0.1,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 04:55:00,Standby : initialization,391.3,393.1,391.8,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:00:00,Standby : sunlight detection,392.5,394.2,392.8,228.1,228.1,227.1,0.000,0.000,0.000,0.00,42.4,0.000,50.14,0.000,0.000,0.00,0.000,502.9,502.9,503.8,503.8,503.3,503.3,503.4,503.4,502.8,502.8,502.7,502.7,503.2,503.2,503.6,503.6,503.1,503.1,503.4,503.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:05:00,Standby : sunlight detection,392.2,393.9,391.9,227.8,227.3,228.1,0.325,0.324,0.326,0.00,41.7,0.000,50.02,0.000,0.164,0.00,0.000,515.4,515.4,516.0,516.0,526.2,526.2,535.4,535.4,551.1,551.1,545.0,545.0,485.6,485.6,527.7,527.7,447.9,447.9,527.9,527.9,0.04,-0.03,0.05,-0.04,0.04,-0.03,0.04,-0.01,0.05,-0.05,0.04,-0.01,0.05,-0.04,0.05,-0.05,0.04,-0.03,0.04,-0.04,36512.00,2022/05/24 05:06:23,2022/05/24 18:08:54,3719.21,3734.25,3747.97,3701.18,3693.42,3688.47,3774.88,3794.25,3744.47,3759.66,12315.27,36509.05,0.0,37357.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:10:00,Grid connected,392.2,393.9,390.9,227.8,227.3,228.1,0.318,0.317,0.319,76.34,42.5,0.986,50.10,0.257,0.044,0.01,0.337,527.4,527.4,545.9,545.9,533.2,533.2,563.8,563.8,575.0,575.0,551.0,551.0,563.6,563.6,581.7,581.7,449.4,449.4,533.8,533.8,0.04,-0.03,0.05,0.01,0.04,-0.03,0.04,0.01,0.05,-0.05,0.04,0.01,0.05,-0.04,0.05,-0.05,0.04,0.01,0.04,-0.04,36512.01,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.21,3734.26,3747.98,3701.18,3693.42,3688.48,3774.88,3794.26,3744.47,3759.67,12315.28,36509.06,0.0,37357.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:15:00,Grid connected,392.2,393.9,392.0,227.8,227.3,228.1,0.771,0.767,0.772,85.67,43.1,1.000,50.04,0.624,-0.010,0.05,0.738,561.4,561.4,589.6,589.6,575.2,575.2,571.7,571.7,599.0,599.0,575.1,575.1,593.6,593.6,607.4,607.4,449.4,449.4,490.2,490.2,0.04,-0.03,0.05,0.01,0.04,-0.03,0.04,0.01,0.05,-0.05,0.04,0.01,0.05,-0.04,0.05,-0.05,0.04,0.01,0.04,-0.04,36512.05,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.22,3734.26,3747.98,3701.18,3693.43,3688.48,3774.89,3794.26,3744.48,3759.67,12315.32,36509.10,0.0,37357.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:20:00,Grid connected,393.3,394.9,393.0,227.8,227.3,228.1,1.382,1.375,1.382,89.42,43.7,0.998,50.15,1.049,-0.015,0.12,1.167,608.2,608.2,630.0,630.0,641.2,641.2,611.8,611.8,629.5,629.5,623.0,623.0,626.7,626.7,656.0,656.0,569.9,569.9,607.8,607.8,0.04,-0.03,0.05,0.01,0.04,-0.03,0.04,0.01,0.05,-0.05,0.04,0.01,0.05,-0.04,0.05,-0.05,0.04,0.01,0.24,-0.04,36512.12,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.23,3734.27,3747.99,3701.19,3693.44,3688.48,3774.90,3794.27,3744.48,3759.68,12315.39,36509.17,0.0,37357.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:25:00,Grid connected,393.3,394.9,393.1,227.8,228.3,229.1,2.116,2.105,2.116,92.15,44.1,0.996,50.14,1.446,-0.041,0.22,1.567,659.8,659.8,628.6,628.6,653.2,653.2,624.2,624.2,631.5,631.5,617.0,617.0,645.9,645.9,641.7,641.7,644.3,644.3,634.1,634.1,0.24,-0.03,0.05,0.01,0.24,-0.03,0.04,0.01,0.25,-0.05,0.04,0.01,0.25,-0.04,0.25,-0.05,0.04,0.01,0.24,-0.04,36512.22,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.24,3734.28,3748.01,3701.20,3693.45,3688.49,3774.91,3794.29,3744.49,3759.70,12315.50,36509.28,0.0,37358.06,0.00
