Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:30:00,Grid connected,394.4,395.9,394.3,228.8,228.3,229.1,2.736,2.722,2.734,93.91,44.5,1.000,50.10,1.919,-0.111,0.36,2.050,644.9,644.9,647.9,647.9,641.2,641.2,641.7,641.7,646.2,646.2,647.1,647.1,655.7,655.7,645.3,645.3,640.9,640.9,649.8,649.8,0.24,-0.03,0.05,0.21,0.24,-0.03,0.04,0.21,0.25,-0.05,0.04,0.21,0.25,-0.04,0.25,-0.05,0.04,0.21,0.24,-0.04,36512.36,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.26,3734.29,3748.02,3701.22,3693.47,3688.52,3774.93,3794.31,3744.51,3759.71,12315.64,36509.42,0.0,37358.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:35:00,Grid connected,395.2,397.0,394.4,229.8,229.4,230.1,3.549,3.536,3.541,95.01,44.9,0.999,50.04,2.508,-0.041,0.55,2.647,647.3,647.3,653.8,653.8,664.6,664.6,659.7,659.7,659.7,659.7,664.9,664.9,653.4,653.4,671.7,671.7,660.9,660.9,641.5,641.5,0.24,-0.03,0.05,0.21,0.44,-0.03,0.04,0.21,0.25,-0.05,0.04,0.21,0.45,-0.04,0.45,-0.05,0.04,0.21,0.44,-0.04,36512.55,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.28,3734.32,3748.05,3701.24,3693.49,3688.53,3774.95,3794.33,3744.53,3759.74,12315.82,36509.60,0.0,37358.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:40:00,Grid connected,394.2,396.0,393.4,228.8,228.4,229.1,4.827,4.822,4.829,96.12,45.1,0.997,50.14,3.328,0.139,0.79,3.463,665.4,665.4,660.0,660.0,677.2,677.2,670.7,670.7,662.5,662.5,669.4,669.4,659.6,659.6,655.8,655.8,673.5,673.5,662.1,662.1,0.44,-0.03,0.05,0.34,0.45,-0.03,0.04,0.36,0.45,-0.05,0.04,0.36,0.46,-0.04,0.46,-0.05,0.04,0.36,0.46,-0.04,36512.79,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.31,3734.34,3748.07,3701.26,3693.52,3688.55,3774.98,3794.36,3744.55,3759.76,12316.06,36509.84,0.0,37358.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:45:00,Grid connected,395.2,396.0,394.4,228.8,228.4,229.1,6.054,6.072,6.075,96.83,45.5,0.997,50.12,4.216,-0.212,1.10,4.353,671.3,671.3,689.9,689.9,676.8,676.8,671.7,671.7,681.5,681.5,683.0,683.0,665.9,665.9,677.7,677.7,679.1,679.1,671.4,671.4,0.64,-0.03,0.05,0.54,0.65,-0.03,0.04,0.56,0.65,-0.05,0.04,0.56,0.66,-0.04,0.66,-0.05,0.04,0.56,0.66,-0.04,36513.10,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.34,3734.37,3748.11,3701.29,3693.55,3688.58,3775.02,3794.39,3744.58,3759.80,12316.38,36510.16,0.0,37359.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:50:00,Grid connected,396.2,397.2,395.5,229.8,229.4,230.1,7.772,7.779,7.813,97.31,45.9,0.997,50.08,5.330,0.138,1.50,5.478,671.4,671.4,671.9,671.9,677.2,677.2,677.8,677.8,673.4,673.4,677.1,677.1,681.1,681.1,677.7,677.7,685.4,685.4,677.7,677.7,0.64,-0.03,0.05,0.54,0.85,-0.03,0.04,0.76,0.65,-0.05,0.04,0.56,0.86,-0.04,0.86,-0.05,0.04,0.56,0.66,-0.04,36513.50,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.38,3734.41,3748.16,3701.34,3693.59,3688.63,3775.06,3794.44,3744.63,3759.84,12316.77,36510.55,0.0,37359.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 05:55:00,Grid connected,393.8,395.2,393.7,228.8,228.5,229.0,9.508,9.536,9.559,97.87,46.3,0.997,50.12,6.536,-0.020,1.99,6.679,680.2,680.2,691.3,691.3,691.4,691.4,686.6,686.6,671.8,671.8,680.8,680.8,677.6,677.6,679.6,679.6,698.8,698.8,683.1,683.1,0.84,-0.03,0.05,0.74,0.85,-0.03,0.04,0.76,0.85,-0.05,0.04,0.76,0.86,-0.04,0.86,-0.05,0.04,0.76,0.86,-0.04,36513.99,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.43,3734.46,3748.21,3701.38,3693.65,3688.68,3775.11,3794.49,3744.67,3759.90,12317.27,36511.05,0.0,37359.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:00:00,Grid connected,392.8,394.2,392.7,227.8,227.5,228.0,11.294,11.338,11.351,97.82,46.7,0.997,50.09,7.742,-0.315,2.59,7.909,689.4,689.4,689.9,689.9,689.2,689.2,695.7,695.7,688.9,688.9,695.0,695.0,691.6,691.6,687.4,687.4,689.8,689.8,689.8,689.8,1.04,-0.03,0.05,0.94,1.05,-0.03,0.04,0.96,1.05,-0.05,0.04,0.96,1.06,-0.04,1.06,-0.05,0.04,0.96,1.06,-0.04,36514.59,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.50,3734.51,3748.27,3701.44,3693.71,3688.74,3775.18,3794.56,3744.73,3759.96,12317.87,36511.65,0.0,37360.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:05:00,Grid connected,391.6,393.2,391.6,227.8,226.5,227.0,13.046,13.084,13.090,97.99,46.9,1.000,49.92,8.846,-0.396,3.24,9.033,677.5,677.5,695.9,695.9,694.5,694.5,689.6,689.6,686.5,686.5,688.3,688.3,689.5,689.5,695.7,695.7,695.3,695.3,700.3,700.3,1.18,-0.03,0.05,1.07,1.22,-0.03,0.04,1.12,1.18,-0.05,0.04,1.10,1.22,-0.04,1.23,-0.05,0.04,1.10,1.20,-0.04,36515.24,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.56,3734.59,3748.34,3701.51,3693.78,3688.81,3775.25,3794.63,3744.80,3760.03,12318.52,36512.30,0.0,37361.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:10:00,Grid connected,391.6,394.2,391.4,227.8,227.5,227.0,14.424,14.664,14.615,98.13,47.1,1.000,49.93,9.957,-0.034,4.03,10.148,685.5,685.5,701.9,701.9,696.6,696.6,699.6,699.6,689.0,689.0,696.5,696.5,695.6,695.6,701.7,701.7,696.1,696.1,690.6,690.6,1.38,-0.03,0.05,1.27,1.42,-0.03,0.04,1.32,1.38,-0.05,0.04,1.30,1.42,-0.04,1.43,-0.05,0.04,1.30,1.40,-0.04,36516.03,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.64,3734.66,3748.43,3701.60,3693.86,3688.88,3775.33,3794.71,3744.88,3760.11,12319.31,36513.09,0.0,37362.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:15:00,Grid connected,393.7,395.0,392.5,227.8,227.5,228.0,15.982,15.954,16.117,98.24,47.3,1.000,50.10,11.005,0.097,4.91,11.201,695.3,695.3,695.9,695.9,698.3,698.3,698.1,698.1,696.2,696.2,698.0,698.0,689.6,689.6,689.7,689.7,701.3,701.3,699.3,699.3,1.58,-0.03,0.05,1.47,1.62,-0.03,0.04,1.52,1.58,-0.05,0.04,1.50,1.62,-0.04,1.63,-0.05,0.04,1.50,1.60,-0.04,36516.91,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.73,3734.74,3748.52,3701.68,3693.94,3688.97,3775.42,3794.80,3744.97,3760.20,12320.19,36513.97,0.0,37362.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:20:00,Grid connected,393.6,395.0,392.5,227.8,227.5,228.0,17.266,17.247,17.305,98.24,47.3,1.000,50.16,11.808,-0.305,5.86,12.019,696.1,696.1,701.9,701.9,705.7,705.7,690.7,690.7,703.6,703.6,702.5,702.5,695.6,695.6,695.7,695.7,701.3,701.3,697.9,697.9,1.58,-0.03,0.05,1.47,1.82,-0.03,0.04,1.72,1.58,-0.05,0.04,1.50,1.62,-0.04,1.63,-0.05,0.04,1.50,1.60,-0.04,36517.86,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.83,3734.84,3748.63,3701.78,3694.04,3689.06,3775.52,3794.90,3745.07,3760.30,12321.14,36514.92,0.0,37363.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:25:00,Grid connected,392.6,394.0,391.5,227.8,227.5,228.0,18.307,18.384,18.387,98.24,47.5,1.000,49.95,12.638,0.198,6.87,12.869,696.1,696.1,695.7,695.7,695.5,695.5,701.0,701.0,701.0,701.0,706.7,706.7,695.2,695.2,695.9,695.9,705.5,705.5,695.8,695.8,1.78,-0.03,0.05,1.67,1.82,-0.03,0.04,1.72,1.78,-0.05,0.04,1.70,1.82,-0.04,1.83,-0.05,0.04,1.70,1.80,-0.04,36518.88,2022/05/25 05:04:42,2022/05/24 18:08:54,3719.93,3734.94,3748.74,3701.89,3694.15,3689.17,3775.63,3795.01,3745.17,3760.41,12322.16,36515.94,0.0,37365.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:30:00,Grid connected,391.5,392.8,390.5,227.8,226.5,227.0,20.501,20.568,20.559,98.24,47.7,1.000,49.85,13.997,0.058,7.98,14.253,695.3,695.3,701.9,701.9,704.9,704.9,698.9,698.9,706.5,706.5,697.3,697.3,701.6,701.6,695.7,695.7,707.2,707.2,700.2,700.2,1.98,-0.03,0.05,1.87,2.02,-0.03,0.04,1.92,1.98,-0.05,0.04,1.90,2.02,-0.04,2.03,-0.05,0.04,1.90,2.01,-0.04,36519.98,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.04,3735.05,3748.85,3702.00,3694.26,3689.28,3775.74,3795.13,3745.28,3760.52,12323.27,36517.05,0.0,37366.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:35:00,Grid connected,389.5,391.7,389.4,226.8,225.5,227.0,23.170,23.199,23.194,98.57,47.9,1.000,50.06,15.811,-0.355,9.23,16.042,697.1,697.1,701.9,701.9,701.2,701.2,700.1,700.1,699.1,699.1,701.0,701.0,701.4,701.4,695.7,695.7,707.3,707.3,701.7,701.7,2.18,-0.03,0.05,2.07,2.44,-0.03,0.04,2.32,2.18,-0.05,0.04,2.10,2.22,-0.04,2.23,-0.05,0.04,2.10,2.21,-0.04,36521.23,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.17,3735.18,3748.99,3702.13,3694.38,3689.40,3775.87,3795.26,3745.41,3760.65,12324.50,36518.28,0.0,37367.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:40:00,Grid connected,389.5,390.7,389.1,226.8,225.5,226.0,26.812,26.867,26.939,98.57,48.1,1.000,49.99,18.338,0.238,10.64,18.608,695.5,695.5,708.6,708.6,713.2,713.2,701.5,701.5,700.9,700.9,707.0,707.0,712.6,712.6,707.0,707.0,707.3,707.3,713.7,713.7,2.59,-0.03,0.05,2.48,2.65,-0.03,0.04,2.53,2.58,-0.05,0.04,2.50,2.62,-0.04,2.65,-0.05,0.04,2.52,2.61,-0.04,36522.64,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.31,3735.31,3749.14,3702.28,3694.52,3689.54,3776.01,3795.40,3745.55,3760.79,12325.93,36519.71,0.0,37368.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:45:00,Grid connected,389.3,390.6,388.3,226.8,225.5,226.0,34.430,34.331,34.296,98.57,48.3,1.000,50.12,23.333,-0.212,12.36,23.677,707.4,707.4,737.9,737.9,725.2,725.2,707.8,707.8,717.6,717.6,707.0,707.0,707.6,707.6,707.7,707.7,713.3,713.3,707.7,707.7,3.19,0.00,0.05,2.89,3.26,0.00,0.00,3.34,3.21,0.00,0.00,3.12,3.24,0.00,3.26,0.00,0.00,3.14,3.21,0.00,36524.36,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.48,3735.48,3749.33,3702.47,3694.70,3689.71,3776.19,3795.58,3745.72,3760.97,12327.63,36521.41,0.0,37370.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:50:00,Grid connected,388.2,388.4,387.6,225.9,224.5,225.0,42.376,42.477,42.421,98.44,48.7,1.000,50.03,28.724,0.945,14.71,29.173,710.2,710.2,698.1,698.1,738.1,738.1,704.5,704.5,724.8,724.8,701.0,701.0,715.5,715.5,707.7,707.7,707.3,707.3,707.7,707.7,3.92,0.00,0.00,3.56,4.14,0.00,0.00,4.23,3.77,0.00,0.00,3.99,4.23,0.00,4.24,0.00,0.00,4.18,4.16,0.00,36526.71,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.72,3735.68,3749.57,3702.73,3694.92,3689.95,3776.44,3795.83,3745.97,3761.22,12330.01,36523.79,0.0,37373.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 06:55:00,Grid connected,384.8,385.2,383.9,223.9,222.4,222.6,49.176,49.457,49.374,98.44,49.1,1.000,49.84,32.976,0.783,17.35,33.485,707.3,707.3,748.8,748.8,732.5,732.5,703.7,703.7,725.0,725.0,701.0,701.0,712.8,712.8,713.7,713.7,708.1,708.1,702.5,702.5,4.52,0.00,0.00,3.96,4.55,0.00,0.00,4.84,4.40,0.00,0.00,4.61,4.82,0.00,4.88,0.00,0.00,4.59,4.78,0.00,36529.38,2022/05/25 05:04:42,2022/05/24 18:08:54,3720.98,3735.92,3749.85,3703.01,3695.18,3690.22,3776.72,3796.11,3746.25,3761.50,12332.65,36526.43,0.0,37375.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:00:00,Grid connected,385.0,384.2,384.0,224.2,221.4,222.6,55.850,56.127,55.869,98.44,49.5,1.000,50.15,37.393,-1.703,20.28,37.981,707.4,707.4,747.9,747.9,745.5,745.5,698.5,698.5,736.9,736.9,701.1,701.1,703.3,703.3,701.7,701.7,701.4,701.4,707.7,707.7,5.38,0.00,0.00,4.60,5.16,0.00,0.00,5.64,4.80,0.00,0.00,5.23,5.48,0.00,5.56,0.00,0.00,5.44,5.40,0.00,36532.31,2022/05/25 05:04:42,2022/05/24 18:08:54,3721.28,3736.19,3750.15,3703.34,3695.46,3690.52,3777.03,3796.42,3746.54,3761.80,12335.62,36529.40,0.0,37378.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:05:00,Grid connected,385.8,386.1,384.6,224.2,222.4,222.6,53.095,53.234,53.212,98.45,50.3,1.000,50.19,35.630,-0.617,23.37,36.193,755.0,755.0,754.7,754.7,761.7,761.7,765.2,765.2,751.2,751.2,753.9,753.9,754.9,754.9,754.6,754.6,752.9,752.9,756.8,756.8,4.92,0.00,0.00,4.60,5.05,0.00,0.00,4.83,4.96,0.00,0.00,4.82,4.84,0.00,4.96,0.00,0.00,4.76,4.80,0.00,36535.37,2022/05/25 05:04:42,2022/05/24 18:08:54,3721.58,3736.49,3750.47,3703.66,3695.76,3690.83,3777.34,3796.73,3746.86,3762.11,12338.67,36532.45,0.0,37381.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:10:00,Grid connected,385.8,385.1,384.9,225.2,222.4,222.6,81.935,82.177,81.966,98.44,50.4,1.000,50.10,54.835,-3.034,27.11,55.720,701.5,701.5,701.1,701.1,700.6,700.6,695.7,695.7,700.9,700.9,694.4,694.4,695.5,695.5,700.9,700.9,698.5,698.5,695.7,695.7,7.49,0.00,0.00,7.47,8.43,0.00,0.00,8.31,7.60,0.00,0.00,7.64,7.88,0.00,8.03,0.00,0.00,7.83,7.85,0.00,36539.11,2022/05/25 05:04:42,2022/05/24 18:08:54,3721.96,3736.85,3750.87,3704.05,3696.13,3691.20,3777.73,3797.12,3747.24,3762.50,12342.48,36536.26,0.0,37385.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:15:00,Grid connected,385.5,385.1,384.7,225.2,222.4,223.6,59.508,59.658,59.567,98.44,49.8,1.000,49.97,39.875,0.074,31.29,40.503,695.3,695.3,689.9,689.9,692.7,692.7,689.8,689.8,689.0,689.0,689.0,689.0,689.6,689.6,689.7,689.7,689.3,689.3,689.8,689.8,5.74,0.00,0.00,5.74,5.97,0.00,0.00,5.91,5.63,0.00,0.00,5.71,5.85,0.00,5.82,0.00,0.00,5.70,5.86,0.00,36543.29,2022/05/25 05:04:42,2022/05/24 18:08:54,3722.38,3737.26,3751.32,3704.50,3696.54,3691.62,3778.15,3797.55,3747.67,3762.92,12346.59,36540.37,0.0,37389.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:20:00,Grid connected,383.3,384.1,382.6,224.2,221.4,222.6,61.567,61.549,61.627,98.44,50.7,1.000,49.89,41.106,-0.256,35.04,41.745,689.3,689.3,688.3,688.3,684.6,684.6,689.8,689.8,686.2,686.2,689.0,689.0,689.5,689.5,685.4,685.4,689.3,689.3,689.7,689.7,5.89,0.00,0.00,5.85,6.38,0.00,0.00,6.09,5.78,0.00,0.00,5.85,6.00,0.00,6.11,0.00,0.00,5.96,5.99,0.00,36547.04,2022/05/25 05:04:42,2022/05/24 18:08:54,3722.75,3737.64,3751.72,3704.90,3696.91,3691.99,3778.53,3797.93,3748.05,3763.30,12350.34,36544.12,0.0,37393.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:25:00,Grid connected,379.8,379.4,378.6,221.0,219.0,219.5,54.143,54.469,54.201,98.45,52.9,1.000,49.89,35.846,-0.776,37.97,36.414,689.4,689.4,695.9,695.9,684.4,684.4,689.7,689.7,695.0,695.0,690.2,690.2,689.5,689.5,689.7,689.7,689.3,689.3,695.7,695.7,5.22,0.00,0.00,5.15,5.36,0.00,0.00,5.43,4.96,0.00,0.00,4.98,5.20,0.00,5.25,0.00,0.00,5.09,5.08,0.00,36550.00,2022/05/25 05:04:42,2022/05/24 18:08:54,3723.05,3737.94,3752.04,3705.20,3697.21,3692.28,3778.83,3798.23,3748.34,3763.60,12353.31,36547.09,0.0,37396.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:30:00,Grid connected,379.1,379.5,377.3,220.0,218.0,218.5,52.063,52.162,52.094,98.55,53.7,1.000,50.03,34.225,1.033,40.96,34.729,683.4,683.4,692.0,692.0,691.0,691.0,689.9,689.9,685.2,685.2,687.0,687.0,695.5,695.5,689.7,689.7,691.3,691.3,695.7,695.7,4.77,0.00,0.00,4.69,5.08,0.00,0.00,5.16,4.97,0.00,0.00,5.02,5.19,0.00,5.04,0.00,0.00,5.08,5.09,0.00,36552.96,2022/05/25 05:04:42,2022/05/24 18:08:54,3723.34,3738.23,3752.35,3705.51,3697.50,3692.58,3779.13,3798.54,3748.64,3763.90,12356.26,36550.04,0.0,37399.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:35:00,Grid connected,381.3,380.6,379.7,222.0,220.0,219.5,66.909,67.053,66.920,98.45,52.1,1.000,50.01,44.302,0.433,44.58,44.990,695.4,695.4,707.9,707.9,695.2,695.2,695.8,695.8,695.0,695.0,689.0,689.0,690.2,690.2,695.7,695.7,695.3,695.3,690.4,690.4,6.39,0.00,0.00,6.35,6.89,0.00,0.00,6.76,6.39,0.00,0.00,6.41,6.57,0.00,6.62,0.00,0.00,6.54,6.49,0.00,36556.58,2022/05/25 05:04:42,2022/05/24 18:08:54,3723.71,3738.59,3752.74,3705.90,3697.86,3692.95,3779.51,3798.91,3749.01,3764.27,12359.85,36553.63,0.0,37403.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:40:00,Grid connected,380.5,380.6,379.7,222.0,219.0,219.5,79.928,79.999,80.084,98.45,51.7,1.000,49.94,52.940,0.524,48.85,53.800,689.3,689.3,695.9,695.9,693.6,693.6,695.7,695.7,689.0,689.0,690.6,690.6,689.6,689.6,689.7,689.7,695.3,695.3,689.7,689.7,7.51,0.00,0.00,7.49,8.33,0.00,0.00,8.20,7.62,0.00,0.00,7.63,7.78,0.00,7.85,0.00,0.00,7.63,7.69,0.00,36560.85,2022/05/25 05:04:42,2022/05/24 18:08:54,3724.13,3739.03,3753.19,3706.36,3698.29,3693.37,3779.95,3799.34,3749.44,3764.70,12364.17,36557.95,0.0,37407.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:45:00,Grid connected,382.6,382.7,381.8,223.1,220.0,220.5,86.531,86.730,86.497,98.45,52.1,1.000,49.99,57.531,-0.297,53.49,58.466,689.4,689.4,689.9,689.9,685.4,685.4,677.7,677.7,685.0,685.0,686.8,686.8,689.5,689.5,680.3,680.3,683.3,683.3,689.7,689.7,8.06,0.00,0.00,8.09,8.95,0.00,0.00,9.02,8.22,0.00,0.00,8.28,8.44,0.00,8.59,0.00,0.00,8.42,8.42,0.00,36565.49,2022/05/25 05:04:42,2022/05/24 18:08:54,3724.59,3739.49,3753.69,3706.85,3698.74,3693.82,3780.41,3799.81,3749.91,3765.17,12368.82,36562.60,0.0,37412.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:50:00,Grid connected,380.7,380.2,379.5,222.1,220.0,220.5,71.859,71.984,71.886,98.45,52.7,1.000,49.93,47.518,-0.701,57.88,48.276,678.3,678.3,695.8,695.8,683.3,683.3,684.7,684.7,678.4,678.4,677.0,677.0,689.5,689.5,683.8,683.8,685.1,685.1,677.8,677.8,7.04,0.00,0.00,6.92,7.39,0.00,0.00,7.34,6.87,0.00,0.00,7.14,7.02,0.00,7.08,0.00,0.00,7.00,7.30,0.00,36569.88,2022/05/25 05:04:42,2022/05/24 18:08:54,3725.04,3739.93,3754.17,3707.31,3699.17,3694.26,3780.87,3800.26,3750.36,3765.62,12373.15,36566.93,0.0,37416.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 07:55:00,Grid connected,379.8,379.2,379.5,222.1,219.0,219.5,65.077,65.048,65.132,98.45,53.7,1.000,49.89,43.018,0.366,61.39,43.695,683.3,683.3,695.9,695.9,689.2,689.2,683.8,683.8,682.9,682.9,683.0,683.0,681.9,681.9,689.7,689.7,689.3,689.3,683.7,683.7,6.09,0.00,0.00,6.14,6.69,0.00,0.00,6.63,6.14,0.00,0.00,6.07,6.41,0.00,6.38,0.00,0.00,6.20,6.21,0.00,36573.39,2022/05/25 05:04:42,2022/05/24 18:08:54,3725.38,3740.28,3754.54,3707.68,3699.52,3694.62,3781.23,3800.62,3750.71,3765.98,12376.70,36570.48,0.0,37420.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:00:00,Grid connected,379.7,379.6,378.4,221.1,219.0,219.5,58.965,58.977,59.009,98.45,54.2,1.000,50.00,38.977,0.844,64.99,39.598,683.4,683.4,689.9,689.9,684.8,684.8,683.8,683.8,680.4,680.4,687.5,687.5,683.5,683.5,685.6,685.6,683.3,683.3,683.7,683.7,5.57,0.00,0.00,5.58,6.14,0.00,0.00,5.90,5.48,0.00,0.00,5.59,5.75,0.00,5.74,0.00,0.00,5.75,5.76,0.00,36576.99,2022/05/25 05:04:42,2022/05/24 18:08:54,3725.73,3740.64,3754.92,3708.07,3699.88,3694.97,3781.60,3800.99,3751.08,3766.34,12380.30,36574.08,0.0,37424.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:05:00,Grid connected,380.7,380.6,380.4,222.1,219.0,220.5,49.902,49.913,49.864,98.55,54.6,1.000,50.06,33.037,-0.834,68.29,33.523,683.4,683.4,683.9,683.9,677.2,677.2,682.5,682.5,684.1,684.1,683.0,683.0,689.4,689.4,683.8,683.8,683.3,683.3,683.7,683.7,4.81,0.00,0.00,4.85,5.12,0.00,0.00,4.99,4.78,0.00,0.00,4.77,4.94,0.00,4.90,0.00,0.00,4.88,4.93,0.00,36580.29,2022/05/25 05:04:42,2022/05/24 18:08:54,3726.07,3740.96,3755.28,3708.42,3700.20,3695.30,3781.93,3801.33,3751.42,3766.68,12383.59,36577.37,0.0,37427.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:10:00,Grid connected,381.7,381.9,380.6,222.1,220.0,220.5,70.238,70.314,70.197,98.43,54.8,1.000,49.96,46.576,-0.736,71.63,47.324,692.6,692.6,695.9,695.9,689.2,689.2,686.5,686.5,695.0,695.0,689.0,689.0,687.6,687.6,695.7,695.7,689.3,689.3,693.7,693.7,6.59,0.00,0.00,6.60,7.25,0.00,0.00,7.15,6.62,0.00,0.00,6.64,6.93,0.00,6.91,0.00,0.00,6.79,6.75,0.00,36583.68,2022/05/25 05:04:42,2022/05/24 18:08:54,3726.40,3741.29,3755.63,3708.77,3700.53,3695.63,3782.28,3801.67,3751.76,3767.02,12386.99,36580.77,0.0,37430.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:15:00,Grid connected,383.9,383.9,383.0,224.1,221.0,221.7,90.375,90.556,90.370,98.43,53.8,1.000,50.02,60.342,0.456,76.21,61.341,683.4,683.4,690.0,690.0,685.0,685.0,683.8,683.8,685.3,685.3,684.9,684.9,683.6,683.6,681.5,681.5,685.2,685.2,695.7,695.7,8.69,0.00,0.00,8.66,9.13,0.00,0.00,9.24,8.73,0.00,0.00,8.57,8.86,0.00,9.00,0.00,0.00,8.80,8.76,0.00,36588.21,2022/05/25 05:04:42,2022/05/24 18:08:54,3726.85,3741.76,3756.11,3709.25,3700.98,3696.09,3782.75,3802.14,3752.22,3767.50,12391.54,36585.32,0.0,37435.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:20:00,Grid connected,384.3,383.1,383.0,225.1,221.0,221.6,104.863,104.951,104.829,98.33,53.6,1.000,49.90,69.888,-0.874,81.59,71.089,684.5,684.5,684.0,684.0,671.2,671.2,676.6,676.6,672.2,672.2,671.0,671.0,677.5,677.5,677.8,677.8,687.8,687.8,683.7,683.7,10.13,0.00,0.00,10.23,10.97,0.00,0.00,10.66,10.15,0.00,0.00,10.21,10.50,0.00,10.43,0.00,0.00,10.33,10.50,0.00,36593.59,2022/05/25 05:04:42,2022/05/24 18:08:54,3727.39,3742.29,3756.68,3709.81,3701.52,3696.63,3783.30,3802.70,3752.77,3768.05,12396.92,36590.70,0.0,37441.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:25:00,Grid connected,383.3,382.1,381.7,223.1,220.0,220.6,89.727,89.909,89.684,98.43,54.8,1.000,50.04,59.673,0.363,86.41,60.656,679.8,679.8,684.0,684.0,677.3,677.3,681.3,681.3,682.9,682.9,682.9,682.9,675.2,675.2,677.7,677.7,677.3,677.3,677.8,677.8,8.67,0.00,0.00,8.63,9.12,0.00,0.00,8.91,8.70,0.00,0.00,8.72,8.94,0.00,8.94,0.00,0.00,8.76,8.99,0.00,36598.41,2022/05/25 05:04:42,2022/05/24 18:08:54,3727.87,3742.78,3757.19,3710.32,3702.00,3697.11,3783.80,3803.19,3753.26,3768.54,12401.79,36595.57,0.0,37446.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:30:00,Grid connected,384.3,383.0,382.8,224.1,221.0,221.7,106.744,107.212,106.997,98.33,55.2,1.000,49.94,71.365,0.015,91.95,72.606,677.3,677.3,683.8,683.8,671.1,671.1,665.7,665.7,664.9,664.9,665.2,665.2,677.1,677.1,672.0,672.0,671.3,671.3,683.3,683.3,10.32,0.00,0.00,10.42,11.16,0.00,0.00,11.16,10.61,0.00,0.00,10.54,10.80,0.00,10.87,0.00,0.00,10.61,10.66,0.00,36603.95,2022/05/25 05:04:42,2022/05/24 18:08:54,3728.43,3743.33,3757.77,3710.90,3702.55,3697.66,3784.37,3803.76,3753.82,3769.10,12407.29,36601.07,0.0,37451.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:35:00,Grid connected,385.3,383.0,383.8,225.1,221.0,221.7,118.341,118.684,118.353,98.22,56.1,1.000,50.05,78.967,0.929,98.31,80.365,668.9,668.9,677.9,677.9,665.2,665.2,669.3,669.3,671.0,671.0,665.1,665.1,665.6,665.6,665.7,665.7,665.3,665.3,671.8,671.8,11.80,0.00,0.00,11.77,12.42,0.00,0.00,12.32,11.67,0.00,0.00,11.79,11.96,0.00,11.99,0.00,0.00,12.08,11.93,0.00,36610.31,2022/05/25 05:04:42,2022/05/24 18:08:54,3729.07,3743.97,3758.44,3711.56,3703.19,3698.30,3785.02,3804.41,3754.48,3769.75,12413.73,36607.51,0.0,37458.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:40:00,Grid connected,384.0,382.9,382.5,225.1,220.9,221.7,114.355,114.613,114.384,97.73,57.3,1.000,49.91,76.420,-0.230,104.77,78.163,724.6,724.6,729.5,729.5,722.9,722.9,726.5,726.5,719.5,719.5,719.3,719.3,720.8,720.8,720.4,720.4,720.6,720.6,724.5,724.5,10.57,0.00,0.00,10.63,10.76,0.00,0.00,10.53,10.56,0.00,0.00,10.54,10.69,0.00,10.75,0.00,0.00,10.72,10.57,0.00,36616.77,2022/05/25 05:04:42,2022/05/24 18:08:54,3729.72,3744.64,3759.12,3712.23,3703.83,3698.94,3785.68,3805.07,3755.14,3770.41,12420.11,36613.89,0.0,37464.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:45:00,Grid connected,386.3,385.3,384.4,225.0,222.0,221.7,105.425,105.525,105.349,97.96,58.3,1.000,49.93,70.594,2.178,110.25,72.042,733.4,733.4,733.4,733.4,732.9,732.9,733.1,733.1,732.2,732.2,732.3,732.3,733.0,733.0,733.5,733.5,732.8,732.8,733.0,733.0,9.81,0.00,0.00,10.20,9.69,0.00,0.00,9.70,9.56,0.00,0.00,9.41,9.68,0.00,9.61,0.00,0.00,9.68,9.80,0.00,36622.32,2022/05/25 05:04:42,2022/05/24 18:08:54,3730.30,3745.22,3759.68,3712.78,3704.39,3699.50,3786.24,3805.64,3755.69,3770.98,12425.52,36619.30,0.0,37470.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:50:00,Grid connected,382.9,382.6,382.6,223.8,220.9,221.7,83.187,83.315,83.141,98.20,58.9,1.000,49.93,55.432,-0.699,115.30,56.494,753.6,753.6,753.7,753.7,753.1,753.1,753.4,753.4,752.5,752.5,752.5,752.5,753.3,753.3,753.8,753.8,753.1,753.1,753.2,753.2,7.31,0.00,0.00,7.77,7.16,0.00,0.00,7.16,7.22,0.00,0.00,7.03,7.44,0.00,7.25,0.00,0.00,7.23,7.52,0.00,36627.30,2022/05/25 05:04:42,2022/05/24 18:08:54,3730.81,3745.76,3760.18,3713.29,3704.89,3699.99,3786.76,3806.14,3756.20,3771.49,12430.63,36624.41,0.0,37475.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 08:55:00,Grid connected,383.2,382.7,382.1,223.8,220.9,220.6,93.488,93.635,93.474,97.83,58.9,1.000,50.05,62.246,1.626,120.46,63.627,722.3,722.3,725.5,725.5,720.7,720.7,723.0,723.0,719.3,719.3,718.6,718.6,721.6,721.6,720.3,720.3,719.4,719.4,723.1,723.1,8.60,0.00,0.00,8.71,8.73,0.00,0.00,8.56,8.56,0.00,0.00,8.51,8.71,0.00,8.72,0.00,0.00,8.66,8.64,0.00,36632.46,2022/05/25 05:04:42,2022/05/24 18:08:54,3731.33,3746.28,3760.70,3713.80,3705.41,3700.49,3787.30,3806.66,3756.72,3772.02,12435.79,36629.57,0.0,37480.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:00:00,Grid connected,383.8,383.3,382.4,223.5,220.9,220.6,100.351,100.468,100.328,98.11,59.1,1.000,50.00,66.907,-0.416,125.70,68.196,712.0,712.0,712.1,712.1,711.5,711.5,711.9,711.9,711.0,711.0,710.9,710.9,711.6,711.6,712.2,712.2,711.5,711.5,711.6,711.6,9.23,0.00,0.00,9.44,9.52,0.00,0.00,9.47,9.28,0.00,0.00,9.26,9.55,0.00,9.47,0.00,0.00,9.44,9.60,0.00,36637.70,2022/05/25 05:04:42,2022/05/24 18:08:54,3731.85,3746.83,3761.24,3714.34,3705.93,3701.01,3787.83,3807.19,3757.25,3772.56,12441.04,36634.82,0.0,37486.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:05:00,Grid connected,382.7,382.3,382.2,223.3,220.9,220.6,91.380,91.612,91.401,98.37,59.3,1.000,49.95,60.721,0.374,131.05,61.690,659.3,659.3,664.9,664.9,653.2,653.2,659.7,659.7,654.3,654.3,653.0,653.0,659.7,659.7,653.6,653.6,655.0,655.0,665.6,665.6,9.11,0.00,0.00,9.24,9.69,0.00,0.00,9.64,9.03,0.00,0.00,9.22,9.29,0.00,9.48,0.00,0.00,9.25,9.38,0.00,36643.05,2022/05/25 05:04:42,2022/05/24 18:08:54,3732.40,3747.37,3761.79,3714.89,3706.47,3701.54,3788.39,3807.74,3757.80,3773.11,12446.38,36640.16,0.0,37491.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:10:00,Grid connected,384.3,383.4,383.1,224.4,220.9,221.5,92.679,92.886,92.679,98.37,59.5,1.000,50.01,61.766,-1.533,136.24,62.764,659.3,659.3,664.8,664.8,653.1,653.1,665.6,665.6,658.9,658.9,653.1,653.1,653.5,653.5,665.7,665.7,665.3,665.3,665.6,665.6,9.26,0.00,0.00,9.24,9.73,0.00,0.00,9.48,9.17,0.00,0.00,9.39,9.46,0.00,9.43,0.00,0.00,9.43,9.32,0.00,36648.24,2022/05/25 05:04:42,2022/05/24 18:08:54,3732.91,3747.89,3762.33,3715.42,3706.98,3702.06,3788.91,3808.27,3758.33,3773.64,12451.57,36645.35,0.0,37496.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:15:00,Grid connected,385.3,384.2,383.7,224.2,220.9,221.5,99.344,99.602,99.195,98.37,59.7,1.000,50.07,66.370,0.315,141.39,67.511,669.9,669.9,670.9,670.9,665.8,665.8,652.3,652.3,659.1,659.1,659.7,659.7,659.6,659.6,665.7,665.7,665.3,665.3,653.6,653.6,9.95,0.00,0.00,10.06,10.40,0.00,0.00,10.52,9.98,0.00,0.00,10.04,10.23,0.00,10.19,0.00,0.00,10.13,10.33,0.00,36653.39,2022/05/25 05:04:42,2022/05/24 18:08:54,3733.44,3748.41,3762.87,3715.96,3707.50,3702.58,3789.45,3808.81,3758.85,3774.17,12456.66,36650.44,0.0,37502.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:20:00,Grid connected,384.8,384.2,383.7,224.2,221.9,221.5,88.345,88.569,88.425,98.40,59.9,1.000,50.13,59.052,-0.560,146.21,60.025,665.4,665.4,673.1,673.1,661.8,661.8,662.6,662.6,659.6,659.6,665.0,665.0,659.5,659.5,661.9,661.9,665.2,665.2,661.6,661.6,8.67,0.00,0.00,8.78,9.16,0.00,0.00,9.04,8.81,0.00,0.00,8.78,9.13,0.00,9.16,0.00,0.00,8.95,8.95,0.00,36658.21,2022/05/25 05:04:42,2022/05/24 18:08:54,3733.92,3748.91,3763.37,3716.46,3707.98,3703.07,3789.94,3809.30,3759.34,3774.66,12461.54,36655.32,0.0,37506.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:25:00,Grid connected,385.9,385.2,384.4,224.3,221.9,222.5,87.511,87.741,87.391,98.40,59.9,1.000,50.17,58.610,-0.268,151.19,59.582,665.3,665.3,664.9,664.9,665.2,665.2,665.7,665.7,664.9,664.9,670.6,670.6,660.4,660.4,660.3,660.3,661.7,661.7,671.5,671.5,8.85,0.00,0.00,8.85,9.34,0.00,0.00,8.99,8.71,0.00,0.00,8.75,8.91,0.00,9.10,0.00,0.00,8.98,8.99,0.00,36663.19,2022/05/25 05:04:42,2022/05/24 18:08:54,3734.43,3749.41,3763.90,3716.98,3708.48,3703.56,3790.46,3809.81,3759.86,3775.17,12466.52,36660.30,0.0,37512.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:30:00,Grid connected,384.8,383.0,382.3,224.2,220.9,221.5,96.968,97.215,96.917,98.30,59.9,1.000,50.05,64.715,0.440,156.19,65.794,659.4,659.4,672.8,672.8,669.2,669.2,657.0,657.0,665.0,665.0,671.1,671.1,665.5,665.5,665.6,665.6,671.2,671.2,665.5,665.5,9.78,0.00,0.00,9.72,10.10,0.00,0.00,10.03,9.69,0.00,0.00,9.76,9.98,0.00,9.82,0.00,0.00,9.87,9.95,0.00,36668.19,2022/05/25 05:04:42,2022/05/24 18:08:54,3734.94,3749.92,3764.42,3717.49,3708.98,3704.06,3790.96,3810.32,3760.36,3775.67,12471.46,36665.24,0.0,37517.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:35:00,Grid connected,384.8,383.2,383.3,225.2,221.9,221.5,106.434,106.680,106.346,98.30,59.7,1.000,49.98,70.836,-0.277,161.87,72.046,665.0,665.0,664.8,664.8,659.2,659.2,659.7,659.7,658.9,658.9,659.0,659.0,659.5,659.5,659.7,659.7,659.3,659.3,659.5,659.5,10.79,0.00,0.00,10.97,11.07,0.00,0.00,10.97,10.63,0.00,0.00,10.77,10.98,0.00,11.05,0.00,0.00,10.97,10.94,0.00,36673.87,2022/05/25 05:04:42,2022/05/24 18:08:54,3735.50,3750.49,3765.01,3718.07,3709.54,3704.63,3791.55,3810.90,3760.94,3776.26,12477.20,36670.98,0.0,37522.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:40:00,Grid connected,385.6,383.3,383.3,225.0,220.9,221.3,119.304,119.661,119.256,98.30,60.3,1.000,50.06,79.625,0.351,167.94,81.026,656.0,656.0,664.8,664.8,653.1,653.1,659.7,659.7,658.8,658.8,656.3,656.3,655.6,655.6,656.1,656.1,659.3,659.3,659.6,659.6,12.10,0.00,0.00,12.17,12.50,0.00,0.00,12.48,12.05,0.00,0.00,12.07,12.24,0.00,12.28,0.00,0.00,12.26,12.20,0.00,36679.94,2022/05/25 05:04:42,2022/05/24 18:08:54,3736.13,3751.11,3765.64,3718.70,3710.16,3705.24,3792.18,3811.54,3761.57,3776.89,12483.21,36676.99,0.0,37529.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:45:00,Grid connected,384.4,382.3,382.3,225.0,220.9,221.3,119.755,120.175,119.665,98.30,61.2,1.000,50.11,79.829,1.664,174.24,81.234,659.5,659.5,664.9,664.9,659.2,659.2,653.7,653.7,652.9,652.9,658.6,658.6,654.6,654.6,652.9,652.9,656.6,656.6,653.6,653.6,12.11,0.00,0.00,12.38,12.73,0.00,0.00,12.68,12.05,0.00,0.00,12.13,12.51,0.00,12.60,0.00,0.00,12.52,12.42,0.00,36686.32,2022/05/25 05:04:42,2022/05/24 18:08:54,3736.78,3751.76,3766.30,3719.37,3710.79,3705.87,3792.84,3812.19,3762.22,3777.53,12489.66,36683.44,0.0,37535.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:50:00,Grid connected,385.6,383.1,383.5,225.0,221.9,221.1,103.205,103.446,103.044,98.30,62.2,1.000,50.15,68.919,-0.266,180.45,70.082,656.2,656.2,658.9,658.9,659.2,659.2,653.7,653.7,652.9,652.9,659.0,659.0,655.4,655.4,657.5,657.5,653.7,653.7,659.5,659.5,10.39,0.00,0.00,10.65,10.86,0.00,0.00,10.74,10.49,0.00,0.00,10.36,10.55,0.00,10.59,0.00,0.00,10.71,10.60,0.00,36692.45,2022/05/25 05:04:42,2022/05/24 18:08:54,3737.39,3752.39,3766.94,3720.00,3711.41,3706.50,3793.46,3812.81,3762.84,3778.17,12495.78,36689.56,0.0,37541.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 09:55:00,Grid connected,384.1,382.4,382.3,224.9,220.6,220.7,118.321,118.580,118.142,98.30,62.6,1.000,50.06,78.595,-1.609,186.61,79.979,665.3,665.3,666.7,666.7,660.6,660.6,660.5,660.5,656.1,656.1,652.9,652.9,659.4,659.4,653.6,653.6,665.2,665.2,655.7,655.7,11.86,0.00,0.00,12.04,12.34,0.00,0.00,12.24,11.78,0.00,0.00,11.97,12.13,0.00,12.23,0.00,0.00,12.18,12.17,0.00,36698.61,2022/05/25 05:04:42,2022/05/24 18:08:54,3738.02,3753.02,3767.59,3720.63,3712.02,3707.11,3794.10,3813.45,3763.48,3778.79,12501.95,36695.73,0.0,37548.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:00:00,Grid connected,383.1,381.4,382.4,223.7,220.6,220.7,116.410,116.709,116.359,98.30,63.2,1.000,50.07,77.297,0.130,193.01,78.674,665.4,665.4,670.9,670.9,659.2,659.2,661.1,661.1,658.9,658.9,658.9,658.9,659.5,659.5,659.6,659.6,660.3,660.3,659.6,659.6,11.69,0.00,0.00,11.68,12.20,0.00,0.00,12.04,11.85,0.00,0.00,11.78,12.09,0.00,12.04,0.00,0.00,11.89,11.94,0.00,36705.01,2022/05/25 05:04:42,2022/05/24 18:08:54,3738.68,3753.67,3768.25,3721.29,3712.67,3707.76,3794.76,3814.11,3764.13,3779.46,12508.28,36702.06,0.0,37554.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:05:00,Grid connected,384.3,382.5,382.6,224.7,220.6,220.7,121.146,121.596,121.236,98.20,63.6,1.000,49.89,80.730,1.338,199.76,82.176,655.6,655.6,664.9,664.9,659.2,659.2,653.7,653.7,652.9,652.9,656.2,656.2,651.0,651.0,653.6,653.6,652.4,652.4,653.6,653.6,12.35,0.00,0.00,12.37,12.77,0.00,0.00,12.89,12.30,0.00,0.00,12.46,12.57,0.00,12.72,0.00,0.00,12.51,12.69,0.00,36711.84,2022/05/25 05:04:42,2022/05/24 18:08:54,3739.36,3754.36,3768.96,3721.99,3713.35,3708.44,3795.47,3814.82,3764.83,3780.15,12515.18,36708.96,0.0,37561.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:10:00,Grid connected,383.1,381.4,381.6,223.5,220.6,220.7,119.285,119.558,119.222,98.26,64.6,1.000,49.99,79.124,1.003,206.46,80.526,659.4,659.4,658.9,658.9,659.3,659.3,653.8,653.8,654.5,654.5,653.3,653.3,647.8,647.8,647.7,647.7,653.3,653.3,653.6,653.6,12.11,0.00,0.00,12.29,12.41,0.00,0.00,12.24,11.99,0.00,0.00,12.26,12.32,0.00,12.37,0.00,0.00,12.39,12.33,0.00,36718.46,2022/05/25 05:04:42,2022/05/24 18:08:54,3740.04,3755.04,3769.65,3722.67,3714.02,3709.10,3796.14,3815.50,3765.51,3780.83,12521.81,36715.59,0.0,37568.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:15:00,Grid connected,391.1,389.3,389.2,227.2,224.1,225.1,108.201,108.325,108.169,97.59,65.0,1.000,49.96,73.287,1.427,212.87,75.097,740.1,740.1,740.1,740.1,739.5,739.5,739.8,739.8,738.9,738.9,738.9,738.9,739.6,739.6,740.1,740.1,739.4,739.4,739.6,739.6,10.03,0.00,0.00,10.48,10.26,0.00,0.00,9.88,9.84,0.00,0.00,9.66,9.75,0.00,9.90,0.00,0.00,9.72,9.71,0.00,36724.87,2022/05/25 05:04:42,2022/05/24 18:08:54,3740.69,3755.71,3770.33,3723.32,3714.66,3709.74,3796.80,3816.16,3766.16,3781.48,12528.22,36722.00,0.0,37575.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:20:00,Grid connected,391.9,390.3,389.6,228.7,225.1,225.1,129.199,129.580,129.116,98.17,65.0,1.000,50.06,87.684,-0.456,219.13,89.301,641.3,641.3,660.8,660.8,650.5,650.5,635.8,635.8,634.8,634.8,650.3,650.3,635.4,635.4,638.7,638.7,640.2,640.2,635.6,635.6,13.53,0.00,0.00,13.58,14.12,0.00,0.00,14.16,13.68,0.00,0.00,13.60,14.10,0.00,14.07,0.00,0.00,14.06,14.06,0.00,36731.13,2022/05/25 05:04:42,2022/05/24 18:08:54,3741.34,3756.37,3770.98,3723.96,3715.28,3710.37,3797.43,3816.79,3766.79,3782.10,12534.49,36728.27,0.0,37581.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:25:00,Grid connected,391.8,389.0,389.7,228.7,225.1,225.1,117.054,117.456,116.993,98.28,65.6,1.000,50.10,79.287,-1.114,226.21,80.691,647.4,647.4,657.4,657.4,647.9,647.9,653.9,653.9,642.0,642.0,647.0,647.0,647.5,647.5,647.3,647.3,641.3,641.3,647.5,647.5,12.26,0.00,0.00,12.15,12.58,0.00,0.00,12.45,12.20,0.00,0.00,12.20,12.50,0.00,12.65,0.00,0.00,12.46,12.52,0.00,36738.21,2022/05/25 05:04:42,2022/05/24 18:08:54,3742.05,3757.09,3771.71,3724.69,3715.99,3711.08,3798.16,3817.52,3767.51,3782.83,12541.63,36735.41,0.0,37588.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:30:00,Grid connected,392.8,391.1,390.7,228.7,225.1,225.1,114.750,114.921,114.696,98.28,66.2,1.000,50.08,78.032,-1.817,232.76,79.406,653.4,653.4,669.8,669.8,653.2,653.2,643.0,643.0,649.4,649.4,647.0,647.0,645.1,645.1,647.7,647.7,653.3,653.3,645.2,645.2,11.84,0.00,0.00,11.80,12.42,0.00,0.00,12.40,12.06,0.00,0.00,12.18,12.38,0.00,12.37,0.00,0.00,12.34,12.19,0.00,36744.83,2022/05/25 05:04:42,2022/05/24 18:08:54,3742.72,3757.77,3772.41,3725.36,3716.66,3711.74,3798.84,3818.21,3768.18,3783.51,12548.17,36741.95,0.0,37595.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:35:00,Grid connected,392.8,390.2,390.5,229.7,225.1,225.1,110.458,110.770,110.309,98.28,66.2,1.000,50.07,75.070,-0.974,239.10,76.360,665.4,665.4,664.8,664.8,659.2,659.2,653.9,653.9,652.5,652.5,653.1,653.1,659.5,659.5,648.6,648.6,653.3,653.3,653.5,653.5,11.31,0.00,0.00,11.58,11.84,0.00,0.00,11.65,11.58,0.00,0.00,11.51,11.78,0.00,11.86,0.00,0.00,11.89,11.82,0.00,36751.10,2022/05/25 05:04:42,2022/05/24 18:08:54,3743.36,3758.40,3773.05,3726.00,3717.28,3712.37,3799.49,3818.86,3768.84,3784.16,12554.44,36748.22,0.0,37601.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:40:00,Grid connected,392.7,391.0,391.5,229.7,226.1,226.1,91.709,91.837,91.539,98.40,66.2,1.000,50.13,62.387,-1.714,245.24,63.395,660.4,660.4,663.8,663.8,659.2,659.2,658.8,658.8,655.5,655.5,653.0,653.0,653.4,653.4,653.6,653.6,653.3,653.3,653.6,653.6,9.58,0.00,0.00,9.55,9.79,0.00,0.00,9.79,9.56,0.00,0.00,9.70,9.73,0.00,9.86,0.00,0.00,9.75,9.74,0.00,36757.24,2022/05/25 05:04:42,2022/05/24 18:08:54,3743.98,3759.03,3773.69,3726.63,3717.91,3712.99,3800.12,3819.50,3769.47,3784.79,12560.51,36754.29,0.0,37608.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:45:00,Grid connected,396.1,394.4,393.8,230.7,227.2,227.1,109.500,109.778,109.479,98.30,66.0,1.000,50.16,75.167,0.097,250.90,76.490,667.7,667.7,657.8,657.8,653.2,653.2,662.2,662.2,658.9,658.9,647.0,647.0,660.7,660.7,659.6,659.6,658.9,658.9,652.2,652.2,11.54,0.00,0.00,11.66,11.73,0.00,0.00,11.58,11.53,0.00,0.00,11.56,11.80,0.00,11.83,0.00,0.00,11.83,11.80,0.00,36762.97,2022/05/25 05:04:42,2022/05/24 18:08:54,3744.56,3759.62,3774.27,3727.21,3718.48,3713.57,3800.72,3820.09,3770.05,3785.37,12566.31,36760.09,0.0,37613.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:50:00,Grid connected,398.4,397.3,395.8,232.7,229.2,229.3,113.073,113.366,113.064,98.30,65.8,1.000,50.17,78.046,1.866,257.38,79.428,711.8,711.8,711.8,711.8,711.3,711.3,711.6,711.6,710.7,710.7,710.6,710.6,711.4,711.4,711.9,711.9,711.2,711.2,711.3,711.3,11.07,0.00,0.00,11.30,11.26,0.00,0.00,11.05,10.94,0.00,0.00,10.97,11.08,0.00,11.20,0.00,0.00,11.14,11.02,0.00,36769.38,2022/05/25 05:04:42,2022/05/24 18:08:54,3745.22,3760.27,3774.94,3727.86,3719.13,3714.21,3801.38,3820.75,3770.72,3786.03,12572.73,36766.51,0.0,37620.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 10:55:00,Grid connected,399.5,397.5,396.2,232.7,229.2,229.3,121.074,121.316,121.030,97.84,66.0,1.000,50.08,83.660,-2.017,264.60,85.507,719.7,719.7,719.7,719.7,719.1,719.1,719.5,719.5,718.6,718.6,718.5,718.5,719.2,719.2,719.8,719.8,719.1,719.1,719.2,719.2,11.71,0.00,0.00,12.05,11.87,0.00,0.00,11.64,11.41,0.00,0.00,11.46,11.55,0.00,11.73,0.00,0.00,11.61,11.56,0.00,36776.60,2022/05/25 05:04:42,2022/05/24 18:08:54,3745.96,3761.01,3775.68,3728.59,3719.86,3714.94,3802.13,3821.50,3771.46,3786.77,12579.96,36773.74,0.0,37627.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:00:00,Grid connected,398.5,396.2,396.1,232.7,229.2,228.3,99.926,100.057,99.837,98.34,66.8,1.000,50.02,69.001,0.764,271.54,70.165,752.1,752.1,752.1,752.1,751.6,751.6,751.9,751.9,751.0,751.0,750.9,750.9,751.7,751.7,752.2,752.2,751.5,751.5,751.5,751.5,9.36,0.00,0.00,9.84,9.57,0.00,0.00,9.24,8.76,0.00,0.00,8.81,8.92,0.00,9.19,0.00,0.00,9.02,9.05,0.00,36783.54,2022/05/25 05:04:42,2022/05/24 18:08:54,3746.66,3761.73,3776.39,3729.30,3720.55,3715.64,3802.83,3822.22,3772.17,3787.48,12586.89,36780.67,0.0,37634.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:05:00,Grid connected,397.8,397.5,396.0,232.9,229.1,229.3,96.144,96.347,96.256,98.28,67.0,1.000,50.16,65.948,1.076,277.95,67.102,735.9,735.9,737.3,737.3,734.6,734.6,735.2,735.2,733.8,733.8,733.9,733.9,734.6,734.6,735.7,735.7,734.3,734.3,735.3,735.3,10.02,0.00,0.00,10.35,10.21,0.00,0.00,9.94,9.91,0.00,0.00,9.85,9.95,0.00,10.14,0.00,0.00,9.95,9.89,0.00,36789.95,2022/05/25 05:04:42,2022/05/24 18:08:54,3747.32,3762.40,3777.06,3729.94,3721.19,3716.27,3803.48,3822.87,3772.81,3788.12,12593.29,36787.07,0.0,37641.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:10:00,Grid connected,400.4,398.5,397.8,234.1,230.1,229.3,128.768,129.084,128.703,98.19,67.0,1.000,50.20,89.197,0.378,285.11,90.851,700.3,700.3,704.6,704.6,697.7,697.7,698.3,698.3,695.7,695.7,695.9,695.9,695.8,695.8,698.1,698.1,695.4,695.4,699.4,699.4,12.84,0.00,0.00,12.93,13.08,0.00,0.00,12.80,12.82,0.00,0.00,12.81,12.99,0.00,13.08,0.00,0.00,12.96,12.87,0.00,36797.11,2022/05/25 05:04:42,2022/05/24 18:08:54,3748.05,3763.15,3777.79,3730.66,3721.91,3716.99,3804.21,3823.60,3773.54,3788.85,12600.47,36794.25,0.0,37648.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:15:00,Grid connected,401.5,399.6,398.8,234.1,230.1,230.3,127.856,128.187,127.470,98.19,67.6,1.000,50.21,88.936,0.589,292.62,90.566,641.6,641.6,651.8,651.8,652.1,652.1,647.4,647.4,637.6,637.6,635.0,635.0,641.9,641.9,654.6,654.6,641.2,641.2,640.2,640.2,13.85,0.00,0.00,14.05,13.66,0.00,0.00,13.79,13.99,0.00,0.00,14.05,14.29,0.00,14.14,0.00,0.00,14.10,14.28,0.00,36804.62,2022/05/25 05:04:42,2022/05/24 18:08:54,3748.82,3763.92,3778.55,3731.41,3722.67,3717.74,3804.99,3824.39,3774.32,3789.62,12607.89,36801.67,0.0,37656.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:20:00,Grid connected,403.6,401.7,401.4,236.1,232.1,231.3,117.381,117.754,117.306,98.30,68.2,1.000,50.26,82.066,0.714,299.69,83.528,653.3,653.3,663.8,663.8,652.1,652.1,659.8,659.8,646.9,646.9,647.0,647.0,647.9,647.9,652.9,652.9,641.4,641.4,643.2,643.2,12.61,0.00,0.00,12.66,12.54,0.00,0.00,12.57,12.88,0.00,0.00,12.74,13.10,0.00,12.94,0.00,0.00,13.17,12.92,0.00,36811.69,2022/05/25 05:04:42,2022/05/24 18:08:54,3749.53,3764.64,3779.28,3732.12,3723.39,3718.46,3805.73,3825.12,3775.04,3790.35,12615.04,36808.82,0.0,37663.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:25:00,Grid connected,402.6,400.8,400.0,235.9,232.1,231.3,126.932,127.263,126.759,98.20,68.2,1.000,50.12,88.437,-0.075,306.91,90.067,647.3,647.3,663.8,663.8,646.2,646.2,659.8,659.8,646.9,646.9,642.1,642.1,647.9,647.9,643.9,643.9,638.4,638.4,646.2,646.2,13.60,0.00,0.00,13.72,13.93,0.00,0.00,13.60,14.00,0.00,0.00,13.90,14.24,0.00,14.15,0.00,0.00,14.16,14.08,0.00,36818.91,2022/05/25 05:04:42,2022/05/24 18:08:54,3750.27,3765.38,3780.01,3732.86,3724.12,3719.19,3806.48,3825.88,3775.78,3791.09,12622.34,36816.12,0.0,37671.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:30:00,Grid connected,403.8,400.9,401.0,235.4,232.1,231.3,127.601,127.986,127.433,98.19,68.6,1.000,50.11,88.998,-0.909,313.82,90.639,647.2,647.2,651.0,651.0,657.1,657.1,665.3,665.3,642.1,642.1,647.0,647.0,634.8,634.8,636.6,636.6,629.2,629.2,641.8,641.8,13.30,0.00,0.00,13.42,14.08,0.00,0.00,13.46,14.47,0.00,0.00,14.35,14.69,0.00,14.76,0.00,0.00,14.49,14.03,0.00,36825.82,2022/05/25 05:04:42,2022/05/24 18:08:54,3750.88,3765.99,3780.61,3733.45,3724.72,3719.78,3807.07,3826.48,3776.39,3791.68,12629.17,36822.95,0.0,37678.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:35:00,Grid connected,402.9,402.2,400.7,234.9,232.1,231.3,86.926,87.110,86.769,96.76,68.4,1.000,50.18,60.308,-0.261,320.18,62.327,735.8,735.8,735.8,735.8,735.3,735.3,735.6,735.6,734.7,734.7,734.7,734.7,735.4,735.4,735.9,735.9,735.2,735.2,735.2,735.2,9.34,0.00,0.00,9.78,9.63,0.00,0.00,9.22,9.03,0.00,0.00,9.01,9.09,0.00,9.32,0.00,0.00,9.02,9.00,0.00,36832.25,2022/05/25 05:04:42,2022/05/24 18:08:54,3751.63,3766.77,3781.39,3734.20,3725.45,3720.51,3807.82,3827.24,3777.12,3792.42,12635.57,36829.35,0.0,37684.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:40:00,Grid connected,405.2,404.3,403.1,236.1,233.1,233.3,99.294,99.388,99.174,97.87,67.8,1.000,50.07,69.732,1.019,325.83,71.293,731.2,731.2,731.2,731.2,730.6,730.6,730.9,730.9,730.0,730.0,730.1,730.1,730.8,730.8,731.3,731.3,730.6,730.6,730.7,730.7,9.61,0.00,0.00,10.01,9.76,0.00,0.00,9.43,9.45,0.00,0.00,9.41,9.45,0.00,9.72,0.00,0.00,9.42,9.43,0.00,36837.83,2022/05/25 05:04:42,2022/05/24 18:08:54,3752.22,3767.38,3781.97,3734.75,3726.01,3721.06,3808.38,3827.81,3777.67,3792.97,12641.16,36834.94,0.0,37690.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:45:00,Grid connected,402.8,402.1,400.8,234.5,233.1,232.1,100.082,100.275,100.020,97.93,67.0,1.000,50.14,70.029,-0.593,331.18,71.458,734.3,734.3,734.3,734.3,733.8,733.8,734.1,734.1,733.2,733.2,733.2,733.2,733.9,733.9,734.4,734.4,733.7,733.7,733.9,733.9,9.94,0.00,0.00,10.46,10.16,0.00,0.00,9.69,9.22,0.00,0.00,9.23,9.33,0.00,9.61,0.00,0.00,9.32,9.30,0.00,36843.18,2022/05/25 05:04:42,2022/05/24 18:08:54,3752.72,3767.91,3782.47,3735.23,3726.47,3721.52,3808.84,3828.29,3778.14,3793.44,12646.52,36840.30,0.0,37695.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:50:00,Grid connected : power limited,401.4,399.4,398.5,233.4,230.6,230.4,93.286,93.292,93.104,98.08,66.2,1.000,50.22,64.818,2.182,336.45,66.087,740.2,740.2,740.2,740.2,739.6,739.6,739.9,739.9,739.5,739.5,739.5,739.5,740.2,740.2,740.3,740.3,739.6,739.6,739.7,739.7,9.10,0.00,0.00,9.61,9.47,0.00,0.00,9.03,8.74,0.00,0.00,8.67,8.67,0.00,8.99,0.00,0.00,8.46,8.63,0.00,36848.45,2022/05/25 05:04:42,2022/05/24 18:08:54,3753.33,3768.55,3783.10,3735.83,3727.06,3722.09,3809.42,3828.88,3778.71,3794.01,12651.78,36845.56,0.0,37700.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 11:55:00,Grid connected,402.1,400.5,399.6,233.5,231.6,231.4,69.228,69.352,69.227,98.40,65.8,1.000,50.07,48.061,-1.601,341.82,48.842,764.8,764.8,764.9,764.9,764.4,764.4,764.6,764.6,763.7,763.7,763.8,763.8,764.5,764.5,765.0,765.0,764.3,764.3,764.4,764.4,6.40,0.00,0.00,7.00,7.01,0.00,0.00,6.52,6.14,0.00,0.00,6.07,6.07,0.00,6.39,0.00,0.00,5.97,6.00,0.00,36853.82,2022/05/25 05:04:42,2022/05/24 18:08:54,3753.89,3769.13,3783.68,3736.38,3727.59,3722.62,3809.96,3829.43,3779.23,3794.53,12657.16,36850.94,0.0,37706.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:00:00,Grid connected,400.1,399.4,397.9,233.0,230.6,230.3,98.186,98.386,98.095,98.08,65.2,1.000,50.16,68.068,0.917,347.12,69.428,739.0,739.0,740.0,740.0,739.4,739.4,739.7,739.7,738.8,738.8,738.8,738.8,738.6,738.6,739.6,739.6,739.3,739.3,738.5,738.5,9.51,0.00,0.00,10.08,9.64,0.00,0.00,9.05,8.95,0.00,0.00,8.91,8.96,0.00,9.36,0.00,0.00,9.02,8.84,0.00,36859.12,2022/05/25 05:04:42,2022/05/24 18:08:54,3754.43,3769.71,3784.25,3736.92,3728.11,3723.13,3810.47,3829.96,3779.75,3795.06,12662.46,36856.24,0.0,37711.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:05:00,Grid connected,400.9,399.4,398.8,234.3,230.6,230.3,133.326,133.571,133.171,98.16,64.8,1.000,50.11,92.459,0.635,353.82,94.192,706.3,706.3,706.2,706.2,705.6,705.6,706.0,706.0,705.1,705.1,705.1,705.1,705.8,705.8,706.3,706.3,705.6,705.6,705.8,705.8,13.42,0.00,0.00,13.90,13.55,0.00,0.00,13.12,12.90,0.00,0.00,13.00,13.10,0.00,13.35,0.00,0.00,13.16,13.09,0.00,36865.82,2022/05/25 05:04:42,2022/05/24 18:08:54,3755.13,3770.43,3784.95,3737.59,3728.77,3723.79,3811.15,3830.64,3780.42,3795.72,12669.18,36862.96,0.0,37718.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:10:00,Grid connected,399.7,398.0,397.4,234.0,230.6,230.3,123.408,123.774,123.299,98.23,65.6,1.000,49.94,85.462,-0.463,360.99,87.028,646.8,646.8,669.3,669.3,664.1,664.1,654.2,654.2,642.8,642.8,635.0,635.0,653.1,653.1,648.6,648.6,642.1,642.1,641.7,641.7,13.40,0.00,0.00,13.12,13.13,0.00,0.00,13.10,13.29,0.00,0.00,13.49,13.41,0.00,13.73,0.00,0.00,13.83,13.88,0.00,36872.99,2022/05/25 05:04:42,2022/05/24 18:08:54,3755.87,3771.18,3785.68,3738.31,3729.49,3724.50,3811.88,3831.39,3781.15,3796.45,12676.34,36870.12,0.0,37725.90,0.00
