Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:15:00,Grid connected,399.4,398.0,397.7,233.0,229.3,229.2,128.415,128.612,128.248,98.19,66.2,1.000,50.14,88.694,-2.095,367.69,90.329,711.7,711.7,711.6,711.6,711.0,711.0,711.4,711.4,710.5,710.5,710.4,710.4,711.2,711.2,711.7,711.7,711.0,711.0,711.1,711.1,12.59,0.00,0.00,13.16,12.88,0.00,0.00,12.50,12.24,0.00,0.00,12.36,12.49,0.00,12.67,0.00,0.00,12.60,12.57,0.00,36879.69,2022/05/25 05:04:42,2022/05/24 18:08:54,3756.52,3771.84,3786.33,3738.94,3730.12,3725.14,3812.54,3832.04,3781.81,3797.11,12683.03,36876.81,0.0,37732.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:20:00,Grid connected,396.3,395.6,394.8,231.3,228.3,228.2,122.157,122.281,122.007,98.05,66.4,1.000,50.11,83.932,0.811,374.25,85.636,723.5,723.5,723.4,723.4,722.8,722.8,723.2,723.2,722.3,722.3,722.3,722.3,722.9,722.9,723.5,723.5,722.8,722.8,723.0,723.0,12.17,0.00,0.00,12.63,12.23,0.00,0.00,11.72,11.30,0.00,0.00,11.42,11.49,0.00,11.65,0.00,0.00,11.51,11.47,0.00,36886.25,2022/05/25 05:04:42,2022/05/24 18:08:54,3757.26,3772.61,3787.07,3739.64,3730.79,3725.82,3813.23,3832.74,3782.48,3797.78,12689.60,36883.38,0.0,37739.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:25:00,Grid connected,395.9,393.8,393.7,231.2,227.3,227.1,130.094,130.338,130.044,98.07,66.6,1.000,49.93,89.072,-1.689,380.97,90.769,710.1,710.1,710.0,710.0,709.4,709.4,709.8,709.8,708.8,708.8,708.8,708.8,709.6,709.6,710.1,710.1,709.4,709.4,709.5,709.5,13.03,0.00,0.00,13.52,13.05,0.00,0.00,12.64,12.32,0.00,0.00,12.37,12.45,0.00,12.61,0.00,0.00,12.51,12.44,0.00,36892.97,2022/05/25 05:04:42,2022/05/24 18:08:54,3757.97,3773.34,3787.77,3740.32,3731.45,3726.48,3813.89,3833.41,3783.14,3798.44,12696.24,36890.02,0.0,37746.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:30:00,Grid connected,394.5,392.8,392.5,230.1,227.3,227.0,112.049,112.383,111.983,98.33,67.0,1.000,50.01,76.393,-0.802,387.65,77.730,653.0,653.0,656.5,656.5,657.3,657.3,653.4,653.4,637.6,637.6,646.9,646.9,640.2,640.2,637.7,637.7,642.1,642.1,646.2,646.2,11.96,0.00,0.00,12.04,11.83,0.00,0.00,11.76,12.00,0.00,0.00,11.93,12.31,0.00,12.23,0.00,0.00,12.17,12.10,0.00,36899.65,2022/05/25 05:04:42,2022/05/24 18:08:54,3758.65,3774.03,3788.44,3740.97,3732.09,3727.11,3814.54,3834.06,3783.79,3799.09,12702.92,36896.70,0.0,37752.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:35:00,Grid connected,392.1,391.3,389.8,228.1,226.2,225.9,87.336,87.490,87.221,98.07,67.2,1.000,49.95,59.312,-1.358,393.85,60.479,755.7,755.7,755.8,755.8,755.3,755.3,755.6,755.6,754.6,754.6,754.6,754.6,755.4,755.4,755.9,755.9,755.2,755.2,755.2,755.2,8.23,0.00,0.00,8.78,8.27,0.00,0.00,7.80,7.58,0.00,0.00,7.49,7.55,0.00,7.69,0.00,0.00,7.36,7.36,0.00,36905.85,2022/05/25 05:04:42,2022/05/24 18:08:54,3759.32,3774.72,3789.10,3741.61,3732.73,3727.75,3815.19,3834.72,3784.44,3799.74,12709.18,36902.96,0.0,37759.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:40:00,Grid connected,390.7,390.0,389.3,227.7,225.0,224.6,95.398,95.516,95.375,98.01,67.0,1.000,49.86,64.720,-0.111,399.46,66.034,746.4,746.4,746.5,746.5,745.9,745.9,746.2,746.2,745.3,745.3,745.3,745.3,746.0,746.0,746.6,746.6,745.8,745.8,745.9,745.9,8.64,0.00,0.00,9.09,8.82,0.00,0.00,8.50,8.41,0.00,0.00,8.35,8.38,0.00,8.53,0.00,0.00,8.27,8.27,0.00,36911.46,2022/05/25 05:04:42,2022/05/24 18:08:54,3759.89,3775.32,3789.69,3742.17,3733.29,3728.30,3815.76,3835.29,3784.99,3800.29,12714.80,36908.58,0.0,37764.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:45:00,Grid connected,390.9,390.6,390.1,228.5,225.9,225.6,94.950,95.248,94.884,98.40,66.4,1.000,49.97,64.428,0.658,404.69,65.456,659.3,659.3,669.8,669.8,675.9,675.9,659.8,659.8,662.9,662.9,659.1,659.1,648.6,648.6,666.2,666.2,651.2,651.2,648.5,648.5,9.71,0.00,0.00,9.82,9.62,0.00,0.00,9.72,9.85,0.00,0.00,10.10,10.19,0.00,10.24,0.00,0.00,10.20,10.32,0.00,36916.75,2022/05/25 05:04:42,2022/05/24 18:08:54,3760.43,3775.87,3790.22,3742.69,3733.82,3728.82,3816.28,3835.81,3785.51,3800.80,12720.08,36913.86,0.0,37770.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:50:00,Grid connected,388.2,387.0,386.3,226.0,222.7,223.5,95.565,95.787,95.459,98.37,65.8,1.000,49.78,64.429,1.145,410.16,65.503,675.6,675.6,675.8,675.8,676.1,676.1,673.4,673.4,664.9,664.9,666.1,666.1,671.9,671.9,666.5,666.5,661.9,661.9,660.0,660.0,9.61,0.00,0.00,9.76,9.55,0.00,0.00,9.43,9.65,0.00,0.00,9.76,9.87,0.00,9.86,0.00,0.00,9.99,10.01,0.00,36922.16,2022/05/25 05:04:42,2022/05/24 18:08:54,3760.99,3776.45,3790.79,3743.24,3734.37,3729.38,3816.86,3836.39,3786.08,3801.37,12725.49,36919.27,0.0,37775.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 12:55:00,Grid connected,392.9,393.0,392.7,230.2,226.8,226.5,103.770,103.923,103.667,98.04,65.4,1.000,50.03,70.973,0.235,415.60,72.392,734.9,734.9,734.8,734.8,734.2,734.2,734.5,734.5,733.6,733.6,733.6,733.6,734.4,734.4,734.9,734.9,734.2,734.2,734.5,734.5,9.80,0.00,0.00,10.09,9.80,0.00,0.00,9.58,9.63,0.00,0.00,9.66,9.75,0.00,9.88,0.00,0.00,9.76,9.76,0.00,36927.60,2022/05/25 05:04:42,2022/05/24 18:08:54,3761.56,3777.02,3791.34,3743.78,3734.92,3729.91,3817.40,3836.94,3786.62,3801.91,12730.93,36924.71,0.0,37781.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:00:00,Grid connected,393.4,393.0,392.0,230.1,226.8,226.5,101.736,101.799,101.634,98.24,65.0,1.000,49.95,69.548,1.600,420.89,70.830,742.6,742.6,742.6,742.6,742.0,742.0,742.4,742.4,741.5,741.5,741.5,741.5,742.2,742.2,742.7,742.7,742.0,742.0,742.1,742.1,9.70,0.00,0.00,10.06,9.63,0.00,0.00,9.32,9.24,0.00,0.00,9.23,9.33,0.00,9.44,0.00,0.00,9.31,9.30,0.00,36932.89,2022/05/25 05:04:42,2022/05/24 18:08:54,3762.12,3777.59,3791.88,3744.31,3735.44,3730.44,3817.93,3837.47,3787.14,3802.44,12736.22,36930.00,0.0,37786.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:05:00,Grid connected,392.3,391.6,390.2,229.2,225.8,226.5,103.884,103.975,103.769,98.06,64.6,1.000,49.94,70.688,1.155,425.92,72.079,743.2,743.2,743.2,743.2,742.6,742.6,743.0,743.0,742.0,742.0,742.1,742.1,742.8,742.8,743.3,743.3,742.6,742.6,742.7,742.7,9.68,0.00,0.00,10.04,9.65,0.00,0.00,9.37,9.29,0.00,0.00,9.22,9.29,0.00,9.46,0.00,0.00,9.30,9.27,0.00,36937.92,2022/05/25 05:04:42,2022/05/24 18:08:54,3762.64,3778.14,3792.41,3744.81,3735.94,3730.92,3818.43,3837.98,3787.64,3802.94,12741.25,36935.03,0.0,37791.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:10:00,Grid connected,389.2,387.9,387.6,227.4,223.8,224.2,116.257,116.377,116.122,98.27,64.2,1.000,50.00,78.456,-1.237,431.57,79.853,719.4,719.4,719.8,719.8,713.4,713.4,714.1,714.1,715.7,715.7,715.5,715.5,715.8,715.8,717.5,717.5,715.6,715.6,718.0,718.0,11.04,0.00,0.00,11.30,11.16,0.00,0.00,10.95,10.98,0.00,0.00,10.98,11.13,0.00,11.18,0.00,0.00,11.16,11.01,0.00,36943.64,2022/05/25 05:04:42,2022/05/24 18:08:54,3763.24,3778.76,3793.00,3745.39,3736.51,3731.49,3819.00,3838.57,3788.21,3803.51,12746.98,36940.76,0.0,37797.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:15:00,Grid connected,387.1,385.2,385.3,226.3,222.8,223.1,122.668,122.974,122.526,98.22,64.4,1.000,49.81,82.232,0.149,438.24,83.731,662.2,662.2,669.7,669.7,667.5,667.5,671.7,671.7,670.8,670.8,653.2,653.2,659.9,659.9,668.7,668.7,666.9,666.9,661.5,661.5,12.30,0.00,0.00,12.47,12.16,0.00,0.00,12.08,12.44,0.00,0.00,12.85,13.03,0.00,12.80,0.00,0.00,12.84,12.90,0.00,36950.24,2022/05/25 05:04:42,2022/05/24 18:08:54,3763.90,3779.44,3793.67,3746.03,3737.18,3732.16,3819.69,3839.25,3788.89,3804.18,12753.58,36947.36,0.0,37804.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:20:00,Grid connected,391.2,389.6,388.9,228.5,224.8,225.1,101.172,101.403,101.017,98.32,65.2,1.000,49.88,68.565,0.640,444.21,69.750,677.3,677.3,675.7,675.7,676.0,676.0,672.2,672.2,670.8,670.8,671.2,671.2,677.9,677.9,672.2,672.2,660.9,660.9,664.9,664.9,9.80,0.00,0.00,10.00,10.04,0.00,0.00,10.08,10.38,0.00,0.00,10.57,10.70,0.00,10.72,0.00,0.00,10.77,10.81,0.00,36956.21,2022/05/25 05:04:42,2022/05/24 18:08:54,3764.52,3780.05,3794.26,3746.63,3737.79,3732.76,3820.31,3839.87,3789.52,3804.81,12759.48,36953.26,0.0,37810.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:25:00,Grid connected : power limited,392.8,391.7,391.3,228.7,225.6,226.2,88.952,89.159,88.883,98.37,65.4,1.000,50.04,60.528,0.735,448.37,61.537,671.3,671.3,679.2,679.2,688.2,688.2,679.4,679.4,674.9,674.9,671.4,671.4,672.0,672.0,678.6,678.6,673.0,673.0,671.6,671.6,9.10,0.00,0.00,9.12,8.86,0.00,0.00,8.78,9.05,0.00,0.00,9.14,9.26,0.00,9.38,0.00,0.00,9.16,9.36,0.00,36960.37,2022/05/25 05:04:42,2022/05/24 18:08:54,3764.94,3780.48,3794.68,3747.04,3738.22,3733.19,3820.74,3840.31,3789.95,3805.24,12763.70,36957.48,0.0,37814.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:30:00,Grid connected,393.9,391.9,392.4,229.7,226.6,226.3,99.906,100.038,99.598,98.37,64.4,1.000,49.95,68.072,0.412,453.99,69.242,683.2,683.2,681.7,681.7,681.6,681.6,671.7,671.7,675.5,675.5,665.2,665.2,671.9,671.9,672.2,672.2,667.0,667.0,677.6,677.6,10.31,0.00,0.00,10.32,10.03,0.00,0.00,9.92,10.05,0.00,0.00,10.15,10.44,0.00,10.44,0.00,0.00,10.43,10.47,0.00,36966.06,2022/05/25 05:04:42,2022/05/24 18:08:54,3765.53,3781.06,3795.24,3747.60,3738.79,3733.76,3821.33,3840.90,3790.53,3805.82,12769.33,36963.11,0.0,37820.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:35:00,Grid connected,393.1,391.7,392.4,229.7,226.6,226.3,106.386,106.694,106.372,98.37,64.4,1.000,49.92,72.671,-0.313,459.64,73.943,677.3,677.3,687.7,687.7,682.1,682.1,683.7,683.7,676.8,676.8,677.2,677.2,677.9,677.9,675.1,675.1,671.4,671.4,677.7,677.7,10.90,0.00,0.00,10.98,10.43,0.00,0.00,10.30,10.75,0.00,0.00,10.78,11.04,0.00,11.04,0.00,0.00,11.05,10.87,0.00,36971.64,2022/05/25 05:04:42,2022/05/24 18:08:54,3766.11,3781.64,3795.79,3748.14,3739.35,3734.33,3821.91,3841.47,3791.11,3806.40,12774.98,36968.76,0.0,37826.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:40:00,Grid connected,391.1,390.6,390.2,228.7,225.6,226.3,103.522,103.839,103.403,98.27,64.4,1.000,49.92,70.314,-0.337,465.59,71.537,683.3,683.3,693.2,693.2,682.1,682.1,684.9,684.9,676.8,676.8,671.9,671.9,672.1,672.1,672.5,672.5,668.4,668.4,683.7,683.7,10.43,0.00,0.00,10.40,10.26,0.00,0.00,10.14,10.60,0.00,0.00,10.57,10.80,0.00,10.71,0.00,0.00,10.88,10.56,0.00,36977.66,2022/05/25 05:04:42,2022/05/24 18:08:54,3766.72,3782.26,3796.39,3748.73,3739.97,3734.94,3822.54,3842.11,3791.74,3807.03,12780.93,36974.71,0.0,37832.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:45:00,Grid connected,393.1,391.6,392.4,229.7,225.6,226.2,103.400,103.656,103.318,98.27,64.6,1.000,50.04,70.419,-0.549,471.45,71.658,683.3,683.3,678.6,678.6,682.1,682.1,687.5,687.5,676.7,676.7,673.8,673.8,675.1,675.1,678.6,678.6,673.0,673.0,677.8,677.8,10.63,0.00,0.00,10.61,10.15,0.00,0.00,10.11,10.47,0.00,0.00,10.53,10.68,0.00,10.80,0.00,0.00,10.83,10.90,0.00,36983.45,2022/05/25 05:04:42,2022/05/24 18:08:54,3767.32,3782.86,3796.96,3749.29,3740.55,3735.53,3823.15,3842.71,3792.33,3807.62,12786.79,36980.57,0.0,37838.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:50:00,Grid connected,392.4,391.4,391.4,229.7,225.6,226.2,97.512,97.816,97.615,98.27,64.8,1.000,49.96,66.493,0.777,477.09,67.636,677.6,677.6,693.7,693.7,676.4,676.4,683.7,683.7,682.8,682.8,677.2,677.2,677.9,677.9,678.0,678.0,675.2,675.2,678.4,678.4,9.75,0.00,0.00,9.75,9.66,0.00,0.00,9.41,9.98,0.00,0.00,10.00,10.16,0.00,10.32,0.00,0.00,10.16,10.22,0.00,36989.09,2022/05/25 05:04:42,2022/05/24 18:08:54,3767.89,3783.44,3797.52,3749.85,3741.14,3736.10,3823.74,3843.30,3792.92,3808.20,12792.43,36986.21,0.0,37844.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 13:55:00,Grid connected,392.5,391.4,391.5,228.7,225.6,226.2,93.941,94.199,93.906,98.37,64.6,1.000,49.96,63.888,-0.096,482.60,64.953,683.3,683.3,690.1,690.1,688.1,688.1,683.7,683.7,676.8,676.8,674.6,674.6,680.0,680.0,672.5,672.5,678.9,678.9,683.7,683.7,9.62,0.00,0.00,9.52,9.12,0.00,0.00,8.98,9.50,0.00,0.00,9.57,9.88,0.00,9.89,0.00,0.00,9.71,9.81,0.00,36994.60,2022/05/25 05:04:42,2022/05/24 18:08:54,3768.46,3784.00,3798.06,3750.38,3741.69,3736.66,3824.31,3843.88,3793.50,3808.77,12797.93,36991.71,0.0,37849.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:00:00,Grid connected,391.6,390.8,390.7,228.8,225.5,225.9,89.670,89.865,89.486,98.37,64.4,1.000,49.99,60.936,0.514,487.83,61.952,677.6,677.6,693.7,693.7,687.4,687.4,689.4,689.4,682.7,682.7,677.2,677.2,677.9,677.9,673.4,673.4,682.4,682.4,682.6,682.6,9.08,0.00,0.00,9.05,8.69,0.00,0.00,8.52,8.97,0.00,0.00,9.16,9.23,0.00,9.29,0.00,0.00,9.31,9.39,0.00,36999.83,2022/05/25 05:04:42,2022/05/24 18:08:54,3768.99,3784.55,3798.57,3750.89,3742.23,3737.20,3824.85,3844.42,3794.03,3809.32,12803.15,36996.93,0.0,37855.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:05:00,Grid connected,392.7,391.8,391.7,228.8,226.5,226.9,82.142,82.281,82.042,98.37,64.2,1.000,49.99,55.966,0.803,492.70,56.887,689.3,689.3,691.7,691.7,688.2,688.2,686.9,686.9,682.8,682.8,681.0,681.0,673.7,673.7,684.5,684.5,684.9,684.9,683.6,683.6,8.22,0.00,0.00,8.25,8.05,0.00,0.00,7.86,8.25,0.00,0.00,8.36,8.56,0.00,8.60,0.00,0.00,8.61,8.50,0.00,37004.70,2022/05/25 05:04:42,2022/05/24 18:08:54,3769.50,3785.05,3799.04,3751.35,3742.73,3737.70,3825.36,3844.93,3794.54,3809.83,12808.02,37001.80,0.0,37860.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:10:00,Grid connected,392.5,392.0,391.8,228.8,226.5,226.8,72.115,72.162,72.207,98.37,63.6,1.000,50.01,49.200,1.189,497.10,49.985,689.1,689.1,688.4,688.4,688.1,688.1,689.8,689.8,686.4,686.4,682.6,682.6,683.8,683.8,678.5,678.5,684.9,684.9,683.7,683.7,7.34,0.00,0.00,7.17,6.94,0.00,0.00,6.78,7.35,0.00,0.00,7.46,7.40,0.00,7.61,0.00,0.00,7.50,7.62,0.00,37009.10,2022/05/25 05:04:42,2022/05/24 18:08:54,3769.95,3785.50,3799.48,3751.78,3743.18,3738.15,3825.82,3845.39,3795.00,3810.28,12812.41,37006.19,0.0,37864.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:15:00,Grid connected,390.5,391.0,389.6,227.8,225.4,225.8,67.061,67.271,66.971,98.37,63.2,1.000,49.95,45.435,0.018,501.03,46.164,689.3,689.3,695.8,695.8,700.1,700.1,686.5,686.5,688.8,688.8,686.8,686.8,688.0,688.0,690.5,690.5,684.9,684.9,683.7,683.7,6.70,0.00,0.00,6.70,6.48,0.00,0.00,6.36,6.69,0.00,0.00,6.85,6.96,0.00,6.94,0.00,0.00,6.87,6.93,0.00,37013.03,2022/05/25 05:04:42,2022/05/24 18:08:54,3770.35,3785.90,3799.86,3752.15,3743.58,3738.55,3826.23,3845.80,3795.41,3810.69,12816.34,37010.12,0.0,37868.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:20:00,Grid connected,389.8,389.8,388.6,226.8,224.4,224.7,60.247,60.353,60.307,98.37,62.6,1.000,50.11,40.760,0.119,504.67,41.406,695.2,695.2,700.3,700.3,694.1,694.1,689.8,689.8,692.7,692.7,694.8,694.8,689.1,689.1,690.5,690.5,691.0,691.0,689.7,689.7,6.00,0.00,0.00,6.05,5.77,0.00,0.00,5.69,5.98,0.00,0.00,5.96,6.27,0.00,6.20,0.00,0.00,6.18,6.07,0.00,37016.67,2022/05/25 05:04:42,2022/05/24 18:08:54,3770.72,3786.27,3800.21,3752.51,3743.95,3738.92,3826.61,3846.18,3795.78,3811.07,12819.98,37013.76,0.0,37872.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:25:00,Grid connected,390.4,389.5,388.6,226.8,224.4,225.5,57.898,58.041,57.906,98.37,62.0,1.000,50.09,39.307,0.465,508.00,39.931,695.3,695.3,693.7,693.7,694.1,694.1,695.7,695.7,694.8,694.8,689.2,689.2,689.9,689.9,686.4,686.4,691.0,691.0,689.7,689.7,5.78,0.00,0.00,5.65,5.57,0.00,0.00,5.49,5.78,0.00,0.00,5.76,5.86,0.00,6.00,0.00,0.00,5.95,5.87,0.00,37020.00,2022/05/25 05:04:42,2022/05/24 18:08:54,3771.06,3786.62,3800.54,3752.83,3744.29,3739.26,3826.96,3846.52,3796.14,3811.41,12823.31,37017.09,0.0,37875.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:30:00,Grid connected,389.3,388.7,387.5,226.8,224.4,225.5,51.618,51.833,51.645,98.52,61.4,1.000,50.03,34.842,-0.724,511.11,35.361,689.3,689.3,693.5,693.5,698.6,698.6,701.6,701.6,688.8,688.8,689.2,689.2,683.9,683.9,686.3,686.3,688.3,688.3,693.6,693.6,5.15,0.00,0.00,5.22,4.96,0.00,0.00,4.86,5.17,0.00,0.00,5.14,5.19,0.00,5.40,0.00,0.00,5.31,5.25,0.00,37023.11,2022/05/25 05:04:42,2022/05/24 18:08:54,3771.37,3786.93,3800.84,3753.13,3744.61,3739.57,3827.29,3846.85,3796.46,3811.74,12826.41,37020.19,0.0,37878.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:35:00,Grid connected,388.2,388.7,387.3,226.8,224.4,225.5,46.671,46.730,46.674,98.52,61.0,1.000,49.92,31.501,0.348,513.88,31.991,699.7,699.7,699.7,699.7,694.1,694.1,694.0,694.0,694.8,694.8,684.3,684.3,689.9,689.9,690.5,690.5,691.9,691.9,689.7,689.7,4.71,0.00,0.00,4.60,4.52,0.00,0.00,4.44,4.74,0.00,0.00,4.73,4.74,0.00,4.76,0.00,0.00,4.69,4.84,0.00,37025.88,2022/05/25 05:04:42,2022/05/24 18:08:54,3771.66,3787.21,3801.12,3753.40,3744.90,3739.85,3827.57,3847.14,3796.74,3812.02,12829.17,37022.95,0.0,37881.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:40:00,Grid connected,388.4,388.6,387.7,225.8,224.4,224.4,44.506,44.400,44.562,98.42,60.8,1.000,49.95,30.076,-0.391,516.42,30.547,695.3,695.3,705.7,705.7,691.2,691.2,695.7,695.7,682.8,682.8,683.2,683.2,689.9,689.9,687.9,687.9,690.9,690.9,689.7,689.7,4.31,0.00,0.00,4.39,4.31,0.00,0.00,4.24,4.30,0.00,0.00,4.51,4.54,0.00,4.56,0.00,0.00,4.49,4.63,0.00,37028.42,2022/05/25 05:04:42,2022/05/24 18:08:54,3771.92,3787.47,3801.37,3753.64,3745.16,3740.12,3827.83,3847.40,3797.00,3812.29,12831.71,37025.49,0.0,37884.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:45:00,Grid connected,388.4,389.6,388.7,225.8,224.4,224.4,49.339,49.393,49.418,98.54,60.4,1.000,50.07,33.511,-0.168,519.05,34.031,695.3,695.3,699.7,699.7,695.0,695.0,689.7,689.7,694.8,694.8,701.2,701.2,689.9,689.9,695.3,695.3,687.9,687.9,695.6,695.6,4.72,0.00,0.00,4.80,4.72,0.00,0.00,4.64,4.73,0.00,0.00,4.74,4.96,0.00,4.98,0.00,0.00,4.93,4.83,0.00,37031.05,2022/05/25 05:04:42,2022/05/24 18:08:54,3772.18,3787.74,3801.63,3753.90,3745.42,3740.39,3828.12,3847.68,3797.28,3812.56,12834.35,37028.13,0.0,37886.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:50:00,Grid connected,390.4,390.7,389.8,226.8,225.4,225.5,52.478,52.612,52.541,98.54,59.8,1.000,50.00,35.725,0.426,521.99,36.288,701.3,701.3,705.9,705.9,700.1,700.1,689.7,689.7,694.8,694.8,695.2,695.2,696.2,696.2,696.5,696.5,697.0,697.0,695.7,695.7,5.15,0.00,0.00,5.00,4.93,0.00,0.00,4.85,5.16,0.00,0.00,5.14,5.37,0.00,5.39,0.00,0.00,5.15,5.24,0.00,37033.99,2022/05/25 05:04:42,2022/05/24 18:08:54,3772.48,3788.04,3801.92,3754.19,3745.72,3740.68,3828.42,3847.98,3797.58,3812.86,12837.30,37031.08,0.0,37889.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 14:55:00,Grid connected,392.5,392.7,392.0,228.8,226.4,227.5,51.126,51.120,51.203,98.44,59.4,1.000,50.04,34.840,-0.668,524.89,35.382,695.3,695.3,699.9,699.9,700.4,700.4,695.9,695.9,695.0,695.0,701.3,701.3,696.0,696.0,698.7,698.7,697.0,697.0,693.9,693.9,5.15,0.00,0.00,5.00,4.93,0.00,0.00,4.85,5.16,0.00,0.00,5.14,5.17,0.00,5.19,0.00,0.00,5.15,5.24,0.00,37036.93,2022/05/25 05:04:42,2022/05/24 18:08:54,3772.77,3788.33,3802.21,3754.47,3746.02,3740.98,3828.72,3848.29,3797.88,3813.17,12840.23,37034.01,0.0,37892.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:00:00,Grid connected,393.3,393.7,391.7,228.8,226.4,227.5,49.285,49.540,49.462,98.44,59.4,0.999,49.95,33.793,-0.181,527.75,34.318,701.1,701.1,700.6,700.6,694.1,694.1,695.8,695.8,697.1,697.1,695.7,695.7,690.9,690.9,684.5,684.5,697.0,697.0,695.7,695.7,4.93,0.00,0.00,4.80,4.73,0.00,0.00,4.65,4.96,0.00,0.00,4.94,4.97,0.00,4.99,0.00,0.00,4.95,5.04,0.00,37039.75,2022/05/25 05:04:42,2022/05/24 18:08:54,3773.06,3788.62,3802.49,3754.74,3746.30,3741.27,3829.02,3848.59,3798.18,3813.46,12843.05,37036.83,0.0,37895.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:05:00,Grid connected,393.2,393.7,392.8,228.8,226.4,227.5,48.884,49.126,49.090,98.44,59.2,0.999,50.04,33.573,0.259,530.66,34.104,695.3,695.3,699.7,699.7,690.1,690.1,695.6,695.6,689.1,689.1,689.4,689.4,702.0,702.0,701.0,701.0,697.0,697.0,697.0,697.0,4.87,0.00,0.00,4.83,4.73,0.00,0.00,4.50,4.96,0.00,0.00,4.96,4.94,0.00,5.10,0.00,0.00,4.90,5.08,0.00,37042.66,2022/05/25 05:04:42,2022/05/24 18:08:54,3773.37,3788.92,3802.77,3755.02,3746.60,3741.56,3829.32,3848.89,3798.48,3813.77,12845.93,37039.71,0.0,37898.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:10:00,Grid connected,391.1,391.5,389.8,227.8,226.4,226.5,52.753,52.895,52.606,98.44,58.6,0.999,50.05,35.926,-0.079,533.91,36.484,699.8,699.8,697.2,697.2,700.2,700.2,695.7,695.7,698.7,698.7,697.4,697.4,695.9,695.9,696.5,696.5,691.0,691.0,689.6,689.6,5.22,0.00,0.00,5.36,4.91,0.00,0.00,4.69,5.30,0.00,0.00,5.27,5.40,0.00,5.36,0.00,0.00,5.23,5.26,0.00,37045.91,2022/05/25 05:04:42,2022/05/24 18:08:54,3773.70,3789.26,3803.08,3755.32,3746.93,3741.90,3829.67,3849.23,3798.82,3814.10,12849.22,37043.00,0.0,37902.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:15:00,Grid connected,390.3,390.9,389.3,227.3,224.7,225.5,42.274,42.383,42.381,98.47,60.7,1.000,50.15,28.705,-1.100,536.13,29.157,695.3,695.3,705.6,705.6,688.5,688.5,689.7,689.7,688.8,688.8,695.2,695.2,689.7,689.7,690.5,690.5,697.0,697.0,695.6,695.6,4.13,0.00,0.00,4.13,4.05,0.00,0.00,3.91,4.12,0.00,0.00,4.11,4.23,0.00,4.43,0.00,0.00,4.17,4.41,0.00,37048.13,2022/05/25 05:04:42,2022/05/24 18:08:54,3773.93,3789.49,3803.29,3755.54,3747.16,3742.13,3829.90,3849.46,3799.06,3814.33,12851.43,37045.21,0.0,37904.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:20:00,Grid connected,389.3,389.9,388.3,227.3,224.7,225.5,49.993,50.152,49.909,98.47,59.7,1.000,50.12,33.913,0.035,538.76,34.440,701.3,701.3,705.7,705.7,696.8,696.8,695.7,695.7,693.4,693.4,695.2,695.2,695.9,695.9,699.6,699.6,692.1,692.1,698.5,698.5,4.98,0.00,0.00,4.86,4.46,0.00,0.00,4.33,4.96,0.00,0.00,4.98,5.08,0.00,4.89,0.00,0.00,4.99,4.88,0.00,37050.76,2022/05/25 05:04:42,2022/05/24 18:08:54,3774.20,3789.76,3803.54,3755.78,3747.43,3742.39,3830.17,3849.74,3799.33,3814.61,12854.03,37047.81,0.0,37906.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:25:00,Grid connected,390.4,389.9,389.6,227.3,224.7,225.5,54.335,54.490,54.401,98.47,58.1,1.000,50.11,36.957,-0.487,541.92,37.535,695.3,695.3,705.5,705.5,700.0,700.0,707.7,707.7,705.1,705.1,707.0,707.0,696.2,696.2,690.6,690.6,698.9,698.9,701.7,701.7,5.35,0.00,0.00,5.29,4.84,0.00,0.00,4.79,5.35,0.00,0.00,5.46,5.66,0.00,5.70,0.00,0.00,5.55,5.48,0.00,37053.92,2022/05/25 05:04:42,2022/05/24 18:08:54,3774.53,3790.09,3803.84,3756.06,3747.76,3742.72,3830.50,3850.07,3799.66,3814.94,12857.23,37051.01,0.0,37910.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:30:00,Grid connected,389.4,388.9,388.6,226.3,224.7,225.5,48.905,49.029,48.962,98.47,58.3,1.000,50.00,33.112,0.059,544.65,33.634,695.3,695.3,699.7,699.7,697.6,697.6,701.7,701.7,694.8,694.8,695.1,695.1,689.9,689.9,696.5,696.5,697.0,697.0,697.4,697.4,4.80,0.00,0.00,4.72,4.40,0.00,0.00,4.30,4.85,0.00,0.00,4.76,4.87,0.00,4.89,0.00,0.00,4.77,4.84,0.00,37056.65,2022/05/25 05:04:42,2022/05/24 18:08:54,3774.81,3790.37,3804.09,3756.31,3748.04,3743.00,3830.79,3850.36,3799.95,3815.22,12859.95,37053.73,0.0,37912.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:35:00,Grid connected,390.4,391.0,389.6,227.3,224.7,225.5,55.764,55.877,55.806,98.47,58.3,1.000,50.05,37.860,0.919,547.57,38.452,690.8,690.8,703.3,703.3,706.1,706.1,706.2,706.2,688.8,688.8,699.1,699.1,692.6,692.6,696.5,696.5,697.0,697.0,695.7,695.7,5.65,0.00,0.00,5.53,5.01,0.00,0.00,4.90,5.79,0.00,0.00,5.67,5.66,0.00,5.78,0.00,0.00,5.72,5.72,0.00,37059.57,2022/05/25 05:04:42,2022/05/24 18:08:54,3775.12,3790.67,3804.36,3756.59,3748.34,3743.31,3831.09,3850.67,3800.25,3815.53,12862.88,37056.66,0.0,37915.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:40:00,Grid connected,389.4,389.9,388.6,226.3,224.7,225.5,48.776,48.878,48.795,98.47,57.9,1.000,49.95,33.004,-0.550,550.83,33.517,695.3,695.3,699.7,699.7,694.0,694.0,695.7,695.7,694.8,694.8,689.2,689.2,689.8,689.8,685.0,685.0,691.0,691.0,689.7,689.7,4.91,0.00,0.00,4.89,4.48,0.00,0.00,4.34,4.79,0.00,0.00,4.85,5.02,0.00,5.09,0.00,0.00,4.84,4.91,0.00,37062.83,2022/05/25 05:04:42,2022/05/24 18:08:54,3775.45,3791.01,3804.66,3756.88,3748.68,3743.64,3831.45,3851.01,3800.59,3815.87,12866.13,37059.91,0.0,37919.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:45:00,Grid connected,389.4,389.9,388.7,226.3,224.7,225.5,55.720,55.896,55.797,98.47,57.9,1.000,49.96,37.793,0.490,553.87,38.385,691.7,691.7,697.1,697.1,694.1,694.1,695.7,695.7,682.8,682.8,698.1,698.1,687.6,687.6,690.5,690.5,691.0,691.0,689.7,689.7,5.35,0.00,0.00,5.31,4.83,0.00,0.00,4.86,5.55,0.00,0.00,5.43,5.73,0.00,5.72,0.00,0.00,5.75,5.73,0.00,37065.91,2022/05/25 05:04:42,2022/05/24 18:08:54,3775.76,3791.32,3804.94,3757.15,3749.00,3743.96,3831.77,3851.34,3800.92,3816.20,12869.21,37062.99,0.0,37922.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:50:00,Grid connected,389.5,389.9,388.7,226.3,224.7,225.5,40.718,40.919,40.908,98.47,58.1,1.000,50.04,27.654,0.418,556.60,28.100,688.4,688.4,693.7,693.7,694.1,694.1,701.0,701.0,688.9,688.9,684.9,684.9,690.0,690.0,690.7,690.7,691.0,691.0,683.6,683.6,4.20,0.00,0.00,4.18,3.84,0.00,0.00,3.80,4.19,0.00,0.00,4.10,4.19,0.00,4.19,0.00,0.00,4.23,4.23,0.00,37068.60,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.04,3791.60,3805.20,3757.40,3749.27,3744.24,3832.05,3851.62,3801.20,3816.49,12871.90,37065.68,0.0,37925.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 15:55:00,Grid connected,390.5,391.7,389.9,226.6,225.8,226.5,40.735,40.781,40.620,98.42,59.7,1.000,49.99,27.671,0.023,558.62,28.115,683.3,683.3,699.7,699.7,694.0,694.0,690.8,690.8,688.7,688.7,689.2,689.2,689.8,689.8,690.5,690.5,689.4,689.4,683.7,683.7,3.94,0.00,0.00,3.89,3.75,0.00,0.00,3.66,3.98,0.00,0.00,3.99,4.05,0.00,4.09,0.00,0.00,4.02,4.06,0.00,37070.62,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.24,3791.81,3805.39,3757.59,3749.48,3744.44,3832.26,3851.83,3801.41,3816.70,12873.91,37067.69,0.0,37927.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:00:00,Grid connected,391.5,392.7,390.9,227.6,226.8,226.5,35.342,35.419,35.277,98.52,59.9,1.000,50.09,24.030,0.569,560.80,24.391,683.3,683.3,693.7,693.7,694.1,694.1,693.0,693.0,688.8,688.8,691.8,691.8,689.9,689.9,692.9,692.9,685.0,685.0,689.7,689.7,3.52,0.00,0.00,3.68,3.54,0.00,0.00,3.45,3.57,0.00,0.00,3.57,3.61,0.00,3.66,0.00,0.00,3.60,3.65,0.00,37072.80,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.46,3792.03,3805.60,3757.80,3749.70,3744.66,3832.49,3852.06,3801.65,3816.92,12876.09,37069.87,0.0,37929.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:05:00,Grid connected,391.5,392.7,390.9,227.6,226.8,226.5,30.381,30.295,30.415,98.35,59.7,1.000,50.00,20.604,-0.122,562.62,20.947,695.1,695.1,698.8,698.8,682.8,682.8,689.8,689.8,688.9,688.9,689.2,689.2,694.7,694.7,678.6,678.6,694.2,694.2,695.6,695.6,3.10,0.00,0.00,3.03,2.91,0.00,0.00,2.83,3.15,0.00,0.00,3.16,3.18,0.00,3.24,0.00,0.00,3.20,3.23,0.00,37074.62,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.65,3792.22,3805.78,3757.97,3749.89,3744.86,3832.68,3852.26,3801.83,3817.12,12877.91,37071.69,0.0,37931.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:10:00,Grid connected,392.5,392.7,391.0,227.6,226.8,227.5,27.373,27.483,27.474,98.35,59.3,1.000,50.04,18.665,-0.074,564.27,18.978,683.4,683.4,687.8,687.8,688.1,688.1,693.5,693.5,688.6,688.6,678.9,678.9,683.8,683.8,689.0,689.0,685.3,685.3,690.9,690.9,2.90,0.00,0.00,2.83,2.71,0.00,0.00,2.63,2.94,0.00,0.00,2.73,2.96,0.00,3.03,0.00,0.00,2.78,3.03,0.00,37076.29,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.82,3792.39,3805.94,3758.13,3750.06,3745.03,3832.86,3852.43,3802.00,3817.29,12879.56,37073.34,0.0,37932.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:15:00,Grid connected,393.5,394.8,393.0,228.6,226.8,227.5,24.599,24.640,24.631,98.35,58.9,1.000,50.05,16.967,-0.012,565.73,17.250,683.3,683.3,693.7,693.7,688.0,688.0,689.7,689.7,691.2,691.2,689.2,689.2,689.9,689.9,688.5,688.5,685.0,685.0,686.2,686.2,2.49,0.00,0.00,2.41,2.51,0.00,0.00,2.43,2.54,0.00,0.00,2.53,2.54,0.00,2.62,0.00,0.00,2.58,2.62,0.00,37077.73,2022/05/25 05:04:42,2022/05/24 18:08:54,3776.96,3792.53,3806.09,3758.27,3750.21,3745.17,3833.01,3852.59,3802.16,3817.44,12881.02,37074.80,0.0,37934.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:20:00,Grid connected,394.5,395.8,393.0,228.6,227.8,228.6,27.143,27.300,27.316,98.36,58.7,1.000,50.16,18.642,-0.043,567.24,18.953,683.3,683.3,693.7,693.7,694.1,694.1,699.9,699.9,682.8,682.8,690.5,690.5,689.9,689.9,685.5,685.5,690.1,690.1,689.7,689.7,2.70,0.00,0.00,2.82,2.72,0.00,0.00,2.43,2.74,0.00,0.00,2.73,2.75,0.00,2.84,0.00,0.00,2.79,2.82,0.00,37079.24,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.11,3792.68,3806.24,3758.41,3750.36,3745.33,3833.17,3852.75,3802.31,3817.60,12882.52,37076.30,0.0,37935.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:25:00,Grid connected,394.9,394.9,393.1,229.6,227.8,228.6,27.336,27.525,27.520,98.52,58.3,1.000,50.19,18.850,0.073,568.81,19.133,708.9,708.9,707.9,707.9,709.8,709.8,706.3,706.3,708.9,708.9,709.8,709.8,704.6,704.6,704.8,704.8,706.3,706.3,710.2,710.2,2.70,0.00,0.00,2.82,2.72,0.00,0.00,2.43,2.74,0.00,0.00,2.73,2.75,0.00,2.84,0.00,0.00,2.79,2.82,0.00,37080.81,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.27,3792.85,3806.39,3758.57,3750.53,3745.49,3833.33,3852.91,3802.48,3817.77,12884.10,37077.88,0.0,37937.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:30:00,Grid connected,394.9,396.0,394.1,229.6,227.8,228.6,29.111,29.175,29.152,98.46,57.9,1.000,50.15,20.023,0.007,570.38,20.322,754.3,754.3,754.7,754.7,754.1,754.1,754.4,754.4,753.4,753.4,753.5,753.5,754.3,754.3,754.8,754.8,754.1,754.1,754.2,754.2,2.72,0.00,0.00,2.61,2.32,0.00,0.00,2.03,2.74,0.00,0.00,2.74,2.75,0.00,2.86,0.00,0.00,2.59,2.84,0.00,37082.38,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.43,3793.01,3806.53,3758.71,3750.69,3745.66,3833.50,3853.08,3802.65,3817.93,12885.67,37079.45,0.0,37939.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:35:00,Grid connected,394.9,396.0,394.1,229.6,227.8,228.6,27.888,27.751,27.756,98.52,57.7,1.000,50.13,19.056,-0.008,572.08,19.342,693.4,693.4,705.7,705.7,707.2,707.2,707.7,707.7,688.8,688.8,694.0,694.0,695.9,695.9,690.5,690.5,685.0,685.0,695.1,695.1,2.82,0.00,0.00,2.63,2.46,0.00,0.00,2.32,2.76,0.00,0.00,2.83,3.02,0.00,3.02,0.00,0.00,2.90,2.98,0.00,37084.10,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.61,3793.19,3806.69,3758.85,3750.87,3745.83,3833.68,3853.27,3802.83,3818.12,12887.39,37081.17,0.0,37940.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:40:00,Grid connected,395.9,397.0,394.1,229.6,228.8,229.6,24.444,24.499,24.496,98.53,57.7,1.000,50.00,16.716,0.246,573.67,16.965,695.3,695.3,699.7,699.7,700.1,700.1,698.8,698.8,682.8,682.8,689.2,689.2,688.0,688.0,688.4,688.4,690.9,690.9,689.7,689.7,2.59,0.00,0.00,2.40,2.26,0.00,0.00,2.32,2.71,0.00,0.00,2.56,2.75,0.00,2.61,0.00,0.00,2.47,2.58,0.00,37085.67,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.78,3793.34,3806.83,3758.99,3751.04,3746.00,3833.85,3853.44,3802.99,3818.29,12888.96,37082.74,0.0,37942.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:45:00,Grid connected,396.9,398.0,396.2,230.6,228.8,229.6,25.093,25.255,25.311,98.53,57.5,1.000,50.13,17.349,-0.102,575.19,17.609,683.3,683.3,705.7,705.7,712.1,712.1,716.7,716.7,694.8,694.8,689.2,689.2,689.9,689.9,692.6,692.6,690.9,690.9,683.7,683.7,2.79,0.00,0.00,2.63,2.26,0.00,0.00,2.12,2.71,0.00,0.00,2.76,2.79,0.00,2.82,0.00,0.00,2.65,2.78,0.00,37087.19,2022/05/25 05:04:42,2022/05/24 18:08:54,3777.93,3793.51,3806.96,3759.11,3751.20,3746.15,3834.02,3853.60,3803.16,3818.45,12890.46,37084.24,0.0,37944.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:50:00,Grid connected,397.9,400.1,397.2,231.6,229.8,230.6,19.437,19.461,19.592,98.30,57.3,1.000,50.20,13.457,-0.120,576.45,13.692,683.3,683.3,699.7,699.7,688.1,688.1,689.7,689.7,682.8,682.8,683.2,683.2,686.9,686.9,687.9,687.9,691.0,691.0,689.7,689.7,2.14,0.00,0.00,2.02,1.86,0.00,0.00,1.91,2.10,0.00,0.00,2.16,2.18,0.00,2.19,0.00,0.00,2.04,2.16,0.00,37088.45,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.07,3793.64,3807.07,3759.23,3751.33,3746.28,3834.15,3853.74,3803.29,3818.59,12891.74,37085.52,0.0,37945.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 16:55:00,Grid connected,399.0,400.1,398.2,231.6,230.8,231.6,17.876,17.724,17.933,98.20,57.1,1.000,50.13,12.365,-0.207,577.48,12.583,713.3,713.3,717.7,717.7,700.1,700.1,689.7,689.7,694.8,694.8,689.1,689.1,680.2,680.2,686.6,686.6,679.0,679.0,689.7,689.7,1.74,0.00,0.00,1.62,1.65,0.00,0.00,1.51,1.90,0.00,0.00,1.76,1.98,0.00,1.99,0.00,0.00,1.83,1.95,0.00,37089.49,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.17,3793.74,3807.17,3759.32,3751.44,3746.39,3834.27,3853.85,3803.40,3818.70,12892.77,37086.55,0.0,37946.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:00:00,Grid connected,399.0,400.1,398.0,231.6,230.8,231.6,15.324,15.387,15.350,98.20,56.9,1.000,50.06,10.612,-0.409,578.40,10.806,689.2,689.2,693.6,693.6,676.0,676.0,684.1,684.1,688.8,688.8,683.2,683.2,676.3,676.3,685.8,685.8,685.0,685.0,683.7,683.7,1.74,0.00,0.00,1.62,1.65,0.00,0.00,1.51,1.70,0.00,0.00,1.56,1.77,0.00,1.78,0.00,0.00,1.62,1.75,0.00,37090.40,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.27,3793.84,3807.26,3759.40,3751.54,3746.49,3834.36,3853.95,3803.50,3818.80,12893.68,37087.46,0.0,37947.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:05:00,Grid connected,399.0,401.3,399.0,231.6,230.8,231.6,15.094,15.220,15.162,98.20,56.7,1.000,49.93,10.528,0.126,579.30,10.719,701.3,701.3,711.7,711.7,685.6,685.6,683.7,683.7,684.5,684.5,686.6,686.6,683.9,683.9,690.5,690.5,685.0,685.0,692.6,692.6,1.54,0.00,0.00,1.62,1.45,0.00,0.00,1.31,1.70,0.00,0.00,1.56,1.77,0.00,1.78,0.00,0.00,1.62,1.75,0.00,37091.31,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.36,3793.93,3807.34,3759.48,3751.63,3746.59,3834.46,3854.05,3803.60,3818.90,12894.58,37088.36,0.0,37948.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:10:00,Grid connected,400.0,401.3,399.0,232.6,230.8,231.6,14.257,14.340,14.324,98.20,56.5,1.000,49.97,9.888,0.036,580.15,10.064,684.2,684.2,695.5,695.5,683.5,683.5,677.7,677.7,685.6,685.6,672.6,672.6,683.9,683.9,678.5,678.5,687.5,687.5,687.5,687.5,1.54,0.00,0.00,1.42,1.45,0.00,0.00,1.31,1.70,0.00,0.00,1.56,1.57,0.00,1.57,0.00,0.00,1.62,1.55,0.00,37092.15,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.45,3794.01,3807.42,3759.56,3751.73,3746.67,3834.56,3854.15,3803.68,3818.99,12895.43,37089.21,0.0,37949.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:15:00,Grid connected,400.0,401.3,399.0,232.6,231.8,231.6,12.773,12.880,12.854,98.16,56.1,1.000,49.97,8.824,-0.268,580.94,8.989,671.3,671.3,693.7,693.7,682.1,682.1,684.8,684.8,681.5,681.5,677.2,677.2,677.9,677.9,678.4,678.4,683.3,683.3,677.5,677.5,1.54,0.00,0.00,1.42,1.25,0.00,0.00,1.31,1.50,0.00,0.00,1.36,1.57,0.00,1.57,0.00,0.00,1.42,1.55,0.00,37092.94,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.53,3794.09,3807.49,3759.63,3751.81,3746.75,3834.64,3854.23,3803.77,3819.08,12896.21,37089.99,0.0,37950.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:20:00,Grid connected,400.0,402.3,400.0,232.6,231.8,232.6,11.490,11.406,11.404,97.81,56.1,1.000,49.98,7.880,-0.359,581.63,8.056,677.3,677.3,687.7,687.7,682.0,682.0,675.1,675.1,676.7,676.7,677.1,677.1,682.5,682.5,682.7,682.7,679.2,679.2,677.7,677.7,1.34,0.00,0.00,1.22,1.25,0.00,0.00,1.11,1.30,0.00,0.00,1.16,1.37,0.00,1.37,0.00,0.00,1.22,1.34,0.00,37093.63,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.60,3794.17,3807.56,3759.69,3751.88,3746.82,3834.72,3854.31,3803.84,3819.15,12896.91,37090.69,0.0,37950.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:25:00,Grid connected,401.0,402.3,400.0,232.6,231.8,232.6,10.028,10.043,10.065,97.63,55.7,0.999,50.06,6.867,-0.183,582.16,7.033,675.8,675.8,681.6,681.6,670.1,670.1,671.7,671.7,670.6,670.6,671.1,671.1,668.3,668.3,664.4,664.4,684.9,684.9,677.6,677.6,1.15,0.00,0.00,1.07,1.05,0.00,0.00,0.95,1.20,0.00,0.00,1.12,1.20,0.00,1.21,0.00,0.00,1.12,1.21,0.00,37094.16,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.66,3794.22,3807.61,3759.73,3751.94,3746.89,3834.77,3854.37,3803.90,3819.21,12897.44,37091.22,0.0,37951.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:30:00,Grid connected,399.8,401.3,398.9,231.6,231.8,232.6,0.053,0.053,0.053,71.53,55.5,0.671,49.99,0.025,-0.038,582.66,0.038,783.4,783.4,784.0,784.0,781.7,781.7,781.6,781.6,782.7,782.7,782.8,782.8,783.6,783.6,784.1,784.1,783.4,783.4,783.6,783.6,0.05,0.00,0.00,-0.03,0.05,0.00,0.00,-0.05,0.09,0.00,0.00,-0.01,0.09,0.00,0.11,0.00,0.00,-0.02,0.09,0.00,37094.66,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.71,3794.27,3807.66,3759.78,3751.99,3746.94,3834.83,3854.43,3803.95,3819.27,12897.93,37091.71,0.0,37951.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:35:00,Grid connected,399.8,401.2,398.5,231.5,231.4,231.4,6.493,6.514,6.550,96.71,55.3,0.999,50.02,4.440,0.011,583.08,4.591,657.2,657.2,670.9,670.9,670.1,670.1,659.6,659.6,682.9,682.9,653.1,653.1,671.0,671.0,661.7,661.7,661.4,661.4,666.6,666.6,0.89,0.00,0.00,0.83,0.84,0.00,0.00,0.75,0.71,0.00,0.00,0.85,0.74,0.00,0.76,0.00,0.00,0.84,0.75,0.00,37095.08,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.76,3794.32,3807.70,3759.83,3752.04,3746.98,3834.88,3854.47,3804.00,3819.32,12898.35,37092.13,0.0,37952.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:40:00,Grid connected,399.8,401.2,399.5,232.5,231.4,232.4,4.850,4.839,4.883,96.05,55.1,0.999,50.04,3.318,0.025,583.40,3.454,655.2,655.2,674.6,674.6,664.0,664.0,665.6,665.6,670.2,670.2,647.0,647.0,653.2,653.2,648.5,648.5,679.2,679.2,659.6,659.6,0.69,0.00,0.00,0.63,0.64,0.00,0.00,0.55,0.71,0.00,0.00,0.65,0.74,0.00,0.76,0.00,0.00,0.44,0.75,0.00,37095.40,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.79,3794.35,3807.74,3759.85,3752.07,3747.01,3834.91,3854.51,3804.03,3819.35,12898.67,37092.45,0.0,37952.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:45:00,Grid connected,400.9,402.5,400.0,232.5,232.2,232.4,3.395,3.382,3.459,94.81,54.9,0.998,50.09,2.340,0.058,583.63,2.460,642.1,642.1,651.7,651.7,646.1,646.1,635.7,635.7,646.7,646.7,635.1,635.1,647.9,647.9,638.2,638.2,655.0,655.0,643.8,643.8,0.49,0.00,0.00,0.42,0.44,0.00,0.00,0.35,0.51,0.00,0.00,0.45,0.54,0.00,0.56,0.00,0.00,0.44,0.55,0.00,37095.63,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.82,3794.37,3807.76,3759.87,3752.10,3747.03,3834.94,3854.54,3804.05,3819.38,12898.91,37092.69,0.0,37952.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:50:00,Grid connected,400.9,402.5,400.0,232.5,232.2,232.4,2.278,2.265,2.286,93.54,54.9,0.999,50.04,1.457,-0.008,583.79,1.564,623.3,623.3,639.5,639.5,616.0,616.0,620.6,620.6,630.3,630.3,638.4,638.4,635.8,635.8,630.4,630.4,629.5,629.5,629.7,629.7,0.26,0.00,0.00,0.22,0.44,0.00,0.00,0.35,0.31,0.00,0.00,0.16,0.34,0.00,0.36,0.00,0.00,0.24,0.35,0.00,37095.79,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.84,3794.39,3807.78,3759.89,3752.12,3747.06,3834.96,3854.56,3804.08,3819.40,12899.06,37092.84,0.0,37953.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 17:55:00,Grid connected,400.7,402.0,399.4,232.5,232.2,232.4,1.247,1.221,1.252,85.92,54.7,0.979,49.99,0.727,0.149,583.88,0.845,617.2,617.2,596.7,596.7,599.0,599.0,579.8,579.8,622.1,622.1,612.7,612.7,617.9,617.9,600.5,600.5,606.9,606.9,599.6,599.6,0.26,0.00,0.00,0.22,0.24,0.00,0.00,0.15,0.31,0.00,0.00,0.16,0.34,0.00,0.36,0.00,0.00,0.24,0.35,0.00,37095.88,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.85,3794.41,3807.79,3759.89,3752.13,3747.07,3834.97,3854.57,3804.08,3819.41,12899.15,37092.93,0.0,37953.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:00:00,Grid connected,399.7,402.0,399.4,232.5,232.2,232.4,0.416,0.403,0.418,80.66,54.5,0.749,49.92,0.232,0.205,583.92,0.292,586.4,586.4,566.0,566.0,586.1,586.1,539.7,539.7,586.7,586.7,587.0,587.0,587.9,587.9,556.5,556.5,576.9,576.9,577.4,577.4,0.26,0.00,0.00,0.22,0.24,0.00,0.00,0.15,0.11,0.00,0.00,0.16,0.14,0.00,0.16,0.00,0.00,0.01,0.15,0.00,37095.92,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.86,3794.41,3807.79,3759.91,3752.14,3747.07,3834.98,3854.58,3804.08,3819.42,12899.19,37092.97,0.0,37953.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:05:00,Grid connected,400.8,402.0,399.4,232.5,232.2,232.4,0.210,0.199,0.210,74.58,54.5,0.250,50.02,0.003,-0.013,583.93,0.005,533.4,533.4,573.3,573.3,533.8,533.8,518.2,518.2,567.5,567.5,547.2,547.2,533.9,533.9,516.5,516.5,522.9,522.9,557.8,557.8,0.06,0.00,0.00,-0.01,0.24,0.00,0.00,0.00,0.11,0.00,0.00,0.16,0.14,0.00,0.16,0.00,0.00,-0.01,0.15,0.00,37095.93,2022/05/25 05:04:42,2022/05/24 18:08:54,3778.86,3794.41,3807.80,3759.91,3752.14,3747.07,3834.98,3854.59,3804.08,3819.42,12899.20,37092.98,0.0,37953.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:10:00,Standby : sunlight detection,400.8,402.6,399.1,233.2,232.2,232.2,0.000,0.000,0.000,0.00,54.3,0.000,49.96,0.000,0.000,583.93,0.000,611.0,611.0,611.7,611.7,611.1,611.1,611.4,611.4,610.6,610.6,610.5,610.5,611.1,611.1,611.7,611.7,611.0,611.0,611.4,611.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,12899.20,37092.98,0.0,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:15:00,Standby : sunlight detection,400.8,402.4,399.6,233.1,233.2,231.2,0.000,0.000,0.000,0.00,53.9,0.000,50.01,0.000,0.000,583.93,0.000,460.2,460.2,460.9,460.9,460.4,460.4,460.7,460.7,460.1,460.1,460.0,460.0,460.5,460.5,460.9,460.9,460.5,460.5,460.7,460.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,12899.20,37092.98,0.0,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:20:00,Standby : initialization,400.8,402.4,399.6,233.1,233.2,231.2,0.000,0.000,0.000,0.00,54.3,0.000,50.01,0.000,0.000,583.93,0.000,132.6,132.6,133.3,133.3,132.7,132.7,133.3,133.3,132.7,132.7,131.9,131.9,132.1,132.1,133.3,133.3,132.9,132.9,133.5,133.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,12899.20,37092.98,0.0,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-25 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.0,0.000,0.00,0.000,0.000,583.93,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,N/A,N/A,-0.1,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,44.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,N/A,N/A,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,N/A,N/A,-0.1,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 04:50:00,Standby : initialization,399.7,400.8,398.9,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,12899.20,37092.98,0.0,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 04:55:00,Standby : sunlight detection,399.9,400.9,398.7,232.2,232.1,231.0,0.000,0.000,0.000,0.00,42.2,0.000,50.12,0.000,0.000,0.00,0.000,673.2,673.2,673.2,673.2,674.9,674.9,675.5,675.5,669.5,669.5,673.5,673.5,673.2,673.2,674.5,674.5,675.9,675.9,671.3,671.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37095.93,2022/05/25 05:04:42,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.08,3819.43,12899.20,37092.98,0.0,37953.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:00:00,Grid connected,399.5,401.9,398.7,232.0,231.1,232.0,0.134,0.134,0.135,74.58,41.9,0.631,50.09,0.080,-0.107,0.01,0.110,516.1,516.1,570.7,570.7,511.3,511.3,545.4,545.4,575.7,575.7,546.0,546.0,540.3,540.3,551.6,551.6,552.4,552.4,529.6,529.6,0.05,-0.02,0.03,0.01,0.05,-0.02,0.03,0.01,0.06,-0.03,0.03,0.01,0.05,-0.02,0.06,-0.03,0.03,0.00,0.04,0.00,37095.94,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.86,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.59,3804.09,3819.43,12899.21,37092.99,0.0,37953.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:05:00,Grid connected,398.4,399.9,397.7,230.8,231.1,232.0,0.239,0.238,0.239,80.86,42.9,0.975,49.99,0.254,-0.060,0.02,0.324,566.5,566.5,553.1,553.1,558.3,558.3,570.6,570.6,580.9,580.9,560.4,560.4,570.3,570.3,558.7,558.7,582.4,582.4,594.5,594.5,0.05,-0.02,0.03,0.01,0.05,-0.02,0.03,0.01,0.06,-0.03,0.03,0.01,0.05,-0.02,0.06,-0.03,0.03,0.01,0.04,-0.01,37095.95,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.87,3794.41,3807.80,3759.91,3752.15,3747.07,3834.99,3854.60,3804.10,3819.43,12899.22,37093.00,0.0,37953.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:10:00,Grid connected,398.4,401.1,398.7,230.8,231.1,232.0,0.891,0.886,0.891,85.58,43.3,0.991,50.00,0.632,-0.084,0.05,0.739,609.6,609.6,582.9,582.9,608.6,608.6,576.5,576.5,576.4,576.4,621.6,621.6,612.1,612.1,588.7,588.7,587.9,587.9,588.4,588.4,0.05,-0.02,0.03,0.01,0.05,-0.02,0.03,0.01,0.06,-0.03,0.03,0.01,0.05,-0.02,0.06,-0.03,0.03,0.01,0.04,-0.01,37095.98,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.87,3794.41,3807.81,3759.91,3752.16,3747.08,3835.00,3854.60,3804.10,3819.44,12899.26,37093.04,0.0,37953.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:15:00,Grid connected,400.4,402.1,399.9,231.8,232.1,232.0,2.003,1.993,2.004,92.57,43.7,0.997,50.03,1.381,0.024,0.14,1.491,635.9,635.9,620.7,620.7,648.8,648.8,624.6,624.6,620.7,620.7,648.7,648.7,634.2,634.2,636.8,636.8,645.1,645.1,618.6,618.6,0.25,-0.02,0.03,0.01,0.25,-0.02,0.03,0.21,0.06,-0.03,0.03,0.01,0.25,-0.01,0.26,-0.03,0.03,0.01,0.24,-0.01,37096.07,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.88,3794.43,3807.82,3759.92,3752.17,3747.08,3835.01,3854.61,3804.10,3819.45,12899.34,37093.12,0.0,37953.47,0.00
