Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:20:00,Grid connected,400.1,402.1,399.9,231.8,232.1,232.0,2.816,2.802,2.819,94.23,44.1,0.996,50.05,1.952,0.005,0.28,2.076,665.6,665.6,636.6,636.6,659.8,659.8,646.2,646.2,635.7,635.7,641.9,641.9,654.3,654.3,651.5,651.5,654.4,654.4,645.8,645.8,0.25,-0.02,0.03,0.21,0.25,-0.02,0.03,0.21,0.26,-0.03,0.03,0.21,0.25,-0.01,0.26,-0.03,0.03,0.21,0.24,-0.01,37096.21,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.90,3794.44,3807.84,3759.93,3752.18,3747.11,3835.02,3854.63,3804.11,3819.46,12899.48,37093.26,0.0,37953.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:25:00,Grid connected,399.0,401.0,398.8,231.8,231.1,232.0,3.217,3.206,3.220,95.12,44.5,0.996,49.99,2.344,-0.054,0.46,2.465,676.1,676.1,678.9,678.9,662.5,662.5,666.5,666.5,660.9,660.9,656.6,656.6,666.1,666.1,660.8,660.8,659.9,659.9,672.3,672.3,0.25,-0.02,0.03,0.21,0.25,-0.02,0.03,0.21,0.26,-0.03,0.03,0.21,0.25,-0.01,0.26,-0.03,0.03,0.21,0.24,-0.01,37096.39,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.92,3794.45,3807.86,3759.96,3752.20,3747.12,3835.04,3854.65,3804.13,3819.48,12899.66,37093.44,0.0,37953.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:30:00,Grid connected,399.0,401.0,398.8,231.8,231.0,232.0,4.272,4.251,4.278,95.84,44.9,0.996,49.91,3.073,0.004,0.68,3.216,670.0,670.0,696.3,696.3,675.8,675.8,678.5,678.5,678.9,678.9,681.4,681.4,673.5,673.5,666.7,666.7,678.4,678.4,678.6,678.6,0.45,-0.02,0.03,0.21,0.45,-0.02,0.03,0.41,0.46,-0.03,0.03,0.41,0.45,-0.01,0.46,-0.03,0.03,0.42,0.44,-0.01,37096.61,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.94,3794.47,3807.88,3759.98,3752.23,3747.14,3835.07,3854.68,3804.16,3819.51,12899.89,37093.67,0.0,37954.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:35:00,Grid connected,398.0,400.0,397.8,231.8,231.0,232.0,5.324,5.304,5.303,96.19,45.1,0.996,50.17,3.768,0.168,0.97,3.917,708.1,708.1,712.2,712.2,684.2,684.2,702.5,702.5,694.0,694.0,671.8,671.8,690.3,690.3,678.7,678.7,709.9,709.9,702.5,702.5,0.45,-0.02,0.03,0.41,0.45,-0.02,0.03,0.41,0.46,-0.03,0.03,0.41,0.45,-0.01,0.66,-0.03,0.03,0.42,0.44,-0.01,37096.90,2022/05/26 04:55:25,2022/05/25 18:09:40,3778.97,3794.50,3807.91,3760.01,3752.26,3747.17,3835.10,3854.71,3804.19,3819.54,12900.17,37093.95,0.0,37954.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:40:00,Grid connected,400.1,401.0,399.0,231.8,231.0,232.0,6.255,6.215,6.439,96.99,45.5,0.996,50.18,4.423,-0.180,1.31,4.560,713.1,713.1,712.5,712.5,696.2,696.2,720.5,720.5,677.7,677.7,690.0,690.0,696.3,696.3,682.1,682.1,719.3,719.3,717.9,717.9,0.45,-0.02,0.03,0.41,0.65,-0.02,0.03,0.61,0.46,-0.03,0.03,0.41,0.65,-0.01,0.66,-0.03,0.03,0.42,0.64,-0.01,37097.24,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.01,3794.53,3807.95,3760.04,3752.29,3747.20,3835.14,3854.76,3804.22,3819.58,12900.51,37094.29,0.0,37954.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:45:00,Grid connected,399.3,401.0,399.0,231.8,231.0,232.0,8.039,8.176,8.267,97.57,45.9,0.996,50.17,5.690,0.127,1.72,5.832,696.1,696.1,729.3,729.3,714.5,714.5,728.8,728.8,689.7,689.7,714.0,714.0,726.3,726.3,696.1,696.1,693.8,693.8,700.5,700.5,0.65,-0.02,0.03,0.61,0.65,-0.02,0.03,0.61,0.66,-0.03,0.03,0.61,0.85,-0.01,0.86,-0.03,0.03,0.82,0.84,-0.01,37097.66,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.05,3794.56,3807.99,3760.10,3752.33,3747.25,3835.19,3854.81,3804.27,3819.63,12900.93,37094.71,0.0,37955.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:50:00,Grid connected,400.3,402.2,400.1,232.8,232.0,232.0,8.022,8.228,8.259,97.57,46.3,0.996,50.23,5.609,-0.106,2.20,5.749,684.1,684.1,721.0,721.0,714.2,714.2,684.5,684.5,689.5,689.5,686.1,686.1,690.1,690.1,692.4,692.4,690.4,690.4,691.3,691.3,0.85,-0.02,0.03,0.61,0.65,-0.02,0.03,0.81,0.66,-0.03,0.03,0.61,0.85,-0.01,0.86,-0.03,0.03,0.82,0.84,-0.01,37098.13,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.10,3794.61,3808.04,3760.14,3752.37,3747.30,3835.24,3854.86,3804.32,3819.68,12901.40,37095.18,0.0,37955.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 05:55:00,Grid connected,397.3,399.0,396.7,230.8,231.0,231.0,10.651,10.667,10.695,97.32,46.5,0.996,50.09,7.459,0.067,2.73,7.666,726.1,726.1,750.7,750.7,750.2,750.2,752.9,752.9,718.0,718.0,740.5,740.5,696.3,696.3,704.4,704.4,704.5,704.5,708.5,708.5,0.85,-0.02,0.03,0.61,0.85,-0.02,0.03,0.81,0.86,-0.03,0.03,0.81,1.26,-0.01,1.27,-0.03,0.03,1.02,1.24,-0.01,37098.67,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.16,3794.66,3808.09,3760.20,3752.42,3747.35,3835.30,3854.93,3804.38,3819.74,12901.94,37095.72,0.0,37956.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:00:00,Grid connected,395.2,396.8,394.9,229.8,229.0,230.0,10.634,10.680,10.692,97.86,46.7,0.996,49.99,7.433,0.115,3.35,7.585,720.1,720.1,732.7,732.7,732.2,732.2,731.4,731.4,719.2,719.2,723.6,723.6,690.3,690.3,692.8,692.8,703.3,703.3,691.2,691.2,1.05,-0.02,0.03,0.61,0.85,-0.02,0.03,1.01,0.86,-0.03,0.03,1.01,1.26,-0.01,1.27,-0.03,0.03,1.02,1.24,-0.01,37099.28,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.22,3794.70,3808.15,3760.26,3752.48,3747.41,3835.37,3855.00,3804.45,3819.81,12902.56,37096.34,0.0,37956.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:05:00,Grid connected,396.1,397.8,396.1,229.8,229.0,230.0,13.370,13.374,13.452,97.59,46.9,0.996,50.12,9.188,-0.132,4.07,9.413,756.1,756.1,762.7,762.7,768.2,768.2,774.5,774.5,749.8,749.8,771.3,771.3,714.3,714.3,716.4,716.4,712.6,712.6,702.5,702.5,1.05,-0.02,0.03,0.81,1.05,-0.02,0.03,1.01,0.86,-0.03,0.03,1.01,1.47,-0.01,1.48,-0.03,0.03,1.42,1.44,-0.01,37100.00,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.29,3794.76,3808.22,3760.34,3752.54,3747.48,3835.46,3855.09,3804.54,3819.90,12903.28,37097.06,0.0,37957.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:10:00,Grid connected,397.2,398.8,397.1,230.8,230.0,230.0,15.963,15.993,15.829,98.21,47.1,0.999,50.17,11.006,0.496,4.91,11.206,727.7,727.7,733.6,733.6,780.3,780.3,781.3,781.3,755.7,755.7,759.7,759.7,762.2,762.2,762.6,762.6,762.6,762.6,760.0,760.0,1.46,-0.02,0.03,0.89,1.12,-0.02,0.03,1.53,1.07,-0.03,0.03,1.40,1.68,-0.01,1.74,-0.03,0.03,1.61,1.68,-0.01,37100.85,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.38,3794.83,3808.29,3760.44,3752.61,3747.57,3835.56,3855.19,3804.64,3820.00,12904.13,37097.91,0.0,37958.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:15:00,Grid connected,398.5,400.1,397.9,230.8,231.0,231.4,19.866,19.854,19.865,97.79,47.3,0.999,50.17,13.837,-0.471,5.93,14.150,708.1,708.1,697.6,697.6,786.2,786.2,720.5,720.5,773.8,773.8,711.4,711.4,714.3,714.3,717.1,717.1,714.4,714.4,714.5,714.5,2.17,-0.02,0.03,1.14,1.32,-0.02,0.03,2.43,1.07,-0.03,0.03,2.11,2.23,-0.01,2.26,-0.03,0.03,2.12,2.21,-0.01,37101.86,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.49,3794.89,3808.38,3760.55,3752.68,3747.68,3835.68,3855.31,3804.75,3820.12,12905.15,37098.93,0.0,37959.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:20:00,Grid connected,398.4,400.1,397.9,231.9,231.0,231.4,21.852,21.860,21.889,98.09,47.5,0.999,50.16,15.278,-0.386,7.14,15.582,717.7,717.7,726.7,726.7,794.3,794.3,714.5,714.5,785.7,785.7,720.0,720.0,714.2,714.2,716.4,716.4,708.5,708.5,720.5,720.5,2.40,-0.02,0.03,1.14,1.32,-0.02,0.03,2.65,1.27,-0.03,0.03,2.34,2.43,0.00,2.48,-0.03,0.03,2.32,2.41,-0.01,37103.07,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.62,3794.97,3808.47,3760.71,3752.76,3747.81,3835.82,3855.46,3804.88,3820.26,12906.35,37100.13,0.0,37960.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:25:00,Grid connected,399.5,401.1,398.9,231.9,231.0,231.4,24.082,24.157,24.167,98.07,47.7,0.999,50.14,16.813,-0.035,8.46,17.146,724.2,724.2,746.0,746.0,798.2,798.2,714.5,714.5,792.5,792.5,720.0,720.0,719.6,719.6,710.5,710.5,720.4,720.4,712.6,712.6,2.60,-0.01,0.03,1.14,1.32,-0.02,0.00,3.06,1.27,-0.03,0.03,2.54,2.64,0.00,2.68,-0.03,0.03,2.52,2.61,-0.01,37104.41,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.78,3795.05,3808.57,3760.89,3752.85,3747.97,3835.98,3855.62,3805.04,3820.41,12907.70,37101.48,0.0,37962.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:30:00,Grid connected,399.1,400.4,398.4,231.9,231.0,231.4,26.302,26.348,26.171,98.07,47.9,0.999,50.13,18.300,0.601,9.94,18.653,720.1,720.1,755.0,755.0,780.2,780.2,720.5,720.5,797.7,797.7,720.0,720.0,720.3,720.3,716.4,716.4,720.4,720.4,714.5,714.5,2.80,0.00,0.03,1.34,1.52,-0.02,0.00,3.27,1.27,-0.03,0.03,2.74,2.84,0.00,3.08,0.00,0.03,2.92,3.01,-0.01,37105.87,2022/05/26 04:55:25,2022/05/25 18:09:40,3779.94,3795.13,3808.67,3761.08,3752.94,3748.14,3836.15,3855.79,3805.21,3820.58,12909.16,37102.94,0.0,37963.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:35:00,Grid connected,400.1,400.4,398.4,231.9,231.0,231.4,27.386,27.638,27.640,98.54,48.1,0.999,50.13,19.075,-0.145,11.56,19.356,720.1,720.1,744.7,744.7,694.6,694.6,714.6,714.6,791.8,791.8,714.0,714.0,716.4,716.4,710.4,710.4,720.4,720.4,709.3,709.3,2.98,0.00,0.03,1.34,2.50,-0.02,0.00,3.46,1.27,-0.03,0.00,3.15,3.26,0.00,3.29,0.00,0.00,3.12,3.23,0.00,37107.51,2022/05/26 04:55:25,2022/05/25 18:09:40,3780.13,3795.22,3808.81,3761.29,3753.04,3748.32,3836.34,3855.98,3805.39,3820.77,12910.80,37104.58,0.0,37965.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:40:00,Grid connected,400.1,400.6,399.5,231.9,231.0,231.4,31.642,31.683,31.476,98.54,48.5,0.999,50.12,22.059,0.019,13.29,22.381,714.1,714.1,752.8,752.8,695.3,695.3,715.3,715.3,769.2,769.2,720.0,720.0,708.3,708.3,710.4,710.4,719.2,719.2,714.5,714.5,3.37,0.00,0.03,1.34,2.73,-0.02,0.00,3.87,1.47,-0.03,0.00,3.35,3.47,0.00,3.69,0.00,0.00,3.54,3.47,0.00,37109.22,2022/05/26 04:55:25,2022/05/25 18:09:40,3780.32,3795.31,3808.97,3761.51,3753.14,3748.51,3836.53,3856.19,3805.60,3820.97,12912.51,37106.29,0.0,37967.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:45:00,Grid connected,399.1,399.6,398.5,231.9,230.9,231.4,35.943,36.009,36.097,98.54,48.7,0.999,50.05,25.106,0.300,15.28,25.491,702.1,702.1,689.2,689.2,730.8,730.8,708.5,708.5,731.7,731.7,714.0,714.0,706.3,706.3,710.4,710.4,708.4,708.4,708.5,708.5,3.78,0.00,0.03,2.68,2.93,0.00,0.00,4.28,2.67,-0.03,0.00,3.76,3.87,0.00,3.90,0.00,0.00,3.76,3.87,0.00,37111.21,2022/05/26 04:55:25,2022/05/25 18:09:40,3780.54,3795.43,3809.14,3761.77,3753.29,3748.74,3836.77,3856.41,3805.82,3821.19,12914.48,37108.26,0.0,37969.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:50:00,Grid connected,397.5,397.4,396.4,230.9,229.9,230.4,37.338,37.415,37.464,98.54,49.1,0.999,49.92,25.896,0.496,17.38,26.295,702.1,702.1,732.7,732.7,773.6,773.6,708.5,708.5,725.7,725.7,708.0,708.0,714.3,714.3,700.9,700.9,706.8,706.8,708.5,708.5,3.78,0.00,0.03,2.68,3.13,0.00,0.00,4.28,2.87,-0.03,0.00,3.76,3.87,0.00,3.90,0.00,0.00,3.76,3.87,0.00,37113.31,2022/05/26 04:55:25,2022/05/25 18:09:40,3780.77,3795.58,3809.34,3762.02,3753.46,3748.96,3837.00,3856.65,3806.04,3821.42,12916.60,37110.38,0.0,37971.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 06:55:00,Grid connected,397.3,397.4,396.3,230.9,229.9,229.4,41.452,41.379,41.423,98.47,49.5,0.999,50.01,28.660,0.161,19.66,29.112,708.3,708.3,732.7,732.7,774.2,774.2,702.5,702.5,761.8,761.8,701.0,701.0,702.3,702.3,704.5,704.5,704.9,704.9,708.5,708.5,4.20,0.00,0.00,2.88,3.33,0.00,0.00,4.68,3.07,0.00,0.00,4.19,4.29,0.00,4.51,0.00,0.00,4.17,4.30,0.00,37115.59,2022/05/26 04:55:25,2022/05/25 18:09:40,3781.01,3795.76,3809.55,3762.29,3753.65,3749.20,3837.24,3856.90,3806.28,3821.67,12918.89,37112.67,0.0,37973.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:00:00,Grid connected,397.2,397.5,396.3,230.9,229.9,230.4,44.034,44.137,44.084,98.47,49.9,0.999,49.94,30.446,-0.142,22.13,30.923,702.1,702.1,682.3,682.3,770.0,770.0,708.4,708.4,768.2,768.2,702.0,702.0,714.3,714.3,706.0,706.0,702.1,702.1,708.5,708.5,4.42,0.00,0.00,3.85,3.53,0.00,0.00,5.08,3.27,0.00,0.00,4.39,4.49,0.00,4.71,0.00,0.00,4.58,4.50,0.00,37118.06,2022/05/26 04:55:25,2022/05/25 18:09:40,3781.27,3795.96,3809.78,3762.58,3753.85,3749.46,3837.51,3857.17,3806.55,3821.93,12921.36,37115.14,0.0,37976.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:05:00,Grid connected,393.2,393.4,392.2,228.8,227.8,227.4,51.783,51.894,51.831,98.47,50.5,0.999,50.05,35.580,0.393,24.86,36.129,708.1,708.1,673.6,673.6,694.0,694.0,702.6,702.6,702.1,702.1,696.0,696.0,708.2,708.2,703.3,703.3,702.4,702.4,696.5,696.5,4.87,0.00,0.00,4.90,5.50,0.00,0.00,5.49,4.91,0.00,0.00,5.03,5.13,0.00,5.14,0.00,0.00,5.01,5.14,0.00,37120.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3781.54,3796.21,3810.06,3762.90,3754.11,3749.74,3837.79,3857.45,3806.83,3822.21,12924.10,37117.88,0.0,37978.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:10:00,Grid connected,391.6,391.3,389.9,227.7,225.4,226.2,56.270,56.410,56.200,98.47,50.9,0.999,50.05,38.303,0.301,27.93,38.894,697.1,697.1,701.0,701.0,696.1,696.1,693.5,693.5,701.7,701.7,693.9,693.9,702.3,702.3,693.7,693.7,702.4,702.4,708.5,708.5,5.30,0.00,0.00,5.32,6.11,0.00,0.00,5.92,5.32,0.00,0.00,5.25,5.35,0.00,5.57,0.00,0.00,5.41,5.35,0.00,37123.90,2022/05/26 04:55:25,2022/05/25 18:09:40,3781.85,3796.50,3810.40,3763.24,3754.41,3750.05,3838.10,3857.77,3807.14,3822.53,12927.17,37120.95,0.0,37981.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:15:00,Grid connected,389.5,389.3,388.9,226.7,225.4,225.2,61.315,61.535,61.335,98.47,51.5,0.999,49.97,41.568,-0.583,31.28,42.203,702.1,702.1,700.6,700.6,696.2,696.2,697.3,697.3,700.1,700.1,702.0,702.0,708.3,708.3,698.4,698.4,701.1,701.1,702.5,702.5,5.70,0.00,0.00,5.75,6.53,0.00,0.00,6.36,5.73,0.00,0.00,5.88,5.98,0.00,6.01,0.00,0.00,5.84,5.98,0.00,37127.25,2022/05/26 04:55:25,2022/05/25 18:09:40,3782.17,3796.83,3810.77,3763.60,3754.74,3750.37,3838.44,3858.11,3807.48,3822.86,12930.52,37124.30,0.0,37985.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:20:00,Grid connected,385.3,385.3,384.5,224.7,222.2,222.9,64.514,64.676,64.606,98.47,51.5,0.999,49.94,43.374,-0.120,34.79,44.048,696.1,696.1,690.7,690.7,693.2,693.2,690.5,690.5,695.7,695.7,696.0,696.0,696.3,696.3,698.8,698.8,696.4,696.4,702.5,702.5,6.13,0.00,0.00,5.96,6.75,0.00,0.00,6.78,6.14,0.00,0.00,6.08,6.19,0.00,6.22,0.00,0.00,6.25,6.19,0.00,37130.76,2022/05/26 04:55:25,2022/05/25 18:09:40,3782.53,3797.18,3811.16,3763.98,3755.08,3750.72,3838.80,3858.47,3807.83,3823.22,12934.07,37127.85,0.0,37988.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:25:00,Grid connected,384.7,383.9,382.8,223.4,221.1,221.9,65.718,65.775,65.841,98.48,51.6,0.999,50.16,43.980,-0.771,38.10,44.663,696.1,696.1,696.6,696.6,696.1,696.1,696.5,696.5,689.7,689.7,696.0,696.0,696.3,696.3,692.4,692.4,690.4,690.4,696.5,696.5,6.27,0.00,0.00,6.27,7.02,0.00,0.00,6.91,6.31,0.00,0.00,6.31,6.41,0.00,6.50,0.00,0.00,6.34,6.46,0.00,37134.03,2022/05/26 04:55:25,2022/05/25 18:09:40,3782.85,3797.50,3811.52,3764.33,3755.40,3751.04,3839.13,3858.80,3808.16,3823.55,12937.34,37131.12,0.0,37992.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:30:00,Grid connected,394.1,393.9,393.1,229.9,227.6,227.2,68.651,68.799,68.683,98.48,51.6,0.999,50.09,47.186,-0.252,41.89,47.934,693.5,693.5,696.6,696.6,690.2,690.2,689.2,689.2,689.7,689.7,690.0,690.0,690.3,690.3,698.2,698.2,684.4,684.4,695.9,695.9,6.50,0.00,0.00,6.68,7.41,0.00,0.00,7.16,6.73,0.00,0.00,6.76,6.85,0.00,6.90,0.00,0.00,6.76,6.88,0.00,37137.82,2022/05/26 04:55:25,2022/05/25 18:09:40,3783.22,3797.87,3811.93,3764.74,3755.77,3751.42,3839.51,3859.18,3808.54,3823.93,12941.14,37134.92,0.0,37996.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:35:00,Grid connected,397.2,397.0,395.3,231.0,228.6,229.3,74.683,74.827,74.616,98.48,51.4,0.999,50.16,51.533,0.507,46.03,52.362,692.5,692.5,698.4,698.4,700.9,700.9,704.5,704.5,696.3,696.3,697.5,697.5,698.4,698.4,694.8,694.8,698.1,698.1,700.1,700.1,7.34,0.00,0.00,7.35,8.07,0.00,0.00,7.71,7.35,0.00,0.00,7.37,7.50,0.00,7.53,0.00,0.00,7.44,7.48,0.00,37142.01,2022/05/26 04:55:25,2022/05/25 18:09:40,3783.64,3798.28,3812.38,3765.20,3756.18,3751.83,3839.95,3859.62,3808.97,3824.35,12945.28,37139.06,0.0,38000.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:40:00,Grid connected,396.3,395.0,395.2,231.0,228.6,228.3,82.972,83.187,83.038,98.45,52.0,0.999,50.18,57.217,0.553,50.12,58.130,684.1,684.1,693.7,693.7,690.0,690.0,688.8,688.8,679.9,679.9,684.0,684.0,684.3,684.3,686.4,686.4,684.4,684.4,690.5,690.5,8.43,0.00,0.00,8.30,8.73,0.00,0.00,8.73,8.04,0.00,0.00,8.11,8.37,0.00,8.27,0.00,0.00,8.29,8.21,0.00,37146.05,2022/05/26 04:55:25,2022/05/25 18:09:40,3784.04,3798.68,3812.81,3765.62,3756.57,3752.23,3840.36,3860.03,3809.37,3824.76,12949.38,37143.16,0.0,38004.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:45:00,Grid connected,396.4,396.1,395.2,231.1,228.6,229.4,53.435,53.604,53.437,98.45,52.4,0.999,50.16,36.841,1.720,54.64,37.413,675.1,675.1,678.7,678.7,672.2,672.2,672.5,672.5,678.0,678.0,672.0,672.0,678.3,678.3,673.9,673.9,672.4,672.4,683.6,683.6,5.36,0.00,0.00,5.47,5.84,0.00,0.00,5.78,5.39,0.00,0.00,5.41,5.69,0.00,5.66,0.00,0.00,5.61,5.49,0.00,37150.61,2022/05/26 04:55:25,2022/05/25 18:09:40,3784.48,3799.14,3813.30,3766.10,3757.03,3752.69,3840.82,3860.50,3809.83,3825.23,12953.88,37147.66,0.0,38009.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:50:00,Grid connected,393.9,393.8,392.6,229.0,227.6,228.2,55.134,55.093,55.187,98.45,53.9,0.999,50.15,37.726,0.113,57.68,38.316,679.9,679.9,683.7,683.7,672.2,672.2,682.3,682.3,676.2,676.2,684.0,684.0,672.3,672.3,680.4,680.4,672.4,672.4,678.5,678.5,5.36,0.00,0.00,5.45,5.88,0.00,0.00,5.76,5.39,0.00,0.00,5.41,5.68,0.00,5.65,0.00,0.00,5.60,5.71,0.00,37153.65,2022/05/26 04:55:25,2022/05/25 18:09:40,3784.80,3799.44,3813.61,3766.42,3757.33,3752.99,3841.14,3860.81,3810.14,3825.54,12956.95,37150.73,0.0,38012.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 07:55:00,Grid connected,392.9,393.6,391.9,228.0,226.6,227.1,51.590,51.572,51.523,98.45,55.6,0.999,50.03,35.247,0.285,60.70,35.795,678.1,678.1,687.5,687.5,672.2,672.2,680.1,680.1,674.0,674.0,683.8,683.8,678.2,678.2,686.3,686.3,672.4,672.4,678.5,678.5,5.16,0.00,0.00,5.05,5.48,0.00,0.00,5.36,5.19,0.00,0.00,5.21,5.26,0.00,5.42,0.00,0.00,5.17,5.30,0.00,37156.63,2022/05/26 04:55:25,2022/05/25 18:09:40,3785.09,3799.74,3813.92,3766.72,3757.63,3753.28,3841.44,3861.11,3810.45,3825.84,12959.93,37153.71,0.0,38015.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:00:00,Grid connected,391.5,392.6,390.7,228.0,226.6,227.1,42.729,42.783,42.785,98.44,56.4,0.999,50.01,29.128,-0.838,63.42,29.593,678.1,678.1,678.6,678.6,674.7,674.7,684.4,684.4,677.7,677.7,678.1,678.1,678.2,678.2,680.2,680.2,677.2,677.2,678.9,678.9,4.32,0.00,0.00,4.18,4.44,0.00,0.00,4.55,4.33,0.00,0.00,4.38,4.38,0.00,4.38,0.00,0.00,4.34,4.47,0.00,37159.38,2022/05/26 04:55:25,2022/05/25 18:09:40,3785.36,3800.01,3814.21,3767.01,3757.90,3753.57,3841.72,3861.40,3810.73,3826.12,12962.65,37156.43,0.0,38018.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:05:00,Grid connected,391.5,391.4,390.7,228.0,225.6,227.1,45.092,45.300,45.216,98.54,56.6,0.999,49.95,30.844,-0.196,65.93,31.298,684.6,684.6,688.5,688.5,678.2,678.2,687.6,687.6,681.1,681.1,684.0,684.0,678.3,678.3,680.4,680.4,678.4,678.4,684.5,684.5,4.32,0.00,0.00,4.38,4.64,0.00,0.00,4.55,4.33,0.00,0.00,4.59,4.58,0.00,4.59,0.00,0.00,4.54,4.47,0.00,37161.86,2022/05/26 04:55:25,2022/05/25 18:09:40,3785.61,3800.25,3814.47,3767.27,3758.15,3753.82,3841.98,3861.65,3810.98,3826.37,12965.16,37158.94,0.0,38020.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:10:00,Grid connected,390.5,391.3,389.7,227.0,225.6,226.1,49.346,49.481,49.303,98.54,56.6,0.999,49.95,33.612,-0.415,68.58,34.103,684.1,684.1,694.1,694.1,689.6,689.6,683.2,683.2,681.9,681.9,684.0,684.0,684.3,684.3,686.4,686.4,684.4,684.4,678.5,678.5,4.72,0.00,0.00,4.78,4.86,0.00,0.00,4.97,4.74,0.00,0.00,4.79,5.00,0.00,5.02,0.00,0.00,4.97,4.88,0.00,37164.51,2022/05/26 04:55:25,2022/05/25 18:09:40,3785.87,3800.52,3814.74,3767.54,3758.41,3754.08,3842.26,3861.92,3811.25,3826.65,12967.81,37161.59,0.0,38023.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:15:00,Grid connected,392.8,392.4,390.9,229.0,226.6,227.1,63.945,63.892,63.961,98.43,54.3,0.999,49.93,43.653,-0.574,71.86,44.326,690.1,690.1,684.7,684.7,684.2,684.2,690.5,690.5,678.2,678.2,679.2,679.2,678.3,678.3,686.4,686.4,678.5,678.5,690.5,690.5,6.32,0.00,0.00,6.37,6.56,0.00,0.00,6.49,6.24,0.00,0.00,6.41,6.42,0.00,6.42,0.00,0.00,6.49,6.33,0.00,37167.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3786.21,3800.85,3815.08,3767.87,3758.74,3754.41,3842.59,3862.26,3811.59,3826.98,12971.10,37164.88,0.0,38026.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:20:00,Grid connected,391.6,391.5,390.9,228.0,225.6,227.1,59.080,59.209,59.144,98.44,54.0,0.999,50.08,40.362,0.993,75.89,40.985,686.6,686.6,678.7,678.7,680.9,680.9,678.5,678.5,683.7,683.7,678.0,678.0,677.4,677.4,680.7,680.7,689.3,689.3,673.0,673.0,5.82,0.00,0.00,5.80,6.26,0.00,0.00,6.05,5.87,0.00,0.00,6.12,6.11,0.00,6.07,0.00,0.00,5.94,6.03,0.00,37171.82,2022/05/26 04:55:25,2022/05/25 18:09:40,3786.61,3801.26,3815.50,3768.29,3759.14,3754.81,3843.00,3862.67,3812.00,3827.40,12975.13,37168.91,0.0,38030.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:25:00,Grid connected,393.1,392.4,391.8,228.0,226.6,226.8,64.496,64.650,64.518,98.44,54.6,0.999,50.01,44.014,-1.534,79.38,44.702,690.1,690.1,684.6,684.6,677.3,677.3,687.7,687.7,683.8,683.8,676.6,676.6,680.9,680.9,680.4,680.4,681.4,681.4,690.4,690.4,6.07,0.00,0.00,6.14,6.66,0.00,0.00,6.56,6.51,0.00,0.00,6.61,6.68,0.00,6.75,0.00,0.00,6.79,6.76,0.00,37175.31,2022/05/26 04:55:25,2022/05/25 18:09:40,3786.96,3801.61,3815.87,3768.65,3759.48,3755.16,3843.36,3863.03,3812.35,3827.75,12978.62,37172.40,0.0,38034.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:30:00,Grid connected,393.1,393.4,391.8,229.0,226.6,226.8,62.160,62.367,62.194,98.44,54.8,0.999,49.95,42.639,-0.387,82.86,43.302,684.1,684.1,684.7,684.7,678.2,678.2,672.6,672.6,683.7,683.7,678.0,678.0,678.3,678.3,680.4,680.4,678.7,678.7,672.5,672.5,6.04,0.00,0.00,6.07,6.46,0.00,0.00,6.37,6.04,0.00,0.00,6.20,6.19,0.00,6.39,0.00,0.00,6.20,6.42,0.00,37178.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3787.31,3801.95,3816.23,3769.00,3759.83,3755.52,3843.71,3863.39,3812.70,3828.10,12982.10,37175.88,0.0,38037.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:35:00,Grid connected,394.0,394.3,392.6,229.0,227.6,227.8,53.601,53.707,53.646,98.44,55.0,0.999,50.05,36.765,1.913,86.34,37.340,678.1,678.1,684.6,684.6,673.5,673.5,678.4,678.4,673.9,673.9,676.1,676.1,680.5,680.5,680.4,680.4,675.8,675.8,678.4,678.4,5.32,0.00,0.00,5.41,5.77,0.00,0.00,5.65,5.42,0.00,0.00,5.49,5.56,0.00,5.54,0.00,0.00,5.50,5.52,0.00,37182.27,2022/05/26 04:55:25,2022/05/25 18:09:40,3787.65,3802.30,3816.59,3769.36,3760.17,3755.86,3844.07,3863.74,3813.06,3828.46,12985.57,37179.35,0.0,38041.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:40:00,Grid connected,394.0,394.4,392.5,229.0,227.6,227.8,57.354,57.610,57.405,98.44,55.6,0.999,49.98,39.360,0.087,89.56,39.980,676.7,676.7,684.6,684.6,684.2,684.2,678.5,678.5,676.4,676.4,678.0,678.0,677.0,677.0,686.4,686.4,683.4,683.4,678.5,678.5,5.73,0.00,0.00,5.83,5.98,0.00,0.00,5.88,5.84,0.00,0.00,5.89,6.00,0.00,5.97,0.00,0.00,5.93,5.92,0.00,37185.49,2022/05/26 04:55:25,2022/05/25 18:09:40,3787.97,3802.62,3816.93,3769.70,3760.50,3756.19,3844.40,3864.07,3813.39,3828.79,12988.80,37182.58,0.0,38044.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:45:00,Grid connected,395.1,394.6,393.7,230.1,227.6,228.8,67.621,67.812,67.646,98.44,55.4,0.999,50.07,46.507,-0.149,93.02,47.234,686.6,686.6,690.6,690.6,684.2,684.2,679.0,679.0,684.1,684.1,684.0,684.0,690.0,690.0,686.4,686.4,684.6,684.6,684.5,684.5,6.79,0.00,0.00,6.71,6.87,0.00,0.00,6.80,6.72,0.00,0.00,6.81,6.82,0.00,6.86,0.00,0.00,6.79,6.85,0.00,37188.95,2022/05/26 04:55:25,2022/05/25 18:09:40,3788.33,3802.97,3817.28,3770.05,3760.85,3756.53,3844.76,3864.43,3813.74,3829.14,12992.26,37186.04,0.0,38048.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:50:00,Grid connected,398.1,397.5,396.7,231.9,230.0,229.8,83.613,83.785,83.630,98.52,54.9,0.999,50.11,57.973,-0.047,97.19,58.892,752.9,752.9,753.0,753.0,752.4,752.4,752.7,752.7,751.8,751.8,751.8,751.8,752.6,752.6,753.1,753.1,752.4,752.4,752.5,752.5,8.08,0.00,0.00,8.19,7.53,0.00,0.00,7.35,7.56,0.00,0.00,7.53,7.67,0.00,7.77,0.00,0.00,7.74,7.73,0.00,37193.12,2022/05/26 04:55:25,2022/05/25 18:09:40,3788.75,3803.39,3817.71,3770.47,3761.26,3756.95,3845.18,3864.85,3814.17,3829.56,12996.45,37190.23,0.0,38052.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 08:55:00,Grid connected,398.1,397.4,396.6,231.8,230.0,229.8,86.771,86.895,86.820,98.41,54.7,0.999,50.09,60.127,1.314,101.86,61.099,758.7,758.7,758.9,758.9,758.3,758.3,758.6,758.6,757.7,757.7,757.7,757.7,758.5,758.5,759.0,759.0,758.3,758.3,758.4,758.4,8.17,0.00,0.00,8.42,8.22,0.00,0.00,8.06,7.69,0.00,0.00,7.61,7.75,0.00,7.89,0.00,0.00,7.98,8.07,0.00,37197.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3789.18,3803.83,3818.15,3770.91,3761.69,3757.37,3845.62,3865.29,3814.60,3829.99,13001.15,37194.93,0.0,38056.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:00:00,Grid connected,398.8,398.2,397.3,231.7,230.0,229.8,97.053,97.170,97.013,98.35,54.9,0.999,50.09,67.206,-1.162,106.65,68.333,716.7,716.7,721.3,721.3,715.0,715.0,714.1,714.1,710.0,710.0,707.3,707.3,705.2,705.2,702.6,702.6,699.9,699.9,702.1,702.1,9.51,0.00,0.00,9.45,9.68,0.00,0.00,9.49,9.52,0.00,0.00,9.50,9.63,0.00,9.70,0.00,0.00,9.66,9.52,0.00,37202.64,2022/05/26 04:55:25,2022/05/25 18:09:40,3789.71,3804.38,3818.68,3771.43,3762.20,3757.88,3846.14,3865.82,3815.13,3830.52,13005.97,37199.75,0.0,38061.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:05:00,Grid connected,397.1,397.2,396.5,231.1,230.0,229.8,93.211,93.328,93.229,98.24,55.5,0.999,50.00,64.481,-0.752,111.46,65.637,730.8,730.8,730.8,730.8,730.2,730.2,730.6,730.6,729.6,729.6,729.7,729.7,730.4,730.4,730.9,730.9,730.3,730.3,730.5,730.5,8.45,0.00,0.00,8.59,8.92,0.00,0.00,8.93,8.66,0.00,0.00,8.72,8.91,0.00,9.12,0.00,0.00,9.15,9.18,0.00,37207.39,2022/05/26 04:55:25,2022/05/25 18:09:40,3790.19,3804.86,3819.17,3771.91,3762.69,3758.35,3846.62,3866.30,3815.61,3831.01,13010.72,37204.50,0.0,38066.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:10:00,Grid connected,397.9,397.5,397.1,231.7,230.1,229.8,65.313,65.409,65.295,98.15,56.1,0.999,50.14,45.246,1.055,115.99,46.099,740.0,740.0,740.2,740.2,739.6,739.6,739.9,739.9,739.0,739.0,739.0,739.0,739.8,739.8,740.2,740.2,739.6,739.6,740.6,740.6,6.20,0.00,0.00,6.40,6.26,0.00,0.00,6.12,5.89,0.00,0.00,5.83,5.90,0.00,5.99,0.00,0.00,5.90,5.94,0.00,37211.92,2022/05/26 04:55:25,2022/05/25 18:09:40,3790.63,3805.31,3819.63,3772.35,3763.13,3758.81,3847.07,3866.75,3816.07,3831.46,13015.23,37209.01,0.0,38071.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:15:00,Grid connected,397.9,397.3,396.0,231.7,229.0,229.8,67.927,68.092,67.984,98.47,56.7,0.999,50.19,47.050,0.301,120.04,47.790,665.5,665.5,670.2,670.2,660.8,660.8,661.4,661.4,657.9,657.9,658.7,658.7,662.8,662.8,663.1,663.1,660.4,660.4,664.3,664.3,7.06,0.00,0.00,6.95,7.52,0.00,0.00,7.41,7.26,0.00,0.00,7.27,7.20,0.00,7.35,0.00,0.00,7.40,7.22,0.00,37215.97,2022/05/26 04:55:25,2022/05/25 18:09:40,3791.05,3805.73,3820.06,3772.78,3763.54,3759.22,3847.50,3867.17,3816.48,3831.87,13019.24,37213.02,0.0,38075.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:20:00,Grid connected,397.8,397.3,397.3,231.7,230.0,229.8,60.599,60.735,60.399,98.47,57.1,0.999,50.16,41.851,-0.385,123.74,42.497,662.8,662.8,672.7,672.7,669.4,669.4,667.4,667.4,665.6,665.6,664.8,664.8,661.1,661.1,669.1,669.1,672.4,672.4,672.9,672.9,6.29,0.00,0.00,6.25,6.59,0.00,0.00,6.57,6.41,0.00,0.00,6.41,6.45,0.00,6.53,0.00,0.00,6.41,6.49,0.00,37219.67,2022/05/26 04:55:25,2022/05/25 18:09:40,3791.43,3806.10,3820.45,3773.16,3763.91,3759.59,3847.87,3867.56,3816.86,3832.25,13022.98,37216.76,0.0,38079.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:25:00,Grid connected,397.8,397.4,396.2,231.7,230.0,229.8,62.622,62.981,62.868,98.47,57.1,0.999,49.93,43.423,1.524,127.34,44.093,678.2,678.2,678.7,678.7,672.6,672.6,667.3,667.3,671.7,671.7,670.9,670.9,667.1,667.1,669.1,669.1,666.4,666.4,673.2,673.2,6.29,0.00,0.00,6.45,6.60,0.00,0.00,6.60,6.40,0.00,0.00,6.42,6.68,0.00,6.57,0.00,0.00,6.62,6.49,0.00,37223.27,2022/05/26 04:55:25,2022/05/25 18:09:40,3791.78,3806.45,3820.81,3773.52,3764.27,3759.94,3848.23,3867.93,3817.22,3832.61,13026.54,37220.32,0.0,38082.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:30:00,Grid connected,395.6,396.5,395.2,230.7,229.0,228.8,58.501,58.590,58.462,98.47,57.1,0.999,50.02,40.340,-0.510,130.93,40.962,672.4,672.4,678.7,678.7,672.3,672.3,667.4,667.4,677.6,677.6,665.9,665.9,673.2,673.2,670.7,670.7,666.4,666.4,673.2,673.2,5.96,0.00,0.00,5.99,6.14,0.00,0.00,6.06,5.96,0.00,0.00,6.10,6.15,0.00,6.07,0.00,0.00,6.08,6.23,0.00,37226.86,2022/05/26 04:55:25,2022/05/25 18:09:40,3792.14,3806.83,3821.19,3773.90,3764.64,3760.31,3848.61,3868.30,3817.60,3832.98,13030.16,37223.94,0.0,38086.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:35:00,Grid connected,396.7,395.5,395.2,230.7,229.0,228.8,82.830,83.032,82.872,98.47,57.1,0.999,49.98,57.091,0.130,134.64,58.014,688.1,688.1,678.7,678.7,674.8,674.8,679.3,679.3,688.5,688.5,664.8,664.8,677.9,677.9,680.9,680.9,663.6,663.6,685.2,685.2,7.53,0.00,0.00,7.84,8.69,0.00,0.00,8.69,8.59,0.00,0.00,8.98,8.93,0.00,8.93,0.00,0.00,8.99,8.63,0.00,37230.63,2022/05/26 04:55:25,2022/05/25 18:09:40,3792.52,3807.20,3821.57,3774.28,3765.01,3760.68,3849.00,3868.69,3817.98,3833.38,13033.90,37227.68,0.0,38090.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:40:00,Grid connected,395.9,395.5,395.0,230.6,228.9,228.8,68.577,68.716,68.710,98.46,56.9,1.000,49.93,47.348,0.015,138.59,48.093,678.4,678.4,684.7,684.7,672.8,672.8,673.4,673.4,677.6,677.6,676.9,676.9,670.1,670.1,681.1,681.1,672.4,672.4,673.2,673.2,6.98,0.00,0.00,6.97,7.22,0.00,0.00,6.97,7.08,0.00,0.00,7.08,7.02,0.00,7.27,0.00,0.00,7.05,7.24,0.00,37234.52,2022/05/26 04:55:25,2022/05/25 18:09:40,3792.90,3807.59,3821.97,3774.67,3765.40,3761.07,3849.40,3869.09,3818.38,3833.77,13037.79,37231.57,0.0,38094.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:45:00,Grid connected,396.5,396.4,395.0,230.6,228.9,228.8,70.301,70.334,70.263,98.46,56.9,1.000,50.01,48.568,-0.897,142.54,49.332,678.3,678.3,686.9,686.9,684.2,684.2,668.4,668.4,671.7,671.7,676.8,676.8,673.1,673.1,681.1,681.1,672.4,672.4,679.1,679.1,6.98,0.00,0.00,7.18,7.22,0.00,0.00,7.17,7.08,0.00,0.00,7.08,7.22,0.00,7.27,0.00,0.00,7.25,7.24,0.00,37238.47,2022/05/26 04:55:25,2022/05/25 18:09:40,3793.31,3807.99,3822.38,3775.07,3765.80,3761.47,3849.81,3869.50,3818.78,3834.18,13041.78,37235.56,0.0,38098.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:50:00,Grid connected,396.5,396.4,395.0,230.6,228.9,228.8,77.118,77.321,77.063,98.46,56.7,1.000,50.07,53.302,-0.229,146.82,54.147,680.5,680.5,678.7,678.7,678.2,678.2,673.4,673.4,672.9,672.9,673.9,673.9,679.1,679.1,675.1,675.1,667.9,667.9,673.2,673.2,7.83,0.00,0.00,7.86,8.09,0.00,0.00,8.02,7.93,0.00,0.00,7.91,8.04,0.00,8.15,0.00,0.00,8.10,7.93,0.00,37242.75,2022/05/26 04:55:25,2022/05/25 18:09:40,3793.73,3808.41,3822.81,3775.50,3766.22,3761.91,3850.25,3869.94,3819.23,3834.62,13046.07,37239.85,0.0,38102.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 09:55:00,Grid connected,394.8,394.7,393.8,230.6,227.8,228.8,78.947,79.050,79.023,98.46,56.7,1.000,50.01,54.247,0.646,151.34,55.112,672.9,672.9,681.8,681.8,672.3,672.3,673.3,673.3,671.5,671.5,664.7,664.7,669.2,669.2,675.0,675.0,672.4,672.4,673.2,673.2,8.06,0.00,0.00,8.08,8.32,0.00,0.00,8.22,8.14,0.00,0.00,8.11,8.24,0.00,8.35,0.00,0.00,8.30,8.15,0.00,37247.27,2022/05/26 04:55:25,2022/05/25 18:09:40,3794.18,3808.87,3823.28,3775.97,3766.68,3762.36,3850.71,3870.40,3819.69,3835.08,13050.59,37244.37,0.0,38107.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:00:00,Grid connected,395.9,395.6,393.8,230.6,227.8,228.8,64.325,64.598,64.440,98.46,57.1,1.000,49.98,44.180,-0.582,155.50,44.867,669.5,669.5,678.4,678.4,672.2,672.2,673.3,673.3,677.4,677.4,668.8,668.8,667.2,667.2,669.1,669.1,666.9,666.9,679.2,679.2,6.62,0.00,0.00,6.62,6.76,0.00,0.00,6.68,6.60,0.00,0.00,6.70,6.72,0.00,6.85,0.00,0.00,6.73,6.77,0.00,37251.43,2022/05/26 04:55:25,2022/05/25 18:09:40,3794.61,3809.30,3823.71,3776.39,3767.10,3762.78,3851.14,3870.83,3820.11,3835.50,13054.75,37248.53,0.0,38111.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:05:00,Grid connected,394.8,394.6,393.6,229.6,227.8,227.8,60.750,60.767,60.729,98.46,57.7,1.000,49.98,41.645,-0.962,159.03,42.288,671.9,671.9,678.7,678.7,678.2,678.2,667.3,667.3,680.7,680.7,670.8,670.8,673.1,673.1,671.1,671.1,669.1,669.1,674.9,674.9,6.18,0.00,0.00,6.21,6.55,0.00,0.00,6.28,6.19,0.00,0.00,6.27,6.30,0.00,6.41,0.00,0.00,6.32,6.35,0.00,37254.96,2022/05/26 04:55:25,2022/05/25 18:09:40,3794.95,3809.65,3824.07,3776.76,3767.45,3763.13,3851.50,3871.19,3820.47,3835.87,13058.26,37252.04,0.0,38115.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:10:00,Grid connected,395.0,395.6,393.5,229.6,228.8,228.9,60.840,61.080,60.901,98.46,57.7,1.000,49.99,41.876,-0.470,162.53,42.527,678.4,678.4,684.7,684.7,668.1,668.1,673.4,673.4,677.1,677.1,670.9,670.9,673.6,673.6,670.4,670.4,678.1,678.1,677.6,677.6,6.18,0.00,0.00,6.21,6.55,0.00,0.00,6.48,6.19,0.00,0.00,6.27,6.30,0.00,6.41,0.00,0.00,6.32,6.35,0.00,37258.46,2022/05/26 04:55:25,2022/05/25 18:09:40,3795.31,3810.00,3824.44,3777.11,3767.80,3763.48,3851.86,3871.55,3820.83,3836.22,13061.77,37255.55,0.0,38118.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:15:00,Grid connected,392.2,392.3,391.1,228.4,226.1,226.2,57.491,57.617,57.531,98.47,58.5,1.000,50.01,39.403,-0.982,165.61,40.024,678.3,678.3,678.6,678.6,683.3,683.3,673.3,673.3,674.4,674.4,676.8,676.8,673.0,673.0,681.0,681.0,672.4,672.4,673.2,673.2,5.67,0.00,0.00,5.66,6.01,0.00,0.00,5.94,5.72,0.00,0.00,5.76,5.93,0.00,6.02,0.00,0.00,5.93,5.94,0.00,37261.54,2022/05/26 04:55:25,2022/05/25 18:09:40,3795.61,3810.30,3824.76,3777.43,3768.11,3763.79,3852.18,3871.86,3821.15,3836.54,13064.85,37258.63,0.0,38121.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:20:00,Grid connected,393.5,393.3,392.3,229.4,227.2,227.2,70.197,70.460,70.211,98.47,57.7,1.000,49.95,48.140,1.063,169.23,48.898,680.6,680.6,683.6,683.6,678.2,678.2,673.4,673.4,677.1,677.1,676.8,676.8,678.5,678.5,681.1,681.1,678.4,678.4,679.1,679.1,7.00,0.00,0.00,7.03,7.31,0.00,0.00,7.19,6.99,0.00,0.00,7.05,7.18,0.00,7.18,0.00,0.00,7.28,7.28,0.00,37265.16,2022/05/26 04:55:25,2022/05/25 18:09:40,3795.97,3810.66,3825.13,3777.80,3768.48,3764.15,3852.55,3872.23,3821.51,3836.91,13068.52,37262.30,0.0,38125.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:25:00,Grid connected,394.6,394.3,392.3,229.4,227.2,227.2,76.341,76.645,76.533,98.47,57.1,1.000,49.89,52.446,-0.073,173.49,53.277,682.5,682.5,678.7,678.7,672.2,672.2,679.4,679.4,677.6,677.6,680.2,680.2,673.1,673.1,680.4,680.4,676.4,676.4,673.2,673.2,7.64,0.00,0.00,7.69,7.96,0.00,0.00,7.82,7.65,0.00,0.00,7.69,7.87,0.00,8.04,0.00,0.00,7.93,7.92,0.00,37269.42,2022/05/26 04:55:25,2022/05/25 18:09:40,3796.41,3811.09,3825.56,3778.23,3768.90,3764.58,3852.99,3872.67,3821.95,3837.34,13072.74,37266.52,0.0,38129.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:30:00,Grid connected,395.6,394.9,393.4,230.4,228.2,228.2,80.040,80.347,79.934,98.47,56.9,1.000,50.10,55.052,-0.618,177.93,55.930,672.3,672.3,682.3,682.3,672.2,672.2,678.2,678.2,671.6,671.6,670.8,670.8,673.1,673.1,669.1,669.1,678.4,678.4,667.2,667.2,8.05,0.00,0.00,8.10,8.37,0.00,0.00,8.23,8.08,0.00,0.00,8.09,8.28,0.00,8.47,0.00,0.00,8.37,8.32,0.00,37273.91,2022/05/26 04:55:25,2022/05/25 18:09:40,3796.85,3811.55,3826.02,3778.69,3769.35,3765.04,3853.45,3873.14,3822.42,3837.80,13077.18,37270.96,0.0,38134.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:35:00,Grid connected,395.7,394.8,394.4,230.4,228.2,228.2,83.889,84.112,83.869,98.47,57.1,1.000,50.02,57.686,-0.992,182.67,58.624,668.8,668.8,678.6,678.6,666.2,666.2,667.4,667.4,671.6,671.6,673.5,673.5,667.1,667.1,669.1,669.1,673.6,673.6,673.2,673.2,8.50,0.00,0.00,8.47,8.80,0.00,0.00,8.85,8.53,0.00,0.00,8.73,8.76,0.00,8.89,0.00,0.00,8.79,8.76,0.00,37278.65,2022/05/26 04:55:25,2022/05/25 18:09:40,3797.34,3812.03,3826.51,3779.18,3769.82,3765.52,3853.94,3873.63,3822.90,3838.28,13081.98,37275.76,0.0,38139.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:40:00,Grid connected,397.7,396.8,396.5,232.4,228.2,229.2,110.670,110.836,110.558,98.35,57.1,1.000,50.11,76.422,0.229,188.16,77.759,666.3,666.3,672.7,672.7,666.2,666.2,667.3,667.3,659.6,659.6,659.0,659.0,655.1,655.1,663.1,663.1,665.0,665.0,667.2,667.2,11.64,0.00,0.00,11.68,11.85,0.00,0.00,11.84,11.55,0.00,0.00,11.54,11.79,0.00,11.71,0.00,0.00,11.63,11.48,0.00,37284.09,2022/05/26 04:55:25,2022/05/25 18:09:40,3797.88,3812.58,3827.06,3779.72,3770.37,3766.06,3854.49,3874.18,3823.45,3838.84,13087.43,37281.21,0.0,38144.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:45:00,Grid connected,397.6,396.8,395.6,232.4,228.2,229.2,91.562,91.964,91.580,98.39,58.0,1.000,50.17,63.291,0.698,194.59,64.294,660.4,660.4,672.6,672.6,648.2,648.2,655.4,655.4,659.6,659.6,658.8,658.8,655.1,655.1,657.5,657.5,666.4,666.4,666.4,666.4,9.38,0.00,0.00,9.58,9.89,0.00,0.00,9.85,9.62,0.00,0.00,9.65,9.82,0.00,10.01,0.00,0.00,9.74,9.75,0.00,37290.52,2022/05/26 04:55:25,2022/05/25 18:09:40,3798.53,3813.22,3827.72,3780.38,3771.02,3766.71,3855.16,3874.85,3824.12,3839.51,13093.79,37287.57,0.0,38151.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:50:00,Grid connected,399.5,399.1,397.7,233.4,230.2,230.3,93.702,93.733,93.528,98.10,59.0,1.000,50.20,64.930,-1.662,199.94,66.187,724.8,724.8,724.8,724.8,724.2,724.2,724.6,724.6,723.7,723.7,723.7,723.7,724.4,724.4,724.9,724.9,724.2,724.2,724.4,724.4,8.78,0.00,0.00,9.12,8.89,0.00,0.00,8.95,8.98,0.00,0.00,9.01,8.90,0.00,9.11,0.00,0.00,9.12,9.01,0.00,37295.87,2022/05/26 04:55:25,2022/05/25 18:09:40,3799.07,3813.77,3828.27,3780.91,3771.55,3767.25,3855.71,3875.41,3824.68,3840.05,13099.20,37292.98,0.0,38156.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 10:55:00,Grid connected,400.5,399.0,398.8,233.4,230.2,230.3,98.120,98.385,98.140,98.40,59.6,1.000,49.92,68.283,-0.304,205.53,69.422,660.4,660.4,666.7,666.7,654.2,654.2,655.3,655.3,657.1,657.1,646.9,646.9,652.5,652.5,659.5,659.5,654.4,654.4,661.2,661.2,10.42,0.00,0.00,10.63,10.77,0.00,0.00,10.64,10.49,0.00,0.00,10.53,10.68,0.00,10.57,0.00,0.00,10.70,10.63,0.00,37301.53,2022/05/26 04:55:25,2022/05/25 18:09:40,3799.64,3814.35,3828.84,3781.48,3772.12,3767.81,3856.28,3875.99,3825.25,3840.64,13104.80,37298.58,0.0,38162.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:00:00,Grid connected,400.7,400.3,399.0,233.4,231.2,231.3,95.460,95.743,95.531,98.40,60.0,1.000,49.97,66.613,-1.799,211.02,67.717,660.3,660.3,661.1,661.1,648.2,648.2,655.4,655.4,653.7,653.7,652.8,652.8,655.0,655.0,651.1,651.1,648.4,648.4,654.3,654.3,9.99,0.00,0.00,10.20,10.30,0.00,0.00,10.32,10.05,0.00,0.00,10.31,10.40,0.00,10.38,0.00,0.00,10.50,10.44,0.00,37307.01,2022/05/26 04:55:25,2022/05/25 18:09:40,3800.20,3814.90,3829.40,3782.04,3772.67,3768.36,3856.85,3876.55,3825.81,3841.20,13110.28,37304.06,0.0,38167.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:05:00,Grid connected,402.7,401.6,401.1,235.4,231.2,231.3,118.149,118.432,118.013,98.29,60.4,1.000,50.10,82.697,1.087,216.89,84.153,660.3,660.3,660.7,660.7,648.2,648.2,655.3,655.3,656.9,656.9,652.8,652.8,649.1,649.1,647.3,647.3,648.4,648.4,649.2,649.2,12.49,0.00,0.00,12.81,12.82,0.00,0.00,12.53,12.37,0.00,0.00,12.45,12.74,0.00,13.17,0.00,0.00,13.22,13.18,0.00,37312.82,2022/05/26 04:55:25,2022/05/25 18:09:40,3800.78,3815.50,3829.99,3782.62,3773.26,3768.95,3857.45,3877.15,3826.41,3841.80,13116.17,37309.95,0.0,38173.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:10:00,Grid connected,405.8,403.1,403.1,236.4,233.3,233.3,119.745,120.024,119.379,98.29,61.2,1.000,50.14,84.093,0.550,223.99,85.574,658.0,658.0,654.7,654.7,648.2,648.2,644.7,644.7,647.7,647.7,644.2,644.2,643.1,643.1,645.2,645.2,647.3,647.3,648.8,648.8,12.59,0.00,0.00,12.95,13.05,0.00,0.00,13.28,13.00,0.00,0.00,13.31,13.39,0.00,13.38,0.00,0.00,13.58,13.33,0.00,37319.92,2022/05/26 04:55:25,2022/05/25 18:09:40,3801.51,3816.23,3830.71,3783.34,3773.97,3769.66,3858.19,3877.89,3827.15,3842.53,13123.34,37317.12,0.0,38181.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:15:00,Grid connected,399.6,397.2,397.2,233.0,229.5,229.5,121.433,121.838,121.426,98.29,62.2,1.000,50.16,84.175,-1.072,230.85,85.666,648.3,648.3,648.7,648.7,642.2,642.2,643.3,643.3,640.2,640.2,640.8,640.8,635.6,635.6,636.6,636.6,648.4,648.4,643.2,643.2,13.63,0.00,0.00,13.73,13.31,0.00,0.00,13.08,13.22,0.00,0.00,13.20,13.37,0.00,13.44,0.00,0.00,13.18,13.32,0.00,37326.78,2022/05/26 04:55:25,2022/05/25 18:09:40,3802.21,3816.93,3831.41,3784.04,3774.67,3770.36,3858.90,3878.59,3827.85,3843.24,13130.13,37323.91,0.0,38188.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:20:00,Grid connected,402.1,400.3,399.9,234.0,230.5,230.5,114.087,114.454,114.019,98.26,63.6,1.000,50.28,79.663,-0.938,238.05,81.058,642.3,642.3,648.7,648.7,642.2,642.2,638.3,638.3,641.7,641.7,638.9,638.9,637.0,637.0,639.7,639.7,636.4,636.4,637.2,637.2,12.54,0.00,0.00,12.56,12.42,0.00,0.00,12.37,12.28,0.00,0.00,12.47,12.74,0.00,12.69,0.00,0.00,12.70,12.67,0.00,37334.05,2022/05/26 04:55:25,2022/05/25 18:09:40,3802.96,3817.68,3832.15,3784.77,3775.39,3771.09,3859.64,3879.35,3828.60,3843.98,13137.32,37331.10,0.0,38195.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:25:00,Grid connected,400.0,399.3,398.8,234.0,230.5,230.4,108.035,108.556,108.214,98.26,64.6,1.000,50.07,75.172,-0.758,244.96,76.479,648.3,648.3,651.6,651.6,648.0,648.0,641.4,641.4,641.6,641.6,640.3,640.3,637.1,637.1,645.1,645.1,636.4,636.4,637.2,637.2,11.53,0.00,0.00,11.63,11.73,0.00,0.00,11.97,11.67,0.00,0.00,11.86,12.06,0.00,12.01,0.00,0.00,12.06,12.15,0.00,37340.96,2022/05/26 04:55:25,2022/05/25 18:09:40,3803.66,3818.38,3832.85,3785.47,3776.09,3771.79,3860.35,3880.06,3829.30,3844.70,13144.30,37338.08,0.0,38202.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:30:00,Grid connected,400.2,398.4,397.9,233.0,229.4,229.4,110.123,110.414,110.175,98.26,65.2,1.000,50.07,76.552,0.559,251.16,77.876,648.3,648.3,654.7,654.7,645.6,645.6,643.4,643.4,641.7,641.7,640.9,640.9,642.2,642.2,644.8,644.8,643.7,643.7,643.3,643.3,11.61,0.00,0.00,11.66,11.75,0.00,0.00,11.93,11.88,0.00,0.00,12.15,12.30,0.00,12.30,0.00,0.00,12.36,12.31,0.00,37347.09,2022/05/26 04:55:25,2022/05/25 18:09:40,3804.27,3819.00,3833.48,3786.08,3776.72,3772.41,3860.98,3880.70,3829.94,3845.33,13150.43,37344.21,0.0,38208.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:35:00,Grid connected,399.3,397.4,396.9,233.0,229.4,230.4,109.101,109.192,108.862,98.26,65.4,1.000,49.98,75.436,0.204,257.62,76.741,648.3,648.3,652.1,652.1,642.2,642.2,643.3,643.3,641.6,641.6,640.5,640.5,643.1,643.1,639.1,639.1,636.5,636.5,640.0,640.0,11.47,0.00,0.00,11.53,11.78,0.00,0.00,11.78,12.01,0.00,0.00,12.19,12.30,0.00,12.35,0.00,0.00,12.36,12.19,0.00,37353.55,2022/05/26 04:55:25,2022/05/25 18:09:40,3804.92,3819.65,3834.13,3786.73,3777.37,3773.06,3861.65,3881.37,3830.61,3846.00,13156.96,37350.74,0.0,38215.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:40:00,Grid connected,398.4,397.3,395.8,232.0,229.4,229.4,96.625,96.797,96.485,98.36,65.6,1.000,50.01,66.710,-0.668,263.35,67.822,654.3,654.3,648.6,648.6,645.8,645.8,655.3,655.3,642.9,642.9,646.9,646.9,644.4,644.4,645.1,645.1,638.0,638.0,643.1,643.1,10.25,0.00,0.00,10.32,10.49,0.00,0.00,10.22,10.35,0.00,0.00,10.47,10.61,0.00,10.64,0.00,0.00,10.76,10.61,0.00,37359.28,2022/05/26 04:55:25,2022/05/25 18:09:40,3805.50,3820.23,3834.71,3787.31,3777.96,3773.64,3862.25,3881.96,3831.20,3846.59,13162.62,37356.40,0.0,38221.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:45:00,Grid connected,399.6,398.3,396.9,233.0,229.4,229.4,95.672,96.109,95.764,98.36,65.4,1.000,49.91,66.374,-0.016,268.90,67.488,659.1,659.1,648.7,648.7,648.2,648.2,649.4,649.4,647.6,647.6,652.6,652.6,643.1,643.1,641.4,641.4,641.3,641.3,643.2,643.2,10.22,0.00,0.00,10.33,10.50,0.00,0.00,10.32,10.32,0.00,0.00,10.34,10.54,0.00,10.48,0.00,0.00,10.60,10.43,0.00,37364.83,2022/05/26 04:55:25,2022/05/25 18:09:40,3806.07,3820.80,3835.27,3787.86,3778.51,3774.20,3862.82,3882.54,3831.76,3847.16,13168.10,37361.88,0.0,38226.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:50:00,Grid connected,398.6,398.1,397.1,232.0,230.4,229.5,82.288,82.467,82.249,98.36,65.0,1.000,50.12,57.146,0.213,273.96,58.057,654.4,654.4,660.7,660.7,657.7,657.7,649.3,649.3,658.7,658.7,652.9,652.9,650.0,650.0,651.1,651.1,653.1,653.1,649.0,649.0,8.78,0.00,0.00,8.80,8.71,0.00,0.00,8.86,8.62,0.00,0.00,8.65,8.93,0.00,8.99,0.00,0.00,8.90,8.89,0.00,37369.89,2022/05/26 04:55:25,2022/05/25 18:09:40,3806.58,3821.32,3835.80,3788.37,3779.03,3774.71,3863.34,3883.06,3832.28,3847.68,13173.22,37367.00,0.0,38232.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 11:55:00,Grid connected,396.5,396.6,395.1,231.8,229.5,229.6,77.829,77.905,77.665,98.47,64.6,1.000,50.12,53.678,0.148,279.05,54.512,654.9,654.9,657.3,657.3,660.2,660.2,649.4,649.4,657.6,657.6,658.9,658.9,661.1,661.1,657.1,657.1,652.6,652.6,655.2,655.2,8.27,0.00,0.00,8.38,8.27,0.00,0.00,8.33,8.16,0.00,0.00,8.20,8.35,0.00,8.56,0.00,0.00,8.47,8.38,0.00,37374.98,2022/05/26 04:55:25,2022/05/25 18:09:40,3807.11,3821.85,3836.32,3788.88,3779.54,3775.22,3863.86,3883.58,3832.80,3848.19,13178.30,37372.08,0.0,38237.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:00:00,Grid connected,395.4,395.4,393.6,229.7,227.5,228.6,64.584,64.713,64.519,98.47,64.2,1.000,50.18,44.385,-0.458,282.98,45.079,660.3,660.3,666.7,666.7,660.2,660.2,661.3,661.3,659.6,659.6,658.9,658.9,667.1,667.1,662.9,662.9,665.3,665.3,661.5,661.5,6.68,0.00,0.00,6.80,6.91,0.00,0.00,6.77,6.79,0.00,0.00,6.88,6.78,0.00,6.89,0.00,0.00,6.91,6.88,0.00,37378.91,2022/05/26 04:55:25,2022/05/25 18:09:40,3807.50,3822.24,3836.72,3789.28,3779.93,3775.62,3864.27,3883.98,3833.21,3848.60,13182.26,37376.04,0.0,38241.35,0.00
