Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:05:00,Grid connected,393.8,393.0,391.8,229.8,227.5,227.5,69.857,70.032,69.754,98.44,63.4,1.000,50.01,47.965,0.301,286.82,48.720,667.0,667.0,672.6,672.6,672.1,672.1,668.7,668.7,665.7,665.7,664.7,664.7,657.1,657.1,663.1,663.1,662.1,662.1,661.1,661.1,7.05,0.00,0.00,7.16,7.30,0.00,0.00,7.27,7.21,0.00,0.00,7.16,7.23,0.00,7.43,0.00,0.00,7.39,7.32,0.00,37382.75,2022/05/26 04:55:25,2022/05/25 18:09:40,3807.89,3822.63,3837.10,3789.66,3780.32,3776.00,3864.66,3884.38,3833.60,3849.00,13186.06,37379.84,0.0,38245.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:10:00,Grid connected,393.8,394.1,392.7,228.8,227.5,227.5,55.991,56.171,56.050,98.44,62.8,1.000,50.01,38.298,-0.290,290.44,38.905,678.3,678.3,672.6,672.6,668.9,668.9,671.9,671.9,664.6,664.6,662.1,662.1,661.9,661.9,669.3,669.3,666.4,666.4,667.0,667.0,5.68,0.00,0.00,5.84,5.97,0.00,0.00,5.95,5.88,0.00,0.00,5.86,5.92,0.00,5.87,0.00,0.00,5.80,5.85,0.00,37386.37,2022/05/26 04:55:25,2022/05/25 18:09:40,3808.25,3822.99,3837.48,3790.03,3780.69,3776.37,3865.04,3884.76,3833.97,3849.37,13189.67,37383.45,0.0,38248.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:15:00,Grid connected,392.8,392.0,390.6,228.8,226.5,226.4,71.139,71.175,71.035,98.44,62.2,1.000,49.88,48.580,-0.984,293.95,49.350,684.3,684.3,678.7,678.7,683.7,683.7,677.0,677.0,674.6,674.6,675.9,675.9,669.9,669.9,675.1,675.1,675.7,675.7,673.2,673.2,7.01,0.00,0.00,7.16,7.23,0.00,0.00,7.27,7.20,0.00,0.00,7.11,7.39,0.00,7.42,0.00,0.00,7.31,7.20,0.00,37389.88,2022/05/26 04:55:25,2022/05/25 18:09:40,3808.60,3823.34,3837.84,3790.40,3781.04,3776.72,3865.40,3885.12,3834.33,3849.72,13193.20,37386.98,0.0,38252.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:20:00,Grid connected,393.2,392.5,392.0,228.5,226.6,226.6,83.430,83.466,83.386,98.44,61.4,1.000,49.93,57.046,0.948,298.34,57.986,684.3,684.3,678.7,678.7,678.2,678.2,668.3,668.3,671.6,671.6,674.8,674.8,673.1,673.1,675.7,675.7,677.9,677.9,673.2,673.2,8.40,0.00,0.00,8.50,8.46,0.00,0.00,8.34,8.36,0.00,0.00,8.46,8.50,0.00,8.73,0.00,0.00,8.66,8.53,0.00,37394.27,2022/05/26 04:55:25,2022/05/25 18:09:40,3809.04,3823.78,3838.28,3790.84,3781.48,3777.17,3865.86,3885.57,3834.79,3850.17,13197.60,37391.38,0.0,38256.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:25:00,Grid connected,392.2,391.5,391.1,228.6,225.6,226.6,85.260,85.453,85.145,98.35,61.2,1.000,50.00,58.099,-0.654,303.43,59.050,666.6,666.6,681.8,681.8,678.0,678.0,677.4,677.4,677.7,677.7,665.6,665.6,669.6,669.6,669.1,669.1,664.2,664.2,667.2,667.2,8.72,0.00,0.00,8.66,8.81,0.00,0.00,8.59,8.59,0.00,0.00,8.75,8.89,0.00,8.86,0.00,0.00,8.94,8.86,0.00,37399.42,2022/05/26 04:55:25,2022/05/25 18:09:40,3809.55,3824.30,3838.80,3791.35,3782.00,3777.69,3866.38,3886.11,3835.32,3850.71,13202.74,37396.52,0.0,38262.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:30:00,Grid connected : power limited,395.1,394.2,393.4,230.4,226.7,227.7,107.632,107.836,107.545,98.02,61.4,1.000,50.13,73.797,0.504,307.60,75.287,744.4,744.4,744.5,744.5,743.9,743.9,744.2,744.2,743.2,743.2,743.2,743.2,744.0,744.0,744.5,744.5,743.9,743.9,743.9,743.9,10.10,0.00,0.00,10.36,10.18,0.00,0.00,10.01,9.76,0.00,0.00,9.79,9.91,0.00,10.09,0.00,0.00,10.02,9.98,0.00,37403.53,2022/05/26 04:55:25,2022/05/25 18:09:40,3809.97,3824.72,3839.21,3791.75,3782.41,3778.10,3866.81,3886.53,3835.74,3851.13,13206.87,37400.65,0.0,38266.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:35:00,Grid connected,395.1,394.0,393.6,230.4,227.7,227.7,88.967,89.103,88.955,98.09,61.2,1.000,50.23,61.025,-0.886,313.10,62.214,725.7,725.7,725.8,725.8,725.2,725.2,725.5,725.5,724.6,724.6,724.6,724.6,725.3,725.3,725.8,725.8,725.1,725.1,725.4,725.4,8.54,0.00,0.00,8.77,8.67,0.00,0.00,8.45,8.36,0.00,0.00,8.42,8.58,0.00,8.62,0.00,0.00,8.70,8.59,0.00,37409.03,2022/05/26 04:55:25,2022/05/25 18:09:40,3810.54,3825.30,3839.79,3792.31,3782.97,3778.65,3867.37,3887.09,3836.30,3851.68,13212.36,37406.14,0.0,38272.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:40:00,Grid connected,394.1,394.0,393.6,230.4,227.7,227.7,88.647,88.771,88.730,98.40,61.8,1.000,50.23,60.871,0.126,318.15,61.873,678.3,678.3,672.7,672.7,703.8,703.8,699.1,699.1,716.3,716.3,707.9,707.9,700.4,700.4,692.9,692.9,685.5,685.5,683.4,683.4,8.16,0.00,0.00,8.66,9.08,0.00,0.00,8.98,8.96,0.00,0.00,8.91,9.02,0.00,9.09,0.00,0.00,9.06,8.93,0.00,37414.08,2022/05/26 04:55:25,2022/05/25 18:09:40,3811.09,3825.86,3840.31,3792.82,3783.46,3779.14,3867.87,3887.60,3836.81,3852.19,13217.46,37411.24,0.0,38277.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:45:00,Grid connected,391.9,392.1,390.3,228.4,226.7,226.6,51.106,51.195,51.224,98.50,62.2,1.000,50.12,34.839,0.134,321.54,35.366,649.4,649.4,660.7,660.7,654.2,654.2,649.4,649.4,653.7,653.7,652.7,652.7,661.1,661.1,660.4,660.4,654.4,654.4,652.1,652.1,5.38,0.00,0.00,5.22,5.41,0.00,0.00,5.28,5.49,0.00,0.00,5.44,5.43,0.00,5.55,0.00,0.00,5.53,5.51,0.00,37417.47,2022/05/26 04:55:25,2022/05/25 18:09:40,3811.43,3826.20,3840.65,3793.15,3783.80,3779.48,3868.23,3887.96,3837.15,3852.54,13220.77,37414.55,0.0,38280.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:50:00,Grid connected,390.5,390.9,389.2,227.4,225.6,225.5,47.686,47.961,47.755,98.50,62.0,1.000,50.09,32.470,-0.411,324.35,32.951,670.3,670.3,672.7,672.7,666.2,666.2,663.3,663.3,667.0,667.0,664.8,664.8,659.7,659.7,657.1,657.1,660.4,660.4,667.1,667.1,4.98,0.00,0.00,4.81,5.00,0.00,0.00,4.86,4.87,0.00,0.00,5.04,5.01,0.00,5.12,0.00,0.00,5.11,5.10,0.00,37420.31,2022/05/26 04:55:25,2022/05/25 18:09:40,3811.71,3826.48,3840.94,3793.44,3784.10,3779.77,3868.52,3888.25,3837.44,3852.83,13223.61,37417.39,0.0,38283.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 12:55:00,Grid connected,387.2,387.4,386.6,225.3,223.6,224.3,48.214,48.356,48.369,98.50,61.6,1.000,50.03,32.639,0.374,326.99,33.119,678.4,678.4,684.8,684.8,678.1,678.1,673.5,673.5,677.8,677.8,676.2,676.2,673.0,673.0,675.1,675.1,678.5,678.5,670.8,670.8,4.75,0.00,0.00,4.80,4.78,0.00,0.00,4.64,4.90,0.00,0.00,4.84,4.79,0.00,4.89,0.00,0.00,4.89,4.86,0.00,37422.92,2022/05/26 04:55:25,2022/05/25 18:09:40,3811.98,3826.75,3841.20,3793.70,3784.36,3780.03,3868.78,3888.52,3837.71,3853.10,13226.22,37420.00,0.0,38286.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:00:00,Grid connected,387.6,386.9,386.3,226.4,223.6,224.2,91.392,91.628,91.346,98.39,60.2,1.000,50.00,61.576,0.430,330.91,62.590,687.0,687.0,690.6,690.6,678.1,678.1,685.3,685.3,677.8,677.8,676.8,676.8,673.3,673.3,676.1,676.1,684.4,684.4,679.2,679.2,9.03,0.00,0.00,9.04,8.96,0.00,0.00,8.77,9.14,0.00,0.00,9.18,9.42,0.00,9.30,0.00,0.00,9.25,9.39,0.00,37426.84,2022/05/26 04:55:25,2022/05/25 18:09:40,3812.37,3827.14,3841.58,3794.09,3784.75,3780.43,3869.19,3888.93,3838.12,3853.51,13230.11,37423.89,0.0,38290.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:05:00,Grid connected,387.5,386.9,386.3,225.4,222.6,223.2,77.703,77.711,77.601,98.39,59.8,1.000,50.04,52.341,-0.945,335.41,53.170,673.5,673.5,680.6,680.6,678.3,678.3,676.4,676.4,677.7,677.7,676.8,676.8,670.7,670.7,675.1,675.1,666.5,666.5,673.1,673.1,7.65,0.00,0.00,7.71,7.53,0.00,0.00,7.52,7.67,0.00,0.00,7.80,7.89,0.00,7.90,0.00,0.00,8.01,8.00,0.00,37431.34,2022/05/26 04:55:25,2022/05/25 18:09:40,3812.82,3827.60,3842.03,3794.53,3785.21,3780.88,3869.66,3889.40,3838.59,3853.97,13234.66,37428.44,0.0,38294.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:10:00,Grid connected,385.3,384.4,384.0,224.4,221.6,222.1,85.221,85.360,85.122,98.39,59.8,1.000,49.91,56.984,0.563,340.29,57.910,678.4,678.4,684.7,684.7,672.2,672.2,673.3,673.3,671.6,671.6,670.8,670.8,667.1,667.1,672.9,672.9,667.3,667.3,670.7,670.7,8.45,0.00,0.00,8.41,8.45,0.00,0.00,8.37,8.76,0.00,0.00,8.79,8.89,0.00,8.85,0.00,0.00,8.93,8.85,0.00,37436.22,2022/05/26 04:55:25,2022/05/25 18:09:40,3813.32,3828.10,3842.52,3795.00,3785.71,3781.39,3870.17,3889.90,3839.09,3854.47,13239.49,37433.27,0.0,38299.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:15:00,Grid connected,385.2,383.4,383.9,225.1,221.6,221.1,112.034,112.223,111.938,98.05,60.0,1.000,49.94,74.935,0.923,345.32,76.425,763.6,763.6,763.6,763.6,763.0,763.0,763.3,763.3,762.4,762.4,762.4,762.4,763.1,763.1,763.6,763.6,763.0,763.0,763.1,763.1,9.91,0.00,0.00,10.25,9.82,0.00,0.00,9.58,9.84,0.00,0.00,9.74,9.79,0.00,9.99,0.00,0.00,9.92,9.90,0.00,37441.25,2022/05/26 04:55:25,2022/05/25 18:09:40,3813.86,3828.63,3843.01,3795.49,3786.21,3781.89,3870.68,3890.42,3839.60,3854.99,13244.60,37438.38,0.0,38304.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:20:00,Grid connected,386.4,385.2,385.3,225.8,222.8,223.1,81.532,81.612,81.439,98.37,60.6,1.000,49.98,54.768,0.460,351.01,55.676,772.2,772.2,772.3,772.3,771.7,771.7,772.0,772.0,771.0,771.0,771.1,771.1,771.9,771.9,772.3,772.3,771.6,771.6,771.7,771.7,7.10,0.00,0.00,7.68,7.56,0.00,0.00,7.10,6.97,0.00,0.00,6.76,6.74,0.00,6.95,0.00,0.00,6.76,6.77,0.00,37447.00,2022/05/26 04:55:25,2022/05/25 18:09:40,3814.46,3829.25,3843.59,3796.06,3786.79,3782.45,3871.25,3890.99,3840.18,3855.56,13250.33,37444.11,0.0,38310.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:25:00,Grid connected,384.4,384.2,382.9,223.5,221.8,222.1,69.737,69.949,69.760,98.45,61.9,1.000,49.85,46.626,0.263,355.85,47.342,654.3,654.3,658.2,658.2,660.1,660.1,654.1,654.1,647.7,647.7,646.8,646.8,647.3,647.3,639.1,639.1,636.4,636.4,643.2,643.2,7.37,0.00,0.00,7.32,7.06,0.00,0.00,6.99,7.18,0.00,0.00,7.44,7.41,0.00,7.58,0.00,0.00,7.55,7.56,0.00,37451.78,2022/05/26 04:55:25,2022/05/25 18:09:40,3814.94,3829.74,3844.07,3796.52,3787.27,3782.93,3871.75,3891.49,3840.67,3856.05,13255.09,37448.87,0.0,38315.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:30:00,Grid connected,384.2,384.3,384.0,224.5,221.8,222.1,88.857,88.860,88.800,98.45,61.9,1.000,50.06,59.407,-0.234,360.18,60.379,666.3,666.3,672.6,672.6,669.1,669.1,667.3,667.3,659.6,659.6,658.8,658.8,655.0,655.0,656.7,656.7,660.4,660.4,655.9,655.9,8.94,0.00,0.00,8.90,8.72,0.00,0.00,8.58,8.91,0.00,0.00,9.20,9.25,0.00,9.41,0.00,0.00,9.14,9.29,0.00,37456.11,2022/05/26 04:55:25,2022/05/25 18:09:40,3815.38,3830.18,3844.49,3796.94,3787.71,3783.37,3872.19,3891.95,3841.11,3856.51,13259.49,37453.27,0.0,38319.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:35:00,Grid connected,386.2,384.4,384.2,225.5,221.8,222.1,125.451,125.810,125.296,98.22,61.7,1.000,50.04,84.252,0.586,366.27,85.778,660.8,660.8,676.6,676.6,673.2,673.2,663.9,663.9,657.0,657.0,652.9,652.9,658.1,658.1,657.1,657.1,660.5,660.5,661.2,661.2,13.53,0.00,0.00,13.32,12.30,0.00,0.00,12.36,12.80,0.00,0.00,12.80,12.86,0.00,13.09,0.00,0.00,12.84,12.96,0.00,37462.20,2022/05/26 04:55:25,2022/05/25 18:09:40,3816.01,3830.81,3845.10,3797.53,3788.33,3783.99,3872.83,3892.58,3841.75,3857.14,13265.55,37459.33,0.0,38326.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:40:00,Grid connected,389.1,387.1,387.4,227.4,222.9,223.2,135.761,136.160,135.555,98.14,63.2,1.000,50.07,91.769,-0.145,373.68,93.480,660.1,660.1,660.7,660.7,660.1,660.1,649.3,649.3,650.0,650.0,652.2,652.2,649.0,649.0,651.0,651.0,652.3,652.3,649.2,649.2,14.12,0.00,0.00,14.49,13.96,0.00,0.00,13.79,14.53,0.00,0.00,14.43,14.65,0.00,14.44,0.00,0.00,14.40,14.23,0.00,37469.61,2022/05/26 04:55:25,2022/05/25 18:09:40,3816.79,3831.60,3845.84,3798.26,3789.07,3784.73,3873.59,3893.34,3842.51,3857.89,13273.05,37466.83,0.0,38333.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:45:00,Grid connected,385.8,384.0,384.4,225.4,221.9,222.2,94.988,95.267,94.932,98.34,64.9,1.000,50.05,63.702,0.386,379.79,64.724,664.0,664.0,672.2,672.2,668.8,668.8,667.3,667.3,647.7,647.7,652.8,652.8,656.1,656.1,657.1,657.1,654.5,654.5,655.1,655.1,9.46,0.00,0.00,9.37,9.17,0.00,0.00,9.14,9.92,0.00,0.00,9.84,9.97,0.00,10.25,0.00,0.00,10.25,10.23,0.00,37475.72,2022/05/26 04:55:25,2022/05/25 18:09:40,3817.43,3832.25,3846.44,3798.85,3789.69,3785.35,3874.22,3893.97,3843.14,3858.52,13279.05,37472.83,0.0,38339.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:50:00,Grid connected,387.0,385.0,385.6,226.4,221.9,223.3,130.562,130.861,130.160,98.24,65.3,1.000,50.12,87.554,-1.016,386.26,89.159,666.4,666.4,669.0,669.0,672.2,672.2,667.4,667.4,659.6,659.6,647.0,647.0,650.8,650.8,654.4,654.4,654.5,654.5,652.2,652.2,13.83,0.00,0.00,13.85,12.86,0.00,0.00,12.61,13.58,0.00,0.00,13.74,13.73,0.00,13.74,0.00,0.00,13.76,13.62,0.00,37482.19,2022/05/26 04:55:25,2022/05/25 18:09:40,3818.10,3832.92,3847.09,3799.48,3790.34,3786.00,3874.89,3894.64,3843.80,3859.18,13285.54,37479.32,0.0,38346.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 13:55:00,Grid connected,388.1,385.8,386.8,226.4,223.1,223.3,124.518,124.877,124.398,98.26,66.5,1.000,50.06,83.862,0.786,393.68,85.347,666.4,666.4,666.9,666.9,657.2,657.2,662.5,662.5,647.7,647.7,650.5,650.5,649.1,649.1,651.0,651.0,642.5,642.5,649.8,649.8,13.13,0.00,0.00,13.44,12.90,0.00,0.00,12.40,13.53,0.00,0.00,13.30,13.38,0.00,13.15,0.00,0.00,13.08,12.71,0.00,37489.68,2022/05/26 04:55:25,2022/05/25 18:09:40,3818.84,3833.66,3847.82,3800.20,3791.12,3786.78,3875.70,3895.45,3844.60,3859.98,13293.03,37486.81,0.0,38354.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:00:00,Grid connected,387.2,386.8,386.7,227.3,223.1,223.3,133.880,134.081,133.704,97.73,68.0,1.000,50.00,90.263,1.636,400.67,92.359,728.1,728.1,728.0,728.0,727.4,727.4,727.8,727.8,726.8,726.8,726.9,726.9,727.5,727.5,728.0,728.0,727.4,727.4,727.4,727.4,12.83,0.00,0.00,13.36,12.71,0.00,0.00,12.29,12.02,0.00,0.00,12.23,12.38,0.00,12.58,0.00,0.00,12.50,12.41,0.00,37496.60,2022/05/26 04:55:25,2022/05/25 18:09:40,3819.50,3834.32,3848.43,3800.80,3791.74,3787.40,3876.32,3896.08,3845.24,3860.63,13299.95,37493.73,0.0,38361.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:05:00,Grid connected,386.2,385.1,384.8,225.2,222.1,222.3,106.714,106.986,106.598,98.34,68.8,1.000,50.03,71.747,-0.056,407.26,72.965,650.6,650.6,654.8,654.8,656.3,656.3,655.2,655.2,647.3,647.3,640.8,640.8,643.0,643.0,646.3,646.3,642.3,642.3,638.6,638.6,11.38,0.00,0.00,11.46,10.64,0.00,0.00,10.35,11.38,0.00,0.00,11.35,11.45,0.00,11.35,0.00,0.00,11.28,11.26,0.00,37503.19,2022/05/26 04:55:25,2022/05/25 18:09:40,3820.25,3835.11,3849.19,3801.53,3792.46,3788.12,3877.06,3896.83,3845.98,3861.35,13306.52,37500.30,0.0,38367.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:10:00,Grid connected,385.8,384.6,385.0,224.6,222.0,222.4,89.937,90.084,89.936,98.14,68.8,1.000,50.11,60.303,0.238,413.03,61.446,758.2,758.2,758.3,758.3,757.7,757.7,758.1,758.1,757.1,757.1,757.1,757.1,757.8,757.8,758.4,758.4,757.7,757.7,757.6,757.6,8.16,0.00,0.00,8.76,8.41,0.00,0.00,8.00,7.22,0.00,0.00,7.44,7.55,0.00,7.87,0.00,0.00,7.76,7.83,0.00,37508.96,2022/05/26 04:55:25,2022/05/25 18:09:40,3820.87,3835.74,3849.77,3802.09,3793.04,3788.70,3877.64,3897.41,3846.55,3861.93,13312.29,37506.07,0.0,38373.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:15:00,Grid connected,387.3,386.1,385.4,226.2,223.0,223.5,81.303,81.447,81.255,96.71,68.6,1.000,50.07,54.590,1.176,419.01,56.447,757.3,757.3,757.5,757.5,756.9,756.9,757.2,757.2,756.3,756.3,756.2,756.2,757.0,757.0,757.5,757.5,756.8,756.8,756.8,756.8,7.38,0.00,0.00,7.95,7.75,0.00,0.00,7.34,6.89,0.00,0.00,7.01,7.08,0.00,7.41,0.00,0.00,7.09,7.13,0.00,37514.94,2022/05/26 04:55:25,2022/05/25 18:09:40,3821.47,3836.37,3850.36,3802.66,3793.60,3789.27,3878.23,3898.00,3847.13,3862.51,13318.26,37512.04,0.0,38379.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:20:00,Grid connected,386.6,384.9,385.3,226.2,221.9,222.5,110.854,110.968,110.681,98.24,68.8,1.000,50.09,74.461,0.499,425.25,75.849,724.4,724.4,724.5,724.5,723.9,723.9,724.2,724.2,723.3,723.3,723.3,723.3,724.0,724.0,724.5,724.5,723.8,723.8,723.9,723.9,10.61,0.00,0.00,11.11,10.34,0.00,0.00,9.96,9.88,0.00,0.00,10.06,10.17,0.00,10.37,0.00,0.00,10.17,10.10,0.00,37521.18,2022/05/26 04:55:25,2022/05/25 18:09:40,3822.13,3837.06,3851.03,3803.30,3794.24,3789.91,3878.88,3898.67,3847.78,3863.16,13324.53,37518.31,0.0,38386.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:25:00,Grid connected,384.6,383.5,382.8,224.1,220.8,221.5,94.522,94.711,94.502,98.42,68.8,1.000,49.91,63.141,0.157,430.60,64.148,647.0,647.0,642.7,642.7,660.2,660.2,654.6,654.6,647.6,647.6,641.3,641.3,643.0,643.0,651.0,651.0,642.3,642.3,649.2,649.2,10.72,0.00,0.00,10.93,9.36,0.00,0.00,9.28,9.52,0.00,0.00,9.73,9.64,0.00,9.67,0.00,0.00,9.80,9.64,0.00,37526.53,2022/05/26 04:55:25,2022/05/25 18:09:40,3822.69,3837.62,3851.55,3803.81,3794.78,3790.45,3879.43,3899.22,3848.34,3863.70,13329.86,37523.64,0.0,38391.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:30:00,Grid connected,385.9,383.7,383.8,226.1,221.8,222.5,108.625,108.920,108.507,98.32,68.0,1.000,50.04,72.664,-0.225,436.61,73.906,648.4,648.4,654.7,654.7,649.8,649.8,652.7,652.7,653.7,653.7,653.3,653.3,655.1,655.1,657.1,657.1,654.3,654.3,655.2,655.2,11.81,0.00,0.00,11.93,10.71,0.00,0.00,10.40,11.38,0.00,0.00,11.41,11.44,0.00,11.41,0.00,0.00,11.36,11.23,0.00,37532.54,2022/05/26 04:55:25,2022/05/25 18:09:40,3823.32,3838.26,3852.12,3804.37,3795.39,3791.06,3880.06,3899.84,3848.96,3864.33,13335.88,37529.66,0.0,38397.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:35:00,Grid connected,392.9,391.2,392.4,229.5,225.6,226.0,125.103,125.526,124.898,98.22,68.4,1.000,49.94,85.479,-0.708,443.47,87.037,654.3,654.3,660.7,660.7,660.2,660.2,649.4,649.4,648.4,648.4,648.0,648.0,654.3,654.3,649.2,649.2,642.8,642.8,653.1,653.1,13.30,0.00,0.00,13.59,12.33,0.00,0.00,12.13,13.49,0.00,0.00,13.53,13.55,0.00,13.82,0.00,0.00,13.95,13.65,0.00,37539.40,2022/05/26 04:55:25,2022/05/25 18:09:40,3824.03,3838.98,3852.78,3805.03,3796.09,3791.76,3880.78,3900.57,3849.67,3865.04,13342.75,37536.53,0.0,38404.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:40:00,Grid connected,388.9,389.5,388.2,226.2,224.6,225.0,34.490,34.556,34.543,98.48,68.6,1.000,50.02,23.504,-0.206,445.92,23.870,656.0,656.0,661.8,661.8,660.1,660.1,657.8,657.8,653.5,653.5,653.3,653.3,659.4,659.4,663.1,663.1,656.4,656.4,660.6,660.6,3.52,0.00,0.00,3.54,3.45,0.00,0.00,3.37,3.61,0.00,0.00,3.58,3.52,0.00,3.70,0.00,0.00,3.67,3.50,0.00,37541.85,2022/05/26 04:55:25,2022/05/25 18:09:40,3824.29,3839.22,3853.02,3805.27,3796.34,3792.02,3881.04,3900.83,3849.93,3865.30,13345.14,37538.92,0.0,38407.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:45:00,Grid connected,390.9,391.5,389.3,227.3,225.6,226.0,43.253,43.381,43.411,98.42,66.8,1.000,49.99,29.523,0.181,448.26,30.000,672.3,672.3,682.6,682.6,684.2,684.2,673.3,673.3,671.7,671.7,671.3,671.3,673.0,673.0,672.7,672.7,666.4,666.4,673.2,673.2,4.33,0.00,0.00,4.47,4.42,0.00,0.00,4.44,4.55,0.00,0.00,4.47,4.43,0.00,4.61,0.00,0.00,4.52,4.48,0.00,37544.19,2022/05/26 04:55:25,2022/05/25 18:09:40,3824.52,3839.46,3853.25,3805.50,3796.59,3792.25,3881.28,3901.07,3850.17,3865.54,13347.46,37541.24,0.0,38409.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:50:00,Grid connected,390.9,391.5,390.0,227.3,225.6,227.0,40.908,41.002,40.849,98.41,65.3,1.000,50.05,27.856,0.103,450.84,28.303,678.4,678.4,684.7,684.7,680.8,680.8,680.8,680.8,678.6,678.6,683.2,683.2,679.0,679.0,675.0,675.0,678.3,678.3,679.1,679.1,4.16,0.00,0.00,4.03,4.31,0.00,0.00,4.31,4.24,0.00,0.00,4.22,4.19,0.00,4.26,0.00,0.00,4.19,4.30,0.00,37546.77,2022/05/26 04:55:25,2022/05/25 18:09:40,3824.77,3839.72,3853.51,3805.75,3796.84,3792.51,3881.55,3901.34,3850.44,3865.81,13350.04,37543.82,0.0,38412.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 14:55:00,Grid connected,390.9,392.5,390.0,227.3,225.6,227.0,33.278,33.331,33.233,98.41,64.3,1.000,50.11,22.650,-0.156,452.88,23.023,678.3,678.3,690.7,690.7,683.4,683.4,682.7,682.7,674.3,674.3,683.2,683.2,675.8,675.8,675.1,675.1,672.4,672.4,673.1,673.1,3.34,0.00,0.00,3.40,3.44,0.00,0.00,3.46,3.39,0.00,0.00,3.40,3.54,0.00,3.43,0.00,0.00,3.39,3.42,0.00,37548.81,2022/05/26 04:55:25,2022/05/25 18:09:40,3824.98,3839.93,3853.72,3805.96,3797.05,3792.72,3881.76,3901.55,3850.65,3866.02,13352.10,37545.88,0.0,38414.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:00:00,Grid connected,391.9,392.5,391.4,227.3,226.6,227.0,26.875,26.880,26.936,98.41,63.5,1.000,50.09,18.339,-0.034,454.57,18.637,678.3,678.3,682.9,682.9,689.0,689.0,679.3,679.3,677.6,677.6,683.2,683.2,673.0,673.0,683.2,683.2,673.3,673.3,676.7,676.7,2.70,0.00,0.00,2.78,2.79,0.00,0.00,2.85,2.78,0.00,0.00,2.78,2.91,0.00,2.82,0.00,0.00,2.78,2.76,0.00,37550.50,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.14,3840.10,3853.90,3806.13,3797.22,3792.89,3881.93,3901.72,3850.82,3866.19,13353.77,37547.55,0.0,38416.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:05:00,Grid connected,391.9,392.5,391.4,227.3,226.6,227.0,27.514,27.508,27.663,98.41,62.9,1.000,49.99,18.785,-0.044,456.16,19.093,686.4,686.4,690.7,690.7,684.2,684.2,691.4,691.4,683.6,683.6,680.4,680.4,673.1,673.1,681.0,681.0,680.0,680.0,679.2,679.2,2.70,0.00,0.00,2.78,2.79,0.00,0.00,2.85,2.78,0.00,0.00,2.78,2.91,0.00,3.02,0.00,0.00,2.78,2.96,0.00,37552.09,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.30,3840.26,3854.06,3806.29,3797.38,3793.05,3882.10,3901.89,3850.98,3866.35,13355.38,37549.16,0.0,38417.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:10:00,Grid connected,390.9,392.5,390.5,227.3,226.6,227.0,20.243,20.230,20.292,98.41,62.5,1.000,49.98,13.771,0.226,457.48,14.002,678.4,678.4,675.3,675.3,678.2,678.2,679.3,679.3,677.6,677.6,682.8,682.8,679.1,679.1,675.0,675.0,676.6,676.6,679.2,679.2,2.06,0.00,0.00,2.18,2.18,0.00,0.00,2.04,2.16,0.00,0.00,2.15,2.08,0.00,2.20,0.00,0.00,2.14,2.14,0.00,37553.41,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.43,3840.39,3854.20,3806.42,3797.51,3793.18,3882.23,3902.03,3851.12,3866.49,13356.70,37550.48,0.0,38419.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:15:00,Grid connected,390.9,392.5,390.5,227.3,226.6,227.0,18.978,18.933,18.976,98.41,62.7,1.000,49.94,12.931,0.198,458.60,13.155,676.2,676.2,678.7,678.7,678.2,678.2,679.3,679.3,678.2,678.2,676.0,676.0,673.6,673.6,681.0,681.0,672.3,672.3,679.2,679.2,2.06,0.00,0.00,1.98,1.98,0.00,0.00,2.04,1.96,0.00,0.00,1.95,2.08,0.00,2.00,0.00,0.00,1.94,1.94,0.00,37554.53,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.54,3840.50,3854.32,3806.54,3797.62,3793.29,3882.35,3902.14,3851.23,3866.60,13357.81,37551.59,0.0,38420.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:20:00,Grid connected,391.9,393.5,391.7,227.3,226.6,227.0,23.750,23.784,23.882,98.41,63.3,1.000,50.00,16.341,-0.033,459.77,16.603,688.1,688.1,684.7,684.7,684.2,684.2,685.3,685.3,683.6,683.6,680.4,680.4,685.0,685.0,692.9,692.9,679.7,679.7,691.0,691.0,2.26,0.00,0.00,2.39,2.38,0.00,0.00,2.25,2.36,0.00,0.00,2.35,2.28,0.00,2.40,0.00,0.00,2.36,2.35,0.00,37555.70,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.66,3840.62,3854.44,3806.66,3797.74,3793.41,3882.47,3902.26,3851.35,3866.72,13358.99,37552.77,0.0,38421.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:25:00,Grid connected,392.0,393.4,391.7,228.3,226.6,228.0,26.994,27.208,27.041,98.40,63.1,1.000,50.02,18.499,-0.080,461.27,18.795,689.6,689.6,690.7,690.7,690.2,690.2,691.2,691.2,685.3,685.3,694.9,694.9,686.7,686.7,687.0,687.0,690.3,690.3,691.2,691.2,2.66,0.00,0.00,2.61,2.80,0.00,0.00,2.66,2.58,0.00,0.00,2.75,2.71,0.00,2.83,0.00,0.00,2.77,2.77,0.00,37557.20,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.81,3840.77,3854.59,3806.81,3797.89,3793.57,3882.62,3902.42,3851.50,3866.88,13360.49,37554.27,0.0,38422.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:30:00,Grid connected,391.2,392.4,390.7,227.2,225.6,227.0,21.919,21.973,22.005,98.40,62.5,1.000,50.00,14.910,-0.143,462.68,15.160,681.3,681.3,685.0,685.0,684.2,684.2,673.3,673.3,677.7,677.7,673.5,673.5,685.0,685.0,681.6,681.6,678.3,678.3,690.4,690.4,2.26,0.00,0.00,2.19,2.40,0.00,0.00,2.26,2.17,0.00,0.00,2.34,2.29,0.00,2.42,0.00,0.00,2.36,2.37,0.00,37558.61,2022/05/26 04:55:25,2022/05/25 18:09:40,3825.96,3840.91,3854.74,3806.95,3798.03,3793.71,3882.77,3902.57,3851.64,3867.02,13361.88,37555.66,0.0,38424.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:35:00,Grid connected,391.1,392.4,390.7,227.2,226.6,227.0,20.017,19.886,20.088,98.40,61.9,1.000,49.95,13.594,0.487,463.86,13.821,678.4,678.4,684.7,684.7,683.6,683.6,683.0,683.0,680.7,680.7,677.3,677.3,682.0,682.0,681.0,681.0,678.4,678.4,679.2,679.2,2.06,0.00,0.00,1.99,2.20,0.00,0.00,2.06,2.17,0.00,0.00,2.14,2.09,0.00,2.22,0.00,0.00,2.15,2.17,0.00,37559.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.08,3841.03,3854.86,3807.07,3798.15,3793.83,3882.89,3902.69,3851.77,3867.14,13363.07,37556.85,0.0,38425.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:40:00,Grid connected,391.1,392.4,389.7,227.2,226.6,227.0,16.115,16.193,16.313,98.29,61.3,1.000,49.95,11.038,0.213,464.86,11.229,672.4,672.4,678.7,678.7,678.2,678.2,679.4,679.4,677.6,677.6,677.2,677.2,673.0,673.0,679.3,679.3,683.7,683.7,673.2,673.2,1.65,0.00,0.00,1.59,1.78,0.00,0.00,1.65,1.76,0.00,0.00,1.73,1.68,0.00,1.80,0.00,0.00,1.75,1.75,0.00,37560.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.18,3841.13,3854.97,3807.17,3798.25,3793.93,3882.99,3902.80,3851.87,3867.24,13364.06,37557.84,0.0,38426.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:45:00,Grid connected,392.1,393.5,391.7,227.2,226.5,227.0,13.068,13.110,13.104,98.27,60.7,1.000,50.10,8.954,0.043,465.69,9.111,660.3,660.3,672.7,672.7,678.2,678.2,675.5,675.5,673.3,673.3,665.2,665.2,671.4,671.4,675.1,675.1,672.3,672.3,667.2,667.2,1.45,0.00,0.00,1.38,1.58,0.00,0.00,1.45,1.36,0.00,0.00,1.33,1.48,0.00,1.40,0.00,0.00,1.34,1.55,0.00,37561.62,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.26,3841.21,3855.05,3807.26,3798.33,3794.01,3883.07,3902.88,3851.95,3867.33,13364.90,37558.68,0.0,38427.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:50:00,Grid connected,392.1,393.5,391.7,228.2,226.5,228.0,7.731,7.611,7.646,97.34,60.1,1.000,50.00,5.197,0.007,466.29,5.337,649.2,649.2,660.6,660.6,648.2,648.2,660.1,660.1,655.5,655.5,653.3,653.3,656.9,656.9,657.0,657.0,660.3,660.3,661.2,661.2,0.85,0.00,0.00,0.78,0.98,0.00,0.00,0.84,0.95,0.00,0.00,0.91,0.87,0.00,1.00,0.00,0.00,0.94,0.94,0.00,37562.22,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.32,3841.27,3855.12,3807.32,3798.39,3794.07,3883.14,3902.95,3852.01,3867.39,13365.50,37559.28,0.0,38427.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 15:55:00,Grid connected,393.2,394.6,392.8,228.2,227.5,228.0,5.864,5.685,5.719,96.69,59.5,1.000,49.98,3.972,0.010,466.64,4.112,650.5,650.5,654.1,654.1,654.2,654.2,649.3,649.3,653.6,653.6,644.3,644.3,655.1,655.1,657.0,657.0,649.7,649.7,661.0,661.0,0.65,0.00,0.00,0.58,0.78,0.00,0.00,0.64,0.75,0.00,0.00,0.71,0.67,0.00,0.80,0.00,0.00,0.74,0.74,0.00,37562.57,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.36,3841.31,3855.16,3807.35,3798.43,3794.10,3883.17,3902.99,3852.05,3867.43,13365.85,37559.63,0.0,38428.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:00:00,Grid connected,394.3,395.7,393.8,228.2,227.5,229.0,7.116,7.130,7.156,97.12,58.7,1.000,50.03,4.873,-0.004,467.02,5.015,660.4,660.4,664.7,664.7,661.2,661.2,667.5,667.5,659.9,659.9,659.4,659.4,673.2,673.2,665.7,665.7,667.7,667.7,694.4,694.4,0.65,0.00,0.00,0.58,0.78,0.00,0.00,0.64,0.75,0.00,0.00,0.71,0.67,0.00,0.80,0.00,0.00,0.74,0.74,0.00,37562.95,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.39,3841.34,3855.20,3807.40,3798.47,3794.14,3883.21,3903.03,3852.09,3867.47,13366.22,37560.00,0.0,38428.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:05:00,Grid connected,395.3,396.7,395.1,229.2,228.5,229.0,8.178,8.149,8.231,97.49,58.1,1.000,49.92,5.733,0.125,467.46,5.880,678.2,678.2,690.7,690.7,678.8,678.8,689.1,689.1,671.6,671.6,677.3,677.3,676.0,676.0,669.1,669.1,684.3,684.3,673.2,673.2,0.85,0.00,0.00,0.78,0.78,0.00,0.00,0.64,0.75,0.00,0.00,0.71,0.87,0.00,0.80,0.00,0.00,0.74,0.74,0.00,37563.39,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.44,3841.39,3855.25,3807.44,3798.52,3794.19,3883.26,3903.08,3852.13,3867.52,13366.66,37560.44,0.0,38429.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:10:00,Grid connected,396.3,397.8,395.2,230.2,229.5,230.1,10.740,10.878,10.784,97.82,57.5,1.000,50.07,7.514,-0.051,468.00,7.681,689.9,689.9,690.6,690.6,684.1,684.1,697.3,697.3,689.6,689.6,684.1,684.1,679.7,679.7,699.0,699.0,690.3,690.3,697.2,697.2,1.05,0.00,0.00,0.98,0.98,0.00,0.00,0.84,0.95,0.00,0.00,0.91,1.08,0.00,1.00,0.00,0.00,0.94,1.14,0.00,37563.93,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.50,3841.44,3855.30,3807.50,3798.57,3794.24,3883.32,3903.14,3852.19,3867.57,13367.21,37560.99,0.0,38429.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:15:00,Grid connected,397.3,398.9,397.3,230.3,230.5,231.1,14.307,14.351,14.363,98.16,56.9,1.000,49.96,9.995,0.525,468.59,10.181,704.7,704.7,708.7,708.7,696.2,696.2,697.3,697.3,703.4,703.4,694.2,694.2,695.5,695.5,701.2,701.2,696.3,696.3,703.1,703.1,1.47,0.00,0.00,1.38,1.39,0.00,0.00,1.31,1.45,0.00,0.00,1.43,1.48,0.00,1.51,0.00,0.00,1.43,1.49,0.00,37564.52,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.56,3841.50,3855.36,3807.55,3798.63,3794.31,3883.38,3903.20,3852.26,3867.64,13367.79,37561.57,0.0,38430.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:20:00,Grid connected,397.1,397.9,396.9,230.3,229.4,231.1,15.565,15.623,15.685,98.28,56.3,1.000,50.05,10.918,-0.128,469.46,11.110,696.3,696.3,714.8,714.8,696.2,696.2,703.4,703.4,701.7,701.7,695.3,695.3,697.1,697.1,699.2,699.2,702.4,702.4,697.2,697.2,1.47,0.00,0.00,1.38,1.39,0.00,0.00,1.31,1.45,0.00,0.00,1.43,1.48,0.00,1.51,0.00,0.00,1.43,1.49,0.00,37565.39,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.65,3841.60,3855.44,3807.63,3798.72,3794.40,3883.47,3903.29,3852.34,3867.73,13368.67,37562.45,0.0,38431.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:25:00,Grid connected,398.3,399.4,398.2,231.3,230.5,231.1,16.891,16.834,16.838,98.28,55.9,1.000,50.13,11.728,0.315,470.45,11.935,699.0,699.0,726.7,726.7,714.2,714.2,721.3,721.3,707.6,707.6,707.2,707.2,699.9,699.9,693.0,693.0,714.3,714.3,709.2,709.2,1.87,0.00,0.00,1.78,1.39,0.00,0.00,1.31,1.85,0.00,0.00,1.84,1.89,0.00,1.92,0.00,0.00,1.84,1.89,0.00,37566.38,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.75,3841.69,3855.54,3807.72,3798.83,3794.50,3883.58,3903.40,3852.44,3867.83,13369.68,37563.46,0.0,38432.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:30:00,Grid connected,397.3,398.1,397.0,231.3,230.5,231.1,18.822,19.014,18.818,98.28,55.5,1.000,49.95,13.179,-0.061,471.45,13.416,708.4,708.4,726.7,726.7,709.3,709.3,715.4,715.4,710.2,710.2,707.2,707.2,703.1,703.1,708.8,708.8,709.2,709.2,712.7,712.7,1.87,0.00,0.00,1.76,1.59,0.00,0.00,1.51,1.85,0.00,0.00,1.84,1.89,0.00,1.91,0.00,0.00,1.85,1.89,0.00,37567.38,2022/05/26 04:55:25,2022/05/25 18:09:40,3826.86,3841.79,3855.63,3807.81,3798.93,3794.60,3883.68,3903.51,3852.55,3867.94,13370.66,37564.44,0.0,38433.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:35:00,Grid connected,398.7,399.9,397.4,231.2,230.4,230.4,22.856,22.914,22.906,98.55,55.1,1.000,50.01,15.927,0.413,472.86,16.159,708.3,708.3,730.6,730.6,736.7,736.7,735.0,735.0,707.7,707.7,707.5,707.5,709.1,709.1,711.1,711.1,708.4,708.4,706.2,706.2,2.56,0.00,0.00,2.37,1.79,0.00,0.00,1.71,2.46,0.00,0.00,2.49,2.47,0.00,2.45,0.00,0.00,2.44,2.43,0.00,37568.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.01,3841.94,3855.74,3807.92,3799.08,3794.75,3883.84,3903.66,3852.71,3868.09,13372.09,37565.87,0.0,38434.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:40:00,Grid connected,398.7,399.9,398.5,232.2,230.4,231.4,28.636,28.678,28.695,98.09,54.9,1.000,49.93,19.902,-0.759,474.55,20.290,720.4,720.4,729.4,729.4,744.2,744.2,745.3,745.3,713.6,713.6,714.1,714.1,721.1,721.1,711.0,711.0,720.3,720.3,717.3,717.3,2.93,0.00,0.00,2.87,1.79,0.00,0.00,1.71,2.89,0.00,0.00,2.88,2.83,0.00,3.10,0.00,0.00,2.81,3.04,0.00,37570.48,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.19,3842.13,3855.86,3808.02,3799.27,3794.93,3884.03,3903.86,3852.89,3868.29,13373.75,37567.53,0.0,38436.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:45:00,Grid connected,400.9,402.0,400.9,233.3,232.4,232.4,20.892,20.932,20.934,98.25,54.7,1.000,50.09,14.691,0.196,475.86,14.955,708.3,708.3,723.8,723.8,716.7,716.7,717.8,717.8,702.7,702.7,702.0,702.0,697.1,697.1,705.0,705.0,702.3,702.3,706.9,706.9,2.12,0.00,0.00,2.00,1.79,0.00,0.00,1.71,2.21,0.00,0.00,2.06,2.23,0.00,2.21,0.00,0.00,2.14,2.24,0.00,37571.79,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.33,3842.26,3855.96,3808.13,3799.41,3795.08,3884.17,3904.00,3853.03,3868.43,13375.08,37568.86,0.0,38437.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:50:00,Grid connected,401.5,402.9,401.0,233.2,232.4,233.4,14.549,14.426,14.558,98.24,54.5,1.000,50.16,10.100,0.372,476.92,10.300,695.9,695.9,721.9,721.9,685.6,685.6,697.4,697.4,695.6,695.6,690.4,690.4,691.7,691.7,694.1,694.1,695.9,695.9,705.4,705.4,1.51,0.00,0.00,1.39,1.39,0.00,0.00,1.31,1.60,0.00,0.00,1.66,1.62,0.00,1.60,0.00,0.00,1.53,1.63,0.00,37572.85,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.44,3842.37,3856.06,3808.22,3799.52,3795.19,3884.28,3904.11,3853.15,3868.54,13376.13,37569.91,0.0,38438.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 16:55:00,Grid connected,401.8,403.2,401.5,232.2,232.4,232.3,12.414,12.404,12.503,98.06,54.3,0.995,50.13,8.658,-0.871,477.68,8.830,690.4,690.4,708.7,708.7,684.2,684.2,691.3,691.3,697.0,697.0,701.2,701.2,691.1,691.1,691.4,691.4,689.1,689.1,697.0,697.0,1.31,0.00,0.00,1.19,1.39,0.00,0.00,1.31,1.40,0.00,0.00,1.26,1.41,0.00,1.40,0.00,0.00,1.33,1.43,0.00,37573.61,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.52,3842.44,3856.14,3808.30,3799.60,3795.27,3884.36,3904.20,3853.23,3868.62,13376.89,37570.67,0.0,38439.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:00:00,Grid connected,401.8,402.0,400.4,232.5,232.4,232.4,11.594,11.575,11.617,97.94,54.1,1.000,49.97,8.027,-0.123,478.38,8.198,688.9,688.9,703.4,703.4,690.2,690.2,697.3,697.3,696.8,696.8,695.3,695.3,691.1,691.1,688.6,688.6,690.3,690.3,685.3,685.3,1.31,0.00,0.00,1.19,1.19,0.00,0.00,1.11,1.20,0.00,0.00,1.26,1.41,0.00,1.40,0.00,0.00,1.33,1.23,0.00,37574.31,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.60,3842.52,3856.20,3808.36,3799.67,3795.34,3884.44,3904.27,3853.30,3868.70,13377.59,37571.37,0.0,38440.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:05:00,Grid connected,401.9,403.0,401.4,232.5,232.4,233.4,10.537,10.570,10.780,97.83,53.7,1.000,49.87,7.405,-0.094,479.02,7.566,687.9,687.9,705.4,705.4,690.2,690.2,691.3,691.3,683.6,683.6,683.2,683.2,688.3,688.3,687.0,687.0,692.7,692.7,691.2,691.2,1.11,0.00,0.00,1.19,1.19,0.00,0.00,1.11,1.20,0.00,0.00,1.26,1.21,0.00,1.20,0.00,0.00,1.13,1.23,0.00,37574.96,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.66,3842.58,3856.27,3808.42,3799.74,3795.40,3884.51,3904.34,3853.37,3868.77,13378.23,37572.01,0.0,38441.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:10:00,Grid connected,400.9,403.0,400.4,232.5,232.4,233.4,9.656,9.688,9.720,97.83,53.5,1.000,50.12,6.723,0.006,479.62,6.876,683.9,683.9,696.7,696.7,684.2,684.2,679.3,679.3,677.6,677.6,684.1,684.1,678.2,678.2,681.0,681.0,695.8,695.8,685.2,685.2,1.11,0.00,0.00,0.99,0.99,0.00,0.00,0.91,1.20,0.00,0.00,1.06,1.21,0.00,1.20,0.00,0.00,1.13,1.03,0.00,37575.55,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.72,3842.64,3856.33,3808.47,3799.80,3795.46,3884.57,3904.41,3853.43,3868.83,13378.82,37572.60,0.0,38441.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:15:00,Grid connected,401.5,403.1,401.4,232.5,232.4,233.4,8.528,8.635,8.632,97.55,53.3,1.000,50.06,5.939,-0.007,480.14,6.088,684.4,684.4,684.7,684.7,682.6,682.6,675.1,675.1,688.9,688.9,680.9,680.9,679.1,679.1,675.1,675.1,684.4,684.4,679.2,679.2,0.91,0.00,0.00,0.99,0.99,0.00,0.00,0.91,1.00,0.00,0.00,0.86,1.01,0.00,1.00,0.00,0.00,0.93,1.03,0.00,37576.07,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.78,3842.69,3856.38,3808.52,3799.86,3795.52,3884.62,3904.47,3853.49,3868.89,13379.35,37573.13,0.0,38442.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:20:00,Grid connected,403.5,405.1,402.5,233.5,233.4,234.4,7.694,7.807,7.782,97.39,53.1,1.000,50.07,5.411,-0.123,480.62,5.556,672.3,672.3,690.8,690.8,667.8,667.8,677.9,677.9,667.7,667.7,671.3,671.3,667.1,667.1,670.9,670.9,678.4,678.4,676.5,676.5,0.91,0.00,0.00,0.79,0.79,0.00,0.00,0.71,1.00,0.00,0.00,0.86,1.01,0.00,1.00,0.00,0.00,0.93,1.03,0.00,37576.55,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.83,3842.75,3856.43,3808.57,3799.91,3795.57,3884.68,3904.52,3853.53,3868.94,13379.82,37573.60,0.0,38442.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:25:00,Grid connected,402.2,403.6,401.3,233.5,233.4,234.4,6.842,6.718,6.725,97.20,52.9,1.000,50.03,4.684,0.023,481.04,4.819,672.3,672.3,690.7,690.7,675.0,675.0,670.5,670.5,695.3,695.3,672.6,672.6,661.0,661.0,663.0,663.0,678.3,678.3,683.8,683.8,0.91,0.00,0.00,0.79,0.79,0.00,0.00,0.71,0.80,0.00,0.00,0.86,0.81,0.00,0.80,0.00,0.00,0.73,0.83,0.00,37576.97,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.87,3842.79,3856.47,3808.61,3799.95,3795.62,3884.72,3904.57,3853.58,3868.98,13380.24,37574.02,0.0,38443.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:30:00,Grid connected,402.2,403.6,401.3,233.5,233.4,233.4,5.792,5.649,5.880,96.61,52.9,1.000,50.06,4.014,-0.042,481.40,4.153,667.4,667.4,670.8,670.8,666.2,666.2,667.4,667.4,689.7,689.7,665.3,665.3,656.4,656.4,669.1,669.1,704.4,704.4,667.1,667.1,0.71,0.00,0.00,0.58,0.79,0.00,0.00,0.71,0.60,0.00,0.00,0.66,0.81,0.00,0.80,0.00,0.00,0.53,0.83,0.00,37577.33,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.91,3842.82,3856.51,3808.65,3799.99,3795.65,3884.76,3904.61,3853.62,3869.02,13380.60,37574.38,0.0,38443.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:35:00,Grid connected,402.2,403.6,401.3,233.5,233.4,233.4,4.974,4.957,4.986,96.34,52.7,1.000,49.94,3.384,0.105,481.67,3.513,661.9,661.9,672.7,672.7,672.2,672.2,661.3,661.3,671.6,671.6,665.2,665.2,667.1,667.1,663.0,663.0,684.3,684.3,661.2,661.2,0.57,0.00,0.00,0.50,0.53,0.00,0.00,0.47,0.57,0.00,0.00,0.54,0.59,0.00,0.61,0.00,0.00,0.48,0.59,0.00,37577.60,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.94,3842.85,3856.54,3808.67,3800.02,3795.68,3884.79,3904.64,3853.65,3869.05,13380.87,37574.65,0.0,38443.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:40:00,Grid connected,403.2,404.6,402.3,233.5,233.4,233.4,3.957,3.943,3.965,95.94,52.7,1.000,49.90,2.676,0.023,481.93,2.789,660.3,660.3,672.4,672.4,660.2,660.2,642.6,642.6,665.4,665.4,668.5,668.5,642.3,642.3,651.2,651.2,666.3,666.3,647.0,647.0,0.57,0.00,0.00,0.50,0.53,0.00,0.00,0.47,0.57,0.00,0.00,0.54,0.59,0.00,0.61,0.00,0.00,0.48,0.59,0.00,37577.86,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.97,3842.88,3856.56,3808.69,3800.05,3795.71,3884.82,3904.67,3853.67,3869.08,13381.13,37574.91,0.0,38444.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:45:00,Grid connected,403.2,405.6,403.3,234.5,233.4,234.4,2.710,2.700,2.716,94.24,52.5,1.000,50.07,1.885,0.103,482.12,2.000,666.4,666.4,648.7,648.7,651.1,651.1,637.4,637.4,641.7,641.7,653.3,653.3,655.0,655.0,645.1,645.1,648.3,648.3,637.2,637.2,0.37,0.00,0.00,0.30,0.33,0.00,0.00,0.27,0.37,0.00,0.00,0.34,0.39,0.00,0.41,0.00,0.00,0.28,0.39,0.00,37578.05,2022/05/26 04:55:25,2022/05/25 18:09:40,3827.99,3842.90,3856.58,3808.71,3800.07,3795.73,3884.84,3904.69,3853.69,3869.10,13381.32,37575.10,0.0,38444.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:50:00,Grid connected,404.2,405.6,403.3,234.5,234.4,234.4,1.689,1.666,1.692,94.06,52.5,0.997,49.94,1.172,0.088,482.24,1.243,654.4,654.4,624.7,624.7,606.2,606.2,628.2,628.2,616.0,616.0,621.3,621.3,640.1,640.1,628.4,628.4,625.0,625.0,636.5,636.5,0.37,0.00,0.00,0.30,0.33,0.00,0.00,0.27,0.37,0.00,0.00,0.34,0.39,0.00,0.41,0.00,0.00,0.28,0.39,0.00,37578.17,2022/05/26 04:55:25,2022/05/25 18:09:40,3828.00,3842.91,3856.60,3808.72,3800.09,3795.74,3884.86,3904.71,3853.71,3869.12,13381.44,37575.22,0.0,38444.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 17:55:00,Grid connected,402.1,403.6,401.3,233.5,233.4,234.4,0.879,0.851,0.881,84.82,52.5,0.988,49.90,0.559,0.086,482.31,0.659,582.4,582.4,612.7,612.7,600.5,600.5,595.3,595.3,611.6,611.6,615.7,615.7,607.1,607.1,609.0,609.0,570.3,570.3,592.1,592.1,0.17,0.00,0.00,0.10,0.13,0.00,0.00,0.07,0.17,0.00,0.00,0.14,0.19,0.00,0.21,0.00,0.00,0.08,0.19,0.00,37578.24,2022/05/26 04:55:25,2022/05/25 18:09:40,3828.01,3842.91,3856.61,3808.73,3800.10,3795.75,3884.87,3904.72,3853.71,3869.13,13381.51,37575.29,0.0,38444.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 18:00:00,Grid connected,402.1,403.6,401.3,233.5,232.4,233.4,0.264,0.263,0.264,79.59,52.5,1.000,50.04,0.145,-0.004,482.34,0.190,585.3,585.3,582.5,582.5,546.1,546.1,572.3,572.3,587.6,587.6,569.1,569.1,571.0,571.0,590.9,590.9,564.8,564.8,571.2,571.2,0.17,0.00,0.00,0.03,0.13,0.00,0.00,0.07,0.17,0.00,0.00,0.14,0.19,0.00,0.21,0.00,0.00,0.00,0.19,0.00,37578.27,2022/05/26 04:55:25,2022/05/25 18:09:40,3828.02,3842.92,3856.61,3808.73,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.54,37575.32,0.0,38444.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 18:05:00,Grid connected,401.0,403.6,401.3,233.5,232.4,233.4,0.107,0.107,0.107,0.00,52.3,0.000,50.07,0.000,0.176,482.35,0.000,574.1,574.1,492.7,492.7,511.1,511.1,541.4,541.4,587.7,587.7,557.3,557.3,571.1,571.1,519.1,519.1,492.6,492.6,529.2,529.2,0.17,0.00,0.00,0.00,0.13,0.00,0.00,0.01,0.17,0.00,0.00,0.00,0.19,0.00,0.21,0.00,0.00,-0.01,0.19,0.00,37578.28,2022/05/26 04:55:25,2022/05/25 18:09:40,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,0.0,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 18:10:00,Standby : sunlight detection,402.2,403.8,401.5,234.0,233.6,232.4,0.000,0.000,0.000,0.00,52.1,0.000,50.01,0.000,0.000,482.35,0.000,453.4,453.4,453.9,453.9,453.4,453.4,453.7,453.7,453.3,453.3,453.0,453.0,453.2,453.2,454.1,454.1,453.5,453.5,453.9,453.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,2022/05/26 04:55:25,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,0.0,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 18:15:00,Standby : initialization,402.2,403.8,401.5,234.0,233.6,232.4,0.000,0.000,0.000,0.00,52.3,0.000,50.01,0.000,0.000,482.35,0.000,177.5,177.5,178.2,178.2,177.6,177.6,178.2,178.2,177.6,177.6,176.8,176.8,177.1,177.1,178.2,178.2,177.8,177.8,178.4,178.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,2022/05/26 04:55:25,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,0.0,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-26 18:20:00,Standby : initialization,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.2,0.000,0.00,0.000,0.000,482.35,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,2022/05/26 04:55:25,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,N/A,N/A,-0.1,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,N/A,N/A,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,N/A,N/A,-0.1,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 04:45:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.9,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,2022/05/26 04:55:25,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,-0.1,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 04:50:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,37578.28,2022/05/26 04:55:25,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,0.0,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 04:55:00,Grid connected,397.4,398.5,396.7,230.2,229.9,230.5,0.182,0.181,0.182,76.72,40.6,0.259,49.95,0.025,0.104,0.00,0.027,498.0,498.0,540.4,540.4,479.6,479.6,522.6,522.6,551.5,551.5,533.1,533.1,563.8,563.8,540.1,540.1,516.3,516.3,510.2,510.2,0.06,-0.04,0.04,-0.01,0.06,-0.03,0.04,-0.01,0.06,-0.04,0.04,-0.01,0.06,-0.04,0.06,-0.03,0.04,-0.02,0.06,-0.04,37578.28,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.02,3842.92,3856.61,3808.74,3800.10,3795.76,3884.87,3904.73,3853.71,3869.13,13381.55,37575.33,0.0,38444.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:00:00,Grid connected,396.4,398.5,395.6,230.2,229.9,230.5,0.215,0.214,0.215,76.72,42.2,0.985,49.79,0.052,-0.010,0.00,0.070,485.6,485.6,534.4,534.4,474.0,474.0,516.3,516.3,533.5,533.5,539.5,539.5,522.1,522.1,516.5,516.5,534.4,534.4,558.2,558.2,0.06,-0.04,0.04,-0.01,0.06,-0.03,0.04,-0.01,0.06,-0.04,0.04,-0.01,0.06,-0.04,0.06,-0.03,0.04,-0.02,0.06,-0.04,37578.28,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.02,3842.93,3856.61,3808.74,3800.11,3795.76,3884.87,3904.73,3853.71,3869.14,13381.55,37575.33,0.0,38444.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:05:00,Grid connected,394.2,396.5,394.6,229.2,228.9,229.5,0.379,0.377,0.379,76.34,42.9,0.980,50.11,0.205,0.042,0.01,0.277,515.6,515.6,540.4,540.4,587.9,587.9,546.3,546.3,581.2,581.2,539.5,539.5,563.9,563.9,558.4,558.4,540.1,540.1,576.2,576.2,0.06,-0.04,0.04,0.00,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.04,0.00,0.06,-0.04,37578.29,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.03,3842.93,3856.62,3808.74,3800.11,3795.76,3884.88,3904.73,3853.71,3869.14,13381.56,37575.34,0.0,38444.65,0.00
