Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:10:00,Grid connected,397.5,398.6,396.7,230.2,229.9,230.5,1.162,1.156,1.164,87.48,43.3,0.996,50.08,0.797,0.054,0.04,0.911,593.6,593.6,576.4,576.4,604.8,604.8,606.2,606.2,599.4,599.4,594.3,594.3,607.3,607.3,600.4,600.4,610.6,610.6,594.2,594.2,0.06,-0.04,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.04,0.01,0.06,-0.04,37578.32,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.03,3842.93,3856.62,3808.74,3800.12,3795.76,3884.88,3904.74,3853.72,3869.14,13381.59,37575.37,0.0,38444.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:15:00,Grid connected,395.4,397.6,394.9,230.2,229.9,229.5,1.909,1.900,1.912,92.57,43.7,0.996,49.91,1.407,0.023,0.12,1.520,636.1,636.1,624.0,624.0,648.7,648.7,635.3,635.3,635.6,635.6,636.2,636.2,641.8,641.8,641.7,641.7,629.9,629.9,629.0,629.0,0.26,-0.04,0.04,0.01,0.26,-0.03,0.04,0.01,0.26,-0.04,0.04,0.01,0.26,-0.04,0.26,-0.03,0.04,0.01,0.26,-0.04,37578.40,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.04,3842.93,3856.64,3808.75,3800.13,3795.77,3884.89,3904.75,3853.73,3869.16,13381.67,37575.45,0.0,38444.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:20:00,Grid connected,396.5,398.6,396.2,230.2,229.9,230.5,3.386,3.368,3.391,95.09,44.1,1.000,50.01,2.334,0.077,0.28,2.454,672.1,672.1,624.2,624.2,665.8,665.8,678.3,678.3,653.6,653.6,647.9,647.9,654.1,654.1,666.5,666.5,671.8,671.8,690.4,690.4,0.26,-0.04,0.04,0.21,0.26,-0.03,0.04,0.21,0.26,-0.04,0.04,0.21,0.26,-0.04,0.26,-0.03,0.04,0.21,0.26,-0.04,37578.56,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.06,3842.94,3856.65,3808.77,3800.15,3795.79,3884.91,3904.77,3853.74,3869.17,13381.83,37575.61,0.0,38444.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:25:00,Grid connected,396.6,398.6,395.9,230.2,229.9,230.5,4.878,4.814,4.845,96.34,44.5,1.000,50.02,3.351,-0.086,0.51,3.482,682.5,682.5,673.2,673.2,678.7,678.7,677.7,677.7,677.5,677.5,683.5,683.5,671.8,671.8,678.5,678.5,683.8,683.8,677.9,677.9,0.46,-0.04,0.04,0.21,0.46,-0.03,0.04,0.41,0.46,-0.04,0.04,0.41,0.46,-0.04,0.46,-0.03,0.04,0.41,0.46,-0.04,37578.79,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.09,3842.97,3856.68,3808.79,3800.17,3795.81,3884.94,3904.80,3853.77,3869.20,13382.07,37575.85,0.0,38445.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:30:00,Grid connected,398.3,400.3,397.8,231.2,230.9,230.5,5.960,5.936,5.974,96.93,44.9,1.000,50.04,4.215,-0.009,0.82,4.349,689.6,689.6,720.5,720.5,690.0,690.0,672.3,672.3,700.3,700.3,671.6,671.6,674.3,674.3,678.5,678.5,686.0,686.0,690.2,690.2,0.66,-0.04,0.04,0.41,0.66,-0.03,0.04,0.61,0.46,-0.04,0.04,0.41,0.66,-0.04,0.66,-0.03,0.04,0.41,0.66,-0.04,37579.10,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.12,3843.00,3856.72,3808.82,3800.20,3795.85,3884.98,3904.84,3853.80,3869.24,13382.38,37576.16,0.0,38445.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:35:00,Grid connected,400.3,402.4,399.9,232.2,231.9,232.5,7.875,8.040,8.080,97.36,45.3,1.000,50.18,5.595,-0.055,1.23,5.750,701.6,701.6,714.4,714.4,696.0,696.0,690.3,690.3,691.3,691.3,695.5,695.5,684.4,684.4,696.4,696.4,695.9,695.9,696.2,696.2,0.66,-0.04,0.04,0.61,0.86,-0.03,0.04,0.81,0.66,-0.04,0.04,0.61,0.86,-0.04,0.86,-0.03,0.04,0.61,0.86,-0.04,37579.51,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.17,3843.03,3856.76,3808.87,3800.25,3795.89,3885.02,3904.88,3853.84,3869.28,13382.78,37576.56,0.0,38445.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:40:00,Grid connected,399.3,401.4,398.9,232.2,231.9,232.5,9.669,9.709,9.722,97.74,45.7,1.000,50.18,6.789,-0.165,1.75,6.946,707.6,707.6,720.4,720.4,710.6,710.6,702.3,702.3,691.9,691.9,698.3,698.3,695.8,695.8,687.7,687.7,707.9,707.9,696.2,696.2,0.86,-0.04,0.04,0.61,0.86,-0.03,0.04,0.81,0.86,-0.04,0.04,0.81,1.06,-0.04,1.07,-0.03,0.04,0.81,0.86,-0.04,37580.03,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.22,3843.09,3856.82,3808.93,3800.30,3795.94,3885.08,3904.94,3853.90,3869.34,13383.30,37577.08,0.0,38446.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:45:00,Grid connected,399.2,400.5,398.8,231.2,230.8,231.5,10.221,10.263,10.275,97.79,45.9,1.000,49.87,7.196,0.059,2.33,7.354,719.7,719.7,720.4,720.4,708.8,708.8,720.3,720.3,701.5,701.5,712.7,712.7,695.8,695.8,691.3,691.3,690.8,690.8,690.2,690.2,0.86,-0.04,0.04,0.81,1.06,-0.03,0.04,1.05,0.86,-0.04,0.04,0.81,1.06,-0.04,1.07,-0.03,0.04,1.01,1.06,-0.04,37580.61,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.28,3843.14,3856.88,3808.99,3800.36,3796.00,3885.15,3905.01,3853.95,3869.40,13383.89,37577.67,0.0,38447.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:50:00,Grid connected,399.2,401.3,398.8,232.2,231.8,232.5,10.836,10.913,10.935,97.92,46.1,1.000,50.01,7.645,0.082,2.95,7.808,734.4,734.4,728.7,728.7,732.0,732.0,726.3,726.3,713.5,713.5,719.5,719.5,701.8,701.8,702.4,702.4,701.9,701.9,694.6,694.6,0.86,-0.04,0.04,0.81,1.06,-0.03,0.04,1.05,0.86,-0.04,0.04,1.01,1.06,-0.04,1.27,-0.03,0.04,1.01,1.06,-0.04,37581.23,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.34,3843.18,3856.94,3809.05,3800.41,3796.06,3885.21,3905.08,3854.02,3869.47,13384.50,37578.28,0.0,38447.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 05:55:00,Grid connected,398.2,399.0,396.8,231.2,230.7,231.3,12.411,12.452,12.312,98.04,46.5,1.000,49.99,8.642,0.189,3.61,8.817,731.0,731.0,744.5,744.5,732.0,732.0,738.2,738.2,725.4,725.4,713.6,713.6,697.3,697.3,696.4,696.4,707.9,707.9,700.6,700.6,1.06,-0.04,0.04,0.81,1.06,-0.03,0.04,1.05,1.06,-0.04,0.04,1.01,1.26,-0.04,1.27,-0.03,0.04,1.21,1.26,-0.04,37581.90,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.41,3843.25,3857.01,3809.13,3800.48,3796.12,3885.29,3905.16,3854.09,3869.55,13385.18,37578.96,0.0,38448.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:00:00,Grid connected,395.8,396.9,394.8,230.2,229.5,229.3,14.596,14.640,14.652,97.56,46.7,1.000,50.00,10.099,0.067,4.40,10.348,737.5,737.5,750.4,750.4,750.9,750.9,748.9,748.9,731.6,731.6,732.5,732.5,695.8,695.8,703.4,703.4,706.8,706.8,702.3,702.3,1.26,-0.04,0.04,1.01,1.26,-0.03,0.04,1.25,1.06,-0.04,0.04,1.21,1.46,-0.04,1.67,-0.03,0.04,1.41,1.46,-0.04,37582.68,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.49,3843.31,3857.09,3809.22,3800.55,3796.21,3885.38,3905.25,3854.19,3869.64,13385.96,37579.74,0.0,38449.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:05:00,Grid connected,393.5,394.7,392.4,228.2,227.4,228.2,15.948,16.008,16.110,97.69,46.9,1.000,49.77,11.048,0.616,5.28,11.310,737.6,737.6,762.4,762.4,755.9,755.9,751.2,751.2,743.6,743.6,749.0,749.0,701.8,701.8,707.7,707.7,708.5,708.5,708.2,708.2,1.46,-0.04,0.04,1.01,1.26,-0.03,0.04,1.45,1.26,-0.04,0.04,1.41,1.66,-0.04,1.87,-0.03,0.04,1.61,1.66,-0.04,37583.56,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.58,3843.39,3857.17,3809.31,3800.62,3796.29,3885.48,3905.35,3854.28,3869.74,13386.84,37580.62,0.0,38450.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:10:00,Grid connected,393.5,394.8,392.4,228.2,227.5,228.3,18.569,18.650,18.507,97.79,47.1,1.000,50.13,12.758,-0.170,6.28,13.047,731.6,731.6,768.4,768.4,734.4,734.4,744.3,744.3,748.1,748.1,740.0,740.0,695.8,695.8,706.0,706.0,705.4,705.4,702.2,702.2,1.66,-0.04,0.04,1.01,1.46,-0.03,0.04,1.91,1.26,-0.04,0.04,1.62,2.07,-0.04,2.08,-0.03,0.04,1.82,2.06,-0.04,37584.56,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.68,3843.46,3857.26,3809.43,3800.71,3796.40,3885.60,3905.47,3854.39,3869.86,13387.83,37581.61,0.0,38451.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:15:00,Grid connected,395.0,396.0,393.6,229.2,228.5,228.3,21.263,21.260,21.423,98.17,47.3,1.000,50.09,14.692,0.039,7.42,14.966,701.6,701.6,780.5,780.5,761.9,761.9,710.1,710.1,750.1,750.1,701.5,701.5,707.8,707.8,700.8,700.8,706.3,706.3,708.2,708.2,2.26,-0.04,0.04,1.21,1.66,-0.03,0.04,2.52,1.46,-0.04,0.04,2.22,2.27,-0.04,2.28,-0.03,0.04,2.22,2.26,-0.04,37585.70,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.80,3843.54,3857.37,3809.56,3800.80,3796.52,3885.73,3905.60,3854.52,3869.99,13388.98,37582.76,0.0,38452.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:20:00,Grid connected,397.1,399.0,396.0,231.2,230.6,230.4,23.420,23.490,23.501,98.55,47.5,1.000,50.08,16.336,0.092,8.72,16.578,707.6,707.6,771.9,771.9,755.9,755.9,711.4,711.4,761.5,761.5,704.2,704.2,707.8,707.8,708.4,708.4,711.3,711.3,702.2,702.2,2.46,-0.04,0.04,1.21,1.86,-0.03,0.04,2.72,1.66,-0.04,0.04,2.42,2.47,-0.04,2.48,-0.03,0.04,2.42,2.46,-0.04,37587.00,2022/05/27 04:54:23,2022/05/26 18:07:00,3828.94,3843.63,3857.49,3809.72,3800.90,3796.66,3885.87,3905.75,3854.66,3870.13,13390.28,37584.06,0.0,38453.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:25:00,Grid connected,397.1,397.9,395.8,230.2,229.6,229.3,27.030,27.022,27.071,98.55,47.9,1.000,50.12,18.719,-0.285,10.16,18.996,707.6,707.6,720.5,720.5,770.0,770.0,710.1,710.1,767.5,767.5,703.7,703.7,707.8,707.8,710.6,710.6,705.7,705.7,714.2,714.2,2.86,-0.04,0.04,1.82,2.06,-0.03,0.00,3.13,1.86,-0.04,0.04,2.82,2.88,-0.04,2.89,-0.03,0.04,2.82,2.86,-0.04,37588.46,2022/05/27 04:54:23,2022/05/26 18:07:00,3829.10,3843.72,3857.62,3809.90,3801.02,3796.82,3886.04,3905.92,3854.82,3870.30,13391.73,37585.51,0.0,38455.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:30:00,Grid connected,396.3,397.0,394.5,230.2,229.2,228.8,29.305,29.523,29.504,98.53,48.1,1.000,50.15,20.385,0.015,11.80,20.688,704.6,704.6,732.4,732.4,761.9,761.9,702.2,702.2,773.5,773.5,713.5,713.5,707.8,707.8,708.4,708.4,711.6,711.6,709.7,709.7,3.08,0.00,0.04,1.82,2.06,-0.03,0.00,3.33,1.86,-0.04,0.00,3.02,3.28,0.00,3.30,0.00,0.00,3.02,3.27,0.00,37590.08,2022/05/27 04:54:23,2022/05/26 18:07:00,3829.28,3843.84,3857.75,3810.10,3801.15,3797.00,3886.22,3906.11,3855.00,3870.48,13393.37,37587.15,0.0,38456.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:35:00,Grid connected,395.9,396.4,394.6,230.2,228.7,229.2,32.981,32.868,32.839,98.54,48.3,1.000,50.22,22.645,0.034,13.60,22.985,715.1,715.1,732.4,732.4,678.1,678.1,709.0,709.0,777.0,777.0,701.4,701.4,709.7,709.7,705.0,705.0,709.8,709.8,716.0,716.0,3.49,0.00,0.04,2.02,2.98,0.00,0.00,3.74,2.06,-0.04,0.00,3.42,3.48,0.00,3.72,0.00,0.00,3.42,3.47,0.00,37591.88,2022/05/27 04:54:23,2022/05/26 18:07:00,3829.48,3843.97,3857.91,3810.32,3801.28,3797.19,3886.42,3906.31,3855.19,3870.68,13395.17,37588.95,0.0,38458.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:40:00,Grid connected,396.9,397.5,395.6,230.2,228.7,229.2,35.066,35.098,35.071,98.04,48.7,1.000,50.18,24.242,0.252,15.58,24.731,728.5,728.5,741.8,741.8,698.4,698.4,736.1,736.1,773.1,773.1,721.0,721.0,729.1,729.1,720.0,720.0,723.6,723.6,734.4,734.4,3.72,0.00,0.04,2.02,3.21,0.00,0.00,3.97,2.06,-0.04,0.00,3.63,3.88,0.00,3.93,0.00,0.00,3.64,3.88,0.00,37593.86,2022/05/27 04:54:23,2022/05/26 18:07:00,3829.69,3844.09,3858.09,3810.57,3801.42,3797.42,3886.65,3906.54,3855.42,3870.91,13397.16,37590.94,0.0,38460.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:45:00,Grid connected,397.9,398.5,395.6,231.2,229.7,230.2,38.021,38.102,38.000,98.49,49.1,1.000,50.16,26.389,-0.127,17.69,26.799,704.0,704.0,684.4,684.4,725.9,725.9,702.3,702.3,713.5,713.5,703.3,703.3,701.8,701.8,702.4,702.4,695.9,695.9,714.2,714.2,3.93,0.00,0.00,3.03,3.39,0.00,0.00,4.26,3.12,0.00,0.00,3.91,4.09,0.00,4.13,0.00,0.00,3.91,4.09,0.00,37595.97,2022/05/27 04:54:23,2022/05/26 18:07:00,3829.92,3844.24,3858.29,3810.81,3801.57,3797.64,3886.88,3906.78,3855.65,3871.14,13399.26,37593.04,0.0,38462.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:50:00,Grid connected,395.0,395.4,393.4,230.0,228.7,228.2,41.019,41.118,41.074,98.49,49.5,1.000,50.00,28.155,-1.155,19.95,28.593,701.6,701.6,720.4,720.4,751.0,751.0,706.9,706.9,749.7,749.7,701.6,701.6,703.2,703.2,708.5,708.5,703.0,703.0,697.8,697.8,4.14,0.00,0.00,3.03,3.39,0.00,0.00,4.47,3.12,0.00,0.00,4.11,4.29,0.00,4.34,0.00,0.00,4.11,4.29,0.00,37598.23,2022/05/27 04:54:23,2022/05/26 18:07:00,3830.16,3844.43,3858.50,3811.08,3801.77,3797.89,3887.13,3907.03,3855.90,3871.39,13401.53,37595.31,0.0,38465.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 06:55:00,Grid connected,394.2,394.4,392.4,228.5,227.7,228.2,44.651,44.778,44.741,98.49,49.9,1.000,49.95,30.641,0.879,22.43,31.114,701.6,701.6,720.4,720.4,750.1,750.1,702.0,702.0,755.5,755.5,701.5,701.5,702.1,702.1,696.4,696.4,702.0,702.0,707.5,707.5,4.55,0.00,0.00,3.43,3.80,0.00,0.00,4.88,3.52,0.00,0.00,4.51,4.51,0.00,4.76,0.00,0.00,4.54,4.69,0.00,37600.71,2022/05/27 04:54:23,2022/05/26 18:07:00,3830.42,3844.63,3858.74,3811.37,3801.98,3798.14,3887.39,3907.29,3856.15,3871.65,13404.01,37597.79,0.0,38467.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:00:00,Grid connected,391.4,391.2,390.0,227.9,226.1,226.5,48.978,49.106,49.122,98.49,50.5,1.000,49.87,33.456,0.295,25.08,33.972,690.4,690.4,685.7,685.7,762.0,762.0,696.3,696.3,749.5,749.5,706.3,706.3,707.8,707.8,697.7,697.7,707.9,707.9,702.2,702.2,4.96,0.00,0.00,4.13,4.00,0.00,0.00,5.30,3.73,0.00,0.00,4.93,4.94,0.00,5.16,0.00,0.00,4.94,5.09,0.00,37603.36,2022/05/27 04:54:23,2022/05/26 18:07:00,3830.70,3844.84,3858.99,3811.67,3802.21,3798.42,3887.68,3907.58,3856.44,3871.94,13406.66,37600.44,0.0,38470.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:05:00,Grid connected,391.4,391.4,390.0,227.8,225.1,226.5,56.436,56.710,56.477,98.49,50.9,1.000,49.91,38.499,0.905,27.85,39.093,695.6,695.6,660.4,660.4,690.0,690.0,696.2,696.2,695.5,695.5,692.3,692.3,701.8,701.8,699.6,699.6,701.9,701.9,704.9,704.9,5.36,0.00,0.00,5.42,5.95,0.00,0.00,5.91,5.36,0.00,0.00,5.41,5.51,0.00,5.58,0.00,0.00,5.40,5.46,0.00,37606.17,2022/05/27 04:54:23,2022/05/26 18:07:00,3830.98,3845.11,3859.28,3811.98,3802.47,3798.71,3887.97,3907.87,3856.72,3872.23,13409.48,37603.26,0.0,38473.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:10:00,Grid connected,391.4,391.4,390.0,227.8,226.1,226.6,61.416,61.648,61.536,98.49,51.5,1.000,50.05,41.956,1.256,31.22,42.608,695.6,695.6,696.8,696.8,690.3,690.3,695.6,695.6,689.4,689.4,695.7,695.7,696.4,696.4,702.3,702.3,696.2,696.2,690.3,690.3,5.82,0.00,0.00,5.89,6.60,0.00,0.00,6.34,5.80,0.00,0.00,5.83,6.12,0.00,6.01,0.00,0.00,6.02,6.11,0.00,37609.50,2022/05/27 04:54:23,2022/05/26 18:07:00,3831.31,3845.42,3859.64,3812.34,3802.80,3799.04,3888.32,3908.21,3857.06,3872.57,13412.77,37606.55,0.0,38476.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:15:00,Grid connected,391.4,390.2,389.7,227.8,225.1,225.4,68.689,69.068,68.832,98.49,51.1,1.000,49.84,46.864,1.740,34.90,47.607,695.6,695.6,696.5,696.5,690.0,690.0,690.3,690.3,695.5,695.5,689.5,689.5,695.8,695.8,684.4,684.4,689.9,689.9,696.2,696.2,6.64,0.00,0.00,6.57,7.28,0.00,0.00,7.20,6.47,0.00,0.00,6.66,6.77,0.00,6.87,0.00,0.00,6.66,6.74,0.00,37613.18,2022/05/27 04:54:23,2022/05/26 18:07:00,3831.67,3845.78,3860.04,3812.74,3803.16,3799.40,3888.69,3908.59,3857.43,3872.94,13416.49,37610.27,0.0,38480.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:20:00,Grid connected,386.5,386.7,385.8,225.8,223.1,223.3,74.277,74.619,74.461,98.49,50.5,1.000,50.03,50.032,0.175,38.94,50.819,684.9,684.9,692.2,692.2,689.8,689.8,680.3,680.3,689.4,689.4,689.4,689.4,689.8,689.8,690.4,690.4,689.9,689.9,690.2,690.2,7.05,0.00,0.00,7.03,7.73,0.00,0.00,7.63,7.13,0.00,0.00,7.07,7.22,0.00,7.28,0.00,0.00,7.12,7.40,0.00,37617.22,2022/05/27 04:54:23,2022/05/26 18:07:00,3832.07,3846.19,3860.48,3813.17,3803.55,3799.80,3889.10,3909.00,3857.84,3873.35,13420.59,37614.37,0.0,38484.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:25:00,Grid connected,386.5,386.5,384.7,225.8,222.1,223.3,81.969,82.281,82.063,98.49,50.7,1.000,50.06,55.200,0.131,43.26,56.097,689.6,689.6,691.4,691.4,678.9,678.9,684.2,684.2,681.9,681.9,683.6,683.6,695.2,695.2,684.4,684.4,689.9,689.9,684.3,684.3,7.96,0.00,0.00,7.93,8.55,0.00,0.00,8.47,7.97,0.00,0.00,7.96,8.10,0.00,8.28,0.00,0.00,8.00,8.09,0.00,37621.54,2022/05/27 04:54:23,2022/05/26 18:07:00,3832.50,3846.62,3860.94,3813.62,3803.98,3800.23,3889.54,3909.44,3858.28,3873.79,13424.86,37618.64,0.0,38488.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:30:00,Grid connected,386.5,385.5,384.7,225.8,222.1,222.2,91.076,91.318,91.029,98.39,50.9,1.000,50.19,61.173,-0.687,48.21,62.174,689.6,689.6,684.4,684.4,683.9,683.9,678.2,678.2,683.5,683.5,679.4,679.4,677.8,677.8,676.6,676.6,689.9,689.9,677.4,677.4,8.81,0.00,0.00,9.01,9.39,0.00,0.00,9.41,8.81,0.00,0.00,8.99,9.17,0.00,9.12,0.00,0.00,8.84,9.21,0.00,37626.49,2022/05/27 04:54:23,2022/05/26 18:07:00,3833.00,3847.12,3861.46,3814.14,3804.46,3800.72,3890.05,3909.95,3858.78,3874.30,13429.81,37623.59,0.0,38493.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:35:00,Grid connected,385.3,384.4,382.8,224.8,222.1,222.2,76.466,76.669,76.456,98.39,51.7,1.000,50.13,51.159,2.204,53.42,52.017,671.6,671.6,669.1,669.1,668.7,668.7,680.8,680.8,672.0,672.0,683.5,683.5,682.0,682.0,684.4,684.4,671.9,671.9,688.2,688.2,7.23,0.00,0.00,7.54,8.09,0.00,0.00,7.75,7.81,0.00,0.00,7.67,7.79,0.00,7.80,0.00,0.00,7.89,7.68,0.00,37631.70,2022/05/27 04:54:23,2022/05/26 18:07:00,3833.52,3847.64,3862.01,3814.69,3804.99,3801.25,3890.58,3910.48,3859.30,3874.83,13435.02,37628.80,0.0,38499.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:40:00,Grid connected,382.0,381.9,380.1,222.4,221.0,221.1,47.304,47.565,47.282,98.48,53.8,1.000,50.12,31.478,1.029,56.33,31.941,671.6,671.6,678.4,678.4,676.6,676.6,672.2,672.2,681.4,681.4,670.2,670.2,678.8,678.8,667.7,667.7,676.5,676.5,684.2,684.2,4.76,0.00,0.00,4.67,4.74,0.00,0.00,4.67,4.69,0.00,0.00,4.71,4.92,0.00,4.89,0.00,0.00,4.79,4.87,0.00,37634.64,2022/05/27 04:54:23,2022/05/26 18:07:00,3833.81,3847.94,3862.31,3814.98,3805.28,3801.54,3890.89,3910.79,3859.61,3875.13,13437.94,37631.72,0.0,38502.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:45:00,Grid connected,381.0,380.8,379.0,222.4,220.0,220.1,48.140,48.247,48.182,98.48,56.0,1.000,50.09,31.833,-1.450,58.99,32.301,673.2,673.2,694.4,694.4,684.0,684.0,681.9,681.9,689.5,689.5,677.6,677.6,683.8,683.8,684.4,684.4,677.9,677.9,687.0,687.0,4.76,0.00,0.00,4.67,4.74,0.00,0.00,4.67,4.69,0.00,0.00,4.71,4.72,0.00,4.89,0.00,0.00,4.79,4.87,0.00,37637.27,2022/05/27 04:54:23,2022/05/26 18:07:00,3834.07,3848.20,3862.57,3815.25,3805.54,3801.80,3891.16,3911.06,3859.88,3875.41,13440.57,37634.35,0.0,38504.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:50:00,Grid connected,382.0,381.9,380.1,222.5,220.0,220.1,56.830,56.967,56.853,98.48,56.6,1.000,49.97,37.734,0.037,61.83,38.328,683.6,683.6,690.3,690.3,678.0,678.0,684.2,684.2,689.5,689.5,677.6,677.6,690.1,690.1,690.3,690.3,689.8,689.8,690.2,690.2,5.35,0.00,0.00,5.49,5.70,0.00,0.00,5.56,5.32,0.00,0.00,5.36,5.46,0.00,5.56,0.00,0.00,5.48,5.51,0.00,37640.11,2022/05/27 04:54:23,2022/05/26 18:07:00,3834.37,3848.48,3862.86,3815.53,3805.83,3802.08,3891.46,3911.35,3860.17,3875.70,13443.41,37637.19,0.0,38507.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 07:55:00,Grid connected,382.0,381.9,380.2,222.5,220.0,220.1,55.588,55.739,55.753,98.48,54.6,1.000,49.88,36.951,0.827,65.19,37.533,683.6,683.6,690.4,690.4,689.9,689.9,684.3,684.3,679.9,679.9,681.0,681.0,693.5,693.5,681.8,681.8,683.8,683.8,690.2,690.2,5.46,0.00,0.00,5.30,5.59,0.00,0.00,5.49,5.42,0.00,0.00,5.34,5.62,0.00,5.65,0.00,0.00,5.51,5.49,0.00,37643.51,2022/05/27 04:54:23,2022/05/26 18:07:00,3834.71,3848.81,3863.22,3815.89,3806.16,3802.43,3891.81,3911.70,3860.52,3876.05,13446.78,37640.56,0.0,38511.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:00:00,Grid connected,382.0,381.8,380.2,222.5,220.0,220.1,56.368,56.506,56.525,98.48,54.6,1.000,50.02,37.421,1.106,68.49,38.014,684.3,684.3,690.4,690.4,688.8,688.8,678.4,678.4,677.7,677.7,683.8,683.8,679.4,679.4,678.5,678.5,688.6,688.6,690.3,690.3,5.53,0.00,0.00,5.46,5.71,0.00,0.00,5.65,5.41,0.00,0.00,5.40,5.69,0.00,5.60,0.00,0.00,5.66,5.64,0.00,37646.77,2022/05/27 04:54:23,2022/05/26 18:07:00,3835.03,3849.14,3863.56,3816.22,3806.49,3802.76,3892.15,3912.04,3860.84,3876.39,13450.04,37643.82,0.0,38514.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:05:00,Grid connected,380.7,381.3,380.1,221.5,220.0,220.1,51.098,51.238,51.147,98.48,56.1,1.000,50.05,33.903,0.344,71.23,34.420,693.8,693.8,690.4,690.4,690.0,690.0,684.3,684.3,693.4,693.4,684.7,684.7,695.8,695.8,696.4,696.4,697.0,697.0,702.2,702.2,4.66,0.00,0.00,4.67,4.94,0.00,0.00,4.85,4.88,0.00,0.00,5.10,5.20,0.00,5.23,0.00,0.00,5.16,5.45,0.00,37649.51,2022/05/27 04:54:23,2022/05/26 18:07:00,3835.29,3849.41,3863.84,3816.50,3806.76,3803.03,3892.43,3912.32,3861.13,3876.67,13452.78,37646.56,0.0,38517.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:10:00,Grid connected,383.5,381.7,381.0,223.5,220.6,220.3,102.627,102.966,102.655,98.36,53.9,1.000,49.97,68.359,1.289,75.37,69.520,703.1,703.1,696.4,696.4,674.9,674.9,693.1,693.1,695.5,695.5,674.5,674.5,690.1,690.1,690.4,690.4,683.9,683.9,687.6,687.6,10.66,0.00,0.00,10.86,10.83,0.00,0.00,10.43,9.61,0.00,0.00,9.91,9.75,0.00,9.70,0.00,0.00,9.64,9.78,0.00,37653.65,2022/05/27 04:54:23,2022/05/26 18:07:00,3835.72,3849.83,3864.28,3816.93,3807.16,3803.44,3892.86,3912.74,3861.54,3877.09,13456.98,37650.76,0.0,38521.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:15:00,Grid connected,383.4,381.5,381.3,223.4,219.5,220.3,113.816,114.182,113.622,98.34,53.7,1.000,50.11,75.650,1.089,80.73,76.982,683.6,683.6,684.8,684.8,683.6,683.6,684.3,684.3,672.9,672.9,683.4,683.4,678.9,678.9,684.1,684.1,689.8,689.8,683.2,683.2,11.05,0.00,0.00,10.98,11.76,0.00,0.00,11.60,10.99,0.00,0.00,10.99,11.17,0.00,11.28,0.00,0.00,11.07,11.33,0.00,37659.01,2022/05/27 04:54:23,2022/05/26 18:07:00,3836.26,3850.36,3864.85,3817.49,3807.69,3803.98,3893.41,3913.29,3862.10,3877.64,13462.35,37656.13,0.0,38527.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:20:00,Grid connected,385.9,383.9,383.3,224.6,221.6,221.4,95.959,96.161,95.981,98.35,54.3,1.000,50.13,64.287,0.420,86.25,65.339,671.6,671.6,696.4,696.4,684.0,684.0,666.3,666.3,677.5,677.5,677.6,677.6,677.8,677.8,674.8,674.8,677.9,677.9,684.2,684.2,8.95,0.00,0.00,8.65,9.56,0.00,0.00,9.77,9.34,0.00,0.00,9.62,9.98,0.00,10.11,0.00,0.00,10.01,10.10,0.00,37664.53,2022/05/27 04:54:23,2022/05/26 18:07:00,3836.81,3850.93,3865.44,3818.08,3808.25,3804.53,3893.98,3913.86,3862.65,3878.20,13467.86,37661.64,0.0,38532.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:25:00,Grid connected,391.6,390.8,390.2,228.0,226.1,226.4,81.156,81.399,81.159,98.42,55.6,1.000,49.90,55.330,1.117,91.58,56.207,671.7,671.7,677.6,677.6,671.2,671.2,665.2,665.2,677.5,677.5,659.6,659.6,677.8,677.8,677.6,677.6,666.7,666.7,686.9,686.9,10.51,0.00,0.00,10.51,9.39,0.00,0.00,9.21,7.29,0.00,0.00,7.56,7.35,0.00,7.23,0.00,0.00,7.12,7.09,0.00,37669.86,2022/05/27 04:54:23,2022/05/26 18:07:00,3837.35,3851.47,3866.00,3818.63,3808.77,3805.05,3894.51,3914.40,3863.18,3878.74,13473.18,37666.96,0.0,38538.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:30:00,Grid connected,392.6,390.9,389.9,229.1,225.1,225.4,101.729,101.740,101.707,98.31,56.0,1.000,49.98,69.151,0.846,97.17,70.326,674.9,674.9,669.7,669.7,665.9,665.9,675.8,675.8,671.5,671.5,671.5,671.5,669.4,669.4,672.4,672.4,671.9,671.9,670.0,670.0,10.14,0.00,0.00,10.31,10.90,0.00,0.00,10.85,10.10,0.00,0.00,10.13,10.42,0.00,10.55,0.00,0.00,10.48,10.49,0.00,37675.45,2022/05/27 04:54:23,2022/05/26 18:07:00,3837.91,3852.03,3866.60,3819.22,3809.32,3805.61,3895.09,3914.97,3863.75,3879.31,13478.78,37672.56,0.0,38543.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:35:00,Grid connected,392.6,390.9,390.9,229.1,226.1,225.4,103.628,103.990,103.677,98.31,56.8,1.000,50.04,70.794,-0.061,102.99,72.011,671.6,671.6,672.6,672.6,671.6,671.6,666.1,666.1,665.5,665.5,659.8,659.8,665.9,665.9,666.5,666.5,666.2,666.2,671.9,671.9,10.34,0.00,0.00,10.50,11.15,0.00,0.00,11.09,10.54,0.00,0.00,10.54,10.76,0.00,10.81,0.00,0.00,10.72,10.67,0.00,37681.27,2022/05/27 04:54:23,2022/05/26 18:07:00,3838.50,3852.61,3867.22,3819.84,3809.90,3806.19,3895.68,3915.56,3864.34,3879.90,13484.61,37678.39,0.0,38549.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:40:00,Grid connected,393.6,392.0,391.9,230.1,226.1,226.4,105.049,105.292,105.031,98.31,57.4,1.000,50.03,71.797,1.809,109.00,73.031,662.0,662.0,666.5,666.5,660.1,660.1,666.3,666.3,671.5,671.5,665.6,665.6,668.5,668.5,663.4,663.4,665.9,665.9,674.6,674.6,10.72,0.00,0.00,10.72,11.41,0.00,0.00,11.18,10.54,0.00,0.00,10.75,10.97,0.00,11.03,0.00,0.00,10.95,10.88,0.00,37687.28,2022/05/27 04:54:23,2022/05/26 18:07:00,3839.10,3853.21,3867.85,3820.47,3810.50,3806.79,3896.30,3916.17,3864.95,3880.52,13490.55,37684.33,0.0,38555.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:45:00,Grid connected,393.6,392.0,391.9,230.1,226.1,226.4,106.843,107.097,106.874,98.31,58.0,1.000,50.11,72.948,-0.530,115.01,74.209,665.6,665.6,666.4,666.4,654.5,654.5,660.2,660.2,654.9,654.9,659.6,659.6,665.8,665.8,654.4,654.4,666.4,666.4,666.3,666.3,10.92,0.00,0.00,10.99,11.65,0.00,0.00,11.67,10.99,0.00,0.00,10.92,11.26,0.00,11.22,0.00,0.00,11.19,11.15,0.00,37693.29,2022/05/27 04:54:23,2022/05/26 18:07:00,3839.70,3853.82,3868.48,3821.11,3811.10,3807.39,3896.92,3916.79,3865.57,3881.13,13496.63,37690.41,0.0,38562.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:50:00,Grid connected,394.7,393.2,393.2,231.1,227.1,227.4,110.385,110.720,110.331,98.31,59.0,1.000,50.03,75.698,0.767,121.18,77.015,664.3,664.3,670.5,670.5,654.0,654.0,656.6,656.6,659.6,659.6,653.7,653.7,662.2,662.2,656.5,656.5,659.9,659.9,668.7,668.7,11.23,0.00,0.00,11.50,12.06,0.00,0.00,12.15,11.24,0.00,0.00,11.32,11.64,0.00,11.66,0.00,0.00,11.67,11.54,0.00,37699.53,2022/05/27 04:54:23,2022/05/26 18:07:00,3840.32,3854.45,3869.14,3821.76,3811.71,3808.02,3897.56,3917.43,3866.20,3881.78,13502.87,37696.65,0.0,38568.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 08:55:00,Grid connected,393.5,392.2,392.2,230.1,226.1,226.4,109.767,110.299,109.958,98.31,59.8,1.000,49.87,75.069,-2.212,127.51,76.344,665.6,665.6,666.4,666.4,654.0,654.0,660.3,660.3,664.2,664.2,659.1,659.1,659.8,659.8,648.4,648.4,660.3,660.3,660.1,660.1,11.25,0.00,0.00,11.46,12.06,0.00,0.00,11.92,11.25,0.00,0.00,11.49,11.64,0.00,11.66,0.00,0.00,11.66,11.56,0.00,37705.79,2022/05/27 04:54:23,2022/05/26 18:07:00,3840.95,3855.08,3869.81,3822.42,3812.34,3808.64,3898.21,3918.07,3866.84,3882.42,13509.13,37702.91,0.0,38574.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:00:00,Grid connected,393.7,392.2,392.2,230.1,226.1,226.4,111.620,111.951,111.530,98.31,60.3,1.000,49.89,76.374,0.301,133.81,77.703,653.6,653.6,660.4,660.4,651.8,651.8,648.3,648.3,653.5,653.5,651.4,651.4,653.8,653.8,654.4,654.4,657.7,657.7,648.2,648.2,11.47,0.00,0.00,11.68,12.29,0.00,0.00,12.13,11.58,0.00,0.00,11.69,11.92,0.00,11.88,0.00,0.00,11.85,11.79,0.00,37712.09,2022/05/27 04:54:23,2022/05/26 18:07:00,3841.59,3855.72,3870.47,3823.07,3812.97,3809.27,3898.85,3918.72,3867.48,3883.05,13515.44,37709.22,0.0,38581.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:05:00,Grid connected,396.1,394.4,394.2,232.1,228.1,227.4,114.231,114.757,114.342,98.31,61.1,1.000,50.01,78.568,-0.256,140.25,79.943,653.6,653.6,660.6,660.6,648.1,648.1,642.4,642.4,653.6,653.6,653.7,653.7,653.9,653.9,648.4,648.4,655.0,655.0,654.3,654.3,12.10,0.00,0.00,12.13,12.57,0.00,0.00,12.72,11.79,0.00,0.00,11.89,12.12,0.00,12.27,0.00,0.00,12.07,12.24,0.00,37718.53,2022/05/27 04:54:23,2022/05/26 18:07:00,3842.23,3856.37,3871.14,3823.74,3813.61,3809.91,3899.52,3919.38,3868.13,3883.72,13521.95,37715.73,0.0,38587.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:10:00,Grid connected,396.1,393.5,393.2,231.1,227.1,227.4,114.025,114.372,113.911,98.31,61.7,1.000,49.96,78.277,-0.287,146.88,79.639,653.2,653.2,648.4,648.4,646.9,646.9,642.3,642.3,653.3,653.3,646.5,646.5,641.8,641.8,649.3,649.3,642.9,642.9,648.2,648.2,11.88,0.00,0.00,12.22,12.67,0.00,0.00,12.46,12.04,0.00,0.00,12.05,12.17,0.00,12.26,0.00,0.00,12.25,12.30,0.00,37725.16,2022/05/27 04:54:23,2022/05/26 18:07:00,3842.91,3857.05,3871.83,3824.43,3814.27,3810.58,3900.19,3920.07,3868.82,3884.39,13528.51,37722.29,0.0,38594.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:15:00,Grid connected,396.1,394.5,394.3,231.1,227.1,227.4,117.200,117.461,116.885,98.31,62.3,1.000,50.07,80.542,-0.022,153.55,81.960,659.6,659.6,654.4,654.4,639.9,639.9,642.3,642.3,650.2,650.2,647.5,647.5,647.8,647.8,642.4,642.4,643.8,643.8,648.3,648.3,12.23,0.00,0.00,12.36,13.14,0.00,0.00,12.95,12.23,0.00,0.00,12.53,12.65,0.00,12.73,0.00,0.00,12.53,12.56,0.00,37731.83,2022/05/27 04:54:23,2022/05/26 18:07:00,3843.59,3857.73,3872.54,3825.13,3814.94,3811.25,3900.88,3920.75,3869.49,3885.08,13535.10,37728.88,0.0,38601.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:20:00,Grid connected,397.2,395.9,395.6,232.1,228.1,228.4,115.486,116.009,115.435,98.31,63.1,1.000,50.13,79.721,-1.203,160.14,81.108,653.6,653.6,654.4,654.4,642.2,642.2,642.3,642.3,647.4,647.4,641.3,641.3,653.8,653.8,642.5,642.5,642.3,642.3,648.3,648.3,12.17,0.00,0.00,12.48,12.76,0.00,0.00,12.74,12.24,0.00,0.00,12.54,12.45,0.00,12.66,0.00,0.00,12.67,12.36,0.00,37738.42,2022/05/27 04:54:23,2022/05/26 18:07:00,3844.24,3858.40,3873.22,3825.81,3815.60,3811.91,3901.55,3921.42,3870.16,3885.75,13541.76,37735.54,0.0,38608.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:25:00,Grid connected,398.3,396.7,395.8,233.2,229.1,228.4,119.663,119.980,119.627,98.27,63.7,1.000,50.09,82.654,0.135,166.85,84.109,647.6,647.6,660.4,660.4,641.9,641.9,642.2,642.2,647.5,647.5,641.6,641.6,641.8,641.8,645.7,645.7,641.9,641.9,642.2,642.2,12.88,0.00,0.00,12.77,13.51,0.00,0.00,13.31,12.51,0.00,0.00,12.75,13.01,0.00,13.12,0.00,0.00,13.17,13.03,0.00,37745.13,2022/05/27 04:54:23,2022/05/26 18:07:00,3844.92,3859.08,3873.92,3826.50,3816.27,3812.58,3902.24,3922.11,3870.85,3886.43,13548.47,37742.25,0.0,38614.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:30:00,Grid connected,396.3,394.5,393.6,232.2,228.1,227.4,120.203,120.680,119.968,98.27,64.3,1.000,49.95,82.607,0.703,173.81,84.061,647.6,647.6,649.2,649.2,641.9,641.9,642.3,642.3,637.1,637.1,635.6,635.6,641.8,641.8,636.4,636.4,641.9,641.9,642.2,642.2,12.65,0.00,0.00,12.88,13.33,0.00,0.00,13.23,12.77,0.00,0.00,13.00,13.16,0.00,13.27,0.00,0.00,13.05,12.86,0.00,37752.09,2022/05/27 04:54:23,2022/05/26 18:07:00,3845.63,3859.79,3874.66,3827.23,3816.97,3813.27,3902.96,3922.82,3871.56,3887.14,13555.36,37749.14,0.0,38622.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:35:00,Grid connected,394.7,392.6,392.7,230.5,227.1,227.4,124.124,124.495,123.998,98.27,64.9,1.000,50.01,84.929,0.147,180.61,86.424,645.0,645.0,652.5,652.5,640.0,640.0,638.1,638.1,652.4,652.4,647.4,647.4,645.8,645.8,648.4,648.4,634.0,634.0,640.0,640.0,13.12,0.00,0.00,13.22,13.72,0.00,0.00,13.63,12.89,0.00,0.00,13.13,13.41,0.00,13.40,0.00,0.00,13.54,13.38,0.00,37758.89,2022/05/27 04:54:23,2022/05/26 18:07:00,3846.32,3860.49,3875.36,3827.93,3817.65,3813.96,3903.66,3923.53,3872.25,3887.83,13562.23,37756.01,0.0,38628.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:40:00,Grid connected,395.8,393.7,393.8,231.5,227.1,227.5,125.038,125.506,125.118,98.27,65.5,1.000,50.00,85.901,-0.559,187.63,87.467,639.4,639.4,654.5,654.5,635.9,635.9,637.7,637.7,638.1,638.1,635.6,635.6,637.2,637.2,642.4,642.4,635.9,635.9,642.2,642.2,13.48,0.00,0.00,13.50,14.03,0.00,0.00,14.05,13.40,0.00,0.00,13.54,13.81,0.00,13.75,0.00,0.00,13.78,13.44,0.00,37765.91,2022/05/27 04:54:23,2022/05/26 18:07:00,3847.03,3861.21,3876.09,3828.65,3818.36,3814.67,3904.38,3924.25,3872.97,3888.56,13569.26,37763.04,0.0,38636.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:45:00,Grid connected,394.7,392.7,392.8,231.5,226.0,226.5,127.090,127.325,126.794,98.27,66.3,1.000,49.91,86.773,-0.775,194.95,88.355,636.3,636.3,648.4,648.4,636.0,636.0,634.6,634.6,629.8,629.8,641.6,641.6,640.1,640.1,642.4,642.4,635.9,635.9,636.2,636.2,13.69,0.00,0.00,13.54,14.29,0.00,0.00,14.22,13.69,0.00,0.00,13.54,13.77,0.00,13.81,0.00,0.00,14.02,13.83,0.00,37773.23,2022/05/27 04:54:23,2022/05/26 18:07:00,3847.78,3861.96,3876.86,3829.41,3819.08,3815.40,3905.12,3925.01,3873.72,3889.30,13576.58,37770.36,0.0,38643.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:50:00,Grid connected,394.9,392.9,393.3,231.3,226.1,226.5,130.993,131.309,130.768,98.18,66.7,1.000,49.96,89.656,-0.987,201.20,91.290,641.6,641.6,642.4,642.4,632.3,632.3,630.3,630.3,635.5,635.5,641.4,641.4,639.6,639.6,630.4,630.4,629.9,629.9,636.2,636.2,14.20,0.00,0.00,14.29,14.61,0.00,0.00,14.52,14.01,0.00,0.00,13.99,14.17,0.00,14.57,0.00,0.00,14.46,14.34,0.00,37779.56,2022/05/27 04:54:23,2022/05/26 18:07:00,3848.41,3862.61,3877.52,3830.07,3819.72,3816.03,3905.78,3925.65,3874.36,3889.95,13582.83,37776.61,0.0,38650.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 09:55:00,Grid connected,395.9,393.9,394.4,231.3,227.1,227.6,128.103,128.499,127.964,98.18,67.1,1.000,50.09,88.171,0.170,208.65,89.779,635.6,635.6,642.4,642.4,629.9,629.9,636.1,636.1,634.6,634.6,629.5,629.5,629.8,629.8,636.2,636.2,635.6,635.6,624.6,624.6,13.97,0.00,0.00,14.05,14.57,0.00,0.00,14.25,13.89,0.00,0.00,13.89,14.11,0.00,14.18,0.00,0.00,14.11,14.33,0.00,37786.93,2022/05/27 04:54:23,2022/05/26 18:07:00,3849.16,3863.36,3878.27,3830.83,3820.46,3816.78,3906.53,3926.42,3875.12,3890.70,13590.28,37784.06,0.0,38657.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:00:00,Grid connected,395.9,393.9,394.4,232.2,227.1,227.6,127.985,128.231,127.818,98.21,67.7,1.000,49.93,87.946,0.062,215.94,89.549,635.6,635.6,642.4,642.4,629.9,629.9,627.1,627.1,641.4,641.4,629.4,629.4,629.8,629.8,630.4,630.4,629.9,629.9,632.9,632.9,13.95,0.00,0.00,13.84,14.27,0.00,0.00,14.27,13.81,0.00,0.00,14.02,14.23,0.00,14.18,0.00,0.00,14.24,14.26,0.00,37794.22,2022/05/27 04:54:23,2022/05/26 18:07:00,3849.91,3864.11,3879.04,3831.58,3821.19,3817.51,3907.29,3927.17,3875.86,3891.45,13597.57,37791.35,0.0,38665.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:05:00,Grid connected,395.5,392.9,392.9,231.0,227.1,226.6,130.079,130.528,129.939,98.19,68.3,1.000,50.07,89.165,0.189,223.26,90.790,641.6,641.6,642.4,642.4,623.9,623.9,630.2,630.2,631.3,631.3,630.2,630.2,629.8,629.8,635.7,635.7,635.2,635.2,630.2,630.2,13.99,0.00,0.00,14.07,14.70,0.00,0.00,14.36,14.05,0.00,0.00,14.21,14.25,0.00,14.40,0.00,0.00,14.35,14.59,0.00,37801.62,2022/05/27 04:54:23,2022/05/26 18:07:00,3850.66,3864.87,3879.80,3832.34,3821.94,3818.25,3908.05,3927.94,3876.62,3892.21,13604.97,37798.75,0.0,38672.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:10:00,Grid connected,395.5,392.4,392.9,231.0,227.1,226.6,129.082,129.554,128.806,98.19,68.9,1.000,49.94,88.264,0.260,230.69,89.882,647.6,647.6,654.4,654.4,629.9,629.9,630.2,630.2,628.7,628.7,627.7,627.7,629.8,629.8,632.1,632.1,631.6,631.6,630.2,630.2,13.74,0.00,0.00,13.99,14.55,0.00,0.00,14.31,14.04,0.00,0.00,14.09,14.30,0.00,14.39,0.00,0.00,14.32,14.45,0.00,37808.97,2022/05/27 04:54:23,2022/05/26 18:07:00,3851.40,3865.62,3880.55,3833.09,3822.67,3818.99,3908.81,3928.69,3877.38,3892.96,13612.33,37806.11,0.0,38680.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:15:00,Grid connected,395.5,393.4,392.9,231.0,227.1,226.6,129.811,130.283,129.635,98.19,69.7,1.000,49.92,88.914,0.562,238.12,90.534,639.5,639.5,643.8,643.8,635.9,635.9,630.2,630.2,629.4,629.4,629.4,629.4,635.8,635.8,630.4,630.4,629.9,629.9,630.2,630.2,13.90,0.00,0.00,13.98,14.31,0.00,0.00,14.52,14.08,0.00,0.00,14.16,14.25,0.00,14.43,0.00,0.00,14.36,14.39,0.00,37816.40,2022/05/27 04:54:23,2022/05/26 18:07:00,3852.16,3866.39,3881.33,3833.85,3823.42,3819.74,3909.58,3929.46,3878.14,3893.72,13619.75,37813.53,0.0,38687.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:20:00,Grid connected,397.3,394.4,395.2,231.8,227.1,227.6,131.653,132.143,131.631,98.19,70.1,1.000,50.10,90.646,1.443,245.69,92.317,640.9,640.9,640.9,640.9,629.9,629.9,630.3,630.3,635.5,635.5,629.4,629.4,629.7,629.7,630.4,630.4,629.9,629.9,628.0,628.0,14.37,0.00,0.00,14.40,14.85,0.00,0.00,14.60,14.18,0.00,0.00,14.28,14.51,0.00,14.72,0.00,0.00,14.74,14.60,0.00,37823.97,2022/05/27 04:54:23,2022/05/26 18:07:00,3852.94,3867.17,3882.11,3834.62,3824.18,3820.51,3910.35,3930.24,3878.91,3894.50,13627.24,37821.02,0.0,38695.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:25:00,Grid connected,397.3,395.5,395.4,232.8,228.1,227.6,132.440,132.966,132.210,98.20,70.7,1.000,50.05,91.378,-0.234,253.17,93.063,635.3,635.3,642.5,642.5,634.6,634.6,624.3,624.3,635.6,635.6,635.5,635.5,624.7,624.7,630.4,630.4,629.8,629.8,636.2,636.2,14.66,0.00,0.00,14.51,14.95,0.00,0.00,14.83,14.52,0.00,0.00,14.45,14.82,0.00,15.00,0.00,0.00,14.66,14.63,0.00,37831.45,2022/05/27 04:54:23,2022/05/26 18:07:00,3853.69,3867.94,3882.88,3835.39,3824.93,3821.26,3911.12,3931.02,3879.67,3895.26,13634.80,37828.58,0.0,38703.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:30:00,Grid connected,396.4,395.5,394.4,232.6,228.1,227.6,129.511,129.701,129.388,98.31,70.9,1.000,50.04,89.326,0.234,260.66,90.862,668.3,668.3,672.2,672.2,665.1,665.1,667.5,667.5,661.8,661.8,663.7,663.7,664.1,664.1,666.6,666.6,663.5,663.5,668.1,668.1,13.49,0.00,0.00,13.60,13.69,0.00,0.00,13.44,13.46,0.00,0.00,13.43,13.63,0.00,13.69,0.00,0.00,13.68,13.46,0.00,37838.94,2022/05/27 04:54:23,2022/05/26 18:07:00,3854.46,3868.70,3883.65,3836.15,3825.69,3822.01,3911.89,3931.79,3880.44,3896.04,13642.28,37836.06,0.0,38710.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:35:00,Grid connected,398.8,395.5,396.5,232.6,228.1,228.6,132.409,132.759,132.358,98.20,71.3,1.000,49.92,91.472,0.792,268.22,93.164,635.4,635.4,636.6,636.6,629.9,629.9,636.5,636.5,629.5,629.5,635.1,635.1,630.4,630.4,630.3,630.3,624.6,624.6,630.2,630.2,14.70,0.00,0.00,14.86,15.05,0.00,0.00,14.61,14.54,0.00,0.00,14.47,14.81,0.00,14.93,0.00,0.00,15.11,14.65,0.00,37846.50,2022/05/27 04:54:23,2022/05/26 18:07:00,3855.22,3869.48,3884.43,3836.92,3826.44,3822.77,3912.67,3932.58,3881.21,3896.80,13649.85,37843.63,0.0,38718.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:40:00,Grid connected,398.7,396.3,396.4,232.7,229.1,228.6,135.002,135.230,134.843,98.19,71.7,1.000,50.00,93.293,0.655,275.75,94.993,637.5,637.5,636.4,636.4,630.0,630.0,630.6,630.6,623.6,623.6,635.5,635.5,619.1,619.1,630.3,630.3,624.6,624.6,624.2,624.2,14.77,0.00,0.00,14.96,15.11,0.00,0.00,15.12,14.95,0.00,0.00,14.75,15.39,0.00,15.31,0.00,0.00,15.28,15.25,0.00,37854.03,2022/05/27 04:54:23,2022/05/26 18:07:00,3856.00,3870.26,3885.20,3837.69,3827.20,3823.53,3913.45,3933.35,3881.98,3897.58,13657.39,37851.17,0.0,38726.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:45:00,Grid connected,399.6,397.8,396.8,233.7,229.1,229.6,136.176,136.365,135.869,98.21,71.9,1.000,49.98,94.125,-2.795,283.25,95.870,624.6,624.6,647.9,647.9,641.9,641.9,618.1,618.1,641.5,641.5,641.4,641.4,613.3,613.3,618.7,618.7,636.2,636.2,630.2,630.2,15.26,0.00,0.00,14.88,15.05,0.00,0.00,15.45,14.81,0.00,0.00,14.95,15.54,0.00,15.67,0.00,0.00,15.12,15.27,0.00,37861.62,2022/05/27 04:54:23,2022/05/26 18:07:00,3856.78,3871.04,3885.99,3838.46,3827.96,3824.29,3914.23,3934.14,3882.77,3898.35,13664.89,37858.67,0.0,38734.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:50:00,Grid connected,401.7,399.7,399.0,234.6,230.1,230.6,128.337,128.547,128.325,98.36,71.9,1.000,50.18,89.538,-0.551,289.94,91.086,680.1,680.1,681.6,681.6,679.3,679.3,679.9,679.9,676.8,676.8,678.1,678.1,678.5,678.5,679.5,679.5,678.0,678.0,679.5,679.5,13.29,0.00,0.00,13.56,13.47,0.00,0.00,13.24,12.99,0.00,0.00,13.11,13.27,0.00,13.37,0.00,0.00,13.29,13.18,0.00,37868.22,2022/05/27 04:54:23,2022/05/26 18:07:00,3857.45,3871.74,3886.67,3839.12,3828.62,3824.96,3914.90,3934.82,3883.43,3899.02,13671.58,37865.36,0.0,38740.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 10:55:00,Grid connected,402.5,401.7,401.7,235.6,232.2,231.6,126.694,126.838,126.528,98.22,71.3,1.000,49.91,88.529,-2.386,296.52,90.133,684.7,684.7,684.5,684.5,683.9,683.9,684.4,684.4,683.4,683.4,683.4,683.4,684.1,684.1,684.6,684.6,683.9,683.9,684.1,684.1,13.17,0.00,0.00,13.56,13.49,0.00,0.00,13.22,12.55,0.00,0.00,12.82,13.01,0.00,13.15,0.00,0.00,13.11,13.05,0.00,37874.80,2022/05/27 04:54:23,2022/05/26 18:07:00,3858.00,3872.31,3887.24,3839.67,3829.15,3825.49,3915.45,3935.38,3883.98,3899.58,13678.14,37871.92,0.0,38747.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:00:00,Grid connected,403.3,401.6,401.2,235.5,231.3,231.6,106.722,106.966,106.628,97.82,70.9,1.000,49.96,74.703,1.000,303.08,76.368,719.8,719.8,719.8,719.8,719.2,719.2,719.6,719.6,718.7,718.7,718.7,718.7,719.4,719.4,719.9,719.9,719.2,719.2,719.2,719.2,10.41,0.00,0.00,10.90,10.63,0.00,0.00,10.34,10.02,0.00,0.00,10.12,10.20,0.00,10.39,0.00,0.00,10.18,10.19,0.00,37881.36,2022/05/27 04:54:23,2022/05/26 18:07:00,3858.79,3873.12,3888.03,3840.46,3829.90,3826.24,3916.23,3936.15,3884.75,3900.34,13684.70,37878.48,0.0,38754.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:05:00,Grid connected,404.6,401.8,402.3,236.5,232.3,232.6,136.418,136.795,136.156,98.21,70.5,1.000,49.96,95.760,-0.363,310.78,97.515,633.8,633.8,636.3,636.3,635.0,635.0,624.9,624.9,635.5,635.5,635.4,635.4,619.4,619.4,630.2,630.2,624.6,624.6,624.4,624.4,15.36,0.00,0.00,15.48,15.34,0.00,0.00,15.48,15.07,0.00,0.00,15.36,15.65,0.00,15.53,0.00,0.00,15.55,15.66,0.00,37889.06,2022/05/27 04:54:23,2022/05/26 18:07:00,3859.58,3873.91,3888.83,3841.23,3830.67,3827.01,3917.02,3936.94,3885.53,3901.12,13692.42,37886.20,0.0,38761.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:10:00,Grid connected,405.6,403.2,403.3,236.5,232.3,232.6,134.302,134.945,134.378,98.21,71.3,1.000,50.13,94.449,-0.491,318.77,96.190,630.4,630.4,636.4,636.4,634.1,634.1,626.4,626.4,628.8,628.8,629.4,629.4,632.9,632.9,631.8,631.8,624.6,624.6,632.3,632.3,15.10,0.00,0.00,15.11,15.09,0.00,0.00,15.17,15.18,0.00,0.00,15.23,15.34,0.00,15.43,0.00,0.00,15.43,15.16,0.00,37897.05,2022/05/27 04:54:23,2022/05/26 18:07:00,3860.38,3874.73,3889.64,3842.04,3831.48,3827.82,3917.85,3937.77,3886.35,3901.94,13700.32,37894.10,0.0,38770.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:15:00,Grid connected,407.6,405.6,404.3,237.5,233.4,233.6,135.180,135.827,135.218,98.21,71.9,1.000,50.08,95.590,-0.857,326.64,97.391,631.4,631.4,642.4,642.4,635.8,635.8,635.4,635.4,635.5,635.5,629.4,629.4,629.9,629.9,631.6,631.6,630.6,630.6,630.2,630.2,15.19,0.00,0.00,15.09,15.42,0.00,0.00,15.20,15.20,0.00,0.00,15.46,15.52,0.00,15.75,0.00,0.00,15.68,15.63,0.00,37904.92,2022/05/27 04:54:23,2022/05/26 18:07:00,3861.19,3875.53,3890.45,3842.83,3832.28,3828.62,3918.65,3938.58,3887.16,3902.75,13708.28,37902.06,0.0,38778.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:20:00,Grid connected,407.6,405.6,406.3,238.5,234.5,233.6,134.854,135.331,134.784,98.21,72.5,1.000,50.11,95.513,0.012,334.58,97.299,636.3,636.3,642.4,642.4,631.4,631.4,634.5,634.5,629.5,629.5,629.5,629.5,629.0,629.0,628.6,628.6,630.6,630.6,626.4,626.4,15.15,0.00,0.00,15.45,15.41,0.00,0.00,15.15,15.39,0.00,0.00,15.34,15.53,0.00,15.75,0.00,0.00,15.49,15.40,0.00,37912.95,2022/05/27 04:54:23,2022/05/26 18:07:00,3862.01,3876.37,3891.26,3843.64,3833.09,3829.43,3919.48,3939.43,3887.99,3903.58,13716.22,37910.00,0.0,38786.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:25:00,Grid connected,406.7,404.5,405.2,237.5,233.4,233.5,135.284,135.814,135.209,98.11,72.9,1.000,49.93,95.432,-0.375,342.56,97.231,643.0,643.0,642.4,642.4,635.7,635.7,636.5,636.5,629.5,629.5,629.5,629.5,625.0,625.0,629.2,629.2,630.4,630.4,630.2,630.2,15.16,0.00,0.00,15.45,15.10,0.00,0.00,15.08,15.35,0.00,0.00,15.30,15.66,0.00,15.67,0.00,0.00,15.50,15.48,0.00,37920.84,2022/05/27 04:54:23,2022/05/26 18:07:00,3862.76,3877.13,3892.01,3844.38,3833.83,3830.18,3920.25,3940.18,3888.74,3904.33,13724.11,37917.89,0.0,38794.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:30:00,Grid connected,405.7,403.5,403.0,237.5,233.4,233.5,134.654,135.037,134.622,98.22,73.5,1.000,49.92,94.810,0.514,350.44,96.558,640.6,640.6,636.3,636.3,635.7,635.7,634.8,634.8,629.8,629.8,629.4,629.4,635.3,635.3,630.2,630.2,630.1,630.1,628.2,628.2,15.13,0.00,0.00,15.11,15.05,0.00,0.00,15.12,14.95,0.00,0.00,15.07,15.26,0.00,15.36,0.00,0.00,15.42,15.52,0.00,37928.72,2022/05/27 04:54:23,2022/05/26 18:07:00,3863.63,3878.00,3892.87,3845.23,3834.68,3831.02,3921.12,3941.06,3889.61,3905.20,13732.08,37925.86,0.0,38802.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:35:00,Grid connected,407.7,405.9,405.3,238.6,234.5,233.5,134.811,135.257,134.585,98.22,73.7,1.000,50.07,95.179,0.406,358.39,96.973,645.1,645.1,654.4,654.4,641.8,641.8,647.4,647.4,629.4,629.4,635.5,635.5,632.2,632.2,634.7,634.7,627.0,627.0,636.1,636.1,15.07,0.00,0.00,15.15,15.05,0.00,0.00,14.90,15.02,0.00,0.00,15.20,15.55,0.00,15.42,0.00,0.00,15.51,15.15,0.00,37936.67,2022/05/27 04:54:23,2022/05/26 18:07:00,3864.43,3878.81,3893.68,3846.04,3835.48,3831.82,3921.94,3941.88,3890.42,3906.01,13739.94,37933.72,0.0,38810.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:40:00,Grid connected,406.7,404.9,404.3,237.6,233.5,233.5,134.866,135.101,134.779,98.12,74.1,1.000,50.13,95.140,0.936,366.29,96.953,670.3,670.3,676.7,676.7,663.3,663.3,664.3,664.3,657.2,657.2,661.0,661.0,660.8,660.8,663.9,663.9,661.4,661.4,666.9,666.9,14.32,0.00,0.00,14.56,14.73,0.00,0.00,14.25,14.28,0.00,0.00,14.42,14.68,0.00,14.73,0.00,0.00,14.70,14.49,0.00,37944.57,2022/05/27 04:54:23,2022/05/26 18:07:00,3865.25,3879.63,3894.49,3846.84,3836.27,3832.62,3922.75,3942.71,3891.24,3906.82,13747.93,37941.71,0.0,38818.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:45:00,Grid connected,406.8,404.7,404.2,237.9,233.5,233.4,135.684,135.814,135.550,98.12,74.5,1.000,50.01,95.601,0.016,374.23,97.383,671.3,671.3,678.6,678.6,664.8,664.8,666.4,666.4,661.2,661.2,664.3,664.3,664.3,664.3,666.9,666.9,664.0,664.0,669.1,669.1,14.37,0.00,0.00,14.60,14.57,0.00,0.00,14.30,14.32,0.00,0.00,14.27,14.52,0.00,14.57,0.00,0.00,14.54,14.33,0.00,37952.51,2022/05/27 04:54:23,2022/05/26 18:07:00,3866.06,3880.45,3895.31,3847.64,3837.07,3833.42,3923.57,3943.52,3892.05,3907.64,13755.86,37949.64,0.0,38826.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:50:00,Grid connected,406.7,404.7,404.0,237.9,233.5,233.4,133.229,133.467,133.212,98.12,74.7,1.000,50.14,93.930,1.137,382.14,95.778,670.5,670.5,678.0,678.0,662.9,662.9,661.3,661.3,655.5,655.5,658.8,658.8,660.4,660.4,659.6,659.6,656.7,656.7,662.1,662.1,14.36,0.00,0.00,14.36,14.74,0.00,0.00,14.39,14.53,0.00,0.00,14.47,14.69,0.00,14.82,0.00,0.00,14.77,14.57,0.00,37960.42,2022/05/27 04:54:23,2022/05/26 18:07:00,3866.87,3881.26,3896.11,3848.43,3837.87,3834.22,3924.39,3944.35,3892.87,3908.44,13763.87,37957.65,0.0,38834.81,0.00
