Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 11:55:00,Grid connected,405.2,403.7,402.7,237.9,233.5,233.4,137.192,137.624,137.002,98.13,74.9,1.000,50.13,96.547,-0.005,390.14,98.367,648.7,648.7,639.7,639.7,647.7,647.7,645.4,645.4,638.2,638.2,641.7,641.7,636.8,636.8,638.9,638.9,638.6,638.6,646.9,646.9,15.23,0.00,0.00,15.78,15.09,0.00,0.00,14.98,15.16,0.00,0.00,15.12,15.52,0.00,15.57,0.00,0.00,15.74,15.42,0.00,37968.42,2022/05/27 04:54:23,2022/05/26 18:07:00,3867.63,3882.04,3896.88,3849.18,3838.62,3834.97,3925.17,3945.13,3893.64,3909.22,13771.77,37965.55,0.0,38843.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:00:00,Grid connected,405.2,403.7,402.6,236.9,232.5,232.3,136.928,137.138,136.694,98.13,75.3,1.000,49.93,96.170,1.487,398.05,97.943,646.7,646.7,649.4,649.4,637.2,637.2,638.2,638.2,637.5,637.5,633.9,633.9,636.8,636.8,641.6,641.6,639.7,639.7,644.6,644.6,15.25,0.00,0.00,15.37,15.27,0.00,0.00,15.08,15.05,0.00,0.00,15.21,15.43,0.00,15.45,0.00,0.00,15.42,15.23,0.00,37976.41,2022/05/27 04:54:23,2022/05/26 18:07:00,3868.52,3882.93,3897.76,3850.04,3839.48,3835.83,3926.04,3946.01,3894.51,3910.08,13779.68,37973.46,0.0,38851.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:05:00,Grid connected,404.4,401.4,401.9,235.9,231.5,231.7,135.919,136.005,135.710,98.13,75.3,1.000,49.95,95.176,0.816,406.00,96.950,672.0,672.0,677.5,677.5,657.2,657.2,660.7,660.7,657.5,657.5,660.9,660.9,661.3,661.3,664.1,664.1,662.1,662.1,667.4,667.4,14.53,0.00,0.00,14.56,14.73,0.00,0.00,14.45,14.48,0.00,0.00,14.43,14.69,0.00,14.74,0.00,0.00,14.71,14.49,0.00,37984.28,2022/05/27 04:54:23,2022/05/26 18:07:00,3869.32,3883.75,3898.56,3850.83,3840.27,3836.61,3926.85,3946.82,3895.32,3910.88,13787.55,37981.33,0.0,38859.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:10:00,Grid connected,404.1,402.5,402.1,237.0,232.5,231.7,133.044,133.132,132.905,98.16,75.5,1.000,50.12,93.279,-0.079,413.86,95.028,681.7,681.7,687.4,687.4,669.2,669.2,671.4,671.4,669.1,669.1,671.4,671.4,671.7,671.7,674.2,674.2,671.7,671.7,676.2,676.2,13.98,0.00,0.00,14.00,14.34,0.00,0.00,13.90,13.93,0.00,0.00,13.86,14.12,0.00,14.17,0.00,0.00,14.13,13.94,0.00,37992.14,2022/05/27 04:54:23,2022/05/26 18:07:00,3870.13,3884.56,3899.36,3851.63,3841.07,3837.41,3927.66,3947.62,3896.13,3911.69,13795.50,37989.28,0.0,38867.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:15:00,Grid connected,406.2,403.5,403.1,237.0,232.5,232.7,132.969,133.155,132.816,98.16,75.7,1.000,49.98,93.460,0.590,421.80,95.203,683.1,683.1,689.4,689.4,673.2,673.2,673.2,673.2,670.6,670.6,674.1,674.1,674.6,674.6,676.7,676.7,674.2,674.2,678.3,678.3,14.05,0.00,0.00,14.08,14.26,0.00,0.00,13.97,14.01,0.00,0.00,13.95,14.21,0.00,14.26,0.00,0.00,14.21,14.02,0.00,38000.08,2022/05/27 04:54:23,2022/05/26 18:07:00,3870.95,3885.38,3900.17,3852.42,3841.86,3838.21,3928.47,3948.45,3896.94,3912.50,13803.44,37997.22,0.0,38875.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:20:00,Grid connected,403.2,400.3,401.0,236.0,231.3,231.7,135.165,135.406,135.009,98.16,75.9,1.000,49.91,94.324,0.975,429.62,96.083,672.3,672.3,678.4,678.4,653.9,653.9,655.9,655.9,655.4,655.4,660.0,660.0,660.4,660.4,662.1,662.1,659.5,659.5,664.8,664.8,14.46,0.00,0.00,14.50,14.67,0.00,0.00,14.38,14.41,0.00,0.00,14.35,14.62,0.00,14.67,0.00,0.00,14.64,14.42,0.00,38007.90,2022/05/27 04:54:23,2022/05/26 18:07:00,3871.75,3886.19,3900.97,3853.21,3842.65,3839.00,3929.28,3949.26,3897.75,3913.29,13811.26,38005.04,0.0,38883.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:25:00,Grid connected,401.3,399.0,399.0,234.9,231.0,230.6,134.710,135.048,134.595,98.16,75.9,1.000,50.01,93.781,-1.180,437.56,95.529,683.6,683.6,689.7,689.7,671.8,671.8,673.3,673.3,672.2,672.2,674.5,674.5,675.1,675.1,677.0,677.0,673.9,673.9,678.3,678.3,14.07,0.00,0.00,14.08,14.26,0.00,0.00,13.98,14.02,0.00,0.00,13.95,14.22,0.00,14.26,0.00,0.00,14.22,14.03,0.00,38015.84,2022/05/27 04:54:23,2022/05/26 18:07:00,3872.58,3887.03,3901.78,3854.00,3843.45,3839.80,3930.11,3950.09,3898.57,3914.11,13819.19,38012.97,0.0,38891.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:30:00,Grid connected,402.2,399.9,399.7,234.9,230.9,230.6,135.754,136.006,135.659,98.16,76.1,1.000,50.09,94.776,1.179,445.31,96.524,663.7,663.7,668.8,668.8,644.5,644.5,647.1,647.1,651.7,651.7,656.5,656.5,657.0,657.0,659.3,659.3,657.0,657.0,663.1,663.1,14.65,0.00,0.00,14.70,14.63,0.00,0.00,14.58,14.61,0.00,0.00,14.56,14.81,0.00,14.86,0.00,0.00,14.84,14.61,0.00,38023.59,2022/05/27 04:54:23,2022/05/26 18:07:00,3873.37,3887.83,3902.57,3854.78,3844.23,3840.58,3930.90,3950.89,3899.36,3914.91,13826.95,38020.73,0.0,38899.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:35:00,Grid connected,404.2,401.3,401.7,235.9,232.1,231.6,134.235,134.460,134.334,98.16,76.1,1.000,50.06,94.018,0.181,453.08,95.771,675.4,675.4,680.7,680.7,659.9,659.9,663.1,663.1,664.2,664.2,667.7,667.7,668.6,668.6,670.9,670.9,668.6,668.6,673.7,673.7,14.28,0.00,0.00,14.31,14.48,0.00,0.00,14.19,14.23,0.00,0.00,14.17,14.43,0.00,14.49,0.00,0.00,14.45,14.24,0.00,38031.45,2022/05/27 04:54:23,2022/05/26 18:07:00,3874.18,3888.64,3903.36,3855.56,3845.03,3841.38,3931.72,3951.70,3900.18,3915.71,13834.81,38028.59,0.0,38907.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:40:00,Grid connected,402.2,400.3,399.4,234.9,231.1,230.6,135.612,135.978,135.470,98.15,76.1,1.000,49.99,94.378,-0.041,460.91,96.118,637.6,637.6,649.3,649.3,653.6,653.6,648.9,648.9,633.4,633.4,632.9,632.9,635.5,635.5,639.9,639.9,635.2,635.2,637.0,637.0,15.03,0.00,0.00,15.13,14.43,0.00,0.00,14.38,14.98,0.00,0.00,15.18,15.27,0.00,15.16,0.00,0.00,15.33,15.30,0.00,38039.19,2022/05/27 04:54:23,2022/05/26 18:07:00,3874.98,3889.44,3904.14,3856.33,3845.81,3842.15,3932.52,3952.51,3900.97,3916.51,13842.55,38036.33,0.0,38915.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:45:00,Grid connected,399.9,398.5,398.3,233.8,229.0,229.6,133.479,133.660,133.352,98.17,76.1,1.000,49.95,92.542,-1.709,468.64,94.258,682.0,682.0,688.5,688.5,665.5,665.5,666.7,666.7,668.6,668.6,671.5,671.5,672.7,672.7,674.9,674.9,673.0,673.0,677.8,677.8,13.81,0.00,0.00,13.82,14.00,0.00,0.00,13.72,13.76,0.00,0.00,13.69,13.95,0.00,14.00,0.00,0.00,13.95,13.76,0.00,38047.01,2022/05/27 04:54:23,2022/05/26 18:07:00,3875.78,3890.26,3904.94,3857.12,3846.60,3842.94,3933.33,3953.32,3901.78,3917.31,13850.37,38044.15,0.0,38923.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:50:00,Grid connected,398.8,396.5,396.9,232.8,228.9,228.6,135.065,135.474,135.067,98.18,76.3,1.000,49.96,93.487,-0.138,476.43,95.211,652.3,652.3,649.7,649.7,654.1,654.1,641.6,641.6,634.2,634.2,631.6,631.6,642.8,642.8,631.8,631.8,635.1,635.1,635.4,635.4,14.76,0.00,0.00,15.01,14.17,0.00,0.00,14.18,14.80,0.00,0.00,15.00,14.98,0.00,15.25,0.00,0.00,15.17,15.07,0.00,38054.71,2022/05/27 04:54:23,2022/05/26 18:07:00,3876.57,3891.06,3905.72,3857.88,3847.38,3843.72,3934.13,3954.11,3902.58,3918.09,13858.07,38051.85,0.0,38931.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 12:55:00,Grid connected,396.7,395.3,394.9,232.8,227.8,228.6,131.066,131.202,130.866,98.16,76.3,1.000,50.12,90.238,1.018,484.16,91.911,673.3,673.3,683.2,683.2,668.0,668.0,663.8,663.8,667.9,667.9,670.6,670.6,666.9,666.9,667.2,667.2,668.8,668.8,666.0,666.0,13.87,0.00,0.00,13.79,13.63,0.00,0.00,13.55,13.68,0.00,0.00,13.61,13.98,0.00,14.07,0.00,0.00,13.93,13.95,0.00,38062.44,2022/05/27 04:54:23,2022/05/26 18:07:00,3877.38,3891.87,3906.49,3858.64,3848.16,3844.50,3934.93,3954.93,3903.38,3918.90,13865.71,38059.49,0.0,38939.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:00:00,Grid connected,395.4,394.4,393.6,231.2,226.8,227.6,132.236,132.457,132.012,98.18,76.3,1.000,49.93,90.805,0.839,491.53,92.488,660.4,660.4,661.8,661.8,652.8,652.8,651.3,651.3,637.8,637.8,638.5,638.5,636.7,636.7,650.3,650.3,635.0,635.0,641.3,641.3,14.13,0.00,0.00,14.20,13.77,0.00,0.00,13.55,14.35,0.00,0.00,14.41,14.72,0.00,14.62,0.00,0.00,14.68,14.56,0.00,38069.89,2022/05/27 04:54:23,2022/05/26 18:07:00,3878.15,3892.65,3907.23,3859.38,3848.92,3845.26,3935.70,3955.70,3904.14,3919.66,13873.16,38066.94,0.0,38946.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:05:00,Grid connected,394.0,392.4,392.2,230.2,225.8,226.6,100.612,100.724,100.566,98.16,75.9,1.000,50.02,68.786,-0.855,498.43,70.075,737.3,737.3,737.3,737.3,736.7,736.7,737.1,737.1,736.1,736.1,736.2,736.2,736.9,736.9,737.4,737.4,736.7,736.7,736.7,736.7,9.87,0.00,0.00,10.30,9.61,0.00,0.00,9.29,9.03,0.00,0.00,8.98,9.02,0.00,9.16,0.00,0.00,8.97,9.05,0.00,38076.71,2022/05/27 04:54:23,2022/05/26 18:07:00,3878.86,3893.37,3907.92,3860.05,3849.60,3845.94,3936.40,3956.40,3904.84,3920.35,13880.05,38073.83,0.0,38953.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:10:00,Grid connected,391.4,390.2,390.7,229.1,224.8,225.6,107.436,107.637,107.316,98.19,75.1,1.000,50.12,73.130,1.293,504.99,74.478,730.9,730.9,730.9,730.9,730.3,730.3,730.7,730.7,729.7,729.7,729.7,729.7,730.4,730.4,730.9,730.9,730.2,730.2,730.3,730.3,10.65,0.00,0.00,11.03,10.10,0.00,0.00,9.85,9.60,0.00,0.00,9.62,9.72,0.00,9.86,0.00,0.00,9.73,9.79,0.00,38083.27,2022/05/27 04:54:23,2022/05/26 18:07:00,3879.55,3894.07,3908.58,3860.70,3850.24,3846.59,3937.06,3957.06,3905.49,3921.01,13886.62,38080.40,0.0,38960.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:15:00,Grid connected,392.3,390.2,390.9,230.1,224.8,225.6,132.848,133.211,132.727,98.18,74.7,1.000,49.96,90.491,0.627,512.41,92.169,654.1,654.1,659.1,659.1,654.8,654.8,645.3,645.3,635.8,635.8,633.5,633.5,636.8,636.8,638.3,638.3,641.2,641.2,639.3,639.3,14.21,0.00,0.00,14.38,13.47,0.00,0.00,13.56,14.34,0.00,0.00,14.54,14.72,0.00,14.71,0.00,0.00,14.60,14.72,0.00,38090.77,2022/05/27 04:54:23,2022/05/26 18:07:00,3880.32,3894.85,3909.32,3861.42,3851.00,3847.34,3937.83,3957.84,3906.26,3921.78,13894.12,38087.90,0.0,38967.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:20:00,Grid connected,393.3,391.2,392.3,230.1,225.8,225.6,129.390,129.637,129.248,98.18,75.1,1.000,50.07,88.311,1.052,519.89,89.930,653.8,653.8,650.8,650.8,653.9,653.9,645.3,645.3,642.0,642.0,643.3,643.3,642.7,642.7,644.3,644.3,641.2,641.2,643.8,643.8,13.98,0.00,0.00,14.10,13.13,0.00,0.00,13.24,14.05,0.00,0.00,13.80,14.00,0.00,14.08,0.00,0.00,14.11,14.22,0.00,38098.17,2022/05/27 04:54:23,2022/05/26 18:07:00,3881.09,3895.63,3910.05,3862.15,3851.75,3848.09,3938.60,3958.62,3907.03,3922.55,13901.53,38095.31,0.0,38975.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:25:00,Grid connected,393.3,391.2,391.1,230.1,225.8,225.6,130.925,131.173,130.630,98.18,75.1,1.000,50.18,89.094,0.182,527.38,90.727,654.1,654.1,661.9,661.9,654.9,654.9,657.3,657.3,644.5,644.5,636.4,636.4,641.4,641.4,644.3,644.3,645.6,645.6,639.3,639.3,13.95,0.00,0.00,13.98,13.38,0.00,0.00,13.23,14.22,0.00,0.00,14.09,14.34,0.00,14.40,0.00,0.00,14.29,14.44,0.00,38105.66,2022/05/27 04:54:23,2022/05/26 18:07:00,3881.86,3896.42,3910.79,3862.88,3852.52,3848.85,3939.39,3959.40,3907.82,3923.34,13908.93,38102.71,0.0,38983.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:30:00,Grid connected,393.3,391.2,391.1,230.1,225.8,225.6,129.203,129.701,129.239,98.18,75.1,1.000,50.16,88.222,0.491,534.73,89.840,659.0,659.0,655.9,655.9,656.5,656.5,663.4,663.4,641.9,641.9,638.0,638.0,642.7,642.7,644.3,644.3,647.2,647.2,641.7,641.7,13.76,0.00,0.00,13.93,12.98,0.00,0.00,12.91,13.81,0.00,0.00,13.89,14.09,0.00,14.15,0.00,0.00,14.14,14.11,0.00,38113.01,2022/05/27 04:54:23,2022/05/26 18:07:00,3882.62,3897.18,3911.50,3863.59,3853.27,3849.61,3940.15,3960.16,3908.58,3924.10,13916.37,38110.15,0.0,38990.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:35:00,Grid connected,394.4,392.0,392.1,230.1,225.8,226.4,129.384,129.746,129.151,98.18,75.1,1.000,50.14,88.392,-0.754,542.10,90.003,650.4,650.4,655.9,655.9,654.9,654.9,657.3,657.3,647.9,647.9,644.3,644.3,648.7,648.7,645.5,645.5,643.2,643.2,645.3,645.3,13.83,0.00,0.00,13.81,13.01,0.00,0.00,12.94,13.97,0.00,0.00,14.03,14.14,0.00,14.31,0.00,0.00,14.15,14.36,0.00,38120.38,2022/05/27 04:54:23,2022/05/26 18:07:00,3883.39,3897.95,3912.22,3864.30,3854.03,3850.36,3940.92,3960.94,3909.34,3924.87,13923.73,38117.51,0.0,38998.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:40:00,Grid connected,392.4,390.0,389.9,229.1,224.8,225.3,127.141,127.376,127.062,98.18,75.1,1.000,49.98,86.399,-0.407,549.34,87.983,654.6,654.6,655.9,655.9,654.9,654.9,663.4,663.4,647.7,647.7,641.2,641.2,642.8,642.8,639.5,639.5,641.2,641.2,645.3,645.3,13.59,0.00,0.00,13.57,12.67,0.00,0.00,12.51,13.69,0.00,0.00,13.83,13.92,0.00,13.92,0.00,0.00,14.07,13.87,0.00,38127.62,2022/05/27 04:54:23,2022/05/26 18:07:00,3884.13,3898.70,3912.92,3864.99,3854.77,3851.10,3941.68,3961.70,3910.11,3925.62,13930.89,38124.67,0.0,39005.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:45:00,Grid connected,394.5,392.8,392.9,230.1,225.8,226.4,126.350,126.736,126.231,98.18,75.1,1.000,49.84,86.499,0.484,556.54,88.076,648.1,648.1,655.1,655.1,649.7,649.7,657.3,657.3,641.9,641.9,642.4,642.4,642.8,642.8,640.3,640.3,641.3,641.3,645.3,645.3,13.68,0.00,0.00,13.63,12.65,0.00,0.00,12.64,13.76,0.00,0.00,13.73,14.09,0.00,14.12,0.00,0.00,14.05,14.07,0.00,38134.90,2022/05/27 04:54:23,2022/05/26 18:07:00,3884.89,3899.46,3913.62,3865.68,3855.51,3851.85,3942.44,3962.47,3910.86,3926.38,13938.17,38131.95,0.0,39013.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:50:00,Grid connected,394.5,392.7,392.8,230.1,225.8,226.4,122.937,123.098,122.707,98.18,74.9,1.000,50.14,84.173,0.476,563.68,85.664,648.1,648.1,658.4,658.4,658.4,658.4,660.5,660.5,647.9,647.9,642.4,642.4,639.6,639.6,645.5,645.5,647.2,647.2,645.3,645.3,13.32,0.00,0.00,13.25,12.34,0.00,0.00,12.18,13.22,0.00,0.00,13.25,13.59,0.00,13.64,0.00,0.00,13.57,13.56,0.00,38141.96,2022/05/27 04:54:23,2022/05/26 18:07:00,3885.62,3900.19,3914.31,3866.35,3856.24,3852.57,3943.18,3963.21,3911.60,3927.13,13945.23,38139.01,0.0,39020.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 13:55:00,Grid connected,394.8,393.0,392.8,231.1,226.5,227.2,123.563,123.892,123.568,98.18,74.7,1.000,50.16,84.692,-0.141,570.75,86.191,648.1,648.1,662.8,662.8,649.8,649.8,657.3,657.3,647.9,647.9,648.4,648.4,642.8,642.8,645.5,645.5,647.3,647.3,645.3,645.3,13.28,0.00,0.00,13.29,12.42,0.00,0.00,12.32,13.49,0.00,0.00,13.24,13.60,0.00,13.85,0.00,0.00,13.67,13.71,0.00,38149.03,2022/05/27 04:54:23,2022/05/26 18:07:00,3886.34,3900.93,3914.98,3867.02,3856.96,3853.29,3943.93,3963.95,3912.33,3927.86,13952.38,38146.16,0.0,39027.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:00:00,Grid connected,391.9,392.0,390.6,227.8,226.5,226.2,54.237,54.373,54.303,98.53,74.5,1.000,50.13,37.004,-0.240,577.36,37.568,652.3,652.3,655.9,655.9,660.9,660.9,657.3,657.3,647.9,647.9,638.7,638.7,636.7,636.7,645.5,645.5,643.6,643.6,651.2,651.2,5.82,0.00,0.00,5.90,5.57,0.00,0.00,5.41,5.96,0.00,0.00,6.02,6.22,0.00,6.10,0.00,0.00,6.05,5.78,0.00,38155.64,2022/05/27 04:54:23,2022/05/26 18:07:00,3887.03,3901.61,3915.62,3867.65,3857.65,3853.98,3944.62,3964.65,3913.03,3928.55,13958.98,38152.76,0.0,39034.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:05:00,Grid connected,393.7,391.9,391.7,229.8,226.3,226.2,116.572,116.787,116.561,98.30,73.1,1.000,50.17,79.672,0.238,582.09,81.066,696.3,696.3,697.6,697.6,660.3,660.3,665.5,665.5,692.0,692.0,693.5,693.5,693.4,693.4,695.3,695.3,693.7,693.7,696.8,696.8,11.67,0.00,0.00,11.73,11.84,0.00,0.00,11.62,11.64,0.00,0.00,11.61,11.80,0.00,11.70,0.00,0.00,11.80,11.51,0.00,38160.37,2022/05/27 04:54:23,2022/05/26 18:07:00,3887.51,3902.12,3916.08,3868.12,3858.12,3854.45,3945.10,3965.14,3913.51,3929.03,13963.71,38157.49,0.0,39039.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:10:00,Grid connected,394.4,392.7,392.5,230.1,226.3,226.2,118.120,118.507,117.962,98.29,72.2,1.000,50.16,80.793,-0.340,588.50,82.224,648.7,648.7,660.6,660.6,656.2,656.2,663.3,663.3,642.2,642.2,647.1,647.1,644.4,644.4,651.5,651.5,651.9,651.9,651.3,651.3,12.66,0.00,0.00,12.63,11.61,0.00,0.00,11.38,12.64,0.00,0.00,12.72,12.90,0.00,13.11,0.00,0.00,13.13,12.97,0.00,38166.86,2022/05/27 04:54:23,2022/05/26 18:07:00,3888.18,3902.80,3916.70,3868.73,3858.78,3855.12,3945.78,3965.82,3914.19,3929.72,13970.20,38163.98,0.0,39045.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:15:00,Grid connected,392.1,391.7,391.2,228.8,226.3,226.2,68.709,68.938,68.779,98.43,72.0,1.000,50.16,46.980,0.194,593.99,47.700,666.1,666.1,666.6,666.6,660.8,660.8,663.4,663.4,656.1,656.1,660.5,660.5,649.7,649.7,657.5,657.5,647.2,647.2,661.9,661.9,6.82,0.00,0.00,6.92,6.76,0.00,0.00,6.76,6.94,0.00,0.00,7.04,7.45,0.00,7.46,0.00,0.00,7.79,7.65,0.00,38172.27,2022/05/27 04:54:23,2022/05/26 18:07:00,3888.74,3903.36,3917.22,3869.24,3859.35,3855.68,3946.35,3966.38,3914.76,3930.27,13975.58,38169.36,0.0,39051.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:20:00,Grid connected,390.9,390.5,389.2,227.6,225.3,226.2,52.278,52.643,52.496,98.46,70.6,1.000,50.17,35.550,-0.802,597.92,36.117,663.3,663.3,667.8,667.8,672.9,672.9,675.3,675.3,671.9,671.9,666.4,666.4,666.8,666.8,665.8,665.8,667.5,667.5,657.3,657.3,5.52,0.00,0.00,5.40,5.19,0.00,0.00,4.97,5.48,0.00,0.00,5.53,5.61,0.00,5.67,0.00,0.00,5.55,5.65,0.00,38176.20,2022/05/27 04:54:23,2022/05/26 18:07:00,3889.13,3903.75,3917.59,3869.60,3859.75,3856.08,3946.76,3966.80,3915.17,3930.69,13979.54,38173.32,0.0,39055.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:25:00,Grid connected,390.8,390.5,389.2,227.6,225.3,226.2,47.547,47.653,47.558,98.46,68.7,1.000,50.17,32.460,0.361,600.63,32.941,672.6,672.6,680.9,680.9,684.9,684.9,669.3,669.3,683.8,683.8,673.5,673.5,672.8,672.8,674.4,674.4,682.2,682.2,681.3,681.3,4.71,0.00,0.00,4.73,4.73,0.00,0.00,4.56,4.83,0.00,0.00,4.87,4.96,0.00,4.86,0.00,0.00,4.91,4.84,0.00,38178.91,2022/05/27 04:54:23,2022/05/26 18:07:00,3889.40,3904.02,3917.85,3869.86,3860.03,3856.36,3947.05,3967.08,3915.45,3930.97,13982.21,38175.99,0.0,39058.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:30:00,Grid connected,391.4,391.5,390.1,227.6,225.3,226.2,52.495,52.636,52.563,98.53,67.1,1.000,50.14,35.844,0.161,603.43,36.412,677.0,677.0,685.8,685.8,684.9,684.9,681.3,681.3,689.9,689.9,678.4,678.4,674.8,674.8,681.5,681.5,677.2,677.2,681.3,681.3,5.25,0.00,0.00,5.22,4.99,0.00,0.00,5.07,5.25,0.00,0.00,5.27,5.33,0.00,5.36,0.00,0.00,5.29,5.35,0.00,38181.71,2022/05/27 04:54:23,2022/05/26 18:07:00,3889.69,3904.31,3918.13,3870.14,3860.32,3856.65,3947.34,3967.38,3915.74,3931.26,13985.02,38178.80,0.0,39060.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:35:00,Grid connected,392.6,391.6,391.5,229.6,226.3,226.2,85.255,85.423,85.192,98.32,65.4,1.000,50.11,58.154,-0.628,607.20,59.100,688.8,688.8,691.9,691.9,691.4,691.4,693.6,693.6,697.5,697.5,689.9,689.9,696.2,696.2,670.0,670.0,677.2,677.2,699.3,699.3,10.07,0.00,0.00,10.01,8.54,0.00,0.00,8.27,8.52,0.00,0.00,8.33,8.13,0.00,8.43,0.00,0.00,7.94,7.59,0.00,38185.48,2022/05/27 04:54:23,2022/05/26 18:07:00,3890.06,3904.70,3918.49,3870.49,3860.71,3857.04,3947.74,3967.77,3916.13,3931.65,13988.81,38182.59,0.0,39064.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:40:00,Grid connected,392.9,391.9,391.5,229.5,226.3,226.2,105.464,105.676,105.354,98.22,64.6,1.000,50.12,72.023,0.068,612.97,73.268,682.2,682.2,685.8,685.8,678.8,678.8,687.3,687.3,679.4,679.4,674.9,674.9,682.0,682.0,684.9,684.9,679.7,679.7,687.4,687.4,10.70,0.00,0.00,10.61,10.84,0.00,0.00,10.45,11.20,0.00,0.00,11.04,10.85,0.00,10.67,0.00,0.00,10.57,10.38,0.00,38191.25,2022/05/27 04:54:23,2022/05/26 18:07:00,3890.70,3905.33,3919.06,3871.05,3861.29,3857.61,3948.33,3968.37,3916.71,3932.23,13994.59,38188.37,0.0,39070.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:45:00,Grid connected,390.9,390.9,390.4,228.5,226.3,226.2,58.411,58.665,58.461,98.42,65.0,1.000,50.10,39.780,0.742,616.53,40.414,682.9,682.9,685.4,685.4,678.8,678.8,681.3,681.3,683.9,683.9,678.4,678.4,678.7,678.7,681.5,681.5,677.2,677.2,675.3,675.3,5.98,0.00,0.00,6.00,5.65,0.00,0.00,5.58,5.96,0.00,0.00,5.94,6.01,0.00,6.13,0.00,0.00,5.96,5.99,0.00,38194.84,2022/05/27 04:54:23,2022/05/26 18:07:00,3891.06,3905.69,3919.41,3871.39,3861.66,3857.98,3948.70,3968.74,3917.09,3932.61,13998.15,38191.93,0.0,39074.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:50:00,Grid connected,393.8,391.9,391.8,229.6,226.3,226.2,111.388,111.664,111.308,98.32,64.0,1.000,50.13,76.123,-0.399,621.15,77.447,684.1,684.1,685.8,685.8,681.1,681.1,684.9,684.9,683.9,683.9,678.4,678.4,678.8,678.8,685.3,685.3,675.0,675.0,684.4,684.4,10.72,0.00,0.00,10.95,10.43,0.00,0.00,10.33,11.63,0.00,0.00,11.73,11.92,0.00,11.88,0.00,0.00,11.92,11.90,0.00,38199.43,2022/05/27 04:54:23,2022/05/26 18:07:00,3891.53,3906.17,3919.84,3871.82,3862.13,3858.44,3949.18,3969.22,3917.56,3933.08,14002.77,38196.55,0.0,39078.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 14:55:00,Grid connected,391.9,391.4,390.2,228.4,226.6,226.2,46.555,46.681,46.599,98.51,64.4,1.000,50.19,31.765,0.435,626.11,32.245,668.8,668.8,676.6,676.6,670.2,670.2,675.3,675.3,668.4,668.4,666.4,666.4,670.3,670.3,675.5,675.5,671.2,671.2,673.1,673.1,4.96,0.00,0.00,4.94,4.72,0.00,0.00,4.44,5.00,0.00,0.00,4.98,4.91,0.00,4.93,0.00,0.00,4.96,5.03,0.00,38204.39,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.04,3906.67,3920.30,3872.27,3862.65,3858.97,3949.71,3969.75,3918.09,3933.61,14007.68,38201.46,0.0,39084.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:00:00,Grid connected,389.9,390.4,389.3,226.3,225.5,226.2,20.771,20.976,20.995,98.28,64.4,1.000,50.22,14.139,0.226,627.79,14.388,660.0,660.0,679.6,679.6,672.6,672.6,663.3,663.3,665.9,665.9,660.3,660.3,661.4,661.4,663.6,663.6,670.9,670.9,664.2,664.2,2.20,0.00,0.00,2.21,2.19,0.00,0.00,2.14,2.22,0.00,0.00,2.32,2.40,0.00,2.34,0.00,0.00,2.25,2.24,0.00,38206.07,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.22,3906.85,3920.47,3872.44,3862.82,3859.14,3949.88,3969.92,3918.26,3933.78,14009.35,38203.13,0.0,39085.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:05:00,Grid connected,389.9,390.4,389.3,226.3,225.5,226.2,14.145,14.103,14.232,98.02,64.0,1.000,50.22,9.549,0.039,628.74,9.732,660.1,660.1,665.6,665.6,663.1,663.1,663.3,663.3,669.0,669.0,660.4,660.4,662.8,662.8,663.5,663.5,665.2,665.2,661.7,661.7,1.60,0.00,0.00,1.61,1.59,0.00,0.00,1.53,1.61,0.00,0.00,1.51,1.59,0.00,1.73,0.00,0.00,1.44,1.64,0.00,38207.02,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.31,3906.95,3920.56,3872.53,3862.92,3859.23,3949.98,3970.03,3918.36,3933.88,14010.29,38204.07,0.0,39086.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:10:00,Grid connected,390.1,391.3,389.6,226.3,225.5,226.2,15.006,14.941,15.062,98.26,63.4,1.000,50.20,10.237,-0.243,629.57,10.423,666.0,666.0,685.8,685.8,666.9,666.9,673.8,673.8,665.9,665.9,667.7,667.7,666.8,666.8,670.8,670.8,671.2,671.2,669.3,669.3,1.60,0.00,0.00,1.41,1.59,0.00,0.00,1.33,1.61,0.00,0.00,1.51,1.59,0.00,1.53,0.00,0.00,1.44,1.64,0.00,38207.85,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.40,3907.03,3920.64,3872.61,3863.00,3859.32,3950.07,3970.12,3918.45,3933.97,14011.13,38204.91,0.0,39087.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:15:00,Grid connected,389.1,390.2,388.0,226.3,224.5,225.2,11.440,11.298,11.507,97.83,63.2,1.000,50.16,7.664,0.027,630.35,7.834,669.7,669.7,672.0,672.0,671.0,671.0,663.3,663.3,663.3,663.3,660.4,660.4,662.4,662.4,657.5,657.5,675.3,675.3,664.6,664.6,1.19,0.00,0.00,1.21,1.19,0.00,0.00,1.13,1.21,0.00,0.00,1.31,1.38,0.00,1.32,0.00,0.00,1.24,1.24,0.00,38208.63,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.48,3907.11,3920.72,3872.69,3863.08,3859.40,3950.15,3970.20,3918.53,3934.05,14011.91,38205.69,0.0,39088.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:20:00,Grid connected,389.7,391.1,389.2,226.5,225.4,226.3,7.458,7.567,7.557,96.52,63.8,1.000,50.19,5.067,-0.005,630.81,5.248,728.2,728.2,728.6,728.6,728.0,728.0,728.3,728.3,727.3,727.3,727.4,727.4,728.1,728.1,728.6,728.6,727.9,727.9,728.2,728.2,0.79,0.00,0.00,0.81,0.79,0.00,0.00,0.73,0.80,0.00,0.00,0.70,0.78,0.00,0.91,0.00,0.00,0.64,0.83,0.00,38209.09,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.53,3907.15,3920.77,3872.73,3863.13,3859.45,3950.20,3970.25,3918.57,3934.10,14012.36,38206.14,0.0,39088.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:25:00,Grid connected,390.1,391.0,389.2,226.5,225.4,226.3,11.342,11.566,11.405,97.85,63.1,1.000,50.15,7.712,-0.005,631.37,7.881,671.9,671.9,667.9,667.9,684.3,684.3,687.3,687.3,683.8,683.8,672.9,672.9,674.4,674.4,674.9,674.9,676.7,676.7,675.3,675.3,1.23,0.00,0.00,1.04,1.31,0.00,0.00,1.24,1.23,0.00,0.00,1.19,1.26,0.00,1.16,0.00,0.00,1.16,1.26,0.00,38209.65,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.59,3907.22,3920.83,3872.79,3863.19,3859.51,3950.26,3970.31,3918.63,3934.16,14012.93,38206.71,0.0,39089.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:30:00,Grid connected,387.8,389.0,387.2,225.5,224.4,225.3,10.691,10.691,10.736,97.77,62.1,1.000,50.15,7.322,0.042,631.98,7.490,672.1,672.1,678.1,678.1,678.9,678.9,676.2,676.2,677.9,677.9,666.4,666.4,673.5,673.5,669.5,669.5,665.2,665.2,680.1,680.1,1.23,0.00,0.00,1.04,1.11,0.00,0.00,1.04,1.23,0.00,0.00,1.19,1.26,0.00,1.16,0.00,0.00,1.16,1.26,0.00,38210.26,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.65,3907.28,3920.90,3872.85,3863.25,3859.57,3950.32,3970.38,3918.69,3934.23,14013.54,38207.32,0.0,39090.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:35:00,Grid connected,388.5,389.7,388.1,225.5,224.4,225.3,9.585,9.587,9.651,97.88,61.1,1.000,50.00,6.443,-0.081,632.59,6.582,667.6,667.6,682.3,682.3,666.9,666.9,676.3,676.3,666.0,666.0,672.4,672.4,685.6,685.6,675.5,675.5,677.2,677.2,672.5,672.5,1.03,0.00,0.00,1.04,1.11,0.00,0.00,1.04,1.03,0.00,0.00,0.99,1.06,0.00,1.16,0.00,0.00,0.95,1.06,0.00,38210.87,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.71,3907.34,3920.96,3872.92,3863.31,3859.63,3950.39,3970.44,3918.76,3934.29,14014.15,38207.93,0.0,39090.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:40:00,Grid connected,388.5,389.7,388.1,225.5,224.4,225.3,10.681,10.650,10.705,97.78,60.1,1.000,50.09,7.287,0.228,633.13,7.452,672.1,672.1,685.9,685.9,678.9,678.9,682.5,682.5,679.2,679.2,678.4,678.4,673.8,673.8,682.1,682.1,688.6,688.6,675.6,675.6,1.03,0.00,0.00,1.04,1.11,0.00,0.00,1.04,1.03,0.00,0.00,0.99,1.06,0.00,1.16,0.00,0.00,0.95,1.06,0.00,38211.41,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.77,3907.39,3921.02,3872.97,3863.37,3859.68,3950.44,3970.50,3918.81,3934.35,14014.69,38208.47,0.0,39091.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:45:00,Grid connected,388.5,389.7,388.1,225.5,224.4,225.3,9.786,9.809,9.858,97.89,58.9,1.000,49.94,6.518,-0.130,633.73,6.659,674.1,674.1,683.2,683.2,678.9,678.9,670.2,670.2,677.9,677.9,678.3,678.3,679.6,679.6,675.5,675.5,671.2,671.2,681.3,681.3,1.03,0.00,0.00,1.04,1.11,0.00,0.00,1.04,1.03,0.00,0.00,0.99,1.06,0.00,1.16,0.00,0.00,0.95,1.06,0.00,38212.01,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.83,3907.46,3921.08,3873.03,3863.43,3859.75,3950.51,3970.57,3918.87,3934.41,14015.29,38209.07,0.0,39091.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:50:00,Grid connected,390.5,391.7,390.1,226.5,225.4,226.3,9.147,9.160,9.214,97.89,58.1,1.000,50.11,6.122,-0.028,634.25,6.253,678.1,678.1,679.8,679.8,678.9,678.9,688.1,688.1,673.2,673.2,672.4,672.4,673.6,673.6,669.5,669.5,677.2,677.2,675.0,675.0,1.03,0.00,0.00,1.04,1.11,0.00,0.00,1.04,1.03,0.00,0.00,0.99,1.06,0.00,1.16,0.00,0.00,0.95,1.06,0.00,38212.53,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.88,3907.51,3921.14,3873.08,3863.48,3859.80,3950.56,3970.63,3918.93,3934.47,14015.80,38209.58,0.0,39092.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 15:55:00,Grid connected,390.5,392.7,390.1,227.5,226.4,227.3,6.149,6.158,6.038,96.47,57.5,1.000,50.12,4.075,0.010,634.68,4.225,666.8,666.8,672.6,672.6,660.8,660.8,664.2,664.2,677.8,677.8,666.3,666.3,655.5,655.5,663.5,663.5,671.2,671.2,653.2,653.2,0.83,0.00,0.00,0.64,0.71,0.00,0.00,0.64,0.63,0.00,0.00,0.79,0.86,0.00,0.76,0.00,0.00,0.54,0.86,0.00,38212.96,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.93,3907.55,3921.18,3873.12,3863.53,3859.84,3950.61,3970.67,3918.97,3934.52,14016.23,38210.01,0.0,39092.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:00:00,Grid connected,390.4,391.7,390.1,227.5,226.4,227.3,4.024,4.040,4.123,95.64,56.7,1.000,50.06,2.672,-0.020,634.95,2.792,654.0,654.0,655.9,655.9,666.7,666.7,646.2,646.2,658.9,658.9,648.4,648.4,649.5,649.5,645.6,645.6,659.1,659.1,639.7,639.7,0.43,0.00,0.00,0.44,0.51,0.00,0.00,0.44,0.63,0.00,0.00,0.39,0.46,0.00,0.56,0.00,0.00,0.34,0.46,0.00,38213.23,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.96,3907.58,3921.21,3873.16,3863.56,3859.87,3950.64,3970.70,3918.99,3934.55,14016.50,38210.28,0.0,39093.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:05:00,Grid connected,390.4,392.3,390.0,226.5,226.4,226.3,3.129,3.114,3.130,93.89,56.1,1.000,50.07,2.042,0.136,635.14,2.177,636.1,636.1,643.8,643.8,642.8,642.8,637.7,637.7,641.4,641.4,640.5,640.5,655.5,655.5,651.5,651.5,647.2,647.2,633.3,633.3,0.43,0.00,0.00,0.44,0.51,0.00,0.00,0.44,0.43,0.00,0.00,0.39,0.46,0.00,0.35,0.00,0.00,0.34,0.41,0.00,38213.42,2022/05/27 04:54:23,2022/05/26 18:07:00,3892.98,3907.60,3921.24,3873.18,3863.58,3859.90,3950.66,3970.73,3919.02,3934.57,14016.69,38210.47,0.0,39093.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:10:00,Grid connected,392.0,393.5,391.3,227.6,226.4,227.5,2.437,2.426,2.441,93.96,55.5,0.999,50.13,1.687,-0.030,635.29,1.806,629.8,629.8,637.0,637.0,642.9,642.9,634.2,634.2,628.9,628.9,630.4,630.4,643.6,643.6,639.6,639.6,629.3,629.3,661.7,661.7,0.43,0.00,0.00,0.24,0.31,0.00,0.00,0.24,0.43,0.00,0.00,0.39,0.46,0.00,0.35,0.00,0.00,0.34,0.41,0.00,38213.57,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.00,3907.62,3921.25,3873.19,3863.60,3859.91,3950.68,3970.75,3919.03,3934.59,14016.84,38210.62,0.0,39093.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:15:00,Grid connected,392.0,393.5,391.4,227.6,226.4,227.5,3.249,3.228,3.271,95.15,54.9,1.000,50.11,2.292,-0.108,635.45,2.409,646.2,646.2,644.8,644.8,642.8,642.8,640.2,640.2,647.9,647.9,642.4,642.4,647.3,647.3,647.7,647.7,661.4,661.4,633.1,633.1,0.43,0.00,0.00,0.24,0.31,0.00,0.00,0.24,0.43,0.00,0.00,0.39,0.46,0.00,0.35,0.00,0.00,0.34,0.41,0.00,38213.73,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.02,3907.63,3921.27,3873.21,3863.62,3859.93,3950.70,3970.77,3919.04,3934.61,14017.01,38210.79,0.0,39093.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:20:00,Grid connected,393.0,394.6,392.7,228.6,227.4,228.5,3.860,3.840,3.690,95.83,54.7,1.000,50.17,2.626,0.119,635.66,2.740,664.9,664.9,659.7,659.7,654.9,654.9,646.2,646.2,653.9,653.9,666.4,666.4,656.5,656.5,668.6,668.6,648.1,648.1,654.1,654.1,0.43,0.00,0.00,0.24,0.31,0.00,0.00,0.24,0.43,0.00,0.00,0.39,0.46,0.00,0.35,0.00,0.00,0.34,0.41,0.00,38213.94,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.04,3907.65,3921.30,3873.23,3863.64,3859.95,3950.72,3970.79,3919.07,3934.63,14017.21,38210.99,0.0,39094.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:25:00,Grid connected,394.2,396.6,393.9,228.6,228.4,228.5,4.480,4.443,4.501,96.22,54.5,1.000,49.92,3.117,-0.032,635.90,3.240,648.1,648.1,661.9,661.9,672.9,672.9,655.5,655.5,661.3,661.3,669.7,669.7,673.5,673.5,663.5,663.5,659.2,659.2,645.3,645.3,0.43,0.00,0.00,0.44,0.51,0.00,0.00,0.44,0.43,0.00,0.00,0.39,0.46,0.00,0.55,0.00,0.00,0.34,0.41,0.00,38214.18,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.07,3907.68,3921.32,3873.25,3863.66,3859.97,3950.75,3970.82,3919.09,3934.66,14017.45,38211.23,0.0,39094.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:30:00,Grid connected,393.2,395.2,392.6,228.6,227.4,228.5,5.289,5.271,5.301,96.70,54.3,1.000,49.94,3.651,-0.198,636.18,3.776,668.7,668.7,679.9,679.9,667.8,667.8,676.2,676.2,671.9,671.9,657.9,657.9,656.3,656.3,663.5,663.5,662.7,662.7,669.3,669.3,0.43,0.00,0.00,0.44,0.51,0.00,0.00,0.44,0.43,0.00,0.00,0.39,0.46,0.00,0.55,0.00,0.00,0.34,0.61,0.00,38214.46,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.10,3907.71,3921.36,3873.29,3863.70,3860.00,3950.78,3970.85,3919.12,3934.69,14017.73,38211.51,0.0,39094.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:35:00,Grid connected,395.2,396.3,394.9,229.6,228.4,229.5,6.055,6.048,6.081,96.88,54.3,0.999,49.95,4.230,-0.088,636.47,4.363,666.0,666.0,679.9,679.9,678.8,678.8,669.9,669.9,677.9,677.9,666.3,666.3,666.8,666.8,657.5,657.5,671.2,671.2,669.2,669.2,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38214.75,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.13,3907.74,3921.39,3873.31,3863.73,3860.03,3950.82,3970.89,3919.15,3934.72,14018.02,38211.80,0.0,39094.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:40:00,Grid connected,397.3,398.4,395.9,230.6,229.4,230.5,6.667,6.666,6.702,97.18,54.1,0.999,50.06,4.599,-0.052,636.84,4.735,676.3,676.3,685.8,685.8,672.8,672.8,673.7,673.7,689.8,689.8,660.3,660.3,670.8,670.8,675.5,675.5,675.7,675.7,674.7,674.7,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38215.12,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.17,3907.77,3921.43,3873.35,3863.77,3860.07,3950.86,3970.93,3919.19,3934.77,14018.39,38212.17,0.0,39095.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:45:00,Grid connected,398.3,399.5,397.1,231.6,230.4,231.5,6.667,6.666,6.702,96.95,53.9,0.999,50.12,4.510,0.121,637.22,4.653,669.4,669.4,691.9,691.9,678.9,678.9,672.8,672.8,665.9,665.9,654.4,654.4,663.5,663.5,671.9,671.9,679.6,679.6,669.3,669.3,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38215.50,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.21,3907.82,3921.47,3873.38,3863.81,3860.11,3950.90,3970.97,3919.24,3934.81,14018.77,38212.55,0.0,39095.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:50:00,Grid connected,400.5,401.5,400.2,232.6,231.4,232.5,6.246,6.248,6.288,96.96,53.5,0.999,50.22,4.296,-0.041,637.59,4.433,662.4,662.4,689.4,689.4,654.3,654.3,665.6,665.6,664.2,664.2,683.0,683.0,663.2,663.2,664.6,664.6,677.2,677.2,674.9,674.9,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38215.87,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.25,3907.85,3921.50,3873.42,3863.85,3860.15,3950.94,3971.02,3919.27,3934.85,14019.14,38212.92,0.0,39096.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 16:55:00,Grid connected,394.8,396.1,394.0,229.4,228.4,229.1,5.840,5.840,5.879,96.66,53.5,0.999,50.26,3.932,-0.008,637.93,4.068,668.9,668.9,673.8,673.8,678.9,678.9,652.2,652.2,680.4,680.4,666.4,666.4,660.5,660.5,666.2,666.2,659.2,659.2,663.3,663.3,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38216.21,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.29,3907.88,3921.54,3873.45,3863.89,3860.19,3950.98,3971.06,3919.30,3934.89,14019.48,38213.26,0.0,39096.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:00:00,Grid connected,393.8,396.1,393.0,229.4,228.4,229.1,5.639,5.434,5.467,96.67,53.3,0.999,50.16,3.720,-0.027,638.24,3.851,660.1,660.1,682.5,682.5,666.2,666.2,665.9,665.9,689.9,689.9,670.1,670.1,673.5,673.5,663.5,663.5,698.0,698.0,668.3,668.3,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38216.52,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.33,3907.92,3921.57,3873.48,3863.92,3860.22,3951.02,3971.09,3919.34,3934.93,14019.80,38213.58,0.0,39096.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:05:00,Grid connected,393.8,395.0,392.9,229.4,228.4,229.1,5.206,5.226,5.257,96.27,53.3,0.999,50.08,3.501,0.044,638.55,3.638,649.8,649.8,673.9,673.9,684.9,684.9,670.2,670.2,680.2,680.2,660.3,660.3,667.8,667.8,661.5,661.5,689.2,689.2,657.3,657.3,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38216.83,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.36,3907.95,3921.61,3873.51,3863.96,3860.25,3951.05,3971.13,3919.37,3934.96,14020.10,38213.88,0.0,39097.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:10:00,Grid connected,393.8,395.0,392.9,229.4,228.4,229.1,4.802,4.817,4.842,96.26,53.3,0.999,50.08,3.226,-0.072,638.83,3.355,660.1,660.1,666.0,666.0,678.7,678.7,648.4,648.4,665.9,665.9,676.6,676.6,661.5,661.5,663.5,663.5,674.7,674.7,644.9,644.9,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38217.11,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.39,3907.98,3921.63,3873.53,3863.99,3860.28,3951.09,3971.16,3919.40,3934.99,14020.38,38214.16,0.0,39097.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:15:00,Grid connected,394.8,396.0,393.9,229.4,228.4,229.1,4.386,4.413,4.431,95.84,53.1,0.999,50.09,2.967,-0.150,639.09,3.095,668.1,668.1,667.9,667.9,648.3,648.3,652.2,652.2,667.4,667.4,654.3,654.3,655.5,655.5,659.3,659.3,683.2,683.2,645.6,645.6,0.62,0.00,0.00,0.51,0.62,0.00,0.00,0.53,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38217.37,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.42,3908.00,3921.66,3873.57,3864.02,3860.31,3951.12,3971.19,3919.43,3935.02,14020.64,38214.42,0.0,39097.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:20:00,Grid connected,397.0,398.0,396.1,230.5,229.4,230.1,4.053,4.031,4.056,95.94,52.9,0.999,50.15,2.686,0.094,639.32,2.802,653.4,653.4,667.9,667.9,654.8,654.8,654.2,654.2,659.8,659.8,672.3,672.3,655.5,655.5,651.5,651.5,665.9,665.9,645.3,645.3,0.62,0.00,0.00,0.51,0.42,0.00,0.00,0.33,0.61,0.00,0.00,0.56,0.64,0.00,0.66,0.00,0.00,0.49,0.65,0.00,38217.60,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.45,3908.03,3921.69,3873.59,3864.05,3860.33,3951.14,3971.22,3919.45,3935.05,14020.87,38214.65,0.0,39098.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:25:00,Grid connected,397.0,398.0,396.1,230.5,229.4,230.1,3.618,3.605,3.627,95.19,52.7,0.999,50.12,2.388,-0.030,639.51,2.507,649.2,649.2,667.9,667.9,648.9,648.9,646.2,646.2,642.3,642.3,643.8,643.8,646.0,646.0,663.5,663.5,647.2,647.2,645.3,645.3,0.43,0.00,0.00,0.34,0.40,0.00,0.00,0.31,0.42,0.00,0.00,0.33,0.45,0.00,0.46,0.00,0.00,0.30,0.45,0.00,38217.79,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.47,3908.05,3921.71,3873.60,3864.07,3860.35,3951.17,3971.25,3919.47,3935.07,14021.06,38214.84,0.0,39098.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:30:00,Grid connected,396.0,397.7,395.3,230.6,229.2,229.9,3.216,3.202,3.223,94.17,52.5,0.997,50.10,2.087,0.037,639.70,2.215,666.1,666.1,661.9,661.9,645.5,645.5,640.1,640.1,652.7,652.7,660.4,660.4,643.5,643.5,663.5,663.5,653.2,653.2,648.4,648.4,0.43,0.00,0.00,0.34,0.40,0.00,0.00,0.31,0.42,0.00,0.00,0.33,0.45,0.00,0.46,0.00,0.00,0.30,0.45,0.00,38217.98,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.49,3908.07,3921.73,3873.62,3864.09,3860.38,3951.19,3971.27,3919.49,3935.10,14021.25,38215.03,0.0,39098.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:35:00,Grid connected,396.0,397.7,395.3,230.6,229.2,229.9,2.613,2.599,2.618,94.09,52.3,1.000,50.10,1.793,0.165,639.86,1.906,636.0,636.0,662.0,662.0,630.9,630.9,627.7,627.7,635.9,635.9,630.4,630.4,655.4,655.4,653.3,653.3,625.0,625.0,639.3,639.3,0.43,0.00,0.00,0.34,0.40,0.00,0.00,0.31,0.42,0.00,0.00,0.33,0.45,0.00,0.46,0.00,0.00,0.30,0.45,0.00,38218.14,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.51,3908.08,3921.75,3873.63,3864.11,3860.39,3951.21,3971.29,3919.51,3935.12,14021.41,38215.19,0.0,39098.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:40:00,Grid connected,397.1,397.7,396.4,230.6,229.2,229.9,2.208,2.191,2.211,92.59,52.3,0.994,50.14,1.485,0.083,640.00,1.604,654.1,654.1,679.9,679.9,630.9,630.9,639.4,639.4,635.9,635.9,636.3,636.3,637.5,637.5,637.5,637.5,631.3,631.3,633.3,633.3,0.43,0.00,0.00,0.34,0.40,0.00,0.00,0.31,0.42,0.00,0.00,0.33,0.45,0.00,0.46,0.00,0.00,0.30,0.45,0.00,38218.28,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.53,3908.10,3921.76,3873.65,3864.13,3860.40,3951.23,3971.31,3919.52,3935.13,14021.55,38215.33,0.0,39098.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:45:00,Grid connected,398.1,398.7,396.4,230.6,230.2,230.9,1.805,1.790,1.807,93.76,52.3,0.999,50.12,1.183,0.043,640.11,1.261,612.6,612.6,652.0,652.0,636.8,636.8,640.2,640.2,623.8,623.8,625.1,625.1,623.4,623.4,633.5,633.5,623.2,623.2,633.3,633.3,0.43,0.00,0.00,0.14,0.40,0.00,0.00,0.11,0.42,0.00,0.00,0.33,0.25,0.00,0.26,0.00,0.00,0.30,0.25,0.00,38218.39,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.54,3908.11,3921.77,3873.66,3864.14,3860.41,3951.24,3971.33,3919.54,3935.15,14021.66,38215.44,0.0,39098.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:50:00,Grid connected,399.1,400.7,398.5,231.6,231.2,230.9,0.125,0.125,0.125,73.04,52.3,0.039,50.12,0.003,0.080,640.18,0.004,729.2,729.2,729.7,729.7,728.7,728.7,728.6,728.6,728.5,728.5,728.6,728.6,729.1,729.1,729.8,729.8,729.1,729.1,729.4,729.4,0.23,0.00,0.00,-0.02,0.20,0.00,0.00,-0.04,0.22,0.00,0.00,-0.02,0.25,0.00,0.26,0.00,0.00,-0.04,0.25,0.00,38218.46,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.55,3908.12,3921.78,3873.66,3864.15,3860.43,3951.25,3971.34,3919.54,3935.16,14021.73,38215.51,0.0,39098.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 17:55:00,Grid connected,399.1,400.7,398.7,231.6,231.2,231.9,0.876,0.871,0.877,83.00,52.1,0.984,50.18,0.496,-0.089,640.24,0.602,599.2,599.2,625.9,625.9,594.9,594.9,622.4,622.4,598.5,598.5,611.8,611.8,607.5,607.5,597.5,597.5,599.2,599.2,597.3,597.3,0.23,0.00,0.00,0.10,0.20,0.00,0.00,0.09,0.22,0.00,0.00,0.11,0.25,0.00,0.26,0.00,0.00,0.08,0.25,0.00,38218.52,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.56,3908.12,3921.79,3873.67,3864.16,3860.43,3951.26,3971.35,3919.54,3935.17,14021.79,38215.57,0.0,39099.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:00:00,Grid connected,400.1,401.7,398.7,231.6,231.2,231.9,0.273,0.462,0.274,79.52,52.1,0.790,50.19,0.300,-0.140,640.27,0.384,570.0,570.0,571.9,571.9,540.8,540.8,582.7,582.7,587.9,587.9,588.3,588.3,565.5,565.5,584.0,584.0,587.2,587.2,591.3,591.3,0.23,0.00,0.00,0.10,0.20,0.00,0.00,0.00,0.22,0.00,0.00,0.11,0.25,0.00,0.26,0.00,0.00,-0.01,0.25,0.00,38218.55,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.57,3908.12,3921.79,3873.67,3864.16,3860.44,3951.27,3971.35,3919.56,3935.17,14021.82,38215.60,0.0,39099.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:05:00,Grid connected,399.0,400.6,398.6,231.6,231.2,231.9,0.026,0.026,0.026,76.72,52.1,0.160,50.21,0.231,0.062,640.27,0.298,558.1,558.1,544.0,544.0,510.9,510.9,556.2,556.2,539.9,539.9,522.3,522.3,547.5,547.5,535.3,535.3,559.4,559.4,549.3,549.3,0.23,0.00,0.00,-0.01,0.20,0.00,0.00,-0.01,0.22,0.00,0.00,-0.01,0.05,0.00,0.06,0.00,0.00,-0.01,0.05,0.00,38218.55,2022/05/27 04:54:23,2022/05/26 18:07:00,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,0.0,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:10:00,Standby : sunlight detection,399.3,400.8,399.1,233.1,230.6,230.9,0.000,0.000,0.000,0.00,51.9,0.000,50.20,0.000,0.000,640.27,0.000,504.3,504.3,476.2,476.2,500.0,500.0,521.2,521.2,499.5,499.5,498.2,498.2,499.8,499.8,505.3,505.3,476.0,476.0,486.2,486.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,0.0,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:15:00,Standby : sunlight detection,399.4,400.7,399.1,232.8,231.8,230.9,0.000,0.000,0.000,0.00,51.7,0.000,50.21,0.000,0.000,640.27,0.000,465.3,465.3,465.7,465.7,465.4,465.4,465.7,465.7,465.1,465.1,464.5,464.5,465.3,465.3,465.9,465.9,465.5,465.5,465.7,465.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,0.0,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:20:00,Standby : initialization,399.4,400.7,399.1,232.8,231.8,230.9,0.000,0.000,0.000,0.00,51.9,0.000,50.22,0.000,0.000,640.27,0.000,137.7,137.7,138.4,138.4,137.8,137.8,138.4,138.4,137.9,137.9,137.1,137.1,137.3,137.3,138.4,138.4,138.1,138.1,138.6,138.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,0.0,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-27 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,51.7,0.000,0.00,0.000,0.000,640.27,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,N/A,N/A,-0.1,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.7,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,N/A,N/A,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,N/A,N/A,-0.1,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 04:45:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.1,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,-0.1,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 04:50:00,Standby : sunlight detection,402.6,404.2,401.9,234.3,233.8,232.5,0.000,0.000,0.000,0.00,41.6,0.000,50.00,0.000,0.000,0.00,0.000,484.2,484.2,484.8,484.8,484.7,484.7,484.5,484.5,484.0,484.0,483.9,483.9,484.4,484.4,485.0,485.0,484.3,484.3,484.8,484.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38218.55,2022/05/27 04:54:23,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.82,38215.60,0.0,39099.15,0.00
