Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 04:55:00,Grid connected,402.0,403.7,401.5,232.7,232.4,232.5,0.302,0.301,0.302,73.97,39.8,0.807,50.07,0.118,0.090,0.01,0.167,510.3,510.3,546.9,546.9,476.2,476.2,520.5,520.5,486.0,486.0,528.1,528.1,544.7,544.7,539.1,539.1,528.6,528.6,552.7,552.7,0.04,-0.04,0.04,-0.01,0.04,-0.04,0.04,0.00,0.04,-0.04,0.05,-0.05,0.04,-0.03,0.04,-0.03,0.05,-0.05,0.05,-0.04,38218.56,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.57,3908.13,3921.80,3873.67,3864.17,3860.44,3951.27,3971.36,3919.56,3935.18,14021.83,38215.61,0.0,39099.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:00:00,Grid connected,400.0,401.6,400.2,232.7,232.4,232.5,0.276,0.275,0.277,82.11,41.6,0.997,49.99,0.304,0.028,0.02,0.371,554.7,554.7,606.9,606.9,552.4,552.4,558.4,558.4,555.3,555.3,585.3,585.3,588.6,588.6,607.0,607.0,525.4,525.4,534.7,534.7,0.04,-0.04,0.04,0.01,0.04,-0.04,0.04,0.03,0.04,-0.04,0.05,0.01,0.04,-0.03,0.04,-0.03,0.05,0.01,0.05,-0.04,38218.57,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.58,3908.13,3921.80,3873.68,3864.17,3860.45,3951.28,3971.36,3919.56,3935.18,14021.84,38215.62,0.0,39099.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:05:00,Grid connected,401.1,402.6,401.2,232.7,232.4,232.5,0.680,0.676,0.680,85.93,42.2,0.992,49.96,0.493,0.063,0.06,0.571,600.3,600.3,598.0,598.0,573.1,573.1,582.5,582.5,600.0,600.0,630.0,630.0,579.7,579.7,597.9,597.9,498.6,498.6,618.7,618.7,0.04,-0.04,0.04,0.01,0.04,-0.04,0.04,0.03,0.04,-0.04,0.05,0.01,0.04,-0.03,0.04,-0.03,0.05,0.01,0.05,-0.04,38218.61,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.58,3908.13,3921.81,3873.68,3864.18,3860.45,3951.28,3971.37,3919.57,3935.19,14021.88,38215.66,0.0,39099.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:10:00,Grid connected,401.1,402.6,400.2,232.7,232.4,232.3,0.915,0.911,0.916,87.65,42.8,1.000,49.94,0.635,0.015,0.11,0.725,617.6,617.6,642.9,642.9,613.5,613.5,634.4,634.4,623.0,623.0,606.0,606.0,636.6,636.6,607.0,607.0,437.7,437.7,616.6,616.6,0.04,-0.04,0.04,0.01,0.04,-0.04,0.04,0.03,0.04,-0.04,0.05,0.01,0.04,-0.03,0.04,-0.03,0.05,0.01,0.05,-0.04,38218.66,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.59,3908.14,3921.82,3873.68,3864.19,3860.45,3951.29,3971.38,3919.57,3935.20,14021.93,38215.71,0.0,39099.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:15:00,Grid connected,401.1,403.7,401.3,232.7,232.4,233.3,2.016,2.007,2.017,92.68,43.2,0.999,50.05,1.494,-0.003,0.21,1.617,635.7,635.7,660.9,660.9,654.4,654.4,650.7,650.7,613.1,613.1,628.4,628.4,648.6,648.6,642.9,642.9,587.1,587.1,624.8,624.8,0.24,-0.04,0.04,0.01,0.24,-0.04,0.04,0.03,0.24,-0.04,0.05,0.01,0.24,-0.03,0.24,-0.03,0.05,0.01,0.25,-0.04,38218.76,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.61,3908.15,3921.83,3873.69,3864.20,3860.46,3951.30,3971.39,3919.57,3935.21,14022.03,38215.81,0.0,39099.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:20:00,Grid connected,402.3,403.9,402.7,233.7,233.5,233.2,3.057,3.042,3.060,95.24,43.6,0.996,50.04,2.140,-0.030,0.36,2.249,659.3,659.3,684.8,684.8,660.4,660.4,652.6,652.6,664.6,664.6,652.2,652.2,660.5,660.5,660.9,660.9,654.6,654.6,659.5,659.5,0.24,-0.04,0.04,0.21,0.24,-0.04,0.04,0.23,0.24,-0.04,0.05,0.21,0.24,-0.03,0.24,-0.03,0.05,0.21,0.25,-0.04,38218.91,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.63,3908.17,3921.85,3873.72,3864.22,3860.48,3951.32,3971.41,3919.59,3935.23,14022.18,38215.96,0.0,39099.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:25:00,Grid connected,403.3,404.9,402.7,233.7,233.5,234.2,3.899,3.879,3.901,95.71,44.0,0.996,49.98,2.709,-0.022,0.57,2.832,678.4,678.4,718.6,718.6,678.5,678.5,666.5,666.5,678.0,678.0,666.0,666.0,672.6,672.6,679.0,679.0,663.0,663.0,678.8,678.8,0.44,-0.04,0.04,0.21,0.44,-0.04,0.04,0.23,0.44,-0.04,0.05,0.21,0.44,-0.03,0.44,-0.03,0.05,0.21,0.45,-0.04,38219.12,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.65,3908.18,3921.88,3873.74,3864.24,3860.50,3951.35,3971.44,3919.61,3935.26,14022.39,38216.17,0.0,39099.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:30:00,Grid connected,404.5,406.2,403.7,234.8,234.5,234.2,4.977,4.958,4.978,96.27,44.4,0.996,50.14,3.526,-0.013,0.83,3.664,690.3,690.3,684.9,684.9,696.2,696.2,684.5,684.5,684.0,684.0,672.0,672.0,678.4,678.4,691.0,691.0,691.2,691.2,702.7,702.7,0.44,-0.04,0.04,0.41,0.44,-0.04,0.04,0.43,0.44,-0.04,0.05,0.41,0.44,-0.03,0.44,-0.03,0.05,0.41,0.45,-0.04,38219.38,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.68,3908.21,3921.91,3873.76,3864.27,3860.52,3951.38,3971.47,3919.64,3935.29,14022.65,38216.43,0.0,39100.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:35:00,Grid connected,405.7,407.2,404.8,234.8,234.5,235.4,5.791,5.777,5.791,96.32,44.8,0.996,50.19,4.148,-0.017,1.15,4.312,727.1,727.1,727.0,727.0,685.5,685.5,735.0,735.0,685.8,685.8,714.2,714.2,737.0,737.0,737.5,737.5,742.7,742.7,734.2,734.2,0.64,-0.04,0.04,0.41,0.64,-0.04,0.04,0.43,0.44,-0.04,0.05,0.41,0.64,-0.03,0.64,-0.03,0.05,0.61,0.65,-0.04,38219.70,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.72,3908.24,3921.94,3873.79,3864.30,3860.56,3951.42,3971.51,3919.67,3935.33,14022.97,38216.75,0.0,39100.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:40:00,Grid connected,404.5,407.1,404.7,234.8,234.5,234.4,7.410,7.461,7.424,97.31,45.2,0.996,50.09,5.249,0.136,1.54,5.396,732.7,732.7,734.4,734.4,708.4,708.4,744.5,744.5,684.0,684.0,707.0,707.0,726.6,726.6,697.0,697.0,696.9,696.9,723.0,723.0,0.64,-0.04,0.04,0.41,0.64,-0.04,0.04,0.63,0.64,-0.04,0.05,0.61,0.64,-0.03,0.84,-0.03,0.05,0.61,0.85,-0.04,38220.09,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.76,3908.27,3921.98,3873.84,3864.34,3860.59,3951.46,3971.56,3919.72,3935.38,14023.37,38217.15,0.0,39100.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:45:00,Grid connected,405.5,407.1,404.8,235.8,235.6,235.4,8.761,8.711,8.936,97.59,45.6,0.996,50.16,6.270,0.222,2.02,6.425,713.2,713.2,744.9,744.9,720.8,720.8,744.7,744.7,690.0,690.0,726.4,726.4,744.6,744.6,699.1,699.1,707.4,707.4,702.7,702.7,0.84,-0.04,0.04,0.61,0.84,-0.04,0.04,0.83,0.64,-0.04,0.05,0.61,0.84,-0.03,1.04,-0.03,0.05,0.81,1.05,-0.04,38220.57,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.81,3908.31,3922.03,3873.89,3864.38,3860.65,3951.51,3971.62,3919.77,3935.44,14023.85,38217.63,0.0,39101.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:50:00,Grid connected,406.3,408.1,405.5,235.8,235.6,235.3,9.608,9.576,9.594,97.15,45.8,0.996,50.23,6.785,0.120,2.58,6.986,735.9,735.9,751.2,751.2,733.2,733.2,769.5,769.5,708.1,708.1,744.8,744.8,765.0,765.0,764.8,764.8,764.7,764.7,760.2,760.2,0.84,-0.04,0.04,0.61,0.84,-0.04,0.04,0.83,0.84,-0.04,0.05,0.81,1.04,-0.03,1.04,-0.03,0.05,1.01,1.05,-0.04,38221.13,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.87,3908.35,3922.09,3873.95,3864.43,3860.70,3951.58,3971.69,3919.84,3935.51,14024.41,38218.19,0.0,39102.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 05:55:00,Grid connected,405.2,405.8,404.4,234.8,234.6,235.3,11.769,11.847,11.828,97.41,46.2,0.996,50.16,8.318,-0.086,3.21,8.540,750.4,750.4,757.0,757.0,756.5,756.5,774.5,774.5,726.7,726.7,762.0,762.0,714.6,714.6,708.9,708.9,702.6,702.6,708.8,708.8,1.04,-0.04,0.04,0.61,0.84,-0.04,0.04,0.83,0.84,-0.04,0.05,0.81,1.50,-0.03,1.52,-0.03,0.05,1.26,1.30,-0.04,38221.76,2022/05/28 04:54:04,2022/05/27 18:08:40,3893.93,3908.41,3922.15,3874.02,3864.49,3860.75,3951.65,3971.77,3919.91,3935.58,14025.04,38218.82,0.0,39102.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:00:00,Grid connected,403.3,404.7,402.4,233.8,233.6,233.3,13.152,13.177,13.291,97.54,46.4,0.996,50.05,9.317,0.011,3.95,9.554,762.5,762.5,762.9,762.9,768.4,768.4,791.9,791.9,744.0,744.0,774.1,774.1,720.6,720.6,702.9,702.9,714.6,714.6,708.7,708.7,1.04,-0.04,0.04,0.81,1.04,-0.04,0.04,1.03,0.84,-0.04,0.05,1.01,1.70,-0.03,1.72,-0.03,0.05,1.46,1.70,-0.04,38222.50,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.00,3908.46,3922.21,3874.09,3864.55,3860.82,3951.75,3971.87,3920.01,3935.68,14025.77,38219.55,0.0,39103.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:05:00,Grid connected,403.3,404.7,402.4,233.8,233.6,234.3,14.808,14.705,14.860,97.69,46.6,0.996,50.02,10.449,0.267,4.77,10.698,774.8,774.8,776.6,776.6,784.9,784.9,786.3,786.3,767.9,767.9,753.4,753.4,718.9,718.9,720.9,720.9,703.0,703.0,702.5,702.5,1.04,-0.04,0.04,0.81,1.04,-0.04,0.04,1.03,1.04,-0.04,0.05,1.22,1.90,-0.03,1.92,-0.03,0.05,1.86,1.90,-0.04,38223.32,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.07,3908.51,3922.28,3874.17,3864.61,3860.89,3951.86,3971.98,3920.11,3935.79,14026.60,38220.38,0.0,39104.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:10:00,Grid connected,404.1,405.6,403.4,234.8,233.6,234.3,17.898,17.871,17.967,97.79,46.8,0.996,50.14,12.683,0.089,5.75,12.974,744.2,744.2,780.9,780.9,763.6,763.6,774.5,774.5,772.3,772.3,769.2,769.2,714.6,714.6,709.7,709.7,714.6,714.6,710.9,710.9,1.65,-0.04,0.04,0.81,1.24,-0.04,0.04,1.77,1.04,-0.04,0.05,1.63,2.11,-0.03,2.12,-0.03,0.05,2.06,2.11,-0.04,38224.30,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.17,3908.58,3922.36,3874.28,3864.68,3861.00,3951.98,3972.11,3920.23,3935.91,14027.57,38221.35,0.0,39105.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:15:00,Grid connected,405.7,407.0,404.1,234.9,234.6,234.7,20.444,20.295,20.482,97.75,47.2,0.996,50.22,14.420,-0.235,6.90,14.751,725.8,725.8,788.0,788.0,793.4,793.4,764.7,764.7,776.4,776.4,737.5,737.5,732.1,732.1,739.0,739.0,738.4,738.4,733.2,733.2,2.27,-0.04,0.04,0.81,1.24,-0.04,0.04,2.30,1.24,-0.04,0.05,2.24,2.31,-0.03,2.32,-0.03,0.05,2.27,2.31,-0.04,38225.45,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.29,3908.65,3922.45,3874.42,3864.76,3861.12,3952.12,3972.25,3920.37,3936.05,14028.73,38222.51,0.0,39106.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:20:00,Grid connected,405.6,406.8,404.8,234.9,234.7,234.7,20.581,20.521,20.624,98.23,47.4,0.996,50.21,14.514,0.758,8.10,14.772,773.0,773.0,787.0,787.0,792.9,792.9,789.0,789.0,774.8,774.8,774.1,774.1,770.8,770.8,772.4,772.4,770.0,770.0,764.8,764.8,2.27,-0.04,0.04,1.01,1.44,-0.04,0.04,2.10,1.24,-0.04,0.05,2.04,2.31,-0.03,2.32,-0.03,0.05,2.07,2.31,-0.04,38226.66,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.43,3908.72,3922.55,3874.57,3864.85,3861.27,3952.27,3972.40,3920.51,3936.19,14029.93,38223.71,0.0,39107.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:25:00,Grid connected,404.6,404.6,402.6,234.9,233.7,234.7,25.429,25.258,25.256,98.02,47.6,0.996,50.18,17.871,0.358,9.38,18.234,722.1,722.1,792.9,792.9,798.4,798.4,727.9,727.9,798.0,798.0,722.9,722.9,712.5,712.5,717.3,717.3,716.3,716.3,706.7,706.7,2.91,0.00,0.04,1.01,1.44,-0.04,0.00,3.26,1.24,-0.04,0.05,2.79,2.95,-0.03,2.99,-0.03,0.05,2.79,3.01,-0.04,38227.93,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.58,3908.79,3922.65,3874.72,3864.94,3861.41,3952.42,3972.55,3920.66,3936.34,14031.22,38225.00,0.0,39109.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:30:00,Grid connected,404.8,405.6,403.9,234.9,233.7,233.7,27.176,27.144,27.174,98.04,48.0,0.996,50.14,19.244,0.861,10.90,19.628,708.4,708.4,792.1,792.1,798.7,798.7,714.2,714.2,786.8,786.8,713.8,713.8,703.2,703.2,714.9,714.9,715.1,715.1,708.7,708.7,3.11,0.00,0.04,1.01,1.44,-0.04,0.00,3.48,1.44,-0.04,0.00,3.03,3.21,0.00,3.26,0.00,0.00,3.05,3.22,0.00,38229.45,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.76,3908.87,3922.75,3874.93,3865.03,3861.58,3952.60,3972.74,3920.83,3936.52,14032.74,38226.52,0.0,39110.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:35:00,Grid connected,404.5,405.6,403.9,234.9,233.7,234.7,27.364,27.437,27.296,98.01,48.4,0.996,50.15,19.287,-0.855,12.47,19.678,705.3,705.3,799.0,799.0,792.5,792.5,708.5,708.5,792.4,792.4,708.0,708.0,708.6,708.6,706.7,706.7,708.6,708.6,708.7,708.7,3.11,0.00,0.04,1.21,1.44,-0.04,0.00,3.48,1.44,-0.04,0.00,3.03,3.21,0.00,3.26,0.00,0.00,3.05,3.22,0.00,38231.04,2022/05/28 04:54:04,2022/05/27 18:08:40,3894.94,3908.96,3922.85,3875.14,3865.13,3861.77,3952.79,3972.93,3921.03,3936.71,14034.31,38228.09,0.0,39112.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:40:00,Grid connected,403.7,404.6,402.9,234.9,233.7,233.7,31.701,31.843,31.665,98.49,48.6,0.996,50.14,22.277,0.216,14.28,22.607,708.4,708.4,750.9,750.9,684.4,684.4,708.6,708.6,774.0,774.0,708.0,708.0,708.6,708.6,710.4,710.4,708.6,708.6,708.7,708.7,3.72,0.00,0.04,1.42,2.94,-0.04,0.00,4.13,1.44,-0.04,0.00,3.46,3.64,0.00,3.68,0.00,0.00,3.67,3.63,0.00,38232.83,2022/05/28 04:54:04,2022/05/27 18:08:40,3895.15,3909.04,3923.01,3875.38,3865.22,3861.97,3953.00,3973.15,3921.23,3936.92,14036.12,38229.90,0.0,39114.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:45:00,Grid connected,403.6,403.5,401.8,234.9,233.7,233.7,36.070,36.350,36.294,98.52,49.0,0.996,50.16,25.489,-0.382,16.26,25.880,713.0,713.0,740.5,740.5,705.3,705.3,703.5,703.5,706.4,706.4,696.0,696.0,705.5,705.5,699.7,699.7,709.9,709.9,718.7,718.7,3.72,0.00,0.04,2.21,3.16,0.00,0.00,4.39,2.72,-0.04,0.00,3.89,3.85,0.00,4.11,0.00,0.00,3.88,3.83,0.00,38234.81,2022/05/28 04:54:04,2022/05/27 18:08:40,3895.37,3909.15,3923.19,3875.62,3865.38,3862.19,3953.23,3973.38,3921.45,3937.15,14038.10,38231.88,0.0,39116.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:50:00,Grid connected,401.3,401.9,399.9,233.9,232.5,232.8,38.440,38.579,38.560,98.52,49.2,0.996,50.07,27.047,0.397,18.32,27.471,696.4,696.4,727.0,727.0,762.5,762.5,703.5,703.5,764.0,764.0,705.1,705.1,712.3,712.3,703.0,703.0,706.2,706.2,705.5,705.5,3.93,0.00,0.04,2.76,3.16,0.00,0.00,4.42,2.92,-0.04,0.00,3.88,4.05,0.00,4.07,0.00,0.00,3.87,4.05,0.00,38236.87,2022/05/28 04:54:04,2022/05/27 18:08:40,3895.59,3909.30,3923.38,3875.86,3865.55,3862.41,3953.45,3973.61,3921.67,3937.38,14040.14,38233.92,0.0,39118.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 06:55:00,Grid connected,397.6,398.1,396.5,231.9,229.4,229.8,44.115,44.200,44.173,98.49,49.6,0.996,49.89,30.549,0.701,20.77,31.017,696.4,696.4,732.9,732.9,762.5,762.5,703.5,703.5,762.0,762.0,702.0,702.0,708.1,708.1,702.9,702.9,704.3,704.3,703.9,703.9,4.56,0.00,0.00,3.15,3.72,0.00,0.00,5.05,3.30,0.00,0.00,4.56,4.66,0.00,4.68,0.00,0.00,4.45,4.70,0.00,38239.32,2022/05/28 04:54:04,2022/05/27 18:08:40,3895.85,3909.49,3923.61,3876.16,3865.75,3862.67,3953.72,3973.87,3921.93,3937.64,14042.62,38236.40,0.0,39120.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:00:00,Grid connected,398.7,399.1,397.9,231.9,230.4,229.8,48.866,48.965,49.093,98.49,50.0,0.996,50.13,33.939,0.610,23.50,34.466,702.4,702.4,762.9,762.9,768.4,768.4,699.5,699.5,762.0,762.0,697.5,697.5,698.4,698.4,696.6,696.6,703.2,703.2,707.2,707.2,5.19,0.00,0.00,3.55,4.13,0.00,0.00,5.67,3.72,0.00,0.00,5.19,5.28,0.00,5.28,0.00,0.00,5.08,5.34,0.00,38242.05,2022/05/28 04:54:04,2022/05/27 18:08:40,3896.14,3909.71,3923.86,3876.48,3865.98,3862.96,3954.01,3974.17,3922.23,3937.94,14045.35,38239.13,0.0,39123.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:05:00,Grid connected,395.7,396.9,394.8,230.9,228.4,229.8,45.038,45.356,45.272,98.49,50.6,0.996,50.23,31.250,0.082,26.11,31.730,696.4,696.4,762.0,762.0,696.0,696.0,698.5,698.5,695.0,695.0,695.5,695.5,697.3,697.3,698.3,698.3,696.6,696.6,702.2,702.2,4.29,0.00,0.00,3.04,5.05,0.00,0.00,4.76,4.44,0.00,0.00,4.33,4.64,0.00,4.63,0.00,0.00,4.50,4.48,0.00,38244.69,2022/05/28 04:54:04,2022/05/27 18:08:40,3896.41,3909.92,3924.15,3876.78,3866.23,3863.23,3954.29,3974.45,3922.50,3938.22,14047.99,38241.77,0.0,39126.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:10:00,Grid connected,392.7,393.0,391.4,230.8,228.4,228.8,47.253,47.337,47.291,98.45,51.0,0.996,50.18,32.599,-0.303,28.83,33.108,773.1,773.1,773.5,773.5,778.6,778.6,779.6,779.6,771.3,771.3,771.8,771.8,775.5,775.5,774.5,774.5,772.9,772.9,777.6,777.6,4.30,0.00,0.00,4.06,4.39,0.00,0.00,4.14,4.25,0.00,0.00,4.11,4.23,0.00,4.28,0.00,0.00,4.30,4.26,0.00,38247.41,2022/05/28 04:54:04,2022/05/27 18:08:40,3896.68,3910.17,3924.44,3877.06,3866.51,3863.50,3954.57,3974.74,3922.78,3938.50,14050.68,38244.46,0.0,39128.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:15:00,Grid connected,393.8,394.2,392.6,229.1,227.1,227.7,47.441,47.535,47.533,98.45,51.6,0.996,50.15,32.600,-1.124,31.56,33.108,768.9,768.9,769.4,769.4,773.8,773.8,774.6,774.6,766.5,766.5,767.6,767.6,771.9,771.9,769.9,769.9,768.7,768.7,773.6,773.6,4.30,0.00,0.00,4.06,4.39,0.00,0.00,4.14,4.25,0.00,0.00,4.11,4.23,0.00,4.28,0.00,0.00,4.30,4.26,0.00,38250.11,2022/05/28 04:54:04,2022/05/27 18:08:40,3896.95,3910.45,3924.72,3877.33,3866.78,3863.77,3954.85,3975.02,3923.05,3938.77,14053.41,38247.19,0.0,39131.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:20:00,Grid connected,390.6,390.8,389.6,228.1,225.1,225.6,70.076,70.181,70.091,98.44,51.7,0.996,49.88,47.656,1.277,35.24,48.416,699.9,699.9,703.0,703.0,684.4,684.4,691.5,691.5,690.0,690.0,690.0,690.0,698.8,698.8,690.9,690.9,687.2,687.2,691.9,691.9,6.73,0.00,0.00,6.70,7.52,0.00,0.00,7.40,6.70,0.00,0.00,6.64,6.84,0.00,7.01,0.00,0.00,6.81,6.81,0.00,38253.79,2022/05/28 04:54:04,2022/05/27 18:08:40,3897.32,3910.80,3925.12,3877.73,3867.14,3864.13,3955.23,3975.39,3923.43,3939.15,14057.10,38250.88,0.0,39135.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:25:00,Grid connected,388.4,388.2,387.5,226.1,223.9,224.1,72.633,72.665,72.483,98.44,50.7,0.996,49.95,49.084,0.074,39.30,49.857,690.4,690.4,690.9,690.9,684.5,684.5,685.5,685.5,696.0,696.0,684.1,684.1,690.6,690.6,685.2,685.2,685.7,685.7,691.9,691.9,6.94,0.00,0.00,6.91,7.72,0.00,0.00,7.64,6.90,0.00,0.00,7.04,7.07,0.00,7.21,0.00,0.00,7.01,7.21,0.00,38257.85,2022/05/28 04:54:04,2022/05/27 18:08:40,3897.73,3911.20,3925.56,3878.16,3867.54,3864.53,3955.64,3975.81,3923.83,3939.56,14061.12,38254.90,0.0,39139.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:30:00,Grid connected,386.4,386.0,385.3,225.5,222.9,223.1,74.738,75.010,74.749,98.46,51.5,1.000,49.81,50.324,0.395,43.01,51.122,690.4,690.4,696.9,696.9,690.4,690.4,691.5,691.5,684.0,684.0,684.0,684.0,690.6,690.6,688.7,688.7,684.6,684.6,686.6,686.6,7.06,0.00,0.00,7.14,7.97,0.00,0.00,7.81,7.17,0.00,0.00,7.25,7.29,0.00,7.43,0.00,0.00,7.31,7.40,0.00,38261.56,2022/05/28 04:54:04,2022/05/27 18:08:40,3898.09,3911.58,3925.96,3878.57,3867.90,3864.90,3956.01,3976.18,3924.20,3939.94,14064.88,38258.66,0.0,39143.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:35:00,Grid connected,392.9,392.6,392.1,229.5,226.0,227.2,74.919,75.130,74.914,98.46,51.5,1.000,50.07,51.264,-0.255,47.23,52.077,690.4,690.4,687.1,687.1,684.4,684.4,675.7,675.7,684.0,684.0,686.7,686.7,684.6,684.6,689.5,689.5,684.6,684.6,691.9,691.9,7.26,0.00,0.00,7.35,8.17,0.00,0.00,8.02,7.37,0.00,0.00,7.25,7.50,0.00,7.63,0.00,0.00,7.51,7.40,0.00,38265.78,2022/05/28 04:54:04,2022/05/27 18:08:40,3898.51,3912.00,3926.42,3879.02,3868.31,3865.32,3956.44,3976.61,3924.63,3940.37,14069.09,38262.87,0.0,39147.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:40:00,Grid connected,395.2,394.7,394.7,230.5,228.0,228.2,76.813,77.062,76.693,98.46,51.9,1.000,50.11,52.900,1.149,51.60,53.739,684.4,684.4,684.9,684.9,676.9,676.9,679.5,679.5,678.0,678.0,684.0,684.0,684.6,684.6,684.5,684.5,684.0,684.0,682.5,682.5,7.66,0.00,0.00,7.55,8.37,0.00,0.00,8.23,7.57,0.00,0.00,7.66,7.72,0.00,7.83,0.00,0.00,7.71,7.81,0.00,38270.15,2022/05/28 04:54:04,2022/05/27 18:08:40,3898.94,3912.43,3926.89,3879.49,3868.74,3865.75,3956.89,3977.05,3925.07,3940.81,14073.42,38267.20,0.0,39152.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:45:00,Grid connected,397.6,396.9,395.9,231.5,228.0,229.3,78.516,78.655,78.566,98.46,52.5,1.000,50.19,54.221,0.642,56.04,55.086,690.6,690.6,685.4,685.4,680.0,680.0,686.9,686.9,679.4,679.4,685.5,685.5,692.0,692.0,674.7,674.7,680.4,680.4,682.0,682.0,7.66,0.00,0.00,7.77,8.66,0.00,0.00,8.48,7.77,0.00,0.00,7.65,7.92,0.00,8.03,0.00,0.00,7.91,8.01,0.00,38274.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3899.38,3912.87,3927.37,3879.96,3869.18,3866.19,3957.34,3977.51,3925.52,3941.26,14077.91,38271.69,0.0,39156.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:50:00,Grid connected,395.6,395.8,394.7,231.5,228.1,228.3,80.489,80.649,80.504,98.46,53.1,1.000,50.16,55.416,0.250,60.57,56.326,679.4,679.4,691.0,691.0,687.6,687.6,694.2,694.2,683.8,683.8,690.3,690.3,685.9,685.9,680.6,680.6,685.6,685.6,698.4,698.4,8.07,0.00,0.00,8.06,8.64,0.00,0.00,8.44,7.97,0.00,0.00,7.85,8.10,0.00,8.28,0.00,0.00,8.12,8.11,0.00,38279.17,2022/05/28 04:54:04,2022/05/27 18:08:40,3899.84,3913.33,3927.86,3880.45,3869.63,3866.64,3957.82,3977.97,3925.98,3941.73,14082.44,38276.22,0.0,39161.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 07:55:00,Grid connected,394.6,394.4,393.6,230.5,228.1,228.3,83.519,83.731,83.529,98.46,53.5,1.000,50.09,57.426,0.327,65.31,58.360,678.3,678.3,690.9,690.9,671.4,671.4,673.5,673.5,678.0,678.0,678.0,678.0,678.6,678.6,678.9,678.9,676.5,676.5,685.7,685.7,8.28,0.00,0.00,8.26,9.15,0.00,0.00,8.98,8.38,0.00,0.00,8.26,8.55,0.00,8.49,0.00,0.00,8.53,8.61,0.00,38283.86,2022/05/28 04:54:04,2022/05/27 18:08:40,3900.30,3913.79,3928.36,3880.95,3870.09,3867.10,3958.29,3978.45,3926.45,3942.20,14087.13,38280.91,0.0,39165.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:00:00,Grid connected,391.8,391.8,390.0,228.5,225.9,226.3,63.534,63.661,63.601,98.41,54.3,1.000,49.96,43.289,-0.643,69.08,43.957,683.8,683.8,678.9,678.9,672.4,672.4,673.5,673.5,672.0,672.0,672.0,672.0,678.6,678.6,672.9,672.9,667.1,667.1,673.9,673.9,6.27,0.00,0.00,6.34,7.07,0.00,0.00,6.96,6.29,0.00,0.00,6.47,6.52,0.00,6.64,0.00,0.00,6.50,6.54,0.00,38287.63,2022/05/28 04:54:04,2022/05/27 18:08:40,3900.69,3914.17,3928.77,3881.35,3870.46,3867.49,3958.68,3978.83,3926.84,3942.59,14090.94,38284.72,0.0,39169.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:05:00,Grid connected,392.9,392.8,392.1,229.6,225.9,227.3,80.584,80.812,80.614,98.41,54.7,1.000,50.07,55.231,-1.178,72.98,56.129,678.4,678.4,678.8,678.8,672.4,672.4,673.6,673.6,678.0,678.0,672.7,672.7,684.6,684.6,675.3,675.3,678.6,678.6,679.9,679.9,8.01,0.00,0.00,7.99,8.79,0.00,0.00,8.50,7.92,0.00,0.00,7.99,8.19,0.00,8.31,0.00,0.00,8.22,8.15,0.00,38291.53,2022/05/28 04:54:04,2022/05/27 18:08:40,3901.07,3914.55,3929.19,3881.77,3870.85,3867.87,3959.08,3979.23,3927.23,3942.99,14094.85,38288.63,0.0,39173.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:10:00,Grid connected,393.9,393.8,392.1,229.6,226.9,227.3,90.881,91.184,90.891,98.41,54.5,1.000,50.03,62.392,-0.714,78.03,63.420,676.1,676.1,684.8,684.8,672.4,672.4,671.3,671.3,672.1,672.1,672.1,672.1,678.7,678.7,673.0,673.0,672.6,672.6,679.9,679.9,9.02,0.00,0.00,9.04,9.85,0.00,0.00,9.72,9.15,0.00,0.00,9.18,9.33,0.00,9.34,0.00,0.00,9.23,9.30,0.00,38296.58,2022/05/28 04:54:04,2022/05/27 18:08:40,3901.58,3915.07,3929.73,3882.30,3871.34,3868.37,3959.59,3979.74,3927.74,3943.50,14099.97,38293.75,0.0,39178.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:15:00,Grid connected,393.7,392.8,392.0,230.6,226.9,227.3,95.350,95.800,95.546,98.41,54.9,1.000,50.01,65.338,0.040,83.42,66.441,678.0,678.0,678.9,678.9,667.6,667.6,667.4,667.4,672.0,672.0,671.9,671.9,674.1,674.1,661.3,661.3,678.2,678.2,668.0,668.0,9.62,0.00,0.00,9.67,10.45,0.00,0.00,10.34,9.56,0.00,0.00,9.60,9.79,0.00,10.02,0.00,0.00,9.85,9.93,0.00,38301.97,2022/05/28 04:54:04,2022/05/27 18:08:40,3902.11,3915.60,3930.30,3882.88,3871.88,3868.90,3960.15,3980.29,3928.29,3944.05,14105.30,38299.08,0.0,39184.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:20:00,Grid connected,393.9,393.8,392.0,229.6,226.9,227.3,95.028,95.226,94.994,98.41,55.5,1.000,50.13,65.136,0.938,88.86,66.236,672.3,672.3,672.2,672.2,666.4,666.4,667.5,667.5,660.7,660.7,667.3,667.3,666.6,666.6,670.0,670.0,666.6,666.6,668.2,668.2,9.55,0.00,0.00,9.60,10.39,0.00,0.00,10.31,9.56,0.00,0.00,9.51,9.91,0.00,9.97,0.00,0.00,9.84,9.90,0.00,38307.41,2022/05/28 04:54:04,2022/05/27 18:08:40,3902.66,3916.14,3930.88,3883.45,3872.42,3869.45,3960.70,3980.85,3928.84,3944.60,14110.81,38304.59,0.0,39189.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:25:00,Grid connected,393.9,392.7,391.9,229.6,226.8,226.3,89.690,89.985,89.726,98.41,56.3,1.000,50.07,61.475,-0.522,94.20,62.481,671.0,671.0,672.9,672.9,662.7,662.7,664.1,664.1,665.9,665.9,666.0,666.0,663.2,663.2,666.9,666.9,661.8,661.8,673.9,673.9,9.14,0.00,0.00,9.28,9.95,0.00,0.00,9.69,9.11,0.00,0.00,9.14,9.28,0.00,9.50,0.00,0.00,9.16,9.22,0.00,38312.75,2022/05/28 04:54:04,2022/05/27 18:08:40,3903.19,3916.68,3931.45,3884.02,3872.94,3869.98,3961.25,3981.40,3929.39,3945.16,14116.08,38309.86,0.0,39195.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:30:00,Grid connected,391.8,391.5,390.7,228.6,225.8,226.3,88.132,88.619,88.334,98.41,56.9,1.000,49.96,60.204,-0.201,99.21,61.189,672.4,672.4,678.9,678.9,654.5,654.5,673.3,673.3,672.0,672.0,660.4,660.4,672.8,672.8,664.7,664.7,660.6,660.6,661.9,661.9,8.93,0.00,0.00,8.85,9.60,0.00,0.00,9.37,8.71,0.00,0.00,8.85,9.05,0.00,9.27,0.00,0.00,9.01,9.24,0.00,38317.76,2022/05/28 04:54:04,2022/05/27 18:08:40,3903.69,3917.19,3931.98,3884.55,3873.45,3870.48,3961.76,3981.91,3929.89,3945.67,14121.08,38314.86,0.0,39200.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:35:00,Grid connected,394.0,393.7,393.0,229.7,226.8,227.3,91.573,91.753,91.590,98.41,57.3,1.000,50.03,62.787,0.616,104.51,63.814,678.4,678.4,672.8,672.8,660.4,660.4,667.4,667.4,662.2,662.2,665.9,665.9,672.6,672.6,662.1,662.1,660.6,660.6,666.3,666.3,9.27,0.00,0.00,9.29,9.89,0.00,0.00,9.81,9.22,0.00,0.00,9.41,9.46,0.00,9.52,0.00,0.00,9.55,9.49,0.00,38323.11,2022/05/28 04:54:04,2022/05/27 18:08:40,3904.23,3917.73,3932.55,3885.11,3873.97,3871.01,3962.31,3982.46,3930.43,3946.21,14126.44,38320.22,0.0,39206.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:40:00,Grid connected,392.8,391.0,390.8,228.6,225.8,226.3,89.166,89.432,89.145,98.41,57.8,1.000,49.93,60.797,-0.478,109.75,61.817,660.4,660.4,678.9,678.9,666.2,666.2,656.3,656.3,666.0,666.0,671.8,671.8,667.1,667.1,662.5,662.5,660.6,660.6,661.9,661.9,9.14,0.00,0.00,8.96,9.50,0.00,0.00,9.71,8.90,0.00,0.00,8.92,9.21,0.00,9.22,0.00,0.00,9.23,9.26,0.00,38328.36,2022/05/28 04:54:04,2022/05/27 18:08:40,3904.76,3918.25,3933.10,3885.67,3874.49,3871.53,3962.84,3982.99,3930.97,3946.74,14131.63,38325.41,0.0,39211.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:45:00,Grid connected,395.2,393.4,393.0,230.6,226.8,227.3,105.345,105.700,105.480,98.36,58.0,1.000,50.09,72.399,1.376,115.26,73.644,669.9,669.9,668.9,668.9,660.4,660.4,661.5,661.5,661.9,661.9,666.0,666.0,654.6,654.6,654.9,654.9,660.6,660.6,661.9,661.9,10.81,0.00,0.00,10.80,11.47,0.00,0.00,11.33,10.92,0.00,0.00,11.02,11.22,0.00,11.22,0.00,0.00,11.04,11.12,0.00,38333.81,2022/05/28 04:54:04,2022/05/27 18:08:40,3905.31,3918.80,3933.68,3886.24,3875.03,3872.08,3963.40,3983.55,3931.52,3947.29,14137.08,38330.86,0.0,39216.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:50:00,Grid connected,395.2,393.1,392.9,230.6,226.7,227.3,111.307,111.639,111.383,98.36,58.6,1.000,49.95,76.207,-1.716,121.41,77.541,660.4,660.4,666.1,666.1,654.0,654.0,661.5,661.5,659.2,659.2,654.0,654.0,654.6,654.6,659.4,659.4,649.2,649.2,657.3,657.3,11.61,0.00,0.00,11.63,12.37,0.00,0.00,12.23,11.46,0.00,0.00,11.61,11.77,0.00,11.85,0.00,0.00,11.87,11.76,0.00,38339.96,2022/05/28 04:54:04,2022/05/27 18:08:40,3905.92,3919.42,3934.33,3886.88,3875.65,3872.69,3964.03,3984.17,3932.14,3947.93,14143.31,38337.09,0.0,39223.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 08:55:00,Grid connected,393.3,391.5,391.4,229.5,225.7,225.7,109.470,109.697,109.216,98.36,59.4,1.000,50.11,74.758,0.878,127.56,76.020,663.7,663.7,662.8,662.8,650.9,650.9,655.5,655.5,658.1,658.1,660.0,660.0,660.6,660.6,654.9,654.9,648.6,648.6,657.0,657.0,11.09,0.00,0.00,11.22,12.04,0.00,0.00,11.88,11.20,0.00,0.00,11.44,11.44,0.00,11.61,0.00,0.00,11.52,11.65,0.00,38346.11,2022/05/28 04:54:04,2022/05/27 18:08:40,3906.54,3920.05,3934.98,3887.52,3876.26,3873.30,3964.66,3984.81,3932.78,3948.55,14149.45,38343.23,0.0,39229.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:00:00,Grid connected,394.3,392.7,392.4,230.6,226.9,226.7,112.745,112.928,112.705,98.36,60.2,1.000,50.02,76.996,0.845,133.89,78.333,660.8,660.8,656.8,656.8,649.9,649.9,649.4,649.4,649.9,649.9,653.9,653.9,654.6,654.6,654.9,654.9,654.6,654.6,656.0,656.0,11.53,0.00,0.00,11.68,12.46,0.00,0.00,12.41,11.60,0.00,0.00,11.74,11.92,0.00,12.08,0.00,0.00,11.96,11.92,0.00,38352.44,2022/05/28 04:54:04,2022/05/27 18:08:40,3907.18,3920.69,3935.65,3888.18,3876.90,3873.94,3965.31,3985.46,3933.42,3949.20,14155.78,38349.56,0.0,39235.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:05:00,Grid connected,394.2,392.8,392.5,230.5,226.9,226.7,114.470,114.813,114.570,98.36,61.1,1.000,50.14,78.456,0.066,140.30,79.829,654.4,654.4,660.9,660.9,660.4,660.4,654.0,654.0,660.0,660.0,656.2,656.2,652.7,652.7,652.9,652.9,657.5,657.5,649.9,649.9,11.95,0.00,0.00,11.92,12.49,0.00,0.00,12.48,11.81,0.00,0.00,12.06,12.24,0.00,12.35,0.00,0.00,12.09,12.14,0.00,38358.85,2022/05/28 04:54:04,2022/05/27 18:08:40,3907.83,3921.33,3936.32,3888.85,3877.53,3874.58,3965.96,3986.11,3934.07,3949.86,14162.20,38355.98,0.0,39242.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:10:00,Grid connected,395.2,393.0,392.5,230.5,226.9,226.7,118.084,118.562,118.009,98.25,61.9,1.000,50.19,80.888,0.519,146.87,82.320,654.3,654.3,665.8,665.8,642.4,642.4,649.5,649.5,655.1,655.1,648.0,648.0,642.6,642.6,642.9,642.9,654.4,654.4,643.9,643.9,12.46,0.00,0.00,12.32,13.12,0.00,0.00,12.96,12.28,0.00,0.00,12.43,12.75,0.00,12.85,0.00,0.00,12.68,12.66,0.00,38365.50,2022/05/28 04:54:04,2022/05/27 18:08:40,3908.49,3922.01,3937.02,3889.55,3878.20,3875.24,3966.65,3986.80,3934.75,3950.53,14168.84,38362.62,0.0,39249.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:15:00,Grid connected,395.2,394.1,393.6,230.5,226.9,227.7,106.372,106.530,106.241,98.35,62.5,1.000,50.27,72.873,0.433,153.14,74.119,698.9,698.9,698.9,698.9,698.4,698.4,698.7,698.7,697.8,697.8,697.8,697.8,698.5,698.5,699.0,699.0,698.3,698.3,698.5,698.5,10.42,0.00,0.00,10.79,10.82,0.00,0.00,10.70,10.42,0.00,0.00,10.23,10.51,0.00,10.58,0.00,0.00,10.51,10.49,0.00,38371.69,2022/05/28 04:54:04,2022/05/27 18:08:40,3909.12,3922.64,3937.67,3890.19,3878.82,3875.86,3967.27,3987.43,3935.38,3951.17,14175.03,38368.81,0.0,39255.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:20:00,Grid connected,395.2,394.2,393.4,230.5,226.9,227.7,108.906,108.997,108.559,98.35,62.7,1.000,50.21,74.655,-0.111,159.32,75.938,702.5,702.5,701.9,701.9,701.3,701.3,701.7,701.7,701.4,701.4,701.4,701.4,702.1,702.1,702.6,702.6,701.3,701.3,702.1,702.1,10.63,0.00,0.00,10.72,10.90,0.00,0.00,10.73,10.53,0.00,0.00,10.62,10.64,0.00,10.74,0.00,0.00,10.64,10.65,0.00,38377.87,2022/05/28 04:54:04,2022/05/27 18:08:40,3909.75,3923.27,3938.32,3890.82,3879.44,3876.48,3967.91,3988.06,3936.01,3951.79,14181.21,38374.99,0.0,39261.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:25:00,Grid connected,394.2,392.8,392.3,230.5,226.9,226.7,121.577,122.196,121.709,98.23,63.1,1.000,50.05,83.272,0.437,165.98,84.747,642.5,642.5,660.8,660.8,647.4,647.4,645.1,645.1,646.2,646.2,641.9,641.9,642.6,642.6,643.0,643.0,648.5,648.5,643.9,643.9,12.80,0.00,0.00,12.76,13.50,0.00,0.00,13.45,12.87,0.00,0.00,13.01,13.29,0.00,13.25,0.00,0.00,13.21,13.03,0.00,38384.53,2022/05/28 04:54:04,2022/05/27 18:08:40,3910.43,3923.95,3939.01,3891.51,3880.11,3877.15,3968.59,3988.75,3936.69,3952.47,14187.88,38381.66,0.0,39268.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:30:00,Grid connected,396.5,395.8,394.3,231.5,227.9,227.7,122.278,122.729,122.285,98.23,63.9,1.000,50.13,84.256,-0.108,172.92,85.739,648.4,648.4,650.8,650.8,639.2,639.2,637.5,637.5,636.0,636.0,638.4,638.4,640.5,640.5,638.8,638.8,639.2,639.2,649.9,649.9,13.01,0.00,0.00,13.12,13.51,0.00,0.00,13.69,13.05,0.00,0.00,13.20,13.19,0.00,13.51,0.00,0.00,13.45,13.35,0.00,38391.47,2022/05/28 04:54:04,2022/05/27 18:08:40,3911.12,3924.66,3939.73,3892.23,3880.81,3877.85,3969.31,3989.47,3937.40,3953.19,14194.90,38388.68,0.0,39275.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:35:00,Grid connected,395.1,392.6,393.0,230.4,226.9,226.5,123.012,123.389,122.726,98.23,64.5,1.000,50.06,84.286,0.519,179.95,85.769,648.3,648.3,649.0,649.0,635.5,635.5,642.0,642.0,637.5,637.5,642.0,642.0,636.6,636.6,642.9,642.9,630.6,630.6,640.0,640.0,13.05,0.00,0.00,13.31,13.71,0.00,0.00,13.68,13.10,0.00,0.00,13.10,13.40,0.00,13.31,0.00,0.00,13.59,13.35,0.00,38398.50,2022/05/28 04:54:04,2022/05/27 18:08:40,3911.84,3925.37,3940.46,3892.95,3881.52,3878.55,3970.03,3990.19,3938.11,3953.90,14201.85,38395.63,0.0,39282.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:40:00,Grid connected,395.1,393.8,393.1,230.4,226.9,226.5,120.955,121.310,120.858,98.23,65.3,1.000,50.20,82.875,-0.346,186.89,84.368,663.0,663.0,667.3,667.3,641.5,641.5,637.6,637.6,636.1,636.1,647.3,647.3,631.0,631.0,645.4,645.4,638.3,638.3,649.5,649.5,12.29,0.00,0.00,11.89,13.75,0.00,0.00,13.49,13.12,0.00,0.00,12.95,13.29,0.00,13.35,0.00,0.00,13.19,13.10,0.00,38405.52,2022/05/28 04:54:04,2022/05/27 18:08:40,3912.53,3926.07,3941.21,3893.68,3882.22,3879.25,3970.76,3990.91,3938.84,3954.62,14208.79,38402.57,0.0,39290.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:45:00,Grid connected,397.1,395.1,394.6,232.4,227.9,228.5,124.572,124.785,124.587,98.23,66.1,1.000,50.18,85.864,0.179,194.05,87.447,667.6,667.6,674.9,674.9,673.5,673.5,675.5,675.5,662.9,662.9,664.8,664.8,664.8,664.8,666.1,666.1,662.3,662.3,668.7,668.7,12.88,0.00,0.00,13.07,13.10,0.00,0.00,12.88,12.86,0.00,0.00,12.75,13.01,0.00,13.10,0.00,0.00,13.09,12.89,0.00,38412.60,2022/05/28 04:54:04,2022/05/27 18:08:40,3913.26,3926.79,3941.94,3894.41,3882.93,3879.96,3971.49,3991.64,3939.56,3955.34,14215.95,38409.73,0.0,39297.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:50:00,Grid connected,396.1,395.1,394.3,231.4,227.9,227.5,128.023,128.316,127.930,98.23,66.8,1.000,50.17,87.980,-1.538,201.21,89.583,646.9,646.9,648.7,648.7,635.5,635.5,637.4,637.4,642.0,642.0,636.0,636.0,642.6,642.6,630.9,630.9,638.0,638.0,637.9,637.9,13.74,0.00,0.00,13.78,14.45,0.00,0.00,14.36,13.55,0.00,0.00,13.97,14.02,0.00,14.29,0.00,0.00,13.92,14.09,0.00,38419.76,2022/05/28 04:54:04,2022/05/27 18:08:40,3913.99,3927.53,3942.69,3895.15,3883.65,3880.69,3972.22,3992.38,3940.29,3956.08,14223.12,38416.90,0.0,39304.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 09:55:00,Grid connected,394.3,393.1,391.6,231.1,226.8,227.0,131.242,131.743,131.112,98.23,67.4,1.000,49.98,89.786,-0.920,208.56,91.432,648.3,648.3,654.9,654.9,641.5,641.5,640.1,640.1,633.4,633.4,639.1,639.1,636.6,636.6,635.9,635.9,636.6,636.6,635.8,635.8,13.97,0.00,0.00,14.03,14.49,0.00,0.00,14.39,14.02,0.00,0.00,14.23,14.32,0.00,14.55,0.00,0.00,14.37,14.22,0.00,38427.19,2022/05/28 04:54:04,2022/05/27 18:08:40,3914.74,3928.29,3943.47,3895.92,3884.40,3881.44,3972.98,3993.15,3941.05,3956.83,14230.46,38424.24,0.0,39312.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:00:00,Grid connected,394.3,393.1,392.5,230.1,226.7,227.2,131.881,132.376,131.854,98.23,68.2,1.000,49.87,90.314,0.274,216.12,91.995,653.2,653.2,648.9,648.9,635.5,635.5,637.5,637.5,636.0,636.0,636.0,636.0,630.7,630.7,633.0,633.0,630.5,630.5,637.9,637.9,13.94,0.00,0.00,14.22,14.87,0.00,0.00,14.55,14.00,0.00,0.00,14.35,14.57,0.00,14.57,0.00,0.00,14.60,14.55,0.00,38434.67,2022/05/28 04:54:04,2022/05/27 18:08:40,3915.50,3929.06,3944.25,3896.69,3885.14,3882.19,3973.75,3993.92,3941.81,3957.60,14238.03,38431.81,0.0,39319.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:05:00,Grid connected,394.3,391.8,391.5,230.1,226.7,226.2,133.952,134.324,133.898,98.23,69.2,1.000,49.84,91.515,-0.239,223.67,93.212,651.2,651.2,650.5,650.5,633.4,633.4,633.1,633.1,640.4,640.4,638.2,638.2,632.5,632.5,636.9,636.9,642.5,642.5,631.9,631.9,14.28,0.00,0.00,14.50,14.91,0.00,0.00,14.87,14.30,0.00,0.00,14.42,14.75,0.00,14.60,0.00,0.00,14.51,14.62,0.00,38442.22,2022/05/28 04:54:04,2022/05/27 18:08:40,3916.27,3929.83,3945.03,3897.46,3885.90,3882.94,3974.53,3994.70,3942.58,3958.37,14245.57,38439.35,0.0,39327.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:10:00,Grid connected,394.2,391.9,391.3,231.1,226.7,226.2,133.675,134.127,133.570,98.23,70.0,1.000,50.09,91.405,-0.049,231.28,93.090,648.4,648.4,649.0,649.0,635.6,635.6,637.5,637.5,636.0,636.0,642.1,642.1,636.6,636.6,642.3,642.3,636.3,636.3,631.9,631.9,14.37,0.00,0.00,14.51,14.76,0.00,0.00,14.57,14.19,0.00,0.00,14.29,14.74,0.00,14.60,0.00,0.00,14.66,14.66,0.00,38449.83,2022/05/28 04:54:04,2022/05/27 18:08:40,3917.05,3930.61,3945.83,3898.24,3886.67,3883.71,3975.31,3995.49,3943.37,3959.16,14253.27,38447.05,0.0,39335.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:15:00,Grid connected,394.2,392.9,392.2,231.2,226.7,226.2,135.119,135.496,134.781,98.23,70.6,1.000,50.15,92.325,-0.636,239.00,94.046,652.1,652.1,648.9,648.9,631.0,631.0,626.3,626.3,636.0,636.0,640.6,640.6,625.8,625.8,633.7,633.7,636.5,636.5,631.9,631.9,14.37,0.00,0.00,14.75,15.10,0.00,0.00,14.97,14.56,0.00,0.00,14.47,15.04,0.00,14.84,0.00,0.00,14.82,14.77,0.00,38457.55,2022/05/28 04:54:04,2022/05/27 18:08:40,3917.83,3931.41,3946.62,3899.03,3887.44,3884.49,3976.11,3996.28,3944.16,3959.95,14260.90,38454.68,0.0,39343.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:20:00,Grid connected,397.5,395.1,394.4,232.2,227.8,227.2,133.350,133.355,133.081,98.23,71.2,1.000,50.22,91.704,0.796,246.65,93.404,663.3,663.3,669.4,669.4,661.2,661.2,663.8,663.8,656.1,656.1,658.2,658.2,658.6,658.6,660.9,660.9,656.9,656.9,662.8,662.8,14.08,0.00,0.00,14.15,14.31,0.00,0.00,14.06,13.92,0.00,0.00,14.02,14.23,0.00,14.30,0.00,0.00,14.29,14.07,0.00,38465.20,2022/05/28 04:54:04,2022/05/27 18:08:40,3918.62,3932.19,3947.41,3899.83,3888.22,3885.26,3976.90,3997.07,3944.94,3960.74,14268.56,38462.34,0.0,39351.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:25:00,Grid connected,398.5,396.2,395.4,232.2,227.8,228.2,135.851,136.234,135.584,98.23,71.8,1.000,50.14,93.752,-1.453,254.46,95.490,636.4,636.4,642.9,642.9,635.1,635.1,631.4,631.4,635.1,635.1,630.4,630.4,624.6,624.6,641.3,641.3,625.0,625.0,631.9,631.9,14.75,0.00,0.00,14.82,15.20,0.00,0.00,15.02,14.77,0.00,0.00,14.98,15.33,0.00,15.15,0.00,0.00,15.32,15.27,0.00,38473.01,2022/05/28 04:54:04,2022/05/27 18:08:40,3919.42,3932.99,3948.23,3900.62,3889.00,3886.05,3977.71,3997.88,3945.75,3961.53,14276.28,38470.06,0.0,39359.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:30:00,Grid connected,397.3,395.2,394.3,232.3,227.8,228.2,136.199,136.547,136.089,98.23,72.2,1.000,49.83,93.587,0.678,262.24,95.339,642.4,642.4,642.9,642.9,631.4,631.4,625.5,625.5,630.0,630.0,625.9,625.9,630.6,630.6,632.9,632.9,630.6,630.6,625.9,625.9,14.71,0.00,0.00,14.98,15.30,0.00,0.00,15.27,14.70,0.00,0.00,14.85,15.14,0.00,15.41,0.00,0.00,15.34,15.15,0.00,38480.79,2022/05/28 04:54:04,2022/05/27 18:08:40,3920.20,3933.80,3949.03,3901.42,3889.79,3886.83,3978.50,3998.68,3946.54,3962.34,14284.15,38477.93,0.0,39367.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:35:00,Grid connected,397.4,395.3,395.2,232.3,227.8,228.2,137.761,138.253,137.460,98.23,72.8,1.000,50.12,94.769,0.791,270.05,96.535,630.4,630.4,648.9,648.9,630.3,630.3,637.4,637.4,631.5,631.5,630.8,630.8,624.6,624.6,635.3,635.3,624.7,624.7,631.9,631.9,15.18,0.00,0.00,14.97,15.51,0.00,0.00,15.37,14.89,0.00,0.00,15.01,15.51,0.00,15.34,0.00,0.00,15.53,15.20,0.00,38488.69,2022/05/28 04:54:04,2022/05/27 18:08:40,3921.01,3934.61,3949.85,3902.23,3890.58,3887.63,3979.32,3999.51,3947.35,3963.14,14291.96,38485.74,0.0,39375.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:40:00,Grid connected,397.4,395.4,394.2,232.3,227.8,228.2,137.470,137.561,137.291,98.13,73.4,1.000,50.11,94.513,0.116,278.02,96.265,664.0,664.0,669.7,669.7,661.3,661.3,663.7,663.7,655.8,655.8,658.3,658.3,659.1,659.1,661.1,661.1,657.4,657.4,662.8,662.8,14.41,0.00,0.00,14.46,14.64,0.00,0.00,14.38,14.38,0.00,0.00,14.34,14.56,0.00,14.63,0.00,0.00,14.62,14.40,0.00,38496.57,2022/05/28 04:54:04,2022/05/27 18:08:40,3921.81,3935.42,3950.67,3903.03,3891.37,3888.43,3980.13,4000.32,3948.17,3963.96,14299.93,38493.71,0.0,39383.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:45:00,Grid connected,396.1,392.9,393.2,231.3,226.8,227.1,140.015,140.268,139.978,98.13,73.8,1.000,50.20,95.996,1.540,285.92,97.806,667.2,667.2,671.6,671.6,660.3,660.3,663.0,663.0,654.0,654.0,656.2,656.2,657.3,657.3,658.7,658.7,655.3,655.3,661.3,661.3,14.75,0.00,0.00,14.71,14.94,0.00,0.00,14.70,14.70,0.00,0.00,14.68,14.88,0.00,14.93,0.00,0.00,14.94,14.70,0.00,38504.47,2022/05/28 04:54:04,2022/05/27 18:08:40,3922.62,3936.23,3951.48,3903.83,3892.17,3889.22,3980.95,4001.14,3948.98,3964.76,14307.92,38501.70,0.0,39391.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:50:00,Grid connected,398.3,395.8,395.1,232.6,227.8,228.1,140.881,141.484,140.966,98.14,73.8,1.000,50.15,97.263,0.461,292.87,99.106,647.8,647.8,654.4,654.4,646.6,646.6,643.0,643.0,629.3,629.3,636.1,636.1,630.7,630.7,628.6,628.6,637.5,637.5,632.9,632.9,15.39,0.00,0.00,15.33,15.42,0.00,0.00,15.23,15.47,0.00,0.00,15.51,15.76,0.00,15.83,0.00,0.00,15.60,15.70,0.00,38511.42,2022/05/28 04:54:04,2022/05/27 18:08:40,3923.34,3936.95,3952.20,3904.54,3892.86,3889.92,3981.67,4001.86,3949.69,3965.47,14314.78,38508.56,0.0,39398.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 10:55:00,Grid connected,397.2,394.9,394.0,232.4,227.8,227.1,142.178,142.573,141.989,98.14,74.0,1.000,50.14,97.643,-2.361,300.78,99.504,641.8,641.8,666.3,666.3,646.8,646.8,642.5,642.5,640.7,640.7,630.1,630.1,630.5,630.5,640.6,640.6,624.0,624.0,638.5,638.5,15.59,0.00,0.00,15.04,15.55,0.00,0.00,15.63,15.43,0.00,0.00,15.46,15.86,0.00,15.89,0.00,0.00,15.94,15.66,0.00,38519.33,2022/05/28 04:54:04,2022/05/27 18:08:40,3924.16,3937.78,3953.01,3905.34,3893.66,3890.71,3982.47,4002.68,3950.49,3966.28,14322.69,38516.47,0.0,39406.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:00:00,Grid connected,398.2,396.0,395.0,233.5,228.9,228.1,141.204,141.503,141.076,98.11,74.4,1.000,50.20,97.405,0.530,308.97,99.282,678.3,678.3,683.8,683.8,678.3,678.3,679.6,679.6,669.2,669.2,671.8,671.8,673.0,673.0,674.9,674.9,671.7,671.7,677.0,677.0,14.64,0.00,0.00,14.69,14.86,0.00,0.00,14.59,14.59,0.00,0.00,14.56,14.79,0.00,14.85,0.00,0.00,14.83,14.62,0.00,38527.52,2022/05/28 04:54:04,2022/05/27 18:08:40,3924.99,3938.62,3953.86,3906.18,3894.48,3891.53,3983.32,4003.52,3951.33,3967.11,14330.88,38524.66,0.0,39414.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:05:00,Grid connected,397.2,394.9,395.2,232.5,227.9,228.1,142.125,142.337,142.021,98.12,74.8,1.000,50.16,97.823,-0.294,317.07,99.667,680.5,680.5,680.4,680.4,679.8,679.8,680.3,680.3,679.3,679.3,679.3,679.3,680.0,680.0,680.5,680.5,679.8,679.8,679.8,679.8,14.62,0.00,0.00,14.96,14.91,0.00,0.00,14.68,14.11,0.00,0.00,14.19,14.39,0.00,14.57,0.00,0.00,14.50,14.44,0.00,38535.71,2022/05/28 04:54:04,2022/05/27 18:08:40,3925.84,3939.48,3954.71,3907.02,3895.30,3892.35,3984.15,4004.35,3952.17,3967.95,14339.07,38532.85,0.0,39423.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:10:00,Grid connected,392.9,390.8,390.7,230.4,225.9,225.8,146.274,146.752,146.293,98.12,75.0,1.000,50.13,99.644,-2.456,325.23,101.491,639.5,639.5,641.5,641.5,640.2,640.2,618.7,618.7,615.4,615.4,619.0,619.0,613.1,613.1,616.6,616.6,617.5,617.5,612.7,612.7,15.95,0.00,0.00,16.16,16.09,0.00,0.00,16.35,16.27,0.00,0.00,16.27,16.62,0.00,16.77,0.00,0.00,16.71,16.69,0.00,38543.78,2022/05/28 04:54:04,2022/05/27 18:08:40,3926.67,3940.33,3955.55,3907.84,3896.10,3893.16,3984.99,4005.19,3952.99,3968.77,14347.23,38541.01,0.0,39431.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:15:00,Grid connected : power limited,387.0,387.7,384.2,224.3,223.9,223.7,13.739,13.771,13.788,97.76,75.2,1.000,50.10,9.199,-0.156,331.22,9.409,807.5,807.5,807.5,807.5,807.2,807.2,807.5,807.5,805.8,805.8,806.0,806.0,807.0,807.0,807.1,807.1,806.7,806.7,806.8,806.8,1.58,0.00,0.00,2.59,1.96,0.00,0.00,1.32,0.70,0.00,0.00,0.62,0.45,0.00,0.73,0.00,0.00,0.26,0.49,0.00,38549.77,2022/05/28 04:54:04,2022/05/27 18:08:40,3927.30,3940.97,3956.18,3908.45,3896.71,3893.76,3985.59,4005.80,3953.61,3969.38,14353.05,38546.83,0.0,39437.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:20:00,Grid connected,390.3,388.8,387.2,227.4,224.9,224.7,87.288,87.464,87.256,98.36,72.5,1.000,50.16,59.056,-0.468,334.04,60.059,758.3,758.3,758.4,758.4,758.2,758.2,758.5,758.5,757.0,757.0,757.6,757.6,758.0,758.0,758.3,758.3,757.7,757.7,758.1,758.1,8.38,0.00,0.00,8.93,8.76,0.00,0.00,8.09,7.39,0.00,0.00,7.22,7.27,0.00,7.51,0.00,0.00,7.19,7.29,0.00,38552.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3927.61,3941.33,3956.52,3908.75,3896.95,3894.00,3985.84,4006.06,3953.84,3969.63,14355.91,38549.69,0.0,39440.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:25:00,Grid connected,394.5,391.1,390.8,230.6,226.0,226.0,148.506,148.971,148.588,98.08,70.9,1.000,49.91,101.431,-1.112,341.04,103.396,653.4,653.4,656.7,656.7,644.4,644.4,640.0,640.0,639.8,639.8,633.1,633.1,637.1,637.1,645.8,645.8,635.4,635.4,643.8,643.8,16.06,0.00,0.00,16.05,16.03,0.00,0.00,15.87,15.88,0.00,0.00,16.16,16.11,0.00,16.13,0.00,0.00,16.20,16.09,0.00,38559.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3928.36,3942.10,3957.26,3909.47,3897.64,3894.69,3986.54,4006.77,3954.55,3970.32,14362.95,38556.73,0.0,39447.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:30:00,Grid connected,396.7,394.1,393.2,231.6,227.0,227.1,147.810,147.997,147.698,98.07,71.9,1.000,50.08,101.327,-2.334,349.38,103.268,675.1,675.1,674.9,674.9,674.4,674.4,674.8,674.8,673.9,673.9,673.8,673.8,674.5,674.5,675.0,675.0,674.4,674.4,674.4,674.4,15.33,0.00,0.00,15.81,15.41,0.00,0.00,15.23,15.04,0.00,0.00,15.14,15.33,0.00,15.47,0.00,0.00,15.46,15.38,0.00,38567.93,2022/05/28 04:54:04,2022/05/27 18:08:40,3929.22,3942.98,3958.12,3910.32,3898.49,3895.52,3987.39,4007.63,3955.40,3971.18,14371.29,38565.07,0.0,39456.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:35:00,Grid connected,397.9,394.8,394.3,232.7,228.2,228.1,146.129,146.272,145.904,98.18,72.8,1.000,49.90,100.527,0.926,357.70,102.453,683.0,683.0,682.8,682.8,682.2,682.2,682.6,682.6,681.7,681.7,681.7,681.7,682.3,682.3,682.8,682.8,682.2,682.2,682.3,682.3,15.06,0.00,0.00,15.32,14.95,0.00,0.00,14.74,14.56,0.00,0.00,14.63,14.78,0.00,14.93,0.00,0.00,14.87,14.82,0.00,38576.25,2022/05/28 04:54:04,2022/05/27 18:08:40,3930.07,3943.84,3958.97,3911.16,3899.32,3896.36,3988.24,4008.48,3956.24,3972.02,14379.62,38573.40,0.0,39464.78,0.00
