Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:40:00,Grid connected,398.7,396.1,395.6,233.1,228.8,228.1,148.001,148.432,147.771,98.10,73.6,1.000,50.18,101.976,-1.294,365.25,103.919,651.0,651.0,647.2,647.2,647.2,647.2,644.5,644.5,649.3,649.3,635.3,635.3,643.1,643.1,640.3,640.3,640.1,640.1,643.7,643.7,15.97,0.00,0.00,16.30,15.91,0.00,0.00,15.84,15.76,0.00,0.00,16.21,16.31,0.00,16.47,0.00,0.00,16.41,16.34,0.00,38583.80,2022/05/28 04:54:04,2022/05/27 18:08:40,3930.86,3944.63,3959.75,3911.92,3900.08,3897.12,3989.03,4009.27,3957.02,3972.80,14387.16,38580.94,0.0,39472.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:45:00,Grid connected,396.6,393.9,393.5,232.1,227.8,227.1,141.367,141.896,141.251,98.05,74.0,1.000,50.17,97.089,-0.574,373.36,98.959,637.9,637.9,660.1,660.1,662.8,662.8,666.1,666.1,646.9,646.9,631.2,631.2,665.7,665.7,635.8,635.8,636.3,636.3,667.2,667.2,15.83,0.00,0.00,15.54,15.06,0.00,0.00,14.64,14.89,0.00,0.00,15.25,14.74,0.00,15.82,0.00,0.00,15.79,14.90,0.00,38592.00,2022/05/28 04:54:04,2022/05/27 18:08:40,3931.70,3945.48,3960.59,3912.75,3900.91,3897.95,3989.87,4010.11,3957.87,3973.63,14395.36,38589.14,0.0,39480.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:50:00,Grid connected,395.6,391.8,391.5,231.0,226.8,226.1,147.106,147.376,147.101,98.10,74.4,1.000,49.97,100.656,-0.769,381.68,102.595,695.6,695.6,695.0,695.0,694.4,694.4,694.8,694.8,693.9,693.9,693.9,693.9,695.5,695.5,695.1,695.1,694.4,694.4,694.5,694.5,14.90,0.00,0.00,15.30,14.87,0.00,0.00,14.63,14.29,0.00,0.00,14.19,14.59,0.00,14.74,0.00,0.00,14.55,14.44,0.00,38600.23,2022/05/28 04:54:04,2022/05/27 18:08:40,3932.55,3946.35,3961.44,3913.58,3901.73,3898.77,3990.71,4010.96,3958.71,3974.48,14403.59,38597.37,0.0,39489.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 11:55:00,Grid connected,394.6,391.8,392.1,231.0,226.8,226.1,144.973,145.255,144.897,98.06,75.0,1.000,49.96,98.918,0.743,389.92,100.803,710.5,710.5,710.4,710.4,709.7,709.7,710.2,710.2,709.2,709.2,709.2,709.2,709.9,709.9,710.5,710.5,709.6,709.6,709.8,709.8,14.61,0.00,0.00,14.89,14.39,0.00,0.00,14.26,13.81,0.00,0.00,13.86,14.05,0.00,14.23,0.00,0.00,14.07,14.03,0.00,38608.56,2022/05/28 04:54:04,2022/05/27 18:08:40,3933.42,3947.25,3962.30,3914.43,3902.57,3899.60,3991.56,4011.81,3959.55,3975.32,14411.83,38605.61,0.0,39497.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:00:00,Grid connected,397.7,396.2,395.5,233.1,227.9,228.2,126.719,127.100,126.575,98.14,75.2,1.000,50.02,87.302,0.310,397.65,88.875,643.4,643.4,644.4,644.4,665.6,665.6,647.4,647.4,639.6,639.6,640.5,640.5,649.3,649.3,640.4,640.4,633.9,633.9,649.6,649.6,12.89,0.00,0.00,13.42,13.96,0.00,0.00,13.63,15.52,0.00,0.00,15.03,14.50,0.00,13.98,0.00,0.00,13.44,12.71,0.00,38616.20,2022/05/28 04:54:04,2022/05/27 18:08:40,3934.22,3948.04,3963.08,3915.19,3903.33,3900.36,3992.34,4012.61,3960.34,3976.10,14419.47,38613.25,0.0,39505.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:05:00,Grid connected,396.3,395.1,394.0,230.1,227.9,228.2,82.245,82.525,82.293,98.41,74.2,1.000,49.83,56.578,-1.013,402.91,57.509,665.4,665.4,671.2,671.2,666.0,666.0,668.3,668.3,658.0,658.0,664.4,664.4,660.3,660.3,659.9,659.9,663.9,663.9,659.9,659.9,8.57,0.00,0.00,8.51,8.53,0.00,0.00,8.31,8.49,0.00,0.00,8.63,8.67,0.00,8.71,0.00,0.00,8.68,8.85,0.00,38621.52,2022/05/28 04:54:04,2022/05/27 18:08:40,3934.77,3948.60,3963.61,3915.72,3903.87,3900.90,3992.90,4013.15,3960.88,3976.65,14424.84,38618.62,0.0,39511.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:10:00,Grid connected,397.3,393.8,393.6,232.1,227.0,227.1,149.474,149.802,149.387,98.08,72.7,1.000,49.97,102.602,1.135,409.42,104.632,671.7,671.7,677.6,677.6,687.5,687.5,701.4,701.4,726.9,726.9,726.9,726.9,727.6,727.6,726.0,726.0,718.8,718.8,715.2,715.2,14.48,0.00,0.00,14.53,14.97,0.00,0.00,14.64,14.89,0.00,0.00,14.80,14.94,0.00,14.95,0.00,0.00,14.95,14.74,0.00,38628.06,2022/05/28 04:54:04,2022/05/27 18:08:40,3935.45,3949.29,3964.29,3916.39,3904.52,3901.55,3993.56,4013.82,3961.54,3977.31,14431.43,38625.21,0.0,39517.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:15:00,Grid connected,396.4,394.6,393.6,232.1,227.0,227.1,145.244,145.450,145.193,98.11,73.2,1.000,50.04,99.777,-0.818,417.74,101.710,718.4,718.4,718.3,718.3,718.3,718.3,718.1,718.1,718.0,718.0,717.7,717.7,717.9,717.9,718.4,718.4,717.5,717.5,718.2,718.2,14.61,0.00,0.00,15.02,14.32,0.00,0.00,14.14,13.66,0.00,0.00,13.55,13.72,0.00,13.93,0.00,0.00,13.74,13.75,0.00,38636.39,2022/05/28 04:54:04,2022/05/27 18:08:40,3936.32,3950.18,3965.16,3917.24,3905.34,3902.38,3994.40,4014.66,3962.38,3978.15,14439.66,38633.44,0.0,39526.21,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:20:00,Grid connected,398.2,395.2,395.2,232.5,228.0,228.1,148.995,149.235,148.821,98.10,74.2,1.000,50.04,102.491,-0.139,425.88,104.476,697.3,697.3,697.0,697.0,696.4,696.4,696.8,696.8,696.0,696.0,695.9,695.9,696.5,696.5,697.1,697.1,696.4,696.4,696.7,696.7,15.53,0.00,0.00,16.06,15.43,0.00,0.00,14.92,14.37,0.00,0.00,14.50,14.69,0.00,14.84,0.00,0.00,14.80,14.71,0.00,38644.43,2022/05/28 04:54:04,2022/05/27 18:08:40,3937.17,3951.06,3966.00,3918.06,3906.14,3903.17,3995.21,4015.48,3963.18,3978.96,14447.80,38641.58,0.0,39534.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:25:00,Grid connected,392.9,392.8,390.0,228.4,227.0,227.1,67.877,68.097,67.947,98.46,74.2,1.000,50.04,46.331,0.723,432.04,47.046,659.4,659.4,665.1,665.1,665.9,665.9,662.2,662.2,639.9,639.9,646.3,646.3,649.0,649.0,658.0,658.0,651.9,651.9,655.7,655.7,7.28,0.00,0.00,7.26,7.22,0.00,0.00,7.21,7.23,0.00,0.00,7.15,7.23,0.00,7.23,0.00,0.00,7.26,7.28,0.00,38650.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3937.79,3951.70,3966.62,3918.67,3906.76,3903.80,3995.86,4016.12,3963.82,3979.59,14453.91,38647.69,0.0,39540.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:30:00,Grid connected,392.1,391.8,390.0,228.2,226.0,226.1,53.449,53.604,53.512,98.45,72.0,0.999,50.03,36.482,-0.020,435.38,37.068,677.4,677.4,677.1,677.1,678.1,678.1,674.2,674.2,664.1,664.1,664.5,664.5,667.1,667.1,661.2,661.2,665.9,665.9,661.6,661.6,5.49,0.00,0.00,5.58,5.58,0.00,0.00,5.54,5.47,0.00,0.00,5.64,5.61,0.00,5.84,0.00,0.00,5.68,5.80,0.00,38653.93,2022/05/28 04:54:04,2022/05/27 18:08:40,3938.14,3952.04,3966.97,3919.01,3907.11,3904.13,3996.20,4016.47,3964.17,3979.93,14457.24,38651.02,0.0,39544.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:35:00,Grid connected,390.9,391.8,389.8,227.2,226.0,226.1,40.298,40.576,40.407,98.45,69.5,0.999,49.87,27.486,0.858,437.91,27.933,677.4,677.4,683.2,683.2,683.9,683.9,680.3,680.3,663.9,663.9,676.4,676.4,673.0,673.0,670.4,670.4,669.9,669.9,673.6,673.6,3.98,0.00,0.00,4.05,4.29,0.00,0.00,4.31,4.20,0.00,0.00,4.14,4.18,0.00,4.16,0.00,0.00,4.20,4.30,0.00,38656.46,2022/05/28 04:54:04,2022/05/27 18:08:40,3938.39,3952.29,3967.23,3919.28,3907.36,3904.38,3996.46,4016.73,3964.42,3980.19,14459.75,38653.53,0.0,39546.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:40:00,Grid connected,392.3,392.0,390.6,227.2,226.1,227.0,37.201,37.258,37.224,98.45,67.5,0.999,50.11,25.382,0.181,440.15,25.797,677.7,677.7,688.0,688.0,695.4,695.4,691.1,691.1,681.9,681.9,682.4,682.4,679.8,679.8,682.4,682.4,681.8,681.8,679.7,679.7,3.78,0.00,0.00,3.63,3.87,0.00,0.00,3.88,3.77,0.00,0.00,3.73,3.98,0.00,3.96,0.00,0.00,3.78,3.84,0.00,38658.70,2022/05/28 04:54:04,2022/05/27 18:08:40,3938.61,3952.52,3967.47,3919.52,3907.58,3904.62,3996.70,4016.96,3964.65,3980.42,14461.99,38655.77,0.0,39549.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:45:00,Grid connected,390.1,390.0,388.5,227.2,225.1,226.0,44.925,44.967,44.911,98.45,65.9,0.999,49.80,30.497,-0.498,442.40,30.971,695.4,695.4,695.9,695.9,697.2,697.2,692.3,692.3,693.1,693.1,682.4,682.4,690.0,690.0,685.2,685.2,690.2,690.2,697.5,697.5,4.19,0.00,0.00,4.24,4.53,0.00,0.00,4.51,4.39,0.00,0.00,4.35,4.38,0.00,4.58,0.00,0.00,4.43,4.46,0.00,38660.95,2022/05/28 04:54:04,2022/05/27 18:08:40,3938.84,3952.74,3967.71,3919.75,3907.81,3904.84,3996.93,4017.19,3964.88,3980.65,14464.25,38658.03,0.0,39551.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:50:00,Grid connected,390.2,389.9,388.6,227.3,225.1,226.0,42.904,43.004,42.935,98.45,64.3,0.999,49.50,29.088,-0.536,444.83,29.546,697.9,697.9,701.2,701.2,695.9,695.9,698.3,698.3,682.0,682.0,685.7,685.7,685.0,685.0,694.4,694.4,687.9,687.9,691.7,691.7,4.19,0.00,0.00,4.04,4.30,0.00,0.00,4.11,4.18,0.00,0.00,4.14,4.18,0.00,4.38,0.00,0.00,4.21,4.25,0.00,38663.38,2022/05/28 04:54:04,2022/05/27 18:08:40,3939.08,3952.99,3967.96,3920.00,3908.05,3905.08,3997.17,4017.44,3965.13,3980.90,14466.68,38660.46,0.0,39553.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 12:55:00,Grid connected,388.8,389.9,387.4,226.3,225.1,225.0,49.349,49.464,49.390,98.45,63.3,0.999,50.08,33.528,0.155,447.39,34.049,701.4,701.4,695.2,695.2,708.0,708.0,698.2,698.2,693.9,693.9,690.2,690.2,697.0,697.0,700.4,700.4,693.0,693.0,697.7,697.7,4.61,0.00,0.00,4.68,4.91,0.00,0.00,4.72,4.83,0.00,0.00,4.81,4.82,0.00,4.81,0.00,0.00,4.85,4.89,0.00,38665.94,2022/05/28 04:54:04,2022/05/27 18:08:40,3939.33,3953.24,3968.22,3920.26,3908.30,3905.34,3997.44,4017.71,3965.39,3981.17,14469.21,38662.99,0.0,39556.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:00:00,Grid connected,387.7,386.9,385.4,225.3,224.1,223.8,60.428,60.571,60.448,98.45,62.1,0.999,50.13,40.727,-0.027,450.41,41.364,701.4,701.4,700.8,700.8,707.9,707.9,698.7,698.7,693.6,693.6,694.4,694.4,702.8,702.8,694.4,694.4,699.9,699.9,692.6,692.6,5.69,0.00,0.00,5.74,5.79,0.00,0.00,5.58,5.84,0.00,0.00,5.86,5.94,0.00,6.08,0.00,0.00,5.94,5.92,0.00,38669.00,2022/05/28 04:54:04,2022/05/27 18:08:40,3939.64,3953.54,3968.53,3920.56,3908.61,3905.65,3997.75,4018.02,3965.71,3981.48,14472.30,38666.08,0.0,39559.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:05:00,Grid connected,387.5,387.9,385.9,226.2,224.1,223.8,63.770,63.963,63.790,98.44,61.0,0.999,50.07,42.913,-0.121,455.42,43.593,685.9,685.9,695.2,695.2,695.9,695.9,698.3,698.3,692.2,692.2,691.9,691.9,691.0,691.0,688.4,688.4,691.3,691.3,691.7,691.7,6.32,0.00,0.00,6.32,6.23,0.00,0.00,6.18,6.37,0.00,0.00,6.37,6.34,0.00,6.62,0.00,0.00,6.36,6.44,0.00,38673.97,2022/05/28 04:54:04,2022/05/27 18:08:40,3940.16,3954.06,3969.03,3921.05,3909.12,3906.15,3998.26,4018.53,3966.21,3981.99,14477.24,38671.02,0.0,39564.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:10:00,Grid connected,386.4,386.5,383.8,225.2,223.0,222.8,56.790,57.138,56.890,98.44,61.2,0.999,49.86,38.124,-0.538,458.96,38.732,694.4,694.4,694.6,694.6,695.9,695.9,686.7,686.7,681.9,681.9,688.4,688.4,685.0,685.0,688.4,688.4,688.9,688.9,685.7,685.7,5.57,0.00,0.00,5.66,5.57,0.00,0.00,5.52,5.52,0.00,0.00,5.69,5.80,0.00,5.75,0.00,0.00,5.63,5.75,0.00,38677.51,2022/05/28 04:54:04,2022/05/27 18:08:40,3940.52,3954.44,3969.39,3921.41,3909.47,3906.51,3998.63,4018.90,3966.58,3982.35,14480.82,38674.60,0.0,39568.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:15:00,Grid connected,386.4,385.7,384.8,225.1,223.0,222.8,47.670,47.918,47.657,98.54,61.2,0.999,50.12,31.976,-0.298,462.03,32.453,683.4,683.4,687.0,687.0,692.8,692.8,686.3,686.3,679.8,679.8,679.6,679.6,685.0,685.0,682.4,682.4,684.2,684.2,685.7,685.7,4.76,0.00,0.00,4.64,4.78,0.00,0.00,4.67,4.74,0.00,0.00,4.84,4.81,0.00,4.83,0.00,0.00,4.78,4.86,0.00,38680.58,2022/05/28 04:54:04,2022/05/27 18:08:40,3940.84,3954.75,3969.70,3921.71,3909.78,3906.82,3998.95,4019.21,3966.89,3982.67,14483.88,38677.66,0.0,39571.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:20:00,Grid connected,384.3,383.7,381.8,223.0,222.0,221.8,40.415,40.583,40.523,98.42,61.0,0.999,50.19,27.067,-0.368,464.42,27.493,696.2,696.2,702.4,702.4,701.4,701.4,693.1,693.1,700.3,700.3,701.6,701.6,694.1,694.1,691.1,691.1,691.5,691.5,705.1,705.1,3.91,0.00,0.00,3.95,3.95,0.00,0.00,3.99,3.87,0.00,0.00,3.99,4.15,0.00,4.20,0.00,0.00,4.05,3.95,0.00,38682.97,2022/05/28 04:54:04,2022/05/27 18:08:40,3941.08,3954.99,3969.94,3921.95,3910.02,3907.06,3999.20,4019.46,3967.14,3982.91,14486.27,38680.05,0.0,39573.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:25:00,Grid connected,384.4,384.5,382.9,224.0,222.0,221.8,61.572,61.684,61.593,98.35,60.6,0.999,50.02,41.218,0.064,466.83,41.875,757.6,757.6,757.8,757.8,757.2,757.2,757.5,757.5,756.6,756.6,756.6,756.6,757.4,757.4,757.9,757.9,757.2,757.2,757.3,757.3,4.82,0.00,0.00,4.89,5.33,0.00,0.00,4.90,6.10,0.00,0.00,5.81,5.91,0.00,5.81,0.00,0.00,5.64,5.64,0.00,38685.38,2022/05/28 04:54:04,2022/05/27 18:08:40,3941.31,3955.22,3970.18,3922.18,3910.26,3907.30,3999.45,4019.72,3967.40,3983.18,14488.68,38682.46,0.0,39576.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:30:00,Grid connected,382.9,382.8,381.8,222.6,220.8,221.5,58.689,58.977,58.856,98.44,59.5,0.999,49.77,39.127,0.734,470.18,39.747,689.4,689.4,689.2,689.2,695.7,695.7,686.3,686.3,681.9,681.9,688.3,688.3,679.5,679.5,683.9,683.9,687.9,687.9,685.7,685.7,5.72,0.00,0.00,5.68,5.83,0.00,0.00,5.68,5.69,0.00,0.00,5.70,5.85,0.00,5.92,0.00,0.00,5.80,6.00,0.00,38688.73,2022/05/28 04:54:04,2022/05/27 18:08:40,3941.65,3955.56,3970.52,3922.51,3910.60,3907.64,3999.79,4020.06,3967.74,3983.52,14492.04,38685.82,0.0,39579.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:35:00,Grid connected,383.9,383.7,381.8,223.6,221.8,221.5,59.896,60.124,59.980,98.44,59.1,0.999,50.18,39.942,0.520,473.50,40.575,677.4,677.4,689.1,689.1,683.9,683.9,686.3,686.3,681.9,681.9,680.0,680.0,679.0,679.0,680.8,680.8,681.9,681.9,685.7,685.7,5.83,0.00,0.00,5.87,5.94,0.00,0.00,5.89,6.04,0.00,0.00,5.95,6.08,0.00,6.19,0.00,0.00,6.01,6.04,0.00,38692.05,2022/05/28 04:54:04,2022/05/27 18:08:40,3941.98,3955.90,3970.86,3922.86,3910.93,3907.97,4000.13,4020.41,3968.09,3983.86,14495.35,38689.13,0.0,39582.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:40:00,Grid connected,386.7,387.4,385.1,224.7,223.3,223.5,55.947,56.050,55.997,98.43,59.1,1.000,50.04,37.551,-0.270,476.46,38.146,677.4,677.4,683.2,683.2,678.0,678.0,680.3,680.3,682.0,682.0,680.9,680.9,685.0,685.0,682.3,682.3,687.6,687.6,679.8,679.8,5.54,0.00,0.00,5.46,5.65,0.00,0.00,5.47,5.52,0.00,0.00,5.55,5.65,0.00,5.74,0.00,0.00,5.68,5.63,0.00,38695.01,2022/05/28 04:54:04,2022/05/27 18:08:40,3942.29,3956.20,3971.16,3923.15,3911.23,3908.27,4000.45,4020.71,3968.39,3984.17,14498.32,38692.10,0.0,39586.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:45:00,Grid connected,386.7,386.4,385.1,224.7,223.3,223.5,51.911,51.954,51.868,98.54,58.9,1.000,50.01,34.864,-0.251,479.46,35.381,689.4,689.4,689.1,689.1,689.9,689.9,686.3,686.3,687.5,687.5,688.4,688.4,685.0,685.0,682.4,682.4,687.9,687.9,691.6,691.6,5.10,0.00,0.00,5.06,5.22,0.00,0.00,5.07,5.12,0.00,0.00,5.13,5.21,0.00,5.30,0.00,0.00,5.27,5.18,0.00,38698.01,2022/05/28 04:54:04,2022/05/27 18:08:40,3942.58,3956.49,3971.47,3923.45,3911.53,3908.57,4000.75,4021.02,3968.69,3984.48,14501.31,38695.09,0.0,39589.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:50:00,Grid connected,386.7,386.3,385.1,224.7,223.3,223.5,50.127,50.350,50.260,98.54,58.9,1.000,49.86,33.756,0.331,482.36,34.256,685.8,685.8,689.2,689.2,681.2,681.2,686.3,686.3,685.9,685.9,688.4,688.4,691.0,691.0,682.4,682.4,687.9,687.9,696.2,696.2,4.90,0.00,0.00,4.85,4.99,0.00,0.00,5.07,4.92,0.00,0.00,4.93,5.01,0.00,5.10,0.00,0.00,5.07,5.18,0.00,38700.91,2022/05/28 04:54:04,2022/05/27 18:08:40,3942.87,3956.78,3971.77,3923.74,3911.82,3908.87,4001.05,4021.32,3968.99,3984.78,14504.21,38697.99,0.0,39591.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 13:55:00,Grid connected,387.7,388.4,387.1,225.7,224.3,224.5,47.632,47.692,47.720,98.54,58.9,1.000,50.11,32.219,-0.012,485.11,32.693,684.8,684.8,686.0,686.0,692.1,692.1,689.4,689.4,684.8,684.8,688.4,688.4,691.0,691.0,682.9,682.9,687.9,687.9,695.1,695.1,4.70,0.00,0.00,4.63,4.77,0.00,0.00,4.65,4.68,0.00,0.00,4.72,4.80,0.00,4.89,0.00,0.00,4.86,4.78,0.00,38703.66,2022/05/28 04:54:04,2022/05/27 18:08:40,3943.14,3957.07,3972.05,3924.02,3912.10,3909.14,4001.34,4021.61,3969.27,3985.06,14506.96,38700.74,0.0,39594.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:00:00,Grid connected,387.7,387.4,386.0,225.7,224.3,224.5,45.797,45.915,45.879,98.54,58.9,1.000,49.99,30.999,0.172,487.75,31.477,694.9,694.9,695.2,695.2,689.9,689.9,692.3,692.3,687.9,687.9,689.1,689.1,696.1,696.1,700.4,700.4,687.9,687.9,691.7,691.7,4.50,0.00,0.00,4.40,4.57,0.00,0.00,4.44,4.48,0.00,0.00,4.51,4.59,0.00,4.68,0.00,0.00,4.61,4.58,0.00,38706.30,2022/05/28 04:54:04,2022/05/27 18:08:40,3943.41,3957.33,3972.32,3924.29,3912.37,3909.41,4001.61,4021.88,3969.54,3985.34,14509.57,38703.35,0.0,39597.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:05:00,Grid connected,387.4,388.3,386.1,225.7,223.2,223.5,48.392,48.525,48.360,98.54,59.9,1.000,50.06,32.577,-0.288,490.41,33.082,695.4,695.4,690.5,690.5,696.0,696.0,692.3,692.3,692.8,692.8,694.3,694.3,696.9,696.9,694.4,694.4,693.9,693.9,697.7,697.7,4.50,0.00,0.00,4.60,4.78,0.00,0.00,4.64,4.68,0.00,0.00,4.72,4.79,0.00,4.90,0.00,0.00,4.82,4.79,0.00,38708.96,2022/05/28 04:54:04,2022/05/27 18:08:40,3943.67,3957.59,3972.59,3924.56,3912.63,3909.67,4001.88,4022.16,3969.82,3985.61,14512.26,38706.04,0.0,39600.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:10:00,Grid connected,387.6,387.1,386.0,225.7,224.2,223.5,43.679,43.891,43.816,98.54,59.9,1.000,50.00,29.490,-0.175,493.01,29.948,696.9,696.9,692.1,692.1,692.2,692.2,689.2,689.2,684.9,684.9,694.4,694.4,703.0,703.0,694.9,694.9,693.9,693.9,694.1,694.1,4.30,0.00,0.00,4.20,4.56,0.00,0.00,4.43,4.24,0.00,0.00,4.30,4.37,0.00,4.48,0.00,0.00,4.38,4.36,0.00,38711.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3943.94,3957.85,3972.86,3924.83,3912.90,3909.93,4002.16,4022.43,3970.09,3985.88,14514.89,38708.67,0.0,39602.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:15:00,Grid connected,387.6,388.1,386.2,225.6,223.2,223.5,48.082,48.239,48.261,98.49,58.9,1.000,49.88,32.445,0.655,495.10,32.943,695.4,695.4,689.8,689.8,695.8,695.8,686.9,686.9,699.3,699.3,694.4,694.4,697.0,697.0,692.6,692.6,693.9,693.9,697.7,697.7,4.59,0.00,0.00,4.58,4.77,0.00,0.00,4.70,4.66,0.00,0.00,4.62,4.77,0.00,4.81,0.00,0.00,4.70,4.73,0.00,38713.65,2022/05/28 04:54:04,2022/05/27 18:08:40,3944.15,3958.06,3973.08,3925.04,3913.10,3910.15,4002.38,4022.64,3970.30,3986.10,14516.95,38710.73,0.0,39605.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:20:00,Grid connected,386.6,386.2,385.3,225.6,223.2,223.5,41.740,41.752,41.784,98.49,59.3,1.000,50.14,28.016,-0.490,497.60,28.454,701.4,701.4,701.2,701.2,696.0,696.0,692.3,692.3,694.0,694.0,694.4,694.4,701.6,701.6,694.4,694.4,693.9,693.9,697.1,697.1,4.18,0.00,0.00,3.95,4.15,0.00,0.00,4.09,4.23,0.00,0.00,4.17,4.14,0.00,4.17,0.00,0.00,4.09,4.27,0.00,38716.15,2022/05/28 04:54:04,2022/05/27 18:08:40,3944.40,3958.31,3973.33,3925.29,3913.36,3910.40,4002.63,4022.90,3970.56,3986.36,14519.45,38713.23,0.0,39607.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:25:00,Grid connected,387.1,386.7,385.1,224.5,222.9,223.5,37.336,37.426,37.503,98.49,57.6,1.000,50.15,25.170,0.158,499.86,25.567,695.4,695.4,695.2,695.2,689.9,689.9,698.3,698.3,694.0,694.0,694.4,694.4,700.7,700.7,694.9,694.9,693.9,693.9,694.4,694.4,3.74,0.00,0.00,3.74,3.74,0.00,0.00,3.67,3.81,0.00,0.00,3.76,3.72,0.00,3.76,0.00,0.00,3.65,3.85,0.00,38718.41,2022/05/28 04:54:04,2022/05/27 18:08:40,3944.62,3958.54,3973.56,3925.51,3913.58,3910.62,4002.87,4023.14,3970.78,3986.59,14521.70,38715.48,0.0,39609.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:30:00,Grid connected,386.1,386.8,385.1,224.5,222.9,223.5,32.055,32.228,32.171,98.53,58.7,1.000,50.17,21.641,0.274,501.75,21.975,695.4,695.4,700.5,700.5,689.8,689.8,691.5,691.5,693.3,693.3,694.2,694.2,691.0,691.0,690.2,690.2,693.9,693.9,691.7,691.7,3.11,0.00,0.00,3.13,3.31,0.00,0.00,3.05,3.17,0.00,0.00,3.16,3.32,0.00,3.32,0.00,0.00,3.22,3.24,0.00,38720.30,2022/05/28 04:54:04,2022/05/27 18:08:40,3944.81,3958.73,3973.76,3925.71,3913.77,3910.82,4003.06,4023.33,3970.98,3986.79,14523.59,38717.37,0.0,39611.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:35:00,Grid connected,387.3,387.8,385.1,224.5,222.9,223.5,34.695,34.856,34.751,98.52,58.7,1.000,50.09,23.267,-0.666,503.68,23.614,693.0,693.0,703.2,703.2,696.0,696.0,702.2,702.2,693.9,693.9,691.9,691.9,703.0,703.0,688.4,688.4,693.9,693.9,686.8,686.8,3.31,0.00,0.00,3.36,3.53,0.00,0.00,3.25,3.37,0.00,0.00,3.43,3.56,0.00,3.57,0.00,0.00,3.48,3.51,0.00,38722.23,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.01,3958.93,3973.95,3925.90,3913.97,3911.01,4003.26,4023.54,3971.18,3986.99,14525.50,38719.28,0.0,39613.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:40:00,Grid connected,386.3,387.7,385.1,224.5,223.9,223.5,31.687,31.806,31.802,98.52,58.5,1.000,50.01,21.503,-0.026,505.49,21.826,695.7,695.7,695.1,695.1,688.6,688.6,696.5,696.5,694.0,694.0,693.1,693.1,691.1,691.1,689.0,689.0,699.9,699.9,692.7,692.7,3.11,0.00,0.00,3.13,3.13,0.00,0.00,3.04,3.17,0.00,0.00,3.03,3.35,0.00,3.17,0.00,0.00,3.05,3.31,0.00,38724.04,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.19,3959.11,3974.14,3926.08,3914.15,3911.20,4003.45,4023.73,3971.37,3987.18,14527.33,38721.11,0.0,39615.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:45:00,Grid connected,388.3,388.7,387.4,225.5,223.9,224.5,37.121,37.175,37.166,98.52,58.1,1.000,50.17,25.124,-0.163,507.47,25.519,699.3,699.3,700.6,700.6,697.2,697.2,698.9,698.9,694.0,694.0,699.2,699.2,697.0,697.0,694.4,694.4,693.9,693.9,698.6,698.6,3.53,0.00,0.00,3.53,3.54,0.00,0.00,3.46,3.62,0.00,0.00,3.47,3.76,0.00,3.77,0.00,0.00,3.68,3.72,0.00,38726.04,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.39,3959.31,3974.34,3926.28,3914.36,3911.40,4003.66,4023.94,3971.57,3987.39,14529.33,38723.11,0.0,39617.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:50:00,Grid connected,388.3,388.7,387.3,225.5,223.9,224.5,40.075,40.114,40.047,98.52,57.9,1.000,49.94,27.011,-0.208,509.69,27.431,695.4,695.4,692.1,692.1,699.7,699.7,692.2,692.2,693.9,693.9,696.7,696.7,697.0,697.0,688.4,688.4,693.9,693.9,698.8,698.8,3.94,0.00,0.00,3.76,3.95,0.00,0.00,3.87,4.02,0.00,0.00,3.87,3.96,0.00,3.97,0.00,0.00,3.89,3.93,0.00,38728.24,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.61,3959.53,3974.56,3926.50,3914.58,3911.62,4003.89,4024.16,3971.80,3987.62,14531.54,38725.32,0.0,39619.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 14:55:00,Grid connected,388.3,389.7,387.3,225.5,224.9,224.5,29.589,29.639,29.522,98.38,57.7,1.000,50.05,19.993,0.347,511.64,20.324,683.4,683.4,688.6,688.6,695.8,695.8,685.7,685.7,682.6,682.6,676.5,676.5,685.0,685.0,680.7,680.7,686.9,686.9,692.7,692.7,3.12,0.00,0.00,2.91,3.12,0.00,0.00,3.02,2.96,0.00,0.00,3.04,3.12,0.00,3.16,0.00,0.00,3.05,3.05,0.00,38730.19,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.81,3959.73,3974.76,3926.70,3914.78,3911.82,4004.09,4024.37,3972.00,3987.82,14533.48,38727.26,0.0,39621.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:00:00,Grid connected,388.2,388.7,387.2,225.5,224.9,225.5,29.560,29.635,29.512,98.37,57.5,1.000,50.11,19.977,-0.282,513.28,20.308,689.4,689.4,689.2,689.2,684.0,684.0,686.3,686.3,687.9,687.9,682.4,682.4,689.3,689.3,686.3,686.3,684.9,684.9,692.8,692.8,2.91,0.00,0.00,2.91,3.12,0.00,0.00,2.82,2.96,0.00,0.00,2.82,2.91,0.00,2.96,0.00,0.00,2.85,3.05,0.00,38731.85,2022/05/28 04:54:04,2022/05/27 18:08:40,3945.97,3959.89,3974.94,3926.87,3914.94,3911.98,4004.26,4024.54,3972.17,3987.99,14535.12,38728.90,0.0,39623.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:05:00,Grid connected,387.2,387.7,386.1,224.5,223.9,224.4,28.271,28.353,28.243,98.37,57.3,1.000,50.05,19.094,-0.011,514.92,19.410,689.4,689.4,685.8,685.8,686.1,686.1,683.0,683.0,687.9,687.9,688.4,688.4,691.1,691.1,682.4,682.4,687.9,687.9,692.7,692.7,2.91,0.00,0.00,2.71,2.92,0.00,0.00,2.82,2.76,0.00,0.00,2.82,2.91,0.00,2.96,0.00,0.00,2.85,2.85,0.00,38733.47,2022/05/28 04:54:04,2022/05/27 18:08:40,3946.14,3960.05,3975.10,3927.03,3915.11,3912.14,4004.43,4024.71,3972.33,3988.16,14536.75,38730.53,0.0,39625.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:10:00,Grid connected,387.2,387.7,386.1,224.5,223.9,224.4,31.434,31.432,31.446,98.54,56.9,1.000,50.11,21.246,0.728,516.62,21.563,683.5,683.5,684.5,684.5,690.6,690.6,696.9,696.9,692.6,692.6,693.7,693.7,685.1,685.1,695.5,695.5,694.1,694.1,698.8,698.8,3.11,0.00,0.00,2.92,3.12,0.00,0.00,3.02,2.96,0.00,0.00,3.02,3.11,0.00,3.17,0.00,0.00,3.05,3.05,0.00,38735.17,2022/05/28 04:54:04,2022/05/27 18:08:40,3946.31,3960.23,3975.28,3927.20,3915.28,3912.32,4004.60,4024.89,3972.51,3988.34,14538.44,38732.22,0.0,39626.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:15:00,Grid connected,387.3,387.8,386.3,225.5,223.9,224.4,32.732,32.716,32.785,98.52,56.9,1.000,49.96,22.169,-0.269,518.41,22.500,685.3,685.3,689.6,689.6,689.9,689.9,692.3,692.3,699.6,699.6,693.4,693.4,685.1,685.1,694.4,694.4,693.9,693.9,698.7,698.7,3.11,0.00,0.00,3.13,3.12,0.00,0.00,3.02,3.16,0.00,0.00,3.22,3.31,0.00,3.37,0.00,0.00,3.25,3.25,0.00,38736.98,2022/05/28 04:54:04,2022/05/27 18:08:40,3946.49,3960.41,3975.47,3927.39,3915.46,3912.50,4004.79,4025.08,3972.70,3988.53,14540.25,38734.03,0.0,39628.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:20:00,Grid connected,387.4,387.7,386.6,225.5,223.9,224.4,42.107,42.240,42.176,98.55,56.7,1.000,49.85,28.503,-0.560,520.47,28.943,695.4,695.4,701.2,701.2,692.2,692.2,698.3,698.3,698.3,698.3,692.1,692.1,691.1,691.1,694.4,694.4,693.9,693.9,698.7,698.7,4.12,0.00,0.00,3.93,3.96,0.00,0.00,3.82,4.05,0.00,0.00,4.04,4.14,0.00,4.21,0.00,0.00,4.09,4.08,0.00,38739.02,2022/05/28 04:54:04,2022/05/27 18:08:40,3946.69,3960.61,3975.67,3927.59,3915.67,3912.70,4005.00,4025.29,3972.91,3988.74,14542.31,38736.09,0.0,39630.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:25:00,Grid connected,388.6,388.9,387.6,226.2,223.9,224.4,56.785,56.928,56.840,98.50,56.7,0.997,50.06,38.447,0.743,522.64,39.048,701.3,701.3,701.1,701.1,695.9,695.9,698.3,698.3,693.9,693.9,695.1,695.1,697.9,697.9,688.3,688.3,693.8,693.8,696.8,696.8,6.25,0.00,0.00,6.25,5.14,0.00,0.00,5.00,5.26,0.00,0.00,5.20,5.40,0.00,5.50,0.00,0.00,5.35,5.57,0.00,38741.23,2022/05/28 04:54:04,2022/05/27 18:08:40,3946.92,3960.84,3975.89,3927.80,3915.89,3912.94,4005.23,4025.52,3973.14,3988.97,14544.50,38738.28,0.0,39633.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:30:00,Grid connected,388.3,388.9,387.3,226.2,223.9,225.4,45.886,45.985,45.969,98.50,55.4,0.997,50.05,31.014,-0.491,525.60,31.489,689.4,689.4,701.1,701.1,689.9,689.9,686.3,686.3,693.8,693.8,693.9,693.9,696.7,696.7,684.7,684.7,695.3,695.3,686.7,686.7,4.54,0.00,0.00,4.58,4.28,0.00,0.00,4.33,4.60,0.00,0.00,4.56,4.63,0.00,4.72,0.00,0.00,4.67,4.82,0.00,38744.15,2022/05/28 04:54:04,2022/05/27 18:08:40,3947.23,3961.15,3976.16,3928.07,3916.19,3913.23,4005.54,4025.83,3973.44,3989.28,14547.45,38741.23,0.0,39636.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:35:00,Grid connected,388.3,388.9,387.3,226.2,223.9,225.4,28.611,28.673,28.716,98.37,56.9,0.997,50.11,19.348,-0.152,527.65,19.668,683.4,683.4,689.1,689.1,677.9,677.9,686.3,686.3,687.9,687.9,682.4,682.4,688.7,688.7,682.4,682.4,678.2,678.2,685.1,685.1,3.05,0.00,0.00,2.88,2.85,0.00,0.00,2.84,2.90,0.00,0.00,2.91,2.94,0.00,3.04,0.00,0.00,2.91,3.07,0.00,38746.20,2022/05/28 04:54:04,2022/05/27 18:08:40,3947.44,3961.35,3976.37,3928.27,3916.40,3913.44,4005.75,4026.04,3973.66,3989.50,14549.49,38743.27,0.0,39638.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:40:00,Grid connected,389.2,390.1,388.4,226.2,224.9,225.4,21.563,21.629,21.617,98.37,57.1,0.997,50.14,14.641,-0.015,529.08,14.894,683.0,683.0,679.0,679.0,677.9,677.9,684.4,684.4,680.1,680.1,676.4,676.4,679.0,679.0,681.8,681.8,681.9,681.9,680.8,680.8,2.20,0.00,0.00,2.27,2.23,0.00,0.00,2.21,2.26,0.00,0.00,2.31,2.33,0.00,2.44,0.00,0.00,2.28,2.45,0.00,38747.64,2022/05/28 04:54:04,2022/05/27 18:08:40,3947.59,3961.49,3976.51,3928.42,3916.55,3913.58,4005.90,4026.20,3973.80,3989.65,14550.93,38744.71,0.0,39639.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:45:00,Grid connected,389.2,390.1,388.4,226.2,224.9,225.4,23.260,23.319,23.304,98.37,56.9,0.997,50.18,15.853,0.179,530.27,16.116,683.4,683.4,683.5,683.5,683.9,683.9,680.6,680.6,682.2,682.2,682.4,682.4,684.9,684.9,682.4,682.4,683.0,683.0,686.8,686.8,2.20,0.00,0.00,2.27,2.25,0.00,0.00,2.19,2.25,0.00,0.00,2.31,2.32,0.00,2.43,0.00,0.00,2.26,2.46,0.00,38748.82,2022/05/28 04:54:04,2022/05/27 18:08:40,3947.71,3961.62,3976.63,3928.53,3916.67,3913.71,4006.02,4026.32,3973.93,3989.77,14552.10,38745.88,0.0,39640.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:50:00,Grid connected,389.5,391.1,388.7,227.2,225.9,226.4,23.585,23.605,23.682,98.48,56.7,0.997,50.19,16.076,0.010,531.59,16.336,786.9,786.9,786.7,786.7,786.3,786.3,787.2,787.2,786.3,786.3,785.8,785.8,786.7,786.7,787.4,787.4,786.2,786.2,786.2,786.2,2.20,0.00,0.00,2.07,2.05,0.00,0.00,1.99,2.25,0.00,0.00,2.11,2.12,0.00,2.23,0.00,0.00,2.06,2.26,0.00,38750.16,2022/05/28 04:54:04,2022/05/27 18:08:40,3947.85,3961.76,3976.76,3928.65,3916.81,3913.84,4006.16,4026.46,3974.06,3989.91,14553.43,38747.21,0.0,39642.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 15:55:00,Grid connected,390.5,391.1,389.7,227.2,225.9,226.4,46.262,46.385,46.336,98.49,56.5,0.997,50.05,31.508,0.155,533.72,31.991,692.5,692.5,701.2,701.2,697.9,697.9,692.3,692.3,689.3,689.3,694.7,694.7,697.1,697.1,694.4,694.4,694.0,694.0,693.6,693.6,4.62,0.00,0.00,4.36,4.21,0.00,0.00,4.07,4.67,0.00,0.00,4.57,4.67,0.00,4.74,0.00,0.00,4.65,4.82,0.00,38752.27,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.06,3961.97,3976.96,3928.85,3917.02,3914.05,4006.38,4026.69,3974.28,3990.14,14555.54,38749.32,0.0,39644.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:00:00,Grid connected,390.3,391.0,388.7,226.1,225.9,226.4,32.065,32.144,32.140,98.38,56.7,0.999,49.98,21.830,0.766,536.13,22.192,676.8,676.8,695.1,695.1,680.1,680.1,698.1,698.1,679.6,679.6,686.3,686.3,687.7,687.7,682.4,682.4,681.5,681.5,695.2,695.2,3.31,0.00,0.00,3.17,3.04,0.00,0.00,2.97,3.32,0.00,0.00,3.29,3.42,0.00,3.38,0.00,0.00,3.27,3.41,0.00,38754.68,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.31,3962.23,3977.18,3929.07,3917.27,3914.31,4006.64,4026.94,3974.54,3990.39,14557.97,38751.75,0.0,39646.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:05:00,Grid connected,390.3,392.0,389.9,227.1,225.9,226.4,21.810,22.070,22.054,98.38,56.7,0.999,50.13,14.886,0.022,537.63,15.145,677.4,677.4,700.8,700.8,683.8,683.8,686.0,686.0,681.6,681.6,675.9,675.9,678.8,678.8,672.6,672.6,681.8,681.8,686.7,686.7,2.29,0.00,0.00,2.12,2.20,0.00,0.00,2.15,2.28,0.00,0.00,2.26,2.41,0.00,2.54,0.00,0.00,2.25,2.32,0.00,38756.18,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.47,3962.38,3977.33,3929.21,3917.43,3914.46,4006.80,4027.10,3974.69,3990.55,14559.47,38753.25,0.0,39648.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:10:00,Grid connected,390.3,391.0,389.9,227.1,225.9,226.4,21.581,21.627,21.628,98.28,56.5,0.999,50.07,14.690,-0.043,538.83,14.943,683.4,683.4,689.1,689.1,683.8,683.8,680.1,680.1,688.0,688.0,680.1,680.1,674.9,674.9,680.5,680.5,687.9,687.9,680.8,680.8,2.29,0.00,0.00,2.12,2.00,0.00,0.00,1.94,2.28,0.00,0.00,2.06,2.21,0.00,2.34,0.00,0.00,2.05,2.32,0.00,38757.38,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.59,3962.49,3977.44,3929.32,3917.55,3914.58,4006.92,4027.23,3974.82,3990.68,14560.66,38754.44,0.0,39649.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:15:00,Grid connected,391.3,392.1,390.9,227.1,225.9,226.4,18.654,18.806,18.827,98.28,56.3,0.999,50.13,12.723,-0.413,539.97,12.942,689.1,689.1,679.0,679.0,679.2,679.2,684.3,684.3,680.0,680.0,676.4,676.4,678.9,678.9,682.4,682.4,675.5,675.5,686.7,686.7,1.89,0.00,0.00,1.90,2.00,0.00,0.00,1.94,2.08,0.00,0.00,1.86,2.01,0.00,2.14,0.00,0.00,1.84,2.11,0.00,38758.53,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.71,3962.61,3977.56,3929.43,3917.67,3914.69,4007.05,4027.35,3974.94,3990.80,14561.80,38755.58,0.0,39650.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:20:00,Grid connected,392.3,393.0,392.0,228.1,226.9,227.4,18.250,18.359,18.376,98.28,56.1,0.999,50.18,12.455,-0.162,541.04,12.678,683.4,683.4,683.1,683.1,677.9,677.9,692.1,692.1,687.9,687.9,680.6,680.6,689.3,689.3,680.0,680.0,681.9,681.9,680.8,680.8,1.89,0.00,0.00,1.90,2.00,0.00,0.00,1.73,1.87,0.00,0.00,1.86,2.01,0.00,1.94,0.00,0.00,1.84,2.11,0.00,38759.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.82,3962.72,3977.67,3929.54,3917.78,3914.81,4007.16,4027.47,3975.04,3990.92,14562.88,38756.66,0.0,39651.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:25:00,Grid connected,391.1,393.0,391.0,227.1,225.9,227.4,18.269,18.313,18.347,98.28,55.9,0.999,49.96,12.562,-0.137,542.04,12.787,683.4,683.4,683.1,683.1,689.9,689.9,680.1,680.1,681.9,681.9,682.4,682.4,684.9,684.9,687.7,687.7,677.5,677.5,689.0,689.0,1.89,0.00,0.00,1.69,1.80,0.00,0.00,1.73,1.87,0.00,0.00,1.86,1.80,0.00,1.94,0.00,0.00,1.84,1.91,0.00,38760.60,2022/05/28 04:54:04,2022/05/27 18:08:40,3948.92,3962.82,3977.77,3929.64,3917.88,3914.91,4007.26,4027.58,3975.15,3991.02,14563.87,38757.65,0.0,39652.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:30:00,Grid connected,392.1,394.0,392.0,228.1,226.9,227.4,18.121,18.167,18.361,98.28,55.9,0.999,49.99,12.422,0.109,543.13,12.653,683.4,683.4,689.1,689.1,684.7,684.7,680.1,680.1,681.9,681.9,687.7,687.7,684.9,684.9,682.4,682.4,681.7,681.7,684.7,684.7,1.89,0.00,0.00,1.89,1.80,0.00,0.00,1.73,1.87,0.00,0.00,1.86,2.00,0.00,1.94,0.00,0.00,1.84,1.91,0.00,38761.68,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.03,3962.93,3977.88,3929.74,3917.99,3915.01,4007.38,4027.69,3975.26,3991.14,14564.96,38758.74,0.0,39654.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:35:00,Grid connected,391.0,393.0,391.5,228.1,226.9,227.4,13.179,13.047,13.237,98.22,55.7,0.999,50.10,8.891,0.003,544.03,9.054,671.4,671.4,683.5,683.5,671.9,671.9,673.7,673.7,670.3,670.3,670.7,670.7,678.6,678.6,674.4,674.4,670.9,670.9,686.8,686.8,1.49,0.00,0.00,1.28,1.40,0.00,0.00,1.33,1.47,0.00,0.00,1.45,1.39,0.00,1.52,0.00,0.00,1.43,1.50,0.00,38762.58,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.12,3963.03,3977.97,3929.83,3918.09,3915.10,4007.47,4027.79,3975.35,3991.23,14565.86,38759.64,0.0,39654.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:40:00,Grid connected,393.1,394.0,391.5,228.1,226.9,227.4,10.178,10.214,10.351,97.66,55.5,0.999,50.08,7.045,0.249,544.66,7.209,659.4,659.4,671.1,671.1,671.9,671.9,668.2,668.2,669.9,669.9,665.6,665.6,654.9,654.9,667.4,667.4,667.7,667.7,674.5,674.5,1.09,0.00,0.00,1.08,1.20,0.00,0.00,1.13,1.06,0.00,0.00,1.04,1.19,0.00,1.12,0.00,0.00,1.03,1.30,0.00,38763.22,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.19,3963.09,3978.04,3929.89,3918.15,3915.18,4007.54,4027.86,3975.42,3991.30,14566.49,38760.27,0.0,39655.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:45:00,Grid connected,395.3,396.3,393.6,229.2,228.0,228.4,9.926,10.003,9.909,97.65,55.3,0.999,50.12,6.759,0.122,545.26,6.921,671.4,671.4,671.1,671.1,665.9,665.9,674.1,674.1,669.9,669.9,673.0,673.0,666.8,666.8,668.8,668.8,666.4,666.4,658.1,658.1,1.09,0.00,0.00,1.08,1.20,0.00,0.00,1.13,1.06,0.00,0.00,1.04,1.19,0.00,1.12,0.00,0.00,1.03,1.10,0.00,38763.81,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.25,3963.15,3978.10,3929.96,3918.22,3915.23,4007.60,4027.92,3975.48,3991.37,14567.09,38760.87,0.0,39656.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:50:00,Grid connected,394.3,395.2,393.6,229.2,228.0,228.3,6.488,6.564,6.659,96.86,55.1,0.999,50.20,4.394,-0.111,545.73,4.537,659.4,659.4,653.1,653.1,665.9,665.9,662.2,662.2,657.9,657.9,657.4,657.4,654.9,654.9,658.4,658.4,658.2,658.2,654.6,654.6,0.88,0.00,0.00,0.68,0.80,0.00,0.00,0.73,0.86,0.00,0.00,0.64,0.78,0.00,0.92,0.00,0.00,0.63,0.90,0.00,38764.28,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.30,3963.19,3978.15,3930.00,3918.27,3915.28,4007.65,4027.97,3975.53,3991.42,14567.56,38761.34,0.0,39656.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 16:55:00,Grid connected,393.3,395.4,392.6,228.2,228.0,228.3,4.821,4.915,4.817,96.17,54.7,0.999,50.18,3.256,-0.176,546.04,3.388,647.4,647.4,659.1,659.1,647.9,647.9,650.1,650.1,639.9,639.9,654.9,654.9,642.8,642.8,647.1,647.1,656.2,656.2,641.0,641.0,0.68,0.00,0.00,0.48,0.60,0.00,0.00,0.53,0.66,0.00,0.00,0.64,0.58,0.00,0.72,0.00,0.00,0.42,0.70,0.00,38764.59,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.33,3963.23,3978.18,3930.03,3918.30,3915.31,4007.69,4028.01,3975.56,3991.45,14567.86,38761.64,0.0,39657.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:00:00,Grid connected,394.3,395.3,392.8,228.2,228.0,228.3,0.305,0.304,0.306,70.49,54.5,0.056,49.98,0.008,-0.142,546.29,0.011,756.9,756.9,757.7,757.7,757.3,757.3,757.5,757.5,756.5,756.5,756.5,756.5,757.3,757.3,757.8,757.8,757.1,757.1,757.2,757.2,0.06,0.00,0.00,-0.03,0.09,0.00,0.00,0.00,0.06,0.00,0.00,-0.04,0.07,0.00,0.09,0.00,0.00,-0.06,0.08,0.00,38764.84,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.36,3963.26,3978.21,3930.06,3918.33,3915.34,4007.72,4028.04,3975.58,3991.48,14568.11,38761.89,0.0,39657.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:05:00,Grid connected,393.2,395.3,392.8,228.2,228.0,228.3,3.778,3.754,3.775,94.92,54.5,0.999,49.90,2.497,-0.033,546.49,2.631,646.5,646.5,653.1,653.1,631.8,631.8,650.2,650.2,654.5,654.5,642.3,642.3,645.0,645.0,640.4,640.4,638.9,638.9,644.7,644.7,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.39,0.00,0.43,0.00,0.00,0.28,0.42,0.00,38765.04,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.39,3963.28,3978.24,3930.08,3918.35,3915.36,4007.74,4028.06,3975.61,3991.51,14568.32,38762.10,0.0,39657.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:10:00,Grid connected,394.2,395.3,392.8,228.2,228.0,228.3,3.372,3.354,3.371,94.92,54.5,0.999,50.12,2.250,0.090,546.69,2.367,638.6,638.6,647.1,647.1,638.0,638.0,638.1,638.1,645.9,645.9,636.4,636.4,647.2,647.2,634.4,634.4,642.7,642.7,644.8,644.8,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.39,0.00,0.43,0.00,0.00,0.28,0.42,0.00,38765.24,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.41,3963.29,3978.26,3930.11,3918.37,3915.38,4007.76,4028.09,3975.63,3991.53,14568.51,38762.29,0.0,39657.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:15:00,Grid connected,395.3,396.3,393.8,229.2,228.0,229.3,3.169,3.143,3.158,93.80,54.3,0.997,50.00,2.054,-0.121,546.87,2.196,647.5,647.5,643.1,643.1,636.0,636.0,638.1,638.1,646.0,646.0,628.4,628.4,630.8,630.8,630.0,630.0,633.9,633.9,631.4,631.4,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.39,0.00,0.43,0.00,0.00,0.28,0.42,0.00,38765.42,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.43,3963.32,3978.28,3930.13,3918.39,3915.39,4007.78,4028.11,3975.64,3991.55,14568.69,38762.47,0.0,39658.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:20:00,Grid connected,396.4,397.3,395.8,229.2,229.0,229.3,2.560,2.533,2.547,94.02,54.3,0.994,50.11,1.662,-0.187,547.03,1.767,618.0,618.0,634.4,634.4,636.0,636.0,632.8,632.8,633.9,633.9,628.4,628.4,624.8,624.8,634.4,634.4,621.3,621.3,634.1,634.1,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.39,0.00,0.43,0.00,0.00,0.28,0.42,0.00,38765.58,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.45,3963.34,3978.30,3930.14,3918.41,3915.42,4007.80,4028.13,3975.66,3991.57,14568.85,38762.63,0.0,39658.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:25:00,Grid connected,395.4,397.3,394.8,229.2,229.0,229.3,2.005,1.996,2.008,93.68,54.1,0.997,50.05,1.257,-0.002,547.15,1.342,616.1,616.1,617.1,617.1,620.5,620.5,620.0,620.0,624.9,624.9,625.7,625.7,627.9,627.9,628.4,628.4,631.8,631.8,638.7,638.7,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.18,0.00,0.43,0.00,0.00,0.28,0.22,0.00,38765.70,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.46,3963.35,3978.32,3930.15,3918.43,3915.43,4007.82,4028.14,3975.67,3991.59,14568.97,38762.75,0.0,39658.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:30:00,Grid connected,395.4,397.3,394.7,229.2,229.0,229.3,1.804,1.796,1.807,93.54,54.1,0.999,50.07,1.202,-0.096,547.25,1.292,611.4,611.4,627.4,627.4,600.1,600.1,610.5,610.5,616.0,616.0,616.5,616.5,624.9,624.9,624.3,624.3,621.9,621.9,615.5,615.5,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.34,0.38,0.00,0.00,0.31,0.18,0.00,0.43,0.00,0.00,0.28,0.22,0.00,38765.80,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.48,3963.35,3978.33,3930.16,3918.44,3915.44,4007.83,4028.16,3975.68,3991.60,14569.07,38762.85,0.0,39658.47,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:35:00,Grid connected,395.4,397.3,394.7,229.2,229.0,229.3,1.601,1.594,1.603,89.59,53.9,1.000,50.06,1.095,-0.093,547.34,1.211,597.4,597.4,623.1,623.1,591.2,591.2,596.2,596.2,615.9,615.9,595.7,595.7,616.8,616.8,634.4,634.4,613.4,613.4,620.7,620.7,0.39,0.00,0.00,0.31,0.41,0.00,0.00,0.14,0.38,0.00,0.00,0.31,0.18,0.00,0.43,0.00,0.00,0.28,0.22,0.00,38765.89,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.49,3963.36,3978.34,3930.17,3918.45,3915.45,4007.85,4028.17,3975.70,3991.62,14569.17,38762.95,0.0,39658.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:40:00,Grid connected,396.4,398.3,395.7,230.2,229.0,230.3,1.401,1.391,1.403,88.42,53.7,0.998,50.10,0.929,0.037,547.43,1.051,629.4,629.4,604.6,604.6,630.0,630.0,584.1,584.1,615.7,615.7,609.9,609.9,606.9,606.9,616.4,616.4,623.0,623.0,607.5,607.5,0.39,0.00,0.00,0.11,0.21,0.00,0.00,0.14,0.38,0.00,0.00,0.31,0.18,0.00,0.23,0.00,0.00,0.28,0.22,0.00,38765.98,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.50,3963.38,3978.35,3930.19,3918.46,3915.46,4007.86,4028.19,3975.70,3991.63,14569.25,38763.03,0.0,39658.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:45:00,Grid connected,396.4,397.3,395.7,230.2,229.0,230.3,0.995,0.991,0.997,85.33,53.5,0.996,50.17,0.680,0.062,547.50,0.788,597.4,597.4,587.1,587.1,582.0,582.0,626.1,626.1,600.4,600.4,589.7,589.7,609.0,609.0,604.4,604.4,595.3,595.3,590.7,590.7,0.19,0.00,0.00,0.11,0.21,0.00,0.00,0.14,0.18,0.00,0.00,0.11,0.18,0.00,0.23,0.00,0.00,0.08,0.22,0.00,38766.05,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.51,3963.39,3978.36,3930.19,3918.47,3915.47,4007.87,4028.20,3975.71,3991.64,14569.32,38763.10,0.0,39658.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:50:00,Grid connected,396.4,398.3,395.7,230.2,229.0,230.3,0.819,0.816,0.821,86.03,53.3,0.998,50.18,0.516,0.032,547.54,0.595,573.5,573.5,576.1,576.1,567.3,567.3,608.1,608.1,583.8,583.8,599.5,599.5,588.3,588.3,588.3,588.3,589.1,589.1,584.3,584.3,0.19,0.00,0.00,0.11,0.21,0.00,0.00,0.14,0.18,0.00,0.00,0.11,0.18,0.00,0.23,0.00,0.00,0.05,0.22,0.00,38766.09,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.52,3963.39,3978.37,3930.20,3918.48,3915.47,4007.87,4028.20,3975.71,3991.65,14569.36,38763.14,0.0,39658.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 17:55:00,Grid connected,396.2,398.2,395.7,230.2,229.0,230.3,0.609,0.606,0.621,83.76,52.9,1.000,50.13,0.300,-0.026,547.57,0.353,593.4,593.4,593.1,593.1,588.0,588.0,570.7,570.7,561.9,561.9,580.4,580.4,589.8,589.8,592.4,592.4,585.9,585.9,572.3,572.3,0.19,0.00,0.00,0.11,0.21,0.00,0.00,0.14,0.18,0.00,0.00,0.11,0.18,0.00,0.23,0.00,0.00,0.02,0.22,0.00,38766.12,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.52,3963.39,3978.38,3930.20,3918.49,3915.47,4007.88,4028.21,3975.72,3991.65,14569.39,38763.17,0.0,39658.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:00:00,Grid connected,394.2,396.2,394.7,229.2,229.0,229.3,0.134,0.134,0.134,79.52,52.7,0.411,50.06,0.074,0.155,547.59,0.088,539.5,539.5,563.2,563.2,558.0,558.0,578.2,578.2,568.0,568.0,544.4,544.4,583.8,583.8,562.4,562.4,573.9,573.9,554.8,554.8,0.19,0.00,0.00,-0.01,0.21,0.00,0.00,0.01,0.18,0.00,0.00,0.00,0.18,0.00,0.23,0.00,0.00,-0.01,0.22,0.00,38766.14,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.53,3963.39,3978.38,3930.20,3918.49,3915.47,4007.88,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:05:00,Grid connected,393.1,395.2,392.7,228.2,228.0,229.3,0.062,0.061,0.062,0.00,52.5,0.000,50.05,0.000,-0.027,547.59,0.000,515.5,515.5,497.1,497.1,512.6,512.6,575.6,575.6,546.5,546.5,493.9,493.9,541.9,541.9,545.5,545.5,524.1,524.1,566.8,566.8,0.19,0.00,0.00,-0.01,0.21,0.00,0.00,-0.01,0.18,0.00,0.00,-0.01,0.18,0.00,0.23,0.00,0.00,-0.01,0.22,0.00,38766.14,2022/05/28 04:54:04,2022/05/27 18:08:40,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:10:00,Standby : sunlight detection,391.8,394.1,391.5,228.7,227.9,227.2,0.000,0.000,0.000,0.00,52.1,0.000,50.15,0.000,0.000,547.59,0.000,578.2,578.2,578.9,578.9,578.4,578.4,578.7,578.7,577.9,577.9,577.7,577.7,578.3,578.3,579.0,579.0,578.4,578.4,578.7,578.7,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:15:00,Standby : sunlight detection,393.9,395.4,393.5,228.7,227.9,227.2,0.000,0.000,0.000,0.00,51.7,0.000,50.08,0.000,0.000,547.59,0.000,172.9,172.9,173.6,173.6,173.0,173.0,173.6,173.6,173.0,173.0,172.3,172.3,172.5,172.5,173.6,173.6,173.2,173.2,173.9,173.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:20:00,Standby : initialization,393.9,395.4,393.5,228.7,227.9,227.2,0.000,0.000,0.000,0.00,51.9,0.000,50.08,0.000,0.000,547.59,0.000,172.9,172.9,173.6,173.6,173.0,173.0,173.6,173.6,173.0,173.0,172.3,172.3,172.5,172.5,173.6,173.6,173.2,173.2,173.9,173.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-28 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,51.4,0.000,0.00,0.000,0.000,547.59,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,N/A,N/A,-0.1,39658.96,0.00
