Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,N/A,N/A,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,N/A,N/A,-0.1,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 04:45:00,Standby :  no sunlight,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.8,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,-0.1,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 04:50:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.6,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 04:55:00,Standby : sunlight detection,403.6,405.7,403.3,234.7,234.7,233.7,0.000,0.000,0.000,0.00,42.0,0.000,49.99,0.000,0.000,0.00,0.000,648.2,648.2,647.0,647.0,652.8,652.8,653.9,653.9,650.7,650.7,652.4,652.4,652.0,652.0,652.9,652.9,650.8,650.8,651.1,651.1,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,38766.14,2022/05/28 04:54:04,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:00:00,Grid connected,402.5,404.9,402.1,233.7,233.7,233.7,0.171,0.170,0.171,76.72,41.0,0.538,49.99,0.050,-0.083,0.00,0.065,523.2,523.2,504.4,504.4,517.3,517.3,540.3,540.3,533.5,533.5,545.3,545.3,529.3,529.3,577.6,577.6,454.8,454.8,563.1,563.1,0.05,-0.03,0.04,-0.02,0.06,-0.03,0.04,-0.01,0.06,-0.04,0.04,-0.01,0.06,-0.04,0.06,-0.03,0.03,0.00,0.06,-0.03,38766.14,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.53,3963.40,3978.38,3930.20,3918.49,3915.47,4007.89,4028.22,3975.72,3991.66,14569.41,38763.19,0.0,39658.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:05:00,Grid connected,401.5,402.9,401.1,232.6,232.7,232.7,0.258,0.256,0.258,76.34,42.3,0.919,50.09,0.256,0.113,0.01,0.345,598.0,598.0,480.4,480.4,538.1,538.1,534.3,534.3,551.5,551.5,545.3,545.3,562.0,562.0,618.4,618.4,482.0,482.0,598.1,598.1,0.05,-0.03,0.04,0.00,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.03,0.03,0.06,-0.03,38766.15,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.54,3963.40,3978.39,3930.20,3918.50,3915.48,4007.89,4028.22,3975.72,3991.67,14569.42,38763.20,0.0,39659.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:10:00,Grid connected,402.5,404.9,402.3,233.6,233.7,233.7,0.667,0.663,0.667,81.42,43.1,0.986,50.22,0.573,-0.097,0.05,0.703,665.6,665.6,675.4,675.4,602.0,602.0,667.4,667.4,660.3,660.3,684.6,684.6,684.2,684.2,653.8,653.8,680.5,680.5,626.9,626.9,0.05,-0.03,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.03,0.03,0.06,-0.03,38766.19,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.54,3963.40,3978.39,3930.21,3918.50,3915.49,4007.90,4028.23,3975.73,3991.67,14569.46,38763.24,0.0,39659.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:15:00,Grid connected,403.5,404.9,403.3,233.6,233.7,234.7,1.319,1.311,1.319,87.22,43.5,0.996,50.21,0.906,-0.006,0.11,1.036,688.8,688.8,692.2,692.2,678.1,678.1,699.0,699.0,686.6,686.6,704.0,704.0,702.8,702.8,688.3,688.3,702.4,702.4,680.5,680.5,0.05,-0.03,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.03,0.03,0.06,-0.03,38766.25,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.55,3963.40,3978.40,3930.22,3918.51,3915.49,4007.91,4028.24,3975.74,3991.68,14569.52,38763.30,0.0,39659.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:20:00,Grid connected,403.5,404.9,403.3,233.6,233.7,233.7,1.319,1.311,1.319,85.41,43.9,0.988,50.22,0.909,0.138,0.19,1.054,730.2,730.2,730.8,730.8,729.8,729.8,730.4,730.4,729.0,729.0,730.1,730.1,729.8,729.8,730.4,730.4,730.1,730.1,731.0,731.0,0.05,-0.03,0.04,0.01,0.06,-0.03,0.04,0.01,0.06,-0.04,0.04,0.01,0.06,-0.04,0.06,-0.03,0.03,0.03,0.06,-0.03,38766.33,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.56,3963.42,3978.42,3930.22,3918.52,3915.50,4007.92,4028.25,3975.74,3991.69,14569.60,38763.38,0.0,39659.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:25:00,Grid connected,401.5,404.7,402.3,233.6,233.7,233.7,2.908,2.895,2.911,94.10,44.3,0.999,50.12,2.040,-0.068,0.33,2.161,654.0,654.0,660.3,660.3,661.2,661.2,658.5,658.5,635.6,635.6,647.4,647.4,647.9,647.9,654.5,654.5,654.0,654.0,672.2,672.2,0.28,-0.03,0.04,0.21,0.30,-0.03,0.04,0.23,0.28,-0.04,0.04,0.23,0.28,-0.04,0.31,-0.03,0.03,0.23,0.31,-0.03,38766.47,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.58,3963.43,3978.43,3930.24,3918.54,3915.52,4007.94,4028.27,3975.75,3991.71,14569.74,38763.52,0.0,39659.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:30:00,Grid connected,404.8,406.7,404.4,234.6,234.7,234.7,3.328,3.311,3.326,94.79,44.5,1.000,50.20,2.357,-0.031,0.51,2.492,714.1,714.1,702.1,702.1,672.9,672.9,720.9,720.9,688.4,688.4,711.8,711.8,719.2,719.2,729.2,729.2,731.8,731.8,726.9,726.9,0.28,-0.03,0.04,0.21,0.30,-0.03,0.04,0.23,0.28,-0.04,0.04,0.23,0.28,-0.04,0.31,-0.03,0.03,0.23,0.31,-0.03,38766.65,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.60,3963.44,3978.46,3930.26,3918.56,3915.53,4007.96,4028.30,3975.78,3991.74,14569.93,38763.71,0.0,39659.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:35:00,Grid connected,405.7,407.7,405.3,235.6,234.7,235.7,3.328,3.311,3.326,94.55,44.9,1.000,50.22,2.353,0.148,0.71,2.487,747.9,747.9,748.5,748.5,748.8,748.8,748.2,748.2,747.3,747.3,747.2,747.2,748.0,748.0,749.1,749.1,747.9,747.9,748.7,748.7,0.28,-0.03,0.04,0.21,0.30,-0.03,0.04,0.23,0.28,-0.04,0.04,0.23,0.28,-0.04,0.31,-0.03,0.03,0.23,0.31,-0.03,38766.85,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.62,3963.47,3978.48,3930.28,3918.58,3915.55,4007.98,4028.32,3975.80,3991.76,14570.12,38763.90,0.0,39659.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:40:00,Grid connected,405.5,407.7,404.3,235.6,235.7,235.7,5.301,5.282,5.313,96.03,45.3,1.000,50.14,3.723,0.084,0.95,3.879,709.0,709.0,702.4,702.4,702.4,702.4,732.2,732.2,672.3,672.3,700.4,700.4,720.0,720.0,684.4,684.4,677.0,677.0,666.2,666.2,0.50,-0.03,0.04,0.21,0.50,-0.03,0.04,0.44,0.49,-0.04,0.04,0.43,0.55,-0.04,0.74,-0.03,0.03,0.48,0.58,-0.03,38767.09,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.65,3963.48,3978.50,3930.30,3918.61,3915.58,4008.01,4028.36,3975.83,3991.80,14570.37,38764.15,0.0,39660.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:45:00,Grid connected,406.5,408.3,405.4,235.6,235.7,235.7,6.991,6.978,7.012,97.02,45.7,1.000,49.91,4.919,0.012,1.31,5.069,728.3,728.3,732.4,732.4,719.1,719.1,750.2,750.2,693.3,693.3,747.1,747.1,750.0,750.0,696.3,696.3,698.1,698.1,702.2,702.2,0.50,-0.03,0.04,0.41,0.50,-0.03,0.04,0.44,0.49,-0.04,0.04,0.43,0.55,-0.04,0.94,-0.03,0.03,0.88,0.98,-0.03,38767.45,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.68,3963.51,3978.54,3930.35,3918.64,3915.61,4008.05,4028.41,3975.88,3991.84,14570.73,38764.51,0.0,39660.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:50:00,Grid connected,407.5,409.4,407.4,236.6,236.7,236.7,8.253,8.280,8.309,97.37,46.0,1.000,49.98,5.903,-0.040,1.76,6.062,744.1,744.1,748.4,748.4,739.3,739.3,768.2,768.2,707.5,707.5,761.3,761.3,648.0,648.0,696.4,696.4,701.9,701.9,702.2,702.2,0.70,-0.03,0.04,0.41,0.50,-0.03,0.04,0.64,0.49,-0.04,0.04,0.43,1.15,-0.04,1.14,-0.03,0.03,1.08,1.18,-0.03,38767.90,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.73,3963.54,3978.57,3930.39,3918.67,3915.65,4008.11,4028.48,3975.94,3991.91,14571.18,38764.96,0.0,39660.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 05:55:00,Grid connected,403.3,404.8,402.7,233.6,233.7,233.4,9.834,9.883,9.903,97.10,46.4,1.000,49.96,6.918,0.086,2.30,7.130,756.1,756.1,752.8,752.8,757.3,757.3,772.7,772.7,725.5,725.5,767.3,767.3,708.0,708.0,702.4,702.4,707.9,707.9,702.2,702.2,0.70,-0.03,0.04,0.41,0.70,-0.03,0.04,0.64,0.69,-0.04,0.04,0.63,1.35,-0.04,1.34,-0.03,0.03,1.28,1.38,-0.03,38768.44,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.77,3963.58,3978.62,3930.43,3918.71,3915.69,4008.18,4028.56,3976.01,3991.99,14571.71,38765.49,0.0,39661.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:00:00,Grid connected,402.5,405.0,402.8,234.3,233.7,234.2,10.531,10.572,10.583,97.20,46.6,1.000,49.99,7.491,0.074,2.90,7.711,762.6,762.6,762.4,762.4,751.2,751.2,792.2,792.2,729.9,729.9,774.8,774.8,708.0,708.0,702.5,702.5,707.9,707.9,713.4,713.4,0.70,-0.03,0.04,0.41,0.70,-0.03,0.04,0.64,0.69,-0.04,0.04,0.63,1.55,-0.04,1.54,-0.03,0.03,1.48,1.58,-0.03,38769.04,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.82,3963.61,3978.66,3930.49,3918.75,3915.75,4008.27,4028.65,3976.10,3992.08,14572.32,38766.10,0.0,39662.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:05:00,Grid connected : power limited,406.0,407.8,405.0,235.3,234.7,235.3,13.822,13.859,13.865,98.09,46.8,1.000,49.95,9.781,-0.293,3.34,9.972,705.0,705.0,726.3,726.3,721.2,721.2,714.3,714.3,731.5,731.5,707.3,707.3,714.0,714.0,696.5,696.5,701.9,701.9,702.2,702.2,1.30,-0.03,0.04,0.67,0.85,-0.03,0.04,1.51,0.81,-0.04,0.04,1.16,1.83,-0.04,1.90,-0.03,0.03,1.72,1.83,-0.03,38769.48,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.86,3963.64,3978.70,3930.54,3918.79,3915.78,4008.33,4028.71,3976.15,3992.14,14572.76,38766.54,0.0,39662.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:10:00,Grid connected,403.7,405.8,402.5,234.3,233.6,234.3,16.726,16.778,16.808,97.65,46.8,1.000,50.01,11.692,0.236,4.24,11.976,762.1,762.1,708.6,708.6,769.1,769.1,780.3,780.3,767.5,767.5,760.7,760.7,702.0,702.0,702.5,702.5,711.8,711.8,702.3,702.3,1.50,-0.03,0.04,0.67,0.85,-0.03,0.04,1.71,0.81,-0.04,0.04,1.36,2.23,-0.04,2.11,-0.03,0.03,1.93,2.23,-0.03,38770.39,2022/05/29 04:58:17,2022/05/28 18:06:38,3949.95,3963.69,3978.76,3930.64,3918.84,3915.87,4008.46,4028.84,3976.27,3992.26,14573.67,38767.45,0.0,39663.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:15:00,Grid connected,405.7,407.8,404.7,235.3,234.6,235.3,20.278,20.321,20.337,98.14,47.2,1.000,50.01,14.290,-0.052,5.35,14.561,702.7,702.7,707.3,707.3,799.1,799.1,717.2,717.2,767.4,767.4,706.7,706.7,708.5,708.5,707.6,707.6,707.8,707.8,707.8,707.8,2.36,-0.03,0.04,0.87,1.05,-0.03,0.04,2.72,0.81,-0.04,0.04,2.38,2.44,-0.04,2.52,-0.03,0.03,2.34,2.43,-0.03,38771.49,2022/05/29 04:58:17,2022/05/28 18:06:38,3950.07,3963.75,3978.83,3930.79,3918.90,3916.01,4008.60,4028.98,3976.41,3992.40,14574.77,38768.55,0.0,39664.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:20:00,Grid connected,408.2,408.9,407.0,237.4,236.8,236.3,22.330,22.454,22.435,98.50,47.4,1.000,49.94,15.906,0.079,6.60,16.150,710.1,710.1,720.5,720.5,789.7,789.7,708.2,708.2,779.5,779.5,707.3,707.3,704.2,704.2,702.5,702.5,713.4,713.4,712.0,712.0,2.57,-0.01,0.04,0.87,1.05,-0.03,0.00,3.12,1.04,-0.04,0.04,2.58,2.64,-0.01,2.73,-0.03,0.03,2.54,2.63,-0.03,38772.76,2022/05/29 04:58:17,2022/05/28 18:06:38,3950.22,3963.81,3978.90,3930.97,3918.97,3916.15,4008.75,4029.14,3976.56,3992.56,14576.03,38769.81,0.0,39666.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:25:00,Grid connected,405.9,406.7,403.9,235.4,234.6,235.3,26.315,26.283,26.370,97.98,47.6,1.000,49.96,18.578,-0.281,8.03,18.952,708.1,708.1,756.5,756.5,800.2,800.2,714.2,714.2,797.2,797.2,713.3,713.3,709.4,709.4,708.5,708.5,707.9,707.9,712.9,712.9,2.98,0.00,0.04,1.07,1.25,-0.03,0.00,3.52,1.24,-0.04,0.00,2.99,3.24,0.00,3.15,0.00,0.00,2.95,3.23,0.00,38774.17,2022/05/29 04:58:17,2022/05/28 18:06:38,3950.39,3963.87,3978.98,3931.16,3919.04,3916.32,4008.93,4029.32,3976.74,3992.73,14577.46,38771.24,0.0,39667.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:30:00,Grid connected,403.8,404.7,402.6,234.4,233.5,233.8,29.136,29.090,29.081,98.51,48.0,1.000,49.92,20.470,-0.519,9.68,20.784,708.1,708.1,742.5,742.5,799.2,799.2,704.3,704.3,790.6,790.6,707.2,707.2,708.0,708.0,708.8,708.8,701.9,701.9,714.2,714.2,3.39,0.00,0.04,1.27,1.45,-0.03,0.00,3.92,1.24,-0.04,0.00,3.40,3.45,0.00,3.55,0.00,0.00,3.36,3.43,0.00,38775.82,2022/05/29 04:58:17,2022/05/28 18:06:38,3950.59,3963.96,3979.07,3931.40,3919.13,3916.52,4009.13,4029.52,3976.93,3992.93,14579.11,38772.89,0.0,39669.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:35:00,Grid connected,404.0,404.7,402.8,234.4,234.3,233.8,30.927,31.015,30.983,98.48,48.4,1.000,49.94,21.752,-0.140,11.43,22.083,704.9,704.9,750.4,750.4,793.3,793.3,713.5,713.5,794.3,794.3,707.2,707.2,705.6,705.6,711.4,711.4,707.9,707.9,705.9,705.9,3.59,0.00,0.04,1.27,1.45,-0.03,0.00,4.12,1.24,-0.04,0.00,3.60,3.65,0.00,3.75,0.00,0.00,3.56,3.83,0.00,38777.57,2022/05/29 04:58:17,2022/05/28 18:06:38,3950.80,3964.03,3979.16,3931.64,3919.21,3916.73,4009.35,4029.75,3977.14,3993.15,14580.86,38774.64,0.0,39670.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:40:00,Grid connected,404.0,404.7,401.8,234.4,233.3,233.8,34.745,34.803,34.791,98.48,48.8,1.000,50.03,24.472,-0.192,13.37,24.845,708.1,708.1,739.0,739.0,679.7,679.7,704.7,704.7,791.9,791.9,701.5,701.5,709.0,709.0,708.6,708.6,707.9,707.9,709.5,709.5,4.00,0.00,0.04,1.27,3.02,0.00,0.00,4.55,1.24,-0.04,0.00,4.02,4.05,0.00,4.15,0.00,0.00,3.98,4.04,0.00,38779.51,2022/05/29 04:58:17,2022/05/28 18:06:38,3951.03,3964.11,3979.32,3931.90,3919.30,3916.96,4009.58,4029.99,3977.38,3993.38,14582.80,38776.58,0.0,39672.95,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:45:00,Grid connected,405.1,405.9,402.9,235.4,234.3,233.8,39.083,39.150,39.265,98.48,49.2,1.000,49.98,27.622,0.333,15.57,28.054,697.1,697.1,705.8,705.8,733.2,733.2,696.3,696.3,725.5,725.5,707.3,707.3,702.0,702.0,697.0,697.0,706.5,706.5,709.5,709.5,4.20,0.00,0.04,2.63,3.02,0.00,0.00,4.75,2.78,-0.04,0.00,4.22,4.25,0.00,4.35,0.00,0.00,4.20,4.24,0.00,38781.71,2022/05/29 04:58:17,2022/05/28 18:06:38,3951.27,3964.26,3979.50,3932.19,3919.45,3917.21,4009.83,4030.24,3977.63,3993.64,14585.01,38778.79,0.0,39675.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:50:00,Grid connected,403.1,403.8,401.7,234.4,233.3,232.8,43.472,43.380,43.467,98.44,49.6,1.000,50.05,30.456,0.708,17.52,30.933,708.1,708.1,726.5,726.5,769.3,769.3,708.3,708.3,761.8,761.8,707.3,707.3,702.1,702.1,702.8,702.8,707.9,707.9,708.3,708.3,4.56,0.00,0.00,2.87,3.34,0.00,0.00,5.24,2.91,0.00,0.00,4.65,4.68,0.00,4.78,0.00,0.00,4.67,4.69,0.00,38783.66,2022/05/29 04:58:17,2022/05/28 18:06:38,3951.48,3964.40,3979.67,3932.42,3919.60,3917.42,4010.05,4030.46,3977.84,3993.85,14586.96,38780.74,0.0,39677.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 06:55:00,Grid connected,403.1,403.6,401.8,234.4,233.3,233.9,45.412,45.633,45.463,98.44,50.0,1.000,50.06,31.953,0.067,20.09,32.456,702.1,702.1,722.4,722.4,765.2,765.2,702.2,702.2,769.0,769.0,701.2,701.2,710.9,710.9,702.5,702.5,713.9,713.9,711.1,711.1,4.76,0.00,0.00,3.07,3.54,0.00,0.00,5.44,3.14,0.00,0.00,4.84,4.90,0.00,4.99,0.00,0.00,4.90,4.94,0.00,38786.26,2022/05/29 04:58:17,2022/05/28 18:06:38,3951.76,3964.59,3979.90,3932.74,3919.80,3917.69,4010.35,4030.75,3978.13,3994.14,14589.56,38783.34,0.0,39679.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:00:00,Grid connected,403.1,402.5,400.8,234.4,233.3,232.9,49.643,49.734,49.682,98.44,50.4,1.000,49.90,34.721,0.098,22.86,35.267,702.1,702.1,648.4,648.4,775.2,775.2,702.3,702.3,777.4,777.4,695.3,695.3,708.0,708.0,702.5,702.5,707.9,707.9,711.5,711.5,5.16,0.00,0.00,5.14,3.74,0.00,0.00,5.84,3.34,0.00,0.00,5.04,5.31,0.00,5.39,0.00,0.00,5.10,5.36,0.00,38789.00,2022/05/29 04:58:17,2022/05/28 18:06:38,3952.06,3964.80,3980.14,3933.08,3920.02,3917.99,4010.65,4031.06,3978.42,3994.44,14592.30,38786.08,0.0,39682.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:05:00,Grid connected,403.5,403.7,401.7,233.9,233.3,233.0,55.880,56.065,55.989,98.44,50.8,0.999,50.06,39.317,0.711,25.88,39.928,702.1,702.1,666.5,666.5,697.2,697.2,696.2,696.2,705.3,705.3,701.3,701.3,698.7,698.7,696.4,696.4,701.9,701.9,702.2,702.2,5.52,0.00,0.00,5.42,6.26,0.00,0.00,6.29,5.36,0.00,0.00,5.46,5.60,0.00,5.78,0.00,0.00,5.55,5.63,0.00,38792.05,2022/05/29 04:58:17,2022/05/28 18:06:38,3952.36,3965.08,3980.46,3933.42,3920.30,3918.30,4010.96,4031.37,3978.73,3994.76,14595.32,38789.10,0.0,39685.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:10:00,Grid connected,402.6,402.7,400.6,234.9,232.3,233.0,59.533,59.640,59.557,98.44,51.4,0.999,50.08,41.754,1.061,29.24,42.407,702.1,702.1,702.4,702.4,697.3,697.3,690.3,690.3,706.0,706.0,707.0,707.0,702.3,702.3,696.4,696.4,701.9,701.9,701.9,701.9,5.72,0.00,0.00,5.82,6.67,0.00,0.00,6.50,5.78,0.00,0.00,5.86,6.00,0.00,5.99,0.00,0.00,5.76,5.84,0.00,38795.42,2022/05/29 04:58:17,2022/05/28 18:06:38,3952.70,3965.40,3980.84,3933.79,3920.62,3918.63,4011.30,4031.72,3979.08,3995.09,14598.69,38792.47,0.0,39689.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:15:00,Grid connected,401.6,401.7,399.5,233.9,232.3,232.0,63.320,63.540,63.253,98.44,52.0,0.999,49.96,44.180,-0.294,32.84,44.875,695.2,695.2,700.0,700.0,703.2,703.2,696.3,696.3,689.6,689.6,697.1,697.1,702.1,702.1,702.0,702.0,701.9,701.9,708.3,708.3,6.12,0.00,0.00,6.23,6.87,0.00,0.00,6.90,6.18,0.00,0.00,6.26,6.40,0.00,6.40,0.00,0.00,6.19,6.27,0.00,38798.98,2022/05/29 04:58:17,2022/05/28 18:06:38,3953.05,3965.75,3981.23,3934.18,3920.97,3918.98,4011.66,4032.08,3979.43,3995.45,14602.29,38796.07,0.0,39692.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:20:00,Grid connected,399.5,398.6,397.5,232.9,230.2,231.0,66.423,66.578,66.457,98.44,50.9,0.999,49.98,46.063,-0.355,36.60,46.802,690.1,690.1,690.5,690.5,695.7,695.7,696.3,696.3,691.6,691.6,701.2,701.2,692.7,692.7,696.5,696.5,689.9,689.9,699.6,699.6,6.53,0.00,0.00,6.43,7.28,0.00,0.00,7.11,6.39,0.00,0.00,6.46,6.60,0.00,6.60,0.00,0.00,6.59,6.68,0.00,38802.74,2022/05/29 04:58:17,2022/05/28 18:06:38,3953.41,3966.13,3981.64,3934.60,3921.34,3919.36,4012.05,4032.46,3979.80,3995.83,14606.05,38799.83,0.0,39696.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:25:00,Grid connected,399.5,398.5,397.2,232.9,230.1,230.0,68.443,68.820,68.508,98.44,51.1,0.999,49.98,47.472,-0.734,40.52,48.224,696.1,696.1,696.5,696.5,697.3,697.3,690.3,690.3,693.6,693.6,695.2,695.2,690.6,690.6,690.4,690.4,695.9,695.9,696.7,696.7,6.73,0.00,0.00,6.63,7.48,0.00,0.00,7.53,6.59,0.00,0.00,6.67,6.81,0.00,7.02,0.00,0.00,6.79,6.88,0.00,38806.66,2022/05/29 04:58:17,2022/05/28 18:06:38,3953.80,3966.51,3982.08,3935.02,3921.72,3919.74,4012.44,4032.86,3980.20,3996.23,14609.98,38803.76,0.0,39700.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:30:00,Grid connected,400.7,399.7,398.0,232.9,231.1,231.0,71.395,71.526,71.539,98.44,51.3,0.999,49.95,49.676,0.586,44.56,50.468,690.1,690.1,702.4,702.4,682.8,682.8,690.2,690.2,689.5,689.5,689.3,689.3,694.7,694.7,690.5,690.5,688.6,688.6,694.9,694.9,6.93,0.00,0.00,7.06,7.92,0.00,0.00,7.73,6.99,0.00,0.00,7.07,7.24,0.00,7.23,0.00,0.00,7.21,7.29,0.00,38810.75,2022/05/29 04:58:17,2022/05/28 18:06:38,3954.21,3966.91,3982.52,3935.46,3922.12,3920.14,4012.86,4033.27,3980.61,3996.64,14614.02,38807.80,0.0,39704.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:35:00,Grid connected,399.6,398.7,397.7,231.9,230.0,230.0,74.457,74.788,74.488,98.44,51.5,0.999,50.05,51.719,-0.329,48.81,52.544,696.1,696.1,690.4,690.4,685.2,685.2,690.2,690.2,691.6,691.6,689.3,689.3,690.0,690.0,696.4,696.4,683.9,683.9,686.9,686.9,7.34,0.00,0.00,7.26,8.12,0.00,0.00,8.15,7.19,0.00,0.00,7.27,7.44,0.00,7.65,0.00,0.00,7.42,7.49,0.00,38814.95,2022/05/29 04:58:17,2022/05/28 18:06:38,3954.62,3967.33,3982.98,3935.92,3922.53,3920.56,4013.28,4033.70,3981.03,3997.06,14618.27,38812.05,0.0,39709.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:40:00,Grid connected,398.3,397.8,396.7,232.9,230.0,230.0,77.307,77.617,77.340,98.44,51.9,0.999,49.91,53.586,-0.213,53.18,54.446,696.1,696.1,690.4,690.4,685.3,685.3,690.2,690.2,685.0,685.0,683.3,683.3,684.4,684.4,684.4,684.4,683.9,683.9,684.6,684.6,7.55,0.00,0.00,7.66,8.54,0.00,0.00,8.35,7.61,0.00,0.00,7.69,7.86,0.00,7.86,0.00,0.00,7.82,7.89,0.00,38819.32,2022/05/29 04:58:17,2022/05/28 18:06:38,3955.06,3967.77,3983.46,3936.39,3922.96,3920.99,4013.73,4034.14,3981.48,3997.51,14622.64,38816.42,0.0,39713.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:45:00,Grid connected,396.0,395.6,394.6,230.9,228.8,229.0,80.544,80.898,80.718,98.44,52.3,0.999,50.14,55.572,-0.696,57.76,56.481,682.7,682.7,693.5,693.5,679.3,679.3,684.3,684.3,683.5,683.5,683.3,683.3,690.0,690.0,689.6,689.6,683.9,683.9,696.3,696.3,7.96,0.00,0.00,7.86,8.80,0.00,0.00,8.61,8.01,0.00,0.00,7.89,8.27,0.00,8.27,0.00,0.00,8.02,8.10,0.00,38823.90,2022/05/29 04:58:17,2022/05/28 18:06:38,3955.51,3968.22,3983.95,3936.89,3923.41,3921.45,4014.20,4034.61,3981.94,3997.97,14627.22,38821.00,0.0,39718.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:50:00,Grid connected,397.6,397.8,396.8,232.9,229.8,230.0,81.163,81.105,80.994,98.44,52.9,0.999,50.23,56.115,-0.429,62.43,57.045,705.1,705.1,707.2,707.2,723.1,723.1,726.7,726.7,701.4,701.4,706.3,706.3,709.4,709.4,706.8,706.8,705.9,705.9,712.9,712.9,7.95,0.00,0.00,8.05,8.27,0.00,0.00,8.10,8.01,0.00,0.00,7.90,8.07,0.00,8.24,0.00,0.00,8.22,8.10,0.00,38828.57,2022/05/29 04:58:17,2022/05/28 18:06:38,3955.97,3968.69,3984.45,3937.38,3923.88,3921.91,4014.68,4035.09,3982.41,3998.45,14631.90,38825.68,0.0,39722.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 07:55:00,Grid connected,396.5,395.8,394.8,231.6,228.8,229.0,85.672,85.985,85.756,98.44,53.5,0.999,50.05,58.966,-0.397,67.19,59.931,680.0,680.0,678.8,678.8,672.9,672.9,678.3,678.3,677.6,677.6,678.2,678.2,684.0,684.0,672.5,672.5,683.9,683.9,678.2,678.2,8.38,0.00,0.00,8.52,9.42,0.00,0.00,9.24,8.52,0.00,0.00,8.59,8.73,0.00,8.74,0.00,0.00,8.63,8.63,0.00,38833.33,2022/05/29 04:58:17,2022/05/28 18:06:38,3956.45,3969.16,3984.96,3937.88,3924.35,3922.38,4015.16,4035.57,3982.90,3998.94,14636.71,38830.49,0.0,39727.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:00:00,Grid connected,396.4,395.8,394.4,231.4,228.7,228.9,87.795,88.048,87.855,98.44,53.9,0.999,50.01,60.596,-0.171,72.21,61.594,679.5,679.5,681.5,681.5,670.3,670.3,666.3,666.3,677.5,677.5,677.3,677.3,678.0,678.0,672.4,672.4,678.9,678.9,678.2,678.2,8.79,0.00,0.00,8.77,9.62,0.00,0.00,9.48,8.72,0.00,0.00,8.81,8.94,0.00,9.17,0.00,0.00,9.03,9.08,0.00,38838.35,2022/05/29 04:58:17,2022/05/28 18:06:38,3956.95,3969.67,3985.50,3938.42,3924.84,3922.88,4015.67,4036.09,3983.40,3999.45,14641.68,38835.46,0.0,39732.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:05:00,Grid connected,397.4,396.8,395.5,231.4,228.7,228.9,90.348,90.462,90.212,98.44,54.5,0.999,50.01,62.317,0.751,77.36,63.350,680.2,680.2,677.9,677.9,673.7,673.7,670.8,670.8,677.5,677.5,676.1,676.1,678.0,678.0,672.4,672.4,671.9,671.9,678.3,678.3,9.00,0.00,0.00,9.17,9.82,0.00,0.00,9.89,9.02,0.00,0.00,9.19,9.35,0.00,9.41,0.00,0.00,9.23,9.28,0.00,38843.50,2022/05/29 04:58:17,2022/05/28 18:06:38,3957.46,3970.18,3986.05,3938.97,3925.34,3923.40,4016.21,4036.62,3983.92,3999.97,14646.77,38840.55,0.0,39738.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:10:00,Grid connected,398.5,397.6,396.6,231.4,228.7,228.9,92.312,92.536,92.386,98.44,55.1,0.999,50.14,63.763,-0.338,82.59,64.820,672.1,672.1,666.4,666.4,667.3,667.3,668.1,668.1,671.5,671.5,671.3,671.3,672.0,672.0,672.4,672.4,671.9,671.9,672.3,672.3,9.40,0.00,0.00,9.37,10.22,0.00,0.00,10.06,9.23,0.00,0.00,9.39,9.60,0.00,9.64,0.00,0.00,9.65,9.68,0.00,38848.73,2022/05/29 04:58:17,2022/05/28 18:06:38,3957.98,3970.70,3986.62,3939.53,3925.87,3923.92,4016.73,4037.15,3984.46,4000.50,14652.06,38845.84,0.0,39743.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:15:00,Grid connected,398.5,398.6,396.7,232.4,229.7,229.9,94.231,94.472,94.218,98.33,55.7,0.999,50.11,65.262,-0.812,87.93,66.371,672.1,672.1,672.4,672.4,667.2,667.2,666.2,666.2,662.5,662.5,665.3,665.3,670.3,670.3,669.8,669.8,671.9,671.9,672.2,672.2,9.62,0.00,0.00,9.75,10.42,0.00,0.00,10.27,9.65,0.00,0.00,9.59,9.81,0.00,10.02,0.00,0.00,9.85,9.90,0.00,38854.13,2022/05/29 04:58:17,2022/05/28 18:06:38,3958.52,3971.24,3987.19,3940.10,3926.40,3924.45,4017.29,4037.70,3985.00,4001.05,14657.40,38851.18,0.0,39748.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:20:00,Grid connected,399.4,398.8,397.7,233.4,229.7,229.9,96.630,96.765,96.736,98.33,56.1,0.999,50.18,66.916,-0.554,93.41,68.059,677.6,677.6,676.6,676.6,661.3,661.3,672.2,672.2,665.5,665.5,669.9,669.9,666.0,666.0,666.6,666.6,665.9,665.9,672.2,672.2,9.83,0.00,0.00,9.98,10.77,0.00,0.00,10.64,9.88,0.00,0.00,9.93,10.08,0.00,10.31,0.00,0.00,10.21,10.20,0.00,38859.61,2022/05/29 04:58:17,2022/05/28 18:06:38,3959.07,3971.80,3987.78,3940.68,3926.95,3925.00,4017.86,4038.26,3985.56,4001.62,14662.94,38856.72,0.0,39754.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:25:00,Grid connected,399.5,397.8,396.2,232.2,229.7,229.9,96.881,97.193,96.882,98.33,56.7,0.999,50.19,67.047,-0.193,99.01,68.194,687.6,687.6,691.4,691.4,699.8,699.8,704.3,704.3,683.9,683.9,688.3,688.3,690.6,690.6,689.0,689.0,688.3,688.3,695.5,695.5,9.66,0.00,0.00,9.82,9.99,0.00,0.00,9.77,9.66,0.00,0.00,9.75,9.90,0.00,9.81,0.00,0.00,9.95,9.81,0.00,38865.22,2022/05/29 04:58:17,2022/05/28 18:06:38,3959.63,3972.37,3988.37,3941.26,3927.51,3925.56,4018.43,4038.84,3986.14,4002.19,14668.49,38862.27,0.0,39760.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:30:00,Grid connected,398.2,396.8,396.4,232.2,229.7,228.9,100.768,101.126,100.810,98.33,57.5,0.999,50.19,69.598,-0.986,104.76,70.773,667.1,667.1,660.4,660.4,656.4,656.4,660.3,660.3,653.5,653.5,659.2,659.2,659.5,659.5,658.9,658.9,659.9,659.9,659.5,659.5,10.18,0.00,0.00,10.42,11.23,0.00,0.00,11.09,10.40,0.00,0.00,10.42,10.66,0.00,10.63,0.00,0.00,10.76,10.67,0.00,38870.90,2022/05/29 04:58:17,2022/05/28 18:06:38,3960.21,3972.94,3988.96,3941.86,3928.07,3926.13,4019.01,4039.42,3986.71,4002.76,14674.17,38867.95,0.0,39766.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:35:00,Grid connected,398.3,397.1,396.0,232.2,229.2,228.9,101.371,101.517,101.246,98.33,57.9,0.999,50.22,69.972,0.448,110.52,71.168,683.6,683.6,687.9,687.9,693.0,693.0,697.0,697.0,679.1,679.1,683.3,683.3,684.4,684.4,683.5,683.5,682.5,682.5,689.3,689.3,10.34,0.00,0.00,10.40,10.40,0.00,0.00,10.20,10.25,0.00,0.00,10.32,10.38,0.00,10.42,0.00,0.00,10.52,10.24,0.00,38876.66,2022/05/29 04:58:17,2022/05/28 18:06:38,3960.78,3973.52,3989.57,3942.46,3928.65,3926.71,4019.60,4040.01,3987.30,4003.36,14680.00,38873.78,0.0,39771.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:40:00,Grid connected,398.2,396.9,394.7,232.2,229.2,228.9,105.281,105.614,105.284,98.33,58.5,0.999,49.90,72.541,-0.443,116.45,73.803,666.1,666.1,666.4,666.4,658.6,658.6,649.9,649.9,665.3,665.3,661.0,661.0,665.0,665.0,666.3,666.3,655.6,655.6,666.2,666.2,10.93,0.00,0.00,10.96,11.60,0.00,0.00,11.66,10.88,0.00,0.00,10.94,11.05,0.00,11.18,0.00,0.00,11.18,11.05,0.00,38882.59,2022/05/29 04:58:17,2022/05/28 18:06:38,3961.39,3974.12,3990.19,3943.08,3929.24,3927.30,4020.21,4040.62,3987.91,4003.96,14686.00,38879.78,0.0,39778.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:45:00,Grid connected,398.2,396.7,394.8,232.2,229.2,228.9,107.080,107.229,107.101,98.33,59.3,0.999,50.06,73.881,-0.842,122.59,75.136,660.2,660.2,666.9,666.9,656.1,656.1,654.3,654.3,665.5,665.5,654.4,654.4,655.7,655.7,656.9,656.9,653.9,653.9,654.3,654.3,11.15,0.00,0.00,11.16,11.95,0.00,0.00,11.87,11.11,0.00,0.00,11.14,11.31,0.00,11.55,0.00,0.00,11.43,11.49,0.00,38888.73,2022/05/29 04:58:17,2022/05/28 18:06:38,3962.01,3974.75,3990.84,3943.72,3929.85,3927.92,4020.84,4041.25,3988.53,4004.59,14692.07,38885.85,0.0,39784.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:50:00,Grid connected,398.5,396.9,395.8,232.2,229.2,228.9,108.508,108.853,108.520,98.33,59.9,0.999,49.89,74.905,0.540,128.83,76.184,665.6,665.6,666.4,666.4,656.4,656.4,648.3,648.3,659.5,659.5,653.3,653.3,654.0,654.0,654.6,654.6,659.9,659.9,654.2,654.2,11.32,0.00,0.00,11.30,12.16,0.00,0.00,12.11,11.33,0.00,0.00,11.36,11.54,0.00,11.58,0.00,0.00,11.56,11.65,0.00,38894.97,2022/05/29 04:58:17,2022/05/28 18:06:38,3962.63,3975.38,3991.50,3944.37,3930.47,3928.54,4021.49,4041.89,3989.17,4005.23,14698.24,38892.02,0.0,39790.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 08:55:00,Grid connected,398.8,397.1,395.8,231.9,229.3,228.9,110.646,110.876,110.714,98.28,60.3,1.000,50.03,76.395,-0.429,134.54,77.732,660.1,660.1,654.2,654.2,645.2,645.2,648.1,648.1,647.3,647.3,654.4,654.4,653.9,653.9,648.2,648.2,653.8,653.8,654.3,654.3,11.52,0.00,0.00,11.65,12.24,0.00,0.00,12.38,11.70,0.00,0.00,11.73,11.91,0.00,11.94,0.00,0.00,11.79,11.96,0.00,38900.68,2022/05/29 04:58:17,2022/05/28 18:06:38,3963.21,3975.96,3992.10,3944.97,3931.05,3929.11,4022.06,4042.47,3989.75,4005.81,14704.02,38897.80,0.0,39796.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:00:00,Grid connected,397.2,395.1,394.6,231.9,228.0,227.7,113.115,113.505,113.236,98.28,60.9,1.000,50.03,77.835,0.102,140.88,79.206,659.8,659.8,660.3,660.3,646.1,646.1,648.2,648.2,652.7,652.7,658.1,658.1,647.9,647.9,659.9,659.9,651.6,651.6,654.3,654.3,11.82,0.00,0.00,11.93,12.56,0.00,0.00,12.61,11.79,0.00,0.00,11.94,12.13,0.00,12.04,0.00,0.00,12.04,11.96,0.00,38907.09,2022/05/29 04:58:17,2022/05/28 18:06:38,3963.86,3976.61,3992.78,3945.64,3931.68,3929.76,4022.72,4043.14,3990.41,4006.47,14710.36,38904.14,0.0,39803.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:05:00,Grid connected,395.2,393.0,391.7,230.8,227.0,226.7,113.387,113.751,113.370,98.28,61.5,1.000,50.00,77.701,0.163,147.42,79.069,658.0,658.0,666.4,666.4,644.4,644.4,648.3,648.3,659.5,659.5,644.3,644.3,648.0,648.0,648.4,648.4,654.3,654.3,648.2,648.2,11.76,0.00,0.00,11.97,12.63,0.00,0.00,12.56,11.69,0.00,0.00,11.92,12.14,0.00,12.27,0.00,0.00,12.05,12.14,0.00,38913.56,2022/05/29 04:58:17,2022/05/28 18:06:38,3964.51,3977.26,3993.46,3946.32,3932.34,3930.41,4023.39,4043.80,3991.07,4007.13,14716.83,38910.61,0.0,39809.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:10:00,Grid connected,395.2,394.0,392.7,230.8,227.0,226.7,117.198,117.500,117.121,98.28,62.3,1.000,50.15,80.266,0.467,154.02,81.695,660.1,660.1,654.5,654.5,638.5,638.5,648.3,648.3,653.5,653.5,652.7,652.7,648.0,648.0,654.4,654.4,647.8,647.8,654.2,654.2,12.21,0.00,0.00,12.33,13.13,0.00,0.00,12.95,12.21,0.00,0.00,12.37,12.45,0.00,12.74,0.00,0.00,12.69,12.48,0.00,38920.24,2022/05/29 04:58:17,2022/05/28 18:06:38,3965.18,3977.94,3994.16,3947.01,3933.00,3931.08,4024.08,4044.49,3991.75,4007.81,14723.51,38917.29,0.0,39816.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:15:00,Grid connected,394.8,391.9,391.4,229.6,226.9,226.3,119.925,120.225,119.861,98.28,63.1,1.000,49.97,81.864,-0.104,160.74,83.322,650.1,650.1,666.4,666.4,650.4,650.4,648.2,648.2,647.5,647.5,656.1,656.1,648.0,648.0,648.4,648.4,653.4,653.4,660.2,660.2,12.43,0.00,0.00,12.55,13.30,0.00,0.00,13.25,12.55,0.00,0.00,12.57,12.72,0.00,12.81,0.00,0.00,12.79,12.69,0.00,38926.95,2022/05/29 04:58:17,2022/05/28 18:06:38,3965.86,3978.63,3994.87,3947.71,3933.68,3931.75,4024.77,4045.18,3992.44,4008.50,14730.30,38924.08,0.0,39823.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:20:00,Grid connected,397.0,394.3,393.4,231.6,227.9,227.3,121.178,121.517,121.159,98.28,63.9,1.000,50.05,83.248,-0.085,167.67,84.748,659.9,659.9,660.4,660.4,651.6,651.6,642.3,642.3,646.2,646.2,653.2,653.2,653.9,653.9,649.2,649.2,651.0,651.0,648.4,648.4,12.74,0.00,0.00,12.76,13.45,0.00,0.00,13.39,12.72,0.00,0.00,12.77,13.04,0.00,13.13,0.00,0.00,13.18,13.03,0.00,38933.81,2022/05/29 04:58:17,2022/05/28 18:06:38,3966.55,3979.32,3995.58,3948.42,3934.36,3932.44,4025.47,4045.88,3993.14,4009.20,14737.16,38930.94,0.0,39830.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:25:00,Grid connected,397.0,395.4,394.4,231.6,229.0,228.4,122.243,122.682,122.257,98.32,64.7,1.000,49.96,84.191,1.692,174.55,85.690,660.1,660.1,666.3,666.3,661.0,661.0,653.6,653.6,641.5,641.5,653.0,653.0,648.0,648.0,648.4,648.4,647.8,647.8,654.3,654.3,12.69,0.00,0.00,12.91,13.46,0.00,0.00,13.36,12.96,0.00,0.00,12.91,13.22,0.00,13.35,0.00,0.00,13.24,13.18,0.00,38940.69,2022/05/29 04:58:17,2022/05/28 18:06:38,3967.25,3980.03,3996.31,3949.14,3935.05,3933.13,4026.18,4046.59,3993.84,4009.90,14744.12,38937.90,0.0,39837.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:30:00,Grid connected,396.5,395.6,394.4,231.9,229.0,228.4,111.306,111.517,111.318,97.54,65.1,1.000,50.03,76.165,-2.477,180.72,78.086,703.2,703.2,707.6,707.6,706.5,706.5,705.0,705.0,693.6,693.6,696.6,696.6,697.2,697.2,697.7,697.7,696.0,696.0,699.6,699.6,11.70,0.00,0.00,11.81,11.92,0.00,0.00,11.69,11.64,0.00,0.00,11.65,11.80,0.00,11.88,0.00,0.00,11.87,11.69,0.00,38946.92,2022/05/29 04:58:17,2022/05/28 18:06:38,3967.86,3980.65,3996.94,3949.74,3935.64,3933.71,4026.78,4047.21,3994.45,4010.52,14750.25,38944.03,0.0,39843.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:35:00,Grid connected,396.4,394.1,392.9,231.6,228.0,227.3,123.060,123.234,122.933,98.17,64.9,1.000,49.98,84.220,-2.725,186.77,85.764,689.8,689.8,695.0,695.0,692.0,692.0,690.9,690.9,678.3,678.3,681.5,681.5,682.3,682.3,682.6,682.6,679.6,679.6,684.4,684.4,12.40,0.00,0.00,12.49,12.63,0.00,0.00,12.41,12.39,0.00,0.00,12.38,12.54,0.00,12.63,0.00,0.00,12.63,12.42,0.00,38952.99,2022/05/29 04:58:17,2022/05/28 18:06:38,3968.52,3981.32,3997.60,3950.39,3936.26,3934.35,4027.42,4047.84,3995.07,4011.13,14756.32,38950.10,0.0,39849.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:40:00,Grid connected,397.4,396.3,394.8,231.7,229.0,228.3,87.391,87.495,87.360,98.13,64.9,1.000,50.05,60.140,0.649,193.06,61.286,753.1,753.1,753.3,753.3,752.7,752.7,753.0,753.0,752.0,752.0,752.0,752.0,752.8,752.8,753.3,753.3,752.6,752.6,752.6,752.6,8.38,0.00,0.00,8.88,8.62,0.00,0.00,8.03,7.81,0.00,0.00,7.86,7.88,0.00,7.93,0.00,0.00,7.75,7.74,0.00,38959.26,2022/05/29 04:58:17,2022/05/28 18:06:38,3969.17,3981.99,3998.26,3951.02,3936.88,3934.97,4028.05,4048.47,3995.70,4011.76,14762.53,38956.31,0.0,39856.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:45:00,Grid connected,394.6,393.6,391.9,231.0,227.6,227.2,114.480,114.595,114.391,98.24,64.7,1.000,50.04,78.422,0.189,199.14,79.778,716.8,716.8,716.8,716.8,716.2,716.2,716.5,716.5,715.6,715.6,715.5,715.5,716.3,716.3,716.8,716.8,716.2,716.2,716.3,716.3,11.26,0.00,0.00,11.63,11.44,0.00,0.00,11.08,10.84,0.00,0.00,10.87,10.94,0.00,11.04,0.00,0.00,10.90,10.85,0.00,38965.28,2022/05/29 04:58:17,2022/05/28 18:06:38,3969.80,3982.63,3998.89,3951.63,3937.44,3935.52,4028.62,4049.03,3996.25,4012.31,14768.63,38962.41,0.0,39862.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:50:00,Grid connected,397.4,394.8,393.9,231.6,227.6,227.2,130.576,130.925,130.455,98.19,64.7,1.000,49.97,89.601,-0.282,206.06,91.262,654.1,654.1,666.2,666.2,653.4,653.4,655.9,655.9,647.5,647.5,652.0,652.0,650.5,650.5,654.3,654.3,647.8,647.8,647.4,647.4,13.79,0.00,0.00,13.78,14.24,0.00,0.00,14.12,13.83,0.00,0.00,13.94,14.00,0.00,14.02,0.00,0.00,13.97,13.92,0.00,38972.20,2022/05/29 04:58:17,2022/05/28 18:06:38,3970.51,3983.35,3999.62,3952.33,3938.17,3936.25,4029.37,4049.79,3997.00,4013.05,14775.55,38969.33,0.0,39869.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 09:55:00,Grid connected,396.0,393.2,392.2,231.1,227.3,226.8,132.944,133.313,132.930,98.19,65.7,1.000,50.08,91.060,0.098,213.55,92.767,660.1,660.1,660.1,660.1,659.3,659.3,651.8,651.8,650.0,650.0,646.0,646.0,647.9,647.9,648.4,648.4,651.8,651.8,647.5,647.5,13.89,0.00,0.00,14.25,14.38,0.00,0.00,14.37,14.08,0.00,0.00,14.28,14.39,0.00,14.41,0.00,0.00,14.31,14.14,0.00,38979.69,2022/05/29 04:58:17,2022/05/28 18:06:38,3971.26,3984.12,4000.40,3953.11,3938.92,3937.00,4030.14,4050.55,3997.76,4013.83,14783.13,38976.91,0.0,39877.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:00:00,Grid connected,392.8,390.7,389.6,229.1,225.3,224.8,134.460,134.904,134.622,98.19,67.0,1.000,50.11,91.380,-0.152,221.30,93.093,654.1,654.1,656.3,656.3,647.4,647.4,654.1,654.1,647.8,647.8,647.7,647.7,642.0,642.0,654.4,654.4,637.5,637.5,646.4,646.4,14.14,0.00,0.00,14.28,14.71,0.00,0.00,14.59,13.92,0.00,0.00,14.09,14.40,0.00,14.28,0.00,0.00,14.41,14.19,0.00,38987.52,2022/05/29 04:58:17,2022/05/28 18:06:38,3972.02,3984.88,4001.18,3953.88,3939.68,3937.75,4030.91,4051.33,3998.53,4014.58,14790.79,38984.57,0.0,39885.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:05:00,Grid connected,394.1,391.8,390.7,230.1,226.3,225.8,136.190,136.687,136.195,98.19,68.0,1.000,49.99,92.892,-1.903,229.09,94.633,663.6,663.6,660.2,660.2,653.5,653.5,649.9,649.9,647.4,647.4,644.2,644.2,648.0,648.0,648.4,648.4,653.8,653.8,643.7,643.7,14.31,0.00,0.00,14.32,14.64,0.00,0.00,14.65,14.33,0.00,0.00,14.55,14.72,0.00,14.61,0.00,0.00,14.50,14.68,0.00,38995.23,2022/05/29 04:58:17,2022/05/28 18:06:38,3972.85,3985.71,4002.03,3954.72,3940.49,3938.56,4031.74,4052.16,3999.35,4015.41,14798.50,38992.28,0.0,39893.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:10:00,Grid connected,395.4,392.9,391.9,231.1,227.3,225.8,139.495,139.868,139.511,98.19,69.0,1.000,50.02,95.426,-0.873,236.91,97.255,666.2,666.2,660.2,660.2,657.5,657.5,649.7,649.7,653.6,653.6,640.0,640.0,642.6,642.6,648.2,648.2,647.8,647.8,647.5,647.5,14.48,0.00,0.00,14.72,15.10,0.00,0.00,15.15,14.64,0.00,0.00,15.05,15.18,0.00,15.28,0.00,0.00,15.21,14.87,0.00,39003.05,2022/05/29 04:58:17,2022/05/28 18:06:38,3973.65,3986.51,4002.84,3955.53,3941.27,3939.36,4032.54,4052.97,4000.16,4016.22,14806.41,39000.19,0.0,39901.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:15:00,Grid connected,395.6,392.2,392.3,231.3,226.8,226.8,138.980,139.525,139.038,98.08,70.0,1.000,50.02,95.041,-0.519,244.77,96.833,651.6,651.6,662.4,662.4,653.5,653.5,643.9,643.9,653.6,653.6,649.3,649.3,648.0,648.0,648.4,648.4,641.8,641.8,641.5,641.5,14.77,0.00,0.00,14.77,15.25,0.00,0.00,15.21,14.50,0.00,0.00,14.74,15.12,0.00,15.12,0.00,0.00,15.17,15.10,0.00,39010.91,2022/05/29 04:58:17,2022/05/28 18:06:38,3974.45,3987.32,4003.66,3956.34,3942.06,3940.15,4033.34,4053.78,4000.96,4017.02,14814.27,39008.05,0.0,39909.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:20:00,Grid connected,393.8,391.0,390.3,229.9,225.8,225.8,117.622,117.821,117.503,98.12,70.8,1.000,50.16,80.134,3.244,252.72,81.670,729.5,729.5,729.4,729.4,728.8,728.8,729.2,729.2,728.3,728.3,728.3,728.3,729.0,729.0,729.4,729.4,728.7,728.7,728.8,728.8,11.40,0.00,0.00,11.79,11.26,0.00,0.00,10.97,10.68,0.00,0.00,10.69,10.75,0.00,10.93,0.00,0.00,10.73,10.71,0.00,39018.86,2022/05/29 04:58:17,2022/05/28 18:06:38,3975.26,3988.14,4004.49,3957.15,3942.85,3940.94,4034.16,4054.60,4001.77,4017.83,14822.21,39015.99,0.0,39917.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:25:00,Grid connected,393.8,390.5,390.2,229.9,225.8,225.5,139.238,139.679,139.141,98.14,71.6,1.000,49.95,94.776,-1.924,260.59,96.563,653.1,653.1,658.6,658.6,651.7,651.7,646.5,646.5,641.4,641.4,640.0,640.0,643.6,643.6,648.3,648.3,642.8,642.8,646.9,646.9,14.62,0.00,0.00,14.85,15.07,0.00,0.00,15.07,14.83,0.00,0.00,14.90,14.89,0.00,14.90,0.00,0.00,15.25,14.95,0.00,39026.73,2022/05/29 04:58:17,2022/05/28 18:06:38,3976.07,3988.96,4005.30,3957.96,3943.65,3941.74,4034.97,4055.42,4002.57,4018.64,14830.09,39023.87,0.0,39925.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:30:00,Grid connected,395.8,393.1,392.5,231.1,226.8,226.5,141.323,141.662,141.154,98.14,72.2,1.000,50.09,96.739,1.932,268.45,98.603,657.6,657.6,659.3,659.3,651.7,651.7,649.7,649.7,640.7,640.7,643.9,643.9,642.0,642.0,648.3,648.3,648.4,648.4,637.4,637.4,15.00,0.00,0.00,15.15,15.39,0.00,0.00,15.12,15.01,0.00,0.00,15.00,15.45,0.00,15.37,0.00,0.00,15.30,15.36,0.00,39034.68,2022/05/29 04:58:17,2022/05/28 18:06:38,3976.89,3989.77,4006.13,3958.77,3944.45,3942.53,4035.79,4056.23,4003.39,4019.45,14838.04,39031.82,0.0,39933.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:35:00,Grid connected,395.3,391.5,391.8,231.2,226.8,226.5,136.140,136.219,135.965,98.25,72.4,1.000,49.89,93.063,0.902,276.04,94.749,710.6,710.6,710.5,710.5,709.9,709.9,710.3,710.3,709.4,709.4,709.3,709.3,710.0,710.0,710.6,710.6,709.8,709.8,709.8,709.8,13.32,0.00,0.00,13.66,13.53,0.00,0.00,13.26,12.95,0.00,0.00,12.99,13.14,0.00,13.33,0.00,0.00,13.15,13.11,0.00,39042.18,2022/05/29 04:58:17,2022/05/28 18:06:38,3977.66,3990.55,4006.91,3959.54,3945.19,3943.28,4036.56,4057.01,4004.15,4020.21,14845.54,39039.32,0.0,39941.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:40:00,Grid connected,394.5,392.3,391.3,230.3,225.8,225.4,132.598,133.077,132.415,98.11,72.4,1.000,50.05,90.388,0.539,283.42,92.092,645.5,645.5,653.7,653.7,639.7,639.7,643.7,643.7,638.8,638.8,633.0,633.0,634.8,634.8,625.1,625.1,630.4,630.4,635.6,635.6,14.25,0.00,0.00,14.36,14.67,0.00,0.00,14.44,13.95,0.00,0.00,14.11,14.39,0.00,14.92,0.00,0.00,14.85,14.76,0.00,39049.56,2022/05/29 04:58:17,2022/05/28 18:06:38,3978.42,3991.33,4007.67,3960.30,3945.94,3944.01,4037.31,4057.76,4004.89,4020.95,14852.92,39046.70,0.0,39948.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:45:00,Grid connected,391.4,389.3,388.1,228.3,224.8,224.5,138.645,138.721,138.528,97.95,72.2,1.000,50.12,93.949,2.302,290.39,95.827,711.2,711.2,714.1,714.1,702.5,702.5,703.6,703.6,685.6,685.6,689.7,689.7,692.2,692.2,696.3,696.3,695.0,695.0,699.6,699.6,13.60,0.00,0.00,13.80,13.74,0.00,0.00,13.51,13.51,0.00,0.00,13.48,13.68,0.00,13.76,0.00,0.00,13.75,13.52,0.00,39056.53,2022/05/29 04:58:17,2022/05/28 18:06:38,3979.13,3992.05,4008.39,3961.01,3946.62,3944.70,4038.01,4058.47,4005.60,4021.66,14859.87,39053.65,0.0,39955.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:50:00,Grid connected,393.5,392.0,390.0,229.3,225.8,225.5,110.366,110.716,110.378,98.31,72.0,1.000,49.97,75.321,-0.825,297.21,76.654,644.6,644.6,652.1,652.1,654.8,654.8,655.7,655.7,653.8,653.8,651.1,651.1,650.0,650.0,644.6,644.6,642.1,642.1,647.6,647.6,11.69,0.00,0.00,11.82,11.51,0.00,0.00,11.58,11.66,0.00,0.00,11.84,12.02,0.00,12.16,0.00,0.00,12.00,12.01,0.00,39063.42,2022/05/29 04:58:17,2022/05/28 18:06:38,3979.84,3992.78,4009.11,3961.71,3947.32,3945.40,4038.72,4059.19,4006.31,4022.36,14866.69,39060.47,0.0,39962.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 10:55:00,Grid connected,396.6,394.2,393.3,231.4,228.0,227.7,93.846,94.053,93.922,98.14,71.6,1.000,50.05,64.179,-1.274,304.06,65.368,752.3,752.3,752.3,752.3,751.8,751.8,752.1,752.1,751.2,751.2,751.1,751.1,751.9,751.9,752.4,752.4,751.7,751.7,751.7,751.7,9.14,0.00,0.00,9.60,9.76,0.00,0.00,9.17,9.70,0.00,0.00,9.47,9.28,0.00,9.26,0.00,0.00,8.80,8.77,0.00,39070.20,2022/05/29 04:58:17,2022/05/28 18:06:38,3980.55,3993.49,4009.80,3962.38,3948.00,3946.09,4039.42,4059.89,4007.00,4023.06,14873.53,39067.31,0.0,39969.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:00:00,Grid connected,397.8,397.1,395.4,231.6,229.4,228.7,91.483,91.752,91.520,98.43,71.4,1.000,49.78,63.184,0.887,311.16,64.198,641.7,641.7,642.4,642.4,657.2,657.2,637.7,637.7,634.6,634.6,633.1,633.1,640.3,640.3,639.6,639.6,630.4,630.4,638.8,638.8,10.19,0.00,0.00,10.37,9.98,0.00,0.00,10.21,9.94,0.00,0.00,10.16,10.00,0.00,10.07,0.00,0.00,10.11,9.95,0.00,39077.30,2022/05/29 04:58:17,2022/05/28 18:06:38,3981.34,3994.30,4010.54,3963.10,3948.70,3946.77,4040.12,4060.59,4007.69,4023.75,14880.63,39074.41,0.0,39976.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:05:00,Grid connected,396.5,394.4,392.3,230.6,227.4,226.6,95.370,95.662,95.420,98.38,71.0,1.000,50.04,65.516,-1.821,316.87,66.629,656.6,656.6,658.6,658.6,657.1,657.1,649.7,649.7,646.6,646.6,651.0,651.0,652.3,652.3,649.1,649.1,648.3,648.3,653.0,653.0,10.05,0.00,0.00,10.05,10.24,0.00,0.00,10.14,9.91,0.00,0.00,10.01,10.15,0.00,10.24,0.00,0.00,10.30,10.17,0.00,39083.01,2022/05/29 04:58:17,2022/05/28 18:06:38,3981.91,3994.88,4011.13,3963.68,3949.27,3947.34,4040.70,4061.19,4008.28,4024.33,14886.34,39080.12,0.0,39982.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:10:00,Grid connected,398.7,396.6,395.2,232.0,228.7,228.7,113.642,113.840,113.562,98.47,69.8,0.999,49.98,78.367,0.571,322.96,79.585,714.5,714.5,714.5,714.5,713.1,713.1,713.7,713.7,711.0,711.0,711.2,711.2,711.8,711.8,712.7,712.7,711.7,711.7,712.5,712.5,11.49,0.00,0.00,11.70,11.27,0.00,0.00,11.11,10.64,0.00,0.00,10.69,10.76,0.00,10.90,0.00,0.00,10.82,10.81,0.00,39089.10,2022/05/29 04:58:17,2022/05/28 18:06:38,3982.53,3995.52,4011.77,3964.30,3949.89,3947.96,4041.33,4061.81,4008.90,4024.96,14892.45,39086.23,0.0,39988.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:15:00,Grid connected,396.9,394.9,393.6,230.4,228.7,227.6,96.560,96.632,96.526,98.45,69.4,0.999,50.09,66.204,0.352,329.24,67.247,752.6,752.6,752.6,752.6,752.0,752.0,752.4,752.4,751.4,751.4,751.4,751.4,752.2,752.2,752.7,752.7,752.0,752.0,752.0,752.0,8.69,0.00,0.00,9.21,9.46,0.00,0.00,9.03,8.68,0.00,0.00,8.71,8.77,0.00,8.90,0.00,0.00,8.66,8.64,0.00,39095.38,2022/05/29 04:58:17,2022/05/28 18:06:38,3983.17,3996.17,4012.41,3964.95,3950.51,3948.58,4041.98,4062.45,4009.53,4025.59,14898.71,39092.49,0.0,39995.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:20:00,Grid connected,397.7,396.3,394.5,231.6,228.9,227.6,104.263,104.344,104.107,97.98,68.6,0.999,50.07,71.865,-0.713,335.22,73.377,740.8,740.8,740.8,740.8,740.2,740.2,740.5,740.5,739.6,739.6,739.6,739.6,740.4,740.4,740.8,740.8,740.1,740.1,740.2,740.2,9.96,0.00,0.00,10.39,10.35,0.00,0.00,9.92,9.61,0.00,0.00,9.51,9.44,0.00,9.56,0.00,0.00,9.31,9.35,0.00,39101.36,2022/05/29 04:58:17,2022/05/28 18:06:38,3983.80,3996.82,4013.05,3965.56,3951.10,3949.16,4042.56,4063.06,4010.11,4026.18,14904.70,39098.48,0.0,40001.40,0.00
