Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:25:00,Grid connected,397.5,396.4,395.3,231.9,229.0,228.6,85.294,85.364,85.199,98.43,68.0,0.999,49.94,58.757,-0.232,341.19,59.694,762.8,762.8,762.9,762.9,762.3,762.3,762.6,762.6,761.6,761.6,761.6,761.6,762.4,762.4,762.8,762.8,762.2,762.2,762.2,762.2,9.25,0.00,0.00,10.05,8.57,0.00,0.00,8.06,6.80,0.00,0.00,6.72,6.77,0.00,7.02,0.00,0.00,6.69,6.77,0.00,39107.33,2022/05/29 04:58:17,2022/05/28 18:06:38,3984.40,3997.45,4013.69,3966.18,3951.69,3949.75,4043.17,4063.67,4010.72,4026.77,14910.60,39104.38,0.0,40007.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:30:00,Grid connected,397.3,395.2,393.1,231.1,229.0,228.6,87.153,87.447,87.208,98.41,67.8,0.999,50.02,59.899,-0.319,347.29,60.873,644.6,644.6,665.7,665.7,651.9,651.9,654.7,654.7,661.1,661.1,645.1,645.1,653.5,653.5,649.1,649.1,648.4,648.4,653.5,653.5,9.47,0.00,0.00,9.49,9.23,0.00,0.00,9.08,9.08,0.00,0.00,9.39,9.45,0.00,9.52,0.00,0.00,9.56,9.47,0.00,39113.48,2022/05/29 04:58:17,2022/05/28 18:06:38,3985.06,3998.11,4014.33,3966.80,3952.30,3950.36,4043.79,4064.29,4011.33,4027.40,14916.81,39110.59,0.0,40013.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:35:00,Grid connected,396.3,394.2,393.1,230.1,228.0,227.5,86.193,86.486,86.196,98.38,67.2,0.999,50.12,59.137,0.106,352.28,60.123,667.7,667.7,660.5,660.5,681.0,681.0,668.6,668.6,664.0,664.0,669.0,669.0,659.4,659.4,661.2,661.2,664.4,664.4,660.2,660.2,9.37,0.00,0.00,9.70,8.76,0.00,0.00,8.67,8.78,0.00,0.00,8.55,8.85,0.00,9.01,0.00,0.00,8.85,9.03,0.00,39118.42,2022/05/29 04:58:17,2022/05/28 18:06:38,3985.57,3998.64,4014.83,3967.29,3952.79,3950.86,4044.29,4064.80,4011.83,4027.89,14921.74,39115.52,0.0,40018.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:40:00,Grid connected,395.4,393.2,392.4,230.0,228.0,226.5,107.459,107.616,107.483,98.25,66.3,0.999,50.21,73.415,-0.649,357.90,74.768,783.3,783.3,783.3,783.3,783.1,783.1,783.4,783.4,782.1,782.1,782.1,782.1,782.9,782.9,783.4,783.4,782.7,782.7,782.7,782.7,9.08,0.00,0.00,9.73,10.13,0.00,0.00,9.79,9.29,0.00,0.00,9.22,9.35,0.00,9.62,0.00,0.00,9.21,9.26,0.00,39124.04,2022/05/29 04:58:17,2022/05/28 18:06:38,3986.16,3999.23,4015.39,3967.84,3953.36,3951.42,4044.87,4065.38,4012.41,4028.48,14927.38,39121.16,0.0,40024.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:45:00,Grid connected,396.6,394.1,392.9,231.1,226.9,226.5,149.924,150.430,150.108,98.06,65.7,0.999,49.97,102.806,-1.570,364.05,104.840,724.0,724.0,728.0,728.0,719.1,719.1,719.1,719.1,719.5,719.5,719.5,719.5,719.8,719.8,721.8,721.8,719.0,719.0,721.7,721.7,14.28,0.00,0.00,14.52,14.67,0.00,0.00,14.43,14.27,0.00,0.00,14.25,14.60,0.00,14.58,0.00,0.00,14.60,14.43,0.00,39130.19,2022/05/29 04:58:17,2022/05/28 18:06:38,3986.81,3999.89,4016.01,3968.46,3953.97,3952.04,4045.50,4066.01,4013.03,4029.10,14933.56,39127.34,0.0,40030.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:50:00,Grid connected,397.4,396.0,395.2,233.1,229.1,228.6,139.766,140.007,139.732,98.09,66.5,0.999,49.96,96.305,-1.388,371.46,98.181,701.0,701.0,705.5,705.5,694.3,694.3,694.8,694.8,695.3,695.3,695.1,695.1,695.6,695.6,697.4,697.4,694.7,694.7,697.6,697.6,13.99,0.00,0.00,14.07,14.21,0.00,0.00,13.97,13.96,0.00,0.00,13.95,14.13,0.00,14.21,0.00,0.00,14.23,13.98,0.00,39137.60,2022/05/29 04:58:17,2022/05/28 18:06:38,3987.57,4000.67,4016.77,3969.20,3954.73,3952.78,4046.26,4066.78,4013.79,4029.85,14940.94,39134.72,0.0,40038.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 11:55:00,Grid connected,400.6,397.7,396.9,233.6,230.1,228.7,117.303,117.465,117.230,97.43,67.3,0.999,50.04,81.328,3.418,378.51,83.473,727.2,727.2,727.2,727.2,726.6,726.6,726.9,726.9,726.0,726.0,726.1,726.1,726.7,726.7,727.2,727.2,726.5,726.5,726.6,726.6,11.72,0.00,0.00,12.28,11.30,0.00,0.00,10.99,10.86,0.00,0.00,10.82,10.89,0.00,11.09,0.00,0.00,10.83,10.81,0.00,39144.65,2022/05/29 04:58:17,2022/05/28 18:06:38,3988.31,4001.42,4017.50,3969.90,3955.44,3953.47,4046.97,4067.49,4014.50,4030.55,14947.92,39141.70,0.0,40045.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:00:00,Grid connected,400.3,397.6,396.6,232.7,229.2,228.7,125.904,125.997,125.803,98.01,67.9,0.999,49.93,87.003,2.288,385.29,88.769,717.2,717.2,720.1,720.1,711.1,711.1,710.2,710.2,706.4,706.4,706.5,706.5,707.7,707.7,708.8,708.8,706.1,706.1,708.4,708.4,12.35,0.00,0.00,12.37,12.42,0.00,0.00,12.21,12.21,0.00,0.00,12.19,12.36,0.00,12.44,0.00,0.00,12.43,12.23,0.00,39151.43,2022/05/29 04:58:17,2022/05/28 18:06:38,3989.02,4002.15,4018.19,3970.58,3956.10,3954.14,4047.65,4068.17,4015.17,4031.22,14954.78,39148.56,0.0,40052.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:05:00,Grid connected,399.6,397.2,395.6,233.1,229.7,229.0,124.041,124.160,123.876,98.38,68.3,0.999,49.88,85.666,2.036,392.41,87.077,720.9,720.9,722.7,722.7,714.2,714.2,714.1,714.1,712.2,712.2,712.2,712.2,713.2,713.2,715.1,715.1,711.6,711.6,713.4,713.4,12.11,0.00,0.00,12.41,12.13,0.00,0.00,11.92,11.93,0.00,0.00,11.91,12.08,0.00,12.14,0.00,0.00,12.13,11.94,0.00,39158.55,2022/05/29 04:58:17,2022/05/28 18:06:38,3989.75,4002.90,4018.91,3971.29,3956.81,3954.84,4048.36,4068.90,4015.88,4031.93,14961.90,39155.68,0.0,40059.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:10:00,Grid connected,399.3,397.2,396.5,232.8,229.9,229.0,135.140,135.360,135.167,98.09,68.7,0.999,49.97,93.293,-2.516,399.34,95.022,696.6,696.6,696.5,696.5,690.3,690.3,689.2,689.2,687.4,687.4,687.6,687.6,688.0,688.0,690.1,690.1,687.5,687.5,690.4,690.4,13.72,0.00,0.00,14.06,13.67,0.00,0.00,13.45,13.46,0.00,0.00,13.45,13.61,0.00,13.67,0.00,0.00,13.70,13.44,0.00,39165.48,2022/05/29 04:58:17,2022/05/28 18:06:38,3990.48,4003.64,4019.62,3971.98,3957.50,3955.53,4049.06,4069.60,4016.57,4032.62,14968.83,39162.61,0.0,40066.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:15:00,Grid connected,400.5,397.3,396.4,233.9,229.8,229.1,128.328,128.486,128.267,98.20,68.9,0.999,50.03,88.927,1.242,406.20,90.566,707.4,707.4,707.3,707.3,706.6,706.6,707.1,707.1,706.1,706.1,706.0,706.0,706.8,706.8,707.3,707.3,706.7,706.7,706.8,706.8,13.02,0.00,0.00,13.41,12.85,0.00,0.00,12.54,12.45,0.00,0.00,12.40,12.51,0.00,12.70,0.00,0.00,12.56,12.49,0.00,39172.34,2022/05/29 04:58:17,2022/05/28 18:06:38,3991.21,4004.39,4020.34,3972.67,3958.19,3956.21,4049.76,4070.30,4017.27,4033.30,14975.69,39169.47,0.0,40073.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:20:00,Grid connected,401.1,398.3,397.9,232.8,229.8,229.1,114.584,114.801,114.623,98.26,68.9,0.999,50.07,79.464,0.114,412.92,80.945,731.0,731.0,731.0,731.0,730.4,730.4,730.7,730.7,729.8,729.8,729.8,729.8,730.5,730.5,731.0,731.0,730.3,730.3,730.3,730.3,11.02,0.00,0.00,11.48,11.12,0.00,0.00,10.75,10.77,0.00,0.00,10.63,10.61,0.00,10.78,0.00,0.00,10.48,10.48,0.00,39179.06,2022/05/29 04:58:17,2022/05/28 18:06:38,3991.92,4005.11,4021.03,3973.34,3958.86,3956.87,4050.43,4070.99,4017.93,4033.97,14982.41,39176.19,0.0,40080.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:25:00,Grid connected,400.9,399.2,397.8,233.8,230.9,230.3,123.254,123.447,123.215,98.24,68.7,0.999,49.95,85.606,0.469,419.47,87.140,721.1,721.1,721.1,721.1,720.5,720.5,720.9,720.9,720.0,720.0,719.9,719.9,720.7,720.7,721.2,721.2,720.5,720.5,720.5,720.5,12.02,0.00,0.00,12.50,12.29,0.00,0.00,11.96,12.02,0.00,0.00,11.90,11.89,0.00,12.05,0.00,0.00,11.78,11.73,0.00,39185.61,2022/05/29 04:58:17,2022/05/28 18:06:38,3992.58,4005.81,4021.70,3974.00,3959.52,3957.52,4051.08,4071.64,4018.57,4034.61,14988.88,39182.66,0.0,40087.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:30:00,Grid connected,399.6,397.0,396.5,233.2,229.5,229.1,125.561,125.733,125.478,97.97,68.3,0.999,50.00,86.746,-1.599,425.70,88.543,723.3,723.3,723.2,723.2,722.6,722.6,723.0,723.0,722.1,722.1,722.0,722.0,722.8,722.8,723.3,723.3,722.6,722.6,722.7,722.7,12.27,0.00,0.00,12.82,12.47,0.00,0.00,12.09,12.05,0.00,0.00,11.94,11.97,0.00,12.15,0.00,0.00,11.91,11.89,0.00,39191.91,2022/05/29 04:58:17,2022/05/28 18:06:38,3993.23,4006.48,4022.37,3974.63,3960.17,3958.14,4051.71,4072.29,4019.19,4035.23,14995.11,39188.89,0.0,40093.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:35:00,Grid connected,397.7,397.3,395.8,231.4,229.5,230.1,54.378,54.517,54.425,98.46,68.1,0.999,49.86,37.526,-0.294,432.02,38.120,640.2,640.2,645.4,645.4,693.0,693.0,668.3,668.3,640.4,640.4,662.9,662.9,645.0,645.0,640.8,640.8,648.7,648.7,647.5,647.5,4.90,0.00,0.00,4.84,6.08,0.00,0.00,6.15,6.16,0.00,0.00,5.84,6.04,0.00,6.27,0.00,0.00,6.08,6.17,0.00,39198.16,2022/05/29 04:58:17,2022/05/28 18:06:38,3993.85,4007.13,4023.01,3975.26,3960.80,3958.77,4052.36,4072.93,4019.82,4035.85,15001.43,39195.21,0.0,40099.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:40:00,Grid connected,400.6,398.4,397.7,232.6,229.5,229.1,96.832,97.110,96.813,98.30,67.5,0.999,49.78,67.154,0.196,436.79,68.316,662.6,662.6,667.5,667.5,675.0,675.0,655.3,655.3,642.5,642.5,645.6,645.6,659.4,659.4,642.3,642.3,671.5,671.5,672.2,672.2,13.02,0.00,0.00,12.97,10.17,0.00,0.00,10.61,8.82,0.00,0.00,9.00,9.16,0.00,9.71,0.00,0.00,9.52,9.83,0.00,39202.93,2022/05/29 04:58:17,2022/05/28 18:06:38,3994.33,4007.61,4023.49,3975.73,3961.30,3959.26,4052.85,4073.42,4020.31,4036.35,15006.26,39200.04,0.0,40104.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:45:00,Grid connected,400.7,399.3,398.0,233.7,230.6,230.1,143.662,144.130,143.742,98.09,67.1,1.000,50.12,99.786,-0.887,443.84,101.687,649.1,649.1,658.9,658.9,651.5,651.5,653.1,653.1,654.6,654.6,662.8,662.8,660.5,660.5,647.2,647.2,655.9,655.9,647.4,647.4,15.55,0.00,0.00,15.64,15.20,0.00,0.00,15.07,15.45,0.00,0.00,15.31,15.45,0.00,16.03,0.00,0.00,15.72,15.87,0.00,39209.98,2022/05/29 04:58:17,2022/05/28 18:06:38,3995.07,4008.35,4024.20,3976.44,3961.99,3959.96,4053.57,4074.14,4021.03,4037.06,15013.35,39207.13,0.0,40111.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:50:00,Grid connected,399.1,397.3,396.8,232.6,229.6,228.9,91.504,91.631,91.397,98.14,67.5,1.000,49.97,63.204,0.275,450.17,64.402,760.2,760.2,760.3,760.3,759.7,759.7,760.1,760.1,759.1,759.1,759.1,759.1,759.9,759.9,760.4,760.4,759.7,759.7,759.7,759.7,8.54,0.00,0.00,9.01,8.72,0.00,0.00,8.36,8.19,0.00,0.00,8.06,8.03,0.00,8.18,0.00,0.00,7.93,7.96,0.00,39216.31,2022/05/29 04:58:17,2022/05/28 18:06:38,3995.72,4009.04,4024.85,3977.06,3962.64,3960.58,4054.21,4074.78,4021.65,4037.69,15019.64,39213.42,0.0,40118.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 12:55:00,Grid connected,398.8,397.3,396.4,231.8,228.4,228.9,97.083,97.260,97.081,97.55,67.5,0.999,50.05,67.011,1.530,456.35,68.694,755.8,755.8,755.9,755.9,755.3,755.3,755.6,755.6,754.7,754.7,754.6,754.6,755.4,755.4,755.9,755.9,755.2,755.2,755.2,755.2,9.20,0.00,0.00,9.77,9.29,0.00,0.00,8.98,8.49,0.00,0.00,8.40,8.38,0.00,8.55,0.00,0.00,8.35,8.39,0.00,39222.55,2022/05/29 04:58:17,2022/05/28 18:06:38,3996.38,4009.72,4025.50,3977.69,3963.26,3961.21,4054.83,4075.41,4022.27,4038.32,15025.82,39219.60,0.0,40124.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:00:00,Grid connected,396.5,394.2,393.5,231.2,228.3,228.3,119.502,119.607,119.432,97.97,67.7,0.999,50.17,81.984,-0.154,462.90,83.717,732.5,732.5,732.4,732.4,731.8,731.8,732.2,732.2,730.5,730.5,731.3,731.3,731.9,731.9,732.4,732.4,731.8,731.8,731.8,731.8,11.63,0.00,0.00,12.12,11.50,0.00,0.00,11.20,10.93,0.00,0.00,11.02,11.01,0.00,11.16,0.00,0.00,11.05,11.04,0.00,39229.04,2022/05/29 04:58:17,2022/05/28 18:06:38,3997.06,4010.40,4026.16,3978.34,3963.91,3961.86,4055.49,4076.07,4022.92,4038.97,15032.38,39226.16,0.0,40131.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:05:00,Grid connected,395.6,394.0,393.4,231.1,227.0,227.3,104.242,104.251,104.066,97.82,67.9,0.999,50.10,71.104,1.185,470.35,72.689,735.5,735.5,736.5,736.5,731.5,731.5,732.2,732.2,732.6,732.6,733.0,733.0,733.7,733.7,734.3,734.3,733.3,733.3,734.2,734.2,10.80,0.00,0.00,11.25,10.79,0.00,0.00,10.45,10.08,0.00,0.00,10.11,10.19,0.00,10.33,0.00,0.00,10.16,10.14,0.00,39236.56,2022/05/29 04:58:17,2022/05/28 18:06:38,3997.83,4011.20,4026.92,3979.09,3964.67,3962.61,4056.26,4076.85,4023.70,4039.74,15039.83,39233.61,0.0,40138.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:10:00,Grid connected,398.4,396.6,395.9,233.2,229.1,229.3,132.879,133.123,132.831,98.26,68.9,0.999,50.07,91.762,1.327,477.73,93.454,692.2,692.2,696.6,696.6,680.8,680.8,674.4,674.4,683.7,683.7,685.1,685.1,684.5,684.5,685.8,685.8,683.2,683.2,688.2,688.2,13.55,0.00,0.00,13.61,13.51,0.00,0.00,13.53,13.53,0.00,0.00,13.51,13.70,0.00,13.78,0.00,0.00,13.78,13.55,0.00,39243.87,2022/05/29 04:58:17,2022/05/28 18:06:38,3998.59,4011.97,4027.66,3979.81,3965.40,3963.34,4057.01,4077.59,4024.44,4040.48,15047.14,39240.92,0.0,40146.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:15:00,Grid connected,393.5,392.9,392.1,229.9,226.9,226.1,91.881,92.033,91.843,98.44,69.3,0.999,49.98,62.701,0.097,484.60,63.695,760.4,760.4,760.5,760.5,759.9,759.9,760.3,760.3,759.3,759.3,759.3,759.3,760.1,760.1,760.6,760.6,759.9,759.9,759.8,759.8,8.51,0.00,0.00,8.93,8.80,0.00,0.00,8.48,8.24,0.00,0.00,8.23,8.13,0.00,8.31,0.00,0.00,7.95,8.05,0.00,39250.74,2022/05/29 04:58:17,2022/05/28 18:06:38,3999.31,4012.70,4028.36,3980.50,3966.10,3964.03,4057.71,4078.31,4025.13,4041.18,15054.08,39247.86,0.0,40153.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:20:00,Grid connected,393.1,391.5,390.8,229.4,225.9,226.0,121.300,121.488,121.266,97.84,69.3,0.999,50.04,82.469,-1.921,490.77,84.238,723.9,723.9,723.8,723.8,723.2,723.2,723.6,723.6,722.7,722.7,722.7,722.7,723.4,723.4,723.9,723.9,723.2,723.2,723.4,723.4,11.65,0.00,0.00,11.98,11.36,0.00,0.00,11.19,11.35,0.00,0.00,11.39,11.43,0.00,11.54,0.00,0.00,11.34,11.30,0.00,39256.98,2022/05/29 04:58:17,2022/05/28 18:06:38,3999.87,4013.28,4028.92,3981.05,3966.65,3964.58,4058.27,4078.86,4025.68,4041.73,15060.33,39254.11,0.0,40159.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:25:00,Grid connected,393.1,391.7,391.8,229.8,225.8,226.1,111.619,111.738,111.550,97.81,68.9,0.999,50.08,76.192,0.604,496.78,77.898,736.6,736.6,736.6,736.6,736.0,736.0,736.3,736.3,735.4,735.4,735.4,735.4,736.2,736.2,736.6,736.6,735.9,735.9,736.0,736.0,10.57,0.00,0.00,10.95,10.47,0.00,0.00,10.26,10.35,0.00,0.00,10.37,10.36,0.00,10.43,0.00,0.00,10.19,10.19,0.00,39262.92,2022/05/29 04:58:17,2022/05/28 18:06:38,4000.56,4013.99,4029.60,3981.71,3967.32,3965.24,4058.94,4079.53,4026.34,4042.39,15066.26,39260.04,0.0,40165.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:30:00,Grid connected,391.0,391.4,389.5,229.5,226.8,226.1,112.184,112.324,112.049,97.93,68.5,0.999,49.99,76.264,-0.471,502.66,77.876,730.8,730.8,730.8,730.8,730.2,730.2,730.6,730.6,729.7,729.7,729.7,729.7,730.4,730.4,730.9,730.9,730.1,730.1,730.3,730.3,11.02,0.00,0.00,11.33,10.86,0.00,0.00,10.67,10.75,0.00,0.00,10.80,10.86,0.00,10.92,0.00,0.00,10.77,10.72,0.00,39268.80,2022/05/29 04:58:17,2022/05/28 18:06:38,4001.17,4014.62,4030.21,3982.30,3967.91,3965.83,4059.53,4080.14,4026.91,4042.96,15072.11,39265.89,0.0,40171.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:35:00,Grid connected,391.8,391.4,390.7,229.5,226.7,226.1,110.312,110.408,110.221,97.63,68.1,0.999,50.05,75.133,0.597,508.32,76.925,736.2,736.2,736.2,736.2,735.6,735.6,736.0,736.0,735.1,735.1,735.1,735.1,735.8,735.8,736.3,736.3,735.6,735.6,735.7,735.7,10.45,0.00,0.00,10.90,10.29,0.00,0.00,10.13,10.21,0.00,0.00,10.19,10.23,0.00,10.30,0.00,0.00,10.12,10.13,0.00,39274.46,2022/05/29 04:58:17,2022/05/28 18:06:38,4001.71,4015.19,4030.74,3982.82,3968.43,3966.36,4060.06,4080.66,4027.43,4043.48,15077.78,39271.56,0.0,40177.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:40:00,Grid connected,390.7,389.1,388.9,228.3,224.4,225.1,132.153,132.563,132.115,98.19,67.7,0.999,49.90,89.308,0.111,514.98,90.963,658.5,658.5,670.4,670.4,662.6,662.6,666.9,666.9,653.8,653.8,645.6,645.6,653.4,653.4,655.2,655.2,660.7,660.7,658.8,658.8,13.84,0.00,0.00,14.02,13.04,0.00,0.00,12.95,14.04,0.00,0.00,14.00,14.04,0.00,14.10,0.00,0.00,14.07,14.21,0.00,39281.12,2022/05/29 04:58:17,2022/05/28 18:06:38,4002.45,4015.94,4031.46,3983.52,3969.16,3967.07,4060.79,4081.39,4028.16,4044.21,15084.39,39278.17,0.0,40184.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:45:00,Grid connected,392.5,390.1,389.9,229.1,225.3,225.3,130.601,130.987,130.495,98.19,68.6,1.000,50.10,88.636,-0.675,522.17,90.279,653.8,653.8,671.2,671.2,663.4,663.4,660.9,660.9,651.0,651.0,651.6,651.6,657.3,657.3,658.4,658.4,660.7,660.7,654.2,654.2,13.90,0.00,0.00,13.84,12.84,0.00,0.00,12.68,13.70,0.00,0.00,13.96,14.11,0.00,14.03,0.00,0.00,14.13,14.09,0.00,39288.31,2022/05/29 04:58:17,2022/05/28 18:06:38,4003.19,4016.69,4032.15,3984.22,3969.89,3967.81,4061.54,4082.15,4028.90,4044.96,15091.66,39285.44,0.0,40191.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:50:00,Grid connected,391.8,390.1,390.6,229.1,225.3,225.3,129.565,130.151,129.720,98.19,69.4,1.000,50.08,88.124,-0.759,529.48,89.766,675.4,675.4,676.5,676.5,680.6,680.6,673.0,673.0,660.2,660.2,658.7,658.7,653.4,653.4,660.9,660.9,666.7,666.7,660.2,660.2,13.33,0.00,0.00,13.79,12.60,0.00,0.00,12.48,13.58,0.00,0.00,13.83,14.01,0.00,14.05,0.00,0.00,13.91,13.87,0.00,39295.70,2022/05/29 04:58:17,2022/05/28 18:06:38,4003.91,4017.41,4032.82,3984.88,3970.60,3968.51,4062.27,4082.87,4029.62,4045.69,15098.97,39292.75,0.0,40199.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 13:55:00,Grid connected,392.8,391.5,391.1,230.1,225.3,225.3,128.466,128.692,128.330,98.19,70.2,1.000,50.06,87.504,-0.186,536.74,89.144,669.4,669.4,678.1,678.1,678.8,678.8,678.9,678.9,657.7,657.7,669.6,669.6,662.6,662.6,658.9,658.9,660.7,660.7,666.2,666.2,13.45,0.00,0.00,13.36,12.41,0.00,0.00,12.30,13.45,0.00,0.00,13.40,13.89,0.00,13.86,0.00,0.00,13.83,13.69,0.00,39302.97,2022/05/29 04:58:17,2022/05/28 18:06:38,4004.71,4018.21,4033.57,3985.61,3971.40,3969.31,4063.08,4083.69,4030.44,4046.49,15106.32,39300.10,0.0,40206.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:00:00,Grid connected,392.3,389.8,389.9,229.4,224.7,225.2,128.009,128.221,127.902,98.19,71.0,1.000,49.99,86.824,-0.560,544.04,88.451,670.0,670.0,676.5,676.5,674.6,674.6,673.0,673.0,661.1,661.1,669.2,669.2,659.7,659.7,660.1,660.1,660.7,660.7,666.2,666.2,13.36,0.00,0.00,13.27,12.37,0.00,0.00,12.14,13.47,0.00,0.00,13.43,13.68,0.00,13.71,0.00,0.00,13.82,13.63,0.00,39310.18,2022/05/29 04:58:17,2022/05/28 18:06:38,4005.45,4018.96,4034.25,3986.29,3972.14,3970.05,4063.84,4084.45,4031.20,4047.25,15113.53,39307.31,0.0,40213.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:05:00,Grid connected,393.2,391.1,390.4,229.4,225.7,225.2,125.280,125.542,125.133,98.19,71.3,1.000,50.03,85.186,0.085,551.20,86.774,668.1,668.1,676.4,676.4,677.6,677.6,678.0,678.0,654.4,654.4,660.0,660.0,661.2,661.2,661.2,661.2,661.7,661.7,660.1,660.1,13.16,0.00,0.00,13.00,11.98,0.00,0.00,11.89,13.35,0.00,0.00,13.29,13.61,0.00,13.42,0.00,0.00,13.56,13.55,0.00,39317.34,2022/05/29 04:58:17,2022/05/28 18:06:38,4006.14,4019.66,4034.88,3986.92,3972.83,3970.73,4064.54,4085.16,4031.89,4047.95,15120.61,39314.39,0.0,40221.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:10:00,Grid connected,390.1,388.9,388.8,227.3,224.7,225.2,101.940,102.189,101.909,98.31,71.7,1.000,50.02,68.849,0.245,558.24,70.033,670.6,670.6,680.8,680.8,670.1,670.1,669.4,669.4,659.7,659.7,657.6,657.6,657.6,657.6,655.2,655.2,682.5,682.5,662.2,662.2,12.55,0.00,0.00,12.30,10.97,0.00,0.00,10.43,9.97,0.00,0.00,10.06,10.21,0.00,10.17,0.00,0.00,9.42,9.66,0.00,39324.38,2022/05/29 04:58:17,2022/05/28 18:06:38,4006.94,4020.46,4035.60,3987.63,3973.60,3971.50,4065.34,4085.95,4032.68,4048.74,15127.71,39321.49,0.0,40228.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:15:00,Grid connected,389.1,390.0,387.5,226.0,224.7,226.1,29.028,29.096,28.962,98.37,71.7,1.000,50.03,19.620,-0.103,562.99,19.943,651.5,651.5,682.3,682.3,662.5,662.5,663.2,663.2,659.8,659.8,652.8,652.8,653.5,653.5,654.8,654.8,657.0,657.0,654.0,654.0,2.97,0.00,0.00,2.97,2.79,0.00,0.00,2.88,3.05,0.00,0.00,3.05,3.13,0.00,3.14,0.00,0.00,3.17,3.17,0.00,39329.13,2022/05/29 04:58:17,2022/05/28 18:06:38,4007.46,4020.98,4036.07,3988.08,3974.08,3971.99,4065.82,4086.43,4033.17,4049.22,15132.44,39326.22,0.0,40233.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:20:00,Grid connected,389.2,390.3,388.5,226.2,224.7,225.1,34.667,34.728,34.717,98.29,69.7,1.000,50.06,23.395,-0.088,565.21,23.797,681.4,681.4,694.5,694.5,677.5,677.5,679.7,679.7,677.8,677.8,675.6,675.6,677.4,677.4,679.2,679.2,672.1,672.1,678.2,678.2,3.50,0.00,0.00,3.49,3.45,0.00,0.00,3.38,3.50,0.00,0.00,3.60,3.73,0.00,3.71,0.00,0.00,3.61,3.73,0.00,39331.35,2022/05/29 04:58:17,2022/05/28 18:06:38,4007.68,4021.21,4036.29,3988.30,3974.31,3972.21,4066.04,4086.66,4033.39,4049.45,15134.64,39328.42,0.0,40235.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:25:00,Grid connected,391.5,390.2,389.5,228.3,224.7,225.1,126.720,127.005,126.554,98.15,67.1,1.000,49.89,85.892,-0.349,568.21,87.511,723.7,723.7,709.8,709.8,692.6,692.6,691.7,691.7,691.0,691.0,691.3,691.3,696.8,696.8,692.0,692.0,707.1,707.1,684.9,684.9,13.03,0.00,0.00,13.36,12.66,0.00,0.00,12.53,12.34,0.00,0.00,12.30,12.32,0.00,12.41,0.00,0.00,12.09,12.57,0.00,39334.35,2022/05/29 04:58:17,2022/05/28 18:06:38,4007.99,4021.51,4036.58,3988.59,3974.62,3972.52,4066.37,4086.98,4033.71,4049.77,15137.70,39331.48,0.0,40238.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:30:00,Grid connected,389.3,390.2,389.0,226.1,224.8,225.0,44.704,44.801,44.757,98.51,66.1,1.000,50.01,30.213,-0.137,571.19,30.691,699.4,699.4,700.4,700.4,692.6,692.6,697.0,697.0,689.8,689.8,681.7,681.7,684.3,684.3,691.2,691.2,688.4,688.4,690.1,690.1,4.49,0.00,0.00,4.39,4.32,0.00,0.00,4.16,4.61,0.00,0.00,4.45,4.69,0.00,4.55,0.00,0.00,4.51,4.59,0.00,39337.33,2022/05/29 04:58:17,2022/05/28 18:06:38,4008.29,4021.83,4036.87,3988.88,3974.92,3972.83,4066.68,4087.29,4034.03,4050.08,15140.63,39334.41,0.0,40241.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:35:00,Grid connected,391.4,391.3,390.2,227.1,225.8,226.1,50.304,50.218,50.144,98.39,64.9,1.000,50.13,34.206,-0.138,573.70,34.745,699.4,699.4,706.4,706.4,698.6,698.6,709.0,709.0,695.8,695.8,693.6,693.6,695.4,695.4,697.2,697.2,691.8,691.8,700.6,700.6,4.91,0.00,0.00,4.80,4.79,0.00,0.00,4.57,4.99,0.00,0.00,4.89,5.11,0.00,5.01,0.00,0.00,4.96,5.01,0.00,39339.84,2022/05/29 04:58:17,2022/05/28 18:06:38,4008.55,4022.08,4037.11,3989.11,3975.18,3973.08,4066.94,4087.55,4034.28,4050.34,15143.14,39336.92,0.0,40244.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:40:00,Grid connected,389.2,389.6,388.2,227.1,224.8,225.1,52.661,52.795,52.850,98.38,63.6,1.000,50.13,35.570,-0.149,576.84,36.138,699.4,699.4,707.0,707.0,698.6,698.6,698.6,698.6,698.9,698.9,698.6,698.6,695.4,695.4,687.8,687.8,701.1,701.1,690.2,690.2,5.14,0.00,0.00,5.21,5.12,0.00,0.00,5.04,5.15,0.00,0.00,5.29,5.47,0.00,5.48,0.00,0.00,5.21,5.45,0.00,39343.02,2022/05/29 04:58:17,2022/05/28 18:06:38,4008.87,4022.40,4037.42,3989.42,3975.51,3973.41,4067.28,4087.89,4034.61,4050.67,15146.32,39340.10,0.0,40247.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:45:00,Grid connected,388.2,389.5,388.0,226.1,224.8,225.1,42.570,42.646,42.633,98.38,63.0,1.000,50.11,28.685,0.143,579.59,29.142,699.4,699.4,706.4,706.4,698.6,698.6,698.9,698.9,696.2,696.2,687.6,687.6,689.4,689.4,691.4,691.4,698.6,698.6,696.2,696.2,4.27,0.00,0.00,4.15,4.07,0.00,0.00,3.96,4.25,0.00,0.00,4.21,4.39,0.00,4.34,0.00,0.00,4.31,4.39,0.00,39345.73,2022/05/29 04:58:17,2022/05/28 18:06:38,4009.15,4022.68,4037.69,3989.68,3975.78,3973.69,4067.56,4088.17,4034.90,4050.95,15149.03,39342.81,0.0,40250.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:50:00,Grid connected,390.4,391.5,390.0,227.1,224.8,226.1,61.638,61.747,61.647,98.45,62.0,1.000,50.14,41.843,-0.088,582.41,42.511,693.4,693.4,697.7,697.7,704.5,704.5,697.0,697.0,689.7,689.7,709.8,709.8,692.2,692.2,710.2,710.2,718.3,718.3,717.3,717.3,5.68,0.00,0.00,5.42,5.35,0.00,0.00,5.22,6.41,0.00,0.00,6.24,6.48,0.00,6.78,0.00,0.00,6.66,6.71,0.00,39348.55,2022/05/29 04:58:17,2022/05/28 18:06:38,4009.44,4022.97,4037.97,3989.96,3976.07,3973.97,4067.85,4088.46,4035.19,4051.25,15151.86,39345.64,0.0,40253.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 14:55:00,Grid connected,390.3,390.5,389.0,227.1,225.8,226.1,56.856,57.032,56.940,98.48,61.4,1.000,50.14,38.544,-0.321,585.78,39.143,698.8,698.8,706.4,706.4,697.8,697.8,697.0,697.0,701.7,701.7,681.6,681.6,707.4,707.4,704.6,704.6,690.7,690.7,696.2,696.2,5.60,0.00,0.00,5.67,5.39,0.00,0.00,5.16,5.72,0.00,0.00,5.99,5.85,0.00,5.96,0.00,0.00,5.80,5.78,0.00,39351.92,2022/05/29 04:58:17,2022/05/28 18:06:38,4009.78,4023.32,4038.29,3990.27,3976.41,3974.33,4068.20,4088.82,4035.54,4051.61,15155.22,39349.00,0.0,40256.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:00:00,Grid connected,385.8,386.4,384.6,225.1,222.6,224.1,62.130,62.154,62.001,98.48,61.0,1.000,49.89,41.657,0.075,588.99,42.317,711.4,711.4,712.4,712.4,704.6,704.6,695.4,695.4,695.5,695.5,695.4,695.4,701.4,701.4,691.6,691.6,698.3,698.3,696.2,696.2,6.49,0.00,0.00,6.60,5.77,0.00,0.00,5.67,5.82,0.00,0.00,5.92,6.12,0.00,6.11,0.00,0.00,6.14,6.24,0.00,39355.13,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.12,4023.65,4038.59,3990.57,3976.74,3974.65,4068.55,4089.15,4035.87,4051.94,15158.44,39352.22,0.0,40259.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:05:00,Grid connected,390.9,391.3,390.1,227.5,226.0,226.2,34.350,34.429,34.377,98.33,60.8,1.000,50.16,23.260,-0.226,591.95,23.655,693.4,693.4,704.5,704.5,692.6,692.6,691.0,691.0,689.8,689.8,687.6,687.6,686.4,686.4,685.2,685.2,684.7,684.7,690.2,690.2,3.46,0.00,0.00,3.34,3.37,0.00,0.00,3.33,3.54,0.00,0.00,3.58,3.55,0.00,3.57,0.00,0.00,3.56,3.53,0.00,39358.09,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.41,4023.94,4038.88,3990.85,3977.04,3974.96,4068.86,4089.47,4036.19,4052.25,15161.38,39355.16,0.0,40262.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:10:00,Grid connected,393.6,394.0,392.2,228.6,227.4,228.3,26.017,26.072,26.069,98.35,61.2,1.000,50.17,17.751,0.185,593.67,18.049,687.4,687.4,694.4,694.4,692.5,692.5,691.0,691.0,689.8,689.8,675.6,675.6,688.5,688.5,691.2,691.2,690.7,690.7,691.0,691.0,2.80,0.00,0.00,2.65,2.73,0.00,0.00,2.49,2.68,0.00,0.00,2.73,2.71,0.00,2.74,0.00,0.00,2.73,2.86,0.00,39359.81,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.59,4024.12,4039.05,3991.02,3977.22,3975.13,4069.04,4089.65,4036.37,4052.43,15163.09,39356.87,0.0,40264.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:15:00,Grid connected,392.5,393.9,391.3,228.6,227.4,228.3,22.497,22.547,22.543,98.34,62.3,1.000,50.07,15.367,0.027,595.05,15.628,692.4,692.4,712.4,712.4,689.0,689.0,691.0,691.0,689.6,689.6,689.5,689.5,689.4,689.4,679.5,679.5,684.7,684.7,678.2,678.2,2.40,0.00,0.00,2.25,2.33,0.00,0.00,2.29,2.27,0.00,0.00,2.32,2.49,0.00,2.53,0.00,0.00,2.32,2.46,0.00,39361.19,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.73,4024.26,4039.19,3991.16,3977.36,3975.27,4069.18,4089.80,4036.51,4052.58,15164.48,39358.26,0.0,40266.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:20:00,Grid connected,391.5,392.8,390.2,227.6,226.4,227.2,17.968,18.078,17.929,98.17,62.5,1.000,50.03,12.168,0.089,596.21,12.394,687.4,687.4,710.7,710.7,686.6,686.6,691.0,691.0,689.9,689.9,681.8,681.8,686.4,686.4,685.3,685.3,684.8,684.8,681.2,681.2,2.00,0.00,0.00,1.84,1.92,0.00,0.00,1.68,1.87,0.00,0.00,1.91,1.89,0.00,1.92,0.00,0.00,1.92,2.06,0.00,39362.35,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.85,4024.38,4039.31,3991.27,3977.48,3975.39,4069.31,4089.92,4036.64,4052.70,15165.62,39359.40,0.0,40267.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:25:00,Grid connected,390.4,390.7,389.0,226.6,225.4,226.2,18.451,18.516,18.581,98.17,61.9,1.000,50.00,12.616,-0.184,597.20,12.840,687.4,687.4,712.5,712.5,686.6,686.6,685.0,685.0,683.7,683.7,681.6,681.6,680.0,680.0,685.2,685.2,684.7,684.7,687.5,687.5,1.80,0.00,0.00,1.62,1.72,0.00,0.00,1.68,1.87,0.00,0.00,1.91,1.89,0.00,1.92,0.00,0.00,1.92,1.86,0.00,39363.34,2022/05/29 04:58:17,2022/05/28 18:06:38,4010.95,4024.47,4039.40,3991.36,3977.58,3975.49,4069.41,4090.03,4036.74,4052.81,15166.62,39360.40,0.0,40268.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:30:00,Grid connected,390.4,391.7,390.7,226.6,226.4,227.2,19.093,19.152,19.237,98.14,61.3,1.000,49.99,12.935,0.261,598.29,13.187,691.9,691.9,712.4,712.4,692.4,692.4,695.0,695.0,687.3,687.3,686.9,686.9,689.4,689.4,683.0,683.0,694.7,694.7,690.2,690.2,1.80,0.00,0.00,1.83,1.72,0.00,0.00,1.68,1.87,0.00,0.00,1.91,1.89,0.00,1.92,0.00,0.00,1.92,2.06,0.00,39364.44,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.07,4024.58,4039.51,3991.47,3977.69,3975.61,4069.53,4090.15,4036.85,4052.93,15167.71,39361.49,0.0,40269.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:35:00,Grid connected,391.4,392.7,390.7,227.6,226.4,227.2,19.980,20.017,19.893,98.14,60.7,1.000,49.98,13.651,0.356,599.37,13.909,687.9,687.9,712.4,712.4,692.6,692.6,693.8,693.8,685.2,685.2,693.6,693.6,695.4,695.4,691.2,691.2,687.6,687.6,690.2,690.2,2.00,0.00,0.00,1.83,1.72,0.00,0.00,1.68,2.07,0.00,0.00,1.91,2.09,0.00,2.12,0.00,0.00,1.92,2.06,0.00,39365.52,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.18,4024.70,4039.61,3991.56,3977.81,3975.72,4069.64,4090.27,4036.97,4053.04,15168.80,39362.58,0.0,40270.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:40:00,Grid connected,394.7,393.8,393.2,229.8,227.5,227.2,75.819,76.005,75.799,98.42,58.7,1.000,50.07,51.943,-0.154,601.45,52.793,711.4,711.4,721.2,721.2,717.3,717.3,715.0,715.0,719.3,719.3,711.7,711.7,716.1,716.1,709.2,709.2,718.4,718.4,711.1,711.1,7.70,0.00,0.00,7.59,6.14,0.00,0.00,6.03,7.46,0.00,0.00,7.57,7.71,0.00,7.68,0.00,0.00,7.63,7.91,0.00,39367.59,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.39,4024.90,4039.79,3991.74,3978.02,3975.94,4069.86,4090.49,4037.19,4053.27,15170.91,39364.69,0.0,40272.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:45:00,Grid connected,393.7,394.8,393.1,228.8,227.5,228.2,20.883,21.128,21.129,98.26,59.3,1.000,50.21,14.328,0.343,602.94,14.591,693.4,693.4,712.4,712.4,688.4,688.4,696.6,696.6,689.8,689.8,690.0,690.0,686.4,686.4,683.1,683.1,690.7,690.7,690.1,690.1,2.26,0.00,0.00,2.02,1.97,0.00,0.00,1.85,2.28,0.00,0.00,2.21,2.32,0.00,2.26,0.00,0.00,2.25,2.31,0.00,39369.09,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.54,4025.06,4039.93,3991.88,3978.18,3976.09,4070.03,4090.66,4037.35,4053.43,15172.36,39366.14,0.0,40274.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:50:00,Grid connected,393.6,394.8,393.1,228.8,227.5,228.2,19.443,19.494,19.514,98.13,59.5,1.000,50.17,13.271,-0.199,604.22,13.525,693.4,693.4,712.4,712.4,686.8,686.8,697.0,697.0,689.8,689.8,687.9,687.9,694.4,694.4,685.2,685.2,690.7,690.7,691.2,691.2,2.06,0.00,0.00,1.96,1.81,0.00,0.00,1.85,2.11,0.00,0.00,1.98,2.06,0.00,2.11,0.00,0.00,2.12,2.13,0.00,39370.36,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.67,4025.18,4040.04,3991.99,3978.32,3976.23,4070.17,4090.79,4037.49,4053.57,15173.64,39367.42,0.0,40275.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 15:55:00,Grid connected,390.5,392.6,390.0,227.8,226.4,227.2,21.409,21.432,21.426,98.13,59.1,1.000,50.07,14.625,0.316,605.37,14.904,687.4,687.4,712.4,712.4,686.9,686.9,696.9,696.9,689.7,689.7,687.5,687.5,696.1,696.1,697.2,697.2,696.7,696.7,684.8,684.8,2.06,0.00,0.00,1.96,1.81,0.00,0.00,1.85,2.11,0.00,0.00,2.19,2.06,0.00,2.11,0.00,0.00,2.12,2.13,0.00,39371.52,2022/05/29 04:58:17,2022/05/28 18:06:38,4011.79,4025.30,4040.15,3992.09,3978.44,3976.35,4070.29,4090.92,4037.61,4053.69,15174.79,39368.57,0.0,40276.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:00:00,Grid connected,395.6,395.3,394.7,230.7,227.5,228.4,77.165,77.357,77.179,98.36,56.9,1.000,50.00,53.138,-0.584,608.17,54.008,717.2,717.2,718.4,718.4,712.1,712.1,717.2,717.2,707.7,707.7,716.6,716.6,713.4,713.4,709.2,709.2,708.7,708.7,713.8,713.8,7.81,0.00,0.00,7.81,6.11,0.00,0.00,5.96,7.75,0.00,0.00,7.83,7.95,0.00,8.05,0.00,0.00,8.01,8.07,0.00,39374.31,2022/05/29 04:58:17,2022/05/28 18:06:38,4012.08,4025.59,4040.39,3992.32,3978.74,3976.65,4070.59,4091.22,4037.91,4053.99,15177.58,39371.36,0.0,40279.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:05:00,Grid connected,394.1,394.3,393.5,229.8,227.5,228.4,56.980,57.084,56.977,98.40,56.3,1.000,49.89,39.072,-0.089,611.50,39.700,699.4,699.4,706.4,706.4,704.5,704.5,707.5,707.5,695.8,695.8,693.6,693.6,694.2,694.2,696.4,696.4,699.3,699.3,692.5,692.5,5.62,0.00,0.00,5.61,4.58,0.00,0.00,4.69,5.58,0.00,0.00,5.69,5.92,0.00,6.07,0.00,0.00,6.10,6.35,0.00,39377.64,2022/05/29 04:58:17,2022/05/28 18:06:38,4012.42,4025.93,4040.68,3992.61,3979.09,3977.00,4070.95,4091.58,4038.27,4054.36,15180.95,39374.73,0.0,40282.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:10:00,Grid connected,397.2,396.9,396.5,230.7,228.5,229.4,60.389,60.510,60.392,98.40,58.2,1.000,50.05,41.668,0.027,614.40,42.341,706.6,706.6,712.5,712.5,710.6,710.6,713.8,713.8,695.9,695.9,699.8,699.8,701.5,701.5,709.3,709.3,707.6,707.6,708.1,708.1,5.72,0.00,0.00,5.65,4.87,0.00,0.00,4.64,5.99,0.00,0.00,6.19,6.37,0.00,6.61,0.00,0.00,6.43,6.59,0.00,39380.54,2022/05/29 04:58:17,2022/05/28 18:06:38,4012.71,4026.22,4040.94,3992.86,3979.39,3977.30,4071.27,4091.90,4038.59,4054.67,15183.85,39377.63,0.0,40285.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:15:00,Grid connected,395.6,397.2,395.6,230.7,229.7,229.4,28.897,28.966,28.881,98.34,57.9,1.000,50.06,19.902,0.174,617.16,20.236,681.4,681.4,683.6,683.6,691.4,691.4,691.0,691.0,686.3,686.3,687.7,687.7,683.4,683.4,688.0,688.0,689.7,689.7,681.8,681.8,2.96,0.00,0.00,3.03,2.92,0.00,0.00,2.86,3.14,0.00,0.00,2.95,3.19,0.00,3.07,0.00,0.00,2.99,3.14,0.00,39383.32,2022/05/29 04:58:17,2022/05/28 18:06:38,4012.99,4026.50,4041.18,3993.10,3979.68,3977.59,4071.57,4092.20,4038.88,4054.98,15186.61,39380.39,0.0,40288.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:20:00,Grid connected,394.5,396.2,394.6,229.7,228.7,229.4,21.543,21.680,21.544,98.34,59.0,1.000,49.98,14.823,0.479,618.58,15.086,687.2,687.2,688.4,688.4,686.5,686.5,687.5,687.5,683.7,683.7,681.6,681.6,689.4,689.4,685.2,685.2,678.7,678.7,684.2,684.2,2.32,0.00,0.00,2.17,2.31,0.00,0.00,2.23,2.30,0.00,0.00,2.33,2.37,0.00,2.46,0.00,0.00,2.36,2.32,0.00,39384.72,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.13,4026.64,4041.33,3993.24,3979.82,3977.73,4071.71,4092.35,4039.04,4055.12,15187.99,39381.77,0.0,40290.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:25:00,Grid connected,396.5,397.3,395.6,229.7,228.7,230.4,22.605,22.461,22.464,98.33,59.0,1.000,49.92,15.459,-0.025,619.83,15.720,683.4,683.4,694.4,694.4,692.6,692.6,691.0,691.0,683.7,683.7,684.6,684.6,679.6,679.6,685.2,685.2,679.1,679.1,690.2,690.2,2.31,0.00,0.00,2.17,2.31,0.00,0.00,2.23,2.30,0.00,0.00,2.33,2.37,0.00,2.46,0.00,0.00,2.34,2.32,0.00,39385.97,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.26,4026.76,4041.45,3993.36,3979.95,3977.87,4071.84,4092.48,4039.16,4055.25,15189.26,39383.04,0.0,40291.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:30:00,Grid connected,395.6,397.1,395.6,229.7,228.7,230.1,23.309,23.352,23.380,98.50,58.8,1.000,50.12,16.149,0.356,621.13,16.393,693.4,693.4,695.0,695.0,692.1,692.1,692.4,692.4,695.7,695.7,693.6,693.6,687.7,687.7,691.3,691.3,690.7,690.7,690.2,690.2,2.31,0.00,0.00,2.17,2.31,0.00,0.00,2.23,2.30,0.00,0.00,2.33,2.37,0.00,2.46,0.00,0.00,2.34,2.32,0.00,39387.27,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.39,4026.90,4041.58,3993.49,3980.09,3978.00,4071.98,4092.62,4039.30,4055.39,15190.56,39384.34,0.0,40292.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:35:00,Grid connected,394.5,396.9,394.6,229.7,228.7,230.1,19.164,19.272,19.306,98.27,58.4,1.000,50.07,13.133,0.060,622.40,13.364,687.5,687.5,688.5,688.5,686.6,686.6,691.0,691.0,689.2,689.2,692.5,692.5,683.4,683.4,690.9,690.9,684.7,684.7,690.2,690.2,2.10,0.00,0.00,1.95,1.91,0.00,0.00,1.83,2.06,0.00,0.00,2.12,2.16,0.00,2.06,0.00,0.00,2.14,2.11,0.00,39388.54,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.52,4027.03,4041.70,3993.61,3980.22,3978.13,4072.12,4092.76,4039.44,4055.53,15191.83,39385.61,0.0,40294.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:40:00,Grid connected,394.6,396.2,394.6,229.7,228.4,229.1,14.836,15.041,14.959,98.17,58.2,1.000,50.03,10.185,-0.272,623.35,10.373,675.4,675.4,688.5,688.5,676.5,676.5,679.1,679.1,683.8,683.8,681.7,681.7,683.4,683.4,683.5,683.5,679.1,679.1,684.1,684.1,1.70,0.00,0.00,1.54,1.49,0.00,0.00,1.42,1.66,0.00,0.00,1.52,1.75,0.00,1.65,0.00,0.00,1.52,1.70,0.00,39389.50,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.62,4027.12,4041.80,3993.70,3980.32,3978.23,4072.22,4092.86,4039.53,4055.63,15192.78,39386.56,0.0,40295.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:45:00,Grid connected,394.6,396.2,394.6,229.7,228.4,229.1,12.699,12.706,12.625,98.14,57.8,1.000,49.88,8.628,-0.048,624.14,8.791,675.4,675.4,682.5,682.5,674.8,674.8,685.0,685.0,671.7,671.7,676.2,676.2,672.6,672.6,679.3,679.3,684.7,684.7,678.2,678.2,1.50,0.00,0.00,1.34,1.29,0.00,0.00,1.22,1.46,0.00,0.00,1.32,1.55,0.00,1.45,0.00,0.00,1.32,1.50,0.00,39390.28,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.70,4027.20,4041.87,3993.77,3980.40,3978.31,4072.30,4092.95,4039.61,4055.71,15193.56,39387.34,0.0,40295.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:50:00,Grid connected,395.6,397.3,394.6,229.7,228.4,230.1,10.789,10.829,10.748,97.79,57.4,1.000,49.99,7.351,-0.167,624.82,7.527,674.6,674.6,682.4,682.4,674.5,674.5,673.0,673.0,665.9,665.9,677.3,677.3,682.3,682.3,673.1,673.1,678.7,678.7,678.2,678.2,1.30,0.00,0.00,1.14,1.29,0.00,0.00,1.22,1.25,0.00,0.00,1.12,1.35,0.00,1.25,0.00,0.00,1.12,1.30,0.00,39390.96,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.76,4027.27,4041.94,3993.85,3980.47,3978.38,4072.37,4093.02,4039.69,4055.79,15194.23,39388.01,0.0,40296.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 16:55:00,Grid connected,399.8,400.6,399.6,231.8,231.5,232.1,9.540,9.574,9.486,97.82,57.0,1.000,50.11,6.508,-0.067,625.39,6.653,672.5,672.5,676.4,676.4,674.6,674.6,673.8,673.8,671.7,671.7,671.5,671.5,674.9,674.9,673.2,673.2,672.7,672.7,678.1,678.1,1.10,0.00,0.00,0.94,1.09,0.00,0.00,1.02,1.05,0.00,0.00,1.12,1.15,0.00,1.25,0.00,0.00,1.12,1.10,0.00,39391.53,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.82,4027.33,4042.00,3993.90,3980.53,3978.44,4072.44,4093.08,4039.75,4055.85,15194.80,39388.58,0.0,40297.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:00:00,Grid connected,399.8,400.6,399.1,231.8,231.5,232.1,9.929,10.000,9.922,97.60,56.8,1.000,50.13,6.912,0.039,625.93,7.081,669.4,669.4,676.4,676.4,674.5,674.5,673.0,673.0,675.7,675.7,681.5,681.5,677.4,677.4,671.5,671.5,670.2,670.2,679.1,679.1,1.10,0.00,0.00,0.94,1.09,0.00,0.00,1.02,1.05,0.00,0.00,1.12,1.15,0.00,1.05,0.00,0.00,0.92,1.10,0.00,39392.07,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.88,4027.38,4042.06,3993.95,3980.59,3978.50,4072.50,4093.14,4039.80,4055.91,15195.35,39389.13,0.0,40297.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:05:00,Grid connected,398.7,400.6,399.1,231.8,231.5,232.1,7.582,7.611,7.554,97.20,56.4,1.000,50.03,5.200,-0.011,626.45,5.350,663.3,663.3,670.4,670.4,668.5,668.5,678.2,678.2,666.7,666.7,663.7,663.7,665.4,665.4,662.4,662.4,672.6,672.6,680.0,680.0,0.89,0.00,0.00,0.74,0.89,0.00,0.00,0.82,0.85,0.00,0.00,0.92,0.95,0.00,1.05,0.00,0.00,0.92,0.90,0.00,39392.60,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.93,4027.43,4042.11,3994.00,3980.64,3978.55,4072.55,4093.20,4039.85,4055.97,15195.87,39389.65,0.0,40298.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:10:00,Grid connected,398.8,400.8,399.1,231.8,231.5,232.1,6.671,6.676,6.704,96.70,56.2,1.000,49.97,4.554,0.108,626.85,4.705,663.4,663.4,676.0,676.0,662.4,662.4,673.0,673.0,665.7,665.7,657.8,657.8,666.1,666.1,657.6,657.6,666.7,666.7,654.1,654.1,0.89,0.00,0.00,0.74,0.89,0.00,0.00,0.82,0.85,0.00,0.00,0.72,0.75,0.00,0.85,0.00,0.00,0.72,0.90,0.00,39392.99,2022/05/29 04:58:17,2022/05/28 18:06:38,4013.98,4027.48,4042.15,3994.04,3980.69,3978.59,4072.60,4093.24,4039.90,4056.01,15196.26,39390.04,0.0,40298.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:15:00,Grid connected,399.9,400.8,399.5,231.8,231.5,232.1,5.449,5.436,5.480,96.46,56.0,1.000,50.04,3.736,-0.002,627.19,3.875,657.4,657.4,670.3,670.3,657.3,657.3,661.0,661.0,665.7,665.7,663.7,663.7,654.8,654.8,665.8,665.8,642.8,642.8,654.0,654.0,0.69,0.00,0.00,0.54,0.69,0.00,0.00,0.62,0.65,0.00,0.00,0.72,0.75,0.00,0.65,0.00,0.00,0.52,0.70,0.00,39393.33,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.01,4027.51,4042.19,3994.09,3980.72,3978.62,4072.63,4093.28,4039.93,4056.05,15196.61,39390.39,0.0,40299.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:20:00,Grid connected,399.9,401.9,399.5,231.8,231.5,232.1,4.813,4.833,4.868,96.07,55.8,1.000,50.03,3.310,-0.159,627.48,3.439,655.4,655.4,667.7,667.7,656.5,656.5,648.9,648.9,665.6,665.6,660.5,660.5,653.3,653.3,650.0,650.0,654.6,654.6,651.8,651.8,0.69,0.00,0.00,0.54,0.69,0.00,0.00,0.62,0.65,0.00,0.00,0.52,0.75,0.00,0.65,0.00,0.00,0.52,0.70,0.00,39393.63,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.04,4027.54,4042.22,3994.11,3980.75,3978.66,4072.67,4093.32,4039.96,4056.08,15196.90,39390.68,0.0,40299.35,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:25:00,Grid connected,399.7,401.7,399.5,231.8,231.5,232.1,4.199,4.168,4.188,95.51,55.6,1.000,50.00,2.818,-0.018,627.74,2.951,651.4,651.4,658.5,658.5,646.2,646.2,654.9,654.9,659.8,659.8,645.6,645.6,653.4,653.4,661.2,661.2,648.7,648.7,644.5,644.5,0.51,0.00,0.00,0.46,0.54,0.00,0.00,0.48,0.52,0.00,0.00,0.49,0.53,0.00,0.56,0.00,0.00,0.45,0.55,0.00,39393.88,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.07,4027.56,4042.25,3994.14,3980.78,3978.69,4072.70,4093.35,4039.99,4056.11,15197.15,39390.93,0.0,40299.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:30:00,Grid connected,396.7,398.5,396.5,230.8,230.4,231.1,3.794,3.766,3.784,94.82,55.4,1.000,49.88,2.483,-0.105,627.96,2.628,639.4,639.4,652.5,652.5,632.9,632.9,625.1,625.1,657.6,657.6,639.6,639.6,659.4,659.4,667.2,667.2,642.7,642.7,641.0,641.0,0.51,0.00,0.00,0.46,0.54,0.00,0.00,0.48,0.52,0.00,0.00,0.49,0.53,0.00,0.56,0.00,0.00,0.45,0.55,0.00,39394.10,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.09,4027.59,4042.28,3994.16,3980.81,3978.71,4072.72,4093.37,4040.01,4056.13,15197.37,39391.15,0.0,40299.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:35:00,Grid connected,397.1,398.5,396.4,230.5,229.4,231.0,3.172,3.159,3.172,93.64,55.2,1.000,49.92,2.061,0.011,628.15,2.201,675.4,675.4,654.9,654.9,630.8,630.8,630.9,630.9,641.9,641.9,639.7,639.7,629.4,629.4,657.0,657.0,633.6,633.6,643.3,643.3,0.51,0.00,0.00,0.46,0.54,0.00,0.00,0.48,0.52,0.00,0.00,0.49,0.53,0.00,0.56,0.00,0.00,0.45,0.55,0.00,39394.29,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.12,4027.61,4042.30,3994.18,3980.83,3978.73,4072.74,4093.40,4040.03,4056.16,15197.56,39391.34,0.0,40300.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:40:00,Grid connected,397.1,399.6,397.4,230.5,230.5,231.0,2.328,2.318,2.329,92.10,55.2,1.000,50.03,1.603,-0.051,628.30,1.733,663.4,663.4,640.5,640.5,626.7,626.7,631.9,631.9,635.8,635.8,639.7,639.7,641.8,641.8,639.6,639.6,611.5,611.5,641.8,641.8,0.31,0.00,0.00,0.26,0.34,0.00,0.00,0.28,0.32,0.00,0.00,0.29,0.25,0.00,0.26,0.00,0.00,0.25,0.35,0.00,39394.44,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.13,4027.63,4042.32,3994.19,3980.85,3978.74,4072.76,4093.42,4040.04,4056.17,15197.71,39391.49,0.0,40300.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:45:00,Grid connected,398.1,399.6,397.4,230.5,230.5,231.0,1.705,1.698,1.706,89.53,55.0,0.999,50.10,1.071,0.040,628.41,1.196,630.2,630.2,622.5,622.5,614.6,614.6,631.0,631.0,617.8,617.8,613.5,613.5,621.4,621.4,625.2,625.2,630.7,630.7,618.1,618.1,0.31,0.00,0.00,0.26,0.34,0.00,0.00,0.28,0.32,0.00,0.00,0.29,0.25,0.00,0.26,0.00,0.00,0.25,0.35,0.00,39394.55,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.15,4027.64,4042.33,3994.21,3980.86,3978.75,4072.78,4093.43,4040.06,4056.19,15197.82,39391.60,0.0,40300.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:50:00,Grid connected,397.1,399.6,397.4,230.5,230.5,231.0,1.087,1.082,1.087,84.88,54.8,0.992,50.00,0.684,-0.085,628.48,0.809,621.4,621.4,586.5,586.5,584.6,584.6,593.9,593.9,611.8,611.8,602.6,602.6,608.5,608.5,600.3,600.3,588.7,588.7,624.2,624.2,0.31,0.00,0.00,0.26,0.34,0.00,0.00,0.28,0.32,0.00,0.00,0.09,0.25,0.00,0.26,0.00,0.00,0.25,0.35,0.00,39394.62,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.16,4027.64,4042.34,3994.22,3980.87,3978.77,4072.79,4093.44,4040.06,4056.20,15197.89,39391.67,0.0,40300.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 17:55:00,Grid connected,397.1,399.8,397.2,230.5,230.5,231.0,0.679,0.676,0.679,81.80,54.8,0.993,50.09,0.333,-0.040,628.53,0.403,567.4,567.4,556.4,556.4,590.6,590.6,600.7,600.7,567.6,567.6,561.6,561.6,587.4,587.4,589.2,589.2,588.6,588.6,583.1,583.1,0.11,0.00,0.00,0.06,0.14,0.00,0.00,0.08,0.12,0.00,0.00,0.09,0.25,0.00,0.26,0.00,0.00,0.05,0.15,0.00,39394.67,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.16,4027.66,4042.35,3994.23,3980.88,3978.77,4072.79,4093.45,4040.07,4056.21,15197.94,39391.72,0.0,40300.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:00:00,Grid connected,399.2,400.8,399.4,231.5,231.6,232.0,0.231,0.230,0.231,79.52,54.6,0.865,50.12,0.066,0.034,628.54,0.077,556.0,556.0,586.4,586.4,572.6,572.6,553.0,553.0,527.7,527.7,573.7,573.7,581.4,581.4,561.5,561.5,570.7,570.7,546.1,546.1,0.11,0.00,0.00,0.01,0.14,0.00,0.00,0.08,0.12,0.00,0.00,0.03,0.25,0.00,0.26,0.00,0.00,-0.01,0.15,0.00,39394.68,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.17,4027.66,4042.35,3994.23,3980.88,3978.77,4072.80,4093.46,4040.07,4056.21,15197.95,39391.73,0.0,40300.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:05:00,Grid connected,398.4,400.8,398.4,231.5,231.6,232.0,0.235,0.234,0.235,0.00,54.6,0.000,50.14,0.000,0.022,628.54,0.000,531.4,531.4,530.1,530.1,548.5,548.5,493.0,493.0,539.7,539.7,549.6,549.6,545.4,545.4,488.6,488.6,531.3,531.3,517.0,517.0,0.11,0.00,0.00,0.00,0.14,0.00,0.00,0.00,0.12,0.00,0.00,0.03,0.05,0.00,0.06,0.00,0.00,-0.01,0.15,0.00,39394.68,2022/05/29 04:58:17,2022/05/28 18:06:38,4014.17,4027.66,4042.35,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.61,0.00
