Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:10:00,Standby : sunlight detection,399.6,401.9,399.6,232.5,231.6,231.0,0.000,0.000,0.000,0.00,54.4,0.000,50.16,0.000,0.000,628.54,0.000,458.5,458.5,458.9,458.9,458.4,458.4,459.0,459.0,458.3,458.3,458.0,458.0,458.5,458.5,459.1,459.1,458.7,458.7,458.9,458.9,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:15:00,Standby : sunlight detection,399.6,400.9,399.6,232.5,231.6,231.0,0.000,0.000,0.000,0.00,54.0,0.000,50.14,0.000,0.000,628.54,0.000,155.3,155.3,156.0,156.0,155.4,155.4,156.0,156.0,155.4,155.4,154.6,154.6,154.9,154.9,156.0,156.0,155.7,155.7,156.2,156.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:20:00,Standby : initialization,399.6,400.9,399.6,232.5,231.6,231.0,0.000,0.000,0.000,0.00,54.2,0.000,50.14,0.000,0.000,628.54,0.000,155.3,155.3,156.0,156.0,155.4,155.4,156.0,156.0,155.4,155.4,154.6,154.6,154.9,154.9,156.0,156.0,155.7,155.7,156.2,156.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-29 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,54.0,0.000,0.00,0.000,0.000,628.54,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,N/A,N/A,-0.1,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,N/A,N/A,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,N/A,N/A,-0.1,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 04:45:00,Standby : initialization,0.0,0.0,0.0,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.0,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,-0.1,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 04:50:00,Standby : sunlight detection,400.5,402.6,399.9,233.0,232.7,231.6,0.000,0.000,0.000,0.00,41.6,0.000,50.13,0.000,0.000,0.00,0.000,562.6,562.6,563.4,563.4,562.8,562.8,563.2,563.2,562.3,562.3,562.2,562.2,562.7,562.7,563.4,563.4,562.9,562.9,563.3,563.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 04:55:00,Standby : sunlight detection,399.4,401.3,397.9,232.2,232.3,230.4,0.000,0.000,0.000,0.00,41.2,0.000,49.92,0.000,0.000,0.00,0.000,517.8,517.8,518.1,518.1,518.2,518.2,518.0,518.0,517.4,517.4,517.5,517.5,517.8,517.8,518.1,518.1,517.9,517.9,518.2,518.2,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,39394.68,2022/05/29 04:58:17,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.88,3978.77,4072.80,4093.46,4040.08,4056.21,15197.95,39391.73,0.0,40300.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:00:00,Grid connected,399.3,401.4,398.7,231.7,231.7,231.7,0.189,0.188,0.189,76.72,40.4,0.510,49.95,0.111,-0.187,0.01,0.149,523.6,523.6,578.1,578.1,535.9,535.9,536.1,536.1,517.4,517.4,505.6,505.6,553.7,553.7,566.4,566.4,536.0,536.0,542.3,542.3,0.05,-0.02,0.04,-0.01,0.05,-0.03,0.04,0.00,0.06,-0.04,0.03,0.00,0.06,-0.04,0.06,-0.04,0.04,-0.03,0.06,-0.03,39394.69,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.89,3978.77,4072.80,4093.46,4040.08,4056.22,15197.96,39391.74,0.0,40300.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:05:00,Grid connected,398.2,400.2,396.9,230.7,230.7,230.7,0.438,0.436,0.439,82.14,41.6,0.923,49.92,0.322,0.131,0.02,0.400,562.6,562.6,556.8,556.8,547.9,547.9,572.1,572.1,577.5,577.5,583.5,583.5,580.7,580.7,584.5,584.5,523.9,523.9,572.2,572.2,0.05,-0.02,0.04,0.01,0.05,-0.03,0.04,0.01,0.06,-0.04,0.03,0.01,0.06,-0.04,0.06,-0.04,0.04,0.01,0.06,-0.03,39394.70,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.17,4027.66,4042.36,3994.23,3980.89,3978.77,4072.81,4093.47,4040.08,4056.22,15197.97,39391.75,0.0,40300.66,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:10:00,Grid connected,397.3,399.2,395.9,230.7,230.7,230.7,0.833,0.828,0.834,85.46,42.2,0.994,50.04,0.694,-0.052,0.06,0.812,606.8,606.8,589.4,589.4,578.1,578.1,596.1,596.1,607.6,607.6,607.5,607.5,608.8,608.8,608.5,608.5,440.0,440.0,632.4,632.4,0.05,-0.02,0.04,0.01,0.05,-0.03,0.04,0.04,0.06,-0.04,0.03,0.01,0.06,-0.04,0.06,-0.04,0.04,0.04,0.06,-0.03,39394.74,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.18,4027.67,4042.37,3994.24,3980.90,3978.78,4072.81,4093.47,4040.08,4056.23,15198.01,39391.79,0.0,40300.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:15:00,Grid connected,397.3,400.1,397.2,230.6,230.4,230.6,2.087,2.076,2.090,92.36,42.8,1.000,50.14,1.429,-0.020,0.15,1.549,649.6,649.6,620.2,620.2,632.0,632.0,617.2,617.2,634.1,634.1,646.1,646.1,643.8,643.8,635.9,635.9,626.7,626.7,620.3,620.3,0.25,-0.02,0.04,0.01,0.25,-0.03,0.04,0.04,0.26,-0.04,0.03,0.01,0.26,-0.04,0.26,-0.04,0.04,0.04,0.26,-0.03,39394.83,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.19,4027.67,4042.38,3994.25,3980.91,3978.79,4072.83,4093.49,4040.09,4056.24,15198.10,39391.88,0.0,40300.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:20:00,Grid connected,397.2,399.2,397.0,230.6,230.4,230.6,3.797,3.776,3.799,95.78,43.0,0.996,49.86,2.671,0.242,0.31,2.790,675.0,675.0,651.5,651.5,675.3,675.3,650.0,650.0,649.5,649.5,667.5,667.5,663.2,663.2,674.5,674.5,667.9,667.9,646.3,646.3,0.25,-0.02,0.04,0.21,0.45,-0.03,0.04,0.24,0.26,-0.04,0.03,0.21,0.46,-0.04,0.46,-0.04,0.04,0.24,0.46,-0.03,39394.99,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.21,4027.69,4042.40,3994.26,3980.93,3978.81,4072.85,4093.51,4040.11,4056.26,15198.27,39392.05,0.0,40301.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:25:00,Grid connected,398.4,400.1,398.0,230.6,230.4,230.6,6.137,6.131,6.154,96.81,43.4,0.996,49.92,4.243,0.134,0.60,4.382,677.7,677.7,704.2,704.2,686.0,686.0,680.0,680.0,685.5,685.5,679.5,679.5,679.8,679.8,686.5,686.5,675.9,675.9,671.0,671.0,0.65,-0.02,0.04,0.41,0.65,-0.03,0.04,0.44,0.66,-0.04,0.03,0.41,0.66,-0.04,0.66,-0.04,0.04,0.44,0.66,-0.03,39395.28,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.24,4027.71,4042.43,3994.29,3980.96,3978.84,4072.88,4093.54,4040.14,4056.29,15198.56,39392.34,0.0,40301.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:30:00,Grid connected,398.5,400.1,398.0,231.6,230.4,231.6,8.495,8.665,8.542,97.50,44.0,0.996,50.07,6.059,0.194,1.04,6.223,693.5,693.5,712.0,712.0,690.0,690.0,692.0,692.0,685.5,685.5,685.5,685.5,687.7,687.7,692.5,692.5,693.8,693.8,704.2,704.2,0.85,-0.02,0.04,0.62,0.85,-0.03,0.04,0.84,0.86,-0.04,0.03,0.81,0.86,-0.04,0.86,-0.04,0.04,0.84,0.86,-0.03,39395.72,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.29,4027.76,4042.48,3994.34,3981.00,3978.88,4072.93,4093.59,4040.18,4056.34,15198.99,39392.77,0.0,40301.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:35:00,Grid connected,400.0,402.1,400.0,232.6,231.4,232.6,10.779,10.824,11.036,97.85,44.2,0.996,50.03,7.720,0.200,1.61,7.885,712.0,712.0,726.0,726.0,695.7,695.7,710.0,710.0,697.5,697.5,697.5,697.5,700.1,700.1,704.5,704.5,713.6,713.6,716.3,716.3,1.05,-0.02,0.04,0.82,1.05,-0.03,0.04,1.04,1.06,-0.04,0.03,1.01,1.06,-0.04,1.06,-0.04,0.04,1.04,1.06,-0.03,39396.29,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.35,4027.81,4042.54,3994.40,3981.06,3978.94,4072.99,4093.66,4040.24,4056.40,15199.57,39393.35,0.0,40302.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:40:00,Grid connected,401.1,402.0,400.0,232.6,232.4,232.6,13.898,13.746,13.886,98.09,44.6,0.996,49.98,9.787,0.229,2.34,9.971,723.0,723.0,723.5,723.5,710.0,710.0,728.0,728.0,703.5,703.5,709.5,709.5,714.5,714.5,698.5,698.5,693.2,693.2,700.2,700.2,1.25,-0.02,0.04,1.02,1.25,-0.03,0.04,1.24,1.26,-0.04,0.03,1.21,1.46,-0.04,1.46,-0.04,0.04,1.44,1.46,-0.03,39397.02,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.42,4027.88,4042.61,3994.47,3981.13,3979.01,4073.07,4093.74,4040.32,4056.48,15200.30,39394.08,0.0,40303.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:45:00,Grid connected,401.1,403.0,400.0,232.6,232.4,232.6,16.520,16.489,16.612,97.72,45.0,0.996,50.11,11.652,-0.229,3.23,11.924,739.6,739.6,736.5,736.5,725.7,725.7,746.0,746.0,697.5,697.5,727.5,727.5,733.8,733.8,704.5,704.5,701.6,701.6,701.2,701.2,1.45,-0.02,0.04,1.22,1.45,-0.03,0.04,1.44,1.46,-0.04,0.03,1.42,1.66,-0.04,1.86,-0.04,0.04,1.64,1.86,-0.03,39397.91,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.51,4027.96,4042.70,3994.57,3981.21,3979.09,4073.16,4093.84,4040.42,4056.58,15201.19,39394.97,0.0,40304.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:50:00,Grid connected,399.9,401.4,399.1,231.6,231.9,232.0,18.852,18.895,18.826,97.83,45.4,0.996,50.12,13.192,0.098,4.28,13.489,745.6,745.6,740.2,740.2,727.9,727.9,752.0,752.0,705.9,705.9,739.5,739.5,721.8,721.8,704.5,704.5,703.9,703.9,704.2,704.2,1.65,-0.02,0.04,1.42,1.65,-0.03,0.04,1.64,1.66,-0.04,0.03,1.62,1.87,-0.04,2.06,-0.04,0.04,1.84,2.06,-0.03,39398.96,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.61,4028.05,4042.81,3994.68,3981.31,3979.20,4073.28,4093.96,4040.53,4056.70,15202.24,39396.02,0.0,40305.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 05:55:00,Grid connected,396.5,398.2,395.6,230.3,229.7,229.9,19.750,19.807,19.772,97.83,45.6,0.996,50.05,13.691,0.545,5.41,13.997,739.7,739.7,746.1,746.1,740.0,740.0,751.9,751.9,709.6,709.6,733.6,733.6,703.6,703.6,704.4,704.4,704.0,704.0,709.5,709.5,1.65,-0.02,0.04,1.42,1.65,-0.03,0.04,1.84,1.66,-0.04,0.03,1.62,2.27,-0.04,2.26,-0.04,0.04,2.04,2.26,-0.03,39400.09,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.72,4028.15,4042.92,3994.81,3981.41,3979.31,4073.41,4094.10,4040.66,4056.83,15203.37,39397.15,0.0,40306.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:00:00,Grid connected,397.2,398.8,396.4,230.3,229.7,229.9,20.497,20.476,20.469,98.22,46.0,0.996,50.02,14.352,0.522,6.56,14.611,724.4,724.4,731.4,731.4,724.9,724.9,716.0,716.0,715.5,715.5,703.5,703.5,706.8,706.8,704.5,704.5,700.9,700.9,704.2,704.2,1.85,-0.02,0.04,1.62,2.05,-0.03,0.04,2.05,1.86,-0.04,0.03,1.82,2.27,-0.04,2.26,-0.04,0.04,2.04,2.26,-0.03,39401.26,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.84,4028.26,4043.04,3994.93,3981.52,3979.43,4073.53,4094.22,4040.79,4056.96,15204.53,39398.31,0.0,40307.52,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:05:00,Grid connected,397.2,398.9,397.4,231.3,230.7,230.9,24.234,24.108,24.095,98.07,46.2,0.996,49.95,16.804,-0.265,7.88,17.133,739.5,739.5,746.1,746.1,745.9,745.9,734.0,734.0,721.5,721.5,721.6,721.6,709.8,709.8,704.5,704.5,698.0,698.0,698.7,698.7,2.25,-0.02,0.04,1.82,2.25,-0.03,0.04,2.25,2.06,-0.04,0.03,2.22,2.48,-0.04,2.46,-0.04,0.04,2.46,2.47,-0.03,39402.56,2022/05/30 04:57:54,2022/05/29 18:07:42,4014.97,4028.37,4043.17,3995.06,3981.64,3979.56,4073.67,4094.37,4040.92,4057.10,15205.85,39399.63,0.0,40308.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:10:00,Grid connected,398.0,399.7,397.7,231.1,230.6,230.6,27.296,27.442,27.331,98.06,46.6,0.996,49.98,19.049,-0.838,9.42,19.426,731.2,731.2,758.2,758.2,760.3,760.3,734.0,734.0,739.5,739.5,727.5,727.5,712.2,712.2,704.5,704.5,706.3,706.3,708.3,708.3,2.66,-0.01,0.04,2.02,2.45,-0.03,0.04,2.85,2.26,-0.04,0.03,2.62,2.88,-0.04,2.90,-0.04,0.04,2.66,2.87,-0.03,39404.10,2022/05/30 04:57:54,2022/05/29 18:07:42,4015.12,4028.51,4043.32,3995.23,3981.79,3979.72,4073.84,4094.53,4041.09,4057.27,15207.37,39401.15,0.0,40310.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:15:00,Grid connected,398.0,398.7,396.6,231.1,230.6,230.6,23.143,23.149,23.315,98.55,47.0,0.996,49.95,16.086,0.264,10.91,16.319,709.6,709.6,752.2,752.2,728.0,728.0,701.9,701.9,732.4,732.4,696.6,696.6,703.8,703.8,697.6,697.6,703.9,703.9,704.3,704.3,2.45,-0.01,0.04,1.82,2.45,-0.03,0.04,2.65,2.05,-0.04,0.03,2.42,2.47,-0.04,2.50,-0.04,0.04,2.46,2.47,-0.03,39405.59,2022/05/30 04:57:54,2022/05/29 18:07:42,4015.27,4028.63,4043.47,3995.41,3981.92,3979.87,4074.00,4094.70,4041.24,4057.43,15208.88,39402.66,0.0,40311.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:20:00,Grid connected,396.9,398.9,396.6,231.1,229.6,230.6,22.610,22.446,22.437,98.55,47.4,0.996,49.97,15.671,-0.426,12.21,15.900,697.6,697.6,746.2,746.2,728.0,728.0,699.9,699.9,728.2,728.2,698.2,698.2,697.8,697.8,703.7,703.7,703.9,703.9,704.3,704.3,2.25,-0.01,0.04,1.82,2.25,-0.03,0.04,2.45,2.05,-0.04,0.03,2.21,2.27,-0.04,2.30,-0.04,0.04,2.26,2.27,-0.03,39406.89,2022/05/30 04:57:54,2022/05/29 18:07:42,4015.40,4028.74,4043.61,3995.55,3982.04,3980.01,4074.14,4094.83,4041.38,4057.56,15210.17,39403.95,0.0,40313.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:25:00,Grid connected,396.4,396.9,395.4,230.0,228.6,229.6,33.767,33.647,33.629,98.03,47.6,0.996,50.05,23.351,0.141,13.73,23.821,708.6,708.6,781.1,781.1,764.9,764.9,710.0,710.0,770.5,770.5,708.6,708.6,710.8,710.8,709.6,709.6,714.9,714.9,711.8,711.8,3.51,0.00,0.04,1.82,2.45,-0.03,0.00,4.14,2.25,-0.04,0.00,3.47,3.54,0.00,3.74,0.00,0.00,3.50,3.70,0.00,39408.41,2022/05/30 04:57:54,2022/05/29 18:07:42,4015.57,4028.86,4043.76,3995.73,3982.17,3980.16,4074.30,4095.00,4041.54,4057.73,15211.71,39405.49,0.0,40314.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:30:00,Grid connected,395.2,396.9,395.2,229.8,228.6,229.6,35.948,35.928,35.905,98.03,48.0,0.996,49.95,24.835,-0.723,15.77,25.337,702.9,702.9,787.3,787.3,770.9,770.9,710.0,710.0,782.4,782.4,709.5,709.5,714.9,714.9,710.5,710.5,715.0,715.0,708.9,708.9,3.93,0.00,0.04,1.82,2.45,-0.03,0.00,4.35,2.25,-0.04,0.00,3.88,3.95,0.00,3.95,0.00,0.00,3.90,3.92,0.00,39410.45,2022/05/30 04:57:54,2022/05/29 18:07:42,4015.80,4028.98,4043.92,3996.00,3982.32,3980.39,4074.53,4095.24,4041.77,4057.96,15213.75,39407.53,0.0,40316.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:35:00,Grid connected,395.3,396.9,394.2,229.8,228.6,229.6,35.468,35.544,35.521,98.46,48.4,0.996,50.01,24.587,1.018,17.89,24.954,699.0,699.0,780.9,780.9,678.7,678.7,704.0,704.0,780.2,780.2,703.5,703.5,702.5,702.5,710.5,710.5,699.2,699.2,706.3,706.3,3.93,0.00,0.04,2.02,3.47,0.00,0.00,4.36,2.25,-0.04,0.00,3.68,3.95,0.00,3.95,0.00,0.00,3.90,3.93,0.00,39412.57,2022/05/30 04:57:54,2022/05/29 18:07:42,4016.03,4029.12,4044.12,3996.27,3982.47,3980.63,4074.77,4095.48,4042.01,4058.20,15215.84,39409.62,0.0,40319.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:40:00,Grid connected,393.2,393.5,392.0,228.8,227.6,227.6,41.320,41.417,41.356,98.46,48.8,0.996,49.99,28.478,1.242,19.90,28.923,715.6,715.6,793.8,793.8,674.0,674.0,704.0,704.0,769.5,769.5,709.1,709.1,703.8,703.8,704.5,704.5,703.9,703.9,710.0,710.0,4.36,0.00,0.04,2.02,3.68,0.00,0.00,4.79,2.45,-0.04,0.00,4.37,4.59,0.00,4.61,0.00,0.00,4.34,4.54,0.00,39414.58,2022/05/30 04:57:54,2022/05/29 18:07:42,4016.25,4029.26,4044.30,3996.51,3982.62,3980.84,4075.00,4095.71,4042.23,4058.42,15217.88,39411.66,0.0,40321.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:45:00,Grid connected,394.2,394.6,393.0,228.8,227.6,227.6,48.671,48.762,48.703,98.46,49.2,0.996,49.87,33.417,-0.910,22.34,33.933,697.6,697.6,788.2,788.2,728.0,728.0,698.2,698.2,715.5,715.5,703.5,703.5,709.8,709.8,703.3,703.3,709.9,709.9,710.2,710.2,4.98,0.00,0.04,2.63,4.32,0.00,0.00,5.40,4.06,0.00,0.00,5.02,5.19,0.00,5.27,0.00,0.00,4.95,5.20,0.00,39417.02,2022/05/30 04:57:54,2022/05/29 18:07:42,4016.52,4029.41,4044.53,3996.80,3982.82,3981.11,4075.27,4095.98,4042.50,4058.69,15220.32,39414.10,0.0,40323.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:50:00,Grid connected,393.5,393.6,392.1,229.8,227.6,227.4,59.018,59.124,59.024,98.46,49.6,0.996,49.92,40.413,0.469,25.40,41.049,702.8,702.8,722.2,722.2,758.8,758.8,698.0,698.0,750.7,750.7,709.5,709.5,708.9,708.9,704.5,704.5,709.0,709.0,699.8,699.8,5.99,0.00,0.00,4.64,4.93,0.00,0.00,6.29,4.69,0.00,0.00,5.88,6.04,0.00,6.17,0.00,0.00,5.87,6.06,0.00,39420.12,2022/05/30 04:57:54,2022/05/29 18:07:42,4016.84,4029.63,4044.83,3997.16,3983.10,3981.44,4075.60,4096.32,4042.83,4059.03,15223.43,39417.21,0.0,40326.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 06:55:00,Grid connected,393.6,393.6,392.1,228.6,226.5,227.4,62.778,62.913,62.843,98.46,50.2,0.996,50.08,43.120,-0.407,28.90,43.799,703.7,703.7,758.2,758.2,746.3,746.3,703.0,703.0,751.5,751.5,697.5,697.5,703.8,703.8,698.5,698.5,692.3,692.3,704.3,704.3,6.40,0.00,0.00,4.84,5.33,0.00,0.00,6.89,5.09,0.00,0.00,6.29,6.47,0.00,6.59,0.00,0.00,6.49,6.48,0.00,39423.58,2022/05/30 04:57:54,2022/05/29 18:07:42,4017.21,4029.93,4045.15,3997.54,3983.40,3981.80,4075.97,4096.69,4043.19,4059.40,15226.89,39420.67,0.0,40330.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:00:00,Grid connected,391.9,391.7,390.7,228.9,226.7,226.9,67.133,67.288,66.992,98.46,51.0,0.996,49.94,45.693,-0.326,32.62,46.427,697.6,697.6,760.0,760.0,752.0,752.0,698.0,698.0,745.5,745.5,697.5,697.5,691.8,691.8,694.3,694.3,697.9,697.9,698.3,698.3,6.82,0.00,0.00,5.06,5.74,0.00,0.00,7.29,5.31,0.00,0.00,6.72,6.90,0.00,6.99,0.00,0.00,6.90,6.90,0.00,39427.34,2022/05/30 04:57:54,2022/05/29 18:07:42,4017.60,4030.25,4045.51,3997.96,3983.74,3982.19,4076.37,4097.10,4043.60,4059.80,15230.61,39424.39,0.0,40334.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:05:00,Grid connected,391.6,390.7,389.9,227.9,225.6,225.9,65.778,65.916,65.866,98.46,50.3,0.996,50.09,44.798,-0.854,36.43,45.508,697.6,697.6,763.8,763.8,692.0,692.0,696.4,696.4,697.4,697.4,691.8,691.8,691.9,691.9,692.8,692.8,691.9,691.9,698.3,698.3,6.61,0.00,0.00,4.86,7.07,0.00,0.00,7.08,6.39,0.00,0.00,6.48,6.70,0.00,6.77,0.00,0.00,6.67,6.70,0.00,39431.11,2022/05/30 04:57:54,2022/05/29 18:07:42,4017.99,4030.57,4045.90,3998.38,3984.10,3982.57,4076.77,4097.49,4043.98,4060.19,15234.42,39428.20,0.0,40337.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:10:00,Grid connected,390.4,389.8,388.9,227.9,225.6,225.9,66.586,66.721,66.628,98.46,50.9,0.996,50.01,45.211,0.584,40.18,45.932,685.8,685.8,704.2,704.2,692.0,692.0,692.0,692.0,691.5,691.5,691.5,691.5,691.9,691.9,692.5,692.5,691.9,691.9,704.2,704.2,6.41,0.00,0.00,6.43,7.07,0.00,0.00,7.08,6.39,0.00,0.00,6.48,6.70,0.00,6.77,0.00,0.00,6.44,6.50,0.00,39434.91,2022/05/30 04:57:54,2022/05/29 18:07:42,4018.37,4030.93,4046.31,3998.79,3984.47,3982.96,4077.16,4097.88,4044.38,4060.58,15238.18,39431.96,0.0,40341.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:15:00,Grid connected,385.3,384.6,383.4,224.6,222.1,222.8,67.212,67.467,67.182,98.46,51.3,0.996,49.86,45.158,0.905,43.94,45.878,691.6,691.6,698.2,698.2,697.1,697.1,691.6,691.6,691.5,691.5,691.5,691.5,691.8,691.8,692.5,692.5,691.9,691.9,692.6,692.6,6.41,0.00,0.00,6.22,7.07,0.00,0.00,7.09,6.36,0.00,0.00,6.46,6.47,0.00,6.57,0.00,0.00,6.44,6.50,0.00,39438.62,2022/05/30 04:57:54,2022/05/29 18:07:42,4018.73,4031.29,4046.72,3999.19,3984.83,3983.32,4077.54,4098.27,4044.75,4060.96,15241.94,39435.72,0.0,40345.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:20:00,Grid connected,384.4,383.9,383.2,223.6,221.1,221.4,72.945,73.066,73.040,98.46,51.3,0.996,50.02,48.797,0.578,47.84,49.580,695.4,695.4,692.0,692.0,688.0,688.0,685.9,685.9,681.5,681.5,691.4,691.4,695.6,695.6,686.4,686.4,688.0,688.0,699.7,699.7,6.86,0.00,0.00,6.85,7.72,0.00,0.00,7.74,6.97,0.00,0.00,6.95,7.10,0.00,7.19,0.00,0.00,6.88,6.93,0.00,39442.52,2022/05/30 04:57:54,2022/05/29 18:07:42,4019.12,4031.68,4047.15,3999.61,3985.21,3983.71,4077.93,4098.67,4045.14,4061.35,15245.84,39439.62,0.0,40349.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:25:00,Grid connected,388.0,387.0,386.7,226.2,223.4,223.8,74.513,74.653,74.548,98.46,51.5,0.996,50.12,50.302,-1.036,51.96,51.104,689.6,689.6,698.2,698.2,689.9,689.9,686.0,686.0,693.6,693.6,685.5,685.5,695.8,695.8,686.5,686.5,688.0,688.0,695.6,695.6,7.07,0.00,0.00,7.07,7.92,0.00,0.00,7.94,6.97,0.00,0.00,7.16,7.30,0.00,7.39,0.00,0.00,7.30,7.37,0.00,39446.64,2022/05/30 04:57:54,2022/05/29 18:07:42,4019.53,4032.09,4047.59,4000.07,3985.62,3984.12,4078.35,4099.08,4045.55,4061.77,15249.96,39443.74,0.0,40353.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:30:00,Grid connected,396.1,394.8,394.4,230.5,227.7,228.3,73.707,73.874,73.639,98.46,51.9,0.996,50.13,50.747,-0.784,56.15,51.556,685.2,685.2,698.2,698.2,691.6,691.6,686.0,686.0,679.9,679.9,685.1,685.1,697.4,697.4,680.5,680.5,691.5,691.5,693.1,693.1,7.24,0.00,0.00,7.29,7.92,0.00,0.00,7.95,7.20,0.00,0.00,7.15,7.30,0.00,7.39,0.00,0.00,7.30,7.37,0.00,39450.83,2022/05/30 04:57:54,2022/05/29 18:07:42,4019.94,4032.50,4048.05,4000.52,3986.02,3984.53,4078.78,4099.51,4045.97,4062.19,15254.15,39447.93,0.0,40358.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:35:00,Grid connected,392.0,393.6,390.6,227.1,226.5,227.2,0.188,0.187,0.188,71.53,52.5,0.016,50.08,0.003,0.126,60.27,0.004,827.3,827.3,829.2,829.2,828.4,828.4,828.2,828.2,828.6,828.6,827.9,827.9,832.9,832.9,830.4,830.4,829.0,829.0,832.8,832.8,0.04,0.00,0.00,-0.04,0.05,0.00,0.00,-0.04,0.04,0.00,0.00,-0.03,0.11,0.00,0.07,0.00,0.00,-0.07,0.18,0.00,39454.95,2022/05/30 04:57:54,2022/05/29 18:07:42,4020.35,4032.91,4048.49,4000.96,3986.44,3984.94,4079.20,4099.93,4046.40,4062.61,15258.22,39452.00,0.0,40362.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:40:00,Grid connected,393.4,393.6,392.0,228.8,227.5,228.2,38.612,38.706,38.641,98.42,53.4,1.000,50.13,26.395,0.168,64.06,26.818,667.7,667.7,682.2,682.2,674.0,674.0,671.1,671.1,673.5,673.5,669.4,669.4,679.8,679.8,670.4,670.4,675.8,675.8,680.3,680.3,3.95,0.00,0.00,3.77,4.20,0.00,0.00,4.06,4.02,0.00,0.00,4.01,4.16,0.00,4.24,0.00,0.00,3.95,3.98,0.00,39458.74,2022/05/30 04:57:54,2022/05/29 18:07:42,4020.71,4033.28,4048.88,4001.34,3986.81,3985.32,4079.59,4100.33,4046.79,4063.01,15262.03,39455.81,0.0,40366.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:45:00,Grid connected,392.3,392.3,391.0,227.8,226.5,227.2,40.442,40.520,40.556,98.42,55.7,1.000,50.10,27.780,0.478,66.28,28.220,679.6,679.6,680.2,680.2,680.0,680.0,680.9,680.9,685.5,685.5,679.4,679.4,674.2,674.2,674.5,674.5,679.9,679.9,692.2,692.2,3.95,0.00,0.00,3.77,4.20,0.00,0.00,4.06,4.02,0.00,0.00,4.03,4.15,0.00,4.22,0.00,0.00,4.15,4.19,0.00,39460.96,2022/05/30 04:57:54,2022/05/29 18:07:42,4020.94,4033.50,4049.11,4001.58,3987.03,3985.54,4079.82,4100.56,4047.02,4063.24,15264.23,39458.01,0.0,40368.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:50:00,Grid connected,390.9,391.4,390.1,227.8,226.1,226.2,43.006,43.094,43.027,98.42,55.9,1.000,50.09,29.409,-0.146,68.69,29.878,688.4,688.4,692.1,692.1,683.0,683.0,686.0,686.0,685.5,685.5,679.5,679.5,694.7,694.7,686.5,686.5,691.9,691.9,695.9,695.9,4.15,0.00,0.00,4.17,4.42,0.00,0.00,4.26,4.22,0.00,0.00,4.24,4.36,0.00,4.42,0.00,0.00,4.15,4.39,0.00,39463.37,2022/05/30 04:57:54,2022/05/29 18:07:42,4021.18,4033.73,4049.36,4001.83,3987.27,3985.79,4080.07,4100.80,4047.26,4063.49,15266.66,39460.44,0.0,40370.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 07:55:00,Grid connected,392.0,391.5,391.0,227.8,226.1,226.2,46.431,46.615,46.448,98.55,56.1,1.000,49.99,31.783,0.138,71.19,32.274,691.5,691.5,692.2,692.2,686.0,686.0,692.0,692.0,691.5,691.5,685.6,685.6,691.8,691.8,680.6,680.6,691.9,691.9,697.7,697.7,4.56,0.00,0.00,4.39,4.83,0.00,0.00,4.66,4.45,0.00,0.00,4.44,4.56,0.00,4.62,0.00,0.00,4.56,4.60,0.00,39465.87,2022/05/30 04:57:54,2022/05/29 18:07:42,4021.43,4033.98,4049.63,4002.08,3987.52,3986.04,4080.34,4101.06,4047.51,4063.75,15269.20,39462.98,0.0,40373.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:00:00,Grid connected,390.0,390.3,389.9,227.8,225.1,226.2,51.214,51.319,51.092,98.55,55.2,1.000,50.08,34.817,0.286,74.02,35.354,691.6,691.6,695.4,695.4,686.0,686.0,692.0,692.0,685.5,685.5,688.3,688.3,685.8,685.8,695.6,695.6,694.9,694.9,692.2,692.2,4.98,0.00,0.00,5.00,5.25,0.00,0.00,5.06,4.87,0.00,0.00,5.05,5.18,0.00,5.03,0.00,0.00,4.97,5.01,0.00,39468.70,2022/05/30 04:57:54,2022/05/29 18:07:42,4021.71,4034.27,4049.92,4002.38,3987.80,3986.32,4080.62,4101.35,4047.81,4064.04,15272.00,39465.78,0.0,40376.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:05:00,Grid connected,391.0,390.0,389.8,226.8,225.1,225.2,51.331,51.521,51.289,98.55,54.2,1.000,50.14,34.904,1.122,76.94,35.439,691.6,691.6,692.2,692.2,692.0,692.0,692.0,692.0,685.5,685.5,697.1,697.1,685.8,685.8,692.5,692.5,691.9,691.9,697.8,697.8,4.98,0.00,0.00,5.00,5.25,0.00,0.00,5.06,4.87,0.00,0.00,5.05,5.18,0.00,5.03,0.00,0.00,4.97,5.01,0.00,39471.62,2022/05/30 04:57:54,2022/05/29 18:07:42,4022.00,4034.56,4050.22,4002.68,3988.09,3986.61,4080.92,4101.65,4048.10,4064.34,15274.92,39468.70,0.0,40379.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:10:00,Grid connected,390.0,390.2,388.7,226.8,225.1,225.2,56.289,56.390,56.320,98.45,55.9,1.000,50.11,38.184,-1.017,79.90,38.786,697.6,697.6,695.5,695.5,692.0,692.0,692.0,692.0,697.5,697.5,694.8,694.8,691.8,691.8,689.2,689.2,691.9,691.9,692.2,692.2,6.14,0.00,0.00,6.09,5.67,0.00,0.00,5.46,5.30,0.00,0.00,5.25,5.38,0.00,5.46,0.00,0.00,5.19,5.41,0.00,39474.58,2022/05/30 04:57:54,2022/05/29 18:07:42,4022.30,4034.86,4050.53,4002.99,3988.38,3986.90,4081.22,4101.95,4048.41,4064.64,15277.88,39471.66,0.0,40382.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:15:00,Grid connected,392.0,390.2,390.9,228.8,225.1,225.2,109.263,109.592,109.337,98.32,53.3,1.000,50.17,74.457,-0.487,84.25,75.753,691.6,691.6,693.0,693.0,686.0,686.0,694.1,694.1,697.5,697.5,692.4,692.4,691.8,691.8,687.3,687.3,692.7,692.7,692.2,692.2,11.37,0.00,0.00,11.35,11.81,0.00,0.00,11.42,10.55,0.00,0.00,10.46,10.81,0.00,10.70,0.00,0.00,10.28,10.03,0.00,39478.93,2022/05/30 04:57:54,2022/05/29 18:07:42,4022.81,4035.36,4050.99,4003.44,3988.79,3987.33,4081.64,4102.37,4048.82,4065.05,15282.27,39476.05,0.0,40386.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:20:00,Grid connected,391.0,389.8,389.6,228.9,225.1,225.1,107.477,107.708,107.295,98.32,52.9,1.000,50.12,72.935,0.593,90.61,74.197,679.6,679.6,674.2,674.2,669.9,669.9,674.0,674.0,675.5,675.5,667.5,667.5,677.9,677.9,686.4,686.4,673.9,673.9,679.0,679.0,10.65,0.00,0.00,10.71,11.65,0.00,0.00,11.44,10.62,0.00,0.00,10.78,10.87,0.00,10.94,0.00,0.00,10.77,10.95,0.00,39485.29,2022/05/30 04:57:54,2022/05/29 18:07:42,4023.46,4036.02,4051.68,4004.12,3989.42,3987.96,4082.30,4103.01,4049.45,4065.68,15288.63,39482.41,0.0,40393.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:25:00,Grid connected,391.0,389.8,389.8,227.9,224.1,225.1,101.951,102.042,101.901,98.32,54.3,1.000,50.08,69.190,-0.053,96.42,70.365,678.0,678.0,674.2,674.2,663.5,663.5,668.0,668.0,671.9,671.9,667.4,667.4,673.8,673.8,662.4,662.4,667.9,667.9,678.2,678.2,10.02,0.00,0.00,10.25,10.99,0.00,0.00,11.03,10.17,0.00,0.00,10.16,10.40,0.00,10.54,0.00,0.00,10.35,10.49,0.00,39491.10,2022/05/30 04:57:54,2022/05/29 18:07:42,4024.03,4036.60,4052.30,4004.73,3990.01,3988.54,4082.90,4103.61,4050.05,4066.27,15294.44,39488.22,0.0,40399.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:30:00,Grid connected,391.9,390.4,390.3,229.0,225.6,226.2,101.769,102.031,101.952,98.32,55.3,1.000,50.06,69.317,-0.893,102.22,70.501,667.6,667.6,674.2,674.2,661.9,661.9,668.1,668.1,667.4,667.4,668.9,668.9,667.8,667.8,669.9,669.9,672.4,672.4,674.3,674.3,10.24,0.00,0.00,10.27,10.99,0.00,0.00,10.83,10.17,0.00,0.00,10.41,10.60,0.00,10.54,0.00,0.00,10.47,10.52,0.00,39496.90,2022/05/30 04:57:54,2022/05/29 18:07:42,4024.61,4037.18,4052.91,4005.36,3990.58,3989.11,4083.48,4104.21,4050.63,4066.85,15300.23,39494.01,0.0,40404.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:35:00,Grid connected,391.8,390.3,390.3,229.0,225.6,226.2,103.760,104.089,103.761,98.32,56.1,1.000,50.13,70.719,-0.761,108.03,71.942,666.8,666.8,662.2,662.2,661.2,661.2,662.1,662.1,662.3,662.3,661.4,661.4,661.1,661.1,662.5,662.5,667.9,667.9,663.7,663.7,10.45,0.00,0.00,10.53,11.22,0.00,0.00,11.22,10.51,0.00,0.00,10.63,10.78,0.00,10.88,0.00,0.00,10.81,10.73,0.00,39502.71,2022/05/30 04:57:54,2022/05/29 18:07:42,4025.19,4037.76,4053.52,4005.96,3991.16,3989.70,4084.08,4104.80,4051.22,4067.46,15306.04,39499.82,0.0,40410.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:40:00,Grid connected,391.7,390.5,390.5,229.0,225.5,225.2,106.522,106.903,106.591,98.32,56.9,1.000,50.15,72.480,-0.178,114.03,73.733,667.6,667.6,666.8,666.8,668.0,668.0,656.0,656.0,661.5,661.5,662.9,662.9,661.8,661.8,662.5,662.5,657.3,657.3,662.3,662.3,10.85,0.00,0.00,11.07,11.56,0.00,0.00,11.64,10.91,0.00,0.00,10.84,11.20,0.00,11.08,0.00,0.00,11.06,11.15,0.00,39508.71,2022/05/30 04:57:54,2022/05/29 18:07:42,4025.80,4038.37,4054.16,4006.60,3991.75,3990.30,4084.69,4105.42,4051.84,4068.07,15312.05,39505.83,0.0,40417.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:45:00,Grid connected,391.7,390.5,390.5,229.0,225.5,225.2,108.646,108.944,108.588,98.32,57.7,1.000,50.12,74.032,0.436,120.11,75.312,673.6,673.6,668.2,668.2,661.9,661.9,656.0,656.0,661.5,661.5,661.4,661.4,661.8,661.8,660.5,660.5,657.8,657.8,668.3,668.3,11.06,0.00,0.00,11.26,11.80,0.00,0.00,11.73,10.95,0.00,0.00,11.06,11.41,0.00,11.50,0.00,0.00,11.27,11.35,0.00,39514.79,2022/05/30 04:57:54,2022/05/29 18:07:42,4026.41,4038.98,4054.81,4007.23,3992.36,3990.91,4085.32,4106.05,4052.45,4068.68,15318.13,39511.91,0.0,40423.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:50:00,Grid connected,391.7,390.4,390.5,229.0,225.5,225.2,110.622,111.028,110.575,98.32,58.3,1.000,50.13,75.257,-0.529,126.35,76.566,663.0,663.0,656.2,656.2,651.3,651.3,650.2,650.2,660.1,660.1,649.4,649.4,651.2,651.2,656.4,656.4,655.9,655.9,661.7,661.7,11.26,0.00,0.00,11.44,12.10,0.00,0.00,11.93,11.37,0.00,0.00,11.41,11.61,0.00,11.73,0.00,0.00,11.68,11.54,0.00,39521.03,2022/05/30 04:57:54,2022/05/29 18:07:42,4027.04,4039.61,4055.47,4007.88,3992.98,3991.53,4085.96,4106.68,4053.10,4069.33,15324.37,39518.15,0.0,40429.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 08:55:00,Grid connected,391.7,390.7,390.6,229.0,225.5,225.2,111.924,112.381,111.879,98.32,59.2,1.000,50.18,76.204,0.708,132.65,77.538,657.8,657.8,662.2,662.2,659.8,659.8,650.0,650.0,655.5,655.5,655.5,655.5,655.8,655.8,656.4,656.4,655.9,655.9,656.2,656.2,11.44,0.00,0.00,11.64,12.31,0.00,0.00,12.24,11.41,0.00,0.00,11.61,11.80,0.00,11.76,0.00,0.00,11.84,11.86,0.00,39527.33,2022/05/30 04:57:54,2022/05/29 18:07:42,4027.67,4040.25,4056.13,4008.54,3993.62,3992.16,4086.60,4107.33,4053.74,4069.97,15330.68,39524.46,0.0,40436.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:00:00,Grid connected,392.7,390.7,390.6,229.0,225.5,225.2,113.515,114.012,113.497,98.32,60.0,1.000,50.12,77.365,-0.175,139.02,78.719,667.4,667.4,662.0,662.0,655.7,655.7,650.0,650.0,661.4,661.4,655.3,655.3,655.8,655.8,656.2,656.2,649.9,649.9,650.3,650.3,11.65,0.00,0.00,11.81,12.39,0.00,0.00,12.44,11.67,0.00,0.00,11.82,11.89,0.00,12.07,0.00,0.00,12.06,11.88,0.00,39533.70,2022/05/30 04:57:54,2022/05/29 18:07:42,4028.31,4040.89,4056.80,4009.21,3994.25,3992.80,4087.25,4107.99,4054.38,4070.61,15337.12,39530.90,0.0,40442.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:05:00,Grid connected,390.5,388.6,389.5,229.0,224.5,225.2,115.862,116.273,115.737,98.32,60.8,1.000,50.03,78.623,0.049,145.49,79.999,658.4,658.4,665.0,665.0,650.1,650.1,650.1,650.1,655.6,655.6,658.2,658.2,649.9,649.9,653.2,653.2,655.9,655.9,650.2,650.2,11.84,0.00,0.00,12.04,12.65,0.00,0.00,12.69,11.86,0.00,0.00,12.03,12.36,0.00,12.25,0.00,0.00,12.26,12.36,0.00,39540.25,2022/05/30 04:57:54,2022/05/29 18:07:42,4028.98,4041.56,4057.50,4009.90,3994.91,3993.46,4087.93,4108.66,4055.05,4071.28,15343.59,39537.37,0.0,40449.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:10:00,Grid connected,391.5,389.7,389.8,229.0,224.5,225.2,116.766,117.289,116.706,98.32,61.4,1.000,50.11,79.323,0.556,152.15,80.712,661.3,661.3,661.9,661.9,650.2,650.2,650.0,650.0,655.5,655.5,649.2,649.2,649.8,649.8,656.1,656.1,655.9,655.9,650.3,650.3,12.07,0.00,0.00,12.29,12.62,0.00,0.00,12.59,12.04,0.00,0.00,12.23,12.36,0.00,12.46,0.00,0.00,12.34,12.36,0.00,39546.83,2022/05/30 04:57:54,2022/05/29 18:07:42,4029.64,4042.24,4058.19,4010.58,3995.56,3994.12,4088.60,4109.34,4055.72,4071.95,15350.18,39543.96,0.0,40455.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:15:00,Grid connected,391.3,389.6,389.8,228.7,224.5,225.2,118.784,118.924,118.697,98.28,62.0,1.000,50.13,80.613,-0.690,158.73,82.041,649.6,649.6,656.1,656.1,650.0,650.0,648.8,648.8,653.1,653.1,649.5,649.5,647.5,647.5,650.4,650.4,643.9,643.9,650.3,650.3,12.38,0.00,0.00,12.37,13.01,0.00,0.00,12.89,12.39,0.00,0.00,12.36,12.44,0.00,12.79,0.00,0.00,12.75,12.66,0.00,39553.41,2022/05/30 04:57:54,2022/05/29 18:07:42,4030.30,4042.90,4058.87,4011.26,3996.22,3994.78,4089.28,4110.01,4056.39,4072.61,15356.68,39550.46,0.0,40462.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:20:00,Grid connected,392.3,391.2,390.9,229.4,225.6,225.2,119.624,120.097,119.711,98.31,62.6,1.000,50.14,81.573,0.404,165.26,83.026,656.3,656.3,662.2,662.2,644.0,644.0,650.0,650.0,643.5,643.5,654.9,654.9,643.9,643.9,650.4,650.4,649.9,649.9,651.5,651.5,12.33,0.00,0.00,12.44,13.17,0.00,0.00,13.08,12.48,0.00,0.00,12.50,12.82,0.00,12.79,0.00,0.00,12.73,12.63,0.00,39559.94,2022/05/30 04:57:54,2022/05/29 18:07:42,4030.96,4043.57,4059.56,4011.94,3996.88,3995.43,4089.94,4110.69,4057.06,4073.29,15363.29,39557.07,0.0,40469.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:25:00,Grid connected,392.2,391.3,390.6,228.8,225.8,225.2,81.455,81.589,81.442,98.09,63.2,1.000,50.18,55.552,-0.706,170.07,56.633,747.7,747.7,747.8,747.8,747.2,747.2,747.5,747.5,746.6,746.6,746.6,746.6,747.4,747.4,747.9,747.9,747.2,747.2,747.3,747.3,7.56,0.00,0.00,8.04,7.50,0.00,0.00,7.23,7.68,0.00,0.00,7.44,7.34,0.00,7.49,0.00,0.00,7.32,7.31,0.00,39564.75,2022/05/30 04:57:54,2022/05/29 18:07:42,4031.46,4044.08,4060.05,4012.41,3997.37,3995.91,4090.43,4111.18,4057.54,4073.76,15368.08,39561.86,0.0,40474.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:30:00,Grid connected,392.5,391.0,390.8,229.1,225.8,225.8,85.691,85.756,85.581,98.09,62.6,1.000,50.20,58.370,0.738,174.89,59.507,740.4,740.4,740.5,740.5,739.9,739.9,740.2,740.2,739.3,739.3,739.3,739.3,740.1,740.1,740.6,740.6,739.9,739.9,740.5,740.5,7.99,0.00,0.00,8.47,7.93,0.00,0.00,7.67,8.11,0.00,0.00,7.87,7.79,0.00,7.89,0.00,0.00,7.76,7.75,0.00,39569.57,2022/05/30 04:57:54,2022/05/29 18:07:42,4031.95,4044.60,4060.54,4012.89,3997.87,3996.40,4090.91,4111.66,4058.02,4074.25,15372.90,39566.68,0.0,40479.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:35:00,Grid connected,393.0,392.0,391.9,229.2,225.8,225.8,122.802,123.033,122.668,98.27,61.8,1.000,50.11,83.654,-2.048,180.45,85.144,649.7,649.7,672.5,672.5,651.9,651.9,638.0,638.0,658.6,658.6,643.5,643.5,646.6,646.6,646.4,646.4,639.9,639.9,638.2,638.2,12.93,0.00,0.00,12.66,13.26,0.00,0.00,13.56,12.65,0.00,0.00,12.99,13.12,0.00,13.23,0.00,0.00,13.27,13.38,0.00,39575.13,2022/05/30 04:57:54,2022/05/29 18:07:42,4032.52,4045.20,4061.10,4013.44,3998.45,3996.95,4091.47,4112.24,4058.59,4074.81,15378.48,39572.26,0.0,40484.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:40:00,Grid connected,393.8,391.2,391.9,230.2,225.8,225.6,122.292,122.505,122.193,98.24,62.2,1.000,50.04,83.409,-1.093,186.86,84.921,664.5,664.5,670.6,670.6,669.4,669.4,670.7,670.7,661.8,661.8,662.7,662.7,662.7,662.7,664.9,664.9,661.1,661.1,668.3,668.3,12.84,0.00,0.00,12.95,13.08,0.00,0.00,12.67,12.83,0.00,0.00,12.85,13.00,0.00,13.09,0.00,0.00,13.07,12.65,0.00,39581.54,2022/05/30 04:57:54,2022/05/29 18:07:42,4033.18,4045.86,4061.75,4014.09,3999.10,3997.60,4092.12,4112.89,4059.23,4075.45,15384.89,39578.67,0.0,40491.27,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:45:00,Grid connected,393.0,391.0,390.9,229.8,225.8,225.6,126.501,126.927,126.364,98.22,62.8,1.000,50.10,86.173,0.743,193.71,87.743,640.8,640.8,643.9,643.9,637.9,637.9,634.0,634.0,636.8,636.8,643.4,643.4,629.6,629.6,635.9,635.9,641.0,641.0,635.1,635.1,13.45,0.00,0.00,13.65,14.04,0.00,0.00,13.84,13.36,0.00,0.00,13.57,13.90,0.00,13.79,0.00,0.00,13.66,13.65,0.00,39588.39,2022/05/30 04:57:54,2022/05/29 18:07:42,4033.87,4046.56,4062.47,4014.78,3999.78,3998.28,4092.82,4113.60,4059.94,4076.15,15391.74,39585.52,0.0,40498.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:50:00,Grid connected,392.0,390.0,389.9,229.8,224.8,225.6,127.576,128.076,127.495,98.22,63.8,1.000,50.10,86.760,0.342,200.89,88.341,650.2,650.2,649.8,649.8,637.9,637.9,626.4,626.4,636.8,636.8,637.5,637.5,635.7,635.7,629.9,629.9,637.7,637.7,637.8,637.8,13.35,0.00,0.00,13.71,13.99,0.00,0.00,14.24,13.57,0.00,0.00,13.79,13.75,0.00,14.01,0.00,0.00,14.00,13.68,0.00,39595.57,2022/05/30 04:57:54,2022/05/29 18:07:42,4034.60,4047.29,4063.22,4015.52,4000.50,3999.00,4093.56,4114.33,4060.67,4076.88,15398.92,39592.70,0.0,40505.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 09:55:00,Grid connected,392.0,390.0,390.9,228.7,224.8,225.6,128.227,128.507,128.077,98.22,65.0,1.000,50.07,87.201,-0.128,208.21,88.800,644.1,644.1,649.8,649.8,637.8,637.8,629.1,629.1,642.8,642.8,637.5,637.5,635.6,635.6,634.1,634.1,627.5,627.5,637.7,637.7,13.57,0.00,0.00,13.89,14.30,0.00,0.00,14.13,13.59,0.00,0.00,13.59,13.78,0.00,13.99,0.00,0.00,14.04,13.80,0.00,39602.89,2022/05/30 04:57:54,2022/05/29 18:07:42,4035.34,4048.04,4063.97,4016.27,4001.24,3999.74,4094.31,4115.09,4061.41,4077.63,15406.24,39600.02,0.0,40513.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:00:00,Grid connected,392.2,390.4,390.8,229.2,224.8,225.6,129.657,130.079,129.354,98.20,65.6,1.000,50.06,88.097,0.895,215.16,89.712,632.7,632.7,649.2,649.2,631.9,631.9,632.6,632.6,636.8,636.8,631.6,631.6,623.6,623.6,641.9,641.9,631.7,631.7,631.4,631.4,13.84,0.00,0.00,13.86,14.23,0.00,0.00,14.17,13.92,0.00,0.00,14.06,14.36,0.00,14.10,0.00,0.00,14.39,14.35,0.00,39609.84,2022/05/30 04:57:54,2022/05/29 18:07:42,4036.05,4048.75,4064.70,4017.00,4001.94,4000.44,4095.03,4115.81,4062.13,4078.34,15413.19,39606.97,0.0,40520.19,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:05:00,Grid connected,393.3,392.0,391.7,230.2,225.8,226.6,129.498,130.028,129.403,98.20,66.4,1.000,50.11,88.537,1.501,222.47,90.160,638.1,638.1,640.9,640.9,635.0,635.0,620.0,620.0,633.8,633.8,637.5,637.5,629.6,629.6,623.9,623.9,631.7,631.7,631.7,631.7,13.99,0.00,0.00,14.12,14.50,0.00,0.00,14.42,13.95,0.00,0.00,13.97,14.36,0.00,14.47,0.00,0.00,14.37,14.40,0.00,39617.15,2022/05/30 04:57:54,2022/05/29 18:07:42,4036.79,4049.51,4065.46,4017.75,4002.68,4001.17,4095.79,4116.57,4062.88,4079.10,15420.58,39614.36,0.0,40527.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:10:00,Grid connected,395.4,393.1,393.5,231.2,226.8,226.6,131.455,131.830,131.351,98.20,67.2,1.000,50.08,90.045,0.308,229.98,91.695,638.1,638.1,649.5,649.5,631.9,631.9,627.0,627.0,630.8,630.8,637.5,637.5,629.6,629.6,641.9,641.9,625.7,625.7,637.3,637.3,14.10,0.00,0.00,14.19,14.81,0.00,0.00,14.70,14.09,0.00,0.00,14.20,14.69,0.00,14.39,0.00,0.00,14.70,14.39,0.00,39624.66,2022/05/30 04:57:54,2022/05/29 18:07:42,4037.56,4050.28,4066.24,4018.51,4003.43,4001.93,4096.55,4117.34,4063.64,4079.86,15428.02,39621.80,0.0,40535.34,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:15:00,Grid connected,395.4,392.3,393.4,231.2,226.8,226.6,132.548,133.029,132.657,98.20,68.0,1.000,49.98,90.766,-1.501,237.50,92.449,650.1,650.1,649.8,649.8,637.9,637.9,630.3,630.3,636.7,636.7,634.5,634.5,626.7,626.7,638.9,638.9,628.7,628.7,627.9,627.9,14.07,0.00,0.00,14.31,14.67,0.00,0.00,14.62,14.35,0.00,0.00,14.39,14.76,0.00,14.60,0.00,0.00,14.76,14.65,0.00,39632.18,2022/05/30 04:57:54,2022/05/29 18:07:42,4038.33,4051.05,4067.01,4019.28,4004.18,4002.69,4097.32,4118.12,4064.42,4080.64,15435.53,39629.31,0.0,40543.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:20:00,Grid connected,397.5,394.4,395.5,232.2,227.8,227.6,132.583,132.786,132.452,98.20,68.8,1.000,50.09,91.267,-1.085,245.05,92.959,638.5,638.5,643.8,643.8,631.9,631.9,630.4,630.4,630.8,630.8,631.1,631.1,630.0,630.0,635.5,635.5,632.1,632.1,632.6,632.6,14.30,0.00,0.00,14.38,14.73,0.00,0.00,14.86,14.30,0.00,0.00,14.67,14.64,0.00,14.91,0.00,0.00,14.62,14.65,0.00,39639.81,2022/05/30 04:57:54,2022/05/29 18:07:42,4039.11,4051.83,4067.81,4020.07,4004.96,4003.46,4098.11,4118.92,4065.20,4081.42,15443.08,39636.86,0.0,40550.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:25:00,Grid connected,397.5,395.4,396.5,232.2,227.8,228.6,133.487,133.898,133.216,98.20,69.4,1.000,50.04,92.005,-1.094,252.73,93.711,632.2,632.2,643.9,643.9,632.0,632.0,627.3,627.3,636.8,636.8,631.6,631.6,626.9,626.9,636.0,636.0,631.7,631.7,631.7,631.7,14.69,0.00,0.00,14.48,14.87,0.00,0.00,14.97,14.43,0.00,0.00,14.59,14.96,0.00,14.83,0.00,0.00,14.96,14.88,0.00,39647.41,2022/05/30 04:57:54,2022/05/29 18:07:42,4039.87,4052.60,4068.59,4020.84,4005.73,4004.23,4098.90,4119.70,4065.98,4082.20,15450.77,39644.55,0.0,40558.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:30:00,Grid connected,398.5,395.2,395.5,233.2,229.0,228.6,134.343,134.543,134.113,98.20,70.0,1.000,49.99,92.556,-0.179,260.41,94.286,643.9,643.9,637.6,637.6,643.7,643.7,625.9,625.9,630.9,630.9,631.5,631.5,629.7,629.7,629.9,629.9,631.7,631.7,631.7,631.7,14.51,0.00,0.00,14.99,14.80,0.00,0.00,15.09,14.61,0.00,0.00,14.90,14.96,0.00,15.13,0.00,0.00,14.98,14.80,0.00,39655.09,2022/05/30 04:57:54,2022/05/29 18:07:42,4040.65,4053.39,4069.39,4021.63,4006.49,4005.00,4099.69,4120.50,4066.78,4082.99,15458.45,39652.23,0.0,40566.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:35:00,Grid connected,399.3,397.4,397.6,233.2,229.3,228.6,134.836,135.355,134.667,98.20,70.6,1.000,50.10,93.397,1.137,268.13,95.099,638.1,638.1,637.8,637.8,625.9,625.9,634.6,634.6,630.7,630.7,627.7,627.7,631.8,631.8,626.1,626.1,621.9,621.9,634.7,634.7,14.73,0.00,0.00,14.99,15.30,0.00,0.00,14.99,14.91,0.00,0.00,14.90,15.06,0.00,15.18,0.00,0.00,15.22,15.16,0.00,39662.81,2022/05/30 04:57:54,2022/05/29 18:07:42,4041.44,4054.19,4070.19,4022.41,4007.27,4005.78,4100.49,4121.29,4067.56,4083.78,15466.17,39659.95,0.0,40574.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:40:00,Grid connected,396.3,395.1,395.6,231.3,228.5,228.6,92.148,92.350,92.117,97.61,70.8,1.000,49.86,63.368,-0.015,275.15,64.920,735.7,735.7,735.8,735.8,735.2,735.2,735.5,735.5,734.6,734.6,734.7,734.7,735.3,735.3,735.8,735.8,735.1,735.1,735.2,735.2,8.86,0.00,0.00,9.42,8.81,0.00,0.00,8.53,8.84,0.00,0.00,8.57,8.52,0.00,8.77,0.00,0.00,8.42,8.47,0.00,39669.90,2022/05/30 04:57:54,2022/05/29 18:07:42,4042.17,4054.92,4070.91,4023.13,4007.98,4006.49,4101.21,4122.02,4068.28,4084.50,15473.17,39666.95,0.0,40581.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:45:00,Grid connected,397.5,395.9,395.8,232.4,228.5,228.6,88.022,88.173,88.019,98.07,70.4,1.000,50.06,60.705,0.772,282.02,61.900,738.2,738.2,738.2,738.2,737.6,737.6,738.0,738.0,737.0,737.0,737.1,737.1,737.8,737.8,738.3,738.3,737.6,737.6,737.7,737.7,8.55,0.00,0.00,9.14,8.55,0.00,0.00,8.13,8.22,0.00,0.00,8.09,8.10,0.00,8.30,0.00,0.00,8.04,8.13,0.00,39676.70,2022/05/30 04:57:54,2022/05/29 18:07:42,4042.85,4055.63,4071.60,4023.81,4008.67,4007.16,4101.90,4122.71,4068.97,4085.18,15480.05,39673.83,0.0,40588.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:50:00,Grid connected,399.7,397.3,397.5,232.8,229.5,229.6,124.509,124.756,124.578,98.22,70.0,1.000,50.19,86.325,0.128,288.84,87.881,689.7,689.7,689.6,689.6,689.0,689.0,689.4,689.4,688.5,688.5,688.5,688.5,689.1,689.1,689.6,689.6,689.0,689.0,689.1,689.1,12.78,0.00,0.00,13.25,12.79,0.00,0.00,12.53,12.43,0.00,0.00,12.50,12.58,0.00,12.69,0.00,0.00,12.61,12.56,0.00,39683.52,2022/05/30 04:57:54,2022/05/29 18:07:42,4043.56,4056.35,4072.31,4024.49,4009.36,4007.84,4102.58,4123.41,4069.65,4085.87,15486.87,39680.65,0.0,40595.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 10:55:00,Grid connected : power limited,400.5,398.4,398.8,233.8,229.5,229.6,122.808,123.091,122.750,98.21,69.8,1.000,50.14,85.440,0.485,295.89,86.970,693.7,693.7,693.6,693.6,693.0,693.0,693.3,693.3,692.4,692.4,692.4,692.4,693.1,693.1,693.6,693.6,692.9,692.9,693.1,693.1,12.47,0.00,0.00,12.96,12.53,0.00,0.00,12.24,12.25,0.00,0.00,12.27,12.30,0.00,12.40,0.00,0.00,12.30,12.27,0.00,39690.57,2022/05/30 04:57:54,2022/05/29 18:07:42,4044.28,4057.09,4073.03,4025.20,4010.06,4008.55,4103.30,4124.14,4070.36,4086.57,15493.92,39687.70,0.0,40602.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:00:00,Grid connected : power limited,403.3,401.7,401.6,235.0,231.5,231.6,94.533,94.647,94.473,98.08,69.6,1.000,50.10,66.223,1.300,302.29,67.520,732.8,732.8,732.8,732.8,732.2,732.2,732.5,732.5,731.6,731.6,731.7,731.7,732.3,732.3,732.8,732.8,732.1,732.1,732.3,732.3,9.09,0.00,0.00,9.80,9.16,0.00,0.00,8.71,9.03,0.00,0.00,8.92,8.81,0.00,8.95,0.00,0.00,8.70,8.79,0.00,39696.97,2022/05/30 04:57:54,2022/05/29 18:07:42,4044.88,4057.72,4073.64,4025.78,4010.66,4009.14,4103.90,4124.73,4070.94,4087.17,15500.24,39694.02,0.0,40609.08,0.00
