Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:05:00,Grid connected : power limited,400.7,400.7,400.0,234.5,231.5,231.6,78.728,78.908,78.758,98.09,69.2,1.000,50.11,54.896,0.085,308.98,55.965,745.5,745.5,745.6,745.6,745.0,745.0,745.4,745.4,744.4,744.4,744.5,744.5,745.2,745.2,745.7,745.7,745.0,745.0,745.0,745.0,7.72,0.00,0.00,8.50,7.59,0.00,0.00,7.10,7.50,0.00,0.00,7.35,7.17,0.00,7.34,0.00,0.00,7.04,7.16,0.00,39703.66,2022/05/30 04:57:54,2022/05/29 18:07:42,4045.62,4058.50,4074.37,4026.49,4011.39,4009.85,4104.62,4125.45,4071.66,4087.88,15506.98,39700.76,0.0,40615.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:10:00,Grid connected : power limited,404.6,403.1,402.0,236.2,232.5,232.6,129.925,130.046,129.765,98.29,68.8,1.000,50.10,91.067,-0.356,315.40,92.718,681.2,681.2,685.4,685.4,677.5,677.5,676.0,676.0,675.7,675.7,675.8,675.8,674.9,674.9,676.6,676.6,673.4,673.4,677.4,677.4,13.52,0.00,0.00,13.75,13.72,0.00,0.00,13.50,13.50,0.00,0.00,13.53,13.66,0.00,13.73,0.00,0.00,13.75,13.50,0.00,39710.08,2022/05/30 04:57:54,2022/05/29 18:07:42,4046.28,4059.19,4075.02,4027.12,4012.03,4010.49,4105.27,4126.11,4072.30,4088.52,15513.44,39707.22,0.0,40622.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:15:00,Grid connected : power limited,405.4,403.6,403.4,236.7,232.5,232.6,107.921,108.055,107.845,98.31,68.4,1.000,50.10,75.953,-0.419,321.79,77.259,711.9,711.9,711.9,711.9,711.3,711.3,711.7,711.7,710.8,710.8,710.7,710.7,711.5,711.5,712.0,712.0,711.3,711.3,711.4,711.4,10.79,0.00,0.00,11.45,10.86,0.00,0.00,10.36,10.64,0.00,0.00,10.58,10.51,0.00,10.66,0.00,0.00,10.40,10.39,0.00,39716.47,2022/05/30 04:57:54,2022/05/29 18:07:42,4046.94,4059.87,4075.68,4027.75,4012.67,4011.12,4105.89,4126.74,4072.93,4089.15,15519.82,39713.60,0.0,40628.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:20:00,Grid connected : power limited,406.5,404.7,405.3,237.7,234.5,233.6,130.934,131.095,130.750,98.20,68.2,1.000,50.17,92.454,-0.163,328.58,94.158,648.3,648.3,654.7,654.7,642.0,642.0,641.6,641.6,642.9,642.9,644.7,644.7,643.4,643.4,644.3,644.3,640.1,640.1,646.4,646.4,14.32,0.00,0.00,14.43,14.56,0.00,0.00,14.34,14.31,0.00,0.00,14.33,14.49,0.00,14.57,0.00,0.00,14.59,14.32,0.00,39723.26,2022/05/30 04:57:54,2022/05/29 18:07:42,4047.64,4060.60,4076.38,4028.43,4013.36,4011.81,4106.59,4127.45,4073.62,4089.84,15526.61,39720.39,0.0,40635.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:25:00,Grid connected,406.5,403.7,404.3,238.0,233.3,233.6,129.878,130.237,129.703,98.25,68.4,1.000,50.16,91.431,-0.707,335.98,93.088,637.6,637.6,636.4,636.4,632.8,632.8,625.5,625.5,617.9,617.9,626.4,626.4,618.5,618.5,624.8,624.8,624.8,624.8,625.7,625.7,14.59,0.00,0.00,14.79,14.54,0.00,0.00,14.53,14.64,0.00,0.00,14.64,15.13,0.00,14.96,0.00,0.00,15.23,14.97,0.00,39730.66,2022/05/30 04:57:54,2022/05/29 18:07:42,4048.40,4061.36,4077.14,4029.17,4014.11,4012.56,4107.35,4128.21,4074.37,4090.59,15533.93,39727.71,0.0,40643.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:30:00,Grid connected,405.4,403.7,403.2,237.0,233.3,232.6,129.512,130.151,129.503,98.25,69.0,1.000,50.12,91.303,0.808,343.46,92.957,627.7,627.7,640.3,640.3,625.9,625.9,625.4,625.4,633.9,633.9,631.5,631.5,623.6,623.6,629.9,629.9,625.7,625.7,625.7,625.7,14.67,0.00,0.00,14.69,14.72,0.00,0.00,14.45,14.58,0.00,0.00,14.58,14.82,0.00,14.80,0.00,0.00,15.11,14.97,0.00,39738.14,2022/05/30 04:57:54,2022/05/29 18:07:42,4049.15,4062.11,4077.88,4029.90,4014.85,4013.29,4108.11,4128.97,4075.12,4091.34,15541.58,39735.36,0.0,40650.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:35:00,Grid connected,406.8,404.7,404.1,237.4,233.0,232.8,134.611,135.200,134.420,98.25,69.8,1.000,50.12,94.854,-1.071,351.29,96.591,635.4,635.4,644.6,644.6,631.8,631.8,629.0,629.0,635.9,635.9,625.5,625.5,625.8,625.8,633.6,633.6,625.7,625.7,625.7,625.7,15.22,0.00,0.00,15.33,15.07,0.00,0.00,15.11,15.01,0.00,0.00,15.34,15.50,0.00,15.40,0.00,0.00,15.55,15.39,0.00,39745.97,2022/05/30 04:57:54,2022/05/29 18:07:42,4049.96,4062.95,4078.69,4030.70,4015.65,4014.10,4108.94,4129.80,4075.95,4092.17,15549.33,39743.11,0.0,40658.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:40:00,Grid connected,405.6,403.8,404.1,237.4,233.0,232.8,137.550,138.207,137.469,98.15,70.6,1.000,49.98,96.718,-0.611,359.26,98.502,631.6,631.6,636.4,636.4,631.9,631.9,631.4,631.4,630.0,630.0,631.4,631.4,623.6,623.6,635.9,635.9,631.6,631.6,626.1,626.1,15.58,0.00,0.00,15.78,15.47,0.00,0.00,15.28,15.53,0.00,0.00,15.42,15.97,0.00,15.63,0.00,0.00,15.68,15.81,0.00,39754.03,2022/05/30 04:57:54,2022/05/29 18:07:42,4050.79,4063.78,4079.52,4031.51,4016.47,4014.93,4109.78,4130.64,4076.78,4093.00,15557.39,39751.17,0.0,40667.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:45:00,Grid connected,405.7,403.2,403.0,237.4,233.0,232.8,135.767,136.396,135.883,98.15,71.4,1.000,50.13,95.537,0.190,367.34,97.347,640.3,640.3,639.9,639.9,635.3,635.3,638.7,638.7,629.9,629.9,631.5,631.5,627.2,627.2,632.4,632.4,625.7,625.7,629.8,629.8,15.15,0.00,0.00,15.20,15.11,0.00,0.00,15.16,15.44,0.00,0.00,15.33,15.58,0.00,15.78,0.00,0.00,15.81,15.49,0.00,39762.02,2022/05/30 04:57:54,2022/05/29 18:07:42,4051.59,4064.59,4080.31,4032.29,4017.26,4015.71,4110.58,4131.45,4077.58,4093.81,15565.38,39759.16,0.0,40675.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:50:00,Grid connected,406.8,404.2,404.0,237.4,233.0,232.8,138.475,138.835,138.309,98.15,72.1,1.000,50.14,97.652,-0.432,375.41,99.492,642.6,642.6,642.4,642.4,642.9,642.9,637.5,637.5,634.3,634.3,625.5,625.5,623.6,623.6,623.9,623.9,630.1,630.1,629.6,629.6,15.65,0.00,0.00,15.86,15.33,0.00,0.00,15.17,15.63,0.00,0.00,15.87,15.96,0.00,16.13,0.00,0.00,15.90,16.05,0.00,39770.18,2022/05/30 04:57:54,2022/05/29 18:07:42,4052.44,4065.45,4081.16,4033.14,4018.10,4016.56,4111.45,4132.32,4078.45,4094.66,15573.54,39767.32,0.0,40683.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 11:55:00,Grid connected,405.8,402.9,403.3,237.4,233.0,232.8,134.147,134.690,133.924,98.15,72.7,1.000,50.08,94.280,-0.131,383.44,96.027,648.6,648.6,642.6,642.6,640.2,640.2,635.3,635.3,626.9,626.9,637.2,637.2,629.5,629.5,635.6,635.6,637.4,637.4,632.6,632.6,14.88,0.00,0.00,15.28,15.05,0.00,0.00,14.92,14.88,0.00,0.00,14.88,15.47,0.00,15.28,0.00,0.00,15.15,15.14,0.00,39778.12,2022/05/30 04:57:54,2022/05/29 18:07:42,4053.27,4066.27,4081.97,4033.94,4018.91,4017.36,4112.27,4133.14,4079.26,4095.48,15581.48,39775.26,0.0,40691.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:00:00,Grid connected,404.6,402.1,402.3,236.4,232.0,231.8,135.515,136.154,135.627,98.15,73.1,1.000,50.04,95.026,-0.833,391.18,96.788,648.6,648.6,644.4,644.4,644.3,644.3,642.6,642.6,626.9,626.9,627.5,627.5,629.6,629.6,635.9,635.9,627.8,627.8,633.3,633.3,14.97,0.00,0.00,15.21,14.73,0.00,0.00,14.85,15.04,0.00,0.00,15.11,15.54,0.00,15.30,0.00,0.00,15.54,15.49,0.00,39785.86,2022/05/30 04:57:54,2022/05/29 18:07:42,4054.04,4067.06,4082.74,4034.70,4019.67,4018.13,4113.05,4133.94,4080.04,4096.26,15589.22,39783.00,0.0,40699.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:05:00,Grid connected,404.7,402.3,402.5,236.4,232.0,231.8,136.880,137.371,136.949,98.15,73.3,1.000,50.14,96.014,0.178,399.16,97.834,636.6,636.6,648.3,648.3,636.1,636.1,633.3,633.3,633.0,633.0,629.8,629.8,631.3,631.3,625.5,625.5,630.0,630.0,635.6,635.6,15.40,0.00,0.00,15.27,15.11,0.00,0.00,14.86,15.09,0.00,0.00,15.50,15.58,0.00,15.87,0.00,0.00,15.75,15.68,0.00,39793.93,2022/05/30 04:57:54,2022/05/29 18:07:42,4054.89,4067.91,4083.56,4035.51,4020.50,4018.96,4113.90,4134.78,4080.89,4097.10,15597.29,39791.07,0.0,40708.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:10:00,Grid connected,397.5,394.5,395.1,232.0,228.2,228.2,138.531,138.690,138.412,98.15,73.9,1.000,50.11,95.411,1.463,407.18,97.219,664.5,664.5,670.1,670.1,649.4,649.4,652.2,652.2,656.0,656.0,658.4,658.4,660.0,660.0,662.6,662.6,658.3,658.3,663.9,663.9,14.67,0.00,0.00,14.74,14.88,0.00,0.00,14.63,14.63,0.00,0.00,14.63,14.82,0.00,14.89,0.00,0.00,14.89,14.63,0.00,39801.86,2022/05/30 04:57:54,2022/05/29 18:07:42,4055.71,4068.74,4084.37,4036.30,4021.30,4019.76,4114.73,4135.61,4081.71,4097.92,15605.22,39799.00,0.0,40716.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:15:00,Grid connected,396.3,394.5,394.0,232.0,227.2,228.2,139.801,139.871,139.740,98.15,74.3,1.000,49.97,96.112,0.595,415.16,97.933,652.0,652.0,658.3,658.3,634.2,634.2,639.0,639.0,646.6,646.6,648.1,648.1,650.8,650.8,652.7,652.7,648.6,648.6,655.2,655.2,15.03,0.00,0.00,15.12,15.24,0.00,0.00,15.00,15.00,0.00,0.00,15.00,15.18,0.00,15.24,0.00,0.00,15.27,14.99,0.00,39809.84,2022/05/30 04:57:54,2022/05/29 18:07:42,4056.52,4069.57,4085.18,4037.10,4022.11,4020.57,4115.56,4136.44,4082.53,4098.73,15613.20,39806.98,0.0,40724.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:20:00,Grid connected,394.3,392.1,392.6,230.1,226.2,226.1,106.788,106.988,106.657,98.47,74.5,1.000,49.91,73.039,0.741,422.74,74.174,730.8,730.8,730.7,730.7,730.1,730.1,730.5,730.5,729.6,729.6,729.6,729.6,730.3,730.3,730.8,730.8,730.0,730.0,730.1,730.1,10.30,0.00,0.00,10.86,10.28,0.00,0.00,9.78,9.68,0.00,0.00,9.66,9.77,0.00,10.03,0.00,0.00,9.66,9.67,0.00,39817.42,2022/05/30 04:57:54,2022/05/29 18:07:42,4057.31,4070.36,4085.95,4037.85,4022.87,4021.34,4116.33,4137.23,4083.31,4099.51,15620.76,39814.54,0.0,40732.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:25:00,Grid connected,393.5,391.4,391.5,229.0,226.2,226.1,112.240,112.483,112.231,98.49,74.1,1.000,49.90,76.691,-0.007,429.63,77.867,720.6,720.6,720.6,720.6,720.0,720.0,720.4,720.4,719.5,719.5,719.4,719.4,720.2,720.2,720.7,720.7,720.0,720.0,720.0,720.0,11.08,0.00,0.00,11.56,10.99,0.00,0.00,10.42,10.42,0.00,0.00,10.38,10.42,0.00,10.63,0.00,0.00,10.40,10.38,0.00,39824.31,2022/05/30 04:57:54,2022/05/29 18:07:42,4058.03,4071.09,4086.66,4038.53,4023.56,4022.01,4117.02,4137.92,4084.00,4100.19,15627.66,39821.44,0.0,40739.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:30:00,Grid connected,393.4,391.4,391.7,229.1,226.2,226.1,105.301,105.502,105.207,98.47,73.3,1.000,50.16,71.902,0.909,436.20,73.019,728.7,728.7,728.7,728.7,728.1,728.1,728.4,728.4,727.5,727.5,727.6,727.6,728.2,728.2,728.7,728.7,728.0,728.0,728.1,728.1,10.12,0.00,0.00,10.72,10.34,0.00,0.00,9.79,9.86,0.00,0.00,9.68,9.64,0.00,9.86,0.00,0.00,9.54,9.54,0.00,39830.88,2022/05/30 04:57:54,2022/05/29 18:07:42,4058.70,4071.79,4087.33,4039.19,4024.21,4022.66,4117.69,4138.60,4084.65,4100.85,15634.22,39828.00,0.0,40745.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:35:00,Grid connected,391.4,389.6,389.8,228.7,225.2,225.1,99.290,99.615,99.365,98.01,72.5,1.000,50.17,67.530,0.634,442.46,68.894,732.7,732.7,732.6,732.6,732.0,732.0,732.4,732.4,731.4,731.4,731.5,731.5,732.2,732.2,732.7,732.7,732.0,732.0,732.1,732.1,9.32,0.00,0.00,9.75,9.70,0.00,0.00,9.22,9.40,0.00,0.00,9.16,9.10,0.00,9.38,0.00,0.00,8.98,8.97,0.00,39837.14,2022/05/30 04:57:54,2022/05/29 18:07:42,4059.35,4072.46,4087.98,4039.81,4024.86,4023.28,4118.32,4139.23,4085.28,4101.47,15640.48,39834.26,0.0,40752.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:40:00,Grid connected,392.4,390.7,391.1,228.7,225.2,225.1,123.312,123.562,123.288,98.30,71.5,1.000,50.15,83.947,-0.399,448.35,85.477,699.7,699.7,699.6,699.6,699.0,699.0,698.4,698.4,697.6,697.6,698.5,698.5,699.1,699.1,699.7,699.7,699.0,699.0,699.1,699.1,12.06,0.00,0.00,12.64,12.00,0.00,0.00,11.80,12.02,0.00,0.00,12.11,12.03,0.00,12.30,0.00,0.00,11.94,11.91,0.00,39843.03,2022/05/30 04:57:54,2022/05/29 18:07:42,4059.94,4073.10,4088.60,4040.40,4025.46,4023.87,4118.91,4139.84,4085.86,4102.05,15646.30,39840.08,0.0,40758.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:45:00,Grid connected,390.4,389.6,389.8,228.4,225.2,225.1,124.835,125.009,124.701,98.44,71.1,1.000,50.01,84.904,0.310,455.05,86.302,697.6,697.6,697.4,697.4,696.8,696.8,697.2,697.2,696.3,696.3,696.3,696.3,696.9,696.9,697.5,697.5,696.8,696.8,697.0,697.0,12.21,0.00,0.00,12.67,12.25,0.00,0.00,12.01,12.18,0.00,0.00,12.10,12.14,0.00,12.34,0.00,0.00,12.19,12.16,0.00,39849.73,2022/05/30 04:57:54,2022/05/29 18:07:42,4060.63,4073.79,4089.28,4041.06,4026.14,4024.54,4119.59,4140.53,4086.53,4102.72,15653.08,39846.86,0.0,40764.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:50:00,Grid connected,391.4,389.1,389.5,229.0,225.1,225.1,137.772,138.164,137.462,98.24,70.9,1.000,49.98,93.387,0.528,461.99,95.128,629.4,629.4,639.0,639.0,643.8,643.8,638.9,638.9,632.4,632.4,631.0,631.0,627.3,627.3,629.9,629.9,631.1,631.1,637.8,637.8,14.97,0.00,0.00,15.09,14.36,0.00,0.00,14.32,14.95,0.00,0.00,15.04,15.33,0.00,15.52,0.00,0.00,15.42,15.06,0.00,39856.67,2022/05/30 04:57:54,2022/05/29 18:07:42,4061.33,4074.51,4089.98,4041.75,4026.85,4025.24,4120.29,4141.24,4087.23,4103.42,15660.02,39853.80,0.0,40771.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 12:55:00,Grid connected,394.1,391.8,391.4,230.8,225.9,226.4,136.227,136.517,136.125,98.14,71.7,1.000,50.07,92.982,0.308,469.69,94.715,638.3,638.3,647.9,647.9,648.3,648.3,632.9,632.9,630.9,630.9,629.5,629.5,622.8,622.8,634.4,634.4,632.7,632.7,629.4,629.4,14.83,0.00,0.00,14.91,14.38,0.00,0.00,14.37,14.90,0.00,0.00,15.00,15.29,0.00,15.21,0.00,0.00,15.25,15.18,0.00,39864.37,2022/05/30 04:57:54,2022/05/29 18:07:42,4062.12,4075.31,4090.74,4042.50,4027.63,4026.02,4121.09,4142.04,4088.03,4104.22,15667.81,39861.59,0.0,40779.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:00:00,Grid connected,394.0,391.3,391.8,230.8,225.4,226.1,136.460,136.732,136.152,98.14,72.5,1.000,50.01,93.025,0.869,477.49,94.759,641.7,641.7,639.2,639.2,649.6,649.6,644.8,644.8,626.7,626.7,625.3,625.3,639.0,639.0,641.7,641.7,636.8,636.8,630.9,630.9,14.89,0.00,0.00,14.99,14.28,0.00,0.00,14.13,14.90,0.00,0.00,15.00,15.03,0.00,15.22,0.00,0.00,15.25,15.18,0.00,39872.17,2022/05/30 04:57:54,2022/05/29 18:07:42,4062.93,4076.12,4091.53,4043.28,4028.43,4026.82,4121.90,4142.86,4088.84,4105.03,15675.53,39869.31,0.0,40787.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:05:00,Grid connected,386.5,388.2,385.2,224.5,223.7,224.1,0.255,0.255,0.256,71.53,73.3,0.001,49.96,0.000,0.040,484.21,0.000,808.1,808.1,814.0,814.0,813.6,813.6,808.3,808.3,803.5,803.5,803.2,803.2,803.5,803.5,805.6,805.6,802.7,802.7,802.9,802.9,0.05,0.00,0.00,0.01,0.19,0.00,0.00,-0.01,0.02,0.00,0.00,0.00,0.03,0.00,0.06,0.00,0.00,-0.05,0.05,0.00,39878.89,2022/05/30 04:57:54,2022/05/29 18:07:42,4063.62,4076.83,4092.19,4043.93,4029.11,4027.51,4122.61,4143.57,4089.53,4105.73,15682.16,39875.94,0.0,40794.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:10:00,Grid connected,391.8,390.2,390.3,229.2,224.8,225.3,135.520,135.717,135.361,98.13,73.3,1.000,50.10,92.024,0.778,491.79,93.739,647.4,647.4,656.4,656.4,655.8,655.8,649.0,649.0,626.4,626.4,637.0,637.0,639.3,639.3,636.0,636.0,637.1,637.1,631.7,631.7,14.63,0.00,0.00,14.74,13.87,0.00,0.00,13.96,14.80,0.00,0.00,14.68,14.86,0.00,14.92,0.00,0.00,14.84,15.06,0.00,39886.47,2022/05/30 04:57:54,2022/05/29 18:07:42,4064.41,4077.62,4092.94,4044.67,4029.88,4028.27,4123.39,4144.36,4090.33,4106.51,15689.83,39883.61,0.0,40802.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:15:00,Grid connected,392.9,390.7,391.3,230.3,224.8,225.3,134.286,134.622,134.259,98.13,73.7,1.000,50.14,91.566,-0.448,499.40,93.273,655.4,655.4,662.9,662.9,655.8,655.8,644.8,644.8,640.4,640.4,639.0,639.0,635.3,635.3,645.9,645.9,627.1,627.1,648.2,648.2,14.50,0.00,0.00,14.44,13.70,0.00,0.00,13.77,14.50,0.00,0.00,14.72,14.74,0.00,14.88,0.00,0.00,14.97,14.73,0.00,39894.08,2022/05/30 04:57:54,2022/05/29 18:07:42,4065.20,4078.42,4093.69,4045.40,4030.65,4029.05,4124.19,4145.15,4091.11,4107.31,15697.52,39891.30,0.0,40810.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:20:00,Grid connected,391.9,389.7,390.3,229.3,224.8,225.3,134.674,135.010,134.623,98.13,74.1,1.000,50.09,91.533,0.134,507.07,93.248,658.2,658.2,662.9,662.9,657.0,657.0,650.8,650.8,649.2,649.2,641.7,641.7,645.3,645.3,647.9,647.9,644.3,644.3,643.8,643.8,14.34,0.00,0.00,14.61,13.49,0.00,0.00,13.48,14.27,0.00,0.00,14.45,14.67,0.00,14.81,0.00,0.00,14.73,14.78,0.00,39901.75,2022/05/30 04:57:54,2022/05/29 18:07:42,4065.99,4079.22,4094.45,4046.15,4031.43,4029.83,4124.99,4145.96,4091.91,4108.10,15705.11,39898.89,0.0,40818.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:25:00,Grid connected,391.9,389.0,390.3,229.3,224.8,225.3,133.851,134.187,133.628,98.17,74.7,1.000,50.06,90.849,0.908,514.62,92.543,664.5,664.5,661.9,661.9,656.5,656.5,656.8,656.8,644.4,644.4,648.9,648.9,645.3,645.3,647.9,647.9,649.1,649.1,638.0,638.0,14.24,0.00,0.00,14.47,13.53,0.00,0.00,13.21,14.41,0.00,0.00,14.32,14.46,0.00,14.68,0.00,0.00,14.37,14.72,0.00,39909.38,2022/05/30 04:57:54,2022/05/29 18:07:42,4066.78,4080.01,4095.20,4046.88,4032.20,4030.60,4125.78,4146.75,4092.71,4108.90,15712.74,39906.52,0.0,40825.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:30:00,Grid connected,390.9,389.2,389.2,228.3,223.8,224.3,132.823,133.200,132.618,98.17,74.9,1.000,50.07,89.952,-0.783,522.19,91.620,652.5,652.5,667.9,667.9,670.5,670.5,652.2,652.2,650.4,650.4,655.0,655.0,647.9,647.9,642.0,642.0,649.1,649.1,647.7,647.7,14.24,0.00,0.00,14.08,13.17,0.00,0.00,13.06,14.06,0.00,0.00,14.01,14.32,0.00,14.55,0.00,0.00,14.48,14.22,0.00,39916.87,2022/05/30 04:57:54,2022/05/29 18:07:42,4067.55,4080.80,4095.93,4047.60,4032.97,4031.36,4126.56,4147.54,4093.48,4109.67,15720.22,39914.00,0.0,40833.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:35:00,Grid connected,390.9,388.1,389.2,228.3,223.8,224.3,130.636,131.181,130.434,98.17,75.1,1.000,50.02,88.538,-0.301,529.59,90.170,658.8,658.8,656.3,656.3,661.8,661.8,656.9,656.9,650.2,650.2,654.7,654.7,645.3,645.3,647.4,647.4,648.6,648.6,649.7,649.7,13.86,0.00,0.00,14.01,12.98,0.00,0.00,12.91,13.94,0.00,0.00,14.00,14.24,0.00,14.30,0.00,0.00,14.24,14.27,0.00,39924.27,2022/05/30 04:57:54,2022/05/29 18:07:42,4068.32,4081.57,4096.65,4048.31,4033.72,4032.12,4127.34,4148.31,4094.25,4110.44,15727.62,39921.40,0.0,40841.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:40:00,Grid connected,391.0,388.9,389.6,229.3,223.8,224.3,129.310,129.764,129.074,98.17,75.3,1.000,50.08,87.748,-0.061,536.99,89.357,676.5,676.5,667.9,667.9,663.0,663.0,662.8,662.8,650.3,650.3,655.0,655.0,652.5,652.5,653.9,653.9,643.1,643.1,649.8,649.8,13.32,0.00,0.00,13.74,12.69,0.00,0.00,12.74,13.76,0.00,0.00,13.85,14.13,0.00,14.18,0.00,0.00,14.10,14.17,0.00,39931.67,2022/05/30 04:57:54,2022/05/29 18:07:42,4069.08,4082.35,4097.38,4049.03,4034.49,4032.89,4128.11,4149.10,4095.03,4111.22,15734.94,39928.72,0.0,40848.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:45:00,Grid connected,391.9,390.0,390.7,229.3,224.8,225.4,126.444,126.653,126.352,98.17,75.3,1.000,50.23,85.892,0.842,544.23,87.493,686.3,686.3,691.9,691.9,667.9,667.9,663.0,663.0,677.9,677.9,680.2,680.2,681.5,681.5,682.2,682.2,680.0,680.0,685.1,685.1,13.04,0.00,0.00,12.89,12.50,0.00,0.00,12.50,12.82,0.00,0.00,12.87,13.16,0.00,13.05,0.00,0.00,13.03,12.83,0.00,39938.91,2022/05/30 04:57:54,2022/05/29 18:07:42,4069.84,4083.11,4098.08,4049.72,4035.22,4033.63,4128.87,4149.86,4095.78,4111.97,15742.26,39936.04,0.0,40856.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:50:00,Grid connected,390.9,389.1,389.5,228.3,223.8,224.2,126.503,126.739,126.443,98.17,75.3,1.000,50.19,85.730,0.101,551.44,87.310,664.5,664.5,663.2,663.2,672.5,672.5,672.3,672.3,656.4,656.4,653.7,653.7,649.9,649.9,659.9,659.9,655.1,655.1,653.9,653.9,13.45,0.00,0.00,13.46,12.32,0.00,0.00,12.21,13.25,0.00,0.00,13.58,13.58,0.00,13.58,0.00,0.00,13.78,13.66,0.00,39946.12,2022/05/30 04:57:54,2022/05/29 18:07:42,4070.58,4083.86,4098.77,4050.41,4035.97,4034.36,4129.63,4150.61,4096.54,4112.71,15749.47,39943.25,0.0,40863.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 13:55:00,Grid connected,391.9,390.1,390.5,229.3,224.9,225.3,125.444,125.733,125.305,98.17,75.1,1.000,49.96,85.296,0.221,558.55,86.873,665.8,665.8,673.9,673.9,673.8,673.8,674.8,674.8,655.1,655.1,655.0,655.0,651.3,651.3,658.7,658.7,650.4,650.4,655.8,655.8,13.27,0.00,0.00,13.30,12.06,0.00,0.00,12.03,13.21,0.00,0.00,13.32,13.60,0.00,13.54,0.00,0.00,13.71,13.64,0.00,39953.31,2022/05/30 04:57:54,2022/05/29 18:07:42,4071.33,4084.61,4099.46,4051.09,4036.70,4035.09,4130.38,4151.37,4097.29,4113.47,15756.58,39950.36,0.0,40870.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:00:00,Grid connected,391.5,388.9,388.9,229.3,224.8,225.3,124.067,124.359,123.904,98.17,74.9,1.000,50.09,84.417,0.338,565.60,85.965,668.0,668.0,673.9,673.9,667.8,667.8,668.8,668.8,656.4,656.4,661.0,661.0,657.2,657.2,663.3,663.3,661.1,661.1,649.7,649.7,13.15,0.00,0.00,13.08,12.09,0.00,0.00,11.84,13.19,0.00,0.00,13.07,13.28,0.00,13.53,0.00,0.00,13.39,13.41,0.00,39960.28,2022/05/30 04:57:54,2022/05/29 18:07:42,4072.05,4085.34,4100.13,4051.75,4037.41,4035.81,4131.11,4152.10,4098.02,4114.20,15763.63,39957.41,0.0,40877.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:05:00,Grid connected,390.4,388.9,389.4,228.3,224.8,225.3,122.459,122.774,122.234,98.17,74.7,1.000,50.13,83.071,-0.543,572.61,84.585,670.5,670.5,667.6,667.6,679.5,679.5,667.3,667.3,656.4,656.4,660.7,660.7,657.0,657.0,666.0,666.0,661.1,661.1,660.8,660.8,12.88,0.00,0.00,12.99,11.69,0.00,0.00,11.64,12.99,0.00,0.00,12.88,13.12,0.00,13.08,0.00,0.00,13.25,13.18,0.00,39967.29,2022/05/30 04:57:54,2022/05/29 18:07:42,4072.79,4086.08,4100.80,4052.41,4038.13,4036.53,4131.85,4152.84,4098.75,4114.93,15770.64,39964.42,0.0,40885.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:10:00,Grid connected,388.1,386.9,387.2,226.9,223.4,223.8,121.659,121.986,121.631,98.17,74.5,1.000,49.93,82.002,0.046,579.43,83.505,669.1,669.1,673.9,673.9,685.7,685.7,674.7,674.7,662.4,662.4,661.0,661.0,657.3,657.3,667.3,667.3,661.1,661.1,661.7,661.7,12.59,0.00,0.00,12.74,11.36,0.00,0.00,11.38,12.71,0.00,0.00,12.69,13.01,0.00,12.89,0.00,0.00,13.06,12.99,0.00,39974.19,2022/05/30 04:57:54,2022/05/29 18:07:42,4073.50,4086.80,4101.47,4053.06,4038.83,4037.23,4132.57,4153.57,4099.47,4115.66,15777.54,39971.32,0.0,40892.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:15:00,Grid connected,395.5,393.8,394.0,226.9,223.3,223.8,119.569,119.940,119.451,98.17,74.1,1.000,50.09,80.672,-0.404,586.26,82.143,666.8,666.8,673.9,673.9,679.7,679.7,674.8,674.8,666.1,666.1,661.0,661.0,663.3,663.3,663.6,663.6,663.4,663.4,667.8,667.8,12.50,0.00,0.00,12.47,11.16,0.00,0.00,11.20,12.43,0.00,0.00,12.51,12.67,0.00,12.70,0.00,0.00,12.76,12.78,0.00,39980.94,2022/05/30 04:57:54,2022/05/29 18:07:42,4074.20,4087.51,4102.11,4053.70,4039.53,4037.93,4133.29,4154.28,4100.19,4116.36,15784.28,39978.06,0.0,40899.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:20:00,Grid connected,393.4,391.8,391.9,230.2,226.1,226.5,115.271,115.241,115.178,98.17,73.9,1.000,50.23,78.746,0.304,592.87,80.157,682.8,682.8,683.2,683.2,679.7,679.7,674.8,674.8,670.2,670.2,670.9,670.9,673.1,673.1,674.7,674.7,671.8,671.8,676.5,676.5,11.92,0.00,0.00,12.10,11.07,0.00,0.00,11.01,12.12,0.00,0.00,12.19,12.37,0.00,12.24,0.00,0.00,12.44,12.16,0.00,39987.55,2022/05/30 04:57:54,2022/05/29 18:07:42,4074.89,4088.20,4102.73,4054.32,4040.20,4038.62,4133.99,4154.98,4100.88,4117.05,15790.90,39984.68,0.0,40905.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:25:00,Grid connected,393.4,391.8,391.9,230.2,226.1,226.5,113.202,113.488,113.160,98.27,73.3,1.000,50.21,77.193,-0.845,599.41,78.568,664.5,664.5,679.9,679.9,673.8,673.8,673.9,673.9,656.4,656.4,667.0,667.0,663.3,663.3,656.0,656.0,655.1,655.1,655.8,655.8,11.93,0.00,0.00,11.94,10.62,0.00,0.00,10.52,11.96,0.00,0.00,12.03,12.28,0.00,12.40,0.00,0.00,12.17,12.25,0.00,39994.09,2022/05/30 04:57:54,2022/05/29 18:07:42,4075.58,4088.89,4103.35,4054.93,4040.88,4039.29,4134.67,4155.66,4101.57,4117.75,15797.44,39991.22,0.0,40912.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:30:00,Grid connected,392.3,390.8,390.9,229.1,225.0,225.5,111.588,111.887,111.489,98.27,72.9,1.000,50.03,76.113,0.086,605.80,77.469,676.5,676.5,679.9,679.9,685.7,685.7,671.4,671.4,668.4,668.4,678.9,678.9,663.3,663.3,665.9,665.9,667.1,667.1,667.8,667.8,11.45,0.00,0.00,11.69,10.42,0.00,0.00,10.28,11.74,0.00,0.00,11.53,12.03,0.00,11.96,0.00,0.00,11.93,11.94,0.00,40000.48,2022/05/30 04:57:54,2022/05/29 18:07:42,4076.24,4089.56,4103.95,4055.52,4041.54,4039.94,4135.34,4156.34,4102.24,4118.41,15803.82,39997.60,0.0,40919.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:35:00,Grid connected,393.5,392.9,392.9,230.1,226.0,226.5,109.691,109.971,109.540,98.27,72.5,1.000,49.90,75.027,-0.252,612.14,76.340,671.9,671.9,679.9,679.9,675.1,675.1,680.8,680.8,669.8,669.8,667.0,667.0,669.3,669.3,665.9,665.9,665.7,665.7,667.7,667.7,11.37,0.00,0.00,11.57,10.26,0.00,0.00,10.11,11.53,0.00,0.00,11.71,11.80,0.00,11.95,0.00,0.00,11.80,11.66,0.00,40006.82,2022/05/30 04:57:54,2022/05/29 18:07:42,4076.90,4090.22,4104.54,4056.10,4042.19,4040.59,4136.02,4157.01,4102.91,4119.08,15810.16,40003.94,0.0,40925.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:40:00,Grid connected,394.5,392.8,393.2,230.1,226.0,226.5,107.210,107.498,107.278,98.27,72.1,1.000,50.06,73.455,0.164,618.27,74.740,675.1,675.1,679.9,679.9,679.8,679.8,680.8,680.8,668.4,668.4,665.6,665.6,667.8,667.8,659.9,659.9,668.5,668.5,667.8,667.8,11.25,0.00,0.00,11.41,10.05,0.00,0.00,9.91,11.35,0.00,0.00,11.30,11.60,0.00,11.69,0.00,0.00,11.59,11.44,0.00,40012.95,2022/05/30 04:57:54,2022/05/29 18:07:42,4077.53,4090.86,4105.11,4056.66,4042.83,4041.23,4136.66,4157.66,4103.55,4119.73,15816.28,40010.06,0.0,40931.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:45:00,Grid connected,395.5,393.9,394.2,231.1,227.0,227.5,104.249,104.644,104.266,98.27,71.5,1.000,50.06,71.546,-0.391,624.35,72.798,670.5,670.5,684.5,684.5,679.7,679.7,680.8,680.8,668.3,668.3,667.0,667.0,669.2,669.2,667.4,667.4,667.1,667.1,673.7,673.7,10.88,0.00,0.00,10.96,9.65,0.00,0.00,9.51,11.10,0.00,0.00,11.08,11.22,0.00,11.22,0.00,0.00,11.35,11.20,0.00,40019.03,2022/05/30 04:57:54,2022/05/29 18:07:42,4078.17,4091.51,4105.67,4057.21,4043.45,4041.86,4137.31,4158.31,4104.20,4120.37,15822.36,40016.14,0.0,40938.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:50:00,Grid connected,394.8,393.8,393.5,231.2,227.0,227.5,101.419,101.680,101.350,98.27,70.9,1.000,49.96,69.497,0.795,630.19,70.698,678.6,678.6,685.9,685.9,685.8,685.8,680.8,680.8,668.4,668.4,664.9,664.9,665.3,665.3,665.9,665.9,667.1,667.1,671.2,671.2,10.68,0.00,0.00,10.60,9.34,0.00,0.00,9.31,10.64,0.00,0.00,10.87,10.82,0.00,10.98,0.00,0.00,10.92,11.00,0.00,40024.87,2022/05/30 04:57:54,2022/05/29 18:07:42,4078.78,4092.13,4106.21,4057.75,4044.06,4042.46,4137.92,4158.92,4104.82,4120.98,15828.21,40021.99,0.0,40944.03,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 14:55:00,Grid connected,395.9,394.5,394.9,231.5,227.5,227.5,100.577,100.791,100.537,98.27,70.5,1.000,50.05,69.166,0.041,636.02,70.355,688.5,688.5,685.8,685.8,685.8,685.8,686.8,686.8,668.3,668.3,672.9,672.9,669.3,669.3,671.9,671.9,673.1,673.1,673.7,673.7,10.45,0.00,0.00,10.51,9.14,0.00,0.00,9.11,10.64,0.00,0.00,10.64,10.82,0.00,10.96,0.00,0.00,10.71,10.88,0.00,40030.70,2022/05/30 04:57:54,2022/05/29 18:07:42,4079.39,4092.74,4106.74,4058.28,4044.66,4043.06,4138.54,4159.53,4105.43,4121.60,15833.97,40027.75,0.0,40949.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:00:00,Grid connected,396.0,394.5,394.9,231.5,227.5,228.5,99.236,99.729,99.333,98.27,69.9,1.000,50.13,68.393,0.219,641.69,69.560,676.5,676.5,687.9,687.9,691.7,691.7,689.5,689.5,680.4,680.4,672.9,672.9,675.2,675.2,675.9,675.9,679.1,679.1,667.8,667.8,10.48,0.00,0.00,10.50,8.93,0.00,0.00,8.91,10.46,0.00,0.00,10.44,10.60,0.00,10.77,0.00,0.00,10.71,10.67,0.00,40036.37,2022/05/30 04:57:54,2022/05/29 18:07:42,4079.98,4093.33,4107.25,4058.79,4045.26,4043.66,4139.15,4160.14,4106.04,4122.20,15839.70,40033.48,0.0,40955.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:05:00,Grid connected,396.0,394.5,393.9,231.5,227.5,227.5,95.552,95.906,95.633,98.27,69.3,1.000,49.97,65.651,0.058,647.32,66.779,694.4,694.4,685.9,685.9,691.7,691.7,688.1,688.1,680.3,680.3,673.2,673.2,675.0,675.0,677.8,677.8,679.0,679.0,668.3,668.3,9.98,0.00,0.00,10.00,8.48,0.00,0.00,8.51,10.05,0.00,0.00,10.21,10.16,0.00,10.32,0.00,0.00,10.30,10.26,0.00,40042.00,2022/05/30 04:57:54,2022/05/29 18:07:42,4080.58,4093.92,4107.76,4059.29,4045.84,4044.24,4139.74,4160.74,4106.63,4122.79,15845.33,40039.11,0.0,40961.53,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:10:00,Grid connected,394.8,394.5,392.8,230.4,227.5,227.5,74.576,74.793,74.627,98.38,68.9,1.000,49.94,51.204,0.689,652.30,52.031,676.5,676.5,694.2,694.2,696.4,696.4,688.1,688.1,682.8,682.8,685.0,685.0,682.6,682.6,685.0,685.0,683.8,683.8,667.8,667.8,7.85,0.00,0.00,7.86,6.65,0.00,0.00,6.69,7.84,0.00,0.00,7.84,7.74,0.00,7.85,0.00,0.00,7.92,8.08,0.00,40046.98,2022/05/30 04:57:54,2022/05/29 18:07:42,4081.10,4094.46,4108.21,4059.74,4046.35,4044.75,4140.27,4161.26,4107.14,4123.31,15850.30,40044.08,0.0,40966.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:15:00,Grid connected,395.8,394.8,394.4,231.1,227.5,228.5,92.028,92.122,91.904,98.37,67.9,1.000,50.10,63.270,0.407,656.76,64.319,688.5,688.5,686.9,686.9,692.0,692.0,689.0,689.0,686.4,686.4,679.0,679.0,680.3,680.3,677.9,677.9,678.2,678.2,675.5,675.5,9.52,0.00,0.00,9.60,8.15,0.00,0.00,8.08,9.68,0.00,0.00,9.58,9.77,0.00,9.69,0.00,0.00,9.90,9.88,0.00,40051.50,2022/05/30 04:57:54,2022/05/29 18:07:42,4081.58,4094.94,4108.63,4060.13,4046.82,4045.22,4140.74,4161.75,4107.63,4123.80,15854.77,40048.55,0.0,40971.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:20:00,Grid connected,396.8,396.8,395.5,232.1,228.5,228.5,89.841,90.037,89.668,98.37,67.1,1.000,50.00,61.994,-0.103,662.00,63.021,688.5,688.5,691.9,691.9,694.0,694.0,692.8,692.8,680.4,680.4,689.0,689.0,675.3,675.3,682.0,682.0,691.2,691.2,691.7,691.7,9.30,0.00,0.00,9.40,7.74,0.00,0.00,7.87,9.48,0.00,0.00,9.30,9.54,0.00,9.69,0.00,0.00,9.65,9.64,0.00,40056.68,2022/05/30 04:57:54,2022/05/29 18:07:42,4082.11,4095.48,4109.09,4060.60,4047.36,4045.76,4141.30,4162.29,4108.18,4124.34,15860.01,40053.79,0.0,40976.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:25:00,Grid connected,396.6,395.9,395.4,232.0,228.5,228.5,89.225,89.483,89.385,98.37,66.5,1.000,50.14,61.612,0.519,666.60,62.633,692.5,692.5,697.9,697.9,698.1,698.1,698.9,698.9,686.4,686.4,691.0,691.0,685.3,685.3,687.9,687.9,685.3,685.3,685.8,685.8,9.28,0.00,0.00,9.19,7.68,0.00,0.00,7.64,9.34,0.00,0.00,9.25,9.51,0.00,9.64,0.00,0.00,9.55,9.43,0.00,40061.34,2022/05/30 04:57:54,2022/05/29 18:07:42,4082.61,4095.98,4109.50,4061.00,4047.85,4046.24,4141.79,4162.79,4108.68,4124.84,15864.61,40058.39,0.0,40981.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:30:00,Grid connected,396.4,394.9,395.1,230.9,227.4,228.5,83.123,83.364,83.139,98.37,65.9,1.000,50.00,57.218,0.327,671.61,58.154,695.7,695.7,690.7,690.7,699.3,699.3,692.8,692.8,686.5,686.5,691.0,691.0,676.5,676.5,685.1,685.1,685.3,685.3,685.8,685.8,8.59,0.00,0.00,8.77,7.22,0.00,0.00,7.19,8.69,0.00,0.00,8.80,8.90,0.00,8.80,0.00,0.00,8.93,8.81,0.00,40066.29,2022/05/30 04:57:54,2022/05/29 18:07:42,4083.13,4096.50,4109.93,4061.43,4048.36,4046.75,4142.32,4163.32,4109.20,4125.36,15869.56,40063.34,0.0,40986.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:35:00,Grid connected,395.4,395.8,394.1,230.9,227.4,228.5,67.785,67.971,67.835,98.37,65.5,1.000,50.02,46.684,-0.108,676.19,47.428,690.9,690.9,697.9,697.9,698.1,698.1,690.5,690.5,686.3,686.3,685.0,685.0,689.7,689.7,693.6,693.6,679.3,679.3,688.7,688.7,6.95,0.00,0.00,7.12,6.05,0.00,0.00,5.87,7.35,0.00,0.00,7.19,7.22,0.00,7.11,0.00,0.00,7.27,7.22,0.00,40070.87,2022/05/30 04:57:54,2022/05/29 18:07:42,4083.61,4096.98,4110.33,4061.82,4048.84,4047.24,4142.81,4163.81,4109.69,4125.85,15874.18,40067.96,0.0,40990.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:40:00,Grid connected,394.3,394.5,393.1,229.9,227.4,228.5,24.833,24.919,24.900,98.41,65.3,1.000,49.96,17.125,-0.383,678.57,17.416,688.8,688.8,691.9,691.9,674.0,674.0,688.4,688.4,686.8,686.8,678.6,678.6,681.3,681.3,671.5,671.5,678.9,678.9,674.8,674.8,2.58,0.00,0.00,2.46,2.51,0.00,0.00,2.50,2.62,0.00,0.00,2.69,2.77,0.00,2.68,0.00,0.00,2.73,2.63,0.00,40073.25,2022/05/30 04:57:54,2022/05/29 18:07:42,4083.85,4097.23,4110.55,4062.04,4049.10,4047.50,4143.07,4164.06,4109.95,4126.11,15876.52,40070.30,0.0,40993.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:45:00,Grid connected,394.4,394.5,392.9,228.9,227.4,228.6,27.732,27.815,27.692,98.41,64.3,1.000,50.09,19.059,-0.318,679.98,19.381,688.5,688.5,685.9,685.9,686.0,686.0,692.8,692.8,692.4,692.4,684.0,684.0,676.2,676.2,695.9,695.9,680.2,680.2,685.8,685.8,2.77,0.00,0.00,2.66,2.71,0.00,0.00,2.70,2.78,0.00,0.00,2.66,2.74,0.00,2.90,0.00,0.00,2.70,2.80,0.00,40074.66,2022/05/30 04:57:54,2022/05/29 18:07:42,4083.99,4097.37,4110.69,4062.18,4049.24,4047.64,4143.21,4164.21,4110.09,4126.25,15877.95,40071.73,0.0,40994.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:50:00,Grid connected,394.4,395.5,394.0,228.9,227.4,228.6,26.737,26.780,26.603,98.35,63.3,1.000,49.95,18.316,0.631,681.57,18.623,692.3,692.3,697.9,697.9,698.0,698.0,692.9,692.9,692.4,692.4,681.1,681.1,685.1,685.1,689.9,689.9,681.4,681.4,691.8,691.8,2.77,0.00,0.00,2.66,2.71,0.00,0.00,2.70,2.78,0.00,0.00,2.86,2.94,0.00,2.90,0.00,0.00,2.70,2.80,0.00,40076.25,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.15,4097.53,4110.85,4062.34,4049.40,4047.80,4143.38,4164.38,4110.25,4126.42,15879.54,40073.32,0.0,40996.50,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 15:55:00,Grid connected,394.8,395.6,393.9,228.9,228.2,228.6,17.386,17.249,17.379,98.19,62.7,1.000,50.17,11.870,0.031,682.81,12.089,688.4,688.4,680.1,680.1,679.9,679.9,686.8,686.8,680.1,680.1,679.0,679.0,675.4,675.4,677.7,677.7,679.2,679.2,680.5,680.5,1.73,0.00,0.00,1.81,1.88,0.00,0.00,1.89,1.92,0.00,0.00,1.79,1.94,0.00,1.89,0.00,0.00,1.88,1.98,0.00,40077.51,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.28,4097.65,4110.98,4062.47,4049.53,4047.93,4143.51,4164.51,4110.38,4126.55,15880.79,40074.57,0.0,40997.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:00:00,Grid connected,394.7,395.4,394.2,229.8,228.2,228.6,13.168,13.286,13.325,98.15,62.7,1.000,50.01,9.032,-0.155,683.71,9.203,676.5,676.5,685.9,685.9,680.1,680.1,681.2,681.2,668.5,668.5,680.5,680.5,670.7,670.7,672.0,672.0,677.8,677.8,673.7,673.7,1.53,0.00,0.00,1.40,1.48,0.00,0.00,1.48,1.52,0.00,0.00,1.38,1.52,0.00,1.49,0.00,0.00,1.46,1.57,0.00,40078.39,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.36,4097.74,4111.08,4062.56,4049.62,4048.01,4143.60,4164.60,4110.47,4126.64,15881.67,40075.45,0.0,40998.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:05:00,Grid connected,394.7,396.6,394.2,229.8,228.2,229.6,9.332,9.201,9.267,97.80,63.5,1.000,50.00,6.337,0.035,684.30,6.478,676.5,676.5,689.0,689.0,665.3,665.3,668.8,668.8,671.5,671.5,673.0,673.0,669.2,669.2,668.9,668.9,667.2,667.2,677.4,677.4,1.12,0.00,0.00,0.99,1.08,0.00,0.00,0.86,1.12,0.00,0.00,0.98,1.11,0.00,1.09,0.00,0.00,1.05,1.17,0.00,40078.98,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.43,4097.81,4111.14,4062.61,4049.68,4048.07,4143.66,4164.67,4110.53,4126.70,15882.26,40076.04,0.0,40999.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:10:00,Grid connected,396.7,397.6,395.4,230.8,229.3,229.6,12.954,12.975,13.055,98.14,63.1,1.000,50.00,9.096,0.020,684.92,9.268,682.5,682.5,709.9,709.9,675.6,675.6,686.8,686.8,678.9,678.9,685.0,685.0,675.3,675.3,683.9,683.9,679.2,679.2,675.9,675.9,1.33,0.00,0.00,1.19,1.08,0.00,0.00,1.06,1.33,0.00,0.00,1.38,1.31,0.00,1.29,0.00,0.00,1.25,1.37,0.00,40079.60,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.49,4097.87,4111.19,4062.67,4049.74,4048.14,4143.73,4164.74,4110.60,4126.77,15882.87,40076.65,0.0,40999.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:15:00,Grid connected,397.7,398.7,397.4,230.8,230.3,230.6,17.387,17.626,17.610,98.23,62.3,1.000,50.13,12.232,0.187,685.82,12.458,688.5,688.5,715.9,715.9,687.9,687.9,698.8,698.8,692.4,692.4,691.0,691.0,681.3,681.3,691.7,691.7,691.2,691.2,689.3,689.3,1.74,0.00,0.00,1.59,1.49,0.00,0.00,1.46,1.73,0.00,0.00,1.78,1.92,0.00,1.89,0.00,0.00,1.65,1.77,0.00,40080.50,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.59,4097.96,4111.27,4062.75,4049.84,4048.24,4143.83,4164.83,4110.70,4126.87,15883.78,40077.56,0.0,41000.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:20:00,Grid connected,392.0,392.7,391.2,228.3,226.8,227.8,24.851,24.736,24.912,98.52,61.7,1.000,50.14,17.046,0.049,687.00,17.302,689.2,689.2,709.9,709.9,698.0,698.0,694.8,694.8,698.4,698.4,690.3,690.3,698.5,698.5,695.9,695.9,696.5,696.5,703.7,703.7,2.55,0.00,0.00,2.39,2.10,0.00,0.00,2.08,2.35,0.00,0.00,2.39,2.52,0.00,2.50,0.00,0.00,2.46,2.59,0.00,40081.68,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.71,4098.08,4111.38,4062.86,4049.96,4048.36,4143.95,4164.96,4110.83,4126.99,15884.97,40078.75,0.0,41002.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:25:00,Grid connected,394.0,394.8,393.3,229.3,227.8,227.8,29.497,29.714,29.702,98.52,61.1,1.000,50.00,20.397,0.246,688.58,20.702,700.5,700.5,703.9,703.9,704.1,704.1,698.9,698.9,698.4,698.4,703.8,703.8,698.4,698.4,695.9,695.9,697.2,697.2,691.8,691.8,2.95,0.00,0.00,2.79,2.73,0.00,0.00,2.49,2.95,0.00,0.00,2.83,2.94,0.00,3.10,0.00,0.00,2.86,3.00,0.00,40083.26,2022/05/30 04:57:54,2022/05/29 18:07:42,4084.87,4098.25,4111.53,4063.00,4050.12,4048.52,4144.12,4165.13,4110.99,4127.16,15886.55,40080.33,0.0,41003.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:30:00,Grid connected,394.0,394.6,393.3,229.3,227.8,227.8,31.722,31.765,31.772,98.53,58.6,1.000,49.90,21.662,-0.068,690.77,21.985,700.5,700.5,698.4,698.4,703.6,703.6,694.3,694.3,698.4,698.4,703.0,703.0,692.8,692.8,695.5,695.5,703.2,703.2,679.8,679.8,3.32,0.00,0.00,3.26,2.93,0.00,0.00,2.80,3.21,0.00,0.00,3.17,3.28,0.00,3.29,0.00,0.00,3.16,3.49,0.00,40085.45,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.11,4098.49,4111.71,4063.17,4050.36,4048.75,4144.35,4165.37,4111.22,4127.40,15888.74,40082.52,0.0,41005.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:35:00,Grid connected,392.9,394.6,393.3,228.3,227.8,228.8,9.853,10.095,9.918,97.59,59.7,1.000,49.94,6.799,0.225,691.91,6.968,667.1,667.1,685.9,685.9,662.1,662.1,664.1,664.1,664.8,664.8,661.0,661.0,663.3,663.3,659.9,659.9,667.2,667.2,655.8,655.8,1.06,0.00,0.00,1.15,1.08,0.00,0.00,0.97,1.09,0.00,0.00,1.08,1.19,0.00,1.21,0.00,0.00,1.02,1.18,0.00,40086.59,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.23,4098.60,4111.82,4063.27,4050.47,4048.87,4144.48,4165.49,4111.35,4127.52,15889.87,40083.65,0.0,41007.10,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:40:00,Grid connected,393.9,394.6,393.5,228.3,227.8,228.8,6.984,6.992,7.021,97.04,59.7,1.000,50.03,4.778,0.116,692.36,4.925,658.5,658.5,680.1,680.1,650.3,650.3,644.8,644.8,656.4,656.4,649.2,649.2,669.0,669.0,653.6,653.6,649.4,649.4,650.5,650.5,0.86,0.00,0.00,0.75,0.88,0.00,0.00,0.77,0.89,0.00,0.00,0.88,0.98,0.00,1.01,0.00,0.00,0.82,0.98,0.00,40087.04,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.28,4098.65,4111.86,4063.32,4050.52,4048.92,4144.52,4165.54,4111.39,4127.57,15890.31,40084.09,0.0,41007.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:45:00,Grid connected,393.8,395.7,393.5,229.4,227.8,228.8,0.030,0.030,0.030,0.00,59.3,0.000,50.09,0.000,0.009,692.72,0.000,772.9,772.9,773.3,773.3,767.1,767.1,766.5,766.5,772.1,772.1,772.3,772.3,773.0,773.0,773.5,773.5,772.7,772.7,772.9,772.9,0.04,0.00,0.00,-0.01,0.04,0.00,0.00,-0.03,0.06,0.00,0.00,0.02,0.07,0.00,0.09,0.00,0.00,-0.04,0.06,0.00,40087.40,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.32,4098.69,4111.90,4063.35,4050.56,4048.96,4144.57,4165.58,4111.43,4127.61,15890.67,40084.45,0.0,41007.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:50:00,Grid connected,396.9,398.9,396.6,230.4,229.8,230.8,5.517,5.573,5.601,96.43,58.9,0.999,50.17,3.756,-0.088,693.08,3.896,664.5,664.5,672.9,672.9,656.1,656.1,648.5,648.5,662.4,662.4,655.0,655.0,652.3,652.3,653.9,653.9,654.2,654.2,672.2,672.2,0.77,0.00,0.00,0.66,0.64,0.00,0.00,0.56,0.80,0.00,0.00,0.77,0.81,0.00,0.82,0.00,0.00,0.73,0.81,0.00,40087.76,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.36,4098.73,4111.93,4063.38,4050.60,4049.01,4144.61,4165.63,4111.47,4127.65,15891.03,40084.81,0.0,41008.37,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 16:55:00,Grid connected,396.9,398.9,396.6,230.4,229.8,230.8,4.702,4.734,4.777,96.02,58.5,0.999,49.99,3.182,-0.041,693.36,3.315,666.3,666.3,661.9,661.9,636.4,636.4,651.3,651.3,650.4,650.4,647.3,647.3,653.1,653.1,648.0,648.0,655.2,655.2,643.8,643.8,0.57,0.00,0.00,0.46,0.64,0.00,0.00,0.56,0.60,0.00,0.00,0.57,0.61,0.00,0.62,0.00,0.00,0.53,0.61,0.00,40088.04,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.39,4098.75,4111.95,4063.40,4050.63,4049.04,4144.64,4165.66,4111.50,4127.68,15891.32,40085.10,0.0,41008.64,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:00:00,Grid connected,396.9,398.9,396.5,230.4,229.8,230.8,4.093,4.124,4.151,95.48,57.9,0.999,50.10,2.723,-0.010,693.61,2.855,652.5,652.5,655.9,655.9,650.1,650.1,638.8,638.8,660.7,660.7,643.0,643.0,645.2,645.2,643.6,643.6,638.9,638.9,649.8,649.8,0.57,0.00,0.00,0.46,0.44,0.00,0.00,0.36,0.60,0.00,0.00,0.57,0.61,0.00,0.62,0.00,0.00,0.53,0.61,0.00,40088.29,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.41,4098.78,4111.98,4063.42,4050.66,4049.06,4144.67,4165.69,4111.52,4127.71,15891.57,40085.35,0.0,41008.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:05:00,Grid connected,397.0,398.9,396.5,230.4,229.8,230.8,3.271,3.315,3.330,94.65,57.3,0.998,50.17,2.169,-0.137,693.82,2.291,643.7,643.7,679.9,679.9,638.0,638.0,631.3,631.3,650.3,650.3,643.0,643.0,648.5,648.5,653.9,653.9,643.2,643.2,637.8,637.8,0.57,0.00,0.00,0.46,0.44,0.00,0.00,0.36,0.40,0.00,0.00,0.37,0.41,0.00,0.42,0.00,0.00,0.33,0.41,0.00,40088.50,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.44,4098.80,4112.00,4063.44,4050.68,4049.08,4144.69,4165.72,4111.55,4127.74,15891.77,40085.55,0.0,41009.14,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:10:00,Grid connected,397.0,398.9,396.5,230.4,229.8,230.8,2.372,2.361,2.385,93.87,56.9,0.999,50.13,1.597,-0.045,693.97,1.695,664.5,664.5,630.2,630.2,632.1,632.1,620.8,620.8,630.5,630.5,631.0,631.0,627.3,627.3,640.2,640.2,625.3,625.3,631.8,631.8,0.37,0.00,0.00,0.26,0.44,0.00,0.00,0.36,0.19,0.00,0.00,0.16,0.20,0.00,0.42,0.00,0.00,0.11,0.41,0.00,40088.65,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.46,4098.82,4112.01,4063.46,4050.70,4049.10,4144.71,4165.74,4111.57,4127.76,15891.92,40085.70,0.0,41009.33,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:15:00,Grid connected,396.9,397.8,396.4,230.4,229.8,230.8,1.964,1.956,1.965,93.72,56.4,0.998,50.04,1.265,0.019,694.09,1.349,642.7,642.7,625.9,625.9,623.1,623.1,618.7,618.7,626.3,626.3,628.4,628.4,624.4,624.4,629.9,629.9,637.2,637.2,627.9,627.9,0.37,0.00,0.00,0.26,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.42,0.00,0.00,0.11,0.41,0.00,40088.77,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.47,4098.83,4112.03,4063.47,4050.72,4049.11,4144.73,4165.75,4111.58,4127.77,15892.04,40085.82,0.0,41009.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:20:00,Grid connected,395.6,396.6,394.9,229.4,228.7,229.6,1.756,1.750,1.759,89.74,56.0,0.984,50.09,1.097,0.198,694.19,1.226,613.6,613.6,631.8,631.8,614.0,614.0,615.9,615.9,632.3,632.3,604.6,604.6,615.3,615.3,618.0,618.0,613.2,613.2,631.8,631.8,0.37,0.00,0.00,0.26,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.42,0.00,0.00,0.11,0.41,0.00,40088.87,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.48,4098.84,4112.04,4063.48,4050.73,4049.12,4144.74,4165.77,4111.59,4127.78,15892.14,40085.92,0.0,41009.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:25:00,Grid connected,395.7,396.6,394.9,229.4,228.7,229.6,1.353,1.348,1.356,87.57,55.6,0.999,50.07,0.833,0.027,694.26,0.949,624.9,624.9,601.9,601.9,598.5,598.5,631.0,631.0,608.4,608.4,592.1,592.1,612.0,612.0,605.9,605.9,607.2,607.2,585.5,585.5,0.17,0.00,0.00,0.26,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.11,0.21,0.00,40088.94,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.49,4098.85,4112.05,4063.49,4050.74,4049.14,4144.75,4165.78,4111.60,4127.80,15892.22,40086.00,0.0,41009.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:30:00,Grid connected,394.7,395.6,393.9,229.4,228.7,229.6,1.067,1.063,1.069,85.34,55.2,0.994,50.05,0.681,0.074,694.33,0.799,592.5,592.5,619.8,619.8,608.0,608.0,614.8,614.8,597.7,597.7,589.0,589.0,609.3,609.3,593.9,593.9,581.5,581.5,584.0,584.0,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.11,0.21,0.00,40089.01,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.50,4098.86,4112.06,4063.49,4050.75,4049.15,4144.76,4165.79,4111.60,4127.80,15892.28,40086.06,0.0,41009.76,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:35:00,Grid connected,394.7,396.6,393.9,229.4,228.7,228.6,1.067,1.063,1.069,86.73,54.8,0.998,50.04,0.704,0.058,694.38,0.811,590.8,590.8,623.7,623.7,584.9,584.9,584.9,584.9,608.4,608.4,606.4,606.4,621.3,621.3,591.8,591.8,577.3,577.3,601.8,601.8,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.11,0.21,0.00,40089.06,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.51,4098.86,4112.06,4063.50,4050.76,4049.15,4144.77,4165.80,4111.62,4127.81,15892.34,40086.12,0.0,41009.84,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:40:00,Grid connected,394.7,396.6,395.0,229.4,228.7,229.6,1.067,1.063,1.069,85.54,54.4,0.954,50.02,0.600,0.190,694.44,0.705,604.4,604.4,577.9,577.9,599.6,599.6,593.2,593.2,602.4,602.4,603.6,603.6,624.8,624.8,593.9,593.9,577.2,577.2,597.1,597.1,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.11,0.21,0.00,40089.12,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.52,4098.87,4112.07,4063.50,4050.76,4049.16,4144.78,4165.81,4111.62,4127.82,15892.39,40086.17,0.0,41009.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:45:00,Grid connected,395.8,397.6,395.1,229.4,228.7,229.6,0.654,0.652,0.655,86.14,54.0,0.997,49.97,0.454,-0.011,694.48,0.527,613.1,613.1,572.6,572.6,593.8,593.8,586.0,586.0,584.4,584.4,585.2,585.2,598.8,598.8,600.7,600.7,577.2,577.2,583.3,583.3,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.11,0.21,0.00,40089.16,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.52,4098.87,4112.08,4063.52,4050.77,4049.16,4144.78,4165.81,4111.62,4127.83,15892.43,40086.21,0.0,41009.96,0.00
