Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:50:00,Grid connected,397.8,398.6,396.1,230.4,229.7,230.6,0.654,0.652,0.655,82.05,53.8,0.987,50.14,0.337,0.054,694.52,0.409,586.5,586.5,553.9,553.9,566.0,566.0,560.8,560.8,578.4,578.4,571.0,571.0,585.2,585.2,569.9,569.9,577.2,577.2,607.9,607.9,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,0.01,0.21,0.00,40089.20,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.53,4098.87,4112.08,4063.52,4050.78,4049.16,4144.79,4165.82,4111.62,4127.83,15892.47,40086.25,0.0,41010.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 17:55:00,Grid connected,397.8,398.6,397.1,231.4,229.7,230.6,0.360,0.358,0.360,76.34,53.6,0.856,49.96,0.221,0.131,694.54,0.294,538.5,538.5,565.9,565.9,584.0,584.0,512.9,512.9,565.2,565.2,559.0,559.0,561.3,561.3,569.9,569.9,581.7,581.7,572.3,572.3,0.17,0.00,0.00,0.03,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,-0.01,0.21,0.00,40089.22,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.53,4098.88,4112.09,4063.52,4050.78,4049.16,4144.80,4165.83,4111.63,4127.84,15892.49,40086.27,0.0,41010.06,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:00:00,Grid connected,396.8,398.6,396.1,230.4,229.7,230.6,0.156,0.155,0.156,74.58,53.4,0.534,50.09,0.108,-0.161,694.55,0.137,485.7,485.7,572.0,572.0,554.1,554.1,584.9,584.9,572.1,572.1,547.0,547.0,531.3,531.3,540.0,540.0,523.4,523.4,565.8,565.8,0.17,0.00,0.00,0.00,0.24,0.00,0.00,0.16,0.19,0.00,0.00,0.16,0.20,0.00,0.22,0.00,0.00,-0.01,0.21,0.00,40089.23,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.53,4098.88,4112.09,4063.52,4050.79,4049.17,4144.80,4165.83,4111.63,4127.84,15892.50,40086.28,0.0,41010.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:05:00,Grid connected,397.8,399.6,397.2,230.4,230.7,230.6,0.164,0.163,0.164,0.00,53.2,0.000,49.99,0.000,0.132,694.56,0.000,484.1,484.1,494.0,494.0,476.0,476.0,563.3,563.3,566.4,566.4,518.5,518.5,559.0,559.0,467.9,467.9,433.2,433.2,531.9,531.9,0.17,0.00,0.00,-0.01,0.04,0.00,0.00,0.01,0.19,0.00,0.00,0.00,0.20,0.00,0.22,0.00,0.00,-0.01,0.21,0.00,40089.24,2022/05/30 04:57:54,2022/05/29 18:07:42,4085.54,4098.88,4112.10,4063.52,4050.79,4049.17,4144.80,4165.83,4111.63,4127.85,15892.51,40086.29,0.0,41010.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:10:00,Standby : sunlight detection,398.0,399.6,397.5,231.9,230.8,230.6,0.000,0.000,0.000,0.00,53.0,0.000,50.01,0.000,0.000,694.56,0.000,613.7,613.7,613.7,613.7,613.1,613.1,613.8,613.8,612.6,612.6,612.5,612.5,613.1,613.1,614.1,614.1,613.1,613.1,613.8,613.8,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:15:00,Standby : sunlight detection,397.9,399.6,397.3,231.8,231.1,230.6,0.000,0.000,0.000,0.00,52.8,0.000,50.06,0.000,0.000,694.56,0.000,452.2,452.2,452.7,452.7,452.3,452.3,452.4,452.4,451.8,451.8,451.8,451.8,452.2,452.2,452.6,452.6,452.2,452.2,452.4,452.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:20:00,Standby : initialization,398.9,400.6,398.3,231.8,231.1,230.6,0.000,0.000,0.000,0.00,53.0,0.000,50.04,0.000,0.000,694.56,0.000,149.5,149.5,150.2,150.2,149.6,149.6,150.2,150.2,149.7,149.7,148.9,148.9,149.1,149.1,150.3,150.3,149.9,149.9,150.4,150.4,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-30 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,52.9,0.000,0.00,0.000,0.000,694.56,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,N/A,N/A,-0.1,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 00:00:00,N/A,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,43.3,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,N/A,N/A,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,N/A,N/A,-0.1,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 04:50:00,Standby : initialization,406.3,408.3,405.9,0.0,0.0,0.0,0.000,0.000,0.000,0.00,42.4,0.000,0.00,0.000,0.000,0.00,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 04:55:00,Standby : sunlight detection,406.1,408.3,405.7,236.0,235.6,234.9,0.000,0.000,0.000,0.00,42.0,0.000,50.09,0.000,0.000,0.00,0.000,629.8,629.8,620.5,620.5,625.0,625.0,627.1,627.1,626.5,626.5,629.1,629.1,625.8,625.8,627.1,627.1,633.0,633.0,619.6,619.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40089.24,2022/05/30 04:57:54,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:00:00,Grid connected,402.2,404.1,402.5,233.1,233.6,233.9,0.091,0.091,0.091,73.97,40.8,0.950,49.94,0.024,0.014,0.00,0.043,548.1,548.1,525.0,525.0,499.9,499.9,500.3,500.3,517.4,517.4,505.5,505.5,488.2,488.2,542.5,542.5,547.9,547.9,512.2,512.2,0.05,-0.04,0.04,-0.03,0.05,-0.04,0.04,0.00,0.05,-0.04,0.04,-0.01,0.05,-0.03,0.05,-0.04,0.05,-0.04,0.04,-0.03,40089.24,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.80,4165.84,4111.63,4127.85,15892.51,40086.29,0.0,41010.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:05:00,Grid connected,402.2,404.3,402.4,233.1,233.6,233.9,0.252,0.251,0.252,76.34,42.2,0.986,50.03,0.205,0.034,0.01,0.269,572.1,572.1,531.0,531.0,494.1,494.1,542.2,542.2,571.6,571.6,577.6,577.6,512.1,512.1,512.6,512.6,571.9,571.9,578.2,578.2,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.03,0.05,-0.04,0.05,0.00,0.04,-0.03,40089.25,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.54,4098.88,4112.10,4063.52,4050.79,4049.18,4144.81,4165.84,4111.64,4127.85,15892.52,40086.30,0.0,41010.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:10:00,Grid connected,402.2,404.3,402.2,233.1,233.6,233.9,0.668,0.665,0.668,85.85,42.8,0.990,49.97,0.440,-0.065,0.03,0.512,601.7,601.7,560.9,560.9,572.0,572.0,586.9,586.9,595.5,595.5,592.2,592.2,584.0,584.0,575.1,575.1,590.3,590.3,608.2,608.2,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.03,0.05,-0.04,0.05,0.01,0.04,-0.03,40089.27,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.55,4098.89,4112.11,4063.53,4050.80,4049.18,4144.81,4165.85,4111.64,4127.86,15892.54,40086.32,0.0,41010.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:15:00,Grid connected,402.3,404.4,402.2,233.1,232.6,233.9,1.286,1.279,1.287,87.14,43.2,0.999,49.93,0.821,-0.042,0.09,0.938,632.1,632.1,596.7,596.7,613.9,613.9,644.3,644.3,613.8,613.8,619.5,619.5,613.7,613.7,608.5,608.5,601.9,601.9,614.2,614.2,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.04,0.04,0.01,0.05,-0.03,0.05,-0.04,0.05,0.05,0.04,-0.03,40089.33,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.56,4098.89,4112.12,4063.54,4050.81,4049.18,4144.82,4165.85,4111.64,4127.87,15892.60,40086.38,0.0,41010.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:20:00,Grid connected,402.1,404.3,402.0,233.1,233.6,233.9,2.102,2.092,2.104,92.27,43.6,0.998,49.97,1.463,-0.044,0.18,1.585,657.9,657.9,631.3,631.3,649.9,649.9,651.6,651.6,637.5,637.5,639.1,639.1,626.1,626.1,640.1,640.1,639.7,639.7,626.2,626.2,0.25,-0.04,0.04,0.01,0.25,-0.04,0.04,0.21,0.25,-0.04,0.04,0.01,0.25,-0.03,0.25,-0.04,0.05,0.05,0.24,-0.03,40089.42,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.57,4098.90,4112.13,4063.55,4050.82,4049.19,4144.84,4165.87,4111.65,4127.88,15892.69,40086.47,0.0,41010.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:25:00,Grid connected,403.2,405.2,403.1,233.1,233.6,233.9,3.133,3.117,3.134,95.15,43.8,0.997,50.01,2.196,-0.049,0.33,2.308,680.1,680.1,626.9,626.9,661.0,661.0,650.2,650.2,654.0,654.0,655.5,655.5,663.4,663.4,662.4,662.4,655.8,655.8,662.2,662.2,0.25,-0.04,0.04,0.21,0.25,-0.04,0.04,0.21,0.25,-0.04,0.04,0.21,0.25,-0.03,0.25,-0.04,0.05,0.25,0.24,-0.03,40089.57,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.59,4098.91,4112.15,4063.56,4050.84,4049.21,4144.85,4165.89,4111.67,4127.90,15892.85,40086.63,0.0,41010.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:30:00,Grid connected,405.4,407.4,405.1,235.1,234.6,234.9,4.211,4.189,4.212,95.84,44.2,0.997,50.12,2.891,-0.007,0.54,3.017,687.1,687.1,693.0,693.0,667.9,667.9,662.3,662.3,663.8,663.8,667.5,667.5,662.1,662.1,668.5,668.5,671.0,671.0,680.3,680.3,0.45,-0.04,0.04,0.21,0.45,-0.04,0.04,0.41,0.45,-0.04,0.04,0.21,0.45,-0.03,0.45,-0.04,0.05,0.25,0.44,-0.03,40089.78,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.61,4098.94,4112.17,4063.59,4050.86,4049.23,4144.88,4165.92,4111.69,4127.92,15893.06,40086.84,0.0,41010.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:35:00,Grid connected,405.4,407.4,405.1,235.1,234.6,234.9,5.281,5.265,5.259,96.15,44.6,0.997,50.05,3.770,0.132,0.82,3.920,710.1,710.1,705.0,705.0,688.9,688.9,692.3,692.3,682.8,682.8,673.6,673.6,689.4,689.4,692.5,692.5,697.9,697.9,698.3,698.3,0.45,-0.04,0.04,0.21,0.45,-0.04,0.04,0.41,0.45,-0.04,0.04,0.41,0.45,-0.03,0.65,-0.04,0.05,0.45,0.44,-0.03,40090.06,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.65,4098.96,4112.20,4063.62,4050.89,4049.26,4144.91,4165.95,4111.72,4127.96,15893.33,40087.11,0.0,41011.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:40:00,Grid connected,404.4,406.4,404.1,235.1,234.6,234.9,6.717,6.719,6.751,97.13,45.0,0.997,49.98,4.812,0.015,1.18,4.955,698.6,698.6,719.9,719.9,704.0,704.0,737.9,737.9,691.5,691.5,703.5,703.5,704.1,704.1,687.4,687.4,694.3,694.3,696.2,696.2,0.65,-0.04,0.04,0.41,0.65,-0.04,0.04,0.61,0.65,-0.04,0.04,0.61,0.65,-0.03,0.85,-0.04,0.05,0.65,0.64,-0.03,40090.42,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.68,4098.99,4112.24,4063.66,4050.93,4049.29,4144.96,4166.00,4111.76,4128.00,15893.70,40087.48,0.0,41011.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:45:00,Grid connected,399.9,401.8,399.6,232.2,231.7,232.3,8.464,8.472,8.503,97.46,45.4,0.997,50.14,5.954,-0.021,1.63,6.106,709.0,709.0,729.0,729.0,722.0,722.0,746.3,746.3,707.2,707.2,727.5,727.5,734.1,734.1,692.5,692.5,703.9,703.9,698.2,698.2,0.85,-0.04,0.04,0.41,0.65,-0.04,0.04,0.81,0.65,-0.04,0.04,0.61,0.85,-0.03,1.05,-0.04,0.05,0.85,1.04,-0.03,40090.87,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.73,4099.03,4112.29,4063.71,4050.97,4049.34,4145.01,4166.05,4111.81,4128.05,15894.14,40087.92,0.0,41011.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:50:00,Grid connected,402.0,402.8,400.7,233.2,232.7,233.3,9.567,9.594,9.612,97.13,45.8,0.997,50.16,6.699,-0.077,2.17,6.896,733.0,733.0,746.9,746.9,735.0,735.0,756.0,756.0,711.8,711.8,749.1,749.1,747.8,747.8,750.1,750.1,750.3,750.3,744.2,744.2,0.85,-0.04,0.04,0.61,0.85,-0.04,0.04,0.81,0.85,-0.04,0.04,0.81,1.05,-0.03,1.25,-0.04,0.05,1.05,1.24,-0.03,40091.41,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.79,4099.07,4112.34,4063.77,4051.02,4049.39,4145.07,4166.12,4111.88,4128.12,15894.68,40088.46,0.0,41012.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 05:55:00,Grid connected,399.9,401.8,399.7,232.2,231.7,232.3,11.586,11.584,11.598,97.24,46.0,0.997,50.09,8.075,0.106,2.78,8.302,737.6,737.6,752.9,752.9,748.6,748.6,758.3,758.3,727.5,727.5,751.5,751.5,710.0,710.0,704.5,704.5,708.0,708.0,694.8,694.8,0.85,-0.04,0.04,0.61,0.85,-0.04,0.04,0.81,0.85,-0.04,0.04,0.81,1.27,-0.03,1.30,-0.04,0.05,1.12,1.27,-0.03,40092.02,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.85,4099.11,4112.40,4063.83,4051.07,4049.45,4145.14,4166.20,4111.95,4128.20,15895.30,40089.08,0.0,41013.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:00:00,Grid connected,400.0,401.8,399.8,232.2,231.7,232.3,13.377,13.312,13.298,97.58,46.4,0.997,50.12,9.289,-0.190,3.50,9.522,755.0,755.0,758.5,758.5,758.0,758.0,776.3,776.3,739.5,739.5,763.5,763.5,704.1,704.1,704.5,704.5,705.3,705.3,707.1,707.1,1.05,-0.04,0.04,0.81,1.05,-0.04,0.04,1.01,0.85,-0.04,0.04,1.01,1.67,-0.03,1.70,-0.04,0.05,1.52,1.67,-0.03,40092.75,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.92,4099.17,4112.46,4063.90,4051.13,4049.53,4145.24,4166.30,4112.04,4128.29,15896.03,40089.81,0.0,41013.98,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:05:00,Grid connected,401.1,401.8,399.8,232.2,231.7,232.3,14.950,15.090,15.090,97.68,46.6,0.997,50.15,10.520,-0.224,4.32,10.773,758.1,758.1,770.9,770.9,770.0,770.0,778.9,778.9,756.4,756.4,705.9,705.9,704.1,704.1,704.5,704.5,703.9,703.9,710.2,710.2,1.05,-0.04,0.04,0.81,1.05,-0.04,0.04,1.01,1.05,-0.04,0.04,1.29,1.87,-0.03,1.91,-0.04,0.05,1.72,1.87,-0.03,40093.56,2022/05/31 04:58:13,2022/05/30 18:09:07,4085.99,4099.23,4112.54,4063.98,4051.20,4049.60,4145.34,4166.41,4112.14,4128.40,15896.84,40090.62,0.0,41014.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:10:00,Grid connected,399.9,400.9,398.8,232.2,231.7,232.3,17.963,17.886,17.991,97.68,46.8,0.997,50.16,12.522,0.098,5.29,12.821,756.7,756.7,764.9,764.9,781.1,781.1,763.1,763.1,758.4,758.4,751.5,751.5,704.1,704.1,710.5,710.5,703.9,703.9,699.7,699.7,1.61,-0.04,0.04,0.81,1.25,-0.04,0.04,1.86,1.05,-0.04,0.04,1.52,2.07,-0.03,2.11,-0.04,0.05,1.92,2.07,-0.03,40094.53,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.08,4099.30,4112.61,4064.08,4051.27,4049.69,4145.47,4166.53,4112.26,4128.52,15897.81,40091.59,0.0,41015.81,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:15:00,Grid connected,398.9,400.9,398.8,232.2,231.7,232.3,21.128,21.300,21.295,98.17,47.0,0.997,50.11,14.785,-0.036,6.43,15.059,697.3,697.3,777.0,777.0,780.5,780.5,710.3,710.3,769.5,769.5,703.5,703.5,714.2,714.2,704.5,704.5,706.2,706.2,704.2,704.2,2.24,-0.04,0.04,1.01,1.45,-0.04,0.04,2.54,1.26,-0.04,0.04,2.33,2.28,-0.03,2.53,-0.04,0.05,2.32,2.28,-0.03,40095.67,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.20,4099.36,4112.71,4064.23,4051.35,4049.83,4145.60,4166.67,4112.39,4128.66,15898.95,40092.73,0.0,41017.00,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:20:00,Grid connected,397.9,398.9,397.2,231.1,230.6,231.3,23.004,23.038,23.067,98.54,47.2,0.997,50.15,16.053,0.442,7.70,16.294,704.1,704.1,747.0,747.0,775.9,775.9,713.5,713.5,774.5,774.5,699.2,699.2,710.1,710.1,705.6,705.6,709.9,709.9,707.8,707.8,2.46,-0.04,0.04,1.21,1.45,-0.04,0.04,2.76,1.26,-0.04,0.04,2.53,2.68,-0.03,2.73,-0.04,0.05,2.52,2.49,-0.03,40096.94,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.35,4099.43,4112.80,4064.39,4051.44,4049.97,4145.75,4166.82,4112.54,4128.81,15900.23,40094.01,0.0,41018.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:25:00,Grid connected,396.9,397.8,396.2,231.1,229.6,230.3,25.918,26.011,25.887,98.53,47.6,0.997,49.91,17.930,0.174,9.11,18.199,703.5,703.5,729.0,729.0,788.0,788.0,710.3,710.3,781.5,781.5,703.5,703.5,709.9,709.9,704.5,704.5,703.9,703.9,710.2,710.2,2.86,-0.04,0.04,1.41,1.45,-0.04,0.00,3.17,1.46,-0.04,0.04,2.73,2.89,0.00,2.93,0.00,0.05,2.72,2.89,-0.03,40098.37,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.51,4099.52,4112.90,4064.58,4051.54,4050.13,4145.92,4166.99,4112.71,4128.97,15901.66,40095.44,0.0,41019.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:30:00,Grid connected,398.0,398.8,397.2,231.1,230.6,230.3,28.228,28.407,28.436,98.02,47.8,0.997,50.04,19.645,-0.214,10.70,20.041,710.2,710.2,740.8,740.8,781.7,781.7,710.2,710.2,787.4,787.4,714.2,714.2,710.0,710.0,710.4,710.4,703.8,703.8,716.2,716.2,3.27,0.00,0.04,1.41,1.65,-0.04,0.00,3.57,1.46,-0.04,0.00,3.14,3.30,0.00,3.34,0.00,0.00,3.14,3.29,0.00,40099.94,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.69,4099.61,4113.01,4064.79,4051.64,4050.31,4146.11,4167.18,4112.88,4129.16,15903.23,40097.01,0.0,41021.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:35:00,Grid connected,397.0,397.8,396.2,231.1,229.6,230.3,31.248,31.307,31.297,98.52,48.2,0.997,49.95,21.661,-0.757,12.45,21.991,710.1,710.1,740.9,740.9,680.0,680.0,699.5,699.5,799.6,799.6,709.4,709.4,714.5,714.5,707.3,707.3,703.9,703.9,705.7,705.7,3.47,0.00,0.04,1.41,2.88,-0.04,0.00,3.78,1.46,-0.04,0.00,3.34,3.50,0.00,3.54,0.00,0.00,3.34,3.50,0.00,40101.69,2022/05/31 04:58:13,2022/05/30 18:09:07,4086.89,4099.70,4113.16,4065.01,4051.74,4050.51,4146.32,4167.39,4113.08,4129.37,15904.96,40098.74,0.0,41023.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:40:00,Grid connected,397.0,397.8,396.2,231.1,229.6,230.3,34.027,34.107,34.221,98.52,48.4,0.997,49.95,23.595,0.744,14.33,23.952,713.2,713.2,741.0,741.0,673.9,673.9,704.3,704.3,776.0,776.0,703.5,703.5,698.4,698.4,708.8,708.8,703.9,703.9,710.2,710.2,3.67,0.00,0.04,1.41,3.08,0.00,0.00,4.19,1.66,-0.04,0.00,3.74,3.93,0.00,3.94,0.00,0.00,3.74,3.90,0.00,40103.57,2022/05/31 04:58:13,2022/05/30 18:09:07,4087.11,4099.80,4113.32,4065.25,4051.85,4050.72,4146.54,4167.62,4113.31,4129.59,15906.86,40100.64,0.0,41025.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:45:00,Grid connected,396.0,396.8,395.1,230.0,228.6,229.3,38.585,38.669,38.647,98.41,48.8,0.997,49.94,26.642,-0.264,16.39,27.056,700.0,700.0,691.4,691.4,727.9,727.9,704.3,704.3,716.0,716.0,703.5,703.5,708.5,708.5,701.5,701.5,703.9,703.9,704.2,704.2,4.07,0.00,0.04,2.72,3.08,0.00,0.00,4.41,2.91,-0.04,0.00,3.95,4.16,0.00,4.15,0.00,0.00,3.95,4.10,0.00,40105.63,2022/05/31 04:58:13,2022/05/30 18:09:07,4087.34,4099.93,4113.51,4065.51,4051.97,4050.96,4146.77,4167.86,4113.54,4129.83,15908.92,40102.70,0.0,41027.22,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:50:00,Grid connected,395.0,394.8,393.1,230.0,228.6,228.3,41.568,41.489,41.627,98.41,49.2,0.997,49.97,28.556,0.719,18.70,29.005,710.1,710.1,716.9,716.9,761.7,761.7,704.3,704.3,751.2,751.2,703.5,703.5,704.0,704.0,704.5,704.5,702.6,702.6,710.2,710.2,4.30,0.00,0.00,2.92,3.29,0.00,0.00,4.63,3.11,0.00,0.00,4.16,4.37,0.00,4.35,0.00,0.00,4.15,4.31,0.00,40107.94,2022/05/31 04:58:13,2022/05/30 18:09:07,4087.58,4100.10,4113.72,4065.79,4052.16,4051.20,4147.03,4168.12,4113.79,4130.08,15911.24,40105.02,0.0,41029.57,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 06:55:00,Grid connected,391.9,392.6,391.0,228.0,226.5,227.3,45.021,45.068,45.168,98.41,49.6,0.997,50.00,30.675,-1.268,21.16,31.151,708.4,708.4,716.9,716.9,763.9,763.9,704.2,704.2,762.9,762.9,697.7,697.7,705.4,705.4,701.5,701.5,697.8,697.8,708.5,708.5,4.50,0.00,0.00,3.12,3.69,0.00,0.00,5.05,3.31,0.00,0.00,4.56,4.79,0.00,4.77,0.00,0.00,4.56,4.71,0.00,40110.40,2022/05/31 04:58:13,2022/05/30 18:09:07,4087.84,4100.30,4113.94,4066.08,4052.36,4051.46,4147.30,4168.39,4114.05,4130.35,15913.70,40107.48,0.0,41032.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:00:00,Grid connected,392.8,392.9,392.0,228.0,226.5,227.3,47.427,47.435,47.359,98.41,50.0,0.997,50.09,32.437,-0.213,23.79,32.944,703.1,703.1,676.5,676.5,765.6,765.6,698.3,698.3,760.8,760.8,691.5,691.5,708.5,708.5,698.5,698.5,706.4,706.4,704.2,704.2,4.91,0.00,0.00,4.24,3.69,0.00,0.00,5.28,3.51,0.00,0.00,4.76,4.99,0.00,4.97,0.00,0.00,4.79,4.91,0.00,40113.03,2022/05/31 04:58:13,2022/05/30 18:09:07,4088.12,4100.50,4114.18,4066.39,4052.58,4051.74,4147.58,4168.68,4114.34,4130.64,15916.30,40110.08,0.0,41034.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:05:00,Grid connected,391.8,392.9,391.1,228.0,226.5,227.3,53.519,53.736,53.609,98.45,50.4,0.997,50.09,36.589,-0.200,26.68,37.157,696.7,696.7,658.2,658.2,697.9,697.9,698.3,698.3,697.5,697.5,697.5,697.5,698.1,698.1,698.5,698.5,697.9,697.9,704.2,704.2,5.11,0.00,0.00,5.11,5.67,0.00,0.00,5.69,5.11,0.00,0.00,5.19,5.19,0.00,5.38,0.00,0.00,5.21,5.31,0.00,40115.92,2022/05/31 04:58:13,2022/05/30 18:09:07,4088.42,4100.76,4114.49,4066.72,4052.85,4052.04,4147.88,4168.98,4114.64,4130.94,15919.23,40113.01,0.0,41037.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:10:00,Grid connected,391.8,391.9,390.1,228.0,226.5,226.3,57.890,57.996,57.911,98.45,51.0,0.997,50.13,39.390,0.719,29.85,40.002,692.1,692.1,701.3,701.3,698.2,698.2,703.8,703.8,697.5,697.5,703.5,703.5,694.5,694.5,702.4,702.4,692.5,692.5,703.5,703.5,5.51,0.00,0.00,5.32,6.28,0.00,0.00,6.10,5.51,0.00,0.00,5.39,5.60,0.00,5.58,0.00,0.00,5.61,5.71,0.00,40119.09,2022/05/31 04:58:13,2022/05/30 18:09:07,4088.73,4101.07,4114.84,4067.06,4053.15,4052.35,4148.20,4169.31,4114.95,4131.26,15922.39,40116.17,0.0,41040.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:15:00,Grid connected,388.5,388.7,387.0,226.0,224.4,224.3,60.059,60.141,60.183,98.45,51.4,0.997,50.10,40.492,0.197,33.22,41.125,698.1,698.1,699.6,699.6,690.0,690.0,696.1,696.1,697.6,697.6,697.5,697.5,698.7,698.7,688.7,688.7,703.8,703.8,701.7,701.7,5.73,0.00,0.00,5.54,6.49,0.00,0.00,6.31,5.71,0.00,0.00,5.81,5.80,0.00,6.01,0.00,0.00,5.82,5.94,0.00,40122.46,2022/05/31 04:58:13,2022/05/30 18:09:07,4089.07,4101.40,4115.21,4067.43,4053.49,4052.68,4148.56,4169.65,4115.30,4131.60,15925.77,40119.55,0.0,41044.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:20:00,Grid connected,385.5,385.5,384.8,225.0,222.4,223.3,63.210,63.414,63.398,98.45,50.8,0.997,49.98,42.480,0.194,36.67,43.148,703.2,703.2,694.7,694.7,686.0,686.0,692.3,692.3,703.5,703.5,691.6,691.6,696.3,696.3,692.5,692.5,695.4,695.4,698.2,698.2,5.94,0.00,0.00,5.97,6.70,0.00,0.00,6.55,5.91,0.00,0.00,6.01,6.23,0.00,6.21,0.00,0.00,6.03,6.15,0.00,40125.91,2022/05/31 04:58:13,2022/05/30 18:09:07,4089.41,4101.74,4115.58,4067.80,4053.82,4053.03,4148.90,4170.00,4115.64,4131.95,15929.21,40122.99,0.0,41047.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:25:00,Grid connected,382.8,383.3,381.6,223.3,220.7,221.1,67.318,67.632,67.349,98.45,51.0,0.997,50.02,44.894,-0.117,40.35,45.600,704.1,704.1,698.9,698.9,686.7,686.7,697.0,697.0,691.5,691.5,691.6,691.6,693.9,693.9,695.1,695.1,691.7,691.7,696.6,696.6,6.38,0.00,0.00,6.37,7.10,0.00,0.00,6.99,6.31,0.00,0.00,6.45,6.63,0.00,6.63,0.00,0.00,6.43,6.55,0.00,40129.59,2022/05/31 04:58:13,2022/05/30 18:09:07,4089.77,4102.11,4115.98,4068.21,4054.18,4053.39,4149.28,4170.38,4116.01,4132.32,15932.90,40126.68,0.0,41051.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:30:00,Grid connected,383.0,382.6,381.7,223.3,219.7,220.1,72.658,72.902,72.737,98.45,51.2,0.997,50.07,48.106,-1.562,44.22,48.883,692.1,692.1,698.9,698.9,692.0,692.0,695.5,695.5,690.3,690.3,695.8,695.8,692.1,692.1,691.3,691.3,685.9,685.9,695.8,695.8,6.80,0.00,0.00,6.77,7.50,0.00,0.00,7.41,6.73,0.00,0.00,6.86,7.05,0.00,7.08,0.00,0.00,6.86,6.95,0.00,40133.46,2022/05/31 04:58:13,2022/05/30 18:09:07,4090.15,4102.49,4116.40,4068.62,4054.56,4053.78,4149.67,4170.77,4116.40,4132.71,15936.77,40130.55,0.0,41055.55,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:35:00,Grid connected,390.6,390.1,388.7,227.5,224.5,225.0,74.308,74.518,74.336,98.45,51.4,0.997,50.08,50.483,0.732,48.29,51.281,686.4,686.4,692.9,692.9,685.6,685.6,686.3,686.3,689.3,689.3,683.9,683.9,686.1,686.1,680.4,680.4,691.9,691.9,692.2,692.2,7.24,0.00,0.00,7.21,7.93,0.00,0.00,7.83,7.17,0.00,0.00,7.28,7.48,0.00,7.53,0.00,0.00,7.34,7.36,0.00,40137.58,2022/05/31 04:58:13,2022/05/30 18:09:07,4090.57,4102.90,4116.85,4069.06,4054.97,4054.18,4150.09,4171.19,4116.81,4133.13,15940.90,40134.68,0.0,41059.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:40:00,Grid connected,390.8,390.3,389.3,227.7,224.7,224.8,77.894,78.097,77.940,98.45,51.8,0.997,50.00,52.851,-0.105,52.61,53.699,686.1,686.1,693.7,693.7,679.9,679.9,680.2,680.2,691.4,691.4,685.6,685.6,680.8,680.8,686.5,686.5,685.9,685.9,680.3,680.3,7.66,0.00,0.00,7.43,8.40,0.00,0.00,8.21,7.55,0.00,0.00,7.52,7.70,0.00,7.76,0.00,0.00,7.79,7.78,0.00,40141.85,2022/05/31 04:58:13,2022/05/30 18:09:07,4090.99,4103.32,4117.31,4069.52,4055.39,4054.62,4150.53,4171.63,4117.25,4133.56,15945.17,40138.95,0.0,41064.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:45:00,Grid connected,396.2,395.5,394.9,231.6,228.9,229.1,78.515,78.684,78.566,98.45,52.2,0.997,50.05,54.139,-1.189,57.13,55.003,686.1,686.1,693.0,693.0,675.9,675.9,681.9,681.9,685.4,685.4,679.4,679.4,674.0,674.0,680.7,680.7,685.8,685.8,684.9,684.9,7.66,0.00,0.00,7.83,8.57,0.00,0.00,8.42,7.76,0.00,0.00,7.72,7.92,0.00,8.18,0.00,0.00,8.02,7.99,0.00,40146.37,2022/05/31 04:58:13,2022/05/30 18:09:07,4091.44,4103.78,4117.79,4070.01,4055.83,4055.06,4150.98,4172.09,4117.70,4134.02,15949.69,40143.47,0.0,41068.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:50:00,Grid connected,396.2,395.6,394.9,230.6,227.9,228.1,78.021,78.181,77.987,98.45,52.6,0.997,50.07,53.742,-0.304,61.63,54.599,686.1,686.1,686.9,686.9,680.0,680.0,680.2,680.2,679.4,679.4,679.5,679.5,680.0,680.0,680.4,680.4,679.8,679.8,680.2,680.2,7.64,0.00,0.00,7.83,8.33,0.00,0.00,8.45,7.71,0.00,0.00,7.70,7.92,0.00,7.95,0.00,0.00,7.81,7.95,0.00,40150.87,2022/05/31 04:58:13,2022/05/30 18:09:07,4091.88,4104.22,4118.28,4070.49,4056.28,4055.51,4151.44,4172.55,4118.16,4134.47,15954.19,40147.97,0.0,41073.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 07:55:00,Grid connected,395.4,394.3,394.2,230.6,227.8,228.3,83.147,83.360,83.236,98.45,53.0,0.997,49.99,57.148,-0.261,66.24,58.077,683.4,683.4,686.9,686.9,668.0,668.0,668.3,668.3,679.5,679.5,679.4,679.4,680.1,680.1,680.4,680.4,679.9,679.9,680.3,680.3,8.28,0.00,0.00,8.24,9.16,0.00,0.00,9.07,8.35,0.00,0.00,8.40,8.52,0.00,8.58,0.00,0.00,8.47,8.40,0.00,40155.54,2022/05/31 04:58:13,2022/05/30 18:09:07,4092.35,4104.69,4118.78,4070.98,4056.74,4055.97,4151.91,4173.02,4118.63,4134.95,15958.86,40152.64,0.0,41078.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:00:00,Grid connected,394.4,394.0,393.2,230.6,227.8,228.3,85.727,85.949,85.565,98.45,53.6,0.997,50.02,58.735,-0.447,71.08,59.690,686.1,686.1,683.9,683.9,673.9,673.9,680.1,680.1,685.4,685.4,679.4,679.4,677.1,677.1,670.0,670.0,675.0,675.0,674.5,674.5,8.51,0.00,0.00,8.49,9.37,0.00,0.00,9.27,8.56,0.00,0.00,8.62,8.72,0.00,8.78,0.00,0.00,8.68,8.84,0.00,40160.37,2022/05/31 04:58:13,2022/05/30 18:09:07,4092.83,4105.17,4119.29,4071.49,4057.22,4056.45,4152.41,4173.52,4119.12,4135.44,15963.70,40157.48,0.0,41082.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:05:00,Grid connected,394.3,394.0,393.2,229.6,226.8,227.3,87.815,87.932,87.792,98.45,54.0,0.997,50.06,60.079,-1.372,76.05,61.074,680.1,680.1,686.4,686.4,670.2,670.2,668.3,668.3,673.5,673.5,678.6,678.6,674.7,674.7,672.3,672.3,673.9,673.9,677.0,677.0,8.71,0.00,0.00,8.69,9.59,0.00,0.00,9.46,8.77,0.00,0.00,8.83,8.94,0.00,8.98,0.00,0.00,8.88,9.05,0.00,40165.29,2022/05/31 04:58:13,2022/05/30 18:09:07,4093.32,4105.67,4119.82,4072.01,4057.70,4056.95,4152.91,4174.02,4119.62,4135.94,15968.62,40162.40,0.0,41087.96,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:10:00,Grid connected,394.3,393.2,393.1,229.6,226.8,227.3,89.432,89.687,89.587,98.45,54.6,0.997,49.93,61.264,-0.357,81.07,62.273,674.1,674.1,675.0,675.0,672.0,672.0,668.3,668.3,669.7,669.7,673.5,673.5,674.1,674.1,674.2,674.2,673.9,673.9,674.2,674.2,8.91,0.00,0.00,9.09,9.79,0.00,0.00,9.68,8.97,0.00,0.00,9.04,9.15,0.00,9.21,0.00,0.00,9.08,9.26,0.00,40170.36,2022/05/31 04:58:13,2022/05/30 18:09:07,4093.83,4106.17,4120.36,4072.56,4058.21,4057.45,4153.43,4174.54,4120.13,4136.45,15973.69,40167.47,0.0,41093.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:15:00,Grid connected,394.8,393.4,393.7,229.9,227.7,227.3,92.928,93.294,93.013,98.45,55.0,0.997,50.03,63.863,-0.167,86.32,64.915,674.1,674.1,674.9,674.9,668.0,668.0,668.3,668.3,667.6,667.6,673.6,673.6,668.1,668.1,678.4,678.4,674.6,674.6,674.2,674.2,9.33,0.00,0.00,9.53,10.22,0.00,0.00,10.11,9.39,0.00,0.00,9.46,9.60,0.00,9.68,0.00,0.00,9.50,9.51,0.00,40175.56,2022/05/31 04:58:13,2022/05/30 18:09:07,4094.34,4106.69,4120.91,4073.11,4058.73,4057.97,4153.96,4175.07,4120.67,4136.99,15978.89,40172.67,0.0,41098.44,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:20:00,Grid connected,395.8,394.3,393.7,230.9,227.6,227.3,94.653,94.778,94.699,98.45,55.6,0.997,50.16,64.992,0.609,91.73,66.069,668.1,668.1,674.9,674.9,671.0,671.0,668.2,668.2,673.5,673.5,667.5,667.5,668.0,668.0,668.5,668.5,667.9,667.9,664.6,664.6,9.55,0.00,0.00,9.53,10.42,0.00,0.00,10.11,9.59,0.00,0.00,9.67,9.81,0.00,9.94,0.00,0.00,9.71,9.71,0.00,40180.97,2022/05/31 04:58:13,2022/05/30 18:09:07,4094.89,4107.23,4121.49,4073.68,4059.26,4058.50,4154.52,4175.62,4121.21,4137.54,15984.24,40178.02,0.0,41103.94,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:25:00,Grid connected : power limited,394.5,393.2,393.5,230.1,226.5,227.5,96.198,96.364,96.110,98.32,56.4,1.000,50.12,65.851,0.421,96.15,66.976,663.6,663.6,675.0,675.0,673.2,673.2,663.4,663.4,667.5,667.5,661.9,661.9,668.1,668.1,665.7,665.7,668.1,668.1,663.7,663.7,9.83,0.00,0.00,9.76,10.37,0.00,0.00,10.27,9.77,0.00,0.00,9.99,9.89,0.00,10.13,0.00,0.00,9.99,10.06,0.00,40185.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4095.33,4107.68,4121.96,4074.15,4059.71,4058.95,4154.97,4176.09,4121.66,4137.99,15988.78,40182.56,0.0,41108.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:30:00,Grid connected,394.9,393.4,394.0,231.0,227.3,227.2,99.885,100.204,99.796,98.32,56.6,1.000,50.11,68.504,-0.125,101.82,69.675,662.2,662.2,674.9,674.9,668.0,668.0,662.2,662.2,667.5,667.5,667.5,667.5,668.1,668.1,662.4,662.4,670.6,670.6,662.2,662.2,10.31,0.00,0.00,10.19,10.85,0.00,0.00,10.92,10.20,0.00,0.00,10.22,10.35,0.00,10.36,0.00,0.00,10.41,10.28,0.00,40191.06,2022/05/31 04:58:13,2022/05/30 18:09:07,4095.90,4108.25,4122.56,4074.74,4060.27,4059.52,4155.55,4176.66,4122.24,4138.56,15994.39,40188.17,0.0,41114.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:35:00,Grid connected,393.7,392.2,392.0,230.0,227.3,227.2,101.968,102.311,102.112,98.32,57.2,1.000,49.97,69.628,-0.173,107.60,70.824,672.9,672.9,675.0,675.0,662.0,662.0,657.1,657.1,661.5,661.5,656.1,656.1,662.1,662.1,662.4,662.4,661.5,661.5,661.0,661.0,10.31,0.00,0.00,10.33,11.07,0.00,0.00,10.94,10.40,0.00,0.00,10.46,10.78,0.00,10.77,0.00,0.00,10.61,10.76,0.00,40196.84,2022/05/31 04:58:13,2022/05/30 18:09:07,4096.48,4108.84,4123.17,4075.35,4060.85,4060.10,4156.14,4177.25,4122.82,4139.15,16000.11,40193.89,0.0,41120.15,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:40:00,Grid connected,393.4,392.0,391.8,229.8,226.3,226.2,104.497,104.944,104.477,98.28,57.8,1.000,49.96,71.300,-2.063,113.33,72.540,668.1,668.1,677.0,677.0,663.7,663.7,654.3,654.3,661.5,661.5,662.7,662.7,662.1,662.1,662.0,662.0,655.3,655.3,665.6,665.6,10.56,0.00,0.00,10.55,11.20,0.00,0.00,11.42,10.65,0.00,0.00,10.79,10.87,0.00,10.95,0.00,0.00,10.86,10.86,0.00,40202.57,2022/05/31 04:58:13,2022/05/30 18:09:07,4097.06,4109.41,4123.78,4075.95,4061.43,4060.67,4156.73,4177.84,4123.40,4139.74,16005.91,40199.69,0.0,41126.01,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:45:00,Grid connected,394.3,393.2,392.2,229.3,226.5,226.9,97.867,98.050,97.927,98.37,58.2,1.000,49.96,66.975,-0.185,118.67,68.085,715.1,715.1,715.3,715.3,714.7,714.7,715.0,715.0,714.1,714.1,714.0,714.0,714.8,714.8,715.3,715.3,714.6,714.6,714.8,714.8,9.28,0.00,0.00,9.53,9.60,0.00,0.00,9.52,9.28,0.00,0.00,9.28,9.36,0.00,9.45,0.00,0.00,9.37,9.38,0.00,40207.91,2022/05/31 04:58:13,2022/05/30 18:09:07,4097.59,4109.96,4124.33,4076.50,4061.96,4061.20,4157.27,4178.38,4123.95,4140.27,16011.25,40205.03,0.0,41131.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:50:00,Grid connected,393.7,393.1,392.6,230.2,226.5,226.9,93.691,93.807,93.672,97.79,58.4,1.000,50.01,63.985,0.211,123.88,65.431,724.7,724.7,724.7,724.7,724.1,724.1,724.4,724.4,723.5,723.5,723.5,723.5,724.2,724.2,724.7,724.7,724.1,724.1,724.3,724.3,8.84,0.00,0.00,9.11,9.05,0.00,0.00,8.98,8.84,0.00,0.00,8.80,8.90,0.00,8.94,0.00,0.00,8.89,8.93,0.00,40213.12,2022/05/31 04:58:13,2022/05/30 18:09:07,4098.12,4110.49,4124.86,4077.02,4062.48,4061.72,4157.80,4178.91,4124.47,4140.80,16016.45,40210.23,0.0,41136.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 08:55:00,Grid connected,396.0,394.1,393.7,230.4,227.5,227.9,95.860,96.032,95.892,98.34,58.4,1.000,50.07,65.784,0.032,128.80,66.908,720.8,720.8,720.9,720.9,720.3,720.3,720.6,720.6,719.7,719.7,719.6,719.6,720.4,720.4,720.9,720.9,720.3,720.3,720.4,720.4,9.12,0.00,0.00,9.42,9.38,0.00,0.00,9.21,9.09,0.00,0.00,9.12,9.22,0.00,9.27,0.00,0.00,9.20,9.24,0.00,40218.04,2022/05/31 04:58:13,2022/05/30 18:09:07,4098.61,4111.01,4125.37,4077.51,4062.98,4062.21,4158.29,4179.41,4124.98,4141.30,16021.37,40215.15,0.0,41141.67,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:00:00,Grid connected,394.4,393.4,394.0,230.2,227.4,226.9,79.785,79.882,79.737,97.70,58.6,1.000,50.07,54.686,1.178,133.91,55.973,747.9,747.9,748.1,748.1,747.5,747.5,747.8,747.8,746.9,746.9,746.9,746.9,747.7,747.7,748.2,748.2,747.5,747.5,747.6,747.6,7.19,0.00,0.00,7.64,7.32,0.00,0.00,7.12,7.27,0.00,0.00,7.20,7.23,0.00,7.30,0.00,0.00,7.21,7.29,0.00,40223.15,2022/05/31 04:58:13,2022/05/30 18:09:07,4099.13,4111.54,4125.89,4078.03,4063.49,4062.72,4158.81,4179.93,4125.49,4141.82,16026.48,40220.26,0.0,41146.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:05:00,Grid connected,394.8,393.4,392.9,230.3,226.4,226.9,113.358,113.690,113.457,98.20,58.6,1.000,50.07,77.599,-1.220,140.00,78.957,650.1,650.1,653.0,653.0,645.0,645.0,644.2,644.2,644.5,644.5,655.5,655.5,643.1,643.1,646.8,646.8,649.8,649.8,644.3,644.3,11.82,0.00,0.00,11.87,12.49,0.00,0.00,12.54,11.90,0.00,0.00,11.85,12.12,0.00,12.29,0.00,0.00,12.09,12.19,0.00,40229.24,2022/05/31 04:58:13,2022/05/30 18:09:07,4099.74,4112.16,4126.52,4078.66,4064.10,4063.33,4159.44,4180.55,4126.10,4142.44,16032.58,40226.36,0.0,41153.04,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:10:00,Grid connected,396.6,394.9,395.2,231.2,227.2,227.5,114.084,114.313,113.967,98.20,59.4,1.000,50.10,78.436,-1.148,146.47,79.817,650.1,650.1,661.5,661.5,644.9,644.9,644.3,644.3,647.3,647.3,649.6,649.6,640.7,640.7,650.2,650.2,643.9,643.9,650.2,650.2,12.03,0.00,0.00,12.15,12.74,0.00,0.00,12.58,11.90,0.00,0.00,12.11,12.40,0.00,12.29,0.00,0.00,12.30,12.19,0.00,40235.71,2022/05/31 04:58:13,2022/05/30 18:09:07,4100.39,4112.81,4127.20,4079.33,4064.74,4063.98,4160.10,4181.21,4126.77,4143.10,16039.05,40232.83,0.0,41159.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:15:00,Grid connected,395.9,394.3,394.9,231.6,227.5,227.6,116.233,116.502,116.012,98.20,60.4,1.000,50.14,79.718,-1.381,153.10,81.113,650.1,650.1,658.7,658.7,656.0,656.0,650.2,650.2,650.2,650.2,649.6,649.6,645.2,645.2,647.2,647.2,644.0,644.0,650.2,650.2,12.24,0.00,0.00,12.37,12.72,0.00,0.00,12.63,12.29,0.00,0.00,12.38,12.55,0.00,12.50,0.00,0.00,12.57,12.40,0.00,40242.34,2022/05/31 04:58:13,2022/05/30 18:09:07,4101.06,4113.48,4127.89,4080.02,4065.41,4064.64,4160.78,4181.89,4127.44,4143.77,16045.61,40239.39,0.0,41166.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:20:00,Grid connected,396.8,394.3,394.7,231.6,227.4,227.6,114.704,114.989,114.759,98.20,61.4,1.000,50.17,78.804,1.041,159.67,80.192,656.6,656.6,657.6,657.6,654.5,654.5,655.6,655.6,650.1,650.1,645.1,645.1,652.0,652.0,651.2,651.2,650.6,650.6,651.9,651.9,11.95,0.00,0.00,12.16,12.57,0.00,0.00,12.33,11.92,0.00,0.00,12.06,12.11,0.00,12.38,0.00,0.00,12.28,12.11,0.00,40248.91,2022/05/31 04:58:13,2022/05/30 18:09:07,4101.72,4114.16,4128.58,4080.70,4066.07,4065.30,4161.46,4182.57,4128.12,4144.45,16052.25,40246.03,0.0,41173.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:25:00,Grid connected,397.0,394.9,395.2,231.4,227.4,228.5,117.247,117.651,117.203,98.25,62.0,1.000,50.06,80.704,1.340,165.88,82.133,656.1,656.1,656.4,656.4,653.1,653.1,647.7,647.7,649.4,649.4,655.5,655.5,656.6,656.6,644.2,644.2,649.9,649.9,656.3,656.3,12.22,0.00,0.00,12.44,13.02,0.00,0.00,12.80,12.29,0.00,0.00,12.38,12.48,0.00,12.65,0.00,0.00,12.72,12.65,0.00,40255.12,2022/05/31 04:58:13,2022/05/30 18:09:07,4102.35,4114.79,4129.24,4081.34,4066.70,4065.92,4162.10,4183.21,4128.75,4145.09,16058.54,40252.32,0.0,41179.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:30:00,Grid connected,395.8,393.7,393.9,231.4,227.4,227.4,121.633,122.126,121.586,98.25,62.8,1.000,50.08,83.500,1.469,172.83,84.987,655.8,655.8,656.9,656.9,650.2,650.2,650.7,650.7,649.5,649.5,649.5,649.5,645.2,645.2,645.0,645.0,649.9,649.9,650.2,650.2,12.83,0.00,0.00,12.89,13.52,0.00,0.00,13.19,12.68,0.00,0.00,13.01,13.16,0.00,13.26,0.00,0.00,13.00,13.10,0.00,40262.07,2022/05/31 04:58:13,2022/05/30 18:09:07,4103.06,4115.49,4129.97,4082.06,4067.39,4066.63,4162.81,4183.93,4129.46,4145.80,16065.34,40259.12,0.0,41186.60,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:35:00,Grid connected,396.9,394.8,394.8,231.4,227.4,227.4,122.864,123.454,122.697,98.25,63.6,1.000,50.12,84.516,0.559,179.82,86.022,653.2,653.2,657.3,657.3,651.0,651.0,652.7,652.7,649.5,649.5,649.5,649.5,639.6,639.6,650.2,650.2,654.5,654.5,650.2,650.2,13.04,0.00,0.00,13.00,13.66,0.00,0.00,13.42,12.76,0.00,0.00,13.13,13.26,0.00,13.16,0.00,0.00,13.31,13.31,0.00,40269.06,2022/05/31 04:58:13,2022/05/30 18:09:07,4103.76,4116.20,4130.70,4082.80,4068.09,4067.33,4163.52,4184.65,4130.18,4146.51,16072.40,40266.18,0.0,41193.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:40:00,Grid connected,394.3,392.7,393.5,230.2,227.4,227.4,115.480,115.714,115.424,98.31,64.5,1.000,49.99,79.013,0.942,186.53,80.371,704.1,704.1,706.8,706.8,707.3,707.3,706.8,706.8,700.8,700.8,701.9,701.9,702.7,702.7,704.0,704.0,702.6,702.6,704.6,704.6,11.23,0.00,0.00,11.42,11.55,0.00,0.00,11.31,11.10,0.00,0.00,11.16,11.29,0.00,11.38,0.00,0.00,11.33,11.22,0.00,40275.77,2022/05/31 04:58:13,2022/05/30 18:09:07,4104.40,4116.85,4131.36,4083.45,4068.72,4067.96,4164.17,4185.29,4130.82,4147.16,16079.12,40272.90,0.0,41200.59,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:45:00,Grid connected,394.1,392.6,392.3,230.3,226.2,226.2,125.868,126.015,125.774,98.15,64.9,1.000,50.00,85.968,-0.623,193.29,87.546,640.3,640.3,644.9,644.9,655.6,655.6,640.3,640.3,637.3,637.3,637.4,637.4,643.9,643.9,638.1,638.1,654.7,654.7,641.4,641.4,13.44,0.00,0.00,13.50,13.61,0.00,0.00,13.87,13.36,0.00,0.00,13.47,13.56,0.00,13.63,0.00,0.00,13.38,13.52,0.00,40282.53,2022/05/31 04:58:13,2022/05/30 18:09:07,4105.13,4117.58,4132.12,4084.18,4069.43,4068.67,4164.91,4186.03,4131.55,4147.89,16085.88,40279.66,0.0,41207.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:50:00,Grid connected,394.6,392.3,392.2,230.8,226.2,226.2,126.841,127.015,126.819,98.19,65.5,1.000,50.15,86.633,-2.105,199.96,88.230,662.7,662.7,644.2,644.2,659.0,659.0,658.6,658.6,650.3,650.3,646.1,646.1,652.0,652.0,652.1,652.1,657.8,657.8,653.0,653.0,13.08,0.00,0.00,13.66,13.70,0.00,0.00,13.55,13.23,0.00,0.00,13.48,13.55,0.00,13.66,0.00,0.00,13.44,13.54,0.00,40289.20,2022/05/31 04:58:13,2022/05/30 18:09:07,4105.80,4118.27,4132.81,4084.86,4070.09,4069.33,4165.59,4186.71,4132.23,4148.57,16092.54,40286.32,0.0,41214.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 09:55:00,Grid connected,392.8,392.5,392.2,230.6,227.2,227.2,121.102,121.300,120.994,98.39,65.7,1.000,50.06,83.005,0.625,206.35,84.363,700.6,700.6,702.4,702.4,701.6,701.6,701.9,701.9,697.2,697.2,698.1,698.1,698.9,698.9,699.8,699.8,698.7,698.7,700.2,700.2,11.87,0.00,0.00,12.14,12.20,0.00,0.00,11.97,11.64,0.00,0.00,11.73,11.87,0.00,11.97,0.00,0.00,11.92,11.82,0.00,40295.59,2022/05/31 04:58:13,2022/05/30 18:09:07,4106.41,4118.91,4133.45,4085.48,4070.69,4069.93,4166.20,4187.33,4132.84,4149.17,16098.93,40292.71,0.0,41220.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:00:00,Grid connected,393.1,391.5,391.1,229.0,226.2,226.2,86.126,86.193,86.091,98.39,65.5,1.000,49.93,58.601,0.878,212.59,59.590,752.9,752.9,753.1,753.1,752.5,752.5,752.8,752.8,751.8,751.8,751.8,751.8,752.6,752.6,753.1,753.1,752.4,752.4,752.4,752.4,7.91,0.00,0.00,8.44,8.28,0.00,0.00,7.95,7.67,0.00,0.00,7.71,7.70,0.00,7.87,0.00,0.00,7.64,7.66,0.00,40301.83,2022/05/31 04:58:13,2022/05/30 18:09:07,4107.09,4119.59,4134.13,4086.15,4071.34,4070.58,4166.86,4188.00,4133.50,4149.84,16105.17,40298.95,0.0,41227.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:05:00,Grid connected,393.6,392.0,391.7,229.1,226.2,226.2,84.138,84.209,84.067,98.03,65.5,0.999,50.07,57.325,0.345,218.83,58.477,750.7,750.7,750.8,750.8,750.3,750.3,750.6,750.6,749.7,749.7,749.6,749.6,750.5,750.5,750.9,750.9,750.2,750.2,750.3,750.3,7.82,0.00,0.00,8.31,7.94,0.00,0.00,7.69,7.59,0.00,0.00,7.62,7.59,0.00,7.71,0.00,0.00,7.49,7.51,0.00,40308.07,2022/05/31 04:58:13,2022/05/30 18:09:07,4107.72,4120.24,4134.78,4086.79,4071.97,4071.22,4167.50,4188.63,4134.14,4150.47,16111.40,40305.18,0.0,41233.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:10:00,Grid connected,396.7,394.5,395.0,232.0,227.7,227.9,121.043,121.202,120.970,98.43,65.5,0.999,50.08,83.184,0.848,225.15,84.562,705.9,705.9,706.0,706.0,705.4,705.4,705.8,705.8,702.6,702.6,703.2,703.2,703.8,703.8,705.0,705.0,703.7,703.7,704.9,704.9,11.79,0.00,0.00,12.18,12.10,0.00,0.00,11.86,11.58,0.00,0.00,11.65,11.77,0.00,11.86,0.00,0.00,11.82,11.71,0.00,40314.39,2022/05/31 04:58:13,2022/05/30 18:09:07,4108.36,4120.89,4135.43,4087.42,4072.59,4071.84,4168.14,4189.28,4134.77,4151.10,16117.74,40311.52,0.0,41239.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:15:00,Grid connected,398.6,397.6,396.2,232.9,229.0,229.0,122.627,122.780,122.541,98.43,65.7,0.999,50.08,84.820,-0.542,231.63,86.173,697.1,697.1,699.4,699.4,699.1,699.1,698.9,698.9,693.3,693.3,694.6,694.6,695.4,695.4,696.6,696.6,695.2,695.2,697.2,697.2,12.16,0.00,0.00,12.43,12.52,0.00,0.00,12.27,11.95,0.00,0.00,12.03,12.17,0.00,12.28,0.00,0.00,12.24,12.13,0.00,40320.87,2022/05/31 04:58:13,2022/05/30 18:09:07,4109.02,4121.58,4136.11,4088.08,4073.24,4072.48,4168.80,4189.93,4135.42,4151.75,16124.19,40317.97,0.0,41246.41,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:20:00,Grid connected,398.6,396.2,396.9,232.9,228.9,228.7,119.109,119.261,119.001,98.14,65.7,0.999,50.03,82.334,-0.511,237.98,83.869,709.1,709.1,709.0,709.0,708.5,708.5,708.9,708.9,707.9,707.9,707.9,707.9,708.6,708.6,709.1,709.1,708.4,708.4,708.4,708.4,11.76,0.00,0.00,12.17,12.12,0.00,0.00,11.85,11.34,0.00,0.00,11.41,11.53,0.00,11.68,0.00,0.00,11.61,11.60,0.00,40327.30,2022/05/31 04:58:13,2022/05/30 18:09:07,4109.68,4122.25,4136.78,4088.73,4073.87,4073.11,4169.44,4190.58,4136.07,4152.39,16130.65,40324.43,0.0,41252.90,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:25:00,Grid connected,399.8,397.5,397.7,233.7,230.0,229.7,103.837,103.921,103.733,97.88,65.7,0.999,50.08,71.790,0.608,244.34,73.345,733.0,733.0,733.0,733.0,732.4,732.4,732.8,732.8,731.8,731.8,731.8,731.8,732.6,732.6,733.1,733.1,732.4,732.4,732.5,732.5,10.04,0.00,0.00,10.56,10.52,0.00,0.00,10.04,9.55,0.00,0.00,9.61,9.69,0.00,9.84,0.00,0.00,9.67,9.70,0.00,40333.58,2022/05/31 04:58:13,2022/05/30 18:09:07,4110.29,4122.88,4137.42,4089.34,4074.46,4073.70,4170.04,4191.19,4136.66,4153.00,16136.92,40330.70,0.0,41259.30,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:30:00,Grid connected,398.1,396.8,396.1,232.5,228.8,228.6,110.749,110.902,110.673,98.07,65.5,0.999,50.08,76.536,0.120,250.85,78.090,727.6,727.6,727.6,727.6,727.0,727.0,727.3,727.3,726.4,726.4,726.4,726.4,727.1,727.1,727.6,727.6,726.9,726.9,727.0,727.0,10.56,0.00,0.00,11.05,11.00,0.00,0.00,10.66,10.20,0.00,0.00,10.25,10.28,0.00,10.45,0.00,0.00,10.31,10.29,0.00,40340.09,2022/05/31 04:58:13,2022/05/30 18:09:07,4110.99,4123.61,4138.14,4090.04,4075.14,4074.37,4170.73,4191.88,4137.35,4153.68,16143.43,40337.21,0.0,41265.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:35:00,Grid connected,396.6,395.7,395.2,232.6,228.8,228.6,117.570,117.782,117.505,98.35,65.5,0.999,50.11,81.128,-0.581,257.21,82.489,717.8,717.8,717.8,717.8,717.2,717.2,717.5,717.5,716.7,716.7,716.6,716.6,717.3,717.3,717.9,717.9,717.2,717.2,717.2,717.2,11.46,0.00,0.00,11.92,11.60,0.00,0.00,11.33,11.07,0.00,0.00,11.05,11.07,0.00,11.25,0.00,0.00,11.12,11.12,0.00,40346.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4111.65,4124.29,4138.81,4090.70,4075.76,4074.99,4171.36,4192.53,4137.98,4154.31,16149.80,40343.58,0.0,41272.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:40:00,Grid connected,399.1,397.7,397.9,233.1,229.9,229.6,112.624,112.737,112.506,98.19,65.5,0.999,50.18,77.984,0.741,263.62,79.438,724.8,724.8,724.8,724.8,724.2,724.2,724.5,724.5,723.6,723.6,723.6,723.6,724.3,724.3,724.8,724.8,724.2,724.2,724.3,724.3,10.98,0.00,0.00,11.42,10.97,0.00,0.00,10.75,10.72,0.00,0.00,10.60,10.61,0.00,10.82,0.00,0.00,10.54,10.53,0.00,40352.86,2022/05/31 04:58:13,2022/05/30 18:09:07,4112.30,4124.97,4139.47,4091.34,4076.40,4075.62,4171.99,4193.17,4138.60,4154.94,16156.21,40349.99,0.0,41278.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:45:00,Grid connected,401.2,399.7,399.5,234.1,231.0,230.6,118.020,118.282,118.015,98.12,65.5,0.999,50.18,82.158,1.708,270.08,83.673,714.2,714.2,714.2,714.2,713.6,713.6,714.0,714.0,713.1,713.1,713.0,713.0,713.8,713.8,714.3,714.3,713.6,713.6,713.6,713.6,11.86,0.00,0.00,12.28,11.95,0.00,0.00,11.72,11.44,0.00,0.00,11.38,11.42,0.00,11.62,0.00,0.00,11.44,11.42,0.00,40359.32,2022/05/31 04:58:13,2022/05/30 18:09:07,4112.98,4125.67,4140.15,4092.00,4077.06,4076.26,4172.64,4193.82,4139.25,4155.59,16162.67,40356.45,0.0,41285.42,0.00
