Time range:,2022-05-01 00:00:00 - 2022-05-31 23:59:59,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:50:00,Grid connected,402.4,400.8,400.3,234.7,231.0,231.6,119.076,119.139,118.931,98.19,65.5,0.999,50.13,83.081,-0.038,276.37,84.612,717.5,717.5,717.5,717.5,716.9,716.9,717.3,717.3,716.4,716.4,716.3,716.3,717.1,717.1,717.6,717.6,716.9,716.9,716.9,716.9,11.82,0.00,0.00,12.21,11.92,0.00,0.00,11.72,11.60,0.00,0.00,11.54,11.56,0.00,11.73,0.00,0.00,11.56,11.55,0.00,40365.61,2022/05/31 04:58:13,2022/05/30 18:09:07,4113.63,4126.34,4140.80,4092.63,4077.68,4076.89,4173.27,4194.47,4139.87,4156.21,16168.94,40362.72,0.0,41291.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 10:55:00,Grid connected,404.1,403.0,402.0,236.6,232.0,232.6,99.990,100.140,99.992,98.06,65.3,0.999,50.11,70.135,2.132,282.52,71.581,742.1,742.1,742.2,742.2,741.6,741.6,741.9,741.9,741.0,741.0,741.0,741.0,741.7,741.7,742.2,742.2,741.5,741.5,741.6,741.6,9.59,0.00,0.00,10.07,9.71,0.00,0.00,9.53,9.45,0.00,0.00,9.29,9.18,0.00,9.41,0.00,0.00,9.09,9.14,0.00,40371.76,2022/05/31 04:58:13,2022/05/30 18:09:07,4114.27,4127.00,4141.43,4093.26,4078.31,4077.50,4173.89,4195.09,4140.49,4156.83,16175.10,40368.88,0.0,41298.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:00:00,Grid connected,405.4,402.5,403.4,236.4,233.1,232.6,103.102,103.248,103.027,98.07,65.3,0.999,50.04,72.454,0.964,288.67,73.820,736.9,736.9,736.9,736.9,736.3,736.3,736.6,736.6,735.7,735.7,735.8,735.8,736.5,736.5,737.0,737.0,736.2,736.2,736.3,736.3,10.39,0.00,0.00,10.86,9.79,0.00,0.00,9.66,9.72,0.00,0.00,9.63,9.61,0.00,9.75,0.00,0.00,9.50,9.53,0.00,40377.91,2022/05/31 04:58:13,2022/05/30 18:09:07,4114.91,4127.67,4142.07,4093.88,4078.93,4078.11,4174.51,4195.71,4141.09,4157.43,16181.25,40375.03,0.0,41304.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:05:00,Grid connected,404.9,403.9,404.0,237.2,233.1,233.6,118.006,118.148,117.849,98.25,65.1,0.999,50.06,83.011,0.928,294.93,84.490,715.8,715.8,715.8,715.8,715.2,715.2,715.6,715.6,714.7,714.7,714.6,714.6,715.4,715.4,715.9,715.9,715.2,715.2,715.3,715.3,12.04,0.00,0.00,12.49,11.70,0.00,0.00,11.51,11.54,0.00,0.00,11.56,11.63,0.00,11.78,0.00,0.00,11.54,11.54,0.00,40384.17,2022/05/31 04:58:13,2022/05/30 18:09:07,4115.57,4128.35,4142.69,4094.49,4079.56,4078.73,4175.13,4196.35,4141.70,4158.05,16187.51,40381.29,0.0,41310.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:10:00,Grid connected,406.3,404.4,404.3,236.7,233.3,233.4,123.565,123.731,123.452,98.00,65.1,0.999,50.04,86.983,2.541,301.53,88.759,710.8,710.8,710.8,710.8,710.2,710.2,710.6,710.6,709.7,709.7,709.6,709.6,710.3,710.3,710.8,710.8,710.1,710.1,710.2,710.2,12.62,0.00,0.00,13.02,12.38,0.00,0.00,12.17,12.04,0.00,0.00,12.03,12.10,0.00,12.29,0.00,0.00,12.15,12.13,0.00,40390.77,2022/05/31 04:58:13,2022/05/30 18:09:07,4116.26,4129.06,4143.35,4095.15,4080.22,4079.38,4175.79,4197.01,4142.36,4158.71,16194.12,40387.90,0.0,41317.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:15:00,Grid connected,405.1,404.4,403.4,237.2,233.3,233.4,117.660,117.753,117.506,98.21,65.3,0.999,50.12,82.525,-3.562,307.91,84.037,717.8,717.8,717.9,717.9,717.3,717.3,717.7,717.7,716.8,716.8,716.7,716.7,717.5,717.5,718.0,718.0,717.3,717.3,717.3,717.3,11.97,0.00,0.00,12.43,11.72,0.00,0.00,11.44,11.10,0.00,0.00,11.12,11.19,0.00,11.36,0.00,0.00,11.27,11.28,0.00,40397.15,2022/05/31 04:58:13,2022/05/30 18:09:07,4116.94,4129.76,4144.00,4095.78,4080.84,4080.00,4176.42,4197.64,4142.98,4159.34,16200.48,40394.26,0.0,41323.70,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:20:00,Grid connected : power limited,404.2,402.9,402.8,236.1,232.2,232.4,113.465,113.645,113.437,98.02,65.3,0.999,50.22,79.607,-1.218,314.14,81.273,724.7,724.7,724.7,724.7,724.1,724.1,724.5,724.5,723.5,723.5,723.5,723.5,724.2,724.2,724.7,724.7,724.1,724.1,724.2,724.2,11.53,0.00,0.00,12.04,11.44,0.00,0.00,11.18,10.61,0.00,0.00,10.61,10.68,0.00,10.90,0.00,0.00,10.79,10.80,0.00,40403.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4117.63,4130.48,4144.67,4096.42,4081.46,4080.61,4177.05,4198.28,4143.61,4159.97,16206.78,40400.56,0.0,41330.18,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:25:00,Grid connected : power limited,403.9,403.0,402.4,235.3,232.2,232.4,104.716,104.903,104.604,98.10,65.1,0.999,50.16,73.380,-0.066,319.81,74.816,734.1,734.1,734.1,734.1,733.5,733.5,733.8,733.8,732.9,732.9,733.0,733.0,733.7,733.7,734.1,734.1,733.5,733.5,733.6,733.6,10.78,0.00,0.00,11.32,10.39,0.00,0.00,10.01,9.59,0.00,0.00,9.54,9.61,0.00,9.86,0.00,0.00,9.70,9.75,0.00,40409.05,2022/05/31 04:58:13,2022/05/30 18:09:07,4118.24,4131.13,4145.27,4096.99,4082.01,4081.14,4177.59,4198.83,4144.15,4160.52,16212.39,40406.17,0.0,41335.87,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:30:00,Grid connected : power limited,402.7,402.1,401.7,234.9,232.2,232.4,80.065,80.129,80.045,98.24,64.7,0.999,50.03,55.973,1.940,325.28,56.976,756.4,756.4,756.6,756.6,756.0,756.0,756.3,756.3,755.5,755.5,755.4,755.4,756.3,756.3,756.7,756.7,756.0,756.0,756.0,756.0,7.91,0.00,0.00,8.40,7.58,0.00,0.00,7.24,7.38,0.00,0.00,6.99,7.00,0.00,7.27,0.00,0.00,6.92,7.03,0.00,40414.52,2022/05/31 04:58:13,2022/05/30 18:09:07,4118.84,4131.74,4145.84,4097.54,4082.55,4081.67,4178.12,4199.37,4144.68,4161.05,16217.79,40411.57,0.0,41341.40,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:35:00,Grid connected : power limited,402.8,401.9,401.0,235.1,232.2,232.4,108.274,108.413,108.173,98.39,64.5,0.999,49.94,75.570,-1.673,330.75,76.807,728.1,728.1,728.1,728.1,727.5,727.5,727.8,727.8,727.0,727.0,726.9,726.9,727.7,727.7,728.1,728.1,727.4,727.4,727.7,727.7,10.75,0.00,0.00,11.18,10.46,0.00,0.00,10.24,10.36,0.00,0.00,10.08,10.14,0.00,10.36,0.00,0.00,10.08,10.09,0.00,40419.99,2022/05/31 04:58:13,2022/05/30 18:09:07,4119.42,4132.35,4146.39,4098.08,4083.11,4082.20,4178.66,4199.92,4145.21,4161.59,16223.32,40417.10,0.0,41346.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:40:00,Grid connected : power limited,404.6,402.7,402.7,235.2,232.2,232.4,83.688,83.866,83.702,98.13,64.1,0.999,50.09,58.619,1.717,335.96,59.736,752.1,752.1,752.2,752.2,751.6,751.6,751.9,751.9,751.0,751.0,751.0,751.0,751.8,751.8,752.3,752.3,751.6,751.6,751.6,751.6,8.31,0.00,0.00,8.83,8.22,0.00,0.00,7.83,7.61,0.00,0.00,7.42,7.46,0.00,7.65,0.00,0.00,7.27,7.34,0.00,40425.20,2022/05/31 04:58:13,2022/05/30 18:09:07,4119.97,4132.94,4146.93,4098.61,4083.62,4082.70,4179.16,4200.44,4145.71,4162.09,16228.53,40422.31,0.0,41352.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:45:00,Grid connected : power limited,403.1,402.4,401.5,235.1,232.2,232.4,88.381,88.542,88.343,98.01,63.9,0.999,50.08,61.933,1.017,341.33,63.190,747.0,747.0,747.1,747.1,746.6,746.6,746.8,746.8,745.9,745.9,745.9,745.9,746.7,746.7,747.2,747.2,746.4,746.4,746.5,746.5,8.50,0.00,0.00,9.08,8.77,0.00,0.00,8.47,8.06,0.00,0.00,7.94,8.00,0.00,8.21,0.00,0.00,7.81,7.86,0.00,40430.57,2022/05/31 04:58:13,2022/05/30 18:09:07,4120.55,4133.54,4147.52,4099.16,4084.16,4083.22,4179.70,4200.98,4146.24,4162.61,16233.90,40427.68,0.0,41357.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:50:00,Grid connected : power limited,404.7,403.8,403.2,235.6,232.4,232.4,102.256,102.222,101.948,98.08,63.7,0.999,50.10,71.736,-0.236,346.66,73.193,730.0,730.0,730.0,730.0,729.4,729.4,729.7,729.7,728.9,728.9,728.9,728.9,729.6,729.6,730.1,730.1,729.4,729.4,729.6,729.6,10.17,0.00,0.00,10.69,10.33,0.00,0.00,10.08,9.78,0.00,0.00,9.68,9.70,0.00,9.92,0.00,0.00,9.54,9.58,0.00,40435.90,2022/05/31 04:58:13,2022/05/30 18:09:07,4121.10,4134.12,4148.08,4099.70,4084.69,4083.74,4180.22,4201.52,4146.75,4163.13,16239.24,40433.02,0.0,41363.05,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 11:55:00,Grid connected : power limited,403.9,402.8,402.0,234.4,232.4,232.4,67.788,67.892,67.775,98.55,63.7,0.999,50.11,47.516,-0.169,351.80,48.215,762.4,762.4,762.6,762.6,762.0,762.0,762.3,762.3,761.4,761.4,761.5,761.5,762.2,762.2,762.7,762.7,762.0,762.0,762.0,762.0,6.43,0.00,0.00,6.99,6.59,0.00,0.00,6.31,6.19,0.00,0.00,5.96,5.84,0.00,6.20,0.00,0.00,5.62,5.77,0.00,40441.04,2022/05/31 04:58:13,2022/05/30 18:09:07,4121.64,4134.69,4148.62,4100.24,4085.21,4084.24,4180.73,4202.04,4147.23,4163.62,16244.37,40438.15,0.0,41368.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:00:00,Grid connected : power limited,400.9,399.8,399.3,234.6,231.4,231.4,121.098,121.267,121.034,98.11,63.3,0.999,50.05,84.121,-3.996,357.15,85.690,705.9,705.9,706.0,706.0,705.4,705.4,705.7,705.7,704.9,704.9,704.8,704.8,705.5,705.5,706.0,706.0,705.3,705.3,705.4,705.4,12.42,0.00,0.00,12.80,12.14,0.00,0.00,11.93,11.91,0.00,0.00,11.78,11.83,0.00,12.07,0.00,0.00,11.85,11.85,0.00,40446.47,2022/05/31 04:58:13,2022/05/30 18:09:07,4122.20,4135.28,4149.18,4100.78,4085.75,4084.77,4181.27,4202.59,4147.76,4164.15,16249.80,40443.58,0.0,41373.73,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:05:00,Grid connected : power limited,402.2,399.8,400.5,235.0,231.4,231.4,95.552,95.719,95.449,97.75,63.3,0.999,50.15,66.559,1.178,363.73,68.091,740.2,740.2,740.3,740.3,739.7,739.7,740.0,740.0,739.1,739.1,739.1,739.1,739.8,739.8,740.3,740.3,739.6,739.6,739.7,739.7,9.39,0.00,0.00,9.88,9.43,0.00,0.00,9.05,8.54,0.00,0.00,8.44,8.52,0.00,8.86,0.00,0.00,8.57,8.60,0.00,40453.03,2022/05/31 04:58:13,2022/05/30 18:09:07,4122.90,4136.00,4149.85,4101.44,4086.41,4085.41,4181.91,4203.26,4148.41,4164.80,16256.30,40450.08,0.0,41380.39,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:10:00,Grid connected : power limited,399.7,399.3,399.0,233.8,230.3,230.4,122.465,122.595,122.290,98.21,64.1,0.999,50.18,84.878,-2.019,370.18,86.416,708.3,708.3,708.3,708.3,707.7,707.7,708.1,708.1,707.2,707.2,707.2,707.2,707.9,707.9,708.4,708.4,707.7,707.7,707.8,707.8,12.40,0.00,0.00,12.83,12.37,0.00,0.00,12.11,11.59,0.00,0.00,11.65,11.81,0.00,12.06,0.00,0.00,11.85,11.84,0.00,40459.42,2022/05/31 04:58:13,2022/05/30 18:09:07,4123.58,4136.70,4150.53,4102.09,4087.02,4086.03,4182.55,4203.90,4149.05,4165.44,16262.76,40456.54,0.0,41386.89,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:15:00,Grid connected : power limited,399.4,397.8,397.7,233.8,230.4,230.4,111.686,111.801,111.660,98.26,64.5,0.999,50.16,77.331,-0.680,376.66,78.700,721.7,721.7,721.7,721.7,721.1,721.1,721.5,721.5,720.6,720.6,720.5,720.5,721.3,721.3,721.8,721.8,721.1,721.1,721.2,721.2,11.14,0.00,0.00,11.58,11.14,0.00,0.00,10.88,10.44,0.00,0.00,10.44,10.53,0.00,10.77,0.00,0.00,10.57,10.59,0.00,40465.90,2022/05/31 04:58:13,2022/05/30 18:09:07,4124.25,4137.40,4151.21,4102.75,4087.66,4086.67,4183.20,4204.55,4149.69,4166.08,16269.24,40463.02,0.0,41393.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:20:00,Grid connected : power limited,395.4,394.3,394.5,231.1,227.2,228.1,123.293,123.543,123.261,98.44,64.9,0.999,49.94,84.535,0.305,383.21,85.944,708.4,708.4,708.4,708.4,707.8,707.8,708.2,708.2,707.2,707.2,707.2,707.2,707.9,707.9,708.4,708.4,707.8,707.8,707.9,707.9,12.38,0.00,0.00,12.79,12.23,0.00,0.00,12.01,11.64,0.00,0.00,11.60,11.70,0.00,11.95,0.00,0.00,11.82,11.81,0.00,40472.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4124.95,4138.11,4151.89,4103.41,4088.31,4087.30,4183.85,4205.22,4150.34,4166.74,16275.80,40469.58,0.0,41400.12,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:25:00,Grid connected : power limited,399.3,397.5,397.8,233.4,229.3,229.3,109.638,109.874,109.599,97.54,65.5,0.999,50.10,75.953,0.988,389.74,77.869,727.4,727.4,727.3,727.3,726.8,726.8,727.1,727.1,726.2,726.2,726.2,726.2,726.9,726.9,727.4,727.4,726.7,726.7,726.9,726.9,10.62,0.00,0.00,11.14,10.72,0.00,0.00,10.52,10.12,0.00,0.00,10.16,10.16,0.00,10.36,0.00,0.00,10.17,10.15,0.00,40478.98,2022/05/31 04:58:13,2022/05/30 18:09:07,4125.63,4138.82,4152.56,4104.09,4088.95,4087.94,4184.49,4205.88,4151.00,4167.39,16282.33,40476.11,0.0,41406.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:30:00,Grid connected : power limited,399.2,397.7,398.0,232.8,229.0,229.2,128.533,128.832,128.456,98.15,65.7,0.999,49.96,88.925,-0.297,396.23,90.555,694.1,694.1,694.0,694.0,693.5,693.5,693.8,693.8,692.9,692.9,692.9,692.9,693.6,693.6,694.1,694.1,693.4,693.4,693.6,693.6,12.85,0.00,0.00,13.21,12.74,0.00,0.00,12.62,12.86,0.00,0.00,12.88,12.93,0.00,13.08,0.00,0.00,12.88,12.81,0.00,40485.47,2022/05/31 04:58:13,2022/05/30 18:09:07,4126.29,4139.50,4153.23,4104.73,4089.60,4088.58,4185.14,4206.53,4151.64,4168.04,16288.82,40482.60,0.0,41413.28,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:35:00,Grid connected : power limited,399.4,397.6,398.5,232.7,230.0,230.3,96.870,96.968,96.837,98.07,66.1,0.999,50.07,67.111,0.780,402.78,68.432,740.9,740.9,741.0,741.0,740.4,740.4,740.8,740.8,739.8,739.8,739.8,739.8,740.6,740.6,741.1,741.1,740.3,740.3,740.4,740.4,8.86,0.00,0.00,9.42,9.21,0.00,0.00,8.99,9.13,0.00,0.00,9.02,8.91,0.00,9.08,0.00,0.00,8.67,8.69,0.00,40492.02,2022/05/31 04:58:13,2022/05/30 18:09:07,4126.95,4140.18,4153.89,4105.39,4090.26,4089.24,4185.81,4207.21,4152.29,4168.70,16295.36,40489.14,0.0,41419.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:40:00,Grid connected : power limited,398.5,397.1,396.1,231.9,228.8,229.3,96.304,96.418,96.207,98.05,66.3,0.998,50.02,66.514,0.445,409.05,67.844,738.8,738.8,738.9,738.9,738.3,738.3,738.6,738.6,737.7,737.7,737.7,737.7,738.4,738.4,738.9,738.9,738.2,738.2,738.3,738.3,9.03,0.00,0.00,9.57,9.14,0.00,0.00,8.93,9.00,0.00,0.00,9.00,8.99,0.00,9.17,0.00,0.00,8.80,8.80,0.00,40498.29,2022/05/31 04:58:13,2022/05/30 18:09:07,4127.59,4140.84,4154.53,4106.01,4090.91,4089.88,4186.46,4207.85,4152.92,4169.32,16301.62,40495.40,0.0,41426.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:45:00,Grid connected : power limited,394.6,394.1,394.1,230.9,226.8,228.2,122.150,122.333,122.060,98.31,66.3,0.998,50.01,83.574,-1.673,415.14,85.088,705.6,705.6,705.6,705.6,705.0,705.0,705.4,705.4,704.5,704.5,704.4,704.4,705.2,705.2,705.7,705.7,705.0,705.0,704.1,704.1,12.25,0.00,0.00,12.71,12.11,0.00,0.00,11.85,11.66,0.00,0.00,11.79,11.90,0.00,12.06,0.00,0.00,11.93,11.89,0.00,40504.38,2022/05/31 04:58:13,2022/05/30 18:09:07,4128.22,4141.49,4155.15,4106.62,4091.52,4090.48,4187.08,4208.47,4153.52,4169.93,16307.79,40501.57,0.0,41432.48,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:50:00,Grid connected : power limited,391.3,389.6,389.3,228.4,224.8,225.8,124.569,124.745,124.468,98.17,66.3,0.998,49.95,84.573,2.010,421.54,86.150,701.6,701.6,701.5,701.5,700.9,700.9,701.3,701.3,700.4,700.4,700.4,700.4,701.1,701.1,701.6,701.6,700.9,700.9,701.1,701.1,12.43,0.00,0.00,12.84,12.23,0.00,0.00,12.00,11.91,0.00,0.00,11.97,12.07,0.00,12.28,0.00,0.00,12.13,12.10,0.00,40510.78,2022/05/31 04:58:13,2022/05/30 18:09:07,4128.88,4142.19,4155.82,4107.26,4092.14,4091.11,4187.71,4209.13,4154.17,4170.56,16314.11,40507.89,0.0,41438.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 12:55:00,Grid connected : power limited,390.5,388.9,389.2,228.2,224.8,224.9,136.819,137.059,136.769,98.12,66.7,0.998,49.99,92.546,-2.614,428.13,94.338,664.8,664.8,670.0,670.0,645.6,645.6,650.2,650.2,654.3,654.3,657.1,657.1,657.2,657.2,659.2,659.2,656.8,656.8,663.2,663.2,14.28,0.00,0.00,14.39,14.32,0.00,0.00,14.05,14.26,0.00,0.00,14.27,14.46,0.00,14.53,0.00,0.00,14.52,14.27,0.00,40517.46,2022/05/31 04:58:13,2022/05/30 18:09:07,4129.58,4142.90,4156.50,4107.93,4092.80,4091.76,4188.38,4209.80,4154.83,4171.24,16320.80,40514.58,0.0,41445.72,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:00:00,Grid connected : power limited,396.2,394.2,395.0,231.2,226.7,227.2,127.933,128.132,127.756,98.09,67.3,0.998,50.12,87.466,-3.481,434.84,89.087,698.5,698.5,698.6,698.6,688.7,688.7,688.4,688.4,689.1,689.1,690.2,690.2,690.4,690.4,692.6,692.6,690.6,690.6,695.0,695.0,12.77,0.00,0.00,13.16,12.85,0.00,0.00,12.63,12.62,0.00,0.00,12.64,12.78,0.00,12.85,0.00,0.00,12.83,12.64,0.00,40524.08,2022/05/31 04:58:13,2022/05/30 18:09:07,4130.27,4143.60,4157.18,4108.59,4093.46,4092.43,4189.05,4210.47,4155.50,4171.90,16327.51,40521.29,0.0,41452.45,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:05:00,Grid connected,395.2,392.7,392.7,230.3,226.5,227.2,135.760,136.367,135.633,98.15,67.9,0.998,50.17,92.782,-0.389,442.19,94.511,649.6,649.6,645.0,645.0,650.9,650.9,649.7,649.7,631.1,631.1,637.5,637.5,630.8,630.8,644.1,644.1,639.0,639.0,638.8,638.8,14.69,0.00,0.00,14.87,14.05,0.00,0.00,13.95,14.75,0.00,0.00,14.83,15.02,0.00,15.16,0.00,0.00,15.07,15.03,0.00,40531.43,2022/05/31 04:58:13,2022/05/30 18:09:07,4131.03,4144.38,4157.92,4109.32,4094.20,4093.17,4189.81,4211.24,4156.26,4172.66,16334.79,40528.57,0.0,41459.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:10:00,Grid connected,393.3,390.7,391.5,230.3,225.4,226.1,134.631,134.873,134.500,98.15,69.1,0.998,50.20,91.731,-0.421,449.88,93.441,650.2,650.2,651.0,651.0,644.9,644.9,644.2,644.2,637.3,637.3,631.5,631.5,638.5,638.5,638.1,638.1,645.0,645.0,644.0,644.0,14.59,0.00,0.00,14.75,13.82,0.00,0.00,13.82,14.65,0.00,0.00,14.81,14.91,0.00,14.92,0.00,0.00,14.72,14.69,0.00,40539.12,2022/05/31 04:58:13,2022/05/30 18:09:07,4131.82,4145.17,4158.68,4110.07,4094.99,4093.95,4190.62,4212.04,4157.05,4173.46,16342.48,40536.26,0.0,41467.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:15:00,Grid connected,393.2,390.9,391.3,230.3,225.4,226.1,134.222,134.638,134.266,98.15,70.3,0.998,50.11,91.466,0.572,457.49,93.171,650.2,650.2,651.4,651.4,651.0,651.0,647.2,647.2,643.3,643.3,637.5,637.5,638.9,638.9,644.1,644.1,640.2,640.2,641.6,641.6,14.41,0.00,0.00,14.61,13.60,0.00,0.00,13.73,14.56,0.00,0.00,14.74,14.71,0.00,14.64,0.00,0.00,14.83,14.80,0.00,40546.73,2022/05/31 04:58:13,2022/05/30 18:09:07,4132.61,4145.97,4159.42,4110.81,4095.76,4094.73,4191.40,4212.84,4157.84,4174.24,16350.08,40543.86,0.0,41475.62,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:20:00,Grid connected,395.2,392.5,392.6,230.3,226.4,226.1,132.649,132.947,132.524,98.15,71.3,0.998,50.15,90.620,-0.428,465.04,92.310,645.1,645.1,646.8,646.8,646.5,646.5,655.7,655.7,637.3,637.3,643.5,643.5,642.7,642.7,644.0,644.0,639.0,639.0,632.8,632.8,14.43,0.00,0.00,14.57,13.62,0.00,0.00,13.54,14.43,0.00,0.00,14.38,14.63,0.00,14.69,0.00,0.00,14.60,14.75,0.00,40554.28,2022/05/31 04:58:13,2022/05/30 18:09:07,4133.39,4146.76,4160.16,4111.54,4096.54,4095.50,4192.19,4213.63,4158.63,4175.04,16357.72,40551.50,0.0,41483.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:25:00,Grid connected,393.4,391.4,391.5,230.3,226.4,226.1,132.993,133.215,132.923,98.15,71.9,0.998,49.99,90.494,0.232,472.63,92.190,650.2,650.2,653.0,653.0,650.9,650.9,654.8,654.8,638.6,638.6,643.4,643.4,640.5,640.5,644.0,644.0,639.0,639.0,640.0,640.0,14.38,0.00,0.00,14.32,13.39,0.00,0.00,13.41,14.27,0.00,0.00,14.28,14.57,0.00,14.69,0.00,0.00,14.74,14.59,0.00,40561.87,2022/05/31 04:58:13,2022/05/30 18:09:07,4134.18,4147.55,4160.91,4112.27,4097.31,4096.27,4192.99,4214.43,4159.43,4175.83,16365.23,40559.01,0.0,41491.17,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:30:00,Grid connected,392.7,390.3,390.2,229.3,225.3,225.1,132.337,132.776,132.301,98.15,72.5,0.998,50.04,89.976,2.122,480.12,91.635,650.2,650.2,657.0,657.0,657.0,657.0,648.5,648.5,643.4,643.4,643.6,643.6,650.6,650.6,649.9,649.9,647.5,647.5,639.7,639.7,14.16,0.00,0.00,14.32,13.14,0.00,0.00,13.32,14.19,0.00,0.00,14.23,14.37,0.00,14.48,0.00,0.00,14.44,14.62,0.00,40569.36,2022/05/31 04:58:13,2022/05/30 18:09:07,4134.94,4148.32,4161.64,4113.00,4098.08,4097.04,4193.78,4215.22,4160.20,4176.61,16372.72,40566.50,0.0,41498.83,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:35:00,Grid connected,391.7,390.4,390.1,229.2,225.3,225.1,129.650,129.940,129.605,98.15,73.1,0.998,49.95,88.021,-1.047,487.50,89.644,650.2,650.2,657.7,657.7,656.9,656.9,655.7,655.7,643.3,643.3,648.7,648.7,649.8,649.8,644.1,644.1,646.1,646.1,641.3,641.3,13.97,0.00,0.00,13.89,13.03,0.00,0.00,12.96,14.04,0.00,0.00,13.99,14.05,0.00,14.41,0.00,0.00,14.30,14.11,0.00,40576.82,2022/05/31 04:58:13,2022/05/30 18:09:07,4135.71,4149.09,4162.36,4113.71,4098.84,4097.81,4194.56,4216.00,4160.99,4177.39,16380.09,40573.87,0.0,41506.46,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:40:00,Grid connected,392.7,390.2,390.4,229.3,225.3,226.1,129.532,129.926,129.462,98.15,73.3,0.998,50.07,87.983,-1.110,494.86,89.614,650.8,650.8,653.2,653.2,657.0,657.0,649.7,649.7,646.3,646.3,649.5,649.5,646.7,646.7,644.1,644.1,645.0,645.0,644.8,644.8,13.71,0.00,0.00,14.03,12.94,0.00,0.00,12.80,13.82,0.00,0.00,13.86,14.29,0.00,14.28,0.00,0.00,14.38,14.10,0.00,40584.10,2022/05/31 04:58:13,2022/05/30 18:09:07,4136.46,4149.85,4163.06,4114.41,4099.59,4098.55,4195.32,4216.77,4161.75,4178.15,16387.45,40581.23,0.0,41513.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:45:00,Grid connected,387.9,386.1,386.4,227.3,223.3,223.8,126.938,127.130,126.764,98.15,73.7,0.998,49.93,85.275,-2.339,502.05,86.847,656.2,656.2,657.6,657.6,662.9,662.9,652.0,652.0,643.3,643.3,644.3,644.3,645.1,645.1,650.1,650.1,655.9,655.9,636.2,636.2,13.39,0.00,0.00,13.56,12.31,0.00,0.00,12.35,13.63,0.00,0.00,13.48,13.74,0.00,13.73,0.00,0.00,13.42,13.82,0.00,40591.29,2022/05/31 04:58:13,2022/05/30 18:09:07,4137.21,4150.60,4163.76,4115.10,4100.33,4099.29,4196.08,4217.53,4162.50,4178.91,16394.64,40588.42,0.0,41521.31,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:50:00,Grid connected,388.8,387.3,387.6,227.3,223.3,223.8,127.394,127.539,127.072,98.15,73.9,0.998,49.73,85.765,-0.005,509.19,87.355,644.7,644.7,660.8,660.8,661.8,661.8,655.7,655.7,643.3,643.3,643.5,643.5,646.7,646.7,650.1,650.1,645.0,645.0,644.8,644.8,13.56,0.00,0.00,13.74,12.34,0.00,0.00,12.52,13.53,0.00,0.00,13.67,13.95,0.00,13.95,0.00,0.00,13.72,13.97,0.00,40598.43,2022/05/31 04:58:13,2022/05/30 18:09:07,4137.95,4151.34,4164.45,4115.77,4101.06,4100.02,4196.83,4218.27,4163.24,4179.65,16401.77,40595.55,0.0,41528.58,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 13:55:00,Grid connected,395.5,393.3,393.8,230.7,226.3,226.8,123.854,124.134,123.783,98.23,74.1,1.000,50.08,84.696,1.094,515.19,86.222,656.2,656.2,669.3,669.3,657.0,657.0,642.9,642.9,637.4,637.4,643.5,643.5,638.9,638.9,644.1,644.1,640.4,640.4,638.8,638.8,13.25,0.00,0.00,13.22,12.42,0.00,0.00,12.41,13.53,0.00,0.00,13.50,13.67,0.00,13.67,0.00,0.00,13.81,13.67,0.00,40604.43,2022/05/31 04:58:13,2022/05/30 18:09:07,4138.56,4151.98,4165.03,4116.34,4101.67,4100.63,4197.45,4218.90,4163.87,4180.28,16407.78,40601.56,0.0,41534.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:00:00,Grid connected,397.6,396.1,395.6,232.7,228.3,229.0,120.835,121.035,120.802,98.23,73.5,1.000,50.23,83.247,-0.429,522.18,84.773,664.0,664.0,672.6,672.6,675.0,675.0,662.9,662.9,662.2,662.2,660.6,660.6,659.8,659.8,663.2,663.2,661.1,661.1,666.0,666.0,13.03,0.00,0.00,12.98,11.84,0.00,0.00,12.01,12.99,0.00,0.00,12.86,13.26,0.00,13.27,0.00,0.00,13.14,13.09,0.00,40611.42,2022/05/31 04:58:13,2022/05/30 18:09:07,4139.30,4152.71,4165.70,4117.00,4102.38,4101.35,4198.19,4219.64,4164.60,4181.01,16414.77,40608.55,0.0,41541.88,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:05:00,Grid connected,392.4,390.2,391.0,229.9,224.9,226.0,124.777,125.144,124.552,98.23,73.5,1.000,50.14,84.833,0.519,529.14,86.352,656.2,656.2,657.0,657.0,662.8,662.8,655.7,655.7,647.6,647.6,649.5,649.5,653.8,653.8,650.1,650.1,645.8,645.8,650.8,650.8,13.28,0.00,0.00,13.56,12.20,0.00,0.00,12.22,13.33,0.00,0.00,13.27,13.60,0.00,13.64,0.00,0.00,13.73,13.70,0.00,40618.38,2022/05/31 04:58:13,2022/05/30 18:09:07,4140.01,4153.43,4166.36,4117.67,4103.10,4102.06,4198.92,4220.37,4165.33,4181.74,16421.73,40615.51,0.0,41548.99,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:10:00,Grid connected,391.3,389.1,390.2,228.8,224.9,225.0,121.569,121.961,121.507,98.23,73.7,1.000,50.00,82.423,-0.513,536.22,83.907,650.2,650.2,657.1,657.1,653.8,653.8,661.8,661.8,649.3,649.3,653.8,653.8,650.5,650.5,650.1,650.1,651.0,651.0,653.3,653.3,13.11,0.00,0.00,13.16,11.88,0.00,0.00,11.69,13.16,0.00,0.00,13.05,13.27,0.00,13.46,0.00,0.00,13.16,13.22,0.00,40625.46,2022/05/31 04:58:13,2022/05/30 18:09:07,4140.75,4154.17,4167.04,4118.34,4103.82,4102.79,4199.67,4221.12,4166.08,4182.48,16428.81,40622.59,0.0,41556.26,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:15:00,Grid connected,390.2,388.0,387.9,227.5,223.8,223.9,107.732,108.050,107.663,98.34,73.7,1.000,50.01,72.747,-1.540,542.96,74.005,655.9,655.9,665.8,665.8,663.7,663.7,655.5,655.5,641.0,641.0,645.0,645.0,662.4,662.4,656.0,656.0,645.0,645.0,644.9,644.9,11.75,0.00,0.00,11.71,9.93,0.00,0.00,10.05,11.62,0.00,0.00,11.42,11.47,0.00,11.69,0.00,0.00,11.96,11.99,0.00,40632.20,2022/05/31 04:58:13,2022/05/30 18:09:07,4141.44,4154.87,4167.68,4118.97,4104.53,4103.48,4200.38,4221.84,4166.78,4183.19,16435.54,40629.32,0.0,41563.16,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:20:00,Grid connected,388.0,386.6,387.0,227.5,222.8,223.9,126.698,127.062,126.543,98.23,73.7,1.000,49.79,85.286,3.129,549.96,86.858,652.8,652.8,663.1,663.1,668.9,668.9,667.7,667.7,644.4,644.4,653.9,653.9,644.6,644.6,650.1,650.1,651.0,651.0,650.8,650.8,13.25,0.00,0.00,13.41,12.12,0.00,0.00,12.09,13.51,0.00,0.00,13.55,13.83,0.00,13.80,0.00,0.00,13.64,13.56,0.00,40639.28,2022/05/31 04:58:13,2022/05/30 18:09:07,4142.17,4155.60,4168.34,4119.63,4105.25,4104.22,4201.12,4222.58,4167.52,4183.93,16442.55,40636.33,0.0,41570.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:25:00,Grid connected,386.8,386.4,385.8,225.3,222.8,223.6,55.144,55.264,55.213,98.38,73.7,1.000,50.09,37.155,0.433,555.16,37.736,656.6,656.6,665.9,665.9,668.8,668.8,667.7,667.7,661.3,661.3,661.5,661.5,656.5,656.5,662.1,662.1,651.0,651.0,651.1,651.1,5.65,0.00,0.00,5.75,5.38,0.00,0.00,5.35,5.67,0.00,0.00,5.71,5.91,0.00,5.86,0.00,0.00,5.86,5.90,0.00,40644.40,2022/05/31 04:58:13,2022/05/30 18:09:07,4142.69,4156.12,4168.85,4120.12,4105.78,4104.75,4201.67,4223.12,4168.07,4184.48,16447.70,40641.48,0.0,41575.65,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:30:00,Grid connected,386.9,386.0,385.6,226.4,222.7,223.6,69.233,69.371,69.450,98.36,71.7,1.000,50.10,46.661,-0.354,559.72,47.415,676.8,676.8,681.0,681.0,675.0,675.0,673.7,673.7,661.2,661.2,661.5,661.5,663.9,663.9,676.3,676.3,669.0,669.0,662.8,662.8,7.83,0.00,0.00,8.01,6.55,0.00,0.00,6.59,6.65,0.00,0.00,6.94,6.93,0.00,6.98,0.00,0.00,6.95,6.97,0.00,40648.96,2022/05/31 04:58:13,2022/05/30 18:09:07,4143.14,4156.59,4169.26,4120.53,4106.22,4105.18,4202.11,4223.56,4168.51,4184.92,16452.27,40646.05,0.0,41580.29,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:35:00,Grid connected,385.8,386.0,384.7,224.3,222.6,223.6,34.080,34.223,34.256,98.38,69.9,1.000,50.15,22.942,0.081,562.18,23.341,673.4,673.4,675.0,675.0,674.9,674.9,667.8,667.8,667.3,667.3,670.9,670.9,662.5,662.5,662.4,662.4,663.0,663.0,668.8,668.8,3.49,0.00,0.00,3.39,3.60,0.00,0.00,3.46,3.56,0.00,0.00,3.42,3.53,0.00,3.68,0.00,0.00,3.50,3.66,0.00,40651.42,2022/05/31 04:58:13,2022/05/30 18:09:07,4143.42,4156.87,4169.54,4120.79,4106.50,4105.46,4202.39,4223.85,4168.78,4185.19,16454.71,40648.49,0.0,41582.79,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:40:00,Grid connected,385.7,385.6,384.9,225.3,222.6,223.6,46.741,46.930,46.852,98.53,67.9,1.000,49.99,31.329,-0.115,564.46,31.799,686.2,686.2,693.0,693.0,681.0,681.0,690.4,690.4,679.4,679.4,679.8,679.8,674.5,674.5,688.8,688.8,681.3,681.3,685.1,685.1,4.55,0.00,0.00,4.49,4.63,0.00,0.00,4.52,4.59,0.00,0.00,4.67,4.73,0.00,4.74,0.00,0.00,4.76,4.75,0.00,40653.70,2022/05/31 04:58:13,2022/05/30 18:09:07,4143.65,4157.10,4169.77,4121.02,4106.73,4105.69,4202.64,4224.08,4169.02,4185.43,16457.00,40650.78,0.0,41585.13,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:45:00,Grid connected,384.6,385.7,383.3,224.2,222.6,223.6,31.412,31.426,31.273,98.40,66.2,1.000,49.88,20.925,0.049,566.60,21.279,676.1,676.1,687.0,687.0,683.4,683.4,691.7,691.7,679.3,679.3,679.5,679.5,686.5,686.5,680.1,680.1,681.0,681.0,680.8,680.8,3.28,0.00,0.00,3.22,3.12,0.00,0.00,3.03,3.31,0.00,0.00,3.22,3.30,0.00,3.40,0.00,0.00,3.25,3.24,0.00,40655.84,2022/05/31 04:58:13,2022/05/30 18:09:07,4143.87,4157.31,4169.98,4121.24,4106.95,4105.91,4202.86,4224.31,4169.24,4185.65,16459.13,40652.91,0.0,41587.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:50:00,Grid connected,386.8,387.7,386.4,224.2,223.6,223.6,21.955,22.002,22.009,98.27,65.0,1.000,50.09,14.771,-0.172,568.09,15.032,674.2,674.2,687.0,687.0,675.0,675.0,680.0,680.0,679.4,679.4,679.5,679.5,680.5,680.5,681.9,681.9,675.0,675.0,680.8,680.8,2.26,0.00,0.00,2.15,2.29,0.00,0.00,2.20,2.26,0.00,0.00,2.37,2.28,0.00,2.39,0.00,0.00,2.20,2.41,0.00,40657.33,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.02,4157.46,4170.14,4121.39,4107.10,4106.06,4203.01,4224.47,4169.39,4185.81,16460.62,40654.40,0.0,41588.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 14:55:00,Grid connected,385.8,386.7,385.4,224.2,223.6,223.6,18.080,18.049,18.135,98.27,64.2,1.000,49.91,12.032,-0.128,569.16,12.251,677.1,677.1,675.4,675.4,680.9,680.9,673.7,673.7,679.3,679.3,674.8,674.8,674.2,674.2,674.1,674.1,681.0,681.0,680.8,680.8,1.86,0.00,0.00,1.73,1.89,0.00,0.00,1.77,1.86,0.00,0.00,1.76,1.88,0.00,1.99,0.00,0.00,1.80,2.01,0.00,40658.40,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.13,4157.58,4170.25,4121.50,4107.21,4106.17,4203.12,4224.58,4169.51,4185.92,16461.69,40655.47,0.0,41589.97,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:00:00,Grid connected,385.7,386.7,384.2,224.2,222.6,223.6,15.375,15.423,15.357,98.27,63.4,1.000,50.04,10.203,-0.041,570.11,10.389,678.0,678.0,681.0,681.0,678.2,678.2,679.9,679.9,673.5,673.5,679.7,679.7,668.6,668.6,680.2,680.2,687.1,687.1,674.9,674.9,1.66,0.00,0.00,1.53,1.69,0.00,0.00,1.57,1.65,0.00,0.00,1.56,1.68,0.00,1.58,0.00,0.00,1.60,1.59,0.00,40659.35,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.23,4157.67,4170.35,4121.60,4107.30,4106.26,4203.22,4224.68,4169.60,4186.02,16462.63,40656.41,0.0,41590.93,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:05:00,Grid connected,384.7,385.7,384.2,223.2,222.6,223.6,10.804,10.815,10.830,97.80,63.0,1.000,50.06,7.219,0.042,570.84,7.388,662.2,662.2,670.2,670.2,669.0,669.0,669.7,669.7,669.4,669.4,667.5,667.5,673.3,673.3,673.6,673.6,672.2,672.2,661.2,661.2,1.25,0.00,0.00,1.13,1.29,0.00,0.00,1.17,1.24,0.00,0.00,1.15,1.28,0.00,1.18,0.00,0.00,1.20,1.18,0.00,40660.08,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.30,4157.74,4170.43,4121.67,4107.38,4106.34,4203.30,4224.76,4169.67,4186.10,16463.36,40657.14,0.0,41591.69,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:10:00,Grid connected,386.9,387.9,386.3,224.2,223.7,224.6,8.489,8.518,8.537,97.36,63.6,1.000,49.98,5.595,0.027,571.37,5.747,661.9,661.9,659.8,659.8,668.9,668.9,673.6,673.6,657.4,657.4,655.5,655.5,659.5,659.5,662.1,662.1,668.0,668.0,662.8,662.8,1.04,0.00,0.00,0.93,1.09,0.00,0.00,0.97,1.04,0.00,0.00,0.94,1.08,0.00,0.98,0.00,0.00,0.80,0.98,0.00,40660.61,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.35,4157.79,4170.49,4121.74,4107.43,4106.40,4203.35,4224.81,4169.73,4186.15,16463.88,40657.66,0.0,41592.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:15:00,Grid connected,385.6,386.8,385.1,224.2,223.7,224.6,7.042,6.890,6.920,97.01,63.4,1.000,49.77,4.611,-0.001,571.79,4.751,656.2,656.2,663.0,663.0,656.9,656.9,655.8,655.8,656.8,656.8,655.5,655.5,656.5,656.5,655.1,655.1,657.0,657.0,659.1,659.1,0.84,0.00,0.00,0.73,0.89,0.00,0.00,0.77,0.84,0.00,0.00,0.74,0.88,0.00,0.78,0.00,0.00,0.80,0.78,0.00,40661.03,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.40,4157.85,4170.54,4121.78,4107.47,4106.44,4203.40,4224.86,4169.77,4186.20,16464.31,40658.09,0.0,41592.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:20:00,Grid connected,386.6,388.8,387.1,224.2,223.7,224.6,6.163,6.159,6.188,96.54,62.6,1.000,50.05,4.068,-0.122,572.10,4.214,656.0,656.0,651.0,651.0,663.0,663.0,667.8,667.8,649.4,649.4,655.6,655.6,662.6,662.6,662.1,662.1,663.0,663.0,662.8,662.8,0.66,0.00,0.00,0.59,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.68,0.00,0.70,0.00,0.00,0.57,0.68,0.00,40661.34,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.43,4157.87,4170.57,4121.81,4107.51,4106.47,4203.43,4224.90,4169.80,4186.23,16464.62,40658.40,0.0,41593.02,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:25:00,Grid connected,385.4,387.5,386.1,224.2,223.7,224.6,5.550,5.539,5.561,96.50,62.0,1.000,49.92,3.600,-0.056,572.42,3.731,644.2,644.2,669.0,669.0,656.9,656.9,661.7,661.7,632.8,632.8,648.8,648.8,660.2,660.2,664.2,664.2,651.4,651.4,656.8,656.8,0.66,0.00,0.00,0.59,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.68,0.00,0.70,0.00,0.00,0.57,0.68,0.00,40661.66,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.46,4157.90,4170.61,4121.85,4107.54,4106.50,4203.47,4224.93,4169.84,4186.26,16464.93,40658.71,0.0,41593.36,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:30:00,Grid connected,385.0,386.4,385.4,224.2,222.6,223.5,8.142,8.159,8.189,97.23,61.2,1.000,50.11,5.495,0.027,572.79,5.652,666.2,666.2,674.3,674.3,678.2,678.2,670.1,670.1,674.9,674.9,683.3,683.3,674.5,674.5,656.1,656.1,672.3,672.3,678.8,678.8,0.86,0.00,0.00,0.79,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.88,0.00,0.90,0.00,0.00,0.77,0.88,0.00,40662.04,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.50,4157.94,4170.65,4121.88,4107.58,4106.54,4203.51,4224.97,4169.87,4186.31,16465.31,40659.09,0.0,41593.75,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:35:00,Grid connected,387.0,388.4,386.5,224.2,223.6,224.5,6.681,6.682,6.712,96.78,60.4,1.000,50.00,4.351,0.030,573.22,4.498,657.0,657.0,668.9,668.9,674.6,674.6,667.7,667.7,679.3,679.3,667.4,667.4,668.5,668.5,674.0,674.0,681.0,681.0,679.9,679.9,0.86,0.00,0.00,0.79,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.82,0.88,0.00,0.90,0.00,0.00,0.77,0.88,0.00,40662.46,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.55,4157.98,4170.70,4121.93,4107.62,4106.58,4203.55,4225.02,4169.92,4186.35,16465.73,40659.51,0.0,41594.20,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:40:00,Grid connected,387.8,389.2,388.0,225.2,224.6,225.5,6.023,6.213,6.240,96.69,59.8,1.000,50.01,4.175,0.069,573.55,4.317,665.0,665.0,687.0,687.0,669.0,669.0,667.8,667.8,678.8,678.8,662.8,662.8,674.5,674.5,664.8,664.8,699.4,699.4,674.8,674.8,0.66,0.00,0.00,0.59,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.68,0.00,0.70,0.00,0.00,0.55,0.68,0.00,40662.79,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.58,4158.02,4170.73,4121.97,4107.66,4106.61,4203.59,4225.06,4169.95,4186.39,16466.06,40659.84,0.0,41594.56,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:45:00,Grid connected,386.8,389.0,387.0,225.2,224.6,225.5,5.838,5.823,5.852,96.44,58.7,1.000,49.96,3.951,0.052,573.88,4.107,668.2,668.2,680.1,680.1,686.9,686.9,667.8,667.8,667.3,667.3,673.5,673.5,669.3,669.3,670.5,670.5,687.0,687.0,680.8,680.8,0.66,0.00,0.00,0.59,0.73,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.68,0.00,0.70,0.00,0.00,0.55,0.68,0.00,40663.12,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.62,4158.05,4170.77,4122.00,4107.69,4106.64,4203.63,4225.10,4169.98,4186.43,16466.40,40660.18,0.0,41594.91,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:50:00,Grid connected,387.8,390.0,388.6,225.2,224.6,225.5,4.801,4.786,4.806,96.01,58.1,1.000,49.91,3.230,-0.002,574.19,3.366,667.4,667.4,664.9,664.9,685.4,685.4,662.9,662.9,677.8,677.8,663.0,663.0,664.4,664.4,650.4,650.4,690.7,690.7,674.8,674.8,0.66,0.00,0.00,0.59,0.53,0.00,0.00,0.67,0.67,0.00,0.00,0.62,0.68,0.00,0.70,0.00,0.00,0.55,0.68,0.00,40663.43,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.65,4158.08,4170.80,4122.03,4107.73,4106.68,4203.66,4225.13,4170.02,4186.46,16466.70,40660.48,0.0,41595.24,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 15:55:00,Grid connected,388.8,391.0,388.6,226.3,224.6,225.5,3.763,3.737,3.767,94.78,57.2,1.000,50.08,2.480,-0.053,574.41,2.607,656.2,656.2,662.8,662.8,662.9,662.9,655.7,655.7,661.3,661.3,661.5,661.5,656.6,656.6,666.4,666.4,663.0,663.0,668.8,668.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40663.65,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.68,4158.11,4170.83,4122.05,4107.75,4106.71,4203.69,4225.16,4170.04,4186.49,16466.93,40660.71,0.0,41595.51,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:00:00,Grid connected,390.8,392.0,390.7,227.3,225.6,226.6,4.993,4.978,5.002,96.07,56.6,0.996,50.13,3.446,-0.026,574.65,3.595,660.9,660.9,663.0,663.0,657.7,657.7,668.8,668.8,668.1,668.1,680.3,680.3,668.5,668.5,674.1,674.1,681.0,681.0,662.8,662.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40663.90,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.71,4158.14,4170.86,4122.08,4107.78,4106.73,4203.71,4225.19,4170.06,4186.51,16467.17,40660.95,0.0,41595.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:05:00,Grid connected,390.9,392.0,389.8,227.3,225.6,226.6,4.671,4.657,4.679,95.43,56.0,0.996,50.06,3.173,0.209,574.95,3.324,668.8,668.8,678.8,678.8,685.9,685.9,662.6,662.6,678.2,678.2,680.5,680.5,666.3,666.3,668.1,668.1,681.0,681.0,662.8,662.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40664.19,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.74,4158.17,4170.89,4122.11,4107.81,4106.76,4203.75,4225.22,4170.09,4186.55,16467.47,40661.25,0.0,41596.09,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:10:00,Grid connected,391.9,393.0,391.2,227.3,226.7,227.6,4.384,4.372,4.389,95.60,55.8,0.996,50.06,2.897,0.111,575.21,3.024,662.2,662.2,661.3,661.3,668.9,668.9,655.7,655.7,673.2,673.2,667.4,667.4,652.1,652.1,668.0,668.0,675.0,675.0,662.8,662.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40664.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.77,4158.19,4170.92,4122.14,4107.84,4106.79,4203.78,4225.25,4170.12,4186.58,16467.73,40661.51,0.0,41596.38,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:15:00,Grid connected,391.9,393.0,391.2,227.3,226.7,227.6,3.983,3.967,3.988,95.79,55.2,0.996,50.09,2.609,-0.013,575.44,2.719,656.2,656.2,669.0,669.0,667.9,667.9,651.4,651.4,661.3,661.3,661.5,661.5,650.5,650.5,662.1,662.1,669.0,669.0,647.4,647.4,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40664.68,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.80,4158.21,4170.94,4122.16,4107.87,4106.81,4203.80,4225.28,4170.14,4186.60,16467.95,40661.73,0.0,41596.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:20:00,Grid connected,392.9,394.8,392.1,228.3,227.7,228.6,3.583,3.569,3.408,95.05,54.6,0.996,50.16,2.317,-0.064,575.65,2.434,680.2,680.2,661.2,661.2,650.9,650.9,649.7,649.7,655.3,655.3,661.5,661.5,658.3,658.3,657.6,657.6,669.0,669.0,644.8,644.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.47,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40664.89,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.82,4158.24,4170.97,4122.18,4107.89,4106.83,4203.83,4225.31,4170.16,4186.63,16468.16,40661.94,0.0,41596.86,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:25:00,Grid connected,392.1,393.7,392.1,227.3,226.7,227.6,2.972,2.952,3.006,94.00,54.2,0.996,49.93,2.016,0.020,575.83,2.145,650.3,650.3,650.9,650.9,638.9,638.9,643.7,643.7,642.8,642.8,649.5,649.5,656.5,656.5,650.1,650.1,651.0,651.0,651.8,651.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.27,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40665.07,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.84,4158.26,4170.99,4122.20,4107.91,4106.86,4203.85,4225.33,4170.18,4186.65,16468.34,40662.12,0.0,41597.07,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:30:00,Grid connected,390.9,393.3,391.4,227.3,226.7,227.6,2.771,2.752,2.805,93.86,53.8,0.996,50.02,1.832,-0.111,575.99,1.950,662.3,662.3,637.7,637.7,644.9,644.9,666.2,666.2,635.0,635.0,641.7,641.7,661.2,661.2,654.5,654.5,658.2,658.2,650.8,650.8,0.46,0.00,0.00,0.38,0.53,0.00,0.00,0.27,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40665.23,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.86,4158.27,4171.01,4122.21,4107.93,4106.87,4203.87,4225.35,4170.19,4186.67,16468.50,40662.28,0.0,41597.23,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:35:00,Grid connected,392.4,394.3,392.3,228.3,226.7,227.6,2.771,2.752,2.605,94.00,53.4,0.996,50.05,1.760,0.004,576.14,1.869,650.2,650.2,632.9,632.9,644.8,644.8,661.6,661.6,649.2,649.2,631.5,631.5,650.4,650.4,644.0,644.0,657.0,657.0,679.9,679.9,0.46,0.00,0.00,0.38,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.42,0.48,0.00,0.50,0.00,0.00,0.35,0.48,0.00,40665.38,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.88,4158.29,4171.03,4122.23,4107.95,4106.89,4203.89,4225.37,4170.21,4186.69,16468.65,40662.43,0.0,41597.43,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:40:00,Grid connected,393.3,394.2,392.6,228.3,227.7,228.6,2.660,2.651,2.661,93.88,53.0,0.996,50.18,1.787,-0.113,576.28,1.895,632.2,632.2,644.4,644.4,650.9,650.9,667.8,667.8,631.3,631.3,643.5,643.5,650.8,650.8,638.1,638.1,651.0,651.0,674.8,674.8,0.46,0.00,0.00,0.38,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.42,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40665.52,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.90,4158.31,4171.05,4122.25,4107.97,4106.90,4203.91,4225.39,4170.23,4186.70,16468.79,40662.57,0.0,41597.61,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:45:00,Grid connected,395.2,396.5,394.6,229.3,228.7,229.6,2.660,2.651,2.661,93.84,52.8,0.996,50.13,1.814,-0.118,576.43,1.934,662.2,662.2,645.0,645.0,667.1,667.1,647.4,647.4,637.3,637.3,649.5,649.5,650.5,650.5,650.1,650.1,654.6,654.6,678.4,678.4,0.46,0.00,0.00,0.38,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.42,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40665.67,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.92,4158.32,4171.07,4122.26,4107.98,4106.92,4203.93,4225.41,4170.24,4186.72,16468.94,40662.72,0.0,41597.77,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:50:00,Grid connected,399.3,400.9,399.2,231.3,230.8,231.7,2.660,2.651,2.661,93.74,52.8,0.996,50.29,1.728,0.012,576.58,1.843,695.7,695.7,695.4,695.4,685.7,685.7,703.0,703.0,689.7,689.7,697.7,697.7,687.5,687.5,684.2,684.2,698.9,698.9,686.3,686.3,0.46,0.00,0.00,0.38,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40665.82,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.93,4158.33,4171.09,4122.27,4108.00,4106.93,4203.94,4225.43,4170.26,4186.74,16469.09,40662.87,0.0,41597.92,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 16:55:00,Grid connected,398.0,399.7,398.3,231.3,230.8,231.7,2.869,2.855,2.869,94.09,52.6,0.996,50.08,1.992,0.017,576.73,2.117,674.2,674.2,651.0,651.0,641.4,641.4,645.8,645.8,644.2,644.2,651.0,651.0,650.5,650.5,650.7,650.7,665.0,665.0,681.6,681.6,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40665.97,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.95,4158.35,4171.11,4122.29,4108.02,4106.95,4203.96,4225.45,4170.27,4186.76,16469.25,40663.03,0.0,41598.11,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:00:00,Grid connected,395.8,397.6,396.2,230.3,229.8,230.7,2.869,2.855,2.869,93.95,52.4,0.996,49.86,1.916,0.061,576.90,2.042,674.2,674.2,650.9,650.9,662.9,662.9,637.7,637.7,643.7,643.7,637.5,637.5,634.9,634.9,667.5,667.5,657.0,657.0,686.8,686.8,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.14,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.97,4158.37,4171.13,4122.32,4108.04,4106.97,4203.98,4225.47,4170.29,4186.78,16469.41,40663.19,0.0,41598.32,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:05:00,Grid connected,398.8,399.7,398.2,231.3,230.8,231.7,2.869,2.855,2.669,94.01,52.4,0.996,50.08,1.876,0.009,577.05,1.996,670.2,670.2,644.0,644.0,645.0,645.0,638.1,638.1,649.3,649.3,649.5,649.5,650.5,650.5,650.1,650.1,657.3,657.3,676.3,676.3,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.29,2022/05/31 04:58:13,2022/05/30 18:09:07,4144.99,4158.38,4171.15,4122.33,4108.06,4106.98,4204.00,4225.49,4170.31,4186.80,16469.57,40663.35,0.0,41598.49,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:10:00,Grid connected,396.7,398.6,397.1,230.3,229.6,230.7,2.869,2.855,2.871,94.06,52.2,0.996,50.10,1.992,0.039,577.21,2.110,650.2,650.2,645.4,645.4,658.7,658.7,651.0,651.0,641.5,641.5,640.7,640.7,656.5,656.5,654.7,654.7,655.7,655.7,650.9,650.9,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.45,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.01,4158.40,4171.17,4122.35,4108.08,4107.00,4204.02,4225.51,4170.32,4186.82,16469.73,40663.51,0.0,41598.68,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:15:00,Grid connected,397.9,399.5,397.4,231.4,230.8,231.7,3.069,3.055,3.071,95.04,52.0,0.996,50.01,2.132,-0.076,577.38,2.243,672.9,672.9,644.9,644.9,662.9,662.9,649.7,649.7,643.3,643.3,649.5,649.5,666.7,666.7,656.0,656.0,662.9,662.9,644.7,644.7,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.62,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.03,4158.41,4171.19,4122.36,4108.10,4107.01,4204.04,4225.53,4170.34,4186.84,16469.90,40663.68,0.0,41598.85,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:20:00,Grid connected,397.6,399.1,397.3,230.4,229.8,230.6,2.867,2.854,2.867,94.01,52.0,0.996,50.07,1.973,0.010,577.56,2.098,650.4,650.4,645.0,645.0,658.7,658.7,641.1,641.1,643.4,643.4,637.7,637.7,632.5,632.5,650.1,650.1,660.3,660.3,648.3,648.3,0.46,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.80,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.05,4158.44,4171.22,4122.38,4108.12,4107.04,4204.06,4225.55,4170.36,4186.86,16470.07,40663.85,0.0,41599.08,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:25:00,Grid connected,397.6,399.1,397.3,231.4,230.8,230.6,2.527,2.516,2.529,93.88,51.8,0.996,50.10,1.704,-0.080,577.71,1.815,686.2,686.2,645.0,645.0,633.1,633.1,631.6,631.6,643.3,643.3,619.5,619.5,650.4,650.4,656.1,656.1,657.0,657.0,651.4,651.4,0.22,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40666.95,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.07,4158.45,4171.23,4122.41,4108.14,4107.05,4204.08,4225.57,4170.37,4186.88,16470.22,40664.00,0.0,41599.25,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:30:00,Grid connected,397.6,399.1,397.3,230.4,229.8,230.6,2.097,2.087,2.097,92.27,51.8,0.996,50.05,1.461,0.086,577.85,1.584,674.1,674.1,633.0,633.0,656.9,656.9,625.7,625.7,633.5,633.5,631.5,631.5,638.4,638.4,640.2,640.2,632.9,632.9,626.7,626.7,0.22,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.47,0.00,0.00,0.22,0.48,0.00,0.24,0.00,0.00,0.35,0.48,0.00,40667.09,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.09,4158.46,4171.25,4122.42,4108.15,4107.07,4204.10,4225.59,4170.39,4186.90,16470.36,40664.14,0.0,41599.42,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:35:00,Grid connected,398.6,400.1,398.6,231.4,230.8,231.7,1.674,1.666,1.674,89.55,51.6,0.997,50.09,1.046,-0.077,577.95,1.161,662.2,662.2,625.7,625.7,634.2,634.2,633.0,633.0,623.2,623.2,611.1,611.1,609.2,609.2,628.2,628.2,633.8,633.8,638.3,638.3,0.22,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.27,0.00,0.00,0.22,0.28,0.00,0.24,0.00,0.00,0.15,0.28,0.00,40667.19,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.10,4158.47,4171.27,4122.43,4108.17,4107.08,4204.11,4225.60,4170.40,4186.91,16470.46,40664.24,0.0,41599.54,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:40:00,Grid connected,398.5,400.1,397.5,231.4,230.8,231.7,1.060,1.055,1.060,86.14,51.4,0.990,50.12,0.718,-0.103,578.02,0.833,619.6,619.6,590.9,590.9,621.0,621.0,619.7,619.7,613.1,613.1,613.6,613.6,617.8,617.8,614.3,614.3,615.0,615.0,632.8,632.8,0.22,0.00,0.00,0.18,0.33,0.00,0.00,0.27,0.27,0.00,0.00,0.22,0.28,0.00,0.24,0.00,0.00,0.15,0.28,0.00,40667.26,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.11,4158.49,4171.28,4122.44,4108.18,4107.08,4204.12,4225.61,4170.40,4186.92,16470.53,40664.31,0.0,41599.63,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:45:00,Grid connected,398.5,400.1,398.5,231.4,230.8,231.7,0.656,0.654,0.657,82.30,51.4,0.989,50.11,0.432,-0.069,578.07,0.525,620.2,620.2,614.0,614.0,597.8,597.8,600.8,600.8,603.5,603.5,604.4,604.4,614.5,614.5,593.9,593.9,585.6,585.6,620.4,620.4,0.22,0.00,0.00,0.18,0.33,0.00,0.00,0.07,0.27,0.00,0.00,0.22,0.28,0.00,0.24,0.00,0.00,0.15,0.28,0.00,40667.31,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.12,4158.49,4171.29,4122.44,4108.19,4107.09,4204.13,4225.62,4170.41,4186.93,16470.58,40664.36,0.0,41599.71,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:50:00,Grid connected,399.5,401.1,399.5,231.4,230.8,231.7,0.455,0.453,0.455,82.97,51.2,1.000,50.17,0.194,-0.003,578.09,0.225,602.1,602.1,622.8,622.8,584.9,584.9,563.9,563.9,596.1,596.1,589.0,589.0,584.5,584.5,572.9,572.9,597.0,597.0,584.8,584.8,0.22,0.00,0.00,0.18,0.13,0.00,0.00,0.07,0.27,0.00,0.00,0.02,0.28,0.00,0.24,0.00,0.00,-0.01,0.28,0.00,40667.33,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.12,4158.49,4171.29,4122.44,4108.19,4107.10,4204.14,4225.63,4170.41,4186.93,16470.60,40664.38,0.0,41599.74,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 17:55:00,Grid connected,398.3,400.0,398.5,231.4,230.8,231.7,0.241,0.240,0.242,74.58,51.0,0.647,50.12,0.065,0.078,578.11,0.090,576.9,576.9,524.6,524.6,531.0,531.0,590.1,590.1,561.6,561.6,547.5,547.5,536.5,536.5,557.8,557.8,585.0,585.0,578.8,578.8,0.22,0.00,0.00,0.01,0.13,0.00,0.00,0.01,0.07,0.00,0.00,0.02,0.08,0.00,0.24,0.00,0.00,-0.01,0.08,0.00,40667.35,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.13,4158.49,4171.30,4122.45,4108.19,4107.10,4204.14,4225.63,4170.41,4186.94,16470.62,40664.40,0.0,41599.78,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:00:00,Grid connected,398.3,400.0,398.5,231.4,230.8,231.7,0.047,0.047,0.047,0.00,51.0,0.000,50.02,0.000,0.091,578.11,0.000,560.3,560.3,529.2,529.2,476.9,476.9,517.7,517.7,559.3,559.3,551.6,551.6,542.5,542.5,542.1,542.1,555.0,555.0,542.9,542.9,0.22,0.00,0.00,-0.01,0.13,0.00,0.00,0.00,0.07,0.00,0.00,0.00,0.08,0.00,0.24,0.00,0.00,-0.01,0.08,0.00,40667.35,2022/05/31 04:58:13,2022/05/30 18:09:07,4145.13,4158.49,4171.30,4122.45,4108.20,4107.10,4204.14,4225.64,4170.41,4186.94,16470.62,40664.40,0.0,41599.80,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:05:00,Standby : sunlight detection,398.4,400.5,398.4,232.2,230.8,230.7,0.000,0.000,0.000,0.00,50.8,0.000,49.93,0.000,0.000,578.11,0.000,498.8,498.8,499.3,499.3,499.1,499.1,499.4,499.4,498.6,498.6,498.4,498.4,499.2,499.2,499.6,499.6,499.1,499.1,499.3,499.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40667.35,2022/05/31 04:58:13,2022/05/31 18:03:20,4145.13,4158.50,4171.30,4122.45,4108.20,4107.10,4204.15,4225.64,4170.41,4186.94,16470.62,40664.40,0.0,41599.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:10:00,Standby : sunlight detection,397.1,397.9,397.0,231.3,230.7,229.7,0.000,0.000,0.000,0.00,50.6,0.000,50.01,0.000,0.000,578.11,0.000,466.8,466.8,467.7,467.7,466.9,466.9,467.2,467.2,466.6,466.6,466.6,466.6,467.0,467.0,467.7,467.7,467.3,467.3,467.5,467.5,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40667.35,2022/05/31 04:58:13,2022/05/31 18:03:20,4145.13,4158.50,4171.30,4122.45,4108.20,4107.10,4204.15,4225.64,4170.41,4186.94,16470.62,40664.40,0.0,41599.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:15:00,Standby : sunlight detection,398.1,399.9,398.0,232.3,230.8,230.8,0.000,0.000,0.000,0.00,50.2,0.000,49.99,0.000,0.000,578.11,0.000,345.5,345.5,346.3,346.3,345.7,345.7,346.2,346.2,345.5,345.5,345.0,345.0,345.4,345.4,346.3,346.3,345.9,345.9,346.3,346.3,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40667.35,2022/05/31 04:58:13,2022/05/31 18:03:20,4145.13,4158.50,4171.30,4122.45,4108.20,4107.10,4204.15,4225.64,4170.41,4186.94,16470.62,40664.40,0.0,41599.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:20:00,Standby : initialization,398.1,399.9,398.0,232.3,230.8,230.8,0.000,0.000,0.000,0.00,50.6,0.000,50.01,0.000,0.000,578.11,0.000,166.7,166.7,167.4,167.4,166.8,166.8,167.4,167.4,166.8,166.8,166.1,166.1,166.3,166.3,167.4,167.4,167.1,167.1,167.6,167.6,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40667.35,2022/05/31 04:58:13,2022/05/31 18:03:20,4145.13,4158.50,4171.30,4122.45,4108.20,4107.10,4204.15,4225.64,4170.41,4186.94,16470.62,40664.40,0.0,41599.82,0.00
VNM - Đà Nẵng - Nhà Máy,/BCG Energy,1020C0058922/INVT_04,2022-05-31 18:25:00,Standby :  no sunlight,N/A,N/A,N/A,0.0,0.0,0.0,0.000,0.000,0.000,0.00,50.3,0.000,0.00,0.000,0.000,578.11,0.000,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,40667.35,2022/05/31 04:58:13,2022/05/31 18:03:20,4145.13,4158.50,4171.30,4122.45,4108.20,4107.10,4204.15,4225.64,4170.41,4186.94,N/A,N/A,-0.1,41599.82,0.00
